timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,mode_fractionality_mean,mode_fractionality_count,mode_fractionality_hours,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes_relaxed,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,2332.7999999999815,86.39999999998145,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5,0.5009499999999998,0.019199999999995877,0.0,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 00:15:00,1,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,2332.7999999999815,96.37251433013807,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5009499999999998,0.502038032143474,0.02141611429558624,0.002216114295590363,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 00:30:00,2,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,2332.7999999999815,106.67230288729434,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.502038032143474,0.5032685728897258,0.023704956197176517,0.002288841901590278,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 00:45:00,3,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,2332.7999999999815,117.25526039559509,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5032685728897258,0.5046454838865532,0.026056724532354462,0.002351768335177945,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 01:00:00,4,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,2332.7999999999815,128.07606900626615,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5046454838865532,0.5061719954363637,0.028461348668059144,0.002404624135704681,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 01:15:00,5,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,2332.7999999999815,139.0883923555948,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5061719954363637,0.5078506926658066,0.030908531634576623,0.0024471829665174798,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 01:30:00,6,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,2332.7999999999815,150.24507398435662,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5078506926658066,0.5096835044581454,0.033387794218745916,0.0024792625841692922,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 01:45:00,7,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,2332.7999999999815,161.49833926901283,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5096835044581454,0.5116716951957637,0.035888519837558405,0.0025007256188124896,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 02:00:00,8,paper_like_mpc_tes_relaxed,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,2332.7999999999815,172.79999999998154,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5116716951957637,0.5138158593481656,0.038399999999995896,0.0025114801624374905,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 02:15:00,9,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,2332.7999999999815,184.10166073095024,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5138158593481656,0.5161159189286437,0.040911480162433386,0.0025114801624374905,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 02:30:00,10,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,2332.7999999999815,195.35492601560645,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5161159189286437,0.5185711238305073,0.043412205781245876,0.0025007256188124896,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 02:45:00,11,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,2332.7999999999815,206.51160764436827,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5185711238305073,0.5211800550414305,0.04589146836541517,0.0024792625841692922,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 03:00:00,12,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,2332.7999999999815,217.52393099369692,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5211800550414305,0.5239406307221557,0.04833865133193265,0.0024471829665174832,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 03:15:00,13,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2332.7999999999815,228.344739604368,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5239406307221557,0.526850115123522,0.05074327546763733,0.0024046241357046777,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 03:30:00,14,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2332.7999999999815,238.9276971126692,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.526850115123522,0.5299051303036362,0.05309504380281538,0.002351768335178049,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 03:45:00,15,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2332.7999999999815,249.227485669825,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5299051303036362,0.5331016705950097,0.055383885704405555,0.0022888419015901773,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 04:00:00,16,paper_like_mpc_tes_relaxed,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2332.7999999999815,259.1999999999816,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5331016705950097,0.5364351197597119,0.05759999999999592,0.002216114295590363,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 04:15:00,17,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2332.7999999999815,268.8025362657686,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5364351197597119,0.5399002707590789,0.059733896947948575,0.002133896947952657,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 04:30:00,18,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2332.7999999999815,277.9939749326886,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.5399002707590789,0.54349134805332,0.061776438873930806,0.0020425419259822303,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 04:45:00,19,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2332.7999999999815,286.73495684927343,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.54349134805332,0.5472020323355332,0.06371887929983854,0.0019424404259077294,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 05:00:00,20,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2630.0677595628176,592.255811351853,360.9767999999967,18320.176799999997,0.0,18320.176799999997,0.0,0.5472020323355332,0.5551542064770302,0.131612402522634,0.06789352322279547,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 05:15:00,21,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2630.0677595628176,599.9856782951847,360.9767999999967,18320.176799999997,0.0,18320.176799999997,0.0,0.5551542064770302,0.5632097637945581,0.13333015073226326,0.0017177482096292496,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 05:30:00,22,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2630.0677595628176,607.1592167651431,360.9767999999967,18320.176799999997,0.0,18320.176799999997,0.0,0.5632097637945581,0.5713609258121768,0.13492427039225402,0.0015941196599907614,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 05:45:00,23,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2630.0677595628176,613.7457085686974,360.9767999999967,18320.176799999997,0.0,18320.176799999997,0.0,0.5713609258121768,0.5795994913016138,0.13638793523748832,0.0014636648452343026,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 06:00:00,24,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,3749.096518794746,1738.745708568697,514.5634972045789,18267.183497204576,0.0,18320.176799999997,0.0,0.5795994913016138,0.603458937508306,0.3863879352374882,0.2499999999999999,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 06:15:00,25,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,4135.2043715846885,2130.183981321537,567.5567999999985,18320.176799999997,0.0,18320.176799999997,0.0,0.603458937508306,0.6327430966690176,0.47337421807145263,0.08698628283396442,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 06:30:00,26,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,4135.2043715846885,2134.850754802639,567.5567999999985,18320.176799999997,0.0,18320.176799999997,0.0,0.6327430966690176,0.6620774300484975,0.4744112788450309,0.001037060773578291,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 06:45:00,27,paper_like_mpc_tes_relaxed,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,4135.2043715846885,2138.8338979614427,567.5567999999985,18320.176799999997,0.0,18320.176799999997,0.0,0.6620774300484975,0.6914524176940489,0.4752964217692095,0.0008851429241785724,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 07:00:00,28,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,5256.921915178691,3263.833897961442,721.5125328582753,17959.752532858278,0.0,18320.176799999997,0.0,0.6914524176940489,0.7364377178457775,0.7252964217692093,0.24999999999999978,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 07:15:00,29,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,4502.950325481953,2512.430021935631,618.029932172398,17856.2699321724,0.0,18320.176799999997,0.0,0.7364377178457775,0.7709643604026274,0.5583177826523624,-0.16697863911684685,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 07:30:00,30,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,3376.1083498902362,1387.4300219356307,463.3708710224349,17701.610871022436,0.0,18320.176799999997,0.0,0.7709643604026274,0.7898487396381988,0.30831778265236237,-0.25000000000000006,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 07:45:00,31,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,2250.0,262.43002193563075,308.8125,17547.0525,0.0,18320.176799999997,0.0,0.7898487396381988,0.7930986766841525,0.05831778265236239,-0.24999999999999997,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 08:00:00,32,paper_like_mpc_tes_relaxed,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,1124.6300219356308,-862.5699780643693,154.35547051066533,16843.715470510666,0.0,18320.176799999997,0.0,0.7930986766841525,0.7807219887615832,-0.1916822173476376,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 08:15:00,33,paper_like_mpc_tes_relaxed,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18320.176799999997,0.0,0.7807219887615832,0.7527264891829751,-0.44168221734763763,-0.25,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 08:30:00,34,paper_like_mpc_tes_relaxed,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18320.176799999997,0.0,0.7527264891829751,0.7247295936056808,-0.4419285173232457,-0.0002462999756080442,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 08:45:00,35,paper_like_mpc_tes_relaxed,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18320.176799999997,0.0,0.7247295936056808,0.6967211134818457,-0.44233784523251596,-0.00040932790927028506,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 09:00:00,36,paper_like_mpc_tes_relaxed,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18320.176799999997,0.0,0.6967211134818457,0.6686909749081986,-0.4429084482704998,-0.0005706030379838412,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 09:15:00,37,paper_like_mpc_tes_relaxed,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18320.176799999997,0.0,0.6686909749081986,0.6406292617315328,-0.443637883027388,-0.000729434756888192,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 09:30:00,38,paper_like_mpc_tes_relaxed,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18320.176799999997,0.0,0.6406292617315328,0.6125262579786942,-0.44452302595156656,-0.0008851429241785724,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 09:45:00,39,paper_like_mpc_tes_relaxed,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18320.176799999997,0.0,0.6125262579786942,0.5843724894293834,-0.4455600867251448,-0.0010370607735782356,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 10:00:00,40,paper_like_mpc_tes_relaxed,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18320.176799999997,0.0,0.5843724894293834,0.5561587641537514,-0.44674462449467756,-0.0011845377695327564,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 10:15:00,41,paper_like_mpc_tes_relaxed,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18320.176799999997,0.0,0.5561587641537514,0.5278762118412007,-0.44807156688758226,-0.0013269423929047064,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 10:30:00,42,paper_like_mpc_tes_relaxed,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18320.176799999997,0.0,0.5278762118412007,0.499516321751979,-0.44953523173281656,-0.0014636648452343026,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 10:45:00,43,paper_like_mpc_tes_relaxed,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18320.176799999997,0.0,0.499516321751979,0.4710709791290526,-0.4511293513928073,-0.0015941196599907337,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 11:00:00,44,paper_like_mpc_tes_relaxed,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,1132.7298669433317,-905.0820812676329,155.46717423797227,15342.307174237973,0.0,18320.176799999997,0.0,0.4710709791290526,0.45826485917743764,-0.20112935139280733,0.24999999999999997,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 11:15:00,45,paper_like_mpc_tes_relaxed,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2265.9829618830754,219.9179187323673,311.00616151845213,15497.846161518453,0.0,18320.176799999997,0.0,0.45826485917743764,0.4610901422857985,0.048870648607192736,0.25000000000000006,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 11:30:00,46,paper_like_mpc_tes_relaxed,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3399.7239437996604,1344.9179187323675,466.61211128650336,15653.452111286504,0.0,18320.176799999997,0.0,0.4610901422857985,0.47953901275260513,0.29887064860719276,0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 11:45:00,47,paper_like_mpc_tes_relaxed,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4533.915382466581,2469.917918732368,622.2798862435383,15809.119886243538,0.0,18320.176799999997,0.0,0.47953901275260513,0.5136036587841784,0.5488706486071929,0.25000000000000017,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 12:00:00,48,paper_like_mpc_tes_relaxed,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5668.517918732367,3594.9179187323675,778.0040843460174,15345.04408434602,0.0,18320.176799999997,0.0,0.5136036587841784,0.5632762724927359,0.7988706486071928,0.2499999999999999,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 12:15:00,49,paper_like_mpc_tes_relaxed,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,903.5953275918141,15470.635327591814,0.0,18320.176799999997,0.0,0.5632762724927359,0.6254946343564896,1.0,0.2011293513928072,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 12:30:00,50,paper_like_mpc_tes_relaxed,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,905.0089735712836,15472.048973571285,0.0,18320.176799999997,0.0,0.6254946343564896,0.6876818870393113,1.0,0.0,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 12:45:00,51,paper_like_mpc_tes_relaxed,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,906.461484489298,15473.5014844893,0.0,18320.176799999997,0.0,0.6876818870393113,0.7498380460957917,1.0,0.0,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 13:00:00,52,paper_like_mpc_tes_relaxed,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,753.5403904711127,15932.460390471113,0.0,18320.176799999997,0.0,0.7498380460957917,0.7963381270727439,0.7500000000000001,-0.2499999999999999,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 13:15:00,53,paper_like_mpc_tes_relaxed,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355614,2250.0000000000005,600.645581850808,15779.56558185081,0.0,18320.176799999997,0.0,0.7963381270727439,0.8271899580092076,0.5000000000000001,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 13:30:00,54,paper_like_mpc_tes_relaxed,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843755,1125.0000000000005,447.7705864043556,15626.690586404355,0.0,18320.176799999997,0.0,0.8271899580092076,0.8424013630302031,0.2500000000000001,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 13:45:00,55,paper_like_mpc_tes_relaxed,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.6983392690317,0.0,294.90884706467466,15473.828847064675,0.0,18320.176799999997,0.0,0.8424013630302031,0.841980162348688,0.0,-0.2500000000000001,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 14:00:00,56,paper_like_mpc_tes_relaxed,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1035.0000000000005,-1124.9999999999995,142.05375000000006,16364.31375,0.0,18320.176799999997,0.0,0.841980162348688,0.8259341722675138,-0.2499999999999999,-0.2499999999999999,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 14:15:00,57,paper_like_mpc_tes_relaxed,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18320.176799999997,0.0,0.8259341722675138,0.7953642376712278,-0.4825114801624375,-0.2325114801624376,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 14:30:00,58,paper_like_mpc_tes_relaxed,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18320.176799999997,0.0,0.7953642376712278,0.7646532926910641,-0.48501220578125,-0.0025007256188124827,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 14:45:00,59,paper_like_mpc_tes_relaxed,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,0.0,-2193.7116076443867,0.0,16222.26,0.0,18320.176799999997,0.0,0.7646532926910641,0.7338027492718798,-0.4874914683654193,-0.002479262584169306,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 15:00:00,60,paper_like_mpc_tes_relaxed,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,306.1798820842245,-1898.5440489094908,42.023188816059815,16621.52318881606,0.0,18320.176799999997,0.0,0.7338027492718798,0.7070671805512782,-0.4218986775354424,0.06559279082997688,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 15:15:00,61,paper_like_mpc_tes_relaxed,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,1442.0006906948956,-773.5440489094908,197.91459479787443,16777.414594797876,0.0,18320.176799999997,0.0,0.7070671805512782,0.6959699796150375,-0.1718986775354424,0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 15:30:00,62,paper_like_mpc_tes_relaxed,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,2577.5836482031964,351.4559510905092,353.77335571588867,16933.27335571589,0.0,18320.176799999997,0.0,0.6959699796150375,0.7005033272792649,0.0781013224645576,0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 15:45:00,63,paper_like_mpc_tes_relaxed,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,3712.883436760352,1476.4559510905087,509.59325169535833,17089.093251695358,0.0,18320.176799999997,0.0,0.7005033272792649,0.7206594082696602,0.3281013224645575,0.2499999999999999,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 16:00:00,64,paper_like_mpc_tes_relaxed,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,4847.855951090509,2601.4559510905087,665.3682292871723,17830.70822928717,0.0,18320.176799999997,0.0,0.7206594082696602,0.7564304112195603,0.5781013224645575,0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 16:15:00,65,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,5655.402465003188,3399.3999287374004,776.2039883216876,17941.54398832169,0.0,18320.176799999997,0.0,0.7564304112195603,0.8032660839130812,0.7554222063860889,0.17732088392153145,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 16:30:00,66,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,4539.593903670107,2274.3999287374,623.0592632787221,17788.399263278723,0.0,18320.176799999997,0.0,0.8032660839130812,0.8344533387702545,0.5054222063860889,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 16:45:00,67,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,3423.3348855866916,1149.3999287374,469.85271304677343,17635.192713046774,0.0,18320.176799999997,0.0,0.8344533387702545,0.85,0.25542220638608887,-0.25000000000000006,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 17:00:00,68,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,2306.587980526435,24.399928737399478,316.5792003272532,17958.319200327256,0.0,18320.176799999997,0.0,0.85,0.8499138878991306,0.005422206386088773,-0.2500000000000001,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 17:15:00,69,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,1189.3178474697665,-1100.6000712626005,163.23387456522545,17804.97387456523,0.0,18320.176799999997,0.0,0.8499138878991306,0.8342028188543116,-0.24457779361391122,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 17:30:00,70,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,71.49138593972533,-2225.6000712626005,9.812192720227301,17651.552192720228,0.0,18320.176799999997,0.0,0.8342028188543116,0.802874605344015,-0.49457779361391124,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 17:45:00,71,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,1203.0778777432795,-1100.6000712626003,165.1224387202651,17806.862438720265,0.0,18320.176799999997,0.0,0.802874605344015,0.7871870559404736,-0.2445777936139112,0.25000000000000006,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 18:00:00,72,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,2334.0491185113506,24.399928737399932,320.3482415156829,18238.868241515684,0.0,18320.176799999997,0.0,0.7871870559404736,0.7871323503116339,0.005422206386088874,0.25000000000000006,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 18:15:00,73,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,2926.4612021857706,611.4815924489217,401.656799999997,18320.176799999997,0.0,18320.176799999997,0.0,0.7871323503116339,0.795231584031602,0.13588479832198258,0.1304625919358937,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 18:30:00,74,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,2242.7344004351994,-76.91198278275124,307.81529645973114,18226.335296459732,0.0,18320.176799999997,0.0,0.795231584031602,0.7937657462564924,-0.017091551729500276,-0.15297635005148286,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 18:45:00,75,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,1121.717543594003,-1201.9119827827512,153.95573285827692,18072.47573285828,0.0,18320.176799999997,0.0,0.7937657462564924,0.7766756414002705,-0.2670915517295003,-0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 19:00:00,76,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18320.176799999997,0.0,0.7766756414002705,0.7439690815964766,-0.5170915517295003,-0.25,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 19:15:00,77,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18320.176799999997,0.0,0.7439690815964766,0.7112432123827106,-0.517662154767484,-0.0005706030379837301,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 19:30:00,78,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18320.176799999997,0.0,0.7112432123827106,0.6785081231092221,-0.5180714826767544,-0.0004093279092703961,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 19:45:00,79,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18320.176799999997,0.0,0.6785081231092221,0.645774007631895,-0.5183177826523624,-0.00024629997560798866,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 20:00:00,80,paper_like_mpc_tes_relaxed,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18320.176799999997,0.0,0.645774007631895,0.6130511206280791,-0.5184000000000001,-8.221734763769195e-05,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 20:15:00,81,paper_like_mpc_tes_relaxed,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18320.176799999997,0.0,0.6130511206280791,0.5803497336519925,-0.5183177826523624,8.221734763769195e-05,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 20:30:00,82,paper_like_mpc_tes_relaxed,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18320.176799999997,0.0,0.5803497336519925,0.5476800911178694,-0.5180714826767544,0.00024629997560798866,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 20:45:00,83,paper_like_mpc_tes_relaxed,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18320.176799999997,0.0,0.5476800911178694,0.5150523663993428,-0.517662154767484,0.0004093279092703961,-1,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 21:00:00,84,paper_like_mpc_tes_relaxed,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,1122.4322863290731,-1204.4796964536781,154.0538312986653,18154.05383129867,0.0,18320.176799999997,0.0,0.5150523663993428,0.49806595554317545,-0.267662154767484,0.25,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 21:15:00,85,paper_like_mpc_tes_relaxed,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,2244.149829923076,-79.47969645367812,308.0095641569422,18308.009564156942,0.0,18320.176799999997,0.0,0.49806595554317545,0.49671303789243615,-0.017662154767484027,0.24999999999999997,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 21:30:00,86,paper_like_mpc_tes_relaxed,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,2332.7999999999815,13.153616782030895,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.49671303789243615,0.4966473704954624,0.002923025951562421,0.02058518071904645,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 21:45:00,87,paper_like_mpc_tes_relaxed,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,2332.7999999999815,17.820390263132595,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4966473704954624,0.49664655223053605,0.003960086725140577,0.0010370607735781558,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 22:00:00,88,paper_like_mpc_tes_relaxed,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,2332.7999999999815,23.1508102260309,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.49664655223053605,0.4967197679853379,0.0051446244946735335,0.0011845377695329567,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 22:15:00,89,paper_like_mpc_tes_relaxed,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,2332.7999999999815,29.122050994101755,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4967197679853379,0.4968758810318189,0.006471566887578168,0.0013269423929046344,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 22:30:00,90,paper_like_mpc_tes_relaxed,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,2332.7999999999815,35.70854279765581,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4968758810318189,0.4971233950746038,0.007935231732812402,0.001463664845234234,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 22:45:00,91,paper_like_mpc_tes_relaxed,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,2332.7999999999815,42.88208126761447,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4971233950746038,0.4974704178391167,0.009529351392803215,0.0015941196599908135,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 23:00:00,92,paper_like_mpc_tes_relaxed,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,2332.7999999999815,50.61194821094614,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4974704178391167,0.4979246263553492,0.011247099602432475,0.00171774820962926,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 23:15:00,93,paper_like_mpc_tes_relaxed,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2332.7999999999815,58.86504315068987,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4979246263553492,0.4984932340859311,0.013081120700153305,0.0018340210977208296,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 23:30:00,94,paper_like_mpc_tes_relaxed,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2332.7999999999815,67.60602506727491,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.4984932340859311,0.49918296003926693,0.015023561126061092,0.0019424404259077866,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
2025-07-01 23:45:00,95,paper_like_mpc_tes_relaxed,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2332.7999999999815,76.79746373419403,320.17679999999746,18320.176799999997,0.0,18320.176799999997,0.0,0.49918296003926693,0.5,0.017066103052043115,0.002042541925982024,0,optimal_relaxed_modes,0.008961400017142296,relaxed,False,,0.48309945355191386,0.2284029330929497,74,18.5,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38726.80324717128
