timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.4,-1125.0,231.2964,18231.2964,0.0,18306.64470547458,31.20292800000317,0.5,0.484125,-0.25,0.0,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,873.7577142856892,-1362.6697713841543,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.484125,0.4649569684529981,-0.3028155047520343,-0.05281550475203428,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,873.7577142856892,-1352.369982826998,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.4649569684529981,0.44594157354061886,-0.300526662850444,0.0022888419015902883,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,873.7577142856892,-1341.7870253186973,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.44594157354061886,0.42708267184664445,-0.2981748945152661,0.0023517683351779173,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,873.7577142856892,-1330.9662167080262,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.42708267184664445,0.4083834886119986,-0.2957702703795614,0.0024046241357046916,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,873.7577142856892,-1319.9538933586975,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.4083834886119986,0.38984660390437736,-0.2933230874130439,0.0024471829665174694,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,873.7577142856892,-1308.7972117299357,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.38984660390437736,0.3714739415506205,-0.2908438248288746,0.002479262584169306,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,873.7577142856892,-1297.5439464452795,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.3714739415506205,0.3532667608792163,-0.2883430992100621,0.0025007256188124827,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,873.7577142856892,-1286.2422857143108,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.3532667608792163,0.3352256513083002,-0.2858316190476246,0.0025114801624375183,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,873.7577142856892,-1274.940624983342,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.3352256513083002,0.3173505298023218,-0.28332013888518714,0.0025114801624374627,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,873.7577142856892,-1263.687359698686,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.3173505298023218,0.2996406412082722,-0.28081941326637466,0.0025007256188124827,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,873.7577142856892,-1252.530678069924,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.2996406412082722,0.28209456147003026,-0.27834015068220536,0.002479262584169306,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,873.7577142856892,-1241.5183547205954,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.28209456147003026,0.2647102037070648,-0.2758929677156879,0.0024471829665174694,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,873.7577142856892,-1230.6975461099244,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.2647102037070648,0.24748482713146233,-0.2734883435799832,0.0024046241357046916,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,873.7577142856892,-1220.1145886016232,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.24748482713146233,0.23041504876509628,-0.27113657524480517,0.0023517683351780283,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,873.7577142856892,-1209.8148000444673,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.23041504876509628,0.2134968579067628,-0.268847733343215,0.0022888419015901773,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,873.7577142856892,-1199.8422857143107,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.2134968579067628,0.1967256332873329,-0.2666316190476246,0.0022161142955903768,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,873.7577142856892,-1190.2397494485238,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.1967256332873329,0.18009616283945973,-0.26449772209967193,0.002133896947952685,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,873.7577142856892,-1181.0483107816037,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.18009616283945973,0.1636026659971844,-0.26245518017368974,0.0020425419259821886,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,1072.5627873293295,-973.5022558213786,225.14291120349552,18225.142911203497,0.0,18306.64470547458,25.04943920349868,0.1636026659971844,0.15,-0.21633383462697303,0.04612134554671671,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2043.211948210964,5.399999999999409,347.44470547458144,18306.64470547458,0.0,18306.64470547458,106.55123347458533,0.15,0.15,0.0011999999999998687,0.2175338346269729,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2035.482081267632,5.3999999999991815,346.47074223972163,18305.670742239723,0.0,18306.64470547458,105.57727023972558,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2028.308542797674,5.399999999999409,345.5668763925069,18304.766876392507,0.0,18306.64470547458,104.6734043925108,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2021.7220509941194,5.3999999999991815,344.73697842525905,18303.93697842526,0.0,18306.64470547458,103.84350642526297,0.15,0.15,0.0011999999999998182,-5.0523821237824507e-17,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,2837.0910476190306,826.7402373929817,447.47347199999786,18200.093471999997,0.0,18306.64470547458,0.0,0.15,0.16140750329712475,0.18372005275399594,0.18252005275399613,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,2837.0910476190306,832.0706573558791,447.47347199999786,18200.093471999997,0.0,18306.64470547458,0.0,0.16140750329712475,0.17288333645319673,0.1849045905235287,0.0011845377695327564,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,2837.0910476190306,836.737430836981,447.47347199999786,18200.093471999997,0.0,18306.64470547458,0.0,0.17288333645319673,0.18441824799103934,0.1859416512971069,0.0010370607735782078,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,2837.0910476190306,840.7205739957849,447.47347199999786,18200.093471999997,0.0,18306.64470547458,0.0,0.18441824799103934,0.19600271350587417,0.18682679422128554,0.0008851429241786279,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,3958.808591213034,1965.7205739957851,588.8098824928422,17827.049882492844,0.0,18306.64470547458,0.0,0.19600271350587417,0.2232063867879516,0.43682679422128556,0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,5081.240877542106,3090.7205739957844,730.2363505703054,17968.47635057031,0.0,18306.64470547458,0.0,0.2232063867879516,0.26602145823338796,0.6868267942212855,0.2499999999999999,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,6204.398901950391,4215.720573995785,871.7542616457492,18109.994261645752,0.0,18306.64470547458,0.0,0.26602145823338796,0.32444012214310164,0.9368267942212857,0.2500000000000002,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,5153.084071057811,3165.5140929934423,739.2885929532843,17977.528592953287,0.0,18306.64470547458,0.0,0.32444012214310164,0.3682433755958279,0.7034475762207649,-0.23337921800052075,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,4027.7140929934426,2040.5140929934425,597.4919757171738,17286.851975717174,0.0,18306.64470547458,0.0,0.3682433755958279,0.3963997274218279,0.45344757622076504,-0.2499999999999999,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,2903.084071057812,915.5140929934425,455.7885929532843,17145.148592953286,0.0,18306.64470547458,0.0,0.3963997274218279,0.4089170010719148,0.203447576220765,-0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,1779.192420948047,-209.4859070065586,314.17824503945394,17003.538245039454,0.0,18306.64470547458,0.0,0.4089170010719148,0.4058030160851768,-0.04655242377923524,-0.2500000000000002,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,656.0343965397633,-1334.4859070065586,172.6603339640102,16862.02033396401,0.0,18306.64470547458,0.0,0.4058030160851768,0.38706558809093206,-0.29655242377923524,-0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18306.64470547458,0.0,0.38706558809093206,0.3591902772799804,-0.4429084482704998,-0.14635602449126456,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18306.64470547458,0.0,0.3591902772799804,0.33128331445212866,-0.443637883027388,-0.000729434756888192,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18306.64470547458,0.0,0.33128331445212866,0.3033349836729297,-0.44452302595156656,-0.0008851429241785724,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18306.64470547458,0.0,0.3033349836729297,0.2753358107607717,-0.4455600867251448,-0.0010370607735782356,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18306.64470547458,0.0,0.2753358107607717,0.24727660382447397,-0.44674462449467756,-0.0011845377695327564,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18306.64470547458,0.0,0.24727660382447397,0.21914849259208785,-0.44807156688758226,-0.0013269423929047064,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18306.64470547458,0.0,0.21914849259208785,0.19094296636249078,-0.44953523173281656,-0.0014636648452343026,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18306.64470547458,0.0,0.19094296636249078,0.1626519104172591,-0.4511293513928073,-0.0015941196599907337,-1,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,1132.7298669433317,-905.0820812676329,232.72396323485978,15419.56396323486,0.0,18306.64470547458,0.0,0.1626519104172591,0.15,-0.20112935139280733,0.24999999999999997,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2265.982961883071,219.91791873236275,375.51385319726694,15562.353853197266,0.0,18306.64470547458,0.0,0.15,0.1529794155379495,0.04887064860719172,0.24999999999999906,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3399.723943799656,1344.917918732363,518.3652169187567,15705.205216918757,0.0,18306.64470547458,0.0,0.1529794155379495,0.17158234136813003,0.29887064860719176,0.25000000000000006,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4533.9153824665755,2469.9179187323625,661.2733381907885,15848.11333819079,0.0,18306.64470547458,0.0,0.17158234136813003,0.20580096573539547,0.5488706486071917,0.24999999999999994,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5668.517918732363,3594.917918732363,804.2332577602778,15371.273257760278,0.0,18306.64470547458,0.0,0.20580096573539547,0.25562748079047726,0.7988706486071918,0.2500000000000001,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18306.64470547458,0.0,0.25562748079047726,0.31799966705008204,1.0,0.2011293513928082,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,920.8279101638013,15487.867910163803,0.0,18306.64470547458,0.0,0.31799966705008204,0.380340667216557,1.0,0.0,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,922.1613628098473,15489.201362809848,0.0,18306.64470547458,0.0,0.380340667216557,0.4426504968829488,1.0,0.0,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5490.276069006285,3375.0000000000005,781.774784694792,15960.694784694791,0.0,18306.64470547458,0.0,0.4426504968829488,0.48930417163450735,0.7500000000000001,-0.2499999999999999,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4376.288392355639,2250.000000000026,641.4123374368105,15820.33233743681,0.0,18306.64470547458,0.0,0.48930417163450735,0.5203095195486904,0.5000000000000058,-0.24999999999999434,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3262.4450739843664,1124.9999999999914,501.0680793220302,15679.98807932203,0.0,18306.64470547458,0.0,0.5203095195486904,0.535674364788916,0.24999999999999808,-0.25000000000000766,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2148.698339269022,0.0,360.7359907478968,15539.655990747897,0.0,18306.64470547458,0.0,0.535674364788916,0.5354065276065214,0.0,-0.24999999999999808,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1034.999999999989,-1125.000000000011,220.40999999999863,16442.67,0.0,18306.64470547458,0.0,0.5354065276065214,0.5195138243427181,-0.25000000000000244,-0.25000000000000244,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,725.3999458866128,-1445.9017148443559,181.4003931817132,16403.66039318171,0.0,18306.64470547458,0.0,0.5195138243427181,0.4991720991688196,-0.32131149218763466,-0.07131149218763222,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,1861.6532111712681,-320.9017148443568,324.56830460757976,16546.82830460758,0.0,18306.64470547458,0.0,0.4991720991688196,0.49446554485750804,-0.07131149218763484,0.24999999999999983,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,2997.80989280003,804.0982851556432,467.7240464928038,16689.984046492806,0.0,18306.64470547458,0.0,0.49446554485750804,0.5053863438233521,0.17868850781236517,0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,4133.822216149359,1929.0982851556432,610.8615992348192,17190.36159923482,0.0,18306.64470547458,0.0,0.5053863438233521,0.5319266823897133,0.42868850781236517,0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,5269.643024760025,3054.098285155638,753.9750211197631,17333.475021119764,0.0,18306.64470547458,0.0,0.5319266823897133,0.5740787507867913,0.678688507812364,0.24999999999999883,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,6405.225982268319,4179.098285155632,897.0584737658082,17476.558473765806,0.0,18306.64470547458,0.0,0.5740787507867913,0.6318347431496708,0.9286885078123627,0.24999999999999867,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,6736.427485669843,4500.0,938.7898631944003,17518.2898631944,0.0,18306.64470547458,0.0,0.6318347431496708,0.6940188257780957,1.0,0.07131149218763733,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,6746.400000000005,4500.0000000000055,940.0464000000006,18105.3864,0.0,18306.64470547458,0.0,0.6940188257780957,0.7561718163652072,1.000000000000001,1.1102230246251565e-15,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,5661.60253626578,3405.5999999999926,803.3619195694884,17968.70191956949,0.0,18306.64470547458,0.0,0.7561718163652072,0.8030937304570245,0.7567999999999984,-0.24320000000000275,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,4545.793974932689,2280.599999999982,662.7700408415188,17828.11004084152,0.0,18306.64470547458,0.0,0.8030937304570245,0.834367183591796,0.506799999999996,-0.25000000000000233,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,3429.5349568492834,1155.5999999999917,522.1214045630097,17687.46140456301,0.0,18306.64470547458,0.0,0.834367183591796,0.85,0.25679999999999814,-0.2499999999999979,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,2312.788051789028,30.599999999992633,381.41129452541753,18023.151294525418,0.0,18306.64470547458,0.0,0.85,0.85,0.006799999999998363,-0.24999999999999978,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,1605.1751554885705,-684.7427632437966,292.2520695915599,17933.99206959156,0.0,18306.64470547458,0.0,0.85,0.8400646838438363,-0.15216505849862147,-0.15896505849861983,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,2737.3486939585305,440.25723675620475,434.90593543877486,18076.645935438777,0.0,18306.64470547458,0.0,0.8400646838438363,0.8457593353457507,0.09783494150137884,0.25000000000000033,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,2639.4531401842814,335.77519117840166,422.57109566321947,18064.311095663223,0.0,18306.64470547458,0.0,0.8457593353457507,0.85,0.07461670915075592,-0.02321823235062291,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,1520.4243809523523,-789.2248088215983,281.5734719999964,18200.093471999997,0.0,18306.64470547458,0.0,0.85,0.8386135443219224,-0.1753832908492441,-0.25,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,1520.4243809523523,-794.5552287844966,281.5734719999964,18200.093471999997,0.0,18306.64470547458,0.0,0.8386135443219224,0.8271587482610878,-0.17656782861877704,-0.0011845377695329506,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,1520.4243809523523,-799.2220022655983,281.5734719999964,18200.093471999997,0.0,18306.64470547458,0.0,0.8271587482610878,0.8156448632999351,-0.1776048893923552,-0.0010370607735781523,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,1520.4243809523523,-803.205145424402,281.5734719999964,18200.093471999997,0.0,18306.64470547458,0.0,0.8156448632999351,0.8040814138485018,-0.17849003231653376,-0.0008851429241785724,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,873.7577142856892,-1453.154268497062,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.8040814138485018,0.7834966749680073,-0.3229231707771249,-0.14443313846059114,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,873.7577142856892,-1455.721982167989,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.7834966749680073,0.762886565767079,-0.32349377381510863,-0.0005706030379837301,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,873.7577142856892,-1457.5639577597055,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.762886565767079,0.7422611786264218,-0.32390310172437903,-0.0004093279092703961,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,873.7577142856892,-1458.6723076499413,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.7422611786264218,0.7216307104308595,-0.32414940169998696,-0.00024629997560793315,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,873.7577142856892,-1459.042285714311,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.7216307104308595,0.7010054188851675,-0.32423161904762465,-8.221734763769195e-05,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,873.7577142856892,-1458.6723076499413,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.7010054188851675,0.6803955785694757,-0.32414940169998696,8.221734763769195e-05,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,873.7577142856892,-1457.5639577597055,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.6803955785694757,0.6598114369224173,-0.32390310172437903,0.00024629997560793315,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,873.7577142856892,-1455.721982167989,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.6598114369224173,0.6392631703405118,-0.32349377381510863,0.0004093279092703961,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,873.7577142856892,-1453.154268497062,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.6392631703405118,0.6187608405817713,-0.3229231707771249,0.0005706030379837301,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,873.7577142856892,-1449.871812091065,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.6187608405817713,0.5983143516602156,-0.32219373602023665,0.0007294347568882475,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,873.7577142856892,-1445.8886689322615,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.5983143516602156,0.577933407415882,-0.3213085930960581,0.0008851429241785724,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,873.7577142856892,-1441.2218954511598,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.577933407415882,0.5576274699420191,-0.32027153232247996,0.0010370607735781245,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,873.7577142856892,-1435.8914754882614,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.5576274699420191,0.5374057190474889,-0.319086994552947,0.0011845377695329784,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,873.7577142856892,-1429.9202347201906,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.5374057190474889,0.5172770129279625,-0.31776005216004233,0.0013269423929046509,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,873.7577142856892,-1423.3337429166365,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.5172770129279625,0.49724985021432305,-0.31629638731480814,0.0014636648452341916,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,873.7577142856892,-1416.1602044466779,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.49724985021432305,0.47733233356078986,-0.3147022676548173,0.0015941196599908447,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,873.7577142856892,-1408.4303375033462,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.47733233356078986,0.4575321349286852,-0.31298451944518807,0.0017177482096292218,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,873.7577142856892,-1400.1772425636025,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.4575321349286852,0.43785646271450424,-0.3111504983474672,0.0018340210977208504,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,873.7577142856892,-1391.4362606470174,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.43785646271450424,0.4183120308630496,-0.3092080579215594,0.0019424404259077988,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,873.7577142856892,-1382.2448219800983,200.09347199999684,18200.093471999997,0.0,18306.64470547458,0.0,0.4183120308630496,0.3989050300978945,-0.3071655159955774,0.002042541925982022,0,optimal,0.07616370002506301,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,11969445.59286429
