timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th,objective_value
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,2332.7999999999897,86.39999999998963,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5,0.5009499999999999,0.019199999999997695,0.0,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,2332.7999999999893,96.3725143301458,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5009499999999999,0.5020380321434742,0.021416114295587957,0.0022161142955902623,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,2332.7999999999897,106.67230288730252,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5020380321434742,0.5032685728897262,0.02370495619717834,0.002288841901590382,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,2332.7999999999897,117.25526039560327,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5032685728897262,0.5046454838865536,0.026056724532356284,0.002351768335177945,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,2332.7999999999897,128.07606900627434,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5046454838865536,0.5061719954363642,0.028461348668060965,0.002404624135704681,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,2332.7999999999897,139.088392355603,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5061719954363642,0.5078506926658072,0.03090853163457844,0.0024471829665174763,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,2332.7999999999897,150.2450739843648,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5078506926658072,0.509683504458146,0.033387794218747734,0.0024792625841692922,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,2332.7999999999897,161.49833926902102,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.509683504458146,0.5116716951957645,0.03588851983756022,0.0025007256188124896,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,2332.7999999999897,172.79999999998972,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5116716951957645,0.5138158593481665,0.038399999999997714,0.0025114801624374905,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,2332.7999999999897,184.10166073095843,383.9327999999987,18383.9328,0.0,18383.9328,0.0,0.5138158593481665,0.5161159189286447,0.040911480162435204,0.0025114801624374905,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,2332.7999999999897,195.35492601561464,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5161159189286447,0.5185711238305084,0.043412205781247694,0.0025007256188124896,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,2332.7999999999897,206.51160764437645,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5185711238305084,0.5211800550414317,0.04589146836541699,0.002479262584169299,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,2332.7999999999897,217.5239309937051,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5211800550414317,0.523940630722157,0.04833865133193447,0.0024471829665174763,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2332.7999999999897,228.34473960437617,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.523940630722157,0.5268501151235234,0.05074327546763915,0.0024046241357046777,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2332.7999999999897,238.92769711267738,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5268501151235234,0.5299051303036377,0.053095043802817196,0.002351768335178049,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2332.7999999999897,249.2274856698332,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5299051303036377,0.5331016705950113,0.05538388570440737,0.0022888419015901773,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2332.7999999999897,259.1999999999898,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5331016705950113,0.5364351197597137,0.057599999999997736,0.002216114295590363,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2332.7999999999897,268.8025362657768,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5364351197597137,0.5399002707590808,0.05973389694795039,0.002133896947952657,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2332.7999999999897,277.9939749326968,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.5399002707590808,0.543491348053322,0.061776438873932624,0.0020425419259822303,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2332.7999999999897,286.7349568492816,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.543491348053322,0.5472020323355353,0.06371887929984035,0.0019424404259077294,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2656.6095238095077,618.7975755985431,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.5472020323355353,0.5555228420915697,0.13751057235523179,0.07379169305539143,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2656.6095238095077,626.5274425418747,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.5555228420915697,0.5639468507058277,0.13922832056486106,0.0017177482096292773,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2656.6095238095077,633.7009810118332,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.5639468507058277,0.5724662797945281,0.14082244022485182,0.0015941196599907614,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2656.6095238095077,640.2874728153874,424.73279999999795,18383.9328,0.0,18383.9328,0.0,0.5724662797945281,0.5810729282215112,0.1422861050700861,0.0014636648452342749,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,3775.6382830414364,1765.2874728153874,565.730423663221,18318.35042366322,0.0,18383.9328,0.0,0.5810729282215112,0.6053002733242809,0.3922861050700861,0.25,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,4296.1333333333305,2291.112943070179,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.6053002733242809,0.6368186362858158,0.5091362095711509,0.11685010450106481,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,4296.1333333333305,2295.779716551281,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.6368186362858158,0.6683860563642186,0.5101732703447291,0.0010370607735782356,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,4296.1333333333305,2299.7628597100847,631.3127999999997,18383.9328,0.0,18383.9328,0.0,0.6683860563642186,0.6999930141653432,0.5110584132689078,0.0008851429241786279,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,5332.128851052402,3339.0408338351526,761.8482352326027,18000.088235232604,0.0,18383.9328,0.0,0.6999930141653432,0.7460185847948598,0.7420090741855895,0.2309506609166817,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,4397.238165371901,2406.7178618255793,644.0520088368596,17882.292008836863,0.0,18383.9328,0.0,0.7460185847948598,0.7790722124722622,0.5348261915167954,-0.20718288266879403,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,3270.3961897801855,1281.71786182558,502.06991991230336,17740.309919912306,0.0,18383.9328,0.0,0.7790722124722622,0.7964843133358259,0.28482619151679556,-0.2499999999999999,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,2144.287839889949,156.71786182557958,360.18026782613356,17598.420267826135,0.0,18383.9328,0.0,0.7964843133358259,0.7982627081489578,0.03482619151679546,-0.2500000000000001,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,1018.9178618255798,-968.2821381744202,218.38365059002305,16907.743650590022,0.0,18383.9328,0.0,0.7982627081489578,0.7844152137646832,-0.2151738084832045,-0.24999999999999994,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18383.9328,0.0,0.7844152137646832,0.7564178675735735,-0.44168221734763763,-0.22650840886443313,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18383.9328,0.0,0.7564178675735735,0.7284191263070839,-0.4419285173232457,-0.0002462999756080442,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18383.9328,0.0,0.7284191263070839,0.7004088014168982,-0.44233784523251596,-0.00040932790927028506,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18383.9328,0.0,0.7004088014168982,0.6723768189992836,-0.4429084482704998,-0.0005706030379838412,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18383.9328,0.0,0.6723768189992836,0.6443132629005722,-0.443637883027388,-0.000729434756888192,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18383.9328,0.0,0.6443132629005722,0.616208417147149,-0.44452302595156656,-0.0008851429241785724,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18383.9328,0.0,0.616208417147149,0.588052807518254,-0.4455600867251448,-0.0010370607735782356,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18383.9328,0.0,0.588052807518254,0.5598372420835775,-0.44674462449467756,-0.0011845377695327564,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18383.9328,0.0,0.5598372420835775,0.5315528505320619,-0.44807156688758226,-0.0013269423929047064,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18383.9328,0.0,0.5315528505320619,0.5031911221234948,-0.44953523173281656,-0.0014636648452343026,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18383.9328,0.0,0.5031911221234948,0.4747439421003827,-0.4511293513928073,-0.0015941196599907337,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,1132.7298669433317,-905.0820812676329,232.72396323485913,15419.56396323486,0.0,18383.9328,0.0,0.4747439421003827,0.46193598566728206,-0.20112935139280733,0.24999999999999997,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2265.9829618830754,219.9179187323673,375.5138531972683,15562.353853197268,0.0,18383.9328,0.0,0.46193598566728206,0.464759433212398,0.048870648607192736,0.25000000000000006,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3399.7239437996604,1344.9179187323675,518.3652169187587,15705.20521691876,0.0,18383.9328,0.0,0.464759433212398,0.48320646903374137,0.29887064860719276,0.25,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4533.915382466581,2469.917918732368,661.2733381907894,15848.11333819079,0.0,18383.9328,0.0,0.48320646903374137,0.5172692813371741,0.5488706486071929,0.25000000000000017,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5668.517918732367,3594.9179187323675,804.2332577602783,15371.27325776028,0.0,18383.9328,0.0,0.5172692813371741,0.5669400622344551,0.7988706486071928,0.2499999999999999,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330195,4500.000000000038,919.5301368056046,15486.570136805605,0.0,18383.9328,0.0,0.5669400622344551,0.6291565922033385,1.0000000000000084,0.20112935139281563,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.8723028873965,4500.000000000084,920.827910163813,15487.867910163814,0.0,18383.9328,0.0,0.6291565922033385,0.6913420139072382,1.0000000000000187,1.021405182655144e-14,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395748,4500.000000000135,922.1613628098643,15489.201362809865,0.0,18383.9328,0.0,0.6913420139072382,0.753496342900286,1.00000000000003,1.1324274851176597e-14,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5568.974408275275,3453.6983392689904,791.6907754426863,15970.610775442687,0.0,18383.9328,0.0,0.753496342900286,0.801087627218683,0.7674885198375534,-0.23251148016247658,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4454.9867316247355,2328.6983392691222,651.3283281847191,15830.24832818472,0.0,18383.9328,0.0,0.801087627218683,0.8330301158949226,0.5174885198375827,-0.2499999999999707,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3341.1434132535464,1203.6983392691714,510.98407006995046,15689.90407006995,0.0,18383.9328,0.0,0.8330301158949226,0.8493316333268248,0.26748851983759364,-0.24999999999998906,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2227.3966785380626,78.6983392690313,370.6519814958034,15549.571981495803,0.0,18383.9328,0.0,0.8493316333268248,0.85,0.01748851983756251,-0.25000000000003114,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1113.698339269031,-1046.301660730969,230.32599074789792,16452.5859907479,0.0,18383.9328,0.0,0.85,0.8350430324898477,-0.23251148016243753,-0.25000000000000006,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18383.9328,0.0,0.8350430324898477,0.8044685434634504,-0.4825114801624375,-0.24999999999999997,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18383.9328,0.0,0.8044685434634504,0.7737530463303907,-0.48501220578125,-0.0025007256188124827,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,0.0,-2193.7116076443867,0.0,16222.26,0.0,18383.9328,0.0,0.7737530463303907,0.7428979530343868,-0.4874914683654193,-0.002479262584169306,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,0.0,-2204.7239309936863,0.0,16579.500000000004,0.0,18383.9328,0.0,0.7428979530343868,0.7119053383496239,-0.48993865133193026,-0.0024471829665109746,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,1135.8208086106658,-1079.7239309937206,233.1134218849439,16812.613421884944,0.0,18383.9328,0.0,0.7119053383496239,0.696553219972203,-0.23993865133193792,0.24999999999999234,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,2271.4037661189577,45.27606900627052,376.1968745309887,16955.69687453099,0.0,18383.9328,0.0,0.696553219972203,0.6968337776539707,0.010061348668060115,0.24999999999999803,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,3406.703554676114,1170.2760690062705,519.2446478891904,17098.74464788919,0.0,18383.9328,0.0,0.6968337776539707,0.7127391950568975,0.26006134866806013,0.25,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,4541.676069006308,2295.2760690063083,662.2511846947948,17827.591184694797,0.0,18383.9328,0.0,0.7127391950568975,0.7442616597511235,0.5100613486680685,0.2500000000000084,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,5676.2786052720885,3420.276069006301,805.2111042642831,17970.551104264283,0.0,18383.9328,0.0,0.7442616597511235,0.7913933632130021,0.7600613486680668,0.24999999999999833,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,4826.322026788674,2561.128051855967,698.1165753753729,17863.456575375374,0.0,18383.9328,0.0,0.7913933632130021,0.8265688894738397,0.5691395670791037,-0.1909217815889631,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,3710.0630087052587,1436.128051855967,557.4679390968627,17722.807939096863,0.0,18383.9328,0.0,0.8265688894738397,0.846101827971542,0.3191395670791038,-0.24999999999999994,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,2593.3161036450024,311.128051855967,416.7578290592703,18058.497829059273,0.0,18383.9328,0.0,0.846101827971542,0.85,0.06913956707910378,-0.25,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,1476.0459705883338,-813.8719481440332,275.9817922941319,17917.721792294135,0.0,18383.9328,0.0,0.85,0.838271222942444,-0.18086043292089626,-0.25000000000000006,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,1867.1215356211608,-429.96992158116495,325.2573134882663,17966.997313488268,0.0,18383.9328,0.0,0.838271222942444,0.8318802828645678,-0.0955488714624811,0.08531156145841516,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,2998.7080274247146,695.0300784188348,467.837211455514,18109.577211455515,0.0,18383.9328,0.0,0.8318802828645678,0.8411175382567306,0.15445112853751886,0.24999999999999994,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,2979.4666666666526,669.817476892702,465.41279999999824,18383.9328,0.0,18383.9328,0.0,0.8411175382567306,0.850000000000001,0.1488483281983782,-0.005602800339140651,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,2241.3500833600942,-73.62952637675471,372.41011050337187,18290.930110503374,0.0,18383.9328,0.0,0.850000000000001,0.8485523676892127,-0.016362116972612157,-0.16521044517099037,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,1121.0168568411957,-1198.629526376755,231.24812396199067,18149.768123961992,0.0,18383.9328,0.0,0.8485523676892127,0.83148045919458,-0.2663621169726122,-0.25000000000000006,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18383.9328,0.0,0.83148045919458,0.7987920866541944,-0.516362116972612,-0.24999999999999983,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18383.9328,0.0,0.7987920866541944,0.7660744686277736,-0.5170915517295003,-0.0007294347568882475,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18383.9328,0.0,0.7660744686277736,0.733337546720492,-0.517662154767484,-0.0005706030379837301,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18383.9328,0.0,0.733337546720492,0.7005914102798345,-0.5180714826767544,-0.0004093279092703961,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18383.9328,0.0,0.7005914102798345,0.6678462531589215,-0.5183177826523624,-0.00024629997560798866,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18383.9328,0.0,0.6678462531589215,0.6351123300323421,-0.5184000000000001,-8.221734763769195e-05,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18383.9328,0.0,0.6351123300323421,0.6023999124515534,-0.5183177826523624,8.221734763769195e-05,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,751.1000698338667,-1580.221602211528,184.63860879906719,18184.63860879907,0.0,18383.9328,0.0,0.6023999124515534,0.5801511902423898,-0.35116035604700624,0.16715742660535615,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18383.9328,0.0,0.5801511902423898,0.5475072299743009,-0.517662154767484,-0.16650179872047777,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18383.9328,0.0,0.5475072299743009,0.5149152543762201,-0.5170915517295003,0.0005706030379837301,-1,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,1121.7175435940085,-1201.9119827827458,231.33641049284506,18231.336410492844,0.0,18383.9328,0.0,0.5149152543762201,0.4979645747659383,-0.26709155172949905,0.2500000000000012,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,2242.734400435199,-76.91198278275169,372.5845344548351,18372.584534454836,0.0,18383.9328,0.0,0.4979645747659383,0.4966473704954616,-0.017091551729500377,0.24999999999999867,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,2332.7999999999893,17.820390263140325,383.9327999999986,18383.9328,0.0,18383.9328,0.0,0.4966473704954616,0.49664655223053533,0.003960086725142294,0.02105163845464267,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,2332.7999999999893,23.15081022603863,383.9327999999986,18383.9328,0.0,18383.9328,0.0,0.49664655223053533,0.4967197679853373,0.005144624494675251,0.0011845377695329567,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,2332.7999999999897,29.12205099410994,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.4967197679853373,0.49687588103181846,0.006471566887579987,0.0013269423929047359,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,2332.7999999999897,35.708542797663995,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.49687588103181846,0.49712339507460346,0.007935231732814222,0.001463664845234235,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,2332.7999999999897,42.88208126762265,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.49712339507460346,0.4974704178391165,0.009529351392805033,0.0015941196599908117,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,2332.7999999999897,50.611948210954324,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.4974704178391165,0.49792462635534906,0.011247099602434293,0.00171774820962926,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2332.7999999999897,58.86504315069806,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.49792462635534906,0.4984932340859311,0.013081120700155123,0.0018340210977208296,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2332.7999999999897,67.6060250672831,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.4984932340859311,0.4991829600392668,0.015023561126062911,0.0019424404259077883,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2332.7999999999897,76.79746373420221,383.93279999999874,18383.9328,0.0,18383.9328,0.0,0.4991829600392668,0.5,0.017066103052044937,0.0020425419259820256,0,optimal,0.974919400003273,strict,True,,8.304468224196171e-14,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0,38808.08377410195
