timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.029,0,3038.4523386537294,792.0523386537293,472.8449946703699,18472.84499467037,0.0,18941.25631956949,0.0,0.5,0.5107507269257463,0.17601163081193985,0.0,0,optimal,1.2750407999847084
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.029,0,2270.882746065457,34.45526039561355,376.1312260042476,18376.131226004247,0.0,18941.25631956949,0.0,0.5107507269257463,0.5109738968455558,0.007656724532358566,-0.16835490627958127,0,optimal,1.2750407999847084
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.029,0,1135.5829575083005,-1090.5447396043867,233.08345264604586,18233.083452646046,0.0,18941.25631956949,0.0,0.5109738968455558,0.49557195518040553,-0.24234327546764148,-0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.029,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18941.25631956949,0.0,0.49557195518040553,0.46455271448608776,-0.49234327546764145,-0.24999999999999997,-1,optimal,1.2750407999847084
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.029,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18941.25631956949,0.0,0.46455271448608776,0.43369927242059875,-0.48993865133193676,0.0024046241357046916,-1,optimal,1.2750407999847084
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.029,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18941.25631956949,0.0,0.43369927242059875,0.4030142060115498,-0.4874914683654193,0.0024471829665174694,-1,optimal,1.2750407999847084
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.029,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18941.25631956949,0.0,0.4030142060115498,0.3724994360472159,-0.48501220578125,0.002479262584169306,-1,optimal,1.2750407999847084
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.029,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18941.25631956949,0.0,0.3724994360472159,0.34215621881903996,-0.4825114801624375,0.0025007256188124827,-1,optimal,1.2750407999847084
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.029,0,0.0,-2160.0,0.0,18000.0,0.0,18941.25631956949,0.0,0.34215621881903996,0.31198514070963046,-0.48,0.0025114801624375183,-1,optimal,1.2750407999847084
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.029,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18941.25631956949,0.0,0.31198514070963046,0.281986115649428,-0.4774885198375625,0.0025114801624374627,-1,optimal,1.2750407999847084
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.029,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18941.25631956949,0.0,0.281986115649428,0.25215838545293146,-0.47498779421875004,0.0025007256188124827,-1,optimal,1.2750407999847084
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.029,0,0.0,-2126.2883923556133,0.0,18000.0,0.0,18941.25631956949,0.0,0.25215838545293146,0.2225005230330437,-0.47250853163458073,0.002479262584169306,-1,optimal,1.2750407999847084
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.029,0,0.0,-2115.2760690062846,0.0,18000.0,0.0,18941.25631956949,0.0,0.2225005230330437,0.19301043847977328,-0.47006134866806326,0.0024471829665174694,-1,optimal,1.2750407999847084
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.029,0,0.0,-2104.4552603956135,0.0,18000.0,0.0,18941.25631956949,0.0,0.19301043847977328,0.163685387977261,-0.46765672453235857,0.0024046241357046916,-1,optimal,1.2750407999847084
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.029,0,1114.4170424916983,-979.455260395614,230.416547353954,18230.416547353954,0.0,18941.25631956949,0.0,0.163685387977261,0.14999999999999997,-0.21765672453235868,0.2499999999999999,0,optimal,1.2750407999847084
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.029,0,2114.007088288757,30.434573958600595,356.3648931243834,18356.364893124384,0.0,18941.25631956949,0.0,0.14999999999999997,0.15034770241609166,0.006763238657466798,0.2244199631898255,0,optimal,1.2750407999847084
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.029,0,3229.0345739586005,1155.4345739586006,496.85835631878365,18496.858356318782,0.0,18941.25631956949,0.0,0.15034770241609166,0.16632023098097531,0.2567632386574668,0.25,0,optimal,1.2750407999847084
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.029,0,4344.432037692814,2280.4345739586015,637.3984367492947,18637.398436749296,0.0,18941.25631956949,0.0,0.16632023098097531,0.19790977328157655,0.506763238657467,0.25000000000000017,0,optimal,1.2750407999847084
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.029,0,5460.240599025894,3405.434573958601,777.9903154772627,18777.990315477262,0.0,18941.25631956949,0.0,0.19790977328157655,0.24510852081102752,0.7567632386574669,0.2499999999999999,0,optimal,1.2750407999847084
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.029,0,6546.065043150709,4500.000000000001,914.8041954369894,18914.80419543699,0.0,18941.25631956949,0.0,0.24510852081102752,0.3074859665506221,1.0000000000000002,0.24323676134253336,0,optimal,1.2750407999847084
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.029,0,6537.811948210966,4500.000000000002,913.7643054745818,18872.964305474583,0.0,18941.25631956949,0.0,0.3074859665506221,0.36983222356734685,1.0000000000000004,2.220446049250313e-16,0,optimal,1.2750407999847084
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,0.0,22.77771906792159,0.029,0,6530.082081267633,4500.0,912.7903422397218,18912.79034223972,0.0,18941.25631956949,0.0,0.36983222356734685,0.43214730745556323,1.0,-4.440892098500626e-16,0,optimal,1.2750407999847084
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,0.0,22.564954283965115,0.029,0,6522.908542797674,4500.0,911.886476392507,18911.88647639251,0.0,18941.25631956949,0.0,0.43214730745556323,0.4944312338018355,1.0,0.0,0,optimal,1.2750407999847084
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,0.0,22.362616739599723,0.029,0,6516.32205099412,4500.0,911.0565784252592,18911.056578425258,0.0,18941.25631956949,0.0,0.4944312338018355,0.5566840181849347,1.0,0.0,0,optimal,1.2750407999847084
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.029,0,6510.350810226049,4500.0,910.3042020884823,18662.92420208848,0.0,18941.25631956949,0.0,0.5566840181849347,0.6189056761758424,1.0,0.0,0,optimal,1.2750407999847084
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,0.0,21.99264077008409,0.029,0,6505.020390263151,4500.0,909.6325691731571,18909.632569173158,0.0,18941.25631956949,0.0,0.6189056761758424,0.6810962233377545,1.0,0.0,0,optimal,1.2750407999847084
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,0.0,21.82658663883506,0.029,0,6500.353616782049,4500.0,909.0445557145382,18909.04455571454,0.0,18941.25631956949,0.0,0.6810962233377545,0.7432556752260858,1.0,0.0,0,optimal,1.2750407999847084
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,0.0,21.67412155078982,0.029,0,5634.170473623244,3637.7999999999984,799.9054796765288,18799.90547967653,0.0,18941.25631956949,0.0,0.7432556752260858,0.793409047388473,0.8083999999999997,-0.19160000000000033,0,optimal,1.2750407999847084
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.029,0,4505.888017217248,2512.7999999999984,657.7418901693732,17895.981890169376,0.0,18941.25631956949,0.0,0.793409047388473,0.8279123428647788,0.5583999999999997,-0.25,0,optimal,1.2750407999847084
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,0.0,21.412509033869245,0.029,0,3378.3203035463216,1387.7999999999997,515.6683582468365,18515.668358246836,0.0,18941.25631956949,0.0,0.8279123428647788,0.8467733866933466,0.30839999999999995,-0.24999999999999972,0,optimal,1.2750407999847084
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,0.0,21.304481869954852,0.029,0,2251.4783279546054,262.79999999999995,373.6862693222803,18373.68626932228,0.0,18941.25631956949,0.0,0.8467733866933466,0.85,0.05839999999999999,-0.24999999999999997,0,optimal,1.2750407999847084
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,0.0,21.21227948201958,0.029,0,1125.3699780643692,-862.2,231.79661723611054,18231.796617236112,0.0,18941.25631956949,0.0,0.85,0.8376000000000001,-0.19160000000000002,-0.25,0,optimal,1.2750407999847084
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.165,1,0.0,-1987.2,0.0,16689.36,0.0,18941.25631956949,0.0,0.8376000000000001,0.8095812000000002,-0.4416,-0.24999999999999997,-1,optimal,1.2750407999847084
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,0.0,21.07685887838708,0.029,0,1125.3699780643692,-862.2,231.79661723611054,18231.796617236112,0.0,18941.25631956949,0.0,0.8095812000000002,0.7972014094000001,-0.19160000000000002,0.24999999999999997,0,optimal,1.2750407999847084
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,0.0,21.03422055450476,0.029,0,2245.590310737356,256.91198278275056,372.9443791529069,18372.94437915291,0.0,18941.25631956949,0.0,0.7972014094000001,0.8003710306783939,0.057091551729500124,0.24869155172950014,0,optimal,1.2750407999847084
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,0.0,21.008564307045585,0.029,0,1122.4322863290727,-868.0880172172492,231.42646807746317,18231.426468077465,0.0,18941.25631956949,0.0,0.8003710306783939,0.7879140671461485,-0.19290844827049983,-0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.165,1,0.0,-1993.088017217249,0.0,15874.5,0.0,18941.25631956949,0.0,0.7879140671461485,0.7598383320956693,-0.4429084482704998,-0.24999999999999997,-1,optimal,1.2750407999847084
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,0.0,21.008564307045585,0.029,0,1128.2824564059963,-868.0880172172497,232.16358950715554,18232.163589507156,0.0,18941.25631956949,0.0,0.7598383320956693,0.7474016349127152,-0.19290844827049994,0.24999999999999986,0,optimal,1.2750407999847084
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,0.0,21.03422055450476,0.029,0,2240.002806556,239.6491897739504,372.240353626056,18372.240353626057,0.0,18941.25631956949,0.0,0.7474016349127152,0.7503563950643415,0.05325537550532231,0.24616382377582224,0,optimal,1.2750407999847084
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,0.0,21.07685887838708,0.029,0,1119.6695800371028,-885.3508102260487,231.07836708467497,18231.078367084676,0.0,18941.25631956949,0.0,0.7503563950643415,0.7376846778358921,-0.19674462449467747,-0.24999999999999978,0,optimal,1.2750407999847084
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.165,1,0.0,-2010.350810226049,0.0,15682.32,0.0,18941.25631956949,0.0,0.7376846778358921,0.7093942964660568,-0.44674462449467756,-0.2500000000000001,-1,optimal,1.2750407999847084
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,0.0,21.21227948201958,0.029,0,1130.9712407680715,-885.3508102260487,232.50237633677702,18232.502376336775,0.0,18941.25631956949,0.0,0.7093942964660568,0.6967430602869065,-0.19674462449467747,0.2500000000000001,0,optimal,1.2750407999847084
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,0.0,21.304481869954852,0.029,0,2262.557732571626,239.64918977395132,375.08227430402485,18375.082274304026,0.0,18941.25631956949,0.0,0.6967430602869065,0.6997231497258457,0.053255375505322514,0.25,0,optimal,1.2750407999847084
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,0.0,21.412509033869245,0.029,0,3032.023023508216,1001.9409422405829,472.0349009620352,18472.034900962037,0.0,18941.25631956949,0.0,0.6997231497258457,0.713289134570991,0.22265354272012952,0.169398167214807,0,optimal,1.2750407999847084
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08299999999999999,1,1914.752890451547,-123.05905775941756,331.25886419689493,15518.098864196894,0.0,18941.25631956949,0.0,0.713289134570991,0.7112233364237134,-0.02734645727987057,-0.2500000000000001,0,optimal,1.2750407999847084
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,21.67412155078982,0.029,0,3048.005985391292,1001.940942240584,474.0487541593028,18474.048754159303,0.0,18941.25631956949,0.0,0.7112233364237134,0.7247835711755096,0.2226535427201298,0.2500000000000004,0,optimal,1.2750407999847084
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,21.82658663883506,0.029,0,4181.746967307876,2126.940942240583,616.9001178807923,18616.900117880792,0.0,18941.25631956949,0.0,0.7247835711755096,0.7539620258099301,0.47265354272012955,0.24999999999999975,0,optimal,1.2750407999847084
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,21.99264077008409,0.029,0,5315.938405974795,3251.9409422405824,759.8082391528242,18759.808239152822,0.0,18941.25631956949,0.0,0.7539620258099301,0.7987508912170332,0.7226535427201294,0.24999999999999983,0,optimal,1.2750407999847084
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.029,0,4458.323930993714,2384.7239309937145,651.748815305208,15218.788815305208,0.0,18941.25631956949,0.0,0.7987508912170332,0.831472681479671,0.5299386513319365,-0.19271489138819287,0,optimal,1.2750407999847084
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,22.362616739599723,0.029,0,3343.2964453238715,1259.723930993715,511.2553521108078,18511.25535211081,0.0,18941.25631956949,0.0,0.831472681479671,0.8485531108471774,0.2799386513319366,-0.2499999999999999,0,optimal,1.2750407999847084
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,22.56495428396512,0.029,0,2228.5962338810273,134.72393099371493,370.80312546900944,18370.80312546901,0.0,18941.25631956949,0.0,0.8485531108471774,0.85,0.029938651331936652,-0.24999999999999997,0,optimal,1.2750407999847084
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,22.77771906792159,0.029,0,1114.179191389329,-990.2760690062846,230.38657811505544,18230.386578115056,0.0,18941.25631956949,0.0,0.85,0.8358211657082462,-0.22006134866806326,-0.24999999999999992,0,optimal,1.2750407999847084
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08299999999999999,1,0.0,-2115.2760690062846,0.0,15178.92,0.0,18941.25631956949,0.0,0.8358211657082462,0.8060244208336381,-0.47006134866806326,-0.25,-1,optimal,1.2750407999847084
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,23.230845239123994,0.029,0,1136.012323349329,-990.2760690062842,233.13755274201546,18233.137552742017,0.0,18941.25631956949,0.0,0.8060244208336381,0.7918675743314675,-0.22006134866806315,0.2500000000000001,0,optimal,1.2750407999847084
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,23.46926627053964,0.029,0,2227.445073984375,90.0,370.65807932203126,18370.65807932203,0.0,18941.25631956949,0.0,0.7918675743314675,0.7927216405443017,0.02,0.24006134866806314,0,optimal,1.2750407999847084
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,23.714242138787355,0.029,0,1113.698339269031,-1035.0000000000002,230.32599074789792,18230.325990747897,0.0,18941.25631956949,0.0,0.7927216405443017,0.7779502797240296,-0.23000000000000004,-0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08299999999999999,1,0.0,-2160.0,0.0,16222.26,0.0,18941.25631956949,0.0,0.7779502797240296,0.7475613045841677,-0.48,-0.24999999999999994,-1,optimal,1.2750407999847084
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,24.219638711935488,0.029,0,1136.3016607309685,-1035.0000000000002,233.17400925210202,18233.174009252103,0.0,18941.25631956949,0.0,0.7475613045841677,0.7328125239318756,-0.23000000000000004,0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,24.477895231119795,0.029,0,2227.8309950219095,45.276069006284615,370.7067053727606,18370.706705372762,0.0,18941.25631956949,0.0,0.7328125239318756,0.7330749519616636,0.010061348668063248,0.24006134866806328,0,optimal,1.2750407999847084
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,24.73838748307943,0.029,0,1113.9876766506716,-1079.7239309937152,230.36244725798463,18230.362447257983,0.0,18941.25631956949,0.0,0.7330749519616636,0.7177122487774368,-0.2399386513319367,-0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08299999999999999,1,0.0,-2204.7239309937154,0.0,16579.5,0.0,18941.25631956949,0.0,0.7177122487774368,0.6867322269448021,-0.48993865133193676,-0.25000000000000006,-1,optimal,1.2750407999847084
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,25.26161251692057,0.029,0,1135.8208086106706,-1079.7239309937158,233.1134218849445,18233.113421884944,0.0,18941.25631956949,0.0,0.6867322269448021,0.6713926951230836,-0.23993865133193684,0.24999999999999992,0,optimal,1.2750407999847084
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,25.522104768880205,0.029,0,2229.727697112686,3.5999999999989996,370.9456898361985,18370.945689836197,0.0,18941.25631956949,0.0,0.6713926951230836,0.6711069987755222,0.0007999999999997777,0.24073865133193662,0,optimal,1.2750407999847084
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,25.780361288064512,0.029,0,1115.0274856698427,-1121.4000000000008,230.4934631944002,18230.4934631944,0.0,18941.25631956949,0.0,0.6711069987755222,0.6551964452761344,-0.24920000000000017,-0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08299999999999999,1,0.0,-2246.4,0.0,17165.34,0.0,18941.25631956949,0.0,0.6551964452761344,0.6236688470534963,-0.49920000000000003,-0.24999999999999986,-1,optimal,1.2750407999847084
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,26.285757861212645,0.029,0,1134.6025362657872,-1121.4000000000003,232.9599195694892,18232.95991956949,0.0,18941.25631956949,0.0,0.6236688470534963,0.6077820126299698,-0.24920000000000006,0.24999999999999997,0,optimal,1.2750407999847084
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,26.53073372946036,0.029,0,2233.0059231436708,-32.18805178903585,371.3587463161025,18371.358746316102,0.0,18941.25631956949,0.0,0.6077820126299698,0.6070310653488071,-0.007152900397563523,0.24204709960243653,0,optimal,1.2750407999847084
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,26.769154760876006,0.029,0,1116.7469050602558,-1157.1880517890359,230.71011003759224,18230.71011003759,0.0,18941.25631956949,0.0,0.6070310653488071,0.590655493541285,-0.2571529003975635,-0.24999999999999997,0,optimal,1.2750407999847084
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.165,1,0.0,-2282.1880517890354,0.0,17641.74,0.0,18941.25631956949,0.0,0.590655493541285,0.5586631095196667,-0.5071529003975634,-0.24999999999999994,-1,optimal,1.2750407999847084
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,27.22228093207841,0.029,0,1132.729866943331,-1157.188051789036,232.7239632348597,18232.72396323486,0.0,18941.25631956949,0.0,0.5586631095196667,0.5423117216900593,-0.25715290039756356,0.2499999999999999,0,optimal,1.2750407999847084
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,27.43504571603488,0.029,0,2237.442267428374,-59.64918977395155,371.91772569597515,18371.917725695974,0.0,18941.25631956949,0.0,0.5423117216900593,0.5412121048601317,-0.013255375505322567,0.24389752489224098,0,optimal,1.2750407999847084
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,27.637383260400277,0.029,0,1119.0287592319285,-1184.6491897739513,230.99762366322298,18230.997623663225,0.0,18941.25631956949,0.0,0.5412121048601317,0.524488037838619,-0.2632553755053225,-0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.165,1,0.0,-2309.6491897739506,0.0,17918.52,0.0,18941.25631956949,0.0,0.524488037838619,0.492147332850617,-0.5132553755053224,-0.2499999999999999,-1,optimal,1.2750407999847084
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.00735922991591,0.029,0,1130.3304199628983,-1184.6491897739506,232.42163291532518,18232.421632915324,0.0,18941.25631956949,0.0,0.492147332850617,0.47544779821510913,-0.26325537550532235,0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.17341336116494,0.029,0,2242.7344004351994,-76.91198278275124,372.58453445483514,18372.584534454836,0.0,18941.25631956949,0.0,0.47544779821510913,0.4741418523329078,-0.017091551729500276,0.24616382377582208,0,optimal,1.2750407999847084
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.32587844921018,0.029,0,1121.7175435940028,-1201.9119827827515,231.33641049284435,18231.336410492844,0.0,18941.25631956949,0.0,0.4741418523329078,0.4572115594236476,-0.26709155172950033,-0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.2,1,0.0,-2326.9119827827512,0.0,18000.0,0.0,18941.25631956949,0.0,0.4572115594236476,0.42466473166084207,-0.5170915517295003,-0.24999999999999994,-1,optimal,1.2750407999847084
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.029,0,1127.5677136709269,-1201.9119827827512,232.0735319225368,18232.073531922535,0.0,18941.25631956949,0.0,0.42466473166084207,0.4077591773119179,-0.2670915517295003,0.25,0,optimal,1.2750407999847084
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.029,0,2248.5216720453946,-82.80000000000018,373.3137306777197,18373.31373067772,0.0,18941.25631956949,0.0,0.4077591773119179,0.406405297723262,-0.01840000000000004,0.24869155172950025,0,optimal,1.2750407999847084
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.029,0,1124.63002193563,-1207.8000000000004,231.7033827638894,18231.703382763888,0.0,18941.25631956949,0.0,0.406405297723262,0.3894270950744004,-0.2684000000000001,-0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.2,1,0.0,-2332.8,0.0,18000.0,0.0,18941.25631956949,0.0,0.3894270950744004,0.3568323815268632,-0.5184000000000001,-0.25,-1,optimal,1.2750407999847084
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.029,0,1124.63002193563,-1207.8000000000004,231.7033827638894,18231.703382763888,0.0,18941.25631956949,0.0,0.3568323815268632,0.3398789653360998,-0.2684000000000001,0.25,0,optimal,1.2750407999847084
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.029,0,2248.5216720453946,-82.80000000000018,373.3137306777197,18373.31373067772,0.0,18941.25631956949,0.0,0.3398789653360998,0.3385590258534318,-0.01840000000000004,0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.029,0,1127.5677136709269,-1201.9119827827512,232.0735319225368,18232.073531922535,0.0,18941.25631956949,0.0,0.3385590258534318,0.3216965243574113,-0.2670915517295003,-0.24869155172950025,0,optimal,1.2750407999847084
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.165,1,0.0,-2326.9119827827512,0.0,18000.0,0.0,18941.25631956949,0.0,0.3216965243574113,0.28921745411213884,-0.5170915517295003,-0.25,-1,optimal,1.2750407999847084
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.029,0,1121.7175435940028,-1201.9119827827515,231.33641049284435,18231.336410492844,0.0,18941.25631956949,0.0,0.28921745411213884,0.272379623401989,-0.26709155172950033,0.24999999999999994,0,optimal,1.2750407999847084
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.029,0,2242.7344004351994,-76.91198278275124,372.58453445483514,18372.584534454836,0.0,18941.25631956949,0.0,0.272379623401989,0.27117521160719427,-0.017091551729500276,0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.029,0,2699.85310637023,384.8734966333809,430.181491402649,18430.181491402647,0.0,18941.25631956949,0.0,0.27117521160719427,0.2763850892324099,0.08552744369630687,0.10261899542580714,0,optimal,1.2750407999847084
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08299999999999999,1,1569.5226864073315,-740.1265033666191,287.75985848732375,18287.759858487323,0.0,18941.25631956949,0.0,0.2763850892324099,0.2659673619188129,-0.16447255630369312,-0.25,0,optimal,1.2750407999847084
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.029,0,2688.5514456392607,384.8734966333809,428.7574821505469,18428.757482150548,0.0,18941.25631956949,0.0,0.2659673619188129,0.2711798434688727,0.08552744369630687,0.25,0,optimal,1.2750407999847084
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.029,0,3806.9649538357066,1509.873496633381,569.677584183299,18569.6775841833,0.0,18941.25631956949,0.0,0.2711798434688727,0.2920147187781575,0.3355274436963069,0.25,0,optimal,1.2750407999847084
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.029,0,4924.791415365748,2634.8734966333814,710.5237183360844,18710.523718336084,0.0,18941.25631956949,0.0,0.2920147187781575,0.32846417664978755,0.5855274436963069,0.25000000000000006,0,optimal,1.2750407999847084
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08299999999999999,1,3792.06154842242,1509.8734966333845,567.799755101225,18567.799755101223,0.0,18941.25631956949,0.0,0.32846417664978755,0.3492704097924818,0.33552744369630766,-0.24999999999999928,0,optimal,1.2750407999847084
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.029,0,4908.808453482678,2634.873496633386,708.5098651388174,18708.509865138818,0.0,18941.25631956949,0.0,0.3492704097924818,0.3856912398186048,0.5855274436963079,0.2500000000000003,0,optimal,1.2750407999847084
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.029,0,6025.0674715660925,3759.873496633386,849.1585014173277,18849.15850141733,0.0,18941.25631956949,0.0,0.3856912398186048,0.43771885942971483,0.8355274436963079,0.25,0,optimal,1.2750407999847084
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.029,0,6756.002536265787,4500.0,941.2563195694892,18941.25631956949,0.0,18941.25631956949,0.0,0.43771885942971483,0.5,1.0,0.16447255630369206,0,optimal,1.2750407999847084
