timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,0.0,-2246.4,0.0,18000.0,0.0,18945.52965776028,0.0,0.5,0.46855,-0.49920000000000003,0.0,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18945.52965776028,0.0,0.46855,0.4372542321434745,-0.49698388570440966,0.0022161142955903768,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18945.52965776028,0.0,0.4372542321434745,0.40611716478972654,-0.49469504380281937,0.0022888419015902883,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18945.52965776028,0.0,0.40611716478972654,0.3751426514906041,-0.49234327546764145,0.0023517683351779173,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18945.52965776028,0.0,0.3751426514906041,0.34433391445661293,-0.48993865133193676,0.0024046241357046916,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18945.52965776028,0.0,0.34433391445661293,0.31369353072654593,-0.4874914683654193,0.0024471829665174694,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18945.52965776028,0.0,0.31369353072654593,0.28322342109985454,-0.48501220578125,0.002479262584169306,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18945.52965776028,0.0,0.28322342109985454,0.25292484187915226,-0.4825114801624375,0.0025007256188124827,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18945.52965776028,0.0,0.25292484187915226,0.2227983794582127,-0.48,0.0025114801624375183,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18945.52965776028,0.0,0.2227983794582127,0.19284394777863595,-0.4774885198375625,0.0025114801624374627,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18945.52965776028,0.0,0.19284394777863595,0.16306078866607487,-0.47498779421875004,0.0025007256188124827,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,5425.48543336827,3299.1970410126564,773.611164604402,18773.6111646044,0.0,18945.52965776028,0.0,0.16306078866607487,0.20880143939691764,0.7331548980028125,1.2081426922215626,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,0.0,-2115.2760690062846,0.0,18000.0,0.0,18945.52965776028,0.0,0.20880143939691764,0.17931820438546525,-0.47006134866806326,-1.2032162466708758,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,0.0,-2104.4552603956135,0.0,18000.0,0.0,18945.52965776028,0.0,0.17931820438546525,0.15000000000000002,-0.46765672453235857,0.0024046241357046916,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,4189.289825979016,2095.417523091704,617.850518073356,18617.850518073355,0.0,18945.52965776028,0.0,0.15000000000000002,0.17902802115405142,0.4656483384648231,0.9333050629971817,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,0.0,-2083.5725143301565,0.0,18000.0,0.0,18945.52965776028,0.0,0.17902802115405142,0.15,-0.46301611429559036,-0.9286644527604135,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,6211.70045735187,4138.100457351869,872.6742576263356,18872.674257626335,0.0,18945.52965776028,0.0,0.15,0.2073986174632205,0.9195778794115266,1.382593993707117,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,0.0,-2063.997463734213,0.0,18000.0,0.0,18945.52965776028,0.0,0.2073986174632205,0.17862828671373593,-0.4586661030520473,-1.378243982463574,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,0.0,-2054.806025067293,0.0,18000.0,0.0,18945.52965776028,0.0,0.17862828671373593,0.15,-0.4566235611260651,0.0020425419259821886,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,5185.033453393116,3138.968410242408,743.3142151275326,18743.31421512753,0.0,18945.52965776028,0.0,0.15,0.19352178347558902,0.697548535609424,1.1541720967354892,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,0.0,-2037.8119482109646,0.0,17959.2,0.0,18945.52965776028,0.0,0.19352178347558902,0.16512207885869892,-0.4528470996024366,-1.1503956352118605,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,6530.082081267633,4500.0,912.7903422397218,18871.990342239722,0.0,18945.52965776028,0.0,0.16512207885869892,0.2275395178192696,1.0,1.4528470996024365,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,6522.908542797674,4500.0,911.886476392507,18871.08647639251,0.0,18945.52965776028,0.0,0.2275395178192696,0.28992574806036,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,6516.32205099412,4500.0,911.0565784252592,18870.25657842526,0.0,18945.52965776028,0.0,0.28992574806036,0.3522807851863298,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,6510.350810226049,4500.0,910.3042020884823,18662.92420208848,0.0,18945.52965776028,0.0,0.3522807851863298,0.41460464479373665,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,6505.020390263151,4500.0,909.6325691731571,18662.252569173157,0.0,18945.52965776028,0.0,0.41460464479373665,0.4768973424713398,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,6500.353616782049,4500.0,909.0445557145382,18661.66455571454,0.0,18945.52965776028,0.0,0.4768973424713398,0.5391588938001042,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,6496.370473623246,4500.0,908.542679676529,18661.162679676527,0.0,18945.52965776028,0.0,0.5391588938001042,0.6013893143532042,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,6493.088017217249,4500.0,908.1290901693734,18146.369090169374,0.0,18945.52965776028,0.0,0.6013893143532042,0.6635886196960277,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,6490.520303546322,4500.0,907.8055582468365,18146.04555824684,0.0,18945.52965776028,0.0,0.6635886196960277,0.7257568253861797,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,6488.678327954605,4500.0,907.5734693222803,18145.813469322282,0.0,18945.52965776028,0.0,0.7257568253861797,0.7878939469734867,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,6487.569978064369,4500.0,907.4338172361105,18145.67381723611,0.0,18945.52965776028,0.0,0.7878939469734867,0.85,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18945.52965776028,0.0,0.85,0.821975,-0.4416,-1.4416,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18945.52965776028,0.0,0.821975,0.7939588739157728,-0.44168221734763763,-8.221734763763644e-05,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18945.52965776028,0.0,0.7939588739157728,0.765941362146112,-0.4419285173232457,-0.0002462999756080442,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18945.52965776028,0.0,0.765941362146112,0.7379122761380067,-0.44233784523251596,-0.00040932790927028506,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18945.52965776028,0.0,0.7379122761380067,0.7098615419830315,-0.4429084482704998,-0.0005706030379838412,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18945.52965776028,0.0,0.7098615419830315,0.6817792435228283,-0.443637883027388,-0.000729434756888192,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18945.52965776028,0.0,0.6817792435228283,0.653655664779094,-0.44452302595156656,-0.0008851429241785724,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18945.52965776028,0.0,0.653655664779094,0.6254813315263829,-0.4455600867251448,-0.0010370607735782356,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18945.52965776028,0.0,0.6254813315263829,0.5972470518297024,-0.44674462449467756,-0.0011845377695327564,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18945.52965776028,0.0,0.5972470518297024,0.5689439553733138,-0.44807156688758226,-0.0013269423929047064,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18945.52965776028,0.0,0.5689439553733138,0.540563531412326,-0.44953523173281656,-0.0014636648452343026,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18945.52965776028,0.0,0.540563531412326,0.5120976651845696,-0.4511293513928073,-0.0015941196599907337,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,0.0,-2037.8119482109646,0.0,15186.84,0.0,18945.52965776028,0.0,0.5120976651845696,0.483538672626825,-0.4528470996024366,-0.0017177482096292773,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,0.0,-2046.065043150708,0.0,15186.84,0.0,18945.52965776028,0.0,0.483538672626825,0.4548793332467517,-0.45468112070015737,-0.001834021097720795,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,0.0,-2054.806025067293,0.0,15186.84,0.0,18945.52965776028,0.0,0.4548793332467517,0.4261129210097493,-0.4566235611260651,-0.0019424404259077432,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,0.0,-2063.997463734213,0.0,15186.84,0.0,18945.52965776028,0.0,0.4261129210097493,0.39723323310849146,-0.4586661030520473,-0.0020425419259821886,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,918.2736000000001,15485.313600000001,0.0,18945.52965776028,0.0,0.39723323310849146,0.45953461649193716,1.0,1.4586661030520474,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18945.52965776028,0.0,0.45953461649193716,0.5218048491836914,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,920.8279101638013,15487.867910163803,0.0,18945.52965776028,0.0,0.5218048491836914,0.5840439467590995,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,922.1613628098473,15489.201362809848,0.0,18945.52965776028,0.0,0.5840439467590995,0.64625192478572,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,0.0,-2115.2760690062846,0.0,15178.92,0.0,18945.52965776028,0.0,0.64625192478572,0.6165499645315733,-0.47006134866806326,-1.4700613486680632,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,0.0,-2126.2883923556133,0.0,15178.92,0.0,18945.52965776028,0.0,0.6165499645315733,0.5867099063221463,-0.47250853163458073,-0.0024471829665174694,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,0.0,-2137.445073984375,0.0,15178.92,0.0,18945.52965776028,0.0,0.5867099063221463,0.5567298142303133,-0.47498779421875004,-0.002479262584169306,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,0.0,-2148.6983392690313,0.0,15178.92,0.0,18945.52965776028,0.0,0.5567298142303133,0.5266084168333505,-0.4774885198375625,-0.0025007256188124827,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,0.0,-2160.0,0.0,16222.26,0.0,18945.52965776028,0.0,0.5266084168333505,0.49634511262493386,-0.48,-0.0025114801624374627,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18945.52965776028,0.0,0.49634511262493386,0.46593997255846903,-0.4825114801624375,-0.0025114801624375183,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18945.52965776028,0.0,0.46593997255846903,0.43539373971086165,-0.48501220578125,-0.0025007256188124827,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,0.0,-2193.7116076443867,0.0,16222.26,0.0,18945.52965776028,0.0,0.43539373971086165,0.4047078260681675,-0.4874914683654193,-0.002479262584169306,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,0.0,-2204.7239309937154,0.0,16579.5,0.0,18945.52965776028,0.0,0.4047078260681675,0.37388430644688775,-0.48993865133193676,-0.0024471829665174694,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,5960.530384339802,3744.985644735416,841.0268284268151,17420.526828426817,0.0,18945.52965776028,0.0,0.37388430644688775,0.42571105380387847,0.8322190321634257,1.3221576834953626,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,6726.127697112687,4500.0,937.4920898361986,17516.9920898362,0.0,18945.52965776028,0.0,0.42571105380387847,0.48799819827697655,1.0,0.16778096783657426,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,6736.427485669843,4500.0,938.7898631944003,17518.2898631944,0.0,18945.52965776028,0.0,0.48799819827697655,0.5502541991778381,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,6746.4,4500.0,940.0464,18105.3864,0.0,18945.52965776028,0.0,0.5502541991778381,0.6124790720782493,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,6756.002536265787,4500.0,941.2563195694892,18106.59631956949,0.0,18945.52965776028,0.0,0.6124790720782493,0.6746728325422102,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,6765.193974932707,4500.0,942.414440841521,18107.75444084152,0.0,18945.52965776028,0.0,0.6746728325422102,0.7368354961259391,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,6773.934956849292,4500.0,943.5158045630108,18108.855804563012,0.0,18945.52965776028,0.0,0.7368354961259391,0.7989670783778762,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18945.52965776028,0.0,0.7989670783778762,0.7668705385638396,-0.5071529003975634,-1.5071529003975634,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18945.52965776028,0.0,0.7668705385638396,0.7346826877566082,-0.5088706486071927,-0.0017177482096292218,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18945.52965776028,0.0,0.7346826877566082,0.7024112983960309,-0.5104647682671835,-0.0015941196599907892,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18945.52965776028,0.0,0.7024112983960309,0.6700645656773068,-0.5119284331124178,-0.0014636648452343026,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18945.52965776028,0.0,0.6700645656773068,0.6376510724253855,-0.5132553755053224,-0.0013269423929046509,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18945.52965776028,0.0,0.6376510724253855,0.6051797523094944,-0.5144399132748553,-0.0011845377695328674,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18945.52965776028,0.0,0.6051797523094944,0.5726598515553125,-0.5154769740484335,-0.0010370607735782356,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18945.52965776028,0.0,0.5726598515553125,0.5401008893187467,-0.516362116972612,-0.0008851429241785169,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18945.52965776028,0.0,0.5401008893187467,0.5075126168909936,-0.5170915517295003,-0.0007294347568882475,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18945.52965776028,0.0,0.5075126168909936,0.47490497590958036,-0.517662154767484,-0.0005706030379837301,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18945.52965776028,0.0,0.47490497590958036,0.44228805575432845,-0.5180714826767544,-0.0004093279092703961,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18945.52965776028,0.0,0.44228805575432845,0.4096720503106787,-0.5183177826523624,-0.00024629997560798866,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18945.52965776028,0.0,0.4096720503106787,0.3770672142855234,-0.5184000000000001,-8.221734763769195e-05,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18945.52965776028,0.0,0.3770672142855234,0.34448381926260807,-0.5183177826523624,8.221734763769195e-05,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18945.52965776028,0.0,0.34448381926260807,0.3119321096856796,-0.5180714826767544,0.00024629997560798866,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18945.52965776028,0.0,0.3119321096856796,0.27942225895786893,-0.517662154767484,0.0004093279092703961,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18945.52965776028,0.0,0.27942225895786893,0.24696432584529618,-0.5170915517295003,0.0005706030379837301,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18945.52965776028,0.0,0.24696432584529618,0.21456821137158533,-0.516362116972612,0.0007294347568882475,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18945.52965776028,0.0,0.21456821137158533,0.18224361638787248,-0.5154769740484335,0.0008851429241785169,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,0.0,-2314.979609736849,0.0,18000.0,0.0,18945.52965776028,0.0,0.18224361638787248,0.15000000000000002,-0.5144399132748553,0.0010370607735782356,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,4625.28225531259,2315.633065538639,672.7855641693864,18672.785564169386,0.0,18945.52965776028,0.0,0.15000000000000002,0.18208657035470344,0.5145851256752532,1.0290250389501083,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,0.0,-2303.67794900588,0.0,18000.0,0.0,18945.52965776028,0.0,0.18208657035470344,0.15,-0.5119284331124178,-1.0265135587876708,-1,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,5058.837200449494,2761.7457432471683,727.4134872566362,18727.413487256636,0.0,18945.52965776028,0.0,0.15,0.1882825797673218,0.6137212762771486,1.1256497093895663,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,6789.917918732367,4500.0,945.5296577602783,18945.52965776028,0.0,18945.52965776028,0.0,0.1882825797673218,0.25068843847743816,1.0,0.38627872372285144,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,6782.188051789035,4500.0,944.5556945254184,18944.555694525417,0.0,18945.52965776028,0.0,0.25068843847743816,0.31306309425819945,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,6773.934956849292,4500.0,943.5158045630108,18943.515804563012,0.0,18945.52965776028,0.0,0.31306309425819945,0.37540656271107037,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,6765.193974932707,4500.0,942.414440841521,18942.41444084152,0.0,18945.52965776028,0.0,0.37540656271107037,0.43771885942971483,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,6756.002536265787,4500.0,941.2563195694892,18941.25631956949,0.0,18945.52965776028,0.0,0.43771885942971483,0.5,1.0,0.0,0,optimal,0.06145220005419105,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
