timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th
2025-07-01 00:00:00,0,storage_priority_neutral_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,6746.4,4500.0,940.0464,18940.0464,0.0,18948.015797911517,0.0,0.5,0.56225,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 00:15:00,1,storage_priority_neutral_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,6736.427485669843,4500.0,938.7898631944003,18938.7898631944,0.0,18948.015797911517,0.0,0.56225,0.624468875,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 00:30:00,2,storage_priority_neutral_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,6726.127697112687,4500.0,937.4920898361986,18937.4920898362,0.0,18948.015797911517,0.0,0.624468875,0.6866566405625001,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 00:45:00,3,storage_priority_neutral_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,6715.544739604386,4500.0,936.1586371901527,18936.158637190154,0.0,18948.015797911517,0.0,0.6866566405625001,0.7488133122422189,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 01:00:00,4,storage_priority_neutral_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,6704.723930993716,4500.0,934.7952153052082,18934.795215305207,0.0,18948.015797911517,0.0,0.7488133122422189,0.8109389055860978,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 01:15:00,5,storage_priority_neutral_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,5006.110405445342,2812.398797800955,720.7699110861131,18720.769911086114,0.0,18948.015797911517,0.0,0.8109389055860978,0.849594530547207,0.6249775106224345,-0.37502248937756555,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 01:30:00,6,storage_priority_neutral_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,2211.748726616718,29.193800601093244,368.6803395537065,18368.680339553706,0.0,18948.015797911517,0.0,0.849594530547207,0.8495752027347264,0.006487511244687387,-0.6184899993777471,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 01:45:00,7,storage_priority_neutral_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,2201.887063830665,30.585403099696123,367.4377700426638,18367.437770042663,0.0,18948.015797911517,0.0,0.8495752027347264,0.8495752123986327,0.006796756244376916,0.00030924499968952926,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 02:00:00,8,storage_priority_neutral_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,2190.5847072984475,30.584707298447483,366.0136731196044,18366.013673119603,0.0,18948.015797911517,0.0,0.8495752123986327,0.8495752123938007,0.006796601621877218,-1.546224996980955e-07,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 02:15:00,9,storage_priority_neutral_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,2179.2830469153764,30.584707646345123,364.5896639113374,18364.589663911338,0.0,18948.015797911517,0.0,0.8495752123938007,0.8495752123938031,0.006796601699187805,7.731058675186642e-11,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 02:30:00,10,storage_priority_neutral_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,2168.0297816305524,30.58470764617732,363.1717524854496,18363.17175248545,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,-3.7289615839597445e-14,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 02:45:00,11,storage_priority_neutral_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,2156.8731000017906,30.58470764617732,361.7660106002256,18361.766010600226,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 03:00:00,12,storage_priority_neutral_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,2145.860776652462,30.58470764617732,360.3784578582102,18360.37845785821,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 03:15:00,13,storage_priority_neutral_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2135.039968041791,30.58470764617732,359.01503597326564,18359.015035973265,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 03:30:00,14,storage_priority_neutral_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2124.4570105334897,30.58470764617732,357.6815833272197,18357.68158332722,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 03:45:00,15,storage_priority_neutral_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2114.157221976334,30.58470764617732,356.38380996901805,18356.38380996902,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 04:00:00,16,storage_priority_neutral_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,2104.1847076461772,30.58470764617732,355.12727316341835,18355.12727316342,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 04:15:00,17,storage_priority_neutral_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,2094.5821713803903,30.58470764617732,353.9173535939292,18353.91735359393,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 04:30:00,18,storage_priority_neutral_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,2085.3907327134702,30.58470764617732,352.75923232189723,18352.759232321896,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 04:45:00,19,storage_priority_neutral_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,2076.6497507968857,30.58470764617755,351.6578686004076,18351.657868600407,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.006796601699150567,5.117434254131581e-17,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 05:00:00,20,storage_priority_neutral_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,2068.396655857142,30.58470764617732,350.6179786379999,18309.817978638002,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,-5.117434254131581e-17,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 05:15:00,21,storage_priority_neutral_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,2060.6667889138103,30.58470764617732,349.6440154031401,18308.84401540314,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 05:30:00,22,storage_priority_neutral_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,2053.493250443852,30.58470764617755,348.74014955592537,18307.940149555925,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.006796601699150567,5.117434254131581e-17,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 05:45:00,23,storage_priority_neutral_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,2046.9067586402975,30.58470764617732,347.9102515886775,18307.110251588678,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,-5.117434254131581e-17,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 06:00:00,24,storage_priority_neutral_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,2040.9355178722262,30.58470764617732,347.1578752519005,18099.7778752519,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 06:15:00,25,storage_priority_neutral_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,2035.6050979093288,30.58470764617732,346.48624233657546,18099.106242336573,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 06:30:00,26,storage_priority_neutral_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,2030.938324428227,30.58470764617732,345.8982288779566,18098.518228877954,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 06:45:00,27,storage_priority_neutral_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,2026.955181269423,30.58470764617732,345.3963528399473,18098.016352839946,0.0,18948.015797911517,0.0,0.8495752123938031,0.8495752123938031,0.0067966016991505155,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 07:00:00,28,storage_priority_neutral_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,2054.2581525076107,61.17013529036171,348.83652721595894,17587.07652721596,0.0,18948.015797911517,0.0,0.8495752123938031,0.8500000099999723,0.013593363397858159,0.006796761698707643,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 07:15:00,29,storage_priority_neutral_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,2021.1203039065185,30.600000360196645,344.66115829222133,17582.90115829222,0.0,18948.015797911517,0.0,0.8500000099999723,0.8500000099999752,0.006800000080043699,-0.00679336331781446,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 07:30:00,30,storage_priority_neutral_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,2019.2783283148021,30.600000360196645,344.4290693676651,17582.66906936767,0.0,18948.015797911517,0.0,0.8500000099999752,0.850000009999978,0.006800000080043699,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 07:45:00,31,storage_priority_neutral_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,2018.169978424566,30.600000360196645,344.2894172814953,17582.529417281497,0.0,18948.015797911517,0.0,0.850000009999978,0.8500000099999809,0.006800000080043699,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 08:00:00,32,storage_priority_neutral_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18948.015797911517,0.0,0.8500000099999809,0.8219750099949811,-0.4416,-0.4484000000800437,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 08:15:00,33,storage_priority_neutral_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18948.015797911517,0.0,0.8219750099949811,0.7939588839057563,-0.44168221734763763,-8.221734763763644e-05,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 08:30:00,34,storage_priority_neutral_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18948.015797911517,0.0,0.7939588839057563,0.7659413721311006,-0.4419285173232457,-0.0002462999756080442,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 08:45:00,35,storage_priority_neutral_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18948.015797911517,0.0,0.7659413721311006,0.7379122861180029,-0.44233784523251596,-0.00040932790927028506,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 09:00:00,36,storage_priority_neutral_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18948.015797911517,0.0,0.7379122861180029,0.7098615519580377,-0.4429084482704998,-0.0005706030379838412,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 09:15:00,37,storage_priority_neutral_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18948.015797911517,0.0,0.7098615519580377,0.6817792534928468,-0.443637883027388,-0.000729434756888192,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 09:30:00,38,storage_priority_neutral_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18948.015797911517,0.0,0.6817792534928468,0.6536556747441276,-0.44452302595156656,-0.0008851429241785724,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 09:45:00,39,storage_priority_neutral_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18948.015797911517,0.0,0.6536556747441276,0.625481341486434,-0.4455600867251448,-0.0010370607735782356,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 10:00:00,40,storage_priority_neutral_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18948.015797911517,0.0,0.625481341486434,0.5972470617847735,-0.44674462449467756,-0.0011845377695327564,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 10:15:00,41,storage_priority_neutral_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18948.015797911517,0.0,0.5972470617847735,0.5689439653234072,-0.44807156688758226,-0.0013269423929047064,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 10:30:00,42,storage_priority_neutral_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18948.015797911517,0.0,0.5689439653234072,0.5405635413574444,-0.44953523173281656,-0.0014636648452343026,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 10:45:00,43,storage_priority_neutral_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18948.015797911517,0.0,0.5405635413574444,0.5120976751247153,-0.4511293513928073,-0.0015941196599907337,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 11:00:00,44,storage_priority_neutral_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,2037.8119482109646,0.0,346.76430547458153,15533.604305474582,0.0,18948.015797911517,0.0,0.5120976751247153,0.5118416262871529,0.0,0.4511293513928073,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 11:15:00,45,storage_priority_neutral_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2046.065043150708,0.0,347.80419543698923,15534.644195436991,0.0,18948.015797911517,0.0,0.5118416262871529,0.5115857054740094,0.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 11:30:00,46,storage_priority_neutral_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,2054.806025067293,0.0,348.9055591584789,15535.74555915848,0.0,18948.015797911517,0.0,0.5115857054740094,0.5113299126212724,0.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 11:45:00,47,storage_priority_neutral_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,2063.997463734213,0.0,350.06368043051083,15536.90368043051,0.0,18948.015797911517,0.0,0.5113299126212724,0.5110742476649618,0.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 12:00:00,48,storage_priority_neutral_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,918.2736000000001,15485.313600000001,0.0,18948.015797911517,0.0,0.5110742476649618,0.5733187105411294,1.0,1.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 12:15:00,49,storage_priority_neutral_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18948.015797911517,0.0,0.5733187105411294,0.6355320511858589,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 12:30:00,50,storage_priority_neutral_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,920.8279101638013,15487.8679101638,0.0,18948.015797911517,0.0,0.6355320511858589,0.697714285160266,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 12:45:00,51,storage_priority_neutral_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,922.1613628098473,15489.201362809847,0.0,18948.015797911517,0.0,0.697714285160266,0.759865428017686,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 13:00:00,52,storage_priority_neutral_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,6615.276069006284,4500.0,923.5247846947918,16102.444784694793,0.0,18948.015797911517,0.0,0.759865428017686,0.8219854953036771,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 13:15:00,53,storage_priority_neutral_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4172.924928320421,2046.6365359648075,615.788540968373,15794.708540968373,0.0,18948.015797911517,0.0,0.8219854953036771,0.850000009999981,0.45480811910329055,-0.5451918808967094,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 13:30:00,54,storage_priority_neutral_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,2168.045074345039,30.600000360664126,363.17367936747496,15542.093679367475,0.0,18948.015797911517,0.0,0.850000009999981,0.8500000099999904,0.0068000000801475835,-0.44800811902314297,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 13:45:00,55,storage_priority_neutral_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2179.2983396296954,30.600000360664126,364.59159079334165,15543.511590793341,0.0,18948.015797911517,0.0,0.8500000099999904,0.8500000099999997,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 14:00:00,56,storage_priority_neutral_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,2190.6000003565714,30.6000003565714,366.015600044928,16588.275600044926,0.0,18948.015797911517,0.0,0.8500000099999997,0.8500000099999522,0.006800000079238089,-9.094947017729282e-13,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 14:15:00,57,storage_priority_neutral_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,2201.901661091633,30.600000360664126,367.43960929754576,16589.699609297542,0.0,18948.015797911517,0.0,0.8500000099999522,0.8500000099999615,0.0068000000801475835,9.094947017729282e-13,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 14:30:00,58,storage_priority_neutral_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,2213.154926376289,30.600000360664126,368.85752072341245,16591.117520723412,0.0,18948.015797911517,0.0,0.8500000099999615,0.8500000099999708,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 14:45:00,59,storage_priority_neutral_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,2224.311608005051,30.600000360664126,370.2632626086364,16592.523262608636,0.0,18948.015797911517,0.0,0.8500000099999708,0.8500000099999802,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 15:00:00,60,storage_priority_neutral_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,2235.3239313543795,30.600000360664126,371.65081535065184,16951.15081535065,0.0,18948.015797911517,0.0,0.8500000099999802,0.8500000099999895,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 15:15:00,61,storage_priority_neutral_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,2246.1447399650506,30.600000360664126,373.0142372355964,16952.514237235595,0.0,18948.015797911517,0.0,0.8500000099999895,0.8500000099999988,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 15:30:00,62,storage_priority_neutral_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,2256.7276974692586,30.6000003565714,374.3476898811266,16953.847689881128,0.0,18948.015797911517,0.0,0.8500000099999988,0.8500000099999513,0.006800000079238089,-9.094947017729282e-13,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 15:45:00,63,storage_priority_neutral_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,2267.0274860305076,30.600000360664126,375.64546323984393,16955.145463239845,0.0,18948.015797911517,0.0,0.8500000099999513,0.8500000099999606,0.0068000000801475835,9.094947017729282e-13,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 16:00:00,64,storage_priority_neutral_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,2277.000000360664,30.600000360664126,376.9020000454437,17542.242000045444,0.0,18948.015797911517,0.0,0.8500000099999606,0.8500000099999699,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 16:15:00,65,storage_priority_neutral_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,2286.6025366264516,30.600000360664126,378.1119196149329,17543.451919614934,0.0,18948.015797911517,0.0,0.8500000099999699,0.8500000099999793,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 16:30:00,66,storage_priority_neutral_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,2295.7939752933707,30.600000360664126,379.2700408869647,17544.610040886964,0.0,18948.015797911517,0.0,0.8500000099999793,0.8500000099999886,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 16:45:00,67,storage_priority_neutral_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,2304.534957209956,30.600000360664126,380.37140460845444,17545.711404608453,0.0,18948.015797911517,0.0,0.8500000099999886,0.8500000099999979,0.0068000000801475835,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 17:00:00,68,storage_priority_neutral_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18948.015797911517,0.0,0.8500000099999979,0.8178779537201503,-0.5071529003975634,-0.513952900477711,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 17:15:00,69,storage_priority_neutral_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18948.015797911517,0.0,0.8178779537201503,0.7856645992053407,-0.5088706486071927,-0.0017177482096292218,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 17:30:00,70,storage_priority_neutral_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18948.015797911517,0.0,0.7856645992053407,0.7533677188890391,-0.5104647682671835,-0.0015941196599907892,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 17:45:00,71,storage_priority_neutral_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18948.015797911517,0.0,0.7533677188890391,0.7209955079600685,-0.5119284331124178,-0.0014636648452343026,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 18:00:00,72,storage_priority_neutral_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18948.015797911517,0.0,0.7209955079600685,0.6885565492370059,-0.5132553755053224,-0.0013269423929046509,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 18:15:00,73,storage_priority_neutral_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18948.015797911517,0.0,0.6885565492370059,0.656059776382709,-0.5144399132748553,-0.0011845377695328674,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 18:30:00,74,storage_priority_neutral_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18948.015797911517,0.0,0.656059776382709,0.6235144356164906,-0.5154769740484335,-0.0010370607735782356,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 18:45:00,75,storage_priority_neutral_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18948.015797911517,0.0,0.6235144356164906,0.5909300460878941,-0.516362116972612,-0.0008851429241785169,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 19:00:00,76,storage_priority_neutral_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18948.015797911517,0.0,0.5909300460878941,0.5583163590817565,-0.5170915517295003,-0.0007294347568882475,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 19:15:00,77,storage_priority_neutral_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18948.015797911517,0.0,0.5583163590817565,0.5256833162292479,-0.517662154767484,-0.0005706030379837301,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 19:30:00,78,storage_priority_neutral_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18948.015797911517,0.0,0.5256833162292479,0.4930410069038361,-0.5180714826767544,-0.0004093279092703961,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 19:45:00,79,storage_priority_neutral_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18948.015797911517,0.0,0.4930410069038361,0.4603996249846116,-0.5183177826523624,-0.00024629997560798866,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 20:00:00,80,storage_priority_neutral_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18948.015797911517,0.0,0.4603996249846116,0.42776942517211936,-0.5184000000000001,-8.221734763769195e-05,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 20:15:00,81,storage_priority_neutral_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18948.015797911517,0.0,0.42776942517211936,0.3951606790437607,-0.5183177826523624,8.221734763769195e-05,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 20:30:00,82,storage_priority_neutral_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18948.015797911517,0.0,0.3951606790437607,0.36258363103694163,-0.5180714826767544,0.00024629997560798866,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 20:45:00,83,storage_priority_neutral_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18948.015797911517,0.0,0.36258363103694163,0.33004845454845544,-0.517662154767484,0.0004093279092703961,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 21:00:00,84,storage_priority_neutral_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18948.015797911517,0.0,0.33004845454845544,0.2975652083380875,-0.5170915517295003,0.0005706030379837301,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 21:15:00,85,storage_priority_neutral_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18948.015797911517,0.0,0.2975652083380875,0.2651437934231302,-0.516362116972612,0.0007294347568882475,-1,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 21:30:00,86,storage_priority_neutral_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,928.8296767139595,-1390.816706503991,207.03253926595892,18207.032539265958,0.0,18948.015797911517,0.0,0.2651437934231302,0.24569432282497433,-0.30907037922310915,0.20729173774950288,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 21:45:00,87,storage_priority_neutral_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,2320.379609736848,5.3999999999991815,382.36783082684286,18382.367830826843,0.0,18948.015797911517,0.0,0.24569432282497433,0.24564647566356185,0.0011999999999998182,0.31027037922310896,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 22:00:00,88,storage_priority_neutral_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,6809.649189773951,4500.0,948.0157979115178,18948.015797911517,0.0,18948.015797911517,0.0,0.24564647566356185,0.30802365242573004,1.0,0.9988000000000001,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 22:15:00,89,storage_priority_neutral_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,6803.67794900588,4500.0,947.2634215747408,18947.263421574742,0.0,18948.015797911517,0.0,0.30802365242573004,0.3703696405995172,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 22:30:00,90,storage_priority_neutral_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,6797.091457202326,4500.0,946.433523607493,18946.43352360749,0.0,18948.015797911517,0.0,0.3703696405995172,0.4326844557792175,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 22:45:00,91,storage_priority_neutral_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,6789.917918732367,4500.0,945.5296577602783,18945.52965776028,0.0,18948.015797911517,0.0,0.4326844557792175,0.4949681135513279,1.0,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 23:00:00,92,storage_priority_neutral_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,2700.14055970491,417.9525079158748,430.21771052281866,18430.21771052282,0.0,18948.015797911517,0.0,0.4949681135513279,0.5005255254378282,0.09287833509241662,-0.9071216649075834,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 23:15:00,93,storage_priority_neutral_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,2279.334956849291,5.3999999999991815,377.19620456301067,18377.19620456301,0.0,18948.015797911517,0.0,0.5005255254378282,0.5003502626751093,0.0011999999999998182,-0.09167833509241681,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 23:30:00,94,storage_priority_neutral_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,2270.593974932706,5.3999999999991815,376.0948408415209,18376.09484084152,0.0,18948.015797911517,0.0,0.5003502626751093,0.5001750875437717,0.0011999999999998182,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
2025-07-01 23:45:00,95,storage_priority_neutral_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,2261.4025362657867,5.3999999999991815,374.9367195694891,18374.93671956949,0.0,18948.015797911517,0.0,0.5001750875437717,0.49999999999999983,0.0011999999999998182,0.0,0,storage_priority_neutral,0.0002663999912329018,fixed,True,,0.0,,0.0
