timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.093,0,0.0,-2246.4,0.0,18000.0,0.0,18950.9328,0.0,0.5,0.46855,-0.49920000000000003,0.0,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.093,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18950.9328,0.0,0.46855,0.4372542321434745,-0.49698388570440966,0.0022161142955903768,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.093,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18950.9328,0.0,0.4372542321434745,0.40611716478972654,-0.49469504380281937,0.0022888419015902883,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.093,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18950.9328,0.0,0.40611716478972654,0.3751426514906041,-0.49234327546764145,0.0023517683351779173,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.093,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18950.9328,0.0,0.3751426514906041,0.3443339144566129,-0.48993865133193676,0.0024046241357046916,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.093,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18950.9328,0.0,0.3443339144566129,0.3136935307265459,-0.4874914683654193,0.0024471829665174694,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.093,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18950.9328,0.0,0.3136935307265459,0.2832234210998545,-0.48501220578125,0.002479262584169306,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.093,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18950.9328,0.0,0.2832234210998545,0.2529248418791522,-0.4825114801624375,0.0025007256188124827,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.093,0,0.0,-2160.0,0.0,18000.0,0.0,18950.9328,0.0,0.2529248418791522,0.22279837945821265,-0.48,0.0025114801624375183,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.093,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18950.9328,0.0,0.22279837945821265,0.1928439477786359,-0.4774885198375625,0.0025114801624374627,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.093,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18950.9328,0.0,0.1928439477786359,0.16306078866607476,-0.47498779421875004,0.0025007256188124827,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.093,0,6545.490021870541,4419.201629514928,914.7317427556882,18914.731742755688,0.0,18950.9328,0.0,0.16306078866607476,0.22435705868167127,0.9820448065588728,1.4570326007776229,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.093,0,0.0,-2115.2760690062846,0.0,18000.0,0.0,18950.9328,0.0,0.22435705868167127,0.1948660458605765,-0.47006134866806326,-1.452106155226936,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.093,0,0.0,-2104.4552603956135,0.0,18000.0,0.0,18950.9328,0.0,0.1948660458605765,0.1655400675543738,-0.46765672453235857,0.0024046241357046916,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.093,0,6593.872302887312,4500.0,920.8279101638013,18920.8279101638,0.0,18950.9328,0.0,0.1655400675543738,0.22795729752059662,1.0,1.4676567245323586,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.093,0,0.0,-2083.5725143301565,0.0,18000.0,0.0,18950.9328,0.0,0.22795729752059662,0.19890481172836194,-0.46301611429559036,-1.4630161142955904,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.093,0,0.0,-2073.6,0.0,18000.0,0.0,18950.9328,0.0,0.19890481172836194,0.17000535932249777,-0.4608,0.0022161142955903768,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.093,0,6563.997463734213,4500.0,917.0636804305109,18917.06368043051,0.0,18950.9328,0.0,0.17000535932249777,0.23242035664283653,1.0,1.4607999999999999,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.093,0,0.0,-2054.806025067293,0.0,18000.0,0.0,18950.9328,0.0,0.23242035664283653,0.20376517389413606,-0.4566235611260651,-1.4566235611260652,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.093,0,0.0,-2046.065043150708,0.0,18000.0,0.0,18950.9328,0.0,0.20376517389413606,0.17524572126342916,-0.45468112070015737,0.0019424404259077432,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.093,0,6537.811948210965,4500.0,913.7643054745816,18872.964305474583,0.0,18950.9328,0.0,0.17524572126342916,0.23765809840279745,1.0,1.4546811207001573,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.093,0,0.0,-2030.082081267633,0.0,17959.2,0.0,18950.9328,0.0,0.23765809840279745,0.20934368489154562,-0.4511293513928073,-1.4511293513928072,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.093,0,0.0,-2022.9085427976745,0.0,17959.2,0.0,18950.9328,0.0,0.20934368489154562,0.1811430610657988,-0.44953523173281656,0.0015941196599907337,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.093,0,0.0,-2016.3220509941202,0.0,17959.2,0.0,18950.9328,0.0,0.1811430610657988,0.15304801660479203,-0.44807156688758226,0.0014636648452343026,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.093,0,6510.350810226049,4500.0,910.3042020884823,18662.92420208848,0.0,18950.9328,0.0,0.15304801660479203,0.21547149259648965,1.0,1.4480715668875823,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.093,0,0.0,-2005.0203902631515,0.0,17752.62,0.0,18950.9328,0.0,0.21547149259648965,0.18751625142986986,-0.4455600867251448,-1.4455600867251448,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.093,0,0.0,-2000.3536167820496,0.0,17752.62,0.0,18950.9328,0.0,0.18751625142986986,0.15963980418218204,-0.44452302595156656,0.0010370607735782356,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.093,0,6496.370473623246,4500.0,908.542679676529,18661.162679676527,0.0,18950.9328,0.0,0.15963980418218204,0.22205998428009094,1.0,1.4445230259515665,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.093,0,0.0,-1993.088017217249,0.0,17238.24,0.0,18950.9328,0.0,0.22205998428009094,0.19426717627104467,-0.4429084482704998,-1.4429084482705,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.093,0,0.0,-1990.5203035463219,0.0,17238.24,0.0,18950.9328,0.0,0.19426717627104467,0.16652392735587693,-0.44233784523251596,0.0005706030379838412,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.093,0,6488.678327954605,4500.0,907.5734693222803,18145.813469322282,0.0,18950.9328,0.0,0.16652392735587693,0.22894066539219898,1.0,1.442337845232516,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.093,0,0.0,-1987.5699780643693,0.0,17238.24,0.0,18950.9328,0.0,0.22894066539219898,0.20122105647527555,-0.44168221734763763,-1.4416822173476376,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.093,0,0.0,-1987.2,0.0,16689.36,0.0,18950.9328,0.0,0.20122105647527555,0.17352044594703792,-0.4416,8.221734763763644e-05,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.093,0,6487.569978064369,4500.0,907.4338172361105,17596.79381723611,0.0,18950.9328,0.0,0.17352044594703792,0.23593368572406442,1.0,1.4416,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.093,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18950.9328,0.0,0.23593368572406442,0.20819518654849956,-0.4419285173232457,-1.4419285173232457,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.093,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18950.9328,0.0,0.20819518654849956,0.18044497362819306,-0.44233784523251596,-0.00040932790927028506,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.093,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18950.9328,0.0,0.18044497362819306,0.15267297312447276,-0.4429084482704998,-0.0005706030379838412,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.093,0,6496.370473623246,4500.0,908.542679676529,16783.042679676528,0.0,18950.9328,0.0,0.15267297312447276,0.21509663663791054,1.0,1.4429084482705,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.093,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18950.9328,0.0,0.21509663663791054,0.1872063991976187,-0.44452302595156656,-1.4445230259515665,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.093,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18950.9328,0.0,0.1872063991976187,0.15926529057769834,-0.4455600867251448,-0.0010370607735782356,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.093,0,6510.350810226049,4500.0,910.3042020884823,16592.624202088482,0.0,18950.9328,0.0,0.15926529057769834,0.22168565793240955,1.0,1.4455600867251448,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.093,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18950.9328,0.0,0.22168565793240955,0.19357034217296945,-0.44807156688758226,-1.4480715668875823,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.093,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18950.9328,0.0,0.19357034217296945,0.16537760501858195,-0.44953523173281656,-0.0014636648452343026,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.093,0,6530.082081267633,4500.0,912.7903422397218,16595.11034223972,0.0,18950.9328,0.0,0.16537760501858195,0.22779491621607267,1.0,1.4495352317328165,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.093,1,0.0,-2037.8119482109646,0.0,15186.84,0.0,18950.9328,0.0,0.22779491621607267,0.19937807503281235,-0.4528470996024366,-1.4528470996024365,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.093,1,0.0,-2046.065043150708,0.0,15186.84,0.0,18950.9328,0.0,0.19937807503281235,0.17086081595153613,-0.45468112070015737,-0.001834021097720795,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.093,1,6554.806025067293,4500.0,915.9055591584789,16102.745559158478,0.0,18950.9328,0.0,0.17086081595153613,0.2332753855435604,1.0,1.4546811207001573,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.093,1,0.0,-2063.997463734213,0.0,15186.84,0.0,18950.9328,0.0,0.2332753855435604,0.20449211641003567,-0.4586661030520473,-1.4586661030520474,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.093,1,0.0,-2073.6,0.0,14567.04,0.0,18950.9328,0.0,0.20449211641003567,0.17558987035183068,-0.4608,-0.002133896947952685,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.093,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18950.9328,0.0,0.17558987035183068,0.23800207541665477,1.0,1.4607999999999999,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.093,1,0.0,-2093.8723028873123,0.0,14567.04,0.0,18950.9328,0.0,0.23800207541665477,0.2088015146166227,-0.46530495619718054,-1.4653049561971805,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.093,1,0.0,-2104.4552603956135,0.0,14567.04,0.0,18950.9328,0.0,0.2088015146166227,0.179468568576042,-0.46765672453235857,-0.0023517683351780283,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.093,0,0.0,-2115.2760690062846,0.0,15178.92,0.0,18950.9328,0.0,0.179468568576042,0.15000000000000002,-0.47006134866806326,-0.0024046241357046916,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.093,0,6431.859479116011,4305.5710867603975,900.4142943686174,16079.334294368618,0.0,18950.9328,0.0,0.15000000000000002,0.20972459842722782,0.9567935748356439,1.4268549235037071,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.093,0,0.0,-2137.445073984375,0.0,15178.92,0.0,18950.9328,0.0,0.20972459842722782,0.17993299898934234,-0.47498779421875004,-1.431781369054394,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.093,0,0.0,-2148.6983392690313,0.0,15178.92,0.0,18950.9328,0.0,0.17993299898934234,0.15000000000000002,-0.4774885198375625,-0.0025007256188124827,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.093,0,6533.3350790114655,4373.3350790114655,913.2002199554447,17135.460219955447,0.0,18950.9328,0.0,0.15000000000000002,0.2106657649862704,0.9718522397803256,1.4493407596178882,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.093,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18950.9328,0.0,0.2106657649862704,0.18040346459362494,-0.4825114801624375,-1.454363719942763,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.093,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18950.9328,0.0,0.18040346459362494,0.15,-0.48501220578125,-0.0025007256188124827,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.093,0,6633.508504574695,4439.796896930307,925.8220715764115,17148.082071576413,0.0,18950.9328,0.0,0.15,0.21158884579069873,0.9866215326511795,1.4716337384324294,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.093,0,0.0,-2204.7239309937154,0.0,16579.5,0.0,18950.9328,0.0,0.21158884579069873,0.18086188565955735,-0.48993865133193676,-1.4765601839831162,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.093,0,0.0,-2215.5447396043865,0.0,16579.5,0.0,18950.9328,0.0,0.18086188565955735,0.14999999999999997,-0.49234327546764145,-0.0024046241357046916,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.093,0,4474.476657262604,2248.348960149917,653.7840588150881,17233.284058815087,0.0,18950.9328,0.0,0.14999999999999997,0.18115206889097105,0.4996331022555371,0.9919763777231785,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.093,0,0.0,-2236.4274856698435,0.0,16579.5,0.0,18950.9328,0.0,0.18115206889097105,0.14999999999999997,-0.49698388570440966,-0.9966169879599467,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.093,1,4514.333803167368,2267.9338031673683,658.8060591990884,17824.146059199087,0.0,18950.9328,0.0,0.14999999999999997,0.1814240805995468,0.5039852895927485,1.0009691752971581,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.093,1,0.0,-2256.0025362657875,0.0,17165.34,0.0,18950.9328,0.0,0.1814240805995468,0.14999999999999997,-0.5013338969479528,-1.0053191865407012,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.093,1,6233.42684819102,3968.2328732583137,875.4117828720686,18040.75178287207,0.0,18950.9328,0.0,0.14999999999999997,0.20503934546192099,0.8818295273907364,1.3831634243386892,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.093,1,0.0,-2273.9349568492917,0.0,17165.34,0.0,18950.9328,0.0,0.20503934546192099,0.17335439583294987,-0.5053188792998425,-1.3871484066905788,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.093,0,6782.188051789035,4500.0,944.5556945254184,18586.29569452542,0.0,18950.9328,0.0,0.17335439583294987,0.23576771863503343,1.0,1.5053188792998426,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.093,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18950.9328,0.0,0.23576771863503343,0.2038454192377664,-0.5088706486071927,-1.5088706486071928,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.093,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18950.9328,0.0,0.2038454192377664,0.17183944851144856,-0.5104647682671835,-0.0015941196599907892,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.093,0,6803.67794900588,4500.0,947.2634215747408,18589.003421574744,0.0,18950.9328,0.0,0.17183944851144856,0.23425352878719286,1.0,1.5104647682671835,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.093,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18950.9328,0.0,0.23425352878719286,0.20205794105371663,-0.5132553755053224,-1.5132553755053224,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.093,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18950.9328,0.0,0.20205794105371663,0.16980441750351133,-0.5144399132748553,-0.0011845377695328674,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.093,0,6819.646383217951,4500.0,949.2754442854617,18867.79544428546,0.0,18950.9328,0.0,0.16980441750351133,0.23221951529475954,1.0,1.5144399132748552,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.093,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18950.9328,0.0,0.23221951529475954,0.19983077322632392,-0.516362116972612,-1.516362116972612,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.093,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18950.9328,0.0,0.19983077322632392,0.167412635856617,-0.5170915517295003,-0.0007294347568882475,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.093,0,6829.479696453678,4500.0,950.5144417531634,18950.514441753163,0.0,18950.9328,0.0,0.167412635856617,0.2298289295386887,1.0,1.5170915517295003,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.093,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18950.9328,0.0,0.2298289295386887,0.1973345474066222,-0.5180714826767544,-1.5180714826767545,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.093,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18950.9328,0.0,0.1973345474066222,0.16484101871714626,-0.5183177826523624,-0.00024629997560798866,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.093,0,6832.8,4500.0,950.9328,18950.9328,0.0,18950.9328,0.0,0.16484101871714626,0.2272585982077877,1.0,1.5183177826523624,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.093,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18950.9328,0.0,0.2272585982077877,0.1947501074929112,-0.5183177826523624,-1.5183177826523624,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.093,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18950.9328,0.0,0.1947501074929112,0.1622732647718676,-0.5180714826767544,0.00024629997560798866,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.093,0,6829.479696453678,4500.0,950.5144417531634,18950.514441753163,0.0,18950.9328,0.0,0.1622732647718676,0.22469212813948164,1.0,1.5180714826767545,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.093,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18950.9328,0.0,0.22469212813948164,0.19226156009231815,-0.5170915517295003,-1.5170915517295003,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.093,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18950.9328,0.0,0.19226156009231815,0.15989279700148376,-0.516362116972612,0.0007294347568882475,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.093,0,6819.646383217951,4500.0,949.2754442854617,18949.27544428546,0.0,18950.9328,0.0,0.15989279700148376,0.222312850602983,1.0,1.516362116972612,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.093,0,0.0,-2314.979609736849,0.0,18000.0,0.0,18950.9328,0.0,0.222312850602983,0.19004919959800307,-0.5144399132748553,-1.5144399132748552,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.093,0,0.0,-2309.6491897739506,0.0,18000.0,0.0,18950.9328,0.0,0.19004919959800307,0.15787571402912143,-0.5132553755053224,0.0011845377695328674,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.093,0,6803.677949005871,4499.999999999991,947.2634215747397,18947.26342157474,0.0,18950.9328,0.0,0.15787571402912143,0.2202967761721068,0.999999999999998,1.5132553755053204,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.093,0,0.0,-2297.0914572023257,0.0,18000.0,0.0,18950.9328,0.0,0.2202967761721068,0.1882825797673218,-0.5104647682671835,-1.5104647682671815,-1,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.093,0,6789.917918732367,4500.0,945.5296577602783,18945.52965776028,0.0,18950.9328,0.0,0.1882825797673218,0.25068843847743816,1.0,1.5104647682671835,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.093,0,6782.188051789035,4500.0,944.5556945254184,18944.555694525417,0.0,18950.9328,0.0,0.25068843847743816,0.31306309425819945,1.0,0.0,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.093,0,6773.934956849292,4500.0,943.5158045630108,18943.515804563012,0.0,18950.9328,0.0,0.31306309425819945,0.37540656271107037,1.0,0.0,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.093,0,6765.193974932707,4500.0,942.414440841521,18942.41444084152,0.0,18950.9328,0.0,0.37540656271107037,0.43771885942971483,1.0,0.0,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.093,0,6756.002536265787,4500.0,941.2563195694892,18941.25631956949,0.0,18950.9328,0.0,0.43771885942971483,0.5,1.0,0.0,0,optimal,0.17066679999697953,strict,True,,7.883338047991195e-16,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
