timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,0.0,-2246.4,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.5,0.46855,-0.49920000000000003,0.0,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.46855,0.4372542321434745,-0.49698388570440966,0.0022161142955903768,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.4372542321434745,0.40611716478972654,-0.49469504380281937,0.0022888419015902883,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.40611716478972654,0.3751426514906041,-0.49234327546764145,0.0023517683351779173,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.3751426514906041,0.34433391445661293,-0.48993865133193676,0.0024046241357046916,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.34433391445661293,0.31369353072654593,-0.4874914683654193,0.0024471829665174694,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.31369353072654593,0.2832234210998546,-0.48501220578125,0.002479262584169306,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.2832234210998546,0.2529248418791523,-0.4825114801624375,0.0025007256188124827,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.2529248418791523,0.22279837945821274,-0.48,0.0025114801624375183,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.22279837945821274,0.19284394777863598,-0.4774885198375625,0.0025114801624374627,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.19284394777863598,0.1630607886660748,-0.47498779421875004,0.0025007256188124827,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,5425.485433368268,3299.1970410126546,773.6111646044019,18773.6111646044,0.0,18943.515804563012,1308.8750046044051,0.1630607886660748,0.20880143939691753,0.7331548980028121,1.2081426922215621,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,0.0,-2115.2760690062846,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.20880143939691753,0.17931820438546514,-0.47006134866806326,-1.2032162466708753,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,0.0,-2104.4552603956135,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.17931820438546514,0.15,-0.46765672453235857,0.0024046241357046916,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,6270.370386269161,4176.498083381848,880.0666686699143,18880.066668669915,0.0,18943.515804563012,1415.3305086699174,0.15,0.2079319178247479,0.9281106851959663,1.3957674097283248,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,0.0,-2083.5725143301565,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.2079319178247479,0.17888944472236115,-0.46301611429559036,-1.3911267994915566,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,0.0,-2073.6,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.17888944472236115,0.15,-0.4608,0.0022161142955903768,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,6184.152154942214,4120.154691208001,869.203171522719,18869.20317152272,0.0,18943.515804563012,1404.4670115227223,0.15,0.20714937071122225,0.9155899313795558,1.3763899313795558,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,0.0,-2054.806025067293,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.20714937071122225,0.17850682345548757,-0.4566235611260651,-1.3722134925056209,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,0.0,-2046.065043150708,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.17850682345548757,0.15,-0.45468112070015737,0.0019424404259077432,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,6110.05065323098,4072.2387050200155,859.8663823071035,18819.066382307105,0.0,18943.515804563012,1354.3302223071075,0.15,0.20648387090305578,0.9049419344488924,1.3596230551490498,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,0.0,-2030.082081267633,0.0,17959.2,0.0,18943.515804563012,494.463840000004,0.20648387090305578,0.1781850445055538,-0.4511293513928073,-1.3560712858416997,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,0.0,-2022.9085427976745,0.0,17959.2,0.0,18943.515804563012,494.463840000004,0.1781850445055538,0.15,-0.44953523173281656,0.0015941196599907337,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,6050.913560289627,4034.5915092955065,852.4151085964929,18811.615108596492,0.0,18943.515804563012,1346.878948596497,0.15,0.20596099318465982,0.896575890954557,1.3461111226873737,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,0.0,-2010.350810226049,0.0,17752.62,0.0,18943.515804563012,287.88384000000224,0.20596099318465982,0.17793647365715015,-0.44674462449467756,-1.3433205154492347,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,0.0,-2005.0203902631515,0.0,17752.62,0.0,18943.515804563012,287.88384000000224,0.17793647365715015,0.15000000000000005,-0.4455600867251448,0.0011845377695327564,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,4008.5254763350667,2008.1718595530172,595.0742100182184,18347.694210018217,0.0,18943.515804563012,882.9580500182207,0.15000000000000005,0.17781627582712528,0.44626041323400384,0.8918204999591486,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,0.0,-1996.3704736232457,0.0,17752.62,0.0,18943.515804563012,287.88384000000224,0.17781627582712528,0.15,-0.44363788302738794,-0.8898982962613917,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,1998.48801721725,5.4000000000010004,341.8094901693735,17580.049490169375,0.0,18943.515804563012,115.31333016937836,0.15,0.15,0.0012000000000002224,0.44483788302738814,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,1995.920303546321,5.3999999999991815,341.48595824683645,17579.72595824684,0.0,18943.515804563012,114.98979824684133,0.15,0.15,0.0011999999999998182,-4.0419056990259605e-16,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,1994.078327954605,5.399999999999409,341.25386932228025,17579.493869322283,0.0,18943.515804563012,114.75770932228508,0.15,0.15,0.0011999999999998687,5.0523821237824507e-17,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1992.9699780643687,5.399999999999409,341.11421723611045,17579.354217236112,0.0,18943.515804563012,114.6180572361153,0.15,0.15,0.0011999999999998687,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,3986.5669615451407,1999.3669615451406,592.3074371546877,17281.667437154687,0.0,18943.515804563012,0.0,0.15,0.17769398557701585,0.44430376923225345,0.4431037692322536,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18943.515804563012,0.0,0.17769398557701585,0.15,-0.44168221734763763,-0.8859859865798911,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,3990.99709088239,2002.3187629277843,592.8656334511811,17282.22563345118,0.0,18943.515804563012,0.0,0.15,0.17773498281844144,0.44495972509506315,0.8866419424427008,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18943.515804563012,0.0,0.17773498281844144,0.15,-0.44233784523251596,-0.8872975703275792,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,4498.969614289563,2505.8815970723135,656.8701714004849,16531.370171400486,0.0,18943.515804563012,0.0,0.15,0.1847289110704488,0.5568625771271808,0.9992004223596967,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.3704736232296,0.0,15874.500000000002,0.0,18943.515804563012,0.0,0.1847289110704488,0.15690917892570214,-0.4436378830273844,-1.0005004601545653,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,6500.353616782049,4500.0,909.0445557145382,16783.54455571454,0.0,18943.515804563012,0.0,0.15690917892570214,0.21933072433623935,1.0,1.4436378830273844,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18943.515804563012,0.0,0.21933072433623935,0.1913735535537497,-0.4455600867251448,-1.4455600867251448,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,6510.350810226049,4500.0,910.3042020884823,16592.624202088482,0.0,18943.515804563012,0.0,0.1913735535537497,0.2537778667769729,1.0,1.4455600867251448,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18943.515804563012,0.0,0.2537778667769729,0.22564650491311053,-0.44807156688758226,-1.4480715668875823,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18943.515804563012,0.0,0.22564650491311053,0.19743772967735293,-0.44953523173281656,-0.0014636648452343026,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18943.515804563012,0.0,0.19743772967735293,0.1691434263504638,-0.4511293513928073,-0.0015941196599907337,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,6537.811948210965,4500.0,913.7643054745816,16100.604305474582,0.0,18943.515804563012,0.0,0.1691434263504638,0.23155885463728862,1.0,1.4511293513928072,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,0.0,-2046.065043150708,0.0,15186.84,0.0,18943.515804563012,0.0,0.23155885463728862,0.20302550516621015,-0.45468112070015737,-1.4546811207001573,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,0.0,-2054.806025067293,0.0,15186.84,0.0,18943.515804563012,0.0,0.20302550516621015,0.17438501984324803,-0.4566235611260651,-0.0019424404259077432,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,6563.997463734213,4500.0,917.0636804305109,16103.90368043051,0.0,18943.515804563012,0.0,0.17438501984324803,0.23679782733332644,1.0,1.4566235611260652,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,6573.6,4500.0,918.2736000000001,15485.313600000001,0.0,18943.515804563012,0.0,0.23679782733332644,0.2991794284196598,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18943.515804563012,0.0,0.2991794284196598,0.36152983870545,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,920.8279101638013,15487.867910163803,0.0,18943.515804563012,0.0,0.36152983870545,0.4238490737860973,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6604.455260395614,4500.0,922.1613628098473,15489.201362809848,0.0,18943.515804563012,0.0,0.4238490737860973,0.48613714924920437,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,0.0,-2115.2760690062846,0.0,15178.92,0.0,18943.515804563012,0.0,0.48613714924920437,0.45651524638282587,-0.47006134866806326,-1.4700613486680632,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,6626.288392355613,4500.0,924.9123374368072,16103.832337436806,0.0,18943.515804563012,0.0,0.45651524638282587,0.5187869887596345,1.0,1.4700613486680632,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,6637.445073984375,4500.0,926.3180793220313,16105.23807932203,0.0,18943.515804563012,0.0,0.5187869887596345,0.5810275952652547,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,0.0,-2148.6983392690313,0.0,15178.92,0.0,18943.515804563012,0.0,0.5810275952652547,0.5508940489777746,-0.4774885198375625,-1.4774885198375625,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,6660.0,4500.0,929.16,17151.420000000002,0.0,18943.515804563012,0.0,0.5508940489777746,0.6131186019532857,1.0,1.4774885198375625,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,6671.301660730969,4500.0,930.5840092521021,17152.8440092521,0.0,18943.515804563012,0.0,0.6131186019532857,0.6753120426523092,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,6682.554926015625,4500.0,932.0019206779688,17154.261920677967,0.0,18943.515804563012,0.0,0.6753120426523092,0.7374743866309831,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,6693.711607644387,4500.0,933.4076625631928,17155.66766256319,0.0,18943.515804563012,0.0,0.7374743866309831,0.7996056494376677,1.0,0.0,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,0.0,-2204.7239309937154,0.0,16579.5,0.0,18943.515804563012,0.0,0.7996056494376677,0.7685846809047028,-0.48993865133193676,-1.4899386513319368,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,0.0,-2215.5447396043865,0.0,16579.5,0.0,18943.515804563012,0.0,0.7685846809047028,0.737428933847523,-0.49234327546764145,-0.0024046241357046916,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,6311.398095238069,4085.2703981253817,885.2361599999966,17464.736159999997,0.0,18943.515804563012,0.0,0.737428933847523,0.7938000860212295,0.9078378662500848,1.4001811417177263,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,6311.39809523807,4074.9706095682263,885.2361599999967,17464.736159999997,0.0,18943.515804563012,0.0,0.7938000860212295,0.85,0.9055490243484947,-0.0022888419015900663,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,1661.8742857142588,-584.5257142857413,299.3961599999966,17464.736159999997,0.0,18943.515804563012,0.0,0.85,0.841456587301587,-0.12989460317460919,-1.0354436275231038,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,1661.8742857142588,-594.1282505515287,299.3961599999966,17464.736159999997,0.0,18943.515804563012,0.0,0.841456587301587,0.8327840777502762,-0.13202850012256193,-0.0021338969479527403,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,1661.8742857142586,-603.319689218448,299.3961599999966,17464.736159999997,0.0,18943.515804563012,0.0,0.8327840777502762,0.823988245583367,-0.134071042048544,-0.0020425419259820776,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,1661.8742857142588,-612.0606711350329,299.3961599999966,17464.736159999997,0.0,18943.515804563012,0.0,0.823988245583367,0.8150754088059221,-0.13601348247445175,-0.0019424404259077432,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18943.515804563012,177.00384000000486,0.8150754088059221,0.7829708148266715,-0.5071529003975634,-0.37113941792311167,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18943.515804563012,177.00384000000486,0.7829708148266715,0.7507749138813087,-0.5088706486071927,-0.0017177482096292218,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18943.515804563012,177.00384000000486,0.7507749138813087,0.718495478407669,-0.5104647682671835,-0.0015941196599907892,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18943.515804563012,177.00384000000486,0.718495478407669,0.6861407035989391,-0.5119284331124178,-0.0014636648452343026,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18943.515804563012,453.7838400000037,0.6861407035989391,0.653719172278057,-0.5132553755053224,-0.0013269423929046509,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18943.515804563012,453.7838400000037,0.653719172278057,0.6212398181122395,-0.5144399132748553,-0.0011845377695328674,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18943.515804563012,453.7838400000037,0.6212398181122395,0.5887118873251563,-0.5154769740484335,-0.0010370607735782356,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18943.515804563012,453.7838400000037,0.5887118873251563,0.5561448990707055,-0.516362116972612,-0.0008851429241785169,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.5561448990707055,0.5235486046380765,-0.5170915517295003,-0.0007294347568882475,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.5235486046380765,0.4909329456627898,-0.517662154767484,-0.0005706030379837301,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.4909329456627898,0.4583080115226612,-0.5180714826767544,-0.0004093279092703961,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.4583080115226612,0.4256839961011272,-0.5183177826523624,-0.00024629997560798866,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.4256839961011272,0.39307115410307675,-0.5184000000000001,-8.221734763769195e-05,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.39307115410307675,0.3604797571102526,-0.5183177826523624,8.221734763769195e-05,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.3604797571102526,0.32792004956440035,-0.5180714826767544,0.00024629997560798866,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.32792004956440035,0.2954022048666504,-0.517662154767484,0.0004093279092703961,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.2954022048666504,0.2629362817811233,-0.5170915517295003,0.0005706030379837301,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.2629362817811233,0.23053218132944456,-0.516362116972612,0.0007294347568882475,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.23053218132944456,0.19819960436075276,-0.5154769740484335,0.0008851429241785169,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,0.0,-2314.979609736849,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.19819960436075276,0.16594800997889395,-0.5144399132748553,0.0010370607735782356,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,5782.395341871559,3472.7461520976085,818.5818130758165,18818.581813075816,0.0,18943.515804563012,1353.8456530758199,0.16594800997889395,0.21409762141970462,0.7717213671328019,1.2861612804076572,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,0.0,-2303.67794900588,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.21409762141970462,0.1819950455394687,-0.5119284331124178,-1.2836498002452197,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,0.0,-2297.0914572023257,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.1819950455394687,0.15,-0.5104647682671835,0.0014636648452343026,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,4624.886638661247,2334.96871992888,672.7357164713171,18672.735716471318,0.0,18943.515804563012,1207.9995564713204,0.15,0.18235512111012336,0.5188819377619733,1.0293467060291568,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,0.0,-2282.1880517890354,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.18235512111012336,0.1505668872747206,-0.5071529003975634,-1.0260348381595368,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,6773.9349568492935,4500.000000000002,943.515804563011,18943.515804563012,0.0,18943.515804563012,1478.7796445630142,0.1505668872747206,0.21299160383108326,1.0000000000000004,1.5071529003975639,0,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,0.0,-2265.1939749327066,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.21299160383108326,0.18142408059954682,-0.5033764388739348,-1.5033764388739352,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,0.0,-2256.0025362657875,0.0,18000.0,0.0,18943.515804563012,535.2638400000033,0.18142408059954682,0.15,-0.5013338969479528,0.0020425419259819666,-1,optimal,1.2829767999937758,strict,True,,2.5324841012915086e-15,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
