timestamp,step,controller,Q_load_kw_th,P_nonplant_kw,P_pv_kw,T_wb_C,price_cny_per_kwh,cp_flag,Q_chiller_kw_th,Q_tes_net_kw_th,P_plant_kw,P_grid_pos_kw,P_spill_kw,d_peak_kw,peak_slack_kw,soc,soc_next,u_signed,signed_du,mode_index,solver_status,solver_time_s,mode_integrality,strict_success,fallback_reason,mode_fractionality_max,solver_message,plant_tracking_error_kw_th
2025-07-01 00:00:00,0,paper_like_mpc_tes,2246.4,18000.0,0.0,27.828427124746188,0.0418,0,1121.3999999999999,-1125.0000000000002,231.29639999999998,18231.2964,0.0,18943.515804563012,0.0,0.5,0.484125,-0.25000000000000006,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:15:00,1,paper_like_mpc_tes,2236.4274856698435,18000.0,0.0,27.637383260400277,0.0418,0,0.0,-2236.4274856698435,0.0,18000.0,0.0,18943.515804563012,0.0,0.484125,0.45282144464347446,-0.49698388570440966,-0.2469838857044096,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:30:00,2,paper_like_mpc_tes,2226.127697112687,18000.0,0.0,27.43504571603488,0.0418,0,0.0,-2226.127697112687,0.0,18000.0,0.0,18943.515804563012,0.0,0.45282144464347446,0.42167659368347654,-0.49469504380281937,0.0022888419015902883,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 00:45:00,3,paper_like_mpc_tes,2215.5447396043865,18000.0,0.0,27.22228093207841,0.0418,0,0.0,-2215.5447396043865,0.0,18000.0,0.0,18943.515804563012,0.0,0.42167659368347654,0.39069430066990724,-0.49234327546764145,0.0023517683351779173,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:00:00,4,paper_like_mpc_tes,2204.7239309937154,18000.0,0.0,27.0,0.0418,0,0.0,-2204.7239309937154,0.0,18000.0,0.0,18943.515804563012,0.0,0.39069430066990724,0.3598777878113263,-0.48993865133193676,0.0024046241357046916,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:15:00,5,paper_like_mpc_tes,2193.7116076443867,18000.0,0.0,26.769154760876006,0.0418,0,0.0,-2193.7116076443867,0.0,18000.0,0.0,18943.515804563012,0.0,0.3598777878113263,0.32922963214458206,-0.4874914683654193,0.0024471829665174694,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:30:00,6,paper_like_mpc_tes,2182.554926015625,18000.0,0.0,26.53073372946036,0.0418,0,0.0,-2182.554926015625,0.0,18000.0,0.0,18943.515804563012,0.0,0.32922963214458206,0.29875175446718166,-0.48501220578125,0.002479262584169306,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 01:45:00,7,paper_like_mpc_tes,2171.3016607309687,18000.0,0.0,26.285757861212645,0.0418,0,0.0,-2171.3016607309687,0.0,18000.0,0.0,18943.515804563012,0.0,0.29875175446718166,0.26844541107979575,-0.4825114801624375,0.0025007256188124827,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:00:00,8,paper_like_mpc_tes,2160.0,18000.0,0.0,26.035276180410083,0.0418,0,0.0,-2160.0,0.0,18000.0,0.0,18943.515804563012,0.0,0.26844541107979575,0.23831118837425586,-0.48,0.0025114801624375183,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:15:00,9,paper_like_mpc_tes,2148.6983392690313,18000.0,0.0,25.780361288064512,0.0418,0,0.0,-2148.6983392690313,0.0,18000.0,0.0,18943.515804563012,0.0,0.23831118837425586,0.20834900029022108,-0.4774885198375625,0.0025114801624374627,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:30:00,10,paper_like_mpc_tes,2137.445073984375,18000.0,0.0,25.522104768880208,0.0418,0,0.0,-2137.445073984375,0.0,18000.0,0.0,18943.515804563012,0.0,0.20834900029022108,0.1785580886514041,-0.47498779421875004,0.0025007256188124827,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 02:45:00,11,paper_like_mpc_tes,2126.2883923556133,18000.0,0.0,25.26161251692057,0.0418,0,541.7275448618441,-1584.5608474937692,158.25767065259237,18158.25767065259,0.0,18943.515804563012,0.0,0.1785580886514041,0.15646102005855383,-0.35212463277639316,0.12286316144235687,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:00:00,12,paper_like_mpc_tes,2115.2760690062846,18000.0,0.0,25.0,0.0418,0,1655.7152215125157,-459.56084749376896,298.62011791057694,18298.620117910577,0.0,18943.515804563012,0.0,0.15646102005855383,0.15,-0.1021246327763931,0.25000000000000006,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:15:00,13,paper_like_mpc_tes,2104.4552603956135,18000.0,0.0,24.73838748307943,0.0418,0,2109.855260395614,5.400000000000546,355.84176280984735,18355.841762809847,0.0,18943.515804563012,0.0,0.15,0.15000000000000002,0.0012000000000001213,0.10332463277639321,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:30:00,14,paper_like_mpc_tes,2093.8723028873123,18000.0,0.0,24.477895231119792,0.0418,0,2099.2723028873106,5.399999999998272,354.5083101638011,18354.5083101638,0.0,18943.515804563012,0.0,0.15000000000000002,0.15,0.001199999999999616,-5.052382123782451e-16,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 03:45:00,15,paper_like_mpc_tes,2083.5725143301565,18000.0,0.0,24.219638711935488,0.0418,0,2114.007088288762,30.434573958605597,356.364893124384,18356.364893124384,0.0,18943.515804563012,0.0,0.15,0.15034770241609172,0.00676323865746791,0.005563238657468294,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:00:00,16,paper_like_mpc_tes,2073.6,18000.0,0.0,23.964723819589917,0.0418,0,3229.034573958606,1155.434573958606,496.85835631878433,18496.858356318786,0.0,18943.515804563012,0.0,0.15034770241609172,0.1663202309809754,0.25676323865746803,0.2500000000000001,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:15:00,17,paper_like_mpc_tes,2063.997463734213,18000.0,0.0,23.714242138787352,0.0418,0,4344.432037692821,2280.434573958608,637.3984367492955,18637.398436749296,0.0,18943.515804563012,0.0,0.1663202309809754,0.19790977328157675,0.5067632386574684,0.2500000000000004,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:30:00,18,paper_like_mpc_tes,2054.806025067293,18000.0,0.0,23.46926627053964,0.0418,0,5460.2405990259,3405.4345739586074,777.9903154772635,18777.990315477262,0.0,18943.515804563012,0.0,0.19790977328157675,0.24510852081102777,0.7567632386574683,0.2499999999999999,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 04:45:00,19,paper_like_mpc_tes,2046.065043150708,18000.0,0.0,23.230845239123994,0.0418,0,6546.065043150708,4500.0,914.8041954369893,18914.80419543699,0.0,18943.515804563012,0.0,0.24510852081102777,0.3074859665506223,1.0,0.2432367613425317,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:00:00,20,paper_like_mpc_tes,2037.8119482109646,18000.0,40.8,23.0,0.0418,0,6537.811948210965,4500.0,913.7643054745816,18872.964305474583,0.0,18943.515804563012,0.0,0.3074859665506223,0.3698322235673471,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:15:00,21,paper_like_mpc_tes,2030.082081267633,18000.0,40.8,22.77771906792159,0.0418,0,6530.082081267633,4500.0,912.7903422397218,18871.990342239722,0.0,18943.515804563012,0.0,0.3698322235673471,0.43214730745556346,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:30:00,22,paper_like_mpc_tes,2022.9085427976745,18000.0,40.8,22.564954283965115,0.0418,0,6522.908542797674,4500.0,911.886476392507,18871.08647639251,0.0,18943.515804563012,0.0,0.43214730745556346,0.49443123380183573,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 05:45:00,23,paper_like_mpc_tes,2016.3220509941202,18000.0,40.8,22.362616739599723,0.0418,0,6516.32205099412,4500.0,911.0565784252592,18870.25657842526,0.0,18943.515804563012,0.0,0.49443123380183573,0.556684018184935,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:00:00,24,paper_like_mpc_tes,2010.350810226049,18000.0,247.38,22.17157287525381,0.0418,0,6510.350810226049,4500.0,910.3042020884823,18662.92420208848,0.0,18943.515804563012,0.0,0.556684018184935,0.6189056761758426,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:15:00,25,paper_like_mpc_tes,2005.0203902631515,18000.0,247.38,21.99264077008409,0.0418,0,6505.020390263151,4500.0,909.6325691731571,18662.252569173157,0.0,18943.515804563012,0.0,0.6189056761758426,0.6810962233377548,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:30:00,26,paper_like_mpc_tes,2000.3536167820496,18000.0,247.38,21.82658663883506,0.0418,0,6500.353616782049,4500.0,909.0445557145382,18661.66455571454,0.0,18943.515804563012,0.0,0.6810962233377548,0.743255675226086,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 06:45:00,27,paper_like_mpc_tes,1996.3704736232457,18000.0,247.38,21.67412155078982,0.0418,0,5634.170473623244,3637.7999999999984,799.9054796765288,18552.52547967653,0.0,18943.515804563012,0.0,0.743255675226086,0.7934090473884731,0.8083999999999997,-0.19160000000000033,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:00:00,28,paper_like_mpc_tes,1993.088017217249,18000.0,761.76,21.535898384862247,0.0418,0,4505.888017217248,2512.7999999999984,657.7418901693732,17895.981890169376,0.0,18943.515804563012,0.0,0.7934090473884731,0.8279123428647789,0.5583999999999997,-0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:15:00,29,paper_like_mpc_tes,1990.5203035463219,18000.0,761.76,21.412509033869245,0.0418,0,3378.3203035463216,1387.7999999999997,515.6683582468365,17753.908358246837,0.0,18943.515804563012,0.0,0.8279123428647789,0.8467733866933467,0.30839999999999995,-0.24999999999999972,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:30:00,30,paper_like_mpc_tes,1988.6783279546055,18000.0,761.76,21.304481869954852,0.0418,0,2251.4783279546054,262.79999999999995,373.6862693222803,17611.92626932228,0.0,18943.515804563012,0.0,0.8467733866933467,0.85,0.05839999999999999,-0.24999999999999997,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 07:45:00,31,paper_like_mpc_tes,1987.5699780643693,18000.0,761.76,21.21227948201958,0.0418,0,1125.3699780643692,-862.2,231.79661723611054,17470.036617236114,0.0,18943.515804563012,0.0,0.85,0.8376000000000001,-0.19160000000000002,-0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:00:00,32,paper_like_mpc_tes,1987.2,18000.0,1310.64,21.136296694843725,0.1506,0,0.0,-1987.2,0.0,16689.36,0.0,18943.515804563012,0.0,0.8376000000000001,0.8095812000000002,-0.4416,-0.24999999999999997,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:15:00,33,paper_like_mpc_tes,1987.5699780643693,18000.0,1310.64,21.07685887838708,0.1506,0,0.0,-1987.5699780643693,0.0,16689.36,0.0,18943.515804563012,0.0,0.8095812000000002,0.7815712708157729,-0.44168221734763763,-8.221734763763644e-05,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:30:00,34,paper_like_mpc_tes,1988.6783279546055,18000.0,1310.64,21.03422055450476,0.1506,0,0.0,-1988.6783279546055,0.0,16689.36,0.0,18943.515804563012,0.0,0.7815712708157729,0.7535599528476622,-0.4419285173232457,-0.0002462999756080442,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 08:45:00,35,paper_like_mpc_tes,1990.5203035463219,18000.0,1310.64,21.008564307045585,0.1506,0,0.0,-1990.5203035463219,0.0,16689.36,0.0,18943.515804563012,0.0,0.7535599528476622,0.725537057544206,-0.44233784523251596,-0.00040932790927028506,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:00:00,36,paper_like_mpc_tes,1993.088017217249,18000.0,2125.5,21.0,0.1506,0,0.0,-1993.088017217249,0.0,15874.5,0.0,18943.515804563012,0.0,0.725537057544206,0.6974925109985278,-0.4429084482704998,-0.0005706030379838412,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:15:00,37,paper_like_mpc_tes,1996.370473623246,18000.0,2125.5,21.008564307045585,0.1506,0,0.0,-1996.370473623246,0.0,15874.5,0.0,18943.515804563012,0.0,0.6974925109985278,0.6694163970538168,-0.443637883027388,-0.000729434756888192,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:30:00,38,paper_like_mpc_tes,2000.3536167820496,18000.0,2125.5,21.03422055450476,0.1506,0,0.0,-2000.3536167820496,0.0,15874.5,0.0,18943.515804563012,0.0,0.6694163970538168,0.641298999733317,-0.44452302595156656,-0.0008851429241785724,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 09:45:00,39,paper_like_mpc_tes,2005.0203902631515,18000.0,2125.5,21.07685887838708,0.1506,0,0.0,-2005.0203902631515,0.0,15874.5,0.0,18943.515804563012,0.0,0.641298999733317,0.6131308448131289,-0.4455600867251448,-0.0010370607735782356,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:00:00,40,paper_like_mpc_tes,2010.350810226049,18000.0,2317.68,21.136296694843725,0.1506,0,0.0,-2010.350810226049,0.0,15682.32,0.0,18943.515804563012,0.0,0.6131308448131289,0.5849027403598049,-0.44674462449467756,-0.0011845377695327564,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:15:00,41,paper_like_mpc_tes,2016.3220509941202,18000.0,2317.68,21.21227948201958,0.1506,0,0.0,-2016.3220509941202,0.0,15682.32,0.0,18943.515804563012,0.0,0.5849027403598049,0.5566058160591513,-0.44807156688758226,-0.0013269423929047064,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:30:00,42,paper_like_mpc_tes,2022.9085427976745,18000.0,2317.68,21.304481869954852,0.1506,0,0.0,-2022.9085427976745,0.0,15682.32,0.0,18943.515804563012,0.0,0.5566058160591513,0.5282315611678207,-0.44953523173281656,-0.0014636648452343026,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 10:45:00,43,paper_like_mpc_tes,2030.082081267633,18000.0,2317.68,21.412509033869245,0.1506,0,0.0,-2030.082081267633,0.0,15682.32,0.0,18943.515804563012,0.0,0.5282315611678207,0.4997718609251864,-0.4511293513928073,-0.0015941196599907337,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:00:00,44,paper_like_mpc_tes,2037.8119482109646,18000.0,2813.16,21.535898384862247,0.08499999999999999,1,912.8119482109648,-1124.9999999999998,205.0143054745816,15391.854305474582,0.0,18943.515804563012,0.0,0.4997718609251864,0.4838969749947237,-0.24999999999999994,0.20112935139280735,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:15:00,45,paper_like_mpc_tes,2046.065043150708,18000.0,2813.16,21.67412155078982,0.08499999999999999,1,2046.0650431507083,0.0,347.80419543698923,15534.64419543699,0.0,18943.515804563012,0.0,0.4838969749947237,0.4836550265072264,0.0,0.24999999999999994,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:30:00,46,paper_like_mpc_tes,2054.806025067293,18000.0,2813.16,21.82658663883506,0.08499999999999999,1,3179.806025067293,1125.0,490.6555591584789,15677.495559158478,0.0,18943.515804563012,0.0,0.4836550265072264,0.49903819899397284,0.25,0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 11:45:00,47,paper_like_mpc_tes,2063.997463734213,18000.0,2813.16,21.99264077008409,0.08499999999999999,1,4313.997463734213,2250.0,633.5636804305109,15820.40368043051,0.0,18943.515804563012,0.0,0.49903819899397284,0.5300386798944758,0.5,0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:00:00,48,paper_like_mpc_tes,2073.6,18000.0,3432.96,22.17157287525381,0.0418,1,5448.6,3375.0000000000005,776.5236000000001,15343.563600000001,0.0,18943.515804563012,0.0,0.5300386798944758,0.5766486605545287,0.7500000000000001,0.2500000000000001,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:15:00,49,paper_like_mpc_tes,2083.5725143301565,18000.0,3432.96,22.362616739599723,0.0418,1,6583.572514330157,4500.0,919.5301368055998,15486.5701368056,0.0,18943.515804563012,0.0,0.5766486605545287,0.6388603362242514,1.0,0.2499999999999999,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:30:00,50,paper_like_mpc_tes,2093.8723028873123,18000.0,3432.96,22.56495428396512,0.0418,1,6593.872302887312,4500.0,920.8279101638013,15487.867910163803,0.0,18943.515804563012,0.0,0.6388603362242514,0.7010409060561393,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 12:45:00,51,paper_like_mpc_tes,2104.4552603956135,18000.0,3432.96,22.77771906792159,0.0418,1,6501.171510665782,4396.7162502701685,909.1476103438886,15476.18761034389,0.0,18943.515804563012,0.0,0.7010409060561393,0.7617558890790858,0.977048055615593,-0.022951944384406953,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:00:00,52,paper_like_mpc_tes,2115.2760690062846,18000.0,2821.08,23.0,0.08499999999999999,0,5386.992319276453,3271.716250270168,768.7610322288331,15947.681032228833,0.0,18943.515804563012,0.0,0.7617558890790858,0.8068155146105207,0.7270480556155929,-0.2500000000000001,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:15:00,53,paper_like_mpc_tes,2126.2883923556133,18000.0,2821.08,23.230845239123994,0.08499999999999999,0,4273.004642625779,2146.7162502701653,628.3985849708481,15807.318584970848,0.0,18943.515804563012,0.0,0.8068155146105207,0.83622761032919,0.4770480556155923,-0.2500000000000006,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:30:00,54,paper_like_mpc_tes,2137.445073984375,18000.0,2821.08,23.46926627053964,0.08499999999999999,0,3159.161324254541,1021.7162502701658,488.0543268560722,15666.974326856072,0.0,18943.515804563012,0.0,0.83622761032919,0.85,0.2270480556155924,-0.24999999999999992,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 13:45:00,55,paper_like_mpc_tes,2148.6983392690313,18000.0,2821.08,23.714242138787355,0.08499999999999999,0,2179.2983392690076,30.599999999976262,364.59159074789494,15543.511590747896,0.0,18943.515804563012,0.0,0.85,0.8499999999999998,0.006799999999994725,-0.22024805561559768,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:00:00,56,paper_like_mpc_tes,2160.0,18000.0,1777.74,23.964723819589917,0.08499999999999999,0,1113.6983392690313,-1046.3016607309687,230.32599074789795,16452.5859907479,0.0,18943.515804563012,0.0,0.8499999999999998,0.8350430324898476,-0.2325114801624375,-0.23931148016243223,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:15:00,57,paper_like_mpc_tes,2171.3016607309687,18000.0,1777.74,24.219638711935488,0.08499999999999999,0,0.0,-2171.3016607309687,0.0,16222.26,0.0,18943.515804563012,0.0,0.8350430324898476,0.8044685434634504,-0.4825114801624375,-0.25,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:30:00,58,paper_like_mpc_tes,2182.554926015625,18000.0,1777.74,24.477895231119795,0.08499999999999999,0,0.0,-2182.554926015625,0.0,16222.26,0.0,18943.515804563012,0.0,0.8044685434634504,0.7737530463303908,-0.48501220578125,-0.0025007256188124827,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 14:45:00,59,paper_like_mpc_tes,2193.7116076443867,18000.0,1777.74,24.73838748307943,0.08499999999999999,0,0.0,-2193.7116076443867,0.0,16222.26,0.0,18943.515804563012,0.0,0.7737530463303908,0.7428979530343869,-0.4874914683654193,-0.002479262584169306,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:00:00,60,paper_like_mpc_tes,2204.7239309937154,18000.0,1420.5,25.0,0.08499999999999999,0,1136.012323349328,-1068.7116076443874,233.13755274201532,16812.637552742017,0.0,18943.515804563012,0.0,0.7428979530343869,0.727683287285031,-0.23749146836541943,0.24999999999999986,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:15:00,61,paper_like_mpc_tes,2215.5447396043865,18000.0,1420.5,25.26161251692057,0.08499999999999999,0,2271.8331319599993,56.288392355612814,376.25097462695993,16955.75097462696,0.0,18943.515804563012,0.0,0.727683287285031,0.7281012288685498,0.012508531634580626,0.25000000000000006,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:30:00,62,paper_like_mpc_tes,2226.127697112687,18000.0,1420.5,25.522104768880205,0.08499999999999999,0,3407.4160894683,1181.2883923556128,519.3344272730058,17098.834427273006,0.0,18943.515804563012,0.0,0.7281012288685498,0.7441439614812768,0.2625085316345806,0.24999999999999997,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 15:45:00,63,paper_like_mpc_tes,2236.4274856698435,18000.0,1420.5,25.780361288064512,0.08499999999999999,0,4542.715878025456,2306.2883923556124,662.3822006312074,17241.882200631208,0.0,18943.515804563012,0.0,0.7441439614812768,0.7758036727276975,0.5125085316345805,0.24999999999999994,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:00:00,64,paper_like_mpc_tes,2246.4,18000.0,834.66,26.035276180410083,0.08499999999999999,1,4464.211948210964,2217.8119482109637,652.4907054745814,17817.830705474582,0.0,18943.515804563012,0.0,0.7758036727276975,0.806218714616486,0.4928470996024364,-0.019661432032144155,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:15:00,65,paper_like_mpc_tes,2256.0025362657875,18000.0,834.66,26.285757861212645,0.08499999999999999,1,3348.8144844767517,1092.8119482109641,511.9506250440707,17677.290625044072,0.0,18943.515804563012,0.0,0.806218714616486,0.82099354898433,0.24284709960243647,-0.24999999999999992,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:30:00,66,paper_like_mpc_tes,2265.1939749327066,18000.0,834.66,26.53073372946036,0.08499999999999999,1,2233.0059231436708,-32.18805178903585,371.3587463161025,17536.698746316102,0.0,18943.515804563012,0.0,0.82099354898433,0.8201359959349902,-0.007152900397563523,-0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 16:45:00,67,paper_like_mpc_tes,2273.9349568492917,18000.0,834.66,26.769154760876006,0.08499999999999999,1,1116.7469050602558,-1157.1880517890359,230.71011003759224,17396.05011003759,0.0,18943.515804563012,0.0,0.8201359959349902,0.8036538716621751,-0.2571529003975635,-0.24999999999999997,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:00:00,68,paper_like_mpc_tes,2282.1880517890354,18000.0,358.26,27.0,0.1506,0,0.0,-2282.1880517890354,0.0,17641.74,0.0,18943.515804563012,0.0,0.8036538716621751,0.7715549884514963,-0.5071529003975634,-0.24999999999999994,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:15:00,69,paper_like_mpc_tes,2289.917918732367,18000.0,358.26,27.22228093207841,0.1506,0,0.0,-2289.917918732367,0.0,17641.74,0.0,18943.515804563012,0.0,0.7715549884514963,0.7393647954193211,-0.5088706486071927,-0.0017177482096292218,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:30:00,70,paper_like_mpc_tes,2297.0914572023257,18000.0,358.26,27.43504571603488,0.1506,0,0.0,-2297.0914572023257,0.0,17641.74,0.0,18943.515804563012,0.0,0.7393647954193211,0.7070910650049125,-0.5104647682671835,-0.0015941196599907892,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 17:45:00,71,paper_like_mpc_tes,2303.67794900588,18000.0,358.26,27.637383260400277,0.1506,0,0.0,-2303.67794900588,0.0,17641.74,0.0,18943.515804563012,0.0,0.7070910650049125,0.6747419924028839,-0.5119284331124178,-0.0014636648452343026,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:00:00,72,paper_like_mpc_tes,2309.6491897739506,18000.0,81.48,27.82842712474619,0.1506,0,0.0,-2309.6491897739506,0.0,17918.52,0.0,18943.515804563012,0.0,0.6747419924028839,0.6423261604375998,-0.5132553755053224,-0.0013269423929046509,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:15:00,73,paper_like_mpc_tes,2314.979609736849,18000.0,81.48,28.00735922991591,0.1506,0,0.0,-2314.979609736849,0.0,17918.52,0.0,18943.515804563012,0.0,0.6423261604375998,0.6098525027777025,-0.5144399132748553,-0.0011845377695328674,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:30:00,74,paper_like_mpc_tes,2319.6463832179506,18000.0,81.48,28.17341336116494,0.1506,0,0.0,-2319.6463832179506,0.0,17918.52,0.0,18943.515804563012,0.0,0.6098525027777025,0.5773302656482867,-0.5154769740484335,-0.0010370607735782356,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 18:45:00,75,paper_like_mpc_tes,2323.6295263767543,18000.0,81.48,28.32587844921018,0.1506,0,0.0,-2323.6295263767543,0.0,17918.52,0.0,18943.515804563012,0.0,0.5773302656482867,0.5447689682046744,-0.516362116972612,-0.0008851429241785169,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:00:00,76,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,28.464101615137753,0.17860000000000004,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18943.515804563012,0.0,0.5447689682046744,0.5121783617374783,-0.5170915517295003,-0.0007294347568882475,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:15:00,77,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.587490966130755,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18943.515804563012,0.0,0.5121783617374783,0.4795683878836418,-0.517662154767484,-0.0005706030379837301,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:30:00,78,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.695518130045148,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18943.515804563012,0.0,0.4795683878836418,0.4469491360224028,-0.5180714826767544,-0.0004093279092703961,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 19:45:00,79,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.78772051798042,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18943.515804563012,0.0,0.4469491360224028,0.414330800038619,-0.5183177826523624,-0.00024629997560798866,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:00:00,80,paper_like_mpc_tes,2332.8,18000.0,0.0,28.863703305156275,0.17860000000000004,0,0.0,-2332.8,0.0,18000.0,0.0,18943.515804563012,0.0,0.414330800038619,0.3817236346385997,-0.5184000000000001,-8.221734763769195e-05,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:15:00,81,paper_like_mpc_tes,2332.4300219356305,18000.0,0.0,28.92314112161292,0.17860000000000004,0,0.0,-2332.4300219356305,0.0,18000.0,0.0,18943.515804563012,0.0,0.3817236346385997,0.34913791140550776,-0.5183177826523624,8.221734763769195e-05,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:30:00,82,paper_like_mpc_tes,2331.3216720453947,18000.0,0.0,28.96577944549524,0.17860000000000004,0,0.0,-2331.3216720453947,0.0,18000.0,0.0,18943.515804563012,0.0,0.34913791140550776,0.3165838747825078,-0.5180714826767544,0.00024629997560798866,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 20:45:00,83,paper_like_mpc_tes,2329.479696453678,18000.0,0.0,28.991435692954415,0.17860000000000004,0,0.0,-2329.479696453678,0.0,18000.0,0.0,18943.515804563012,0.0,0.3165838747825078,0.28407169817214883,-0.517662154767484,0.0004093279092703961,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:00:00,84,paper_like_mpc_tes,2326.9119827827512,18000.0,0.0,29.0,0.1506,0,0.0,-2326.9119827827512,0.0,18000.0,0.0,18943.515804563012,0.0,0.28407169817214883,0.2516114403399691,-0.5170915517295003,0.0005706030379837301,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:15:00,85,paper_like_mpc_tes,2323.6295263767543,18000.0,0.0,28.991435692954415,0.1506,0,0.0,-2323.6295263767543,0.0,18000.0,0.0,18943.515804563012,0.0,0.2516114403399691,0.21921300230901083,-0.516362116972612,0.0007294347568882475,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:30:00,86,paper_like_mpc_tes,2319.6463832179506,18000.0,0.0,28.96577944549524,0.1506,0,0.0,-2319.6463832179506,0.0,18000.0,0.0,18943.515804563012,0.0,0.21921300230901083,0.18688608492982925,-0.5154769740484335,0.0008851429241785169,-1,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 21:45:00,87,paper_like_mpc_tes,2314.979609736849,18000.0,0.0,28.92314112161292,0.1506,0,1023.5843451595534,-1291.3952645772956,218.97162749010374,18218.971627490104,0.0,18943.515804563012,0.0,0.18688608492982925,0.16885659654601307,-0.28697672546162123,0.22850024858681228,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:00:00,88,paper_like_mpc_tes,2309.6491897739506,18000.0,0.0,28.863703305156275,0.08499999999999999,0,2143.253925196655,-166.39526457729562,360.0499945747785,18360.04999457478,0.0,18943.515804563012,0.0,0.16885659654601307,0.16646112290638873,-0.03697672546162125,0.24999999999999997,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:15:00,89,paper_like_mpc_tes,2303.67794900588,18000.0,0.0,28.78772051798042,0.08499999999999999,0,3262.2826844285833,958.6047354227035,501.0476182380015,18501.047618238,0.0,18943.515804563012,0.0,0.16646112290638873,0.17969184700358418,0.21302327453837855,0.2499999999999998,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:30:00,90,paper_like_mpc_tes,2297.0914572023257,18000.0,0.0,28.695518130045148,0.08499999999999999,0,4380.69619262503,2083.604735422704,641.9677202707537,18641.967720270753,0.0,18943.515804563012,0.0,0.17969184700358418,0.20854095573873108,0.46302327453837866,0.2500000000000001,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 22:45:00,91,paper_like_mpc_tes,2289.917918732367,18000.0,0.0,28.587490966130755,0.08499999999999999,0,5498.522654155071,3208.604735422704,782.8138544235389,18782.81385442354,0.0,18943.515804563012,0.0,0.20854095573873108,0.2530006399195104,0.7130232745383787,0.25,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:00:00,92,paper_like_mpc_tes,2282.1880517890354,18000.0,0.0,28.464101615137753,0.08499999999999999,0,6615.792787211739,4333.604735422703,923.5898911886791,18923.58989118868,0.0,18943.515804563012,0.0,0.2530006399195104,0.31306309425819934,0.9630232745383784,0.24999999999999978,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:15:00,93,paper_like_mpc_tes,2273.9349568492917,18000.0,0.0,28.32587844921018,0.08499999999999999,0,6773.934956849292,4500.0,943.5158045630108,18943.515804563012,0.0,18943.515804563012,0.0,0.31306309425819934,0.3754065627110703,1.0,0.03697672546162156,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:30:00,94,paper_like_mpc_tes,2265.1939749327066,18000.0,0.0,28.17341336116494,0.08499999999999999,0,6765.193974932707,4500.0,942.414440841521,18942.41444084152,0.0,18943.515804563012,0.0,0.3754065627110703,0.43771885942971483,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
2025-07-01 23:45:00,95,paper_like_mpc_tes,2256.0025362657875,18000.0,0.0,28.00735922991591,0.08499999999999999,0,6756.002536265787,4500.0,941.2563195694892,18941.25631956949,0.0,18943.515804563012,0.0,0.43771885942971483,0.5,1.0,0.0,0,optimal,0.4604914999799803,strict,True,,0.0,Optimization terminated successfully. (HiGHS Status 7: Optimal),0.0
