step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,0,2024-01-01 00:00:00,1.0,6.2287412869958,-0.0,0.0,0.0,1.0,0.0,0.0,6.000802666323526,24.578773469497882,-1.6749999999999998,-4.305965422776245,0.0,0.0,7008.103946833191,7008.103946833191,0.0,7008.103946833191,50.808753614540635,0.029,-0.0
1,1,2024-01-01 00:15:00,1.0,6.000401336049217,-0.0,0.0,0.0,1.0,0.0,0.0,6.0016052971527145,24.578649357693138,-1.0499999999999998,-3.881403890573511,0.0,0.0,7012.874790028266,7012.874790028266,0.0,7012.874790028266,50.84334222770493,0.029,-0.0
2,2,2024-01-01 00:30:00,1.0,6.001203984638479,-0.0,0.0,0.0,1.0,0.0,0.0,6.002407888181985,24.578629061706945,-0.42499999999999993,-3.4669348120001517,0.0,0.0,7018.305126160895,7018.305126160895,0.0,7018.305126160895,50.88271216466649,0.029,-0.0
3,3,2024-01-01 00:45:00,1.0,6.002006595547682,-0.0,0.0,0.0,1.0,0.0,0.0,6.0032104439004,24.57864512247066,0.2,-3.0682753811691788,0.0,0.0,7024.409079729146,7024.409079729146,0.0,7024.409079729146,50.92696582803631,0.029,-0.0
4,4,2024-01-01 01:00:00,1.0,6.002809168952748,-0.0,0.0,0.0,1.0,0.0,0.0,6.004012965880197,24.578551832127665,-0.35,-3.520680746888573,0.0,0.0,7017.554274906571,7017.55427490657,0.0,7017.554274906571,50.87726849307264,0.029,-0.0
5,5,2024-01-01 01:15:00,1.0,6.003611707781977,-0.0,0.0,0.0,1.0,0.0,0.0,6.004815449399395,24.578434093514442,-0.9,-3.979660526116951,0.0,0.0,7011.70664928325,7011.706649283251,0.0,7011.70664928325,50.834873207303566,0.029,-0.0
6,6,2024-01-01 01:30:00,1.0,6.004414210505909,-0.0,0.0,0.0,1.0,0.0,0.0,6.005617893401492,24.578312569741325,-1.45,-4.439857240224712,0.0,0.0,7006.742222709856,7006.742222709855,0.0,7006.742222709856,50.798881114646456,0.029,-0.0
7,7,2024-01-01 01:45:00,1.0,6.005216674289982,-0.0,0.0,0.0,1.0,0.0,0.0,6.0064202977255725,24.57818872924664,-2.0,-4.901308352630715,0.0,0.0,7002.496164809931,7002.496164809931,0.0,7002.496164809931,50.768097194872,0.029,-0.0
8,8,2024-01-01 02:00:00,1.0,6.006019098430706,-0.0,0.0,0.0,1.0,0.0,0.0,6.007222662273222,24.578147632656663,-1.725,-4.574987857970416,0.0,0.0,7005.425663156,7005.425663155998,0.0,7005.425663156,50.789336057881,0.029,-0.0
9,9,2024-01-01 02:15:00,1.0,6.006821482906,-0.0,0.0,0.0,1.0,0.0,0.0,6.008024990620942,24.578129531154282,-1.45,-4.246997299697888,0.0,0.0,7008.71958533995,7008.71958533995,0.0,7008.71958533995,50.81321699371464,0.029,-0.0
10,10,2024-01-01 02:30:00,1.0,6.007623829358773,-0.0,0.0,0.0,1.0,0.0,0.0,6.00882728376374,24.57811625662131,-1.175,-3.9173270955409194,0.0,0.0,7012.436587454693,7012.436587454692,0.0,7012.436587454693,50.84016525904653,0.029,-0.0
11,11,2024-01-01 02:45:00,1.0,6.008426140099602,-0.0,0.0,0.0,1.0,0.0,0.0,6.009629541911643,24.578103162269755,-0.9,-3.5859698327757843,0.0,0.0,7016.652222938746,7016.652222938745,0.0,7016.652222938746,50.87072861630591,0.029,-0.0
12,12,2024-01-01 03:00:00,1.0,6.009228415737905,-0.0,0.0,0.0,1.0,0.0,0.0,6.010431765073918,24.577976023898298,-1.675,-4.162057792456701,0.0,0.0,7009.63656140666,7009.636561406659,0.0,7009.63656140666,50.81986507019829,0.029,-0.0
13,13,2024-01-01 03:15:00,1.0,6.010030656384774,-0.0,0.0,0.0,1.0,0.0,0.0,6.011233948324939,24.577812728925974,-2.45,-4.7481530667992455,0.0,0.0,7003.828001081176,7003.828001081176,0.0,7003.828001081176,50.77775300783853,0.029,-0.0
14,14,2024-01-01 03:30:00,1.0,6.010832859582083,-0.0,0.0,0.0,1.0,0.0,0.0,6.012036090104303,24.577635916485278,-3.225,-5.3439595174104175,0.0,0.0,6998.982382849223,6998.982382849223,0.0,6998.982382849223,50.74262227565686,0.029,-0.0
15,15,2024-01-01 03:45:00,1.0,6.011635022100373,-0.0,0.0,0.0,1.0,0.0,0.0,6.012838189829761,24.5774487133674,-4.0,-5.949185700355263,0.0,0.0,6994.909871724366,6994.909871724364,0.0,6994.909871724366,50.71309657000165,0.029,-0.0
16,16,2024-01-01 04:00:00,1.0,6.012437142857489,-0.0,0.0,0.0,1.0,0.0,0.0,6.013640247052365,24.577279691085575,-4.5,-6.334428508062052,0.0,0.0,6992.676570730715,6992.676570730714,0.0,6992.676570730715,50.696905137797685,0.029,-0.0
17,17,2024-01-01 04:15:00,1.0,6.013239221306329,-0.0,0.0,0.0,1.0,0.0,0.0,6.014442262563019,24.577107210466732,-5.0,-6.724142704869528,0.0,0.0,6990.656828740912,6990.656828740912,0.0,6990.656828740912,50.682262008371616,0.029,-0.0
18,18,2024-01-01 04:30:00,1.0,6.01404125769718,-0.0,0.0,0.0,1.0,0.0,0.0,6.015244236212258,24.576924798276345,-5.5,-7.118230586023184,0.0,0.0,6988.8254553869865,6988.825455386986,0.0,6988.8254553869865,50.66898455155565,0.029,-0.0
19,19,2024-01-01 04:45:00,1.0,6.014843252273835,-0.0,0.0,0.0,1.0,0.0,0.0,6.016046167575624,24.57673177379179,-6.0,-7.5165901930659285,0.0,0.0,6987.16212966015,6987.16212966015,0.0,6987.16212966015,50.65692544003609,0.029,-0.0
20,20,2024-01-01 05:00:00,1.0,6.015645204780732,-0.0,0.0,0.0,1.0,0.0,0.0,6.016848056186433,24.576661694633525,-5.325,-6.875994059389095,0.0,0.0,6989.922432738453,6989.922432738453,0.0,6989.922432738453,50.67693763735379,0.029,-0.0
21,21,2024-01-01 05:15:00,1.0,6.01644711478638,-0.0,0.0,0.0,1.0,0.0,0.0,6.017649907369599,24.576637033138862,-4.65,-6.234799198258547,0.0,0.0,6993.221176271061,6993.22117627106,0.0,6993.221176271061,50.700853527965194,0.029,-0.0
22,22,2024-01-01 05:30:00,1.0,6.0172489846834125,-0.0,0.0,0.0,1.0,0.0,0.0,6.0184517230846275,24.576636226315735,-3.9749999999999996,-5.592924419375036,0.0,0.0,6997.2027914971195,6997.202791497119,0.0,6997.2027914971195,50.72972023835412,0.029,-0.0
23,23,2024-01-01 05:45:00,1.0,6.01805081809879,-0.0,0.0,0.0,1.0,0.0,0.0,6.0192535043606945,24.57665458742645,-3.3,-4.950285365968624,0.0,0.0,7002.062700827198,7002.062700827198,0.0,7002.062700827198,50.764954580997184,0.029,-0.0
24,24,2024-01-01 06:00:00,1.0,6.0188526166199114,-0.0,0.0,0.0,1.0,0.0,0.0,6.020055252032542,24.576543376652882,-3.9749999999999996,-5.520997977004313,0.0,0.0,6997.7007058875,6997.700705887499,0.0,6997.7007058875,50.733330117684375,0.029,-0.0
25,25,2024-01-01 06:15:00,1.0,6.019654381104496,-0.0,0.0,0.0,1.0,0.0,0.0,6.020856960502083,24.576402265133368,-4.65,-6.096167502988902,0.0,0.0,6994.019266233653,6994.019266233653,0.0,6994.019266233653,50.70663968019399,0.029,-0.0
26,26,2024-01-01 06:30:00,1.0,6.02045610913373,-0.0,0.0,0.0,1.0,0.0,0.0,6.021658628478452,24.576255185255317,-5.325,-6.6757045240394595,0.0,0.0,6990.889333339311,6990.889333339311,0.0,6990.889333339311,50.683947666710004,0.029,-0.0
27,27,2024-01-01 06:45:00,1.0,6.021257797394691,-0.0,0.0,0.0,1.0,0.0,0.0,6.022460255705507,24.576100661887608,-6.0,-7.259517110878881,0.0,0.0,6988.209685830325,6988.209685830325,0.0,6988.209685830325,50.66452022226986,0.029,-0.0
28,28,2024-01-01 07:00:00,1.0,6.022059444995111,-0.0,0.0,0.0,1.0,0.0,0.0,6.023261841863388,24.57604166456411,-5.75,-7.082742491482042,0.0,0.0,6988.974007618101,6988.974007618101,0.0,6988.974007618101,50.67006155523123,0.029,-0.0
29,29,2024-01-01 07:15:00,1.0,6.022861051692906,-0.0,0.0,0.0,1.0,0.0,0.0,6.024063391080912,24.576011664956752,-5.5,-6.907870035350197,0.0,0.0,6989.768554710748,6989.768554710747,0.0,6989.768554710748,50.67582202165292,0.029,-0.0
30,30,2024-01-01 07:30:00,1.0,6.023662619342677,-0.0,0.0,0.0,1.0,0.0,0.0,6.02486490461245,24.5760143142885,-5.25,-6.734929851842308,0.0,0.0,6990.593242080733,6990.593242080733,0.0,6990.593242080733,50.68180100508532,0.029,-0.0
31,31,2024-01-01 07:45:00,1.0,6.024464150712293,-0.0,0.0,0.0,1.0,0.0,0.0,6.0256663838700675,24.576094882257895,-5.0,-6.563954777543042,0.0,0.0,6991.448762065614,6991.448762065614,0.0,6991.448762065614,50.6880035249757,0.029,-0.0
32,32,2024-01-01 08:00:00,1.0,6.02526564714367,-0.0,0.0,0.0,1.0,0.0,0.0,6.026467832221595,24.576342157349295,-4.55,-6.266382947792877,0.0,0.0,6993.040008727092,6993.040008727091,1774.8,5218.240008727092,206.12048034472014,0.158,-0.0
33,33,2024-01-01 08:15:00,1.0,6.026067110941205,-0.0,0.0,0.0,1.0,0.0,0.0,6.027269256870721,24.5767997062078,-4.1,-5.97507349933822,0.0,0.0,6994.738006061954,6994.738006061953,0.0,6994.738006061954,50.71185054394917,0.029,-0.0
34,34,2024-01-01 08:30:00,1.0,6.0268685474140105,-0.0,0.0,0.0,1.0,0.0,0.0,6.028070666903066,24.577476085746163,-3.6500000000000004,-5.690204566182761,0.0,0.0,6996.548299126353,6996.548299126352,0.0,6996.548299126353,50.72497516866606,0.029,-0.0
35,35,2024-01-01 08:45:00,1.0,6.027669964756674,-0.0,0.0,0.0,1.0,0.0,0.0,6.02887207177357,24.57835199722773,-3.2,-5.41195863815624,0.0,0.0,6998.476170011803,6998.476170011802,0.0,6998.476170011803,50.738952232585575,0.029,-0.0
36,36,2024-01-01 09:00:00,1.0,6.028471372207104,-0.0,0.0,0.0,1.0,0.0,0.0,6.029673480102989,24.579409793734083,-2.6500000000000004,-4.939873314707734,0.0,0.0,7002.159262965456,7002.159262965456,2979.3,4022.859262965456,158.90294088713551,0.158,-0.0
37,37,2024-01-01 09:15:00,1.0,6.029272778821016,-0.0,0.0,0.0,1.0,0.0,0.0,6.030474899753031,24.580591896047448,-2.1,-4.469166450407209,0.0,0.0,7006.447088001764,7006.447088001763,0.0,7006.447088001764,50.79674138801279,0.029,-0.0
38,38,2024-01-01 09:30:00,1.0,6.030074192807074,-0.0,0.0,0.0,1.0,0.0,0.0,6.031276336086261,24.58183575559557,-1.55,-3.9998015934262634,0.0,0.0,7011.474710997086,7011.474710997086,0.0,7011.474710997086,50.83319165472887,0.029,-0.0
39,39,2024-01-01 09:45:00,1.0,6.030875620822759,-0.0,0.0,0.0,1.0,0.0,0.0,6.032077791773844,24.583090320581256,-1.0,-3.5317310526608625,0.0,0.0,7017.416102569582,7017.416102569582,0.0,7017.416102569582,50.87626674362947,0.029,-0.0
40,40,2024-01-01 10:00:00,1.0,6.031677066835901,-0.0,0.0,0.0,1.0,0.0,0.0,6.032879267277124,24.58438285894511,0.0,-3.08769660350059,0.0,0.0,7024.119876157931,7024.119876157929,3490.32,3533.7998761579306,139.58509510823825,0.158,-0.0
41,41,2024-01-01 10:15:00,1.0,6.032478532417768,-0.0,0.0,0.0,1.0,0.0,0.0,6.033680764236571,24.585678062864687,1.0,-2.7270279438541984,0.0,0.0,7030.515218630418,7030.515218630417,0.0,7030.515218630418,50.97123533507053,0.029,-0.0
42,42,2024-01-01 10:30:00,1.0,6.03328001865377,-0.0,0.0,0.0,1.0,0.0,0.0,6.034482282766085,24.586954854332326,2.0,-2.422483099427063,0.0,0.0,7036.720640950842,7036.72064095084,0.0,7036.720640950842,51.016224646893605,0.029,-0.0
43,43,2024-01-01 10:45:00,1.0,6.034081526401157,-0.0,0.0,0.0,1.0,0.0,0.0,6.035283822069264,24.58819475288389,3.0,-2.1778557640167655,0.0,0.0,7042.338076885326,7042.338076885325,0.0,7042.338076885326,51.056951057418615,0.029,-0.0
44,44,2024-01-01 11:00:00,1.0,6.034883055282218,-0.0,0.0,0.0,1.0,0.0,0.0,6.0360853805513095,24.58927098737838,3.1,-2.2017819464690054,0.0,0.0,7041.781286919101,7041.7812869191,3949.68,3092.1012869191013,64.16110170357136,0.083,-0.0
45,45,2024-01-01 11:15:00,1.0,6.0356846041912,-0.0,0.0,0.0,1.0,0.0,0.0,6.0368869511404775,24.590220911917232,3.2,-2.2264134251676966,0.0,0.0,7041.210456187399,7041.210456187398,0.0,7041.210456187399,51.048775807358645,0.029,-0.0
46,46,2024-01-01 11:30:00,1.0,6.0364861687360705,-0.0,0.0,0.0,1.0,0.0,0.0,6.037688528379167,24.591048708968817,3.3,-2.2517620468903323,0.0,0.0,7040.627234681802,7040.627234681802,0.0,7040.627234681802,51.044547451443066,0.029,-0.0
47,47,2024-01-01 11:45:00,1.0,6.037287742650809,-0.0,0.0,0.0,1.0,0.0,0.0,6.038490106990707,24.59176006591535,3.4,-2.277835815605229,0.0,0.0,7040.032262442205,7040.032262442206,0.0,7040.032262442205,51.04023390270599,0.029,-0.0
48,48,2024-01-01 12:00:00,1.0,6.0380893205781545,-0.0,0.0,0.0,1.0,0.0,0.0,6.039291681944366,24.59237023970001,3.5,-2.2463276392762888,0.0,0.0,7040.775192224414,7040.775192224414,3905.04,3135.7351922244143,22.734080143627004,0.029,-0.0
49,49,2024-01-01 12:15:00,1.0,6.038890897375479,-0.0,0.0,0.0,1.0,0.0,0.0,6.040093248868782,24.59289733125465,3.5999999999999996,-2.2155140473275194,0.0,0.0,7041.51076031965,7041.51076031965,0.0,7041.51076031965,51.050953012317464,0.029,-0.0
50,50,2024-01-01 12:30:00,1.0,6.03969246830689,-0.0,0.0,0.0,1.0,0.0,0.0,6.040894804174812,24.59335098213785,3.6999999999999997,-2.185399321374388,0.0,0.0,7042.238531799644,7042.238531799643,0.0,7042.238531799644,51.05622935554742,0.029,-0.0
51,51,2024-01-01 12:45:00,1.0,6.040494029409496,-0.0,0.0,0.0,1.0,0.0,0.0,6.04169634469001,24.593736824995496,3.8,-2.1559910493803396,0.0,0.0,7042.957965895523,7042.957965895522,0.0,7042.957965895523,51.061445252742544,0.029,-0.0
52,52,2024-01-01 13:00:00,1.0,6.041295577325323,-0.0,0.0,0.0,1.0,0.0,0.0,6.042497867485427,24.594079869441394,4.1,-1.9895939954514896,0.0,0.0,7047.182300409442,7047.182300409442,3020.82,4026.362300409442,83.54701773349592,0.083,-0.0
53,53,2024-01-01 13:15:00,1.0,6.042097108981652,-0.0,0.0,0.0,1.0,0.0,0.0,6.043299370712749,24.594374694401377,4.4,-1.8251604724292716,0.0,0.0,7051.6844824698765,7051.6844824698765,0.0,7051.6844824698765,51.12471249790661,0.029,-0.0
54,54,2024-01-01 13:30:00,1.0,6.0428986219696,-0.0,0.0,0.0,1.0,0.0,0.0,6.0441008522895245,24.594619653911344,4.7,-1.6627075296521545,0.0,0.0,7056.488049128163,7056.488049128162,0.0,7056.488049128163,51.15953835617918,0.029,-0.0
55,55,2024-01-01 13:45:00,1.0,6.0437001144062705,-0.0,0.0,0.0,1.0,0.0,0.0,6.04490231006228,24.594813150637822,5.0,-1.502245147004834,0.0,0.0,7061.612899478604,7061.612899478603,0.0,7061.612899478604,51.196693521219885,0.029,-0.0
56,56,2024-01-01 14:00:00,1.0,6.044501584063954,-0.0,0.0,0.0,1.0,0.0,0.0,6.0457037418086195,24.594936625488206,5.125,-1.3348385227274875,0.0,0.0,7067.407946890743,7067.407946890743,1033.56,6033.847946890743,125.20234489798291,0.083,-0.0
57,57,2024-01-01 14:15:00,1.0,6.045303028835119,-0.0,0.0,0.0,1.0,0.0,0.0,6.046505144504415,24.59500343209482,5.25,-1.1673922649444461,0.0,0.0,7073.712049544565,7073.712049544563,0.0,7073.712049544565,51.2844123591981,0.029,-0.0
58,58,2024-01-01 14:30:00,1.0,6.046104446033439,-0.0,0.0,0.0,1.0,0.0,0.0,6.047306515702594,24.595019414782247,5.375,-0.9999031027081093,0.0,0.0,7080.5829509165815,7080.58295091658,0.0,7080.5829509165815,51.33422639414522,0.029,-0.0
59,59,2024-01-01 14:45:00,1.0,6.046905832997682,-0.0,0.0,0.0,1.0,0.0,0.0,6.048107853208688,24.594983382695023,5.5,-0.8323723048823396,0.0,0.0,7088.092365234233,7088.092365234233,0.0,7088.092365234233,51.38866964794819,0.029,-0.0
60,60,2024-01-01 15:00:00,1.0,6.047707187342466,-0.0,0.0,0.0,1.0,0.0,0.0,6.048909154776865,24.594875723669592,5.475,-0.8890998931630271,0.0,0.0,7085.474440320162,7085.47444032016,323.88,6761.594440320162,140.30308463664338,0.083,-0.0
61,61,2024-01-01 15:15:00,1.0,6.048508506880078,-0.0,0.0,0.0,1.0,0.0,0.0,6.0497104173140706,24.594708856217277,5.45,-0.9460406963572671,0.0,0.0,7082.924191061628,7082.924191061626,0.0,7082.924191061628,51.351200385196805,0.029,-0.0
62,62,2024-01-01 15:30:00,1.0,6.049309788925526,-0.0,0.0,0.0,1.0,0.0,0.0,6.050511638263902,24.594480704276055,5.425000000000001,-1.003194094393817,0.0,0.0,7080.439905990533,7080.439905990534,0.0,7080.439905990533,51.333189318431366,0.029,-0.0
63,63,2024-01-01 15:45:00,1.0,6.050111030680301,-0.0,0.0,0.0,1.0,0.0,0.0,6.051312814980374,24.59417822681684,5.4,-1.0605701807249053,0.0,0.0,7078.019234020695,7078.019234020693,0.0,7078.019234020695,51.31563944665004,0.029,-0.0
64,64,2024-01-01 16:00:00,1.0,6.050912229525497,-0.0,0.0,0.0,1.0,0.0,0.0,6.052113944254188,24.59376939263412,5.075000000000001,-1.1754404183754725,0.0,0.0,7073.388435923485,7073.388435923484,108.84,6964.548435923485,144.51438004541234,0.083,-0.0
65,65,2024-01-01 16:15:00,1.0,6.051713382515142,-0.0,0.0,0.0,1.0,0.0,0.0,6.052915021492289,24.59327751250756,4.75,-1.2947212130481196,0.0,0.0,7068.857044884357,7068.857044884356,0.0,7068.857044884357,51.24921357541159,0.029,-0.0
66,66,2024-01-01 16:30:00,1.0,6.052514485773467,-0.0,0.0,0.0,1.0,0.0,0.0,6.0537160431089525,24.59270505930162,4.425,-1.418337014567807,0.0,0.0,7064.439470672825,7064.439470672825,0.0,7064.439470672825,51.217186162377985,0.029,-0.0
67,67,2024-01-01 16:45:00,1.0,6.053315535179269,-0.0,0.0,0.0,1.0,0.0,0.0,6.054517005625428,24.592047406846635,4.1,-1.5462087457318896,0.0,0.0,7060.147110937094,7060.147110937093,0.0,7060.147110937094,51.18606655429394,0.029,-0.0
68,68,2024-01-01 17:00:00,1.0,6.054116527270752,-0.0,0.0,0.0,1.0,0.0,0.0,6.05531790536325,24.591320227919844,4.125,-1.6325801145966385,0.0,0.0,7057.391659939461,7057.391659939461,0.0,7057.391659939461,278.7669705676087,0.158,-0.0
69,69,2024-01-01 17:15:00,1.0,6.054917458397589,-0.0,0.0,0.0,1.0,0.0,0.0,6.056118739321235,24.590516834734615,4.15,-1.718985702390764,0.0,0.0,7054.747471247527,7054.747471247527,0.0,7054.747471247527,51.14691916654457,0.029,-0.0
70,70,2024-01-01 17:30:00,1.0,6.055718325242103,-0.0,0.0,0.0,1.0,0.0,0.0,6.05691950420216,24.589685863181995,4.175000000000001,-1.8054198714380236,0.0,0.0,7052.208215240541,7052.20821524054,0.0,7052.208215240541,51.128509560493924,0.029,-0.0
71,71,2024-01-01 17:45:00,1.0,6.056519124624687,-0.0,0.0,0.0,1.0,0.0,0.0,6.057720198837888,24.58887358757055,4.2,-1.89188600457711,0.0,0.0,7049.76863014048,7049.76863014048,0.0,7049.76863014048,51.110822568518486,0.029,-0.0
72,72,2024-01-01 18:00:00,1.0,6.057319854403019,-0.0,0.0,0.0,1.0,0.0,0.0,6.058520824019929,24.588046213696504,3.7250000000000005,-1.843072063541917,0.0,0.0,7051.115880101443,7051.115880101442,0.0,7051.115880101443,278.51907726400697,0.158,-0.0
73,73,2024-01-01 18:15:00,1.0,6.058120514289423,-0.0,0.0,0.0,1.0,0.0,0.0,6.059321379104901,24.58724814669308,3.25,-1.8156070144468275,0.0,0.0,7051.880966992263,7051.880966992263,0.0,7051.880966992263,51.12613701069391,0.029,-0.0
74,74,2024-01-01 18:30:00,1.0,6.058921104435455,-0.0,0.0,0.0,1.0,0.0,0.0,6.060121865361953,24.58649544634453,2.775,-1.8085215586914325,0.0,0.0,7052.0700389501735,7052.0700389501735,0.0,7052.0700389501735,51.12750778238876,0.029,-0.0
75,75,2024-01-01 18:45:00,1.0,6.0597216251128945,-0.0,0.0,0.0,1.0,0.0,0.0,6.060922284754032,24.585792196515367,2.3,-1.8209124936387666,0.0,0.0,7051.70367588926,7051.70367588926,0.0,7051.70367588926,51.12485165019714,0.029,-0.0
76,76,2024-01-01 19:00:00,1.0,6.0605220779465565,-0.0,0.0,0.0,1.0,0.0,0.0,6.061722639420445,24.58516609670188,2.0749999999999997,-1.9415262546506535,0.0,0.0,7048.356599414385,7048.356599414384,0.0,7048.356599414385,334.7969384721833,0.19,-0.0
77,77,2024-01-01 19:15:00,1.0,6.061322464953559,-0.0,0.0,0.0,1.0,0.0,0.0,6.062522932697142,24.584598667170148,1.8499999999999999,-2.0636664616220397,0.0,0.0,7045.154787762076,7045.154787762076,0.0,7045.154787762076,51.077372211275055,0.029,-0.0
78,78,2024-01-01 19:30:00,1.0,6.062122788933945,-0.0,0.0,0.0,1.0,0.0,0.0,6.063323167121535,24.584081396603604,1.6249999999999998,-2.1873197224501584,0.0,0.0,7042.089141334379,7042.089141334378,0.0,7042.089141334379,51.05514627467425,0.029,-0.0
79,79,2024-01-01 19:45:00,1.0,6.062923052799872,-0.0,0.0,0.0,1.0,0.0,0.0,6.0641233448632015,24.583608815829823,1.4,-2.312471937374435,0.0,0.0,7039.155074300544,7039.155074300543,0.0,7039.155074300544,51.033874288678945,0.029,-0.0
80,80,2024-01-01 20:00:00,1.0,6.063723258874804,-0.0,0.0,0.0,1.0,0.0,0.0,6.064923467855333,24.5831552731482,0.9499999999999998,-2.6394387508187935,0.0,0.0,7032.2174095049795,7032.217409504979,0.0,7032.2174095049795,334.03032695148653,0.19,-0.0
81,81,2024-01-01 20:15:00,1.0,6.064523409225132,-0.0,0.0,0.0,1.0,0.0,0.0,6.065723536922778,24.582730052451737,0.49999999999999994,-2.9689747716708332,0.0,0.0,7026.130826962134,7026.130826962132,0.0,7026.130826962134,50.939448495475474,0.029,-0.0
82,82,2024-01-01 20:30:00,1.0,6.065323505290831,-0.0,0.0,0.0,1.0,0.0,0.0,6.06652355329145,24.58233329673528,0.04999999999999993,-3.3010786131505685,0.0,0.0,7020.766966503492,7020.766966503492,0.0,7020.766966503492,50.90056050715032,0.029,-0.0
83,83,2024-01-01 20:45:00,1.0,6.0661235480078135,-0.0,0.0,0.0,1.0,0.0,0.0,6.067323518193394,24.581962982795922,-0.4,-3.646451577930317,0.0,0.0,7015.880847946699,7015.8808479467,0.0,7015.880847946699,50.86513614761357,0.029,-0.0
84,84,2024-01-01 21:00:00,1.0,6.066923538613559,-0.0,0.0,0.0,1.0,0.0,0.0,6.068123432773184,24.581620340556796,-0.8,-3.6748026554988487,0.0,0.0,7015.502824767704,7015.502824767704,0.0,7015.502824767704,277.1123615783243,0.158,-0.0
85,85,2024-01-01 21:15:00,1.0,6.0677234783524705,-0.0,0.0,0.0,1.0,0.0,0.0,6.068923298228494,24.581295859893626,-1.2,-3.7187316866739515,0.0,0.0,7014.928029040906,7014.928029040904,0.0,7014.928029040906,50.85822821054657,0.029,-0.0
86,86,2024-01-01 21:30:00,1.0,6.068523368403593,-0.0,0.0,0.0,1.0,0.0,0.0,6.069723115346065,24.580984651976088,-1.6,-3.7776007971816763,0.0,0.0,7014.174136069284,7014.174136069283,0.0,7014.174136069284,50.852762486502314,0.029,-0.0
87,87,2024-01-01 21:45:00,1.0,6.069323209672245,-0.0,0.0,0.0,1.0,0.0,0.0,6.070522884701379,24.580684077059782,-2.0,-3.8508056340712655,0.0,0.0,7013.260476688153,7013.260476688152,0.0,7013.260476688153,50.84613845598911,0.029,-0.0
88,88,2024-01-01 22:00:00,1.0,6.07012300289257,-0.0,0.0,0.0,1.0,0.0,0.0,6.0713226067558566,24.580410453485392,-2.25,-3.9154473434921533,0.0,0.0,7012.473685520361,7012.47368552036,0.0,7012.473685520361,145.5088289745475,0.083,-0.0
89,89,2024-01-01 22:15:00,1.0,6.070922748587008,-0.0,0.0,0.0,1.0,0.0,0.0,6.072122282675913,24.580154245665536,-2.5,-3.9854916542450867,0.0,0.0,7011.642557566541,7011.64255756654,0.0,7011.642557566541,50.83440854235742,0.029,-0.0
90,90,2024-01-01 22:30:00,1.0,6.071722447572655,-0.0,0.0,0.0,1.0,0.0,0.0,6.072921913215939,24.57991249394898,-2.75,-4.060807646074898,0.0,0.0,7010.772516173553,7010.772516173553,0.0,7010.772516173553,50.828100742258265,0.029,-0.0
91,91,2024-01-01 22:45:00,1.0,6.072522100817971,-0.0,0.0,0.0,1.0,0.0,0.0,6.073721499002428,24.57968380229575,-3.0,-4.141268877493338,0.0,0.0,7009.869718834741,7009.8697188347405,0.0,7009.869718834741,50.82155546155188,0.029,-0.0
92,92,2024-01-01 23:00:00,1.0,6.0733217089710605,-0.0,0.0,0.0,1.0,0.0,0.0,6.074521040601525,24.57951555564342,-2.825,-4.28020917412564,0.0,0.0,7008.371613751082,7008.371613751083,0.0,7008.371613751082,145.42371098533496,0.083,-0.0
93,93,2024-01-01 23:15:00,1.0,6.074121272680135,-0.0,0.0,0.0,1.0,0.0,0.0,6.0753205406265955,24.579382858336626,-2.65,-4.426230229513428,0.0,0.0,7006.875008221854,7006.875008221853,0.0,7006.875008221854,50.79984380960845,0.029,-0.0
94,94,2024-01-01 23:30:00,1.0,6.074920793491316,-0.0,0.0,0.0,1.0,0.0,0.0,6.076120000615298,24.57927369767641,-2.4749999999999996,-4.57952737962259,0.0,0.0,7005.383431285313,7005.383431285313,0.0,7005.383431285313,50.789029876818525,0.029,-0.0
95,95,2024-01-01 23:45:00,1.0,6.075720273498171,-0.0,0.0,0.0,1.0,0.0,0.0,6.076919421586215,24.579184191889997,-2.3,-4.740306713136812,0.0,0.0,7003.900643597463,7003.900643597462,0.0,7003.900643597463,50.77827966608161,0.029,-0.0
96,96,2024-01-02 00:00:00,1.0,6.076519713989457,-0.0,0.0,0.0,1.0,0.0,0.0,6.077718804390177,24.579015813272402,-2.9749999999999996,-5.021923101069805,0.0,0.0,7001.487552544918,7001.487552544919,0.0,7001.487552544918,50.76078475595066,0.029,-0.0
97,97,2024-01-02 00:15:00,1.0,6.07731911585937,-0.0,0.0,0.0,1.0,0.0,0.0,6.078518145621132,24.57882090458132,-3.65,-5.329992680756028,0.0,0.0,6999.086923560436,6999.086923560436,0.0,6999.086923560436,50.74338019581316,0.029,-0.0
98,98,2024-01-02 00:30:00,1.0,6.078118477883707,-0.0,0.0,0.0,1.0,0.0,0.0,6.079317444134613,24.57861312645372,-4.325,-5.663114133622906,0.0,0.0,6996.74102280165,6996.74102280165,0.0,6996.74102280165,50.726372415311964,0.029,-0.0
99,99,2024-01-02 00:45:00,1.0,6.078917797763687,-0.0,0.0,0.0,1.0,0.0,0.0,6.080116699376411,24.57839484744206,-5.0,-6.019998646234532,0.0,0.0,6994.478885289065,6994.478885289065,0.0,6994.478885289065,50.70997191834572,0.029,-0.0
100,100,2024-01-02 01:00:00,1.0,6.079717074642039,-0.0,0.0,0.0,1.0,0.0,0.0,6.080915910894671,24.57827138791002,-4.75,-5.7049957967772436,0.0,0.0,6996.457510867177,6996.457510867177,0.0,6996.457510867177,50.72431695378704,0.029,-0.0
101,101,2024-01-02 01:15:00,1.0,6.080516308011914,-0.0,0.0,0.0,1.0,0.0,0.0,6.081715082787884,24.578181739293484,-4.5,-5.387925599244042,0.0,0.0,6998.65207030735,6998.65207030735,0.0,6998.65207030735,50.74022750972829,0.029,-0.0
102,102,2024-01-02 01:30:00,1.0,6.081315499741064,-0.0,0.0,0.0,1.0,0.0,0.0,6.082514216518515,24.57810900217459,-4.25,-5.068783593834577,0.0,0.0,7001.094389255017,7001.094389255016,0.0,7001.094389255017,50.757934322098876,0.029,-0.0
103,103,2024-01-02 01:45:00,1.0,6.082114652543205,-0.0,0.0,0.0,1.0,0.0,0.0,6.083313312814692,24.578049803088092,-4.0,-4.747558531656521,0.0,0.0,7003.8210906414315,7003.821090641432,0.0,7003.8210906414315,50.77770290715038,0.029,-0.0
104,104,2024-01-02 02:00:00,1.0,6.082913767536463,-0.0,0.0,0.0,1.0,0.0,0.0,6.084112372271196,24.57798526341652,-3.9,-4.8753599576461575,0.0,0.0,7002.702049082486,7002.702049082484,0.0,7002.702049082486,50.769589855848025,0.029,-0.0
105,105,2024-01-02 02:15:00,1.0,6.083712845396702,-0.0,0.0,0.0,1.0,0.0,0.0,6.0849113946547,24.577924124285236,-3.8,-5.00592827528169,0.0,0.0,7001.605672672466,7001.605672672466,0.0,7001.605672672466,50.76164112687538,0.029,-0.0
106,106,2024-01-02 02:30:00,1.0,6.084511886346886,-0.0,0.0,0.0,1.0,0.0,0.0,6.085710380113689,24.5778680980389,-3.7,-5.139312865968584,0.0,0.0,7000.532772328513,7000.532772328512,0.0,7000.532772328513,50.75386259938172,0.029,-0.0
107,107,2024-01-02 02:45:00,1.0,6.085310890282769,-0.0,0.0,0.0,1.0,0.0,0.0,6.08650932887063,24.577817268238004,-3.6,-5.275559281186391,0.0,0.0,6999.483384872326,6999.483384872326,0.0,6999.483384872326,50.746254540324365,0.029,-0.0
108,108,2024-01-02 03:00:00,1.0,6.086109857390834,-0.0,0.0,0.0,1.0,0.0,0.0,6.087308241151586,24.577693846536047,-4.2,-5.7527014150485005,0.0,0.0,6996.143380395373,6996.143380395371,0.0,6996.143380395373,50.722039507866455,0.029,-0.0
109,109,2024-01-02 03:15:00,1.0,6.08690878789688,-0.0,0.0,0.0,1.0,0.0,0.0,6.088107113821788,24.577545922565495,-4.8,-6.235392398943031,0.0,0.0,6993.221188799984,6993.221188799984,0.0,6993.221188799984,50.70085361879988,0.029,-0.0
110,110,2024-01-02 03:30:00,1.0,6.087707680348127,-0.0,0.0,0.0,1.0,0.0,0.0,6.0889059458242905,24.577387268137542,-5.4,-6.723482078676891,0.0,0.0,6990.655338933865,6990.655338933866,0.0,6990.655338933865,50.682251207270525,0.029,-0.0
111,111,2024-01-02 03:45:00,1.0,6.088506532722074,-0.0,0.0,0.0,1.0,0.0,0.0,6.089704736697211,24.57722038393703,-6.0,-7.216839099732574,0.0,0.0,6988.392908258727,6988.3929082587265,0.0,6988.392908258727,50.665848584875775,0.029,-0.0
112,112,2024-01-02 04:00:00,1.0,6.089305344156993,-0.0,0.0,0.0,1.0,0.0,0.0,6.090503486086725,24.577140761068865,-5.75,-6.758451935588589,0.0,0.0,6990.480646144105,6990.480646144104,0.0,6990.480646144105,50.68098468454476,0.029,-0.0
113,113,2024-01-02 04:15:00,1.0,6.090104114289348,-0.0,0.0,0.0,1.0,0.0,0.0,6.091302197764694,24.577090144275946,-5.5,-6.294699773197312,0.0,0.0,6992.883102169166,6992.883102169165,0.0,6992.883102169166,50.69840249072645,0.029,-0.0
114,114,2024-01-02 04:30:00,1.0,6.090902844778228,-0.0,0.0,0.0,1.0,0.0,0.0,6.092100872985917,24.577052121099086,-5.25,-5.82566510682662,0.0,0.0,6995.66514496659,6995.66514496659,0.0,6995.66514496659,50.718572301007775,0.029,-0.0
115,115,2024-01-02 04:45:00,1.0,6.091701538258001,-0.0,0.0,0.0,1.0,0.0,0.0,6.092899512296043,24.577023468336915,-5.0,-5.3514367091100965,0.0,0.0,6998.908162781338,6998.9081627813375,0.0,6998.908162781338,50.7420841801647,0.029,-0.0
116,116,2024-01-02 05:00:00,1.0,6.092500195495058,-0.0,0.0,0.0,1.0,0.0,0.0,6.093698116101439,24.576990185640597,-4.9,-5.485723480697669,0.0,0.0,6997.941316605263,6997.941316605262,0.0,6997.941316605263,50.73507454538816,0.029,-0.0
117,117,2024-01-02 05:15:00,1.0,6.0932988170641735,-0.0,0.0,0.0,1.0,0.0,0.0,6.09449668420357,24.57696069886248,-4.8,-5.622972437865568,0.0,0.0,6996.994312345042,6996.99431234504,0.0,6996.994312345042,50.72820876450156,0.029,-0.0
118,118,2024-01-02 05:30:00,1.0,6.094097403024566,-0.0,0.0,0.0,1.0,0.0,0.0,6.095295216767948,24.576936899144975,-4.699999999999999,-5.763226907156058,0.0,0.0,6996.066395127731,6996.066395127731,0.0,6996.066395127731,50.72148136467605,0.029,-0.0
119,119,2024-01-02 05:45:00,1.0,6.094895953358363,-0.0,0.0,0.0,1.0,0.0,0.0,6.0960937140417855,24.576919589263873,-4.6,-5.906543935779584,0.0,0.0,6995.158152470418,6995.158152470417,0.0,6995.158152470418,50.71489660541053,0.029,-0.0
120,120,2024-01-02 06:00:00,1.0,6.095694468273048,-0.0,0.0,0.0,1.0,0.0,0.0,6.0968921763069694,24.576858293704298,-4.949999999999999,-6.087626033980628,0.0,0.0,6994.064535158439,6994.064535158438,0.0,6994.064535158439,50.706967879898684,0.029,-0.0
121,121,2024-01-02 06:15:00,1.0,6.096492948034902,-0.0,0.0,0.0,1.0,0.0,0.0,6.097690601664585,24.57678244195548,-5.3,-6.27473541900543,0.0,0.0,6992.993374288684,6992.993374288685,0.0,6992.993374288684,50.69920196359296,0.029,-0.0
122,122,2024-01-02 06:30:00,1.0,6.097291391837328,-0.0,0.0,0.0,1.0,0.0,0.0,6.09848898948729,24.576699994110513,-5.65,-6.467706704522143,0.0,0.0,6991.948017480881,6991.94801748088,0.0,6991.948017480881,50.691623126736395,0.029,-0.0
123,123,2024-01-02 06:45:00,1.0,6.098089798451599,-0.0,0.0,0.0,1.0,0.0,0.0,6.099287339491692,24.576612015606344,-6.0,-6.6663976925670925,0.0,0.0,6990.929549066709,6990.929549066709,0.0,6990.929549066709,50.684239230733645,0.029,-0.0
124,124,2024-01-02 07:00:00,1.0,6.098888167370508,-0.0,0.0,0.0,1.0,0.0,0.0,6.100085651440441,24.57652417999944,-6.25,-6.823855033105911,0.0,0.0,6990.161542368565,6990.161542368567,0.0,6990.161542368565,50.6786711821721,0.029,-0.0
125,125,2024-01-02 07:15:00,1.0,6.099686498331757,-0.0,0.0,0.0,1.0,0.0,0.0,6.100883925341318,24.576427683802965,-6.5,-6.984051444911241,0.0,0.0,6989.413875453381,6989.41387545338,0.0,6989.413875453381,50.67325059703701,0.029,-0.0
126,126,2024-01-02 07:30:00,1.0,6.100484791266382,-0.0,0.0,0.0,1.0,0.0,0.0,6.101682160821753,24.576344887050002,-6.75,-7.146939601225457,0.0,0.0,6988.686405859569,6988.686405859569,0.0,6988.686405859569,50.66797644248188,0.029,-0.0
127,127,2024-01-02 07:45:00,1.0,6.101283045944559,-0.0,0.0,0.0,1.0,0.0,0.0,6.102480358475255,24.576320088792315,-7.0,-7.3124641797495595,0.0,0.0,6987.979100557235,6987.979100557235,0.0,6987.979100557235,50.66284847903996,0.029,-0.0
128,128,2024-01-02 08:00:00,1.0,6.102081262521686,-0.0,0.0,0.0,1.0,0.0,0.0,6.103278520809251,24.57658790569967,-5.85,-6.435816141151622,0.0,0.0,6992.110339578605,6992.110339578604,40.32,6951.790339578605,274.5957184133549,0.158,-0.0
129,129,2024-01-02 08:15:00,1.0,6.102879442504839,-0.0,0.0,0.0,1.0,0.0,0.0,6.104076660467676,24.577125600484635,-4.7,-5.595316557003796,0.0,0.0,6997.17580512099,6997.17580512099,0.0,6997.17580512099,50.72952458712718,0.029,-0.0
130,130,2024-01-02 08:30:00,1.0,6.103677593534529,-0.0,0.0,0.0,1.0,0.0,0.0,6.104874789111577,24.577918061572483,-3.55,-4.793573041147615,0.0,0.0,7003.40050798858,7003.40050798858,0.0,7003.40050798858,50.77465368291721,0.029,-0.0
131,131,2024-01-02 08:45:00,1.0,6.104475727660614,-0.0,0.0,0.0,1.0,0.0,0.0,6.105672917748603,24.578931814311375,-2.4,-4.0333611998942525,0.0,0.0,7011.057521611497,7011.057521611497,0.0,7011.057521611497,50.83016703168335,0.029,-0.0
132,132,2024-01-02 09:00:00,1.0,6.105273856297936,-0.0,0.0,0.0,1.0,0.0,0.0,6.106471055939675,24.580067755775584,-1.7999999999999998,-3.600484526235939,0.0,0.0,7016.445239901188,7016.445239901188,138.12,6878.325239901188,271.69384697609695,0.158,-0.0
133,133,2024-01-02 09:15:00,1.0,6.106071989711798,-0.0,0.0,0.0,1.0,0.0,0.0,6.107269208964755,24.5813098919604,-1.2,-3.176897001753303,0.0,0.0,7022.642100243439,7022.642100243439,0.0,7022.642100243439,50.91415522676493,0.029,-0.0
134,134,2024-01-02 09:30:00,1.0,6.1068701353408805,-0.0,0.0,0.0,1.0,0.0,0.0,6.108067381408983,24.582609191041804,-0.6,-2.762892273006069,0.0,0.0,7029.793195740582,7029.793195740581,0.0,7029.793195740582,50.96600066911922,0.029,-0.0
135,135,2024-01-02 09:45:00,1.0,6.10766829806004,-0.0,0.0,0.0,1.0,0.0,0.0,6.108865575742456,24.583918993161504,0.0,-2.358778406301561,0.0,0.0,7038.070245567663,7038.070245567663,0.0,7038.070245567663,51.02600928036556,0.029,-0.0
136,136,2024-01-02 10:00:00,1.0,6.108466481427717,-0.0,0.0,0.0,1.0,0.0,0.0,6.109663792418029,24.58530785783246,1.425,-1.572181265542466,0.0,0.0,7059.144013157058,7059.144013157058,235.02,6824.124013157058,269.5528985197038,0.158,-0.0
137,137,2024-01-02 10:15:00,1.0,6.109264686970192,-0.0,0.0,0.0,1.0,0.0,0.0,6.11046203485067,24.58671051668172,2.85,-0.8566622646214943,0.0,0.0,7086.748903036864,7086.748903036864,0.0,7086.748903036864,51.37892954701727,0.029,-0.0
138,138,2024-01-02 10:30:00,1.0,6.110062916529548,-0.0,0.0,0.0,1.0,0.0,0.0,6.111260303635266,24.58809529649529,4.275,0.0818299840984356,0.0,0.0,7144.070622172996,7144.070622172994,0.0,7144.070622172996,51.794512010754225,0.029,-0.0
139,139,2024-01-02 10:45:00,1.0,6.110861172134282,-0.0,0.0,0.0,1.0,0.0,0.0,6.112058597998235,24.5894402298216,5.7,0.7262169497274218,0.0,0.0,7208.138906131935,7208.138906131934,0.0,7208.138906131935,52.25900706945653,0.029,-0.0
140,140,2024-01-02 11:00:00,1.0,6.11165945369914,-0.0,0.0,0.0,1.0,0.0,0.0,6.1128569162169235,24.590583188296172,5.825,0.6929467676978823,0.0,0.0,7204.152361028157,7204.152361028157,232.14,6972.012361028157,144.66925649133427,0.083,-0.0
141,141,2024-01-02 11:15:00,1.0,6.112457759970667,-0.0,0.0,0.0,1.0,0.0,0.0,6.113655249563962,24.591602590587723,5.95,0.6581687918769343,0.0,0.0,7200.07092669635,7200.07092669635,0.0,7200.07092669635,52.20051421854854,0.029,-0.0
142,142,2024-01-02 11:30:00,1.0,6.113256085759422,-0.0,0.0,0.0,1.0,0.0,0.0,6.114453592700443,24.592516500048188,6.075,0.6218635592783951,0.0,0.0,7195.9076559020505,7195.9076559020505,0.0,7195.9076559020505,52.17033050528987,0.029,-0.0
143,143,2024-01-02 11:45:00,1.0,6.1140544240195025,-0.0,0.0,0.0,1.0,0.0,0.0,6.115251941068113,24.593322822132237,6.2,0.5840112608701508,0.0,0.0,7191.672187910984,7191.672187910984,0.0,7191.672187910984,52.139623362354634,0.029,-0.0
144,144,2024-01-02 12:00:00,1.0,6.1148527697654735,-0.0,0.0,0.0,1.0,0.0,0.0,6.116050290018414,24.594064661902895,6.65,0.8208223662979949,0.0,0.0,7220.36447226992,7220.364472269918,258.42,6961.94447226992,50.47409742395692,0.029,-0.0
145,145,2024-01-02 12:15:00,1.0,6.115651118409943,-0.0,0.0,0.0,1.0,0.0,0.0,6.116848636765351,24.59642942873418,7.1,1.0516422008807484,0.0,0.0,7255.7972661485965,7255.797266148595,0.0,7255.7972661485965,52.604530179577324,0.029,-0.0
146,146,2024-01-02 12:30:00,1.0,6.116449466251034,-0.0,0.0,0.0,1.0,0.0,0.0,6.117647051427962,24.657857978629366,7.55,1.2763388334190886,0.0,0.0,7236.431830486431,7236.431830486432,0.0,7236.431830486431,52.464130771026625,0.029,-0.0
147,147,2024-01-02 12:45:00,1.0,6.117247846983769,-0.0,0.0,0.0,1.0,0.0,0.0,6.11844808586887,24.799926682196514,8.0,1.4947750578768417,0.0,0.0,7210.89073195301,7210.89073195301,0.0,7210.89073195301,52.27895780665933,0.029,-0.0
148,148,2024-01-02 13:00:00,1.0,6.118047571522184,-0.0,0.0,0.0,1.0,0.0,0.0,6.119255224056239,24.966027744697833,8.25,1.6523147340447815,0.0,0.0,7206.646417872696,7206.646417872695,189.3,7017.346417872695,145.60993817085844,0.083,-0.0
149,149,2024-01-02 13:15:00,1.0,6.118851657881585,0.4948733730311058,1.0,0.0,1.0,376.22641223600624,0.0,6.177711219117099,25.10620651265857,8.5,1.8089470780802173,529.8064075708362,1761.958222908232,8781.677398763697,8781.677398763697,0.0,8781.677398763697,63.66716114103681,0.029,0.4948733730311058
150,150,2024-01-02 13:30:00,1.0,6.148661496355793,0.591753507298743,1.0,0.0,1.0,396.3371660307858,0.0,6.24010666762571,23.44981432050033,8.75,1.9646700896424094,614.155306169495,2042.4743385221957,8868.098787425246,8868.098787425246,0.0,8868.098787425246,64.29371620883303,0.029,0.591753507298743
151,151,2024-01-02 13:45:00,1.0,6.232434434530141,0.6583334257039364,1.0,0.0,1.0,410.28901196320203,0.0,6.304374756723031,22.443008521096726,9.0,2.119475440788934,674.2946407007584,2242.4775726911234,8927.332053435654,8927.332053435652,0.0,8927.332053435654,64.72315738740849,0.029,0.6583334257039364
152,152,2024-01-02 14:00:00,1.0,6.293801886551603,0.712836142579191,1.0,0.0,1.0,406.65334495941005,0.0,6.366604867436329,24.410531608993153,9.15,2.242842100063941,700.0296350246128,2328.0635229881664,8930.313518263565,8930.313518263565,307.86,8622.453518263565,178.91591050396897,0.083,0.712836142579191
153,153,2024-01-02 14:15:00,1.0,6.36030358496143,0.7615956154702027,1.0,0.0,1.0,410.7123912907951,0.0,6.429726823732768,25.184769584645895,9.3,2.366123912822236,738.0851369054545,2454.6233446658302,8973.367399203044,8973.367399203044,0.0,8973.367399203044,65.05691364422206,0.029,0.7615956154702027
154,154,2024-01-02 14:30:00,1.0,6.419124631694775,0.8079965319598638,1.0,0.0,1.0,425.36529497481166,0.0,6.4957150868328295,25.203745671035843,9.45,2.4893150971239573,790.8674556831012,2630.15961464196,9045.021755692524,9045.021755692524,0.0,9045.021755692524,65.5764077287708,0.029,0.8079965319598638
155,155,2024-01-02 14:45:00,1.0,6.462922203929883,0.8534201589974213,1.0,0.0,1.0,440.77282403453034,0.0,6.564578643787799,23.482714243316586,9.6,2.6124181038551417,870.861153665795,2896.19179531656,9119.126957948169,9119.126957948169,0.0,9119.126957948169,66.11367044512423,0.029,0.8534201589974213
156,156,2024-01-02 15:00:00,1.0,6.557759477446212,0.8558355611539016,1.0,0.0,1.0,424.0213102780716,0.0,6.63270237808654,21.76629105663239,9.7,2.5405933932013514,869.961477331561,2893.199773905706,9145.73999204729,9145.739992047293,93.72,9052.019992047291,187.82941483498132,0.083,0.8558355611539016
157,157,2024-01-02 15:15:00,1.0,6.626147107181063,0.8397415221843978,1.0,0.0,1.0,381.66494888405197,0.0,6.692632708649879,23.48200158261082,9.8,2.4661981946758518,810.5626926996038,2695.6593600536153,9063.92740488318,9063.92740488318,0.0,9063.92740488318,65.71347368540306,0.029,0.8397415221843978
158,158,2024-01-02 15:30:00,0.9971402720410236,6.685242350021344,0.8162307591065151,1.0,0.0,1.0,355.6182603272618,0.0,6.748075630086687,25.2376965433686,9.9,2.389185840563285,784.5557046594893,2609.1688499813504,9030.190004751195,9030.190004751195,0.0,9030.190004751195,65.46887753444616,0.029,0.8162307591065151
159,159,2024-01-02 15:45:00,0.9863878653576332,6.742552677643815,0.7893516791821337,1.0,0.0,1.0,342.3571336450196,0.0,6.801339589509347,25.250945878562163,10.0,2.3095091409082866,772.8834845745085,2570.3509650625524,9027.56154947831,9027.561549478312,0.0,9027.56154947831,65.44982123371776,0.029,0.7893516791821337
160,160,2024-01-02 16:00:00,0.9803245676533683,6.774870054407547,0.8033408219793254,1.0,0.0,1.0,347.11858751373416,0.0,6.856470211366039,23.030980168914564,9.75,2.4234363573911333,821.5962059899163,2732.353120626592,9081.468543113211,9081.468543113211,26.28,9055.18854311321,187.89516226959913,0.083,0.8033408219793254
161,161,2024-01-02 16:15:00,0.9658567819191097,6.851983352371145,0.8325371038659062,1.0,0.0,1.0,354.7254248892209,0.0,6.912790857444542,21.446162939984653,9.5,2.527970802827744,865.3457834660715,2877.8495258820653,9127.96237155025,9127.96237155025,0.0,9127.96237155025,66.17772719373932,0.029,0.8325371038659062
162,162,2024-01-02 16:30:00,0.9554787603967856,6.907298207085133,0.8652580029498897,1.0,0.0,1.0,343.08503712625793,0.0,6.965564749560494,23.02809399631507,9.25,2.6233979214223253,866.7697606023416,2882.58519572039,9105.020148242294,9105.020148242294,0.0,9105.020148242294,66.01139607475663,0.029,0.8652580029498897
163,163,2024-01-02 16:45:00,0.9457944594337216,6.958915531218263,0.8972533275409635,1.0,0.0,1.0,351.196857736789,0.0,7.018843737269647,25.271471696788325,9.0,2.7099961947611817,911.9388591387234,3032.8024514014455,9137.06803319307,9137.068033193067,0.0,9137.06803319307,66.24374324064976,0.029,0.8972533275409635
164,164,2024-01-02 17:00:00,0.9352821642743456,7.014946064417738,0.8462080929357882,1.0,0.0,1.0,314.9792004728936,0.0,7.0679068555494045,25.284962777704735,8.75,2.417691517676255,850.1211182610273,2827.217401268763,9105.166191206257,9105.166191206257,0.0,9105.166191206257,359.6540645526472,0.158,0.8462080929357882
165,165,2024-01-02 17:15:00,0.9299202756255388,7.043524930915878,0.761222869823339,1.0,0.0,1.0,252.8456178787901,0.0,7.111575034377457,23.060265062105184,8.5,2.127946797850147,751.9630702456532,2500.7766912775655,9055.853092060719,9055.853092060719,0.0,9055.853092060719,65.65493491744022,0.029,0.761222869823339
166,166,2024-01-02 17:30:00,0.9177689612569088,7.108291436500676,0.6642714133779791,1.0,0.0,1.0,195.03002261062534,0.0,7.146188286921278,21.474795212207205,8.25,1.840743679121912,647.8519511695101,2154.538065751199,8953.40805500562,8953.408055005622,0.0,8953.40805500562,64.91220839879075,0.029,0.6642714133779791
167,167,2024-01-02 17:45:00,0.9112306310652847,7.1431407364220325,0.5633339046508625,1.0,0.0,1.0,122.30194046601963,0.0,7.167520218217473,23.052776949570926,8.0,1.55606381458665,505.8807107438745,1682.3893885931464,8783.46006022103,8783.460060221032,0.0,8783.46006022103,63.680085436602475,0.029,0.5633339046508625
168,168,2024-01-02 18:00:00,0.9071116288403083,7.165095018281157,0.44467630208033865,1.0,0.0,1.0,56.566946206927575,0.0,7.178871740354485,25.287916971162556,7.25,1.1963342883461126,374.152273087872,1244.3048343065589,8653.236261053424,8653.236261053424,0.0,8653.236261053424,341.80283231161025,0.158,0.44467630208033865
169,169,2024-01-02 18:15:00,0.9046534489042652,7.178197117340266,0.3147898522285048,1.0,0.0,1.0,15.829365099230275,0.0,7.182080636683019,25.29890827037827,6.5,0.8195801905627865,289.57810866834456,963.0395602080091,8544.825375163775,8544.825375163775,0.0,8544.825375163775,61.94998396993737,0.029,0.3147898522285048
170,170,2024-01-02 18:30:00,0.9042240196637317,7.18048597519231,0.17682232034088116,1.0,0.0,1.0,-64.2557080897052,0.0,7.1778479619331454,23.067354647407562,5.75,0.4264296428307089,120.08757054360211,399.3709388274663,8443.952791202915,8443.952791202913,0.0,8443.952791202915,61.21865773622114,0.029,0.17682232034088116
171,171,2024-01-02 18:45:00,0.9045758598126938,7.178610667198342,0.032057964399902855,1.0,0.0,1.0,-154.73174904692374,0.0,7.158619461445586,21.0207925872649,5.0,0.017474188127158098,0.0,0.0,7101.187822909627,7101.187822909628,0.0,7101.187822909627,51.4836117160948,0.029,0.032057964399902855
172,172,2024-01-02 19:00:00,0.907893236434837,7.160929049802319,-0.0,1.0,0.0,1.0,-163.02428160422028,0.0,7.134205483788943,22.438144214040182,5.0,0.21653058502083197,0.0,0.0,7157.831629015717,7157.831629015716,0.0,7157.831629015717,339.9970023782466,0.19,-0.0
173,173,2024-01-02 19:15:00,0.9121472508219977,7.138255153118752,-0.0,0.0,0.0,1.0,0.0,0.0,7.134942760655214,24.582849744872753,5.0,0.4145175756522574,0.0,0.0,7162.120563373043,7162.1205633730415,0.0,7162.120563373043,51.92537408445457,0.029,-0.0
174,174,2024-01-02 19:30:00,0.9127788188943183,7.134888895293283,-0.0,0.0,0.0,1.0,0.0,0.0,7.135696888447171,24.594821199558936,5.0,0.6114385857771828,0.0,0.0,7191.309736060227,7191.309736060227,0.0,7191.309736060227,52.13699558643665,0.029,-0.0
175,175,2024-01-02 19:45:00,0.9126979686217304,7.135319827246177,-0.0,0.0,0.0,1.0,0.0,0.0,7.1364515012834815,24.58324285112611,5.0,0.8072998670663233,0.0,0.0,7218.001679996563,7218.001679996563,0.0,7218.001679996563,52.33051217997509,0.029,-0.0
176,176,2024-01-02 20:00:00,0.9125564357218302,7.136074197602645,-0.0,0.0,0.0,1.0,0.0,0.0,7.137205581281044,24.584378927670976,4.8,0.518742562535989,0.0,0.0,7184.406364170963,7184.406364170963,0.0,7184.406364170963,341.25930229812076,0.19,-0.0
177,177,2024-01-02 20:15:00,0.9124149073176897,7.136828543996714,-0.0,0.0,0.0,1.0,0.0,0.0,7.137959678001668,24.585076857371075,4.6,0.23273761692151862,0.0,0.0,7156.675058007029,7156.675058007028,0.0,7156.675058007029,51.88589417055096,0.029,-0.0
178,178,2024-01-02 20:30:00,0.9122734273248211,7.137582632358703,-0.0,0.0,0.0,1.0,0.0,0.0,7.1387137725071845,24.585296770074333,4.4,-0.36318926117945444,0.0,0.0,7112.975854829092,7112.975854829092,0.0,7112.975854829092,51.56907494751092,0.029,-0.0
179,179,2024-01-02 20:45:00,0.9121319459752907,7.1383367279517005,-0.0,0.0,0.0,1.0,0.0,0.0,7.139467844136959,24.585331332385312,4.2,-0.6377204950952952,0.0,0.0,7097.510047182553,7097.510047182553,0.0,7097.510047182553,51.45694784207351,0.029,-0.0
180,180,2024-01-02 21:00:00,0.9119904669733425,7.1390908110320845,-0.0,0.0,0.0,1.0,0.0,0.0,7.140221884880795,24.585278561261525,4.1000000000000005,-0.5689397390099692,0.0,0.0,7101.164645893245,7101.164645893245,0.0,7101.164645893245,280.49600351278315,0.158,-0.0
181,181,2024-01-02 21:15:00,0.9118489930170002,7.139844867219389,-0.0,0.0,0.0,1.0,0.0,0.0,7.14097589096529,24.585179097670775,4.0,-0.5015890466553257,0.0,0.0,7104.880883484724,7104.880883484723,0.0,7104.880883484724,51.51038640526425,0.029,-0.0
182,182,2024-01-02 21:30:00,0.9117075252046475,7.140598890659229,-0.0,0.0,0.0,1.0,0.0,0.0,7.141729860375964,24.585058237846347,3.8999999999999995,-0.4356461851689672,0.0,0.0,7108.659014819874,7108.659014819874,0.0,7108.659014819874,51.53777785744409,0.029,-0.0
183,183,2024-01-02 21:45:00,0.91156606409588,7.141352878368959,-0.0,0.0,0.0,1.0,0.0,0.0,7.142483792185235,24.584929543931292,3.8,-0.37109567904044993,0.0,0.0,7112.498412167316,7112.498412167315,0.0,7112.498412167316,51.565613488213046,0.029,-0.0
184,184,2024-01-02 22:00:00,0.9114246099414761,7.142106829011932,-0.0,0.0,0.0,1.0,0.0,0.0,7.143237686058267,24.58479480100639,3.6499999999999995,-0.2820878603590211,0.0,0.0,7118.036161129356,7118.036161129356,0.0,7118.036161129356,147.69925034343413,0.083,-0.0
185,185,2024-01-02 22:15:00,0.9112831628802632,7.142860741848197,-0.0,0.0,0.0,1.0,0.0,0.0,7.143991541735222,24.58466148469403,3.5,0.04744201561355238,0.0,0.0,7141.324292403297,7141.324292403296,0.0,7141.324292403297,51.7746011199239,0.029,-0.0
186,186,2024-01-02 22:30:00,0.9111417229648158,7.143614616597532,-0.0,0.0,0.0,1.0,0.0,0.0,7.144745359277124,24.584532752307936,3.3500000000000005,0.11605082698422882,0.0,0.0,7146.794544974095,7146.794544974093,0.0,7146.794544974095,51.81426045106219,0.029,-0.0
187,187,2024-01-02 22:45:00,0.9110002902053878,7.144368453205283,-0.0,0.0,0.0,1.0,0.0,0.0,7.145499138888219,24.584409756581465,3.2,0.1807632711273731,0.0,0.0,7152.173333758933,7152.173333758933,0.0,7152.173333758933,51.85325666975227,0.029,-0.0
188,188,2024-01-02 23:00:00,0.9108588645779477,7.145122251799538,-0.0,0.0,0.0,1.0,0.0,0.0,7.146252880815812,24.58430115765213,3.1250000000000004,0.07099461191425917,0.0,0.0,7143.163892868668,7143.163892868668,0.0,7143.163892868668,148.22065077702487,0.083,-0.0
189,189,2024-01-02 23:15:00,0.9107174460473638,7.145876012567551,-0.0,0.0,0.0,1.0,0.0,0.0,7.1470065856882385,24.584201872558474,3.05,-0.25395460495370475,0.0,0.0,7119.827499521844,7119.8274995218435,0.0,7119.827499521844,51.618749371533376,0.029,-0.0
190,190,2024-01-02 23:30:00,0.9105760345250464,7.146629735981502,-0.0,0.0,0.0,1.0,0.0,0.0,7.14776025390637,24.584108592315562,2.9749999999999996,-0.3602624427160445,0.0,0.0,7113.133020498073,7113.133020498072,0.0,7113.133020498073,51.570214398611036,0.029,-0.0
191,191,2024-01-02 23:45:00,0.9104346299249477,7.147383422500028,-0.0,0.0,0.0,1.0,0.0,0.0,7.148513885725016,24.584018919327686,2.9,-0.4661639167962876,0.0,0.0,7106.862780375062,7106.862780375061,0.0,7106.862780375062,51.524755157719206,0.029,-0.0
192,192,2024-01-03 00:00:00,0.910293232173823,7.148137072513523,-0.0,0.0,0.0,1.0,0.0,0.0,7.14926748130398,24.58391278500835,2.675,-0.65475764667674,0.0,0.0,7096.5960976758815,7096.596097675881,0.0,7096.5960976758815,51.45032170815014,0.029,-0.0
193,193,2024-01-03 00:15:00,0.910151841230143,7.1488906862433375,-0.0,0.0,0.0,1.0,0.0,0.0,7.150021039938093,24.58379699897838,2.45,-0.8435853401994047,0.0,0.0,7087.343973866558,7087.343973866559,0.0,7087.343973866558,51.38324381053255,0.029,-0.0
194,194,2024-01-03 00:30:00,0.9100104571614054,7.1496442633297095,-0.0,0.0,0.0,1.0,0.0,0.0,7.150774561209683,24.583672805044685,2.225,-1.0326459548170825,0.0,0.0,7078.978478449938,7078.978478449936,0.0,7078.978478449938,51.32259396876205,0.029,-0.0
195,195,2024-01-03 00:45:00,0.9098690800582612,7.150397803289468,-0.0,0.0,0.0,1.0,0.0,0.0,7.15152804475693,24.58354021042897,2.0,-1.2219402789647673,0.0,0.0,7071.396999428518,7071.396999428518,0.0,7071.396999428518,51.267628245856756,0.029,-0.0
196,196,2024-01-03 01:00:00,0.909727710002109,7.151151305688759,-0.0,0.0,0.0,1.0,0.0,0.0,7.152281490218336,24.583433219069384,2.025,-1.0484006388605904,0.0,0.0,7078.312586187264,7078.312586187263,0.0,7078.312586187264,51.31776624985767,0.029,-0.0
