step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
197,197,2024-01-03 01:15:00,0.9095863470528412,7.151904770208356,-0.0,0.0,0.0,1.0,0.0,0.0,7.153034898695719,24.583343349591825,2.05,-0.8753137644966409,0.0,0.0,7085.868997094231,7085.8689970942305,0.0,7085.868997094231,51.37255022893318,0.029,-0.0
198,198,2024-01-03 01:30:00,0.9094449911521479,7.1526581971590515,-0.0,0.0,0.0,1.0,0.0,0.0,7.153788270943529,24.58327068560659,2.075,-0.7026811473822282,0.0,0.0,7094.141061730445,7094.141061730443,0.0,7094.141061730445,51.43252269754573,0.029,-0.0
199,199,2024-01-03 01:45:00,0.9093036421176635,7.153411587512854,-0.0,0.0,0.0,1.0,0.0,0.0,7.1545416077005335,24.583217678630135,2.1,-0.5305070033018727,0.0,0.0,7103.214206073795,7103.214206073794,0.0,7103.214206073795,51.498302994035015,0.029,-0.0
200,200,2024-01-03 02:00:00,0.9091622998068732,7.154164942029365,-0.0,0.0,0.0,1.0,0.0,0.0,7.1552949098194105,24.583181307505296,2.125,-0.7739034957602298,0.0,0.0,7090.630689449721,7090.630689449721,0.0,7090.630689449721,51.40707249851048,0.029,-0.0
201,201,2024-01-03 02:15:00,0.9090209640733391,7.154918261489103,-0.0,0.0,0.0,1.0,0.0,0.0,7.156048178017549,24.583162031864305,2.1500000000000004,-1.019196606327188,0.0,0.0,7079.533756942455,7079.533756942454,0.0,7079.533756942455,51.3266197378328,0.029,-0.0
202,202,2024-01-03 02:30:00,0.9088796347757826,7.155671546645078,-0.0,0.0,0.0,1.0,0.0,0.0,7.15680141303735,24.58315881229596,2.1750000000000003,-1.2663917220878866,0.0,0.0,7069.713065943835,7069.713065943836,0.0,7069.713065943835,51.25541972809281,0.029,-0.0
203,203,2024-01-03 02:45:00,0.9087383117707817,7.1564247982617335,-0.0,0.0,0.0,1.0,0.0,0.0,7.157554615579436,24.583168958611587,2.2,-1.515492125528417,0.0,0.0,7060.987019078357,7060.987019078357,0.0,7060.987019078357,51.19215588831809,0.029,-0.0
204,204,2024-01-03 03:00:00,0.9085969949311504,7.157178017016968,-0.0,0.0,0.0,1.0,0.0,0.0,7.158307786210884,24.58317992847435,2.1500000000000004,-1.3551606473147824,0.0,0.0,7066.478136279936,7066.478136279936,0.0,7066.478136279936,51.231966488029535,0.029,-0.0
205,205,2024-01-03 03:15:00,0.9084556841250234,7.157931203613625,-0.0,0.0,0.0,1.0,0.0,0.0,7.159060924974895,24.58319085362432,2.1,-1.1962581739235625,0.0,0.0,7072.373511848162,7072.373511848162,0.0,7072.373511848162,51.27470796089918,0.029,-0.0
206,206,2024-01-03 03:30:00,0.9083143793010345,7.158684358325486,-0.0,0.0,0.0,1.0,0.0,0.0,7.159814031870891,24.583200473238378,2.05,-1.0387723733844938,0.0,0.0,7078.708312341133,7078.708312341133,0.0,7078.708312341133,51.32063526447322,0.029,-0.0
207,207,2024-01-03 03:45:00,0.9081730804608605,7.1594374811436134,-0.0,0.0,0.0,1.0,0.0,0.0,7.16056710684375,24.583208297788207,2.0,-0.8826855317331079,0.0,0.0,7085.527346341529,7085.527346341529,0.0,7085.527346341529,51.370073260976085,0.029,-0.0
208,208,2024-01-03 04:00:00,0.908031787607241,7.160190572053406,-0.0,0.0,0.0,1.0,0.0,0.0,7.161320149817318,24.58322399595701,2.0,-0.8826855317331079,0.0,0.0,7085.527322946952,7085.527322946951,0.0,7085.527322946952,51.370073091365406,0.029,-0.0
209,209,2024-01-03 04:15:00,0.9078905007432171,7.160943631038653,-0.0,0.0,0.0,1.0,0.0,0.0,7.162073161133229,24.583253691448466,2.0,-0.8826855317331079,0.0,0.0,7085.5275246987785,7085.527524698778,0.0,7085.5275246987785,51.37007455406615,0.029,-0.0
210,210,2024-01-03 04:30:00,0.9077492198533174,7.161696658181818,-0.0,0.0,0.0,1.0,0.0,0.0,7.162826141393861,24.583299041183896,2.0,-0.8826855317331079,0.0,0.0,7085.527914077475,7085.527914077474,0.0,7085.527914077475,51.37007737706169,0.029,-0.0
211,211,2024-01-03 04:45:00,0.9076079448428095,7.162449653987825,-0.0,0.0,0.0,1.0,0.0,0.0,7.163579091285047,24.583359351753398,2.0,-0.8826855317331079,0.0,0.0,7085.528546909216,7085.528546909216,0.0,7085.528546909216,51.37008196509182,0.029,-0.0
212,212,2024-01-03 05:00:00,0.9074666755980498,7.163202619062394,-0.0,0.0,0.0,1.0,0.0,0.0,7.164332011450764,24.58344836204097,2.125,-0.9615362607497996,0.0,0.0,7082.014255236144,7082.014255236142,0.0,7082.014255236144,51.344603350462044,0.029,-0.0
213,213,2024-01-03 05:15:00,0.9073254119939118,7.16395555407245,-0.0,0.0,0.0,1.0,0.0,0.0,7.16508490313273,24.583557761411956,2.25,-1.0429830863048437,0.0,0.0,7078.536215209038,7078.5362152090365,0.0,7078.536215209038,51.31938756026553,0.029,-0.0
214,214,2024-01-03 05:30:00,0.9071841538441638,7.164708460010607,-0.0,0.0,0.0,1.0,0.0,0.0,7.165837767215958,24.58368391288899,2.375,-1.1270714198205523,0.0,0.0,7075.100034421067,7075.100034421064,0.0,7075.100034421067,51.29447524955274,0.029,-0.0
215,215,2024-01-03 05:45:00,0.9070429009629735,7.1654613378673515,-0.0,0.0,0.0,1.0,0.0,0.0,7.166590604420595,24.583826819556208,2.5,-1.2138477147805546,0.0,0.0,7071.7058206839165,7071.705820683916,0.0,7071.7058206839165,51.2698671999584,0.029,-0.0
216,216,2024-01-03 06:00:00,0.9069016531866987,7.166214188514896,-0.0,0.0,0.0,1.0,0.0,0.0,7.1673434154745195,24.58398464175527,2.7,-1.0272459471146345,0.0,0.0,7079.205337729847,7079.205337729847,0.0,7079.205337729847,51.32423869854139,0.029,-0.0
217,217,2024-01-03 06:15:00,0.9067604103822108,7.166967012662816,-0.0,0.0,0.0,1.0,0.0,0.0,7.16809620102352,24.584138141163713,2.9,-0.8402652200784148,0.0,0.0,7087.498452372897,7087.498452372897,0.0,7087.498452372897,51.384363779703506,0.029,-0.0
218,218,2024-01-03 06:30:00,0.9066191724297549,7.167719810949406,-0.0,0.0,0.0,1.0,0.0,0.0,7.168848960881835,24.584283237527696,3.0999999999999996,-0.652905884175477,0.0,0.0,7096.692529993602,7096.6925299936,0.0,7096.692529993602,51.451020842453616,0.029,-0.0
219,219,2024-01-03 06:45:00,0.9064779392769955,7.168472583653614,-0.0,0.0,0.0,1.0,0.0,0.0,7.169601694687358,24.584419618527566,3.3,-0.46515936669491625,0.0,0.0,7106.922938586997,7106.922938586996,0.0,7106.922938586997,51.52519130475573,0.029,-0.0
220,220,2024-01-03 07:00:00,0.9063367109755534,7.169225330500301,-0.0,0.0,0.0,1.0,0.0,0.0,7.170354402064497,24.58451218032985,3.2249999999999996,-0.3431522817825505,0.0,0.0,7114.185843484458,7114.185843484457,0.0,7114.185843484458,51.57784736526232,0.029,-0.0
221,221,2024-01-03 07:15:00,0.9061954876034671,7.16997805107352,-0.0,0.0,0.0,1.0,0.0,0.0,7.171107081120404,24.58457050079175,3.15,-0.2234709138391399,0.0,0.0,7121.828771188617,7121.828771188617,0.0,7121.828771188617,51.633258591117475,0.029,-0.0
222,222,2024-01-03 07:30:00,0.906054269365601,7.170730744281347,-0.0,0.0,0.0,1.0,0.0,0.0,7.1718597303762905,24.58461977853626,3.075,0.10748992617876403,0.0,0.0,7146.090424433348,7146.090424433347,0.0,7146.090424433348,51.80915557714177,0.029,-0.0
223,223,2024-01-03 07:45:00,0.9059130565721669,7.17148340847035,-0.0,0.0,0.0,1.0,0.0,0.0,7.172612349442577,24.584692996316342,3.0,0.21523589021080347,0.0,0.0,7155.13233767468,7155.13233767468,0.0,7155.13233767468,51.87470944814143,0.029,-0.0
224,224,2024-01-03 08:00:00,0.9057718494170176,7.172236042607296,-0.0,0.0,0.0,1.0,0.0,0.0,7.173364939355281,24.584837042618606,2.975,0.1809693359568703,0.0,0.0,7152.189243592794,7152.189243592793,28.5,7123.689243592794,281.38572512191536,0.158,-0.0
225,225,2024-01-03 08:15:00,0.9056306478232049,7.172988647102318,-0.0,0.0,0.0,1.0,0.0,0.0,7.174117503177012,24.585080023970345,2.95,0.1467742447950975,0.0,0.0,7149.320393558954,7149.320393558953,0.0,7149.320393558954,51.832572853302416,0.029,-0.0
226,226,2024-01-03 08:30:00,0.9054894514133686,7.173741223966745,-0.0,0.0,0.0,1.0,0.0,0.0,7.174870045183084,24.5854376041497,2.925,0.1126518285792592,0.0,0.0,7146.518175330606,7146.518175330605,0.0,7146.518175330606,51.8122567711469,0.029,-0.0
227,227,2024-01-03 08:45:00,0.9053482594945863,7.174493776893855,-0.0,0.0,0.0,1.0,0.0,0.0,7.175622570334877,24.585897566386315,2.9,0.07860167076302,0.0,0.0,7143.784098468916,7143.784098468916,0.0,7143.784098468916,51.792434713899645,0.029,-0.0
228,228,2024-01-03 09:00:00,0.9052070712042216,7.175246310481499,-0.0,0.0,0.0,1.0,0.0,0.0,7.17637508304982,24.586460771385617,3.0749999999999997,0.05362798170946431,0.0,0.0,7141.821059115476,7141.821059115476,222.9,6918.921059115476,273.2973818350613,0.158,-0.0
229,229,2024-01-03 09:15:00,0.9050658856677021,7.175998829391148,-0.0,0.0,0.0,1.0,0.0,0.0,7.177127587794075,24.58709624770357,3.25,0.024152451828999524,0.0,0.0,7139.544734487441,7139.544734487441,0.0,7139.544734487441,51.76169932503395,0.029,-0.0
230,230,2024-01-03 09:30:00,0.9049247020417246,7.176751338117608,-0.0,0.0,0.0,1.0,0.0,0.0,7.177880087691715,24.58778691036112,3.4250000000000003,-0.25097308827507264,0.0,0.0,7120.073555137944,7120.073555137944,0.0,7120.073555137944,51.620533274750095,0.029,-0.0
231,231,2024-01-03 09:45:00,0.9047835196106038,7.177503840475482,-0.0,0.0,0.0,1.0,0.0,0.0,7.178632585128234,24.588521679815088,3.6,-0.30266432915792923,0.0,0.0,7116.776976358447,7116.776976358447,0.0,7116.776976358447,51.59663307859875,0.029,-0.0
232,232,2024-01-03 10:00:00,0.9046423378788476,7.178256339105742,-0.0,0.0,0.0,1.0,0.0,0.0,7.1793850820101355,24.589371183669563,4.45,0.6040246286776623,0.0,0.0,7193.762774721641,7193.762774721641,165.18,7028.582774721641,277.6290196015048,0.158,-0.0
233,233,2024-01-03 10:15:00,0.9045011564241405,7.179008836259331,-0.0,0.0,0.0,1.0,0.0,0.0,7.180137583296538,24.64235766074404,5.3,1.2498069583123281,0.0,0.0,7239.439160626293,7239.4391606262925,0.0,7239.439160626293,52.48593391454063,0.029,-0.0
234,234,2024-01-03 10:30:00,0.9043599746000965,7.179761335381485,-0.0,0.0,0.0,1.0,0.0,0.0,7.180892342474088,24.93106014507535,6.15,1.8885440961711981,0.0,0.0,7155.00895827296,7155.008958272958,0.0,7155.00895827296,51.87381494747896,0.029,-0.0
235,235,2024-01-03 10:45:00,0.9042185805602054,7.180514965614105,0.6662659366907121,1.0,0.0,1.0,218.2253600087008,0.0,7.215107159820037,25.180234701116394,7.0,2.52016572833275,724.2152297511849,2408.496690453609,8975.803236353493,8975.803236353493,0.0,8975.803236353493,65.07457346356283,0.029,0.6662659366907121
236,236,2024-01-03 11:00:00,0.9009185550767086,7.198104101441143,0.8461383418017573,1.0,0.0,1.0,308.90882633705024,0.0,7.261350533831507,23.570978467342865,7.45,2.8054178304750104,943.6374268005546,3138.221244281389,9163.771373748983,9163.771373748983,304.38,8859.391373748984,183.83237100529144,0.083,0.8461383418017573
237,237,2024-01-03 11:15:00,0.8901777142095165,7.255352783263277,0.9731893811362705,1.0,0.0,1.0,354.20128230670247,0.0,7.315846608954763,22.565909083979495,7.9,3.0866571587865232,1064.6235230861485,3540.5803780362353,9304.626522158575,9304.626522158573,0.0,9304.626522158575,67.45854228564967,0.029,0.9731893811362705
238,238,2024-01-03 11:30:00,0.8805429490903184,7.306706081348603,1.0,1.0,0.0,1.0,383.6339753392527,0.0,7.373134422564419,24.53331391849378,8.350000000000001,3.3638140492796818,1156.8352834113261,3847.2457317051926,9370.125507222298,9370.125507222296,0.0,9370.125507222298,67.93340992736167,0.029,1.0
239,239,2024-01-03 11:45:00,0.8691956837397661,7.367187005667047,1.0,1.0,0.0,1.0,412.45552139253687,0.0,7.435596473256123,25.30512990211024,8.8,3.6368135909634685,1246.3894298181579,4145.0727538065585,9470.52138273859,9470.52138273859,0.0,9470.52138273859,68.66128002485479,0.029,1.0
240,240,2024-01-03 12:00:00,0.8583579328773526,7.42495221776371,1.0,1.0,0.0,1.0,422.00748068789204,0.0,7.501056563780042,25.32481097605103,9.025,3.7137845626617745,1288.3133485015128,4284.497630903382,9543.740119083523,9543.740119083523,272.04,9271.700119083522,67.21982586335554,0.029,1.0
241,241,2024-01-03 12:15:00,0.850182708353459,7.468526164476064,1.0,1.0,0.0,1.0,437.97681450117216,0.0,7.569776573352844,23.118702321885824,9.25,3.788069996137425,1369.8306831648413,4555.596915599009,9623.194312736565,9623.194312736567,0.0,9623.194312736565,69.7681587673401,0.029,1.0
242,242,2024-01-03 12:30:00,0.832245540854297,7.564131267246597,1.0,1.0,0.0,1.0,438.9989772811608,0.0,7.639341127904829,21.535427441551306,9.475,3.85961686487718,1406.2931823722602,4676.858945254072,9671.801220540267,9671.801220540267,0.0,9671.801220540267,70.12055884891693,0.029,1.0
243,243,2024-01-03 12:45:00,0.8194072414010883,7.632559403332199,1.0,1.0,0.0,1.0,419.59269013059406,0.0,7.704180782619558,23.119551637581207,9.7,3.9283821700084482,1397.3557154962944,4647.135931283214,9639.093346875305,9639.093346875303,0.0,9639.093346875305,69.88342676484596,0.029,1.0
244,244,2024-01-03 13:00:00,0.8074916796042634,7.696069347709276,1.0,1.0,0.0,1.0,535.6607529328462,0.0,7.78093551307491,25.369022896412254,11.024999999999999,4.739883770937518,1680.8349246049756,5589.892599332347,9835.81723695829,9835.81723695829,151.56,9684.25723695829,200.94833766688453,0.083,1.0
245,245,2024-01-03 13:15:00,0.7926790700719759,7.775020556516369,1.0,1.0,0.0,1.0,614.5734406599449,0.0,7.8759132780046865,25.385284784821337,12.35,5.520048985764127,1873.5366035020895,6230.753681510928,10125.867438687688,10125.867438687688,0.0,10125.867438687688,73.41253893048574,0.029,1.0
246,246,2024-01-03 13:30:00,0.7826052399350306,7.828714071146287,1.0,1.0,0.0,1.0,587.2255125699323,0.0,7.971996773338995,23.168623801367417,13.675,6.267532416192727,1884.1504173653489,6266.051662708496,10191.24259248112,10191.24259248112,0.0,10191.24259248112,73.88650879548813,0.029,1.0
247,247,2024-01-03 13:45:00,0.7571394103986243,7.964446942575332,1.0,1.0,0.0,1.0,569.9510292423528,0.0,8.06568893479022,21.58829276203616,15.0,6.980879326329907,1894.2088906535582,6299.502767615517,10207.753038758758,10207.753038758761,0.0,10207.753038758758,74.00620953100099,0.029,1.0
248,248,2024-01-03 14:00:00,0.7397931732522514,8.0569023865655,1.0,1.0,0.0,1.0,548.0969696351436,0.0,8.147674767487713,23.17465708153874,14.725,6.694920457502638,1888.500727791647,6280.519334518968,10088.807371270997,10088.807371270997,155.88,9932.927371270998,206.10824295387323,0.083,1.0
249,249,2024-01-03 14:15:00,0.724745792936771,8.13710492364701,1.0,1.0,0.0,1.0,532.259215655218,0.0,8.227702837969948,25.425568869585533,14.45,6.410767153006026,1897.697885046725,6311.105991496683,10101.141125037188,10101.14112503719,0.0,10101.141125037188,73.23327315651962,0.029,1.0
250,250,2024-01-03 14:30:00,0.7088507841765704,8.22182532033888,1.0,1.0,0.0,1.0,523.6206571179605,0.0,8.3087337168742,25.44111269005746,14.175,6.128405694759036,1902.9153936654002,6328.457673323105,10155.893066487708,10155.893066487712,0.0,10155.893066487708,73.63022473203588,0.029,1.0
251,251,2024-01-03 14:45:00,0.7001002963503192,8.268465420452799,1.0,1.0,0.0,1.0,499.84152489188426,0.0,8.391425928156231,23.221156358057307,13.9,5.84782755956027,1911.3779398193974,6356.60126043286,10221.392937917157,10221.392937917159,0.0,10221.392937917157,74.1050987998994,0.029,1.0
252,252,2024-01-03 15:00:00,0.6782379476743965,8.384991738895467,1.0,1.0,0.0,1.0,485.25097229084054,0.0,8.471965014905141,21.638902038815214,14.175,6.004245988545362,1920.5629919248847,6387.147659747482,10235.009408400701,10235.009408400703,59.58,10175.429408400702,211.14016022431457,0.083,1.0
253,253,2024-01-03 15:15:00,0.6633253409072708,8.464475932964246,1.0,1.0,0.0,1.0,466.03030877214906,0.0,8.541212498996632,23.223761077958763,14.45,6.159488598281127,1914.1296535651065,6365.752536431147,10115.24633568261,10115.246335682612,0.0,10115.24633568261,73.33553593369892,0.029,1.0
254,254,2024-01-03 15:30:00,0.6506165700194922,8.532213681796106,1.0,1.0,0.0,1.0,452.82008226388206,0.0,8.608889591346621,25.472473262090155,14.725,6.313547919542214,1922.2956716727122,6392.909970821349,10126.607212422838,10126.607212422838,0.0,10126.607212422838,73.41790229006557,0.029,1.0
255,255,2024-01-03 15:45:00,0.6371704162397986,8.603881681441873,1.0,1.0,0.0,1.0,445.83073309357746,0.0,8.677988259822767,25.48707574079158,15.0,6.4664168467765535,1927.5326118118164,6410.326275360359,10181.012797977062,10181.012797977062,0.0,10181.012797977062,73.81234278533371,0.029,1.0
256,256,2024-01-03 16:00:00,0.6297092535105662,8.643649678788682,1.0,1.0,0.0,1.0,425.3127083901958,0.0,8.749097594437972,23.264989808832045,14.75,6.3243917595733,1934.5312132006347,6433.601273717636,10245.41219607826,10245.412196078263,2.28,10243.132196078259,212.54499306862388,0.083,1.0
257,257,2024-01-03 16:15:00,0.6109539953686737,8.74361520468497,1.0,1.0,0.0,1.0,413.0422971474822,0.0,8.818417427442565,21.681470894665516,14.5,6.181422613895945,1943.0382830784813,6461.892931783554,10258.268216606106,10258.268216606108,0.0,10258.268216606106,74.37244457039426,0.029,1.0
258,258,2024-01-03 16:30:00,0.5981173020187784,8.81203478023991,1.0,1.0,0.0,1.0,396.02530176563005,0.0,8.876797573227712,23.26462322493798,14.25,6.037515713625988,1935.8987424758031,6438.149216922963,10137.765724339499,10137.7657243395,0.0,10137.765724339499,73.49880150146137,0.029,1.0
259,259,2024-01-03 16:45:00,0.5874035166290115,8.869139256367369,1.0,1.0,0.0,1.0,384.9488843357459,0.0,8.933923395881855,25.50973297289688,14.0,5.892672590616415,1942.9542958053178,6461.613618312716,10148.056518826084,10148.056518826084,0.0,10148.056518826084,73.57340976148912,0.029,1.0
260,260,2024-01-03 17:00:00,0.576049030699497,8.929658666371681,1.0,1.0,0.0,1.0,379.3067815333698,0.0,8.992815141655417,25.523812221854406,13.725,6.488698119535267,1948.0756161500497,6478.645410236338,10201.961633005614,10201.961633005614,0.0,10201.961633005614,402.97748450372177,0.158,1.0
261,261,2024-01-03 17:15:00,0.5696906392340252,8.963548892882645,1.0,1.0,0.0,1.0,361.66503649951176,0.0,9.054028412014967,23.300640743230847,13.45,7.046327019361864,1954.0128595198667,6498.390688185734,10265.605810932746,10265.605810932746,0.0,10265.605810932746,74.42564212926241,0.029,1.0
262,262,2024-01-03 17:30:00,0.5535911692535763,9.049359067878438,1.0,1.0,0.0,1.0,351.46094742949145,0.0,9.113773475092694,21.717247654917145,13.175,7.567964928859337,1962.123813470213,6525.364997677321,10278.007839344209,10278.00783934421,0.0,10278.007839344209,74.51555683524552,0.029,1.0
263,263,2024-01-03 17:45:00,0.5425263315111033,9.10833465304582,1.0,1.0,0.0,1.0,336.34319683000433,0.0,9.162885917001288,23.298431190058263,12.9,8.055811927260226,1954.4254623069164,6499.762866519269,10157.027249651364,10157.027249651364,0.0,10157.027249651364,73.63844755997239,0.029,1.0
264,264,2024-01-03 18:00:00,0.5335139391509467,9.156370704325454,1.0,1.0,0.0,1.0,327.00141344672505,0.0,9.211002127549882,25.53965873226493,11.325000000000001,6.84308260785555,1960.351659466335,6519.4714084817715,10166.235286355966,10166.235286355966,0.0,10166.235286355966,401.5662938110607,0.158,1.0
265,265,2024-01-03 18:15:00,0.5239452038166917,9.207372063657033,1.0,1.0,0.0,1.0,322.4706989093057,0.0,9.261171349504696,25.552891799677056,9.75,5.613909192440804,1965.2911051947328,6535.8983464979865,10219.507152344977,10219.507152344977,0.0,10219.507152344977,74.09142685450108,0.029,1.0
266,266,2024-01-03 18:30:00,0.5185291256995507,9.236239760021395,1.0,1.0,0.0,1.0,210.26786912923197,0.0,9.305041335315908,23.328791174163374,8.174999999999999,4.368312725498264,1762.5697868924385,5861.715307868412,10162.638304186446,10162.638304186446,0.0,10162.638304186446,73.67912770535175,0.029,1.0
267,267,2024-01-03 18:45:00,0.5061340162264379,9.302305693513086,1.0,1.0,0.0,1.0,-13.341039905622594,0.0,9.314639101488753,21.741511643088153,6.6,3.1063226212880717,1298.6939310771347,4319.019963148391,9708.549693648312,9708.549693648314,0.0,9708.549693648312,70.38698527895026,0.029,1.0
268,268,2024-01-03 19:00:00,0.5037917931458953,9.314789742532378,1.0,1.0,0.0,1.0,-78.28479716857227,0.0,9.304570149325622,23.31672514681992,6.699999999999999,3.0478283945654323,1157.69140681169,3850.0929106813987,9436.15501035683,9436.15501035683,0.0,9436.15501035683,448.2173629919494,0.19,1.0
269,269,2024-01-03 19:15:00,0.5054421346596955,9.305993422263823,1.0,1.0,0.0,1.0,-91.7239669609964,0.0,9.290431494262473,25.545277977203707,6.8,2.9874224919677386,1122.1792690178404,3731.991463992955,9372.605347087327,9372.605347087327,0.0,9372.605347087327,67.95138876638312,0.029,1.0
270,270,2024-01-03 19:30:00,0.5081530424392152,9.291544283798983,1.0,1.0,0.0,1.0,-98.10539983356023,0.0,9.276086049207228,25.55577962349466,6.9,2.925074048717939,1104.579806676518,3673.4615614701906,9362.514874337152,9362.514874337152,0.0,9362.514874337152,67.87823283894436,0.029,1.0
271,271,2024-01-03 19:45:00,0.5097157567631662,9.283215016452324,0.9896235090482852,1.0,0.0,1.0,-96.23321320060218,0.0,9.263369365775223,23.32315382732411,7.0,2.8607627074717596,1099.1608177673354,3655.439823846894,9379.235360299275,9379.235360299275,0.0,9379.235360299275,67.99945636216975,0.029,0.9896235090482852
272,272,2024-01-03 20:00:00,0.5132180856951808,9.264547603244687,0.9109353830623821,1.0,0.0,1.0,-138.18395831911985,0.0,9.245913338622715,21.73305411436704,6.675,2.552168115085059,1002.6009932666645,3334.3142686434394,9308.9381675801,9308.9381675801,0.0,9308.9381675801,442.17456296005474,0.19,0.9109353830623821
273,273,2024-01-03 20:15:00,0.5163271319247489,9.247976386841088,0.8117356992651154,1.0,0.0,1.0,-202.62018980265424,0.0,9.216795515967116,23.30566307459982,6.35,2.244500465914345,853.2980863907125,2837.7829305640416,9135.547174349533,9135.547174349535,0.0,9135.547174349533,66.23271701403412,0.029,0.8117356992651154
274,274,2024-01-03 20:30:00,0.5214636580538179,9.22059870257315,0.7051364297240126,1.0,0.0,1.0,-250.08493381721064,0.0,9.17982623554484,25.529485358366415,6.025,1.937742177873435,734.541697571496,2442.839055192113,9009.724326702013,9009.724326702011,0.0,9009.724326702013,65.3205013685896,0.029,0.7051364297240126
275,275,2024-01-03 20:45:00,0.5285251733622482,9.182960825979217,0.5958712955830947,1.0,0.0,1.0,-279.20790262055334,0.0,9.13770697785488,25.538791313430135,5.7,1.631875379030052,661.0482387246398,2198.4244873523066,8918.841319204355,8918.841319204357,0.0,8918.841319204355,64.66159956423158,0.029,0.5958712955830947
276,276,2024-01-03 21:00:00,0.5330885293396295,9.158638138619775,0.6024624133024252,1.0,0.0,1.0,-247.34791991795387,0.0,9.100300406017077,23.302405749754687,5.675000000000001,1.8670121279910066,700.4111250162649,2329.332230610693,8964.562051438521,8964.562051438521,0.0,8964.562051438521,354.1002010318216,0.158,0.6024624133024252
277,277,2024-01-03 21:15:00,0.5434507206440806,9.10340765896705,0.6581400567089298,1.0,0.0,1.0,-201.52905523102004,0.0,9.069246218041679,21.710899634611486,5.65,2.10009345553249,781.2263780134263,2598.0966274167454,9036.465177062406,9036.465177062408,0.0,9036.465177062406,65.51437253370244,0.029,0.6581400567089298
278,278,2024-01-03 21:30:00,0.5492910156025278,9.072278886838527,0.7317715069884387,1.0,0.0,1.0,-172.131436804149,0.0,9.040976340813783,23.282876662471605,5.624999999999999,2.3311379495179394,829.0048652200242,2756.9918336823007,9058.004272232214,9058.004272232214,0.0,9058.004272232214,65.67053097368355,0.029,0.7317715069884387
279,279,2024-01-03 21:45:00,0.5545600773821507,9.044194787553137,0.8116492985568321,1.0,0.0,1.0,-123.7691007542292,0.0,9.019141140067022,25.50734083071665,5.6,2.5601717519781895,918.9628051900773,3056.1617375965498,9132.133083447852,9132.133083447852,0.0,9132.133083447852,66.20796485499693,0.029,0.8116492985568321
280,280,2024-01-03 22:00:00,0.5589752061559968,9.020662151188537,0.8191355296569993,1.0,0.0,1.0,-123.72923173009148,0.0,9.000877153792532,25.518142792304115,5.2749999999999995,2.4479672383678377,913.676765593168,3038.582144746594,9171.254411494197,9171.254411494197,0.0,9171.254411494197,190.30352903850462,0.083,0.8191355296569993
281,281,2024-01-03 22:15:00,0.5609843451689353,9.009953440249575,0.7949430470997113,1.0,0.0,1.0,-129.6575513025129,0.0,8.983364399957157,23.286258230359472,4.949999999999999,2.3297619178742783,888.6770416329344,2955.4414568033662,9173.79509246003,9173.79509246003,0.0,9173.79509246003,66.51001442033522,0.029,0.7949430470997113
282,282,2024-01-03 22:30:00,0.5656719665058448,8.984968418523847,0.757734107816434,1.0,0.0,1.0,-145.18704883589794,0.0,8.96368358197623,21.696776909623924,4.625,2.20570275568031,846.4174677317037,2814.900303152037,9136.804862333718,9136.80486233372,0.0,9136.804862333718,66.24183525191945,0.029,0.757734107816434
283,283,2024-01-03 22:45:00,0.5692584182875097,8.965852630527573,0.7143660644727501,1.0,0.0,1.0,-179.46388590248864,0.0,8.936910145548184,23.26845716185361,4.3,2.075914105983538,761.463141121827,2532.370737252269,9026.083340186136,9026.083340186136,0.0,9026.083340186136,65.43910421634949,0.029,0.7143660644727501
284,284,2024-01-03 23:00:00,0.5740584714726941,8.94026834705054,0.6174220406002083,1.0,0.0,1.0,-230.37267243557667,0.0,8.903168320108879,25.492102882688677,4.1499999999999995,1.709464736090139,637.1674498550494,2119.0050018250686,8913.927403980975,8913.927403980975,0.0,8913.927403980975,184.96399363260525,0.083,0.6174220406002083
285,285,2024-01-03 23:15:00,0.5804784174542886,8.906050034968642,0.49842758870227255,1.0,0.0,1.0,-265.3293930118375,0.0,8.863192310962274,25.50186005874828,4.0,1.3449849406491288,552.0585875938266,1835.9615022360686,8809.48838686612,8809.48838686612,0.0,8809.48838686612,63.86879080477937,0.029,0.49842758870227255
286,286,2024-01-03 23:30:00,0.5847920476646299,8.883058385947523,0.37153013297400406,1.0,0.0,1.0,-324.41807282889465,0.0,8.818084739541225,23.266090690186992,3.8500000000000005,0.982525330824092,397.1397914683735,1320.7536021130586,8719.200082154519,8719.200082154517,0.0,8719.200082154519,63.21420059562026,0.029,0.37153013297400406
287,287,2024-01-03 23:45:00,0.5962148602670776,8.822174794776476,0.24194765348668965,1.0,0.0,1.0,-376.7150952138462,0.0,8.764415723622792,21.673101603546062,3.7,0.6221440412475834,260.92552035294256,867.7506719112457,8578.821012730898,8578.821012730898,0.0,8578.821012730898,62.19645234229901,0.029,0.24194765348668965
288,288,2024-01-04 00:00:00,0.6059792900900747,8.770130383819902,0.3111475647180413,1.0,0.0,1.0,-314.33770413965897,0.0,8.712839192514211,23.240911309167195,3.7250000000000005,1.1919138952677055,366.49603067406247,1218.8427427107965,8578.62925492028,8578.62925492028,0.0,8578.62925492028,62.19506209817204,0.029,0.3111475647180413
289,289,2024-01-04 00:15:00,0.6156139393797995,8.718777703105669,0.4661014829237466,1.0,0.0,1.0,-208.60309544116546,0.0,8.67530135449118,25.46308720242146,3.75,1.7555400683618105,568.562051744048,1890.846482769389,8747.211121479137,8747.211121479135,0.0,8747.211121479137,63.417280630723745,0.029,0.4661014829237466
290,290,2024-01-04 00:30:00,0.6232825190326594,8.677904173555925,0.6523656088353422,1.0,0.0,1.0,-119.69880341708759,0.0,8.65767076509715,25.47382818520382,3.7749999999999995,2.313034655783528,749.8986390436236,2493.911086256437,9007.034890454257,9007.034890454257,0.0,9007.034890454257,65.30100295579336,0.029,0.6523656088353422
291,291,2024-01-04 00:45:00,0.6254348431943197,8.666432285774276,0.8488188840986618,1.0,0.0,1.0,9.343379118814742,0.0,8.655563414539701,23.24380537530925,3.8,2.8644317060010014,1015.8378144687807,3378.3354915447803,9215.536635473081,9215.53663547308,0.0,9215.536635473081,66.81264060717984,0.029,0.8488188840986618
292,292,2024-01-04 01:00:00,0.6275062682803263,8.655391590065861,0.89548825134796,1.0,0.0,1.0,10.192454653203209,0.0,8.659146853072958,21.65739925161161,3.6499999999999995,2.7203385014704566,1019.4002328336912,3390.1828989030128,9296.698873003621,9296.698873003623,0.0,9296.698873003621,67.40106682927626,0.029,0.89548825134796
293,293,2024-01-04 01:15:00,0.6268415534180447,8.658934520281822,0.8796535586484455,1.0,0.0,1.0,-27.695178037343968,0.0,8.655897778599218,23.23112109620076,3.5,2.5762346782143872,938.4074059943788,3120.827951120451,9201.43815887599,9201.438158875992,0.0,9201.43815887599,66.71042665185092,0.029,0.8796535586484455
294,294,2024-01-04 01:30:00,0.6273265769774473,8.656349344710206,0.840920794117095,1.0,0.0,1.0,-50.648638142537216,0.0,8.648552563757638,25.458055322789615,3.3500000000000005,2.4321187986058628,886.5048505846113,2948.217478715089,9141.097266440594,9141.097266440594,0.0,9141.097266440594,66.27295518169431,0.029,0.840920794117095
295,295,2024-01-04 01:45:00,0.6286794214531397,8.649138683654765,0.7937012468637886,1.0,0.0,1.0,-64.87239992022567,0.0,8.639330997569878,25.469798590202213,3.2,2.287992607965598,853.9606098796022,2839.986261238111,9111.053197530237,9111.053197530237,0.0,9111.053197530237,66.05513568209422,0.029,0.7937012468637886
296,296,2024-01-04 02:00:00,0.6296597271032794,8.64391365453952,0.7065014005267626,1.0,0.0,1.0,-108.21405371489472,0.0,8.626777110981262,23.240230051807853,3.2,1.9740418510622602,754.843733138278,2510.3568088423167,9061.273432081765,9061.273432081767,0.0,9061.273432081765,65.6942323825928,0.029,0.7065014005267626
297,297,2024-01-04 02:15:00,0.6326255099252104,8.628106032098628,0.602150387950932,1.0,0.0,1.0,-157.86200561688358,0.0,8.606666831136849,21.651578026326927,3.2,1.6577795027793536,640.8034638736456,2131.097163616861,8951.481025938898,8951.4810259389,0.0,8951.481025938898,64.89823743805701,0.029,0.602150387950932
298,298,2024-01-04 02:30:00,0.6362048056977774,8.609028385630847,0.49080213683088086,1.0,0.0,1.0,-224.24344343181215,0.0,8.574359150807183,23.221869010661372,3.2,1.339195642445462,485.81938715929533,1615.672162173898,8769.158104949542,8769.158104949543,0.0,8769.158104949542,63.57639626088418,0.029,0.49080213683088086
299,299,2024-01-04 02:45:00,0.6419188963308676,8.578572282556475,0.37617230346159486,1.0,0.0,1.0,-275.03981867385494,0.0,8.5337315525538,25.444558415005556,3.2,1.0182808609034446,358.1308861601883,1191.0230807523562,8635.120116787179,8635.120116787179,0.0,8635.120116787179,62.60462084670705,0.029,0.37617230346159486
300,300,2024-01-04 03:00:00,0.6496844371038062,8.537181950236713,0.34870300261908166,1.0,0.0,1.0,-255.51802240187106,0.0,8.495279544016984,25.45442819314351,2.95,1.1095505901916036,387.7889086882365,1289.6557056541326,8644.74515485912,8644.74515485912,0.0,8644.74515485912,62.67440237272862,0.029,0.34870300261908166
301,301,2024-01-04 03:15:00,0.653960925186683,8.51438826875498,0.35682153094494184,1.0,0.0,1.0,-229.22176723713596,0.0,8.460976083339173,23.22022986587975,2.7,1.1912075007384593,417.7923943399671,1389.4372249120095,8684.469604632584,8684.469604632584,0.0,8684.469604632584,62.96240463358624,0.029,0.35682153094494184
302,302,2024-01-04 03:30:00,0.6634429290602337,8.463849188108954,0.37637678659878504,1.0,0.0,1.0,-207.46464134216416,0.0,8.430105776251322,21.629931799529633,2.45,1.2635367479931043,448.22660610483797,1490.6511946008814,8717.25902473594,8717.25902473594,0.0,8717.25902473594,63.20012792933557,0.029,0.37637678659878504
303,303,2024-01-04 03:45:00,0.6691883266137922,8.433226219148487,0.3982575204000181,1.0,0.0,1.0,-205.67954166965873,0.0,8.397850168573243,23.199643980758804,2.2,1.3268181603783702,436.17218518784654,1450.5622380431969,8680.63478112854,8680.63478112854,0.0,8680.63478112854,62.934602163181914,0.029,0.3982575204000181
304,304,2024-01-04 04:00:00,0.6751018958235164,8.401706895260658,0.38072121640663026,1.0,0.0,1.0,-214.5398175149257,0.0,8.36465091755981,25.422876271938616,1.975,1.2041049799579182,400.2760510925174,1331.183748587262,8649.833645527578,8649.833645527578,0.0,8649.833645527578,62.711293930074945,0.029,0.38072121640663026
305,305,2024-01-04 04:15:00,0.6815519236780072,8.367328246796221,0.34579223292545236,1.0,0.0,1.0,-214.25601312398942,0.0,8.332534780668505,25.433144866460125,1.75,1.0792262886779542,391.42318536972203,1301.742089646027,8648.159045015473,8648.159045015473,0.0,8648.159045015473,62.69915307636218,0.029,0.34579223292545236
306,306,2024-01-04 04:30:00,0.6850853855890368,8.348494894810434,0.3037788379091727,1.0,0.0,1.0,-228.21103350354136,0.0,8.3001890699196,23.199899985297414,1.5250000000000001,0.9522078258843176,339.25008946561655,1128.2318903936186,8630.07529811407,8630.07529811407,0.0,8630.07529811407,62.56804591132701,0.029,0.3037788379091727
307,307,2024-01-04 04:45:00,0.6936118960307079,8.303048594156326,0.25856483889297727,1.0,0.0,1.0,-242.09079813686444,0.0,8.265572994755201,21.60944306771044,1.3,0.8230847530000314,293.06093269339107,974.6222635165803,8584.104775216456,8584.104775216456,0.0,8584.104775216456,62.23475962031931,0.029,0.25856483889297727
308,308,2024-01-04 05:00:00,0.6999581753057795,8.269222925620195,0.21904456440372738,1.0,0.0,1.0,-268.2654312954683,0.0,8.224857682643885,23.17819182676511,1.5750000000000002,0.7263413922904479,218.2324765561069,725.7679429297008,8479.635315196761,8479.635315196761,0.0,8479.635315196761,61.47735603517653,0.029,0.21904456440372738
309,309,2024-01-04 05:15:00,0.7073337533032112,8.229911094893884,0.1793434933405168,1.0,0.0,1.0,-280.4861157038889,0.0,8.18159657870524,25.400064158318138,1.85,0.617071055176338,170.02629791911087,565.4503785690208,8422.034681217388,8422.034681217388,0.0,8422.034681217388,61.05975143882607,0.029,0.1793434933405168
310,310,2024-01-04 05:30:00,0.7157382860530861,8.185114935337051,0.13664033677380238,1.0,0.0,1.0,-275.35850261986553,0.0,8.140120826796748,25.409850002317764,2.125,0.4948309711279299,168.58395397524308,560.6536268954956,8425.08865049915,8425.088650499152,0.0,8425.08865049915,61.081892716118844,0.029,0.13664033677380238
311,311,2024-01-04 05:45:00,0.7203129075925124,8.160732202531909,0.08975013857491716,1.0,0.0,1.0,-375.7018108381537,0.0,8.096026500233027,23.13369583681923,2.4,0.35914216492696055,0.0,0.0,8175.653807813742,8175.653807813741,0.0,8175.653807813742,59.27349010664963,0.029,0.08975013857491716
312,312,2024-01-04 06:00:00,0.7315632674522665,8.10076778447942,0.1584353619600854,1.0,0.0,1.0,-462.43266318176524,0.0,8.029227417255587,21.143503791633375,2.5749999999999997,0.7969088527678899,0.0,0.0,7207.353801752373,7207.353801752372,0.0,7207.353801752373,52.25331506270471,0.029,0.1584353619600854
313,313,2024-01-04 06:15:00,0.743667530530217,8.036252062273944,0.2914199707886471,1.0,0.0,1.0,-435.2303959023798,0.0,7.961158126509837,22.668160586976725,2.75,1.2373926510599573,0.0,0.0,7269.006074603128,7269.006074603128,0.0,7269.006074603128,52.70029404087268,0.029,0.2914199707886471
314,314,2024-01-04 06:30:00,0.7556937834793632,7.972152134054994,0.4425602806510728,1.0,0.0,1.0,-325.4643882648203,0.0,7.906164587520201,25.224264355893926,2.9250000000000003,1.6804933358521654,0.0,0.0,7194.541788607703,7194.541788607701,0.0,7194.541788607703,52.16042796740585,0.029,0.4425602806510728
315,315,2024-01-04 06:45:00,0.7674160679800388,7.909672357666393,0.601662618759722,1.0,0.0,1.0,35.49658520832004,0.0,7.909539083047799,25.340624782091542,3.1,2.1261147351226364,696.0087198015625,2314.6913090254207,8911.776058451309,8911.776058451309,0.0,8911.776058451309,64.610376423772,0.029,0.601662618759722
316,316,2024-01-04 07:00:00,0.7677305648856835,7.907996089159307,0.6517440934815453,1.0,0.0,1.0,49.345301049498325,0.0,7.918780433917701,23.153626989350546,3.2750000000000004,2.060785937970582,730.1403488008365,2428.201646985015,8997.696744715286,8997.696744715286,1.26,8996.436744715285,65.22416639918582,0.029,0.6517440934815453
317,317,2024-01-04 07:15:00,0.7658613569528807,7.9179589674411455,0.6544355632307112,1.0,0.0,1.0,40.201601677244994,0.0,7.92741868906999,21.565862857146183,3.45,1.990260373131823,715.311749145936,2378.8867034078694,8996.718934145865,8996.718934145865,0.0,8996.718934145865,65.22621227255753,0.029,0.6544355632307112
318,318,2024-01-04 07:30:00,0.764213110644435,7.926744120265162,0.6382687761449561,1.0,0.0,1.0,9.743699672738204,0.0,7.92965970234714,23.139614762983115,3.6249999999999996,1.9144233979683312,652.5620416615318,2170.2022452599185,8909.781792235011,8909.781792235011,0.0,8909.781792235011,64.59591799370384,0.029,0.6382687761449561
319,319,2024-01-04 07:45:00,0.7637164523523783,7.929391308961824,0.6137889874676632,1.0,0.0,1.0,-4.657635463957832,0.0,7.929022151197063,25.367408458858662,3.8,1.8331465286053508,622.0756068133248,2068.8145991303795,8869.186011990363,8869.186011990363,0.0,8869.186011990363,64.30159858693014,0.029,0.6137889874676632
320,320,2024-01-04 08:00:00,0.7637863330928721,7.929018844614991,0.5531906261205233,1.0,0.0,1.0,-24.43796891374941,0.0,7.926029412395883,25.380018916364573,3.5999999999999996,1.5996736827822093,579.7032659958643,1927.8984205784755,8835.87574195995,8835.87574195995,51.66,8784.21574195995,346.976521807418,0.158,0.5531906261205233
321,321,2024-01-04 08:15:00,0.7640681699632748,7.927516654095745,0.4776251648167955,1.0,0.0,1.0,-65.02361100534598,0.0,7.9199370977438734,23.15263843815386,3.4,1.3670811601503796,490.8881168382117,1632.529055200945,8792.425559316081,8792.425559316081,0.0,8792.425559316081,63.74508530504159,0.029,0.4776251648167955
322,322,2024-01-04 08:30:00,0.7653448068117839,7.920712179693192,0.3965966546070973,1.0,0.0,1.0,-102.53591476807924,0.0,7.907853201787294,21.565396053782248,3.2,1.135362970516453,406.2512419488156,1351.0552271353831,8707.68624870456,8707.68624870456,0.0,8707.68624870456,63.130725303108065,0.029,0.3965966546070973
323,323,2024-01-04 08:45:00,0.7674738675045667,7.90936428620066,0.31363304237952194,1.0,0.0,1.0,-155.62842519504818,0.0,7.885601339789318,23.137724243931796,3.0,0.9045162356507322,284.03462904237153,944.6038082598759,8557.712967842568,8557.712967842568,0.0,8557.712967842568,62.04341901685862,0.029,0.31363304237952194
324,324,2024-01-04 09:00:00,0.7713889012186715,7.888497156504481,0.35603352956202095,1.0,0.0,1.0,-109.42013069392208,0.0,7.866011439039285,25.363889684402224,3.15,1.2591946815896486,370.6792249977395,1232.7546424751272,8581.77743306096,8581.777433060959,126.72,8455.057433060962,333.97476860590797,0.158,0.35603352956202095
325,325,2024-01-04 09:15:00,0.7753574067906794,7.867345021805678,0.4533623330149413,1.0,0.0,1.0,-50.07447823759577,0.0,7.85909100384363,25.376324902277023,3.3,1.6158500024404756,493.1546735396771,1640.0668617672063,8749.26187938945,8749.26187938945,0.0,8749.26187938945,63.43214862557352,0.029,0.4533623330149413
326,326,2024-01-04 09:30:00,0.7762607665064251,7.862530114520754,0.5720357946470856,1.0,0.0,1.0,30.330011942720972,0.0,7.862277192097725,23.148500612687453,3.45,1.9744314290130207,661.9822056404047,2201.5305477238703,8887.766194291562,8887.766194291562,0.0,8887.766194291562,64.43630490861383,0.029,0.5720357946470856
327,327,2024-01-04 09:45:00,0.7763911724489857,7.861835050846906,0.6991439321236916,1.0,0.0,1.0,96.04845873204604,0.0,7.876227109784997,21.56260177918195,3.6,2.3348856024249605,806.6815035436241,2682.751828075293,9041.933687746243,9041.933687746245,0.0,9041.933687746243,65.55401923616026,0.029,0.6991439321236916
328,328,2024-01-04 10:00:00,0.7739780156472903,7.874697176599943,1.0,1.0,0.0,1.0,311.7894771617584,0.0,7.914846022623308,23.141864579620744,5.725,3.895010555981304,1277.4394408203755,4248.334664997078,9390.974438104391,9390.97443810439,316.08,9074.894438104391,358.45833030512347,0.158,1.0
329,329,2024-01-04 10:15:00,0.7675801502089087,7.908797799386517,1.0,1.0,0.0,1.0,580.2338512780331,0.0,7.9944179847016095,25.384265675252024,7.85,5.363995899390802,1881.2779839495327,6256.4989136204695,9877.213055268658,9877.213055268661,0.0,9877.213055268658,71.60979465069776,0.029,1.0
330,330,2024-01-04 10:30:00,0.7527175507784539,7.98801545435084,1.0,1.0,0.0,1.0,570.6734231543201,0.0,8.082664114070145,25.40214892458659,9.975,6.734147175407706,1886.6422414273088,6274.338632879623,10139.288746750897,10139.288746750897,0.0,10139.288746750897,73.50984341394401,0.029,1.0
331,331,2024-01-04 10:45:00,0.7431875804331354,8.038810196291388,1.0,1.0,0.0,1.0,545.2667619254066,0.0,8.172399534598307,23.188676508922196,12.1,7.996852660525658,1896.7331076478815,6307.8974658033785,10140.816256431706,10140.816256431706,0.0,10140.816256431706,73.52091785912988,0.029,1.0
332,332,2024-01-04 11:00:00,0.719439893091346,8.165385369823126,1.0,1.0,0.0,1.0,529.3168958196303,0.0,8.259777976345354,21.608870945230755,12.149999999999999,7.6305184322666,1906.4478976561722,6340.205595517054,10220.450605951059,10220.45060595106,524.94,9695.510605951058,201.18184507348445,0.083,1.0
333,333,2024-01-04 11:15:00,0.7032619433373327,8.251613842012016,1.0,1.0,0.0,1.0,508.76096594555213,0.0,8.33565700317823,23.194722769441377,12.2,7.257701814845833,1900.466380974388,6320.313079397336,10101.1961558977,10101.1961558977,0.0,10101.1961558977,73.23367213025833,0.029,1.0
334,334,2024-01-04 11:30:00,0.6893358086546487,8.325840139870722,1.0,1.0,0.0,1.0,494.12099627149087,0.0,8.409757965372066,25.442940134359354,12.250000000000002,6.878238911233588,1909.0362260604934,6348.813506728416,10112.964707825678,10112.964707825678,0.0,10112.964707825678,73.31899413173618,0.029,1.0
335,335,2024-01-04 11:45:00,0.6746157739919127,8.404297924623105,1.0,1.0,0.0,1.0,486.3251411725648,0.0,8.485068291632263,25.45884305453243,12.3,6.4919731233323645,1914.371971366369,6366.558404077123,10167.606092503169,10167.606092503169,0.0,10167.606092503169,73.71514417064797,0.029,1.0
336,336,2024-01-04 12:00:00,0.6664835223981214,8.447642825618013,1.0,1.0,0.0,1.0,464.20928065718596,0.0,8.56221831774595,23.240039763291687,13.225000000000001,7.0186959841429095,1922.3467579109165,6393.079866496817,10232.751080782356,10232.751080782356,529.14,9703.611080782357,70.3511803356721,0.029,1.0
337,337,2024-01-04 12:15:00,0.6461089757426705,8.556239159291566,1.0,1.0,0.0,1.0,450.786774114663,0.0,8.63740025071239,21.65797622424231,14.15,7.526867772090585,1931.3338398329774,6422.967883452157,10246.19792802152,10246.19792802152,0.0,10246.19792802152,74.28493497815603,0.029,1.0
338,338,2024-01-04 12:30:00,0.6321877627997561,8.6304392242773,1.0,1.0,0.0,1.0,432.6804623565336,0.0,8.70146889732157,23.242194971953964,15.075,8.01584489845138,1924.6980594714712,6400.899506010337,10126.257885139563,10126.257885139563,0.0,10126.257885139563,73.41536966726183,0.029,1.0
339,339,2024-01-04 12:45:00,0.6204298970948484,8.693108648484458,1.0,1.0,0.0,1.0,420.5770262596342,0.0,8.764129538566127,25.49089094430878,16.0,8.484917794462028,1932.529024658186,6426.942666883575,10109.167240892559,10109.167240892557,0.0,10109.167240892559,73.29146249647106,0.029,1.0
340,340,2024-01-04 13:00:00,0.6079784874290581,8.75947466200312,1.0,1.0,0.0,1.0,414.5374484121084,0.0,8.828427108950523,25.505577947166746,16.25,8.441517593472895,1938.3738738562552,6446.380672840156,10192.193973604386,10192.193973604386,351.6,9840.593973604386,204.19232495229102,0.083,1.0
341,341,2024-01-04 13:15:00,0.6010366914285606,8.796474434685772,1.0,1.0,0.0,1.0,395.10029450877266,0.0,8.894841990635765,23.283181260587643,16.5,8.39162196756453,1944.2830228125213,6466.0325182031065,10255.67244628553,10255.67244628553,0.0,10255.67244628553,74.3536252355701,0.029,1.0
342,342,2024-01-04 13:30:00,0.5835374272011705,8.889745513017761,1.0,1.0,0.0,1.0,383.7990357306293,0.0,8.95961734200316,21.69935299296423,16.75,8.335054170901541,1952.5775823023353,6493.6174380712655,10268.264258485253,10268.264258485253,0.0,10268.264258485253,74.4449158740181,0.029,1.0
343,343,2024-01-04 13:45:00,0.5715416767500223,8.953682862922381,1.0,1.0,0.0,1.0,367.7445454609658,0.0,9.013603737893995,23.282395106308712,17.0,8.271629336321983,1945.302884949739,6469.424237240903,10147.588266446963,10147.588266446966,0.0,10147.588266446963,73.57001493174049,0.029,1.0
344,344,2024-01-04 14:00:00,0.56163469946461,9.006487051853629,1.0,1.0,0.0,1.0,357.71579246674304,0.0,9.066485444049947,25.530461044569268,17.025,8.222804197133922,1952.308740812946,6492.723361544219,10157.763931983125,10157.763931983127,238.74,9919.023931983125,205.81974658864985,0.083,1.0
345,345,2024-01-04 14:15:00,0.5511221482490333,9.062518949832652,1.0,1.0,0.0,1.0,352.9100444157523,0.0,9.121326565595359,25.544028063681495,17.05,8.173743961780241,1958.0167401927047,6511.70625095402,10212.219316584293,10212.219316584293,0.0,10212.219316584293,74.03859004523612,0.029,1.0
346,346,2024-01-04 14:30:00,0.5452020121700524,9.09407327513362,1.0,1.0,0.0,1.0,336.04182099235857,0.0,9.178563043469595,23.318900974402204,17.075000000000003,8.124450410303798,1962.737855963311,6527.407096837447,10274.832174341404,10274.832174341404,0.0,10274.832174341404,74.49253326397518,0.029,1.0
347,347,2024-01-04 14:45:00,0.5301649049791404,9.174221056461182,1.0,1.0,0.0,1.0,326.5685277899772,0.0,9.234445336595677,21.733733718234202,17.1,8.074912014931543,1970.4741100779995,6553.135280485471,10286.782612276971,10286.782612276973,0.0,10286.782612276971,74.57917393900804,0.029,1.0
348,348,2024-01-04 15:00:00,0.5198146188828197,9.229388081354571,1.0,1.0,0.0,1.0,312.28989053062776,0.0,9.27981882183419,23.31576030467468,17.325000000000003,8.298807719417063,1962.7033249650083,6527.2922583312775,10165.560512324804,10165.560512324804,124.08,10041.480512324804,208.3607206307397,0.083,1.0
349,349,2024-01-04 15:15:00,0.5114888626063999,9.273764362307888,1.0,1.0,0.0,1.0,304.00904865409996,0.0,9.32434600665161,25.561969893786227,17.55,8.523737038118135,1968.9543161138815,6548.080956049341,10175.029044508628,10175.02904450863,0.0,10175.029044508628,73.76896057268756,0.029,1.0
350,350,2024-01-04 15:30:00,0.5026326874862836,9.320967775698108,1.0,1.0,0.0,1.0,300.36230373626233,0.0,9.371122125925552,25.57504317550489,17.775,8.749719852000672,1974.769821101648,6567.421373015115,10229.336567994671,10229.336567994673,0.0,10229.336567994671,74.16269011796138,0.029,1.0
351,351,2024-01-04 15:45:00,0.497584101480322,9.347876739109884,1.0,1.0,0.0,1.0,285.6633976984917,0.0,9.420525036058386,23.348518442508297,18.0,8.97675346400839,1978.431616319342,6579.599274418771,10291.145671325912,10291.145671325914,0.0,10291.145671325912,74.61080611711287,0.029,1.0
352,352,2024-01-04 16:00:00,0.48464788377751866,9.416826779465826,1.0,1.0,0.0,1.0,277.771002890135,0.0,9.46882148222756,21.762386921430124,18.0,9.408319183760742,1985.7380682875885,6603.898080438806,10285.892142872177,10285.892142872177,42.12,10243.772142872176,212.55827196459768,0.083,1.0
353,353,2024-01-04 16:15:00,0.47570125005210717,9.464512337222269,0.9307644218040265,1.0,0.0,1.0,265.01179744757803,0.0,9.506851563616905,23.34324220805935,18.0,9.833805901306361,1977.556532108738,6576.689038154017,10089.235766671783,10089.235766671783,0.0,10089.235766671783,73.14695930837044,0.029,0.9307644218040265
354,354,2024-01-04 16:30:00,0.4687236616389643,9.50170288346432,0.6908528131548335,1.0,0.0,1.0,258.1370913593605,0.0,9.54424494403929,25.586568634925726,18.0,10.253345766955222,1982.98326241869,6594.736521077007,10066.057655769615,10066.057655769615,0.0,10066.057655769615,72.97891800432971,0.029,0.6908528131548335
355,355,2024-01-04 16:45:00,0.4612815653632902,9.541369256613663,0.4348583256741153,1.0,0.0,1.0,255.73612776821784,0.0,9.584170517708039,25.59944628119566,18.0,10.667071609830508,1989.4382311682161,6616.203579806988,10109.368335468736,10109.368335468736,0.0,10109.368335468736,73.29292043214835,0.029,0.4348583256741153
356,356,2024-01-04 17:00:00,0.4569738255564197,9.564329509784283,1.0,1.0,0.0,1.0,242.6094789936626,0.0,9.626879314869475,23.372297580002773,17.175,9.934733535935615,1991.614936307991,6623.442570247774,10304.961414754627,10304.961414754627,0.0,10304.961414754627,407.0459758828078,0.158,1.0
357,357,2024-01-04 17:15:00,0.44582902547302716,9.623731294228765,-0.10457849506580431,1.0,1.0,1.0,422.0545024837771,-1214.8097954033024,9.506651880212678,21.77201662337533,16.35,9.207380303567025,2316.0855230827037,7702.522797081624,10686.667148047738,10686.667148047738,0.0,10686.667148047738,77.4783368233461,0.029,-0.10457849506580431
358,358,2024-01-04 17:30:00,0.4655318504364498,9.518715237173723,0.5816415414093358,1.0,1.0,1.0,435.2486285532899,-1164.6461622269571,9.387739332473092,23.333342298961377,15.524999999999999,8.484819738398453,2285.12516622686,7599.559045479517,10534.526285857903,10534.526285857903,0.0,10534.526285857903,76.3753155724698,0.029,0.5816415414093358
359,359,2024-01-04 17:45:00,0.4875073713820323,9.401585710533768,1.0,1.0,0.0,1.0,282.14723428901976,0.0,9.427640698695965,25.56677027492793,14.7,7.766849288644738,1974.6257530789903,6566.9422511442735,10164.633714424031,10164.633714424031,0.0,10164.633714424031,73.69359442957423,0.029,1.0
360,360,2024-01-04 18:00:00,0.48330592859669813,9.423979400579599,1.0,1.0,0.0,1.0,278.7085136117247,0.0,9.471092677422467,25.580019263175828,14.274999999999999,7.501325362217762,1980.1823724477924,6585.421701465234,10234.787796353317,10234.787796353317,0.0,10234.787796353317,404.27411795595606,0.158,1.0
