step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
361,361,2024-01-04 18:15:00,0.47851796953040726,9.44949922240293,1.0,1.0,0.0,1.0,265.16356331248505,0.0,9.517300239676995,23.355661699237753,13.85,7.23329699540071,1983.9692843377215,6598.015698911362,10296.702430634743,10296.702430634745,0.0,10296.702430634743,74.65109262210188,0.029,1.0
362,362,2024-01-04 18:30:00,0.466442030907578,9.513863975262609,0.6145707958211557,1.0,0.0,1.0,257.9683695168192,0.0,9.562511648906717,21.7710727464031,13.425,6.9627787105031596,1991.2149134521512,6622.112228541585,10308.088801011096,10308.088801011098,0.0,10308.088801011096,74.73364380733045,0.029,0.6145707958211557
363,363,2024-01-04 18:45:00,0.4580663897364452,9.558506142704747,0.3259880428625513,1.0,0.0,1.0,245.72617526256326,0.0,9.597548489945261,23.350440811777467,13.0,6.689801922238614,1982.6520425852343,6593.634995121851,10186.153507787405,10186.153507787409,0.0,10186.153507787405,73.8496129314587,0.029,0.3259880428625513
364,364,2024-01-04 19:00:00,0.45163801996217934,9.592769353601584,1.0,1.0,0.0,1.0,239.30123960532174,0.0,9.632019233427926,25.588646202085904,12.5,6.330695673507222,1987.4769206584974,6609.680919584512,10194.303926088043,10194.303926088041,0.0,10194.303926088043,484.22943648918204,0.19,1.0
365,365,2024-01-04 19:15:00,0.44477486997278554,9.629349943045053,-0.13866276605042224,1.0,1.0,1.0,415.30420201323653,-1236.3114076386553,9.50675764258901,25.59522203089519,12.0,5.969814289843944,2326.7197780574425,7737.888758552634,10619.00039150179,10619.00039150179,0.0,10619.00039150179,76.98775283838798,0.029,-0.13866276605042224
366,366,2024-01-04 19:30:00,0.4562436478210128,9.568221357114002,0.2614690401698974,1.0,1.0,1.0,437.48534910286145,-1165.740832877647,9.39486706604833,23.343885401777953,11.5,5.607151543934316,2291.081457091549,7619.367669001439,10638.652914780385,10638.652914780385,0.0,10638.652914780385,77.1302336321578,0.029,0.2614690401698974
367,367,2024-01-04 19:45:00,0.4870360791820885,9.404097697959468,1.0,1.0,0.0,1.0,282.6883493238764,0.0,9.443227343229468,21.75518375731179,11.0,5.242703859467473,1983.2105530222573,6595.492413309005,10290.297059387813,10290.297059387814,0.0,10290.297059387813,74.60465368056164,0.029,1.0
368,368,2024-01-04 20:00:00,0.48051729496967954,9.438842817811608,1.0,1.0,0.0,1.0,269.6790770966615,0.0,9.481988825484034,23.335117833765086,11.05,5.38747362599053,1974.8632363810696,6567.732040869203,10178.068491199345,10178.068491199349,0.0,10178.068491199345,483.4582533319689,0.19,1.0
369,369,2024-01-04 20:15:00,0.4734051142719229,9.476750740930651,0.8558068556431044,1.0,0.0,1.0,262.41700358458166,0.0,9.520060917212449,25.571360386500483,11.1,5.532268408021656,1979.8374829359948,6584.274714749666,10186.398937256732,10186.398937256732,0.0,10186.398937256732,73.85139229511131,0.029,0.8558068556431044
370,370,2024-01-04 20:30:00,0.4658276977698389,9.517138370886759,0.5947660665948798,1.0,0.0,1.0,259.15573143825856,0.0,9.560511102752653,25.585120689290346,11.149999999999999,5.677075976336006,1984.6400615472292,6600.246478688923,10239.229970546325,10239.229970546327,0.0,10239.229970546325,74.23441728646085,0.029,0.5947660665948798
371,371,2024-01-04 20:45:00,0.4614616531113533,9.540409388916487,0.44519417180603627,1.0,0.0,1.0,246.8591007969707,0.0,9.603864089476758,23.362365677435506,11.2,5.821904499022973,1988.9879299428367,6614.706029125257,10301.705657517223,10301.705657517221,0.0,10301.705657517223,74.68736601699987,0.029,0.44519417180603627
372,372,2024-01-04 21:00:00,0.4501572654371194,9.600661775220154,1.0,1.0,0.0,1.0,240.32915388627518,0.0,9.64632590893837,21.779470191678513,10.95,5.645473005751026,1996.2714266213466,6638.928493559135,10313.14144799598,10313.141447995982,0.0,10313.14144799598,407.36908719584125,0.158,1.0
373,373,2024-01-04 21:15:00,0.4422906406096255,9.642590885550696,-0.22363891594927696,1.0,1.0,1.0,381.33430206667236,-1218.4741642671981,9.511494679339037,23.346320186170466,10.7,5.468375060300923,2234.881637469748,7432.465938683365,10505.341153913847,10505.34115391385,0.0,10505.341153913847,76.1637233658754,0.029,-0.22363891594927696
374,374,2024-01-04 21:30:00,0.46390266610215325,9.527398789675523,0.5284652108252708,1.0,1.0,1.0,394.1573257500041,-1162.888204261217,9.387799723218269,25.5574721845436,10.45,5.290619598500652,2196.7612378529006,7305.690288925919,10474.316931964919,10474.31693196492,0.0,10474.316931964919,75.93879775674566,0.029,0.5284652108252708
375,375,2024-01-04 21:45:00,0.48826675554521354,9.397538192944012,1.0,1.0,0.0,1.0,281.51592767957175,0.0,9.431683026150322,25.568212505351877,10.2,5.112206309095764,1966.2279869857748,6539.014100766018,10220.666933203109,10220.666933203109,0.0,10220.666933203109,74.09983526572255,0.029,1.0
376,376,2024-01-04 22:00:00,0.4859521154954913,9.409875224409031,1.0,1.0,0.0,1.0,259.576140571256,0.0,9.474976796252278,23.345339346949316,10.0,5.048508314894319,1951.0546882317967,6488.552803722078,10239.358254994508,10239.358254994508,0.0,10239.358254994508,212.46668379113603,0.083,1.0
377,377,2024-01-04 22:15:00,0.47436926326189544,9.471611826814097,1.0,1.0,0.0,1.0,236.91373635575937,0.0,9.514381773564113,21.76256855449374,9.8,4.982766421709542,1923.0075185547466,6395.277334540114,10208.924377650957,10208.924377650963,0.0,10208.924377650957,74.01470173796945,0.029,1.0
378,378,2024-01-04 22:30:00,0.4670358783199093,9.510698768554883,1.0,1.0,0.0,1.0,198.75794142898724,0.0,9.545667752600021,23.342572756394695,9.600000000000001,4.915018174349763,1858.3832562013292,6180.358736301457,10112.734697787919,10112.734697787917,0.0,10112.734697787919,73.31732655896242,0.029,1.0
379,379,2024-01-04 22:45:00,0.4612030450099399,9.54178777009702,1.0,1.0,0.0,1.0,186.77993872879182,0.0,9.574445069146936,25.574734737370143,9.4,4.84527812245343,1848.5193642192273,6147.554743485611,10092.30639820983,10092.30639820983,0.0,10092.30639820983,73.16922138702127,0.029,1.0
380,380,2024-01-04 23:00:00,0.4554689069843646,9.572350725773337,1.0,1.0,0.0,1.0,175.64313426852857,0.0,9.602082354451724,25.58820847825585,9.600000000000001,4.892652561009758,1833.122876750936,6096.3511957160745,10091.424994110203,10091.424994110204,0.0,10091.424994110203,209.39706862778672,0.083,1.0
381,381,2024-01-04 23:15:00,0.4524675403913629,9.588348009714036,1.0,1.0,0.0,1.0,195.66676496748335,0.0,9.633503138307905,23.364389974519835,9.8,4.937561343802171,1896.5648171034672,6307.337787958167,10159.118084253525,10159.118084253525,0.0,10159.118084253525,73.65360611083806,0.029,1.0
382,382,2024-01-04 23:30:00,0.44447379103042156,9.630954693807853,1.0,1.0,0.0,1.0,198.09312089422613,0.0,9.66586022861242,21.781057265056845,10.0,4.979977937434091,1917.6074739099095,6377.318599179273,10190.153222470792,10190.153222470792,0.0,10190.153222470792,73.87861086291325,0.029,1.0
383,383,2024-01-04 23:45:00,0.43850423354636,9.662772435197901,1.0,1.0,0.0,1.0,180.705556780276,0.0,9.693513388984362,23.360081441666022,10.2,5.0198550683832615,1894.6902501693105,6301.103607742844,10138.095268453226,10138.095268453226,0.0,10138.095268453226,73.50119069628589,0.029,1.0
384,384,2024-01-05 00:00:00,0.4333997067824292,9.689979562849652,1.0,1.0,0.0,1.0,164.8070483261933,0.0,9.718809589723787,25.59192010988686,9.774999999999999,4.894656410867898,1874.786706700677,6234.911105012719,10118.027244534318,10118.027244534318,0.0,10118.027244534318,73.35569752287381,0.029,1.0
385,385,2024-01-05 00:15:00,0.42833844143320127,9.716956107161037,1.0,1.0,0.0,1.0,132.65168501319812,0.0,9.739847268621778,25.605141052488076,9.35,4.759911597605777,1813.4196100138306,6030.824746149768,10071.906119437226,10071.906119437226,0.0,10071.906119437226,73.0213193659199,0.029,1.0
386,386,2024-01-05 00:30:00,0.42600514115185556,9.72939259766061,1.0,1.0,0.0,1.0,116.5491206158019,0.0,9.760667986230084,23.379977360119156,8.925,4.615887290242216,1794.4680233746685,5967.79813220387,10080.666333282239,10080.666333282239,0.0,10080.666333282239,73.08483091629624,0.029,1.0
387,387,2024-01-05 00:45:00,0.42042582976774295,9.75913032733793,1.0,1.0,0.0,1.0,86.9093179459737,0.0,9.777270938181859,21.79498179683549,8.5,4.462860759738468,1740.5485560124505,5788.4800878463375,10034.428241890582,10034.428241890582,0.0,10034.428241890582,72.74960475370672,0.029,1.0
388,388,2024-01-05 01:00:00,0.41728195624598186,9.775887173208917,1.0,1.0,0.0,1.0,47.05308178335216,0.0,9.7855190412592,23.37139524738808,8.3,4.361006833337881,1661.0862098806635,5524.215005020282,9924.405668400153,9924.405668400153,0.0,9924.405668400153,71.95194109590112,0.029,1.0
389,389,2024-01-05 01:15:00,0.415657635452415,9.784544803038628,1.0,1.0,0.0,1.0,30.43510938355013,0.0,9.790355671331444,25.599740603040086,8.1,4.257809513426045,1628.8363014483748,5416.962637856883,9879.42492543897,9879.42492543897,0.0,9879.42492543897,71.62583070943253,0.029,1.0
390,390,2024-01-05 01:30:00,0.41465102951735255,9.789910012672511,1.0,1.0,0.0,1.0,9.547336444614661,0.0,9.792504415954978,25.612066781788577,7.9,4.153274078392154,1585.6839848539844,5273.452521756863,9844.255856859567,9844.255856859569,0.0,9844.255856859567,71.37085496223186,0.029,1.0
391,391,2024-01-05 01:45:00,0.41436461581658424,9.791436597697606,1.0,1.0,0.0,1.0,3.9551677761927855,0.0,9.795549268607507,23.384335768019405,7.7,4.047416617495607,1575.9366219334959,5241.0360654739525,9859.044219395759,9859.044219395759,0.0,9859.044219395759,71.47807059061925,0.029,1.0
392,392,2024-01-05 02:00:00,0.41361167142437555,9.795449791308078,1.0,1.0,0.0,1.0,16.615329715184906,0.0,9.79949598073691,21.797850911473876,8.05,4.150454249787482,1604.4293765756197,5335.79340063941,9875.13199051405,9875.13199051405,0.0,9875.13199051405,71.59470693122687,0.029,1.0
393,393,2024-01-05 02:15:00,0.412910045842731,9.799189455658244,1.0,1.0,0.0,1.0,14.383804934608929,0.0,9.801195855446641,23.37297670685906,8.4,4.246224482300301,1600.5680839455806,5322.952037825876,9844.020231228993,9844.020231228993,0.0,9844.020231228993,71.3691466764102,0.029,1.0
394,394,2024-01-05 02:30:00,0.41259901176990116,9.800847267266427,1.0,1.0,0.0,1.0,33.873755467717935,0.0,9.804959772451323,25.60112133154171,8.75,4.3345358949541914,1643.360856108267,5465.26642986728,9872.147653517137,9872.147653517137,0.0,9872.147653517137,71.57307048799925,0.029,1.0
395,395,2024-01-05 02:45:00,0.41191927971778747,9.804470239104193,1.0,1.0,0.0,1.0,38.27130357947427,0.0,9.811514828369424,25.613765296036664,9.1,4.415177221926118,1654.5036550281081,5502.323637750146,9913.094412753508,9913.094412753508,0.0,9913.094412753508,71.86993449246293,0.029,1.0
396,396,2024-01-05 03:00:00,0.41120876275572066,9.808257294512009,1.0,1.0,0.0,1.0,25.995278137869594,0.0,9.818306150072587,23.386894147801364,8.6,4.187797349078965,1633.53786705654,5432.5984664642265,9920.92407281006,9920.92407281006,0.0,9920.92407281006,71.92669952787294,0.029,1.0
397,397,2024-01-05 03:15:00,0.40939488975781946,9.817925237590822,1.0,1.0,0.0,1.0,-12.728050248989273,0.0,9.819964039338807,21.80038577366071,8.1,3.951067249338726,1553.2118595772442,5165.461135980711,9854.901401113553,9854.901401113553,0.0,9854.901401113553,71.44803515807327,0.029,1.0
398,398,2024-01-05 03:30:00,0.40898550763323716,9.820107244314846,1.0,1.0,0.0,1.0,-71.86927639952943,0.0,9.810695082183052,23.37432730106766,7.6,3.705243870333011,1424.7817016508895,4738.345552639097,9701.504153309956,9701.504153309956,0.0,9701.504153309956,70.33590511149718,0.029,1.0
399,399,2024-01-05 03:45:00,0.4105069051681473,9.811998195453775,1.0,1.0,0.0,1.0,-112.08845564343875,0.0,9.794626174521708,25.600135850714338,7.1,3.4505754093712153,1332.1770960713895,4430.373727556633,9600.4295327936,9600.4295327936,0.0,9600.4295327936,69.6031141127536,0.029,1.0
400,400,2024-01-05 04:00:00,0.4135082746976035,9.796000895861773,1.0,1.0,0.0,1.0,-78.40273972035462,0.0,9.783281381944995,25.61150044207588,6.999999999999999,3.800912724692084,1399.4762840634564,4654.188230331998,9658.058412412553,9658.058412412553,0.0,9658.058412412553,70.020923489991,0.029,1.0
401,401,2024-01-05 04:15:00,0.4148369278449637,9.788919174586344,1.0,1.0,0.0,1.0,5.848969322376909,0.0,9.7826919800641,23.38225897604054,6.9,4.141952265473038,1573.4644052672086,5232.814302917422,9803.230994926236,9803.230994926236,0.0,9803.230994926236,71.07342471321522,0.029,1.0
402,402,2024-01-05 04:30:00,0.4160284660400715,9.782568276006419,1.0,1.0,0.0,1.0,66.55531799676432,0.0,9.792282985262805,21.796196568409037,6.800000000000001,4.473964602436896,1705.431663477349,5671.69309418029,9947.18608715692,9947.18608715692,0.0,9947.18608715692,72.11709913188768,0.029,1.0
403,403,2024-01-05 04:45:00,0.41440690984429207,9.791211170529923,1.0,1.0,0.0,1.0,103.85744254344031,0.0,9.806172468095252,23.372145612558025,6.7,4.797210078064085,1790.3230270714323,5954.013266230095,10010.304088755025,10010.304088755025,0.0,10010.304088755025,72.57470464347394,0.029,1.0
404,404,2024-01-05 05:00:00,0.41198675632412834,9.804110588792396,1.0,1.0,0.0,1.0,97.72420921992932,0.0,9.820957839327681,25.601771455230516,7.0,4.6755840383763125,1785.2160024732648,5937.029017159584,10028.588403806114,10028.588403806114,0.0,10028.588403806114,72.70726592759434,0.029,1.0
405,405,2024-01-05 05:15:00,0.4090707637888387,9.81965282900549,1.0,1.0,0.0,1.0,71.04652129234034,0.0,9.832540720846055,25.614837113019618,7.300000000000001,4.538992027662468,1732.6994853249896,5762.37671415675,9991.304804780772,9991.304804780772,0.0,9991.304804780772,72.4369598346606,0.029,1.0
406,406,2024-01-05 05:30:00,0.40773271857686155,9.826784609985328,1.0,1.0,0.0,1.0,56.55165631919354,0.0,9.844070616523574,23.389174797379855,7.6000000000000005,4.386830312787653,1710.4980068487328,5688.542051149714,9997.619993333952,9997.619993333952,0.0,9997.619993333952,72.48274495167115,0.029,1.0
407,407,2024-01-05 05:45:00,0.4046342400857209,9.843299500343107,1.0,1.0,0.0,1.0,26.65067181058023,0.0,9.851404134398377,21.803577434245323,7.9,4.218443537945475,1651.4585780542964,5492.19673415531,9947.010476382866,9947.010476382868,0.0,9947.010476382866,72.11582595377578,0.029,1.0
408,408,2024-01-05 06:00:00,0.4031999960816654,9.850944020884723,1.0,1.0,0.0,1.0,39.77799813547393,0.0,9.856364291219741,23.378500700208658,7.700000000000001,4.4741175781038445,1681.356788985473,5591.628145039839,9915.53782588142,9915.53782588142,0.0,9915.53782588142,71.8876492376403,0.029,1.0
409,409,2024-01-05 06:15:00,0.4023396466465708,9.855529683373778,0.3646179707384104,1.0,0.0,1.0,84.86655470963268,0.0,9.866851910314667,25.60732356959259,7.5,4.717164352365433,1781.2611239624423,5923.876419129114,9993.577656003696,9993.577656003696,0.0,9993.577656003696,72.4534380060268,0.029,0.3646179707384104
410,410,2024-01-05 06:30:00,0.4004294090358585,9.865711249838874,0.3762691794726747,1.0,0.0,1.0,106.8393972953921,0.0,9.883924766101424,25.620556799647357,7.299999999999999,4.9480263031355145,1832.3313335130044,6093.718788676576,10090.99712661713,10090.99712661713,0.0,10090.99712661713,73.1597291679742,0.029,0.3762691794726747
411,411,2024-01-05 06:45:00,0.3986040499766238,9.875440413624595,0.3217791566092316,1.0,0.0,1.0,169.0215272473692,0.0,9.90945503604178,23.396470233241306,7.1,5.167142156736824,1978.9863879826346,6581.444258699833,10218.401616274641,10218.401616274643,0.0,10218.401616274641,74.08341171799115,0.029,0.3217791566092316
412,412,2024-01-05 07:00:00,0.3926364834082395,9.907247543434083,0.11527333293196655,1.0,0.0,1.0,120.43654632212855,0.0,9.93205713861144,21.81265803939246,6.824999999999999,4.814222325373862,1888.3331536823687,6279.962039296467,10193.033739796045,10193.033739796045,0.0,10193.033739796045,73.89949461352133,0.029,0.11527333293196655
413,413,2024-01-05 07:15:00,0.3883376926412924,9.930160098221911,-0.7697838555632809,1.0,1.0,1.0,164.35917310638013,-1322.048173445384,9.747733667628479,23.372866640833216,6.55,4.463185543470326,1900.3047409784515,6319.775519043362,10193.274751265437,10193.274751265437,0.0,10193.274751265437,73.90124194667442,0.029,-0.7697838555632809
414,414,2024-01-05 07:30:00,0.41843165918355807,9.769759256551636,-0.8097433862704032,0.0,1.0,1.0,0.0,-1403.973980569988,9.529058744570646,25.228539484210444,6.275,4.114033911205875,2150.304881168378,7151.192044856062,10435.140762501087,10435.140762501087,0.0,10435.140762501087,75.65477052813289,0.029,-0.8097433862704032
415,415,2024-01-05 07:45:00,0.4602413588368343,9.546913557399673,0.489202075123952,1.0,1.0,1.0,131.9818023635213,-1166.5463705435563,9.367106564885457,25.513967135650937,6.0,3.7667784192476828,1650.0847773627856,5487.627934324929,9982.003200327566,9982.003200327566,0.0,9982.003200327566,72.36952320237486,0.029,0.489202075123952
416,416,2024-01-05 08:00:00,0.48663371496273455,9.406242299248625,1.0,1.0,0.0,1.0,93.37255090224886,0.0,9.38478460647107,23.334873690185113,6.5,4.024019017976276,1557.4147072372286,5179.438396142764,9849.015661744597,9849.015661744597,15.84,9833.175661744597,388.4104386389116,0.158,1.0
417,417,2024-01-05 08:15:00,0.4909392714656713,9.383293683087972,1.0,1.0,0.0,1.0,121.6220857851942,0.0,9.404251114252764,21.747884072038005,7.0,4.271370323330776,1626.3447552851483,5408.676591883636,9885.272870308045,9885.272870308047,0.0,9885.272870308045,71.66822830973332,0.029,1.0
418,418,2024-01-05 08:30:00,0.4873669258903561,9.402334285004402,1.0,1.0,0.0,1.0,139.53250523060754,0.0,9.424421053502071,23.325355286941114,7.5,4.50854729701734,1673.6865580496885,5566.119532316797,9902.936701569339,9902.93670156934,0.0,9902.936701569339,71.7962910863777,0.029,1.0
419,419,2024-01-05 08:45:00,0.48373834502685326,9.421674621006872,1.0,1.0,0.0,1.0,183.30879297300623,0.0,9.450263498049774,25.557967290631883,8.0,4.735234921909863,1779.0138746141718,5916.4028223369105,9990.64350088533,9990.64350088533,0.0,9990.64350088533,72.43216538141864,0.029,1.0
420,420,2024-01-05 09:00:00,0.4787604273904889,9.448206922008694,1.0,1.0,0.0,1.0,173.75389668359654,0.0,9.477614335391543,25.57211455122055,7.75,4.7289963852399435,1766.851527323954,5875.954938899411,10024.99744527164,10024.99744527164,89.88,9935.11744527164,392.4371390882298,0.158,1.0
421,421,2024-01-05 09:15:00,0.47579318189361663,9.464022340507023,0.9388290726702275,1.0,0.0,1.0,184.83373101737592,0.0,9.507756475307001,23.349051264979273,7.5,4.716880220812224,1810.852622700897,6022.28780824284,10078.752394226576,10078.752394226576,0.0,10078.752394226576,73.07095485814268,0.029,0.9388290726702275
422,422,2024-01-05 09:30:00,0.4680401310886549,9.50534610129747,0.6709633586255459,1.0,0.0,1.0,177.44259215938325,0.0,9.537358750967401,21.765444066004225,7.25,4.69902949875306,1809.9678614598056,6019.345389423861,10088.557054125198,10088.5570541252,0.0,10088.557054125198,73.14203864240768,0.029,0.6709633586255459
423,423,2024-01-05 09:45:00,0.46255402818732383,9.534587029761564,0.481781996469801,1.0,0.0,1.0,150.09587044546578,0.0,9.560979439673252,23.344204625310063,7.0,4.6755840383763125,1764.2265911246395,5867.225282453395,10018.246177447256,10018.246177447256,0.0,10018.246177447256,72.6322847864926,0.029,0.481781996469801
424,424,2024-01-05 10:00:00,0.45815548870096956,9.558031245223832,1.0,1.0,0.0,1.0,228.87624899408155,0.0,9.59222435255323,25.57956899738232,7.75,5.190450749446834,1945.6832114970753,6470.689075638274,10134.49468601823,10134.494686018232,141.3,9993.19468601823,394.7311900977201,0.158,1.0
425,425,2024-01-05 10:15:00,0.4522196726743856,9.589669144645525,1.0,1.0,0.0,1.0,244.38485991735314,0.0,9.630406875358883,25.594028723054883,8.5,5.693646754711399,1989.1812517051935,6615.348952396822,10243.862346459018,10243.86234645902,0.0,10243.862346459018,74.26800201182789,0.029,1.0
426,426,2024-01-05 10:30:00,0.4481365710076442,9.611432076529256,1.0,1.0,0.0,1.0,232.8387522596499,0.0,9.671576815691427,23.371754769163513,9.25,6.184832216834677,1993.5363892410498,6629.832677552926,10306.397944420234,10306.397944420234,0.0,10306.397944420234,74.7213850970467,0.029,1.0
427,427,2024-01-05 10:45:00,0.43741956949795097,9.668553694575921,1.0,1.0,0.0,1.0,226.7537049878111,0.0,9.711929492990654,21.788100212495294,10.0,6.663666109769797,2000.7120015468079,6653.696354786466,10317.806005851247,10317.80600585125,0.0,10317.806005851247,74.80409354242154,0.029,1.0
428,428,2024-01-05 11:00:00,0.42994321891240656,9.708402643196873,1.0,1.0,0.0,1.0,215.5133344401251,0.0,9.742269984349345,23.367151501323054,10.05,6.614303782288184,1991.950177171649,6624.557468799278,10195.727954916943,10195.727954916943,203.88,9991.847954916944,207.3308450645266,0.083,1.0
429,429,2024-01-05 11:15:00,0.4243771469850707,9.738069806569573,0.9232753344832133,1.0,0.0,1.0,210.16925328399046,0.0,9.77220227280309,25.606535016675824,10.1,6.564290292992996,1996.641376307748,6640.158822001191,10203.739592772114,10203.739592772115,0.0,10203.739592772114,73.97711204759783,0.029,0.9232753344832133
430,430,2024-01-05 11:30:00,0.41841422283425306,9.769852192293431,0.7169691666155186,1.0,0.0,1.0,208.11231322930524,0.0,9.804815828701226,25.619894823061287,10.149999999999999,6.513605682130816,2001.7130262271014,6657.025426767426,10256.706360101125,10256.706360101125,0.0,10256.706360101125,74.36112111073317,0.029,0.7169691666155186
431,431,2024-01-05 11:45:00,0.4148952105361596,9.78860852784227,0.5955188185897916,1.0,0.0,1.0,197.79808323250114,0.0,9.840542160696199,23.394664825790723,10.2,6.462249898387165,2004.7643658333604,6667.17315777503,10318.16896764837,10318.16896764837,0.0,10318.16896764837,74.80672501545068,0.029,0.5955188185897916
432,432,2024-01-05 12:00:00,0.4056347217248099,9.837966933206763,0.2748040713370837,1.0,0.0,1.0,192.673541471778,0.0,9.875604613366658,21.807952162960245,10.649999999999999,6.753865018785646,2011.3442319245823,6689.055583127753,10328.949115817375,10328.949115817379,246.78,10082.169115817374,73.09572608967596,0.029,0.2748040713370837
433,433,2024-01-05 12:15:00,0.3991368821763427,9.872600418000093,-0.7688507776235151,1.0,1.0,1.0,382.34048591930866,-1310.902708949155,9.725591911373899,23.373200251391133,11.1,7.041482387239976,2345.1271127319715,7799.105373203095,10604.495503612081,10604.495503612085,0.0,10604.495503612081,76.8825924011876,0.029,-0.7688507776235151
434,434,2024-01-05 12:30:00,0.42340648432240935,9.743243438561558,-0.7688187939443837,0.0,1.0,1.0,0.0,-1393.8386672608622,9.508498906123979,25.24047606628775,11.55,7.3250393017674345,2487.058951420887,8271.123013414408,10762.441006955754,10762.441006955754,0.0,10762.441006955754,78.02769730042922,0.029,-0.7688187939443837
435,435,2024-01-05 12:45:00,0.4641230464584163,9.526224162376641,0.5343041577139003,1.0,1.0,1.0,424.85574774599655,-1170.9166782374045,9.387670648116945,25.5251962579976,12.0,7.60447363124936,2270.438469621856,7550.716023800726,10541.127367964351,10541.127367964351,0.0,10541.127367964351,76.42317341774155,0.029,0.5343041577139003
436,436,2024-01-05 13:00:00,0.4848320729892151,9.415845050967484,1.0,1.0,0.0,1.0,283.18098558790547,0.0,9.436367625714071,23.34756808771176,12.25,7.633297375081959,1980.8014682683736,6587.480606295854,10288.987845919368,10288.987845919368,174.06,10114.927845919368,209.8847528028269,0.083,1.0
437,437,2024-01-05 13:15:00,0.48180700421873923,9.43196866751412,1.0,1.0,0.0,1.0,274.2579962111625,0.0,9.484146125181965,21.760003269144605,12.5,7.6573834620419445,1986.0604552464106,6604.970231218673,10303.452623060639,10303.452623060643,0.0,10303.452623060639,74.70003151718963,0.029,1.0
438,438,2024-01-05 13:30:00,0.47281597380818124,9.479890859602394,0.8343690415740266,1.0,0.0,1.0,261.5979335767507,0.0,9.521646140136072,23.34023706157701,12.75,7.6766289206191445,1977.8272509815458,6577.589358227961,10181.186823143125,10181.186823143129,0.0,10181.186823143125,73.81360446778767,0.029,0.8343690415740266
439,439,2024-01-05 13:45:00,0.46593566751720267,9.51656289213331,0.5973788666516272,1.0,0.0,1.0,254.82435866762225,0.0,9.558525778663203,25.581813836011726,13.0,7.69091991891192,1983.1943466924822,6595.4385164976375,10189.841753124412,10189.841753124412,0.0,10189.841753124412,73.87635271015199,0.029,0.5973788666516272
440,440,2024-01-05 14:00:00,0.45859542147310073,9.555686403548373,1.0,1.0,0.0,1.0,252.0256824460394,0.0,9.597881532619187,25.594853920159075,12.775,7.641878933116462,1988.6515969979375,6613.587498678226,10243.446728485196,10243.446728485198,292.98,9950.466728485197,206.47218461606784,0.083,1.0
441,441,2024-01-05 14:15:00,0.454348274561615,9.578323696586592,0.19165561880073942,1.0,0.0,1.0,239.60960716779587,0.0,9.640114887079134,23.36997579630801,12.55,7.589859686299843,1991.9605601597204,6624.591999131394,10305.013749338346,10305.01374933835,0.0,10305.013749338346,74.71134968270302,0.029,0.19165561880073942
442,442,2024-01-05 14:30:00,0.44333860787381624,9.63700522003256,-0.1886907405982165,1.0,1.0,1.0,419.9910664888526,-1220.0237967093678,9.518720443568876,21.77074704447483,12.325,7.534913784957447,2317.8522365839885,7708.39829299226,10687.978003357037,10687.978003357042,0.0,10687.978003357037,77.48784052433852,0.029,-0.1886907405982165
443,443,2024-01-05 14:45:00,0.46324669031198684,9.53089514063711,0.5041491894749763,1.0,1.0,1.0,433.36155711903103,-1169.4144926416168,9.398750224697771,23.33161233405524,12.1,7.477082851125073,2286.740788571614,7604.932062934148,10536.141766592393,10536.141766592396,0.0,10536.141766592393,76.38702780779485,0.029,0.5041491894749763
444,444,2024-01-05 15:00:00,0.48541768188656576,9.412723755544604,1.0,1.0,0.0,1.0,279.8427874785912,0.0,9.438295016189404,25.564967152388984,12.575,7.9544627577072635,1975.1358948986606,6568.638811550438,10165.180094518875,10165.180094518875,120.48,10044.700094518876,208.4275269612667,0.083,1.0
445,445,2024-01-05 15:15:00,0.48130146764033127,9.434663177477034,1.0,1.0,0.0,1.0,276.56427187711415,0.0,9.48141770210848,25.578417321154067,13.05,8.434259402704232,1980.9314411758228,6587.912852546113,10235.598582425038,10235.598582425038,0.0,10235.598582425038,74.20808972258153,0.029,1.0
446,446,2024-01-05 15:30:00,0.4765501146037159,9.459987889162194,0.9643084496575811,1.0,0.0,1.0,263.1032553031711,0.0,9.527302686789845,23.35521486138101,13.525,8.916489634066421,1984.6640763546152,6600.326343875037,10280.651564688818,10280.65156468882,0.0,10280.651564688818,74.53472384399393,0.029,0.9643084496575811
447,447,2024-01-05 15:45:00,0.46456045789525313,9.5238927594183,0.5500475261691715,1.0,0.0,1.0,256.01437819931044,0.0,9.572209512676297,21.770942612955253,14.0,9.401183504570067,1991.9822512701367,6624.664136481594,10288.915146110014,10288.915146110014,0.0,10288.915146110014,74.5946348092976,0.029,0.5500475261691715
448,448,2024-01-05 16:00:00,0.4562412806586071,9.568233974089624,1.0,1.0,0.0,1.0,243.87271497343886,0.0,9.606957840537051,23.350072198886117,14.0,9.401183504570067,1983.4887589174225,6596.417632705454,10180.374873951894,10180.374873951894,16.74,10163.634873951894,210.8954236345018,0.083,1.0
449,449,2024-01-05 16:15:00,0.4498659982913689,9.602214229107004,0.036590616656783016,1.0,0.0,1.0,237.55335699091478,0.0,9.641153454673917,25.589302811655248,14.0,9.401183504570067,1988.389402186721,6612.715526771083,10184.042069223104,10184.042069223104,0.0,10184.042069223104,73.8343050018675,0.029,0.036590616656783016
450,450,2024-01-05 16:30:00,0.4430575387834177,9.638503318284384,-0.197796453250621,1.0,1.0,1.0,414.55737112228564,-1240.0727448851123,9.515199462300654,25.59602574564787,14.0,9.401183504570067,2329.5500726226587,7747.3013679721735,10622.07641426371,10622.076414263709,0.0,10622.07641426371,77.01005400341191,0.029,-0.197796453250621
451,451,2024-01-05 16:45:00,0.45459607392973383,9.577002925954519,0.2046598872481334,1.0,1.0,1.0,436.3303971726331,-1169.5000716609436,9.403584421569665,23.344892515384622,14.0,9.401183504570067,2293.053842499174,7625.927160615826,10654.127734378706,10654.127734378706,0.0,10654.127734378706,77.24242607424563,0.029,0.2046598872481334
452,452,2024-01-05 17:00:00,0.4853887921945463,9.412877737603068,1.0,1.0,0.0,1.0,281.116237391991,0.0,9.451704663412224,21.75580519760236,13.65,9.132131888974186,1984.166317636755,6598.670965507721,10291.588512700633,10291.588512700639,0.0,10291.588512700633,406.517746251675,0.158,1.0
453,453,2024-01-05 17:15:00,0.47892228044706064,9.447344245217167,1.0,1.0,0.0,1.0,268.14426005410877,0.0,9.490230063687372,23.334932964727575,13.3,8.862241336014073,1975.7816174589175,6570.786267976981,10179.276283533585,10179.276283533589,0.0,10179.276283533585,73.7997530556185,0.029,1.0
454,454,2024-01-05 17:30:00,0.47185339683493155,9.485021394869815,0.8021534391995926,1.0,0.0,1.0,260.99715495594666,0.0,9.528076486975182,25.57356170695173,12.95,8.591503089302536,1980.8773957434566,6587.733115584445,10187.60678242253,10187.606782422528,0.0,10187.60678242253,73.86014917256335,0.029,0.8021534391995926
455,455,2024-01-05 17:45:00,0.4643209203390668,9.525169494592774,0.5425740695021404,1.0,0.0,1.0,258.16821624861393,0.0,9.568375051998336,25.586957313817834,12.6,8.319920853173794,1986.5425961447538,6606.573669962139,10241.338703765592,10241.338703765594,0.0,10241.338703765592,74.24970560230055,0.029,0.5425740695021404
456,456,2024-01-05 18:00:00,0.4599721039407256,9.548348685995933,1.0,1.0,0.0,1.0,245.45953240489087,0.0,9.611515752026877,23.363634066323268,12.7,8.352686664895177,1989.8891228039518,6617.7030939953265,10302.882573624805,10302.882573624805,0.0,10302.882573624805,406.96386165817984,0.158,1.0
457,457,2024-01-05 18:15:00,0.448718325319718,9.608331326045903,-0.002460174061016005,1.0,0.0,1.0,238.95364330284625,0.0,9.653766671895518,21.780137818214023,12.8,8.384951604337905,1997.1190304817974,6641.747339406126,10314.229542145527,10314.229542145527,0.0,10314.229542145527,74.77816418055508,0.029,-0.002460174061016005
458,458,2024-01-05 18:30:00,0.4408906671706974,9.650052743980183,-0.27227684509141303,0.0,1.0,1.0,0.0,-1369.417113738386,9.441712599389167,22.992091665365045,12.9,8.4167165216156,2470.7160703902373,8216.772078419132,10753.149049035725,10753.149049035725,0.0,10753.149049035725,77.96033060550901,0.029,-0.27227684509141303
459,459,2024-01-05 18:45:00,0.4734553958430108,9.476482740156753,0.8599836719861049,1.0,1.0,1.0,446.5140333901361,-1135.0363578424804,9.324869091293342,25.542967289128402,13.0,8.44797824216658,2274.0995663428457,7562.891602238871,10501.588890102246,10501.588890102246,0.0,10501.588890102246,76.13651945324129,0.029,0.8599836719861049
460,460,2024-01-05 19:00:00,0.5004984632041439,9.332343191121913,1.0,1.0,0.0,1.0,294.59353705834616,0.0,9.370759481672122,25.561570241441903,12.75,8.237205584665245,1962.6848697155347,6527.230882368092,10217.238800184032,10217.238800184034,0.0,10217.238800184032,485.3188430087415,0.19,1.0
461,461,2024-01-05 19:15:00,0.4975695576497682,9.347954257726736,1.0,1.0,0.0,1.0,285.27185622452794,0.0,9.420091639171423,23.33899573356,12.5,8.026365476731016,1977.3940782752734,6576.148771249681,10289.909565938791,10289.909565938788,0.0,10289.909565938791,74.60184435305624,0.029,1.0
462,462,2024-01-05 19:30:00,0.48472825213454057,9.416398416122899,1.0,1.0,0.0,1.0,277.5277344275675,0.0,9.468338782898321,21.756624765628512,12.25,7.8154554958055344,1984.9868052893742,6601.3996319520475,10301.640025110111,10301.640025110113,0.0,10301.640025110111,74.68689018204832,0.029,1.0
463,463,2024-01-05 19:45:00,0.47579110901254085,9.464033388963157,0.9413563451658237,1.0,0.0,1.0,264.6981997558995,0.0,9.506322235522138,23.33601736371463,12.0,7.60447363124936,1976.635228775377,6573.6250926055845,10179.992743253215,10179.992743253211,0.0,10179.992743253215,73.80494738858582,0.029,0.9413563451658237
464,464,2024-01-05 20:00:00,0.46882183917208475,9.501179597212788,1.0,1.0,0.0,1.0,257.61326019459705,0.0,9.543644419219573,25.572781806456998,11.875,7.474716242272754,1981.5842677023518,6590.083934379238,10188.309448136197,10188.309448136197,0.0,10188.309448136197,483.94469878646936,0.19,1.0
465,465,2024-01-05 20:15:00,0.46139315043083645,9.540774508203642,0.4381152098402557,1.0,0.0,1.0,254.72233783046363,0.0,9.583413891819252,25.58655505060742,11.75,7.345188765356017,1986.9672568180126,6607.98594877663,10241.715568387895,10241.7155683879,0.0,10241.715568387895,74.25243787081224,0.029,0.4381152098402557
466,466,2024-01-05 20:30:00,0.4571012273366388,9.563650458295715,0.2910075232083978,1.0,0.0,1.0,242.3332371778676,0.0,9.626065776994606,23.363987962230354,11.625,7.215881781350222,1990.6285062650852,6620.162035130446,10303.5510422871,10303.5510422871,0.0,10303.5510422871,74.70074505658147,0.029,0.2910075232083978
467,467,2024-01-05 20:45:00,0.4459809920510516,9.622921312367895,-0.09311634572864225,1.0,1.0,1.0,421.90793828269017,-1214.4678088561482,9.505856633848673,21.76740297212723,11.5,7.086803273088694,2315.3777021409805,7700.168822288577,10685.852614539812,10685.852614539814,0.0,10685.852614539812,77.47243145541364,0.029,-0.09311634572864225
468,468,2024-01-05 21:00:00,0.4656816102917244,9.517917017145109,1.0,1.0,1.0,1.0,435.10915304342586,-1164.3161490989603,9.386972699422088,23.328004398927426,11.375,7.205630686439834,2284.4462293080996,7597.3011292487,10533.725902404763,10533.725902404763,0.0,10533.725902404763,416.0821731449882,0.158,1.0
469,469,2024-01-05 21:15:00,0.4876518833521126,9.40081546173324,1.0,1.0,0.0,1.0,281.9282381869706,0.0,9.42684731944751,25.556827519171957,11.25,7.3207723214500975,1973.7693629968107,6564.094185273889,10163.835656780986,10163.835656780984,0.0,10163.835656780986,73.68780851166215,0.029,1.0
470,470,2024-01-05 21:30:00,0.4834542491559208,9.423188851998942,1.0,1.0,0.0,1.0,278.47224540583204,0.0,9.47026264602138,25.571002837476495,11.125,7.432313165358496,1979.2790239504466,6582.417467672841,10233.866862642537,10233.866862642539,0.0,10233.866862642537,74.1955347541584,0.029,1.0
471,471,2024-01-05 21:45:00,0.4786702804352815,9.44868740527995,1.0,1.0,0.0,1.0,265.12708349373867,0.0,9.51645727291045,23.34984573776057,11.0,7.540309638554345,1983.4704800562708,6596.356843350605,10296.111683198083,10296.111683198085,0.0,10296.111683198083,74.64680970318611,0.029,1.0
472,472,2024-01-05 22:00:00,0.4666000950476818,9.513021493395856,1.0,1.0,0.0,1.0,258.0276239089954,0.0,9.561671304984493,21.767440797438486,10.75,7.535241480924527,1990.917970621529,6621.12469638895,10307.734905081583,10307.734905081586,0.0,10307.734905081583,213.88549928044284,0.083,1.0
473,473,2024-01-05 22:15:00,0.45822422059027146,9.557664904253853,1.0,1.0,0.0,1.0,245.82032421259768,0.0,9.596720640872881,23.346708255349114,10.5,7.524549963785103,1982.434236269281,6592.910644445998,10185.95942148893,10185.95942148893,0.0,10185.95942148893,73.84820580579475,0.029,1.0
474,474,2024-01-05 22:30:00,0.45179367368371803,9.591939719265783,1.0,1.0,0.0,1.0,239.29275775338002,0.0,9.631193528966719,25.581919018244122,10.25,7.508366509534486,1987.0454341396626,6608.245940299492,10193.995739250107,10193.995739250106,0.0,10193.995739250107,73.90646910956328,0.029,1.0
475,475,2024-01-05 22:45:00,0.44492976539335033,9.628524350453443,1.0,1.0,0.0,1.0,236.7853239941727,0.0,9.668209168053739,25.595602478878718,10.0,7.48682422646407,1992.439671985382,6626.185364196167,10247.304533669878,10247.304533669878,0.0,10247.304533669878,74.29295786910662,0.029,1.0
476,476,2024-01-05 23:00:00,0.4409354123665666,9.6498142520862,1.0,1.0,0.0,1.0,225.15655043675378,0.0,9.708188713137407,23.37295199400702,9.85,7.239770360375077,1995.7825189346067,6637.30255074949,10308.89177598529,10308.89177598529,0.0,10308.89177598529,213.90950435169478,0.083,1.0
477,477,2024-01-05 23:15:00,0.43053212110192296,9.70526379452675,1.0,1.0,0.0,1.0,219.30978300554952,0.0,9.74738280564968,21.79003036107166,9.7,6.993762195183837,2002.886097770389,6660.9266688479665,10320.091059669998,10320.091059669998,0.0,10320.091059669998,74.82066018260748,0.029,1.0
478,478,2024-01-05 23:30:00,0.4232701463106991,9.743970120163974,1.0,1.0,0.0,1.0,208.30522431549,0.0,9.776602483942735,23.368835579922862,9.55,6.748806786667376,1994.070008828632,6631.607317132231,10197.93340811956,10197.933408119561,0.0,10197.93340811956,73.93501720886681,0.029,1.0
479,479,2024-01-05 23:45:00,0.41790985854715657,9.772540453943655,1.0,1.0,0.0,1.0,202.9588377163176,0.0,9.805420687346682,25.602594615909975,9.4,6.504918679288087,1998.168239849004,6645.236657477189,10205.46818988993,10205.468189889933,0.0,10205.46818988993,73.989644376702,0.029,1.0
480,480,2024-01-06 00:00:00,0.4121670465795633,9.803149641730927,1.0,1.0,0.0,1.0,201.05590496865378,0.0,9.836950436460297,25.616077544544407,9.3,6.635192694383417,2003.2508114963632,6662.139584243675,10258.285038530234,10258.285038530234,0.0,10258.285038530234,74.3725665293442,0.029,1.0
481,481,2024-01-06 00:15:00,0.408765153223061,9.821281733321085,1.0,1.0,0.0,1.0,191.0893188493733,0.0,9.87162936830001,23.392657792762403,9.2,6.762521844091948,2006.280669033446,6672.215873102053,10319.719418770746,10319.719418770743,0.0,10319.719418770746,74.81796578608791,0.029,1.0
482,482,2024-01-06 00:30:00,0.399786131501191,9.869139919098652,1.0,1.0,0.0,1.0,186.31954248592706,0.0,9.905692438945929,21.809298223154176,9.1,6.88694921894491,2013.111113526721,6694.93163808539,10330.640726694022,10330.640726694024,0.0,10330.640726694022,74.89714526853166,0.029,1.0
483,483,2024-01-06 00:45:00,0.39347360131915393,9.90278570496891,1.0,1.0,0.0,1.0,176.36359432503875,0.0,9.929947253712974,23.387802423798114,9.0,7.008530034025559,2004.0632901320391,6664.841615386768,10208.247607131736,10208.247607131736,0.0,10208.247607131736,74.00979515170509,0.029,1.0
484,484,2024-01-06 01:00:00,0.38902488003200814,9.926497389429397,1.0,1.0,0.0,1.0,172.0105681498059,0.0,9.953949878659605,25.62018375965909,9.0,6.90125328240757,2007.6988953982734,6676.9324178054485,10215.384866138456,10215.384866138456,0.0,10215.384866138456,74.06154027950382,0.029,1.0
485,485,2024-01-06 01:15:00,0.3842367741885737,9.952017993574902,1.0,1.0,0.0,1.0,170.77322812268193,0.0,9.98082944412978,25.63340707713998,9.0,6.793617667758709,2012.8385984872136,6694.025344564086,10268.07831581955,10268.07831581955,0.0,10268.07831581955,74.44356778969174,0.029,1.0
486,486,2024-01-06 01:30:00,0.3813374016123683,9.967471649406077,1.0,1.0,0.0,1.0,162.05794931523684,0.0,10.010991646153267,23.409438558828885,9.0,6.685612427484775,2015.261488394786,6702.083062883164,10329.028958193143,10329.028958193145,0.0,10329.028958193143,74.88545994690028,0.029,1.0
487,487,2024-01-06 01:45:00,0.373569730438505,10.008873336762768,0.9387403626351832,1.0,0.0,1.0,158.19904119436006,0.0,10.040680847068188,21.82573378467598,9.0,6.57724029722128,2021.8439269480223,6723.974043380813,10339.655351392286,10339.655351392286,0.0,10339.655351392286,74.96250129759407,0.029,0.9387403626351832
488,488,2024-01-06 02:00:00,0.36806652433872,10.038205425274622,0.7478046092743662,1.0,0.0,1.0,149.12440976065767,0.0,10.06070128290172,23.40407393677743,8.9,6.488547074208929,2012.571323182758,6693.136476642263,10216.9986399743,10216.9986399743,0.0,10216.9986399743,74.07324013981368,0.029,0.7478046092743662
489,489,2024-01-06 02:15:00,0.36439521359263927,10.057773511551233,0.6204533379804333,1.0,0.0,1.0,145.7250294878134,0.0,10.08008741558224,25.634186263212854,8.8,6.399835914191581,2015.6432518335625,6703.352679899012,10216.66491080633,10216.66491080633,0.0,10216.66491080633,74.0708206033459,0.029,0.6204533379804333
490,490,2024-01-06 02:30:00,0.3605684911908964,10.078169941952522,0.48770155645685614,1.0,0.0,1.0,144.88898868344754,0.0,10.102991851179672,25.647590510008136,8.7,6.31111146270799,2020.6174534961244,6719.895204482548,10275.981959603718,10275.981959603718,0.0,10275.981959603718,74.50086920712695,0.029,0.48770155645685614
491,491,2024-01-06 02:45:00,0.358046998637808,10.091609497260484,0.4002480589303456,1.0,0.0,1.0,137.39853780802082,0.0,10.129316144840944,23.42363438461916,8.6,6.222368269077129,2022.858417157268,6727.347897189859,10336.856924239111,10336.856924239111,0.0,10336.856924239111,74.94221270073356,0.029,0.4002480589303456
492,492,2024-01-06 03:00:00,0.35131086156457925,10.127513107860793,0.166486523836744,1.0,0.0,1.0,134.30906478042309,0.0,10.15529009027042,21.839609376337783,8.45,6.083536427808357,2029.2220530812158,6748.511213608027,10347.265211393933,10347.265211393935,0.0,10347.265211393933,75.01767278260601,0.029,0.166486523836744
493,493,2024-01-06 03:15:00,0.34649509899871217,10.153181122336864,-0.0006148643387928638,1.0,0.0,1.0,125.99143788893251,0.0,10.171713690163488,23.417984301819185,8.3,5.944686095301334,2019.7767334637058,6717.099251936267,10224.393758117601,10224.393758117601,0.0,10224.393758117601,74.12685474635262,0.029,-0.0006148643387928638
494,494,2024-01-06 03:30:00,0.34348417560241845,10.16922934403911,-0.10506543579574867,0.0,1.0,1.0,0.0,-1597.9695875499112,9.922640120123233,25.23041191999093,8.15,5.8058191310236325,2541.5243580595725,8472.46315888255,10829.3346678873,10829.334667887299,0.0,10829.3346678873,78.51267634218293,0.029,-0.10506543579574867
495,495,2024-01-06 03:45:00,0.38593353032132593,9.942974283387333,1.0,1.0,1.0,1.0,363.5749244505714,-1336.3970003421982,9.765571940267161,25.556610511154908,8.0,5.666941672989878,2335.3232100287746,7766.500884586787,10604.6000400494,10604.6000400494,0.0,10604.6000400494,76.88335029035815,0.029,1.0
496,496,2024-01-06 04:00:00,0.4123130978742242,9.802371188330385,1.0,1.0,0.0,1.0,206.49406435706175,0.0,9.8024210060499,23.384670412168607,8.25,5.789048043477405,2003.6189778969456,6663.363982075855,10313.502719287713,10313.502719287715,0.0,10313.502719287713,74.77289471483593,0.029,1.0
497,497,2024-01-06 04:15:00,0.4129084436724168,9.799197995226018,1.0,1.0,0.0,1.0,200.1622498461514,0.0,9.838663548769935,21.799613407388662,8.5,5.908630112108886,2008.5199188586028,6679.6628661663135,10326.382507571294,10326.3825075713,0.0,10326.382507571294,74.86627317989189,0.029,1.0
498,498,2024-01-06 04:30:00,0.40608920879301613,9.835544517133224,1.0,1.0,0.0,1.0,189.8284312376688,0.0,9.865008209248753,23.37879407219071,8.75,6.025643096353301,1999.7025608736571,6650.33929403903,10203.649502685004,10203.649502685006,0.0,10203.649502685004,73.97645889446629,0.029,1.0
499,499,2024-01-06 04:45:00,0.4012569821118027,9.861300285344091,1.0,1.0,0.0,1.0,185.1018360531344,0.0,9.890524264851305,25.60854865923053,9.0,6.140052337184615,2003.1959192064637,6661.957030918195,10203.800051628245,10203.800051628245,0.0,10203.800051628245,73.97755037430478,0.029,1.0
500,500,2024-01-06 05:00:00,0.39622825715176513,9.888103389381092,1.0,1.0,0.0,1.0,183.4052892459653,0.0,9.919343523923557,25.622474112397793,8.725,5.941388762162976,2008.1042645437658,6678.2805394759425,10263.199695141002,10263.199695141002,0.0,10263.199695141002,74.40819778977227,0.029,1.0
501,501,2024-01-06 05:15:00,0.39305407155269506,9.905021798624135,1.0,1.0,0.0,1.0,174.36110767249602,0.0,9.951416125699208,23.40025915440574,8.45,5.7414900746143305,2011.1980913061059,6688.569568499115,10324.715593808867,10324.715593808865,0.0,10324.715593808867,74.85418805511429,0.029,1.0
502,502,2024-01-06 05:30:00,0.3847766354406077,9.949140533101561,1.0,1.0,0.0,1.0,170.13045684449918,0.0,9.982959840828089,21.817378597007504,8.175,5.540369119868616,2017.916197281395,6710.911733290595,10335.52232462241,10335.52232462241,0.0,10335.52232462241,74.93253685351247,0.029,1.0
503,503,2024-01-06 05:45:00,0.37893031599013244,9.980301415772594,1.0,1.0,0.0,1.0,160.65652066553886,0.0,10.00477351039531,23.39550193004477,7.9,5.3380272691484265,2008.6843212184517,6680.209613215165,10212.936968843213,10212.936968843213,0.0,10212.936968843213,74.0437930241133,0.029,1.0
504,504,2024-01-06 06:00:00,0.37492969856482355,10.00162470664949,0.9869233778096952,1.0,0.0,1.0,156.87399232302275,0.0,10.025895725258613,25.624929478573815,7.925000000000001,5.315659086773746,2011.8601908863313,6690.771489395299,10212.706809458383,10212.706809458385,0.0,10212.706809458383,74.04212436857328,0.029,0.9869233778096952
505,505,2024-01-06 06:15:00,0.37076252885324124,10.023835721212224,-0.7695794368077671,1.0,1.0,1.0,242.93300761920207,-1393.8759740909993,9.8499766800447,25.630788185076483,7.95,5.293024537958165,2148.903956006501,7146.533038144599,10445.272072259368,10445.27207225937,0.0,10445.272072259368,75.72822252388042,0.029,-0.7695794368077671
506,506,2024-01-06 06:30:00,0.38718628341219624,9.936297109412994,-0.3625106252863641,0.0,1.0,1.0,0.0,-1449.4763490403864,9.623979322206454,23.010049774243377,7.975,5.270136975849743,2506.280263997285,8335.046645263927,10823.202291766058,10823.202291766062,0.0,10823.202291766058,78.46821661530393,0.029,-0.3625106252863641
507,507,2024-01-06 06:45:00,0.4428154971896577,9.639793399979125,1.0,1.0,1.0,1.0,379.3424302314159,-1210.3977826018877,9.492639798768007,21.76291851555015,8.0,5.246985183637235,2221.1958843979687,7386.951719117627,10560.444788776602,10560.444788776602,0.0,10560.444788776602,76.56322471863037,0.029,1.0
508,508,2024-01-06 07:00:00,0.46746045005053166,9.508435801230666,1.0,1.0,0.0,1.0,259.6623458170893,0.0,9.529072155236555,23.334639324761785,8.0,5.352482852732601,1977.4986244137776,6576.496456603762,10170.270281769925,10170.270281769925,55.26,10115.010281769924,73.33382454283196,0.029,1.0
509,509,2024-01-06 07:15:00,0.46453545409166,9.524026029691452,0.5493037424043457,1.0,0.0,1.0,252.68220905834315,0.0,9.565624827893558,25.56837829665674,8.0,5.457636591353381,1982.260809753308,6592.333886083844,10188.877647166213,10188.877647166213,0.0,10188.877647166213,73.86936294195505,0.029,0.5493037424043457
510,510,2024-01-06 07:30:00,0.45725910662673364,9.56280896167951,0.29847314112768353,1.0,0.0,1.0,249.6013801898809,0.0,9.604607891577349,25.58269472359609,8.0,5.5624572497375055,1987.0193496881855,6608.159192172037,10241.674038234558,10241.67403823456,0.0,10241.674038234558,74.25213677720055,0.029,0.29847314112768353
511,511,2024-01-06 07:45:00,0.45305154522442975,9.58523526395379,0.1541227771504673,1.0,0.0,1.0,237.90183149285804,0.0,9.646111915124456,23.36196746029456,8.0,5.666941672989878,1991.3868343039271,6622.6839795701635,10298.596440375186,10298.596440375184,0.0,10298.596440375186,74.6648241927201,0.029,0.1541227771504673
512,512,2024-01-06 08:00:00,0.4422093616165642,9.643024102583713,1.0,1.0,0.0,1.0,231.74608123038172,0.0,9.685961897291909,21.779431180851624,7.65,5.372254948381842,1998.1563106737876,6645.196985045779,10319.31267440791,10319.312674407913,213.3,10106.012674407912,399.1875006391125,0.158,1.0
513,513,2024-01-06 08:15:00,0.4348295468881802,9.682358515086,-0.4820703333979317,1.0,1.0,1.0,311.7356200260666,-1230.9222424727554,9.539148338229435,23.346146986189456,7.3,5.0767565802717405,2103.272108763271,6994.776835637834,10388.561921468943,10388.561921468945,0.0,10388.561921468943,75.31707393064984,0.029,-0.4820703333979317
514,514,2024-01-06 08:30:00,0.4584204835172874,9.556618822852858,0.3700873371588902,1.0,1.0,1.0,304.45247581738204,-1169.4606028379314,9.402115430272408,25.553647858956616,6.949999999999999,4.7804371650834625,2016.045627644225,6704.690846742911,10322.26504873566,10322.26504873566,0.0,10322.26504873566,74.83642160333355,0.029,0.3700873371588902
515,515,2024-01-06 08:45:00,0.4853506615457627,9.413080973961085,1.0,1.0,0.0,1.0,186.16881309823984,0.0,9.431372098161471,25.564154282844836,6.6,4.483313776571144,1769.302296947297,5884.105375792204,10027.450540669272,10027.450540669273,0.0,10027.450540669272,72.69901641985223,0.029,1.0
516,516,2024-01-06 09:00:00,0.48464671653415403,9.416833000872959,1.0,1.0,0.0,1.0,167.1608209441234,0.0,9.459981321754224,23.34026054020261,6.699999999999999,4.5321900256795935,1749.872805203664,5819.489409931042,10034.289308466792,10034.289308466792,393.24,9641.049308466792,380.8214476844383,0.158,1.0
517,517,2024-01-06 09:15:00,0.4769612483060098,9.457796546528968,1.0,1.0,0.0,1.0,165.64396315713873,0.0,9.487504327131463,21.75682906043928,6.8,4.580530772077832,1760.2727103767763,5854.076002647516,10035.511218994492,10035.511218994492,0.0,10035.511218994492,72.75745633771007,0.029,1.0
518,518,2024-01-06 09:30:00,0.47187368537485097,9.484913256952044,1.0,1.0,0.0,1.0,149.9626854960864,0.0,9.510633935557026,23.335336527776352,6.9,4.628328567463586,1738.7190193447889,5782.395663177942,9986.287778460664,9986.287778460664,0.0,9986.287778460664,72.40058639383982,0.029,1.0
