step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
519,519,2024-01-06 09:45:00,0.46760072741345043,9.507688122886309,1.0,1.0,0.0,1.0,160.4856633794326,0.0,9.534463926578784,25.568329773330245,7.0,4.6755840383763125,1773.3539284704596,5897.579741855766,10006.11247209823,10006.11247209823,0.0,10006.11247209823,72.54431542271217,0.029,1.0
520,520,2024-01-06 10:00:00,0.462916062465525,9.532657387058752,1.0,1.0,0.0,1.0,122.40119860600056,0.0,9.553934624436215,25.581672562375953,6.75,4.44847946013774,1699.0998931840115,5650.635752150276,9957.384795837277,9957.384795837277,692.16,9265.224795837277,365.9763794355725,0.158,1.0
521,521,2024-01-06 10:15:00,0.4607394626650834,9.544258663995105,1.0,1.0,0.0,1.0,89.77353978817523,0.0,9.571350595666095,23.355708704896106,6.5,4.221312118344686,1643.481539566295,5465.667782527805,9939.7996704239,9939.7996704239,0.0,9939.7996704239,72.06354761057328,0.029,1.0
522,522,2024-01-06 10:30:00,0.4558809737587056,9.570154409866099,1.0,1.0,0.0,1.0,47.67176736276397,0.0,9.58246177677881,21.769277288320655,6.25,3.9940804572030104,1560.741460337128,5190.502059956928,9862.697050731294,9862.697050731296,0.0,9862.697050731294,71.50455361780189,0.029,1.0
523,523,2024-01-06 10:45:00,0.45371883690743364,9.581678599283379,1.0,1.0,0.0,1.0,-11.054976552880028,0.0,9.582547941715658,23.344538362323487,6.0,3.7667784192476828,1437.7620385010239,4781.513794703355,9712.658827425585,9712.658827425585,0.0,9712.658827425585,70.41677649883549,0.029,1.0
524,524,2024-01-06 11:00:00,0.4535299361190448,9.582685440485491,1.0,1.0,0.0,1.0,-56.30591693217086,0.0,9.575306846931193,25.571709752015455,5.9,3.48799867592374,1339.2332659689687,4453.840179444751,9608.961232795882,9608.961232795882,1061.88,8547.081232795881,177.35193558051455,0.083,1.0
525,525,2024-01-06 11:15:00,0.45479017832387514,9.575968349533746,1.0,1.0,0.0,1.0,-94.60283630036646,0.0,9.561486014931823,25.582478492198106,5.8,3.210492859024636,1254.868987625849,4173.272915964638,9513.20183006462,9513.20183006462,0.0,9513.20183006462,68.97071326796849,0.029,1.0
526,526,2024-01-06 11:30:00,0.45621871007601356,9.568354275294848,1.0,1.0,0.0,1.0,-135.2102670386614,0.0,9.544649833378964,23.351281433599983,5.699999999999999,2.9342903133823177,1158.4117278571994,3852.488456622582,9465.56479680454,9465.56479680454,0.0,9465.56479680454,68.62534477683292,0.029,1.0
527,527,2024-01-06 11:45:00,0.46035142760593917,9.546326890860344,0.96073878866854,1.0,0.0,1.0,-178.63550557825408,0.0,9.52099458699129,21.761863426943947,5.6,2.659426701892692,1055.703332833105,3510.9148203123905,9363.941313898953,9363.941313898953,0.0,9363.941313898953,67.88857452576741,0.029,0.96073878866854
528,528,2024-01-06 12:00:00,0.46460061549759346,9.523678719397827,0.9183047714798338,1.0,0.0,1.0,-200.98284798645395,0.0,9.49035977794787,23.333727788535775,5.699999999999999,2.6449442122987006,993.8747993041579,3305.2938774454055,9252.625674447672,9252.625674447674,1297.14,7955.485674447672,57.67727113974563,0.029,0.9183047714798338
529,529,2024-01-06 12:15:00,0.4701438406356064,9.494133329412218,0.8990051226505474,1.0,0.0,1.0,-197.28392741472527,0.0,9.459198283290462,25.555277095438587,5.8,2.6288784193238515,985.3790522030915,3277.0398751333037,9228.314755208206,9228.314755208206,0.0,9228.314755208206,66.9052819752595,0.029,0.8990051226505474
530,530,2024-01-06 12:30:00,0.4762364349862949,9.461659801523048,0.8878313688776527,1.0,0.0,1.0,-192.45209251629473,0.0,9.43037213308026,25.56544950382535,5.9,2.611207795520886,987.0405601677892,3282.565492753236,9245.224869760748,9245.224869760748,0.0,9245.224869760748,67.02788030576544,0.029,0.8878313688776527
531,531,2024-01-06 12:45:00,0.47941889597341997,9.444697284461672,0.8792953925517482,1.0,0.0,1.0,-178.16207860289612,0.0,9.404513236017179,23.333165114940556,6.0,2.591908816813071,998.0796888470229,3319.2779282243328,9273.31920232254,9273.319202322538,0.0,9273.31920232254,67.23156421683842,0.029,0.8792953925517482
532,532,2024-01-06 13:00:00,0.48654065953736886,9.406738284665824,0.846312949189525,1.0,0.0,1.0,-190.9225042023437,0.0,9.377650529072307,21.74372390682229,5.75,2.456058416955617,958.0891402284236,3186.282790811368,9248.472113479771,9248.472113479773,1354.68,7893.792113479771,163.79618635470524,0.083,0.846312949189525
533,533,2024-01-06 13:15:00,0.49145924372650196,9.380522230937745,0.8026289719104825,1.0,0.0,1.0,-224.74486192342232,0.0,9.343862176215561,23.314065341254626,5.5,2.3181332854682823,870.6612409494458,2895.5269527450046,9136.495030163236,9136.495030163236,0.0,9136.495030163236,66.23958896868346,0.029,0.8026289719104825
534,534,2024-01-06 13:30:00,0.4975441318302202,9.348089777344926,0.7545191500751001,1.0,0.0,1.0,-241.2763491908028,0.0,9.306845211051014,25.535694098033204,5.25,2.17815993050186,816.7103563944654,2716.1044253530335,9072.893625975415,9072.893625975414,0.0,9072.893625975415,65.77847878832176,0.029,0.7545191500751001
535,535,2024-01-06 13:45:00,0.5047152159894714,9.309867898776117,0.7042800978175325,1.0,0.0,1.0,-249.61664339332495,0.0,9.26925781409478,25.545455383324153,5.0,2.036167769714666,788.1600732019095,2621.1557695447195,9046.1490208894,9046.1490208894,0.0,9046.1490208894,65.58458040144815,0.029,0.7042800978175325
536,536,2024-01-06 14:00:00,0.5088298561825336,9.287936866547096,0.6532673198281469,1.0,0.0,1.0,-260.9003284719994,0.0,9.231796363564236,23.31173835196348,4.875,1.894479402917573,737.9121132560367,2454.047926102572,9030.295916993844,9030.295916993844,753.12,8277.175916993843,171.75140027762225,0.083,0.6532673198281469
537,537,2024-01-06 14:15:00,0.5187472288542503,9.235077270206846,0.602038401857515,1.0,0.0,1.0,-276.14644790591194,0.0,9.191931194467633,21.721000011548647,4.75,1.7532410513797367,686.2839745386506,2282.350071477469,8979.91513352338,8979.91513352338,0.0,8979.91513352338,65.10438471804451,0.029,0.602038401857515
538,538,2024-01-06 14:30:00,0.5260586012378845,9.196107655402075,0.5508029108947051,1.0,0.0,1.0,-308.2185952012634,0.0,9.145242489675102,23.289448713653034,4.625,1.6124559036121098,596.1918835555941,1982.7340263367364,8862.758258612888,8862.758258612888,0.0,8862.758258612888,64.25499737494344,0.029,0.5508029108947051
539,539,2024-01-06 14:45:00,0.5345090267850352,9.151066887235762,0.49963772826929737,1.0,0.0,1.0,-323.3423919255356,0.0,9.095527821685502,25.509453609047444,4.5,1.4721161410724768,538.5456093076245,1791.0218735960152,8795.47003828913,8795.47003828913,0.0,8795.47003828913,63.767157777596196,0.029,0.49963772826929737
540,540,2024-01-06 15:00:00,0.5441655694814059,9.099597514664106,0.48235422886226054,1.0,0.0,1.0,-308.50717972654076,0.0,9.048918727241714,25.518741238102063,4.525,1.4885782601472215,555.9701476232336,1848.9700375420357,8813.691067223848,8813.691067223846,220.26,8593.431067223848,178.31369464489487,0.083,0.48235422886226054
541,541,2024-01-06 15:15:00,0.5493281215004606,9.072081112402545,0.47954757550222865,1.0,0.0,1.0,-288.9667256109648,0.0,9.005760376410816,23.28376697750093,4.55,1.505019879012646,565.6703508273625,1881.2296564427575,8839.60679924118,8839.606799241179,0.0,8839.60679924118,64.08714929449856,0.029,0.47954757550222865
542,542,2024-01-06 15:30:00,0.5610884308880302,9.009398663366799,0.48219919326163624,1.0,0.0,1.0,-275.27865858827164,0.0,8.964774839238283,21.692927377350905,4.574999999999999,1.5214326175379271,574.1898904390465,1909.5627846565615,8850.307059200224,8850.307059200224,0.0,8850.307059200224,64.16472617920162,0.029,0.48219919326163624
543,543,2024-01-06 15:45:00,0.568679776442411,8.96893679156195,0.48692202213976077,1.0,0.0,1.0,-279.8995852753447,0.0,8.921328007967134,23.26162517069732,4.6,1.53782219165612,543.2347318022165,1806.6163205855332,8793.545936609855,8793.545936609857,0.0,8793.545936609855,63.75320804042145,0.029,0.48692202213976077
544,544,2024-01-06 16:00:00,0.576621246649013,8.92660875536076,0.47739931181605777,1.0,0.0,1.0,-277.7238562005462,0.0,8.877868206696807,25.48266998844414,4.475,1.4847803083109294,525.1180805866313,1746.3664215191598,8770.036696665395,8770.036696665395,57.48,8712.556696665395,180.78555145580697,0.083,0.47739931181605777
545,545,2024-01-06 16:15:00,0.5851117410696102,8.881354420098978,0.4615947702117248,1.0,0.0,1.0,-268.78301724722263,0.0,8.837363585954341,25.492419694237416,4.35,1.4309813703801888,531.9666603485398,1769.142498316842,8789.408574915218,8789.408574915218,0.0,8789.408574915218,63.72321216813533,0.029,0.4615947702117248
546,546,2024-01-06 16:30:00,0.5895886764424125,8.857492354561941,0.44324914740842614,1.0,0.0,1.0,-263.93571070807855,0.0,8.79870553639455,23.258590418385385,4.225,1.3764303654496228,514.352266268694,1710.5629378452545,8796.043466967238,8796.043466967238,0.0,8796.043466967238,63.771315135512474,0.029,0.44324914740842614
547,547,2024-01-06 16:45:00,0.5999956287849614,8.802023298576156,0.4237649364324857,1.0,0.0,1.0,-263.55013062861974,0.0,8.760124167681026,21.667942290778768,4.1,1.3211348431210794,496.1453626136286,1650.012889468478,8779.715474516239,8779.71547451624,0.0,8779.715474516239,63.65293719024273,0.029,0.4237649364324857
548,548,2024-01-06 17:00:00,0.6071096868828597,8.764105368914358,0.40207086010039345,1.0,0.0,1.0,-282.0242020967618,0.0,8.716937896280664,23.23739435782473,3.8999999999999995,1.257673836645521,436.26710222564617,1450.8779002414176,8694.197021804493,8694.197021804493,0.0,8694.197021804493,343.4207823612775,0.158,0.40207086010039345
549,549,2024-01-06 17:15:00,0.6149609876398252,8.722257935879732,0.3788242072082629,1.0,0.0,1.0,-285.04722499549115,0.0,8.672586238192247,25.457777544675363,3.6999999999999997,1.1913376746144688,406.7830851258191,1352.8239589695552,8654.667608624259,8654.667608624257,0.0,8654.667608624259,62.746340162525875,0.029,0.3788242072082629
550,550,2024-01-06 17:30:00,0.623608811860375,8.676165032784201,0.3543414307834765,1.0,0.0,1.0,-276.56291214843935,0.0,8.630899430365229,25.467375953145694,3.4999999999999996,1.1221776650553048,412.3256109387701,1371.2565388558307,8669.506231435,8669.506231435,0.0,8669.506231435,62.85392017790375,0.029,0.3543414307834765
551,551,2024-01-06 17:45:00,0.6282146927164893,8.651615687821112,0.3287527190839514,1.0,0.0,1.0,-276.5115657165488,0.0,8.590514199741314,23.23294211287323,3.3,1.050242736981234,383.53112346389105,1275.4957415989422,8667.954282117928,8667.954282117926,0.0,8667.954282117928,62.842668545354975,0.029,0.3287527190839514
552,552,2024-01-06 18:00:00,0.6390259664928019,8.593991598593366,0.3301024674790405,1.0,0.0,1.0,-260.79194007969437,0.0,8.55168742559949,21.6421047972519,2.9749999999999996,1.1053684131643127,397.3761784261052,1321.5397457647998,8671.359459620577,8671.359459620578,0.0,8671.359459620577,342.51869865501277,0.158,0.3301024674790405
553,553,2024-01-06 18:15:00,0.6462241498515987,8.555625281290979,0.3403877575321479,1.0,0.0,1.0,-261.5422532298952,0.0,8.510932371982184,23.211376698471074,2.65,1.147928221985651,375.8478467496847,1249.9437429971413,8623.113850310157,8623.11385031016,0.0,8623.113850310157,62.51757541474864,0.029,0.3403877575321479
554,554,2024-01-06 18:30:00,0.6536849887975679,8.515859009708963,0.3513162811642143,1.0,0.0,1.0,-247.7267234067588,0.0,8.471567433676725,25.432391411007057,2.325,1.1783492068362753,384.26742699101624,1277.9444399076751,8620.524415305068,8620.524415305068,0.0,8620.524415305068,62.49880201096175,0.029,0.3513162811642143
555,555,2024-01-06 18:45:00,0.6614129664839619,8.474668888640483,0.35983233282239235,1.0,0.0,1.0,-227.67621812195844,0.0,8.437387880396102,25.442279580176066,2.0,1.197038001518586,416.2898437254928,1384.440246067138,8673.210009400605,8673.210009400605,0.0,8673.210009400605,62.88077256815439,0.029,0.35983233282239235
556,556,2024-01-06 19:00:00,0.6652207488073464,8.454373408856844,0.34001186274553064,1.0,0.0,1.0,-228.8307645902179,0.0,8.4044058034726,23.209378544181437,2.15,1.0892552258777661,390.2338108778544,1297.7866294324142,8673.975555845873,8673.975555845873,0.0,8673.975555845873,412.01383890267897,0.19,0.34001186274553064
557,557,2024-01-06 19:15:00,0.6740574687699116,8.407273691456371,0.3069397491864176,1.0,0.0,1.0,-238.33153157684472,0.0,8.370170455240718,21.619348217981557,2.3,0.9762281865384796,353.4230745168481,1175.3664799292008,8641.93789605541,8641.93789605541,0.0,8641.93789605541,62.654049746401725,0.029,0.3069397491864176
558,558,2024-01-06 19:30:00,0.6803445850091913,8.37376336190101,0.26761181893965413,1.0,0.0,1.0,-266.82486267596295,0.0,8.329767479545058,23.188713472179252,2.45,0.8578350218376491,273.88901776914736,910.8629116722905,8536.743122552014,8536.743122552014,0.0,8536.743122552014,61.8913876385021,0.029,0.26761181893965413
559,559,2024-01-06 19:45:00,0.6876559043784181,8.334794029663032,0.22463619837334836,1.0,0.0,1.0,-281.27164435644056,0.0,8.286531872672104,25.409489136684403,2.6,0.7339448010320412,221.0302660102493,735.0724512637814,8475.306908345761,8475.306908345761,0.0,8475.306908345761,61.445975085506774,0.029,0.22463619837334836
560,560,2024-01-06 20:00:00,0.6960486419075949,8.29006073863252,0.23451172837188383,1.0,0.0,1.0,-250.30406980505023,0.0,8.248892068226754,25.419237209501308,2.7,0.8626443610188759,274.95219631408884,914.3986865381856,8531.637904876345,8531.637904876345,0.0,8531.637904876345,405.25280048162637,0.19,0.23451172837188383
561,561,2024-01-06 20:15:00,0.7002631952519381,8.26759716930717,0.26746255065825253,1.0,0.0,1.0,-214.44950058037398,0.0,8.216424964392438,23.186114641137912,2.8,0.9914585278384993,326.10478611914465,1084.515025151964,8586.040116078757,8586.040116078755,0.0,8586.040116078757,62.248790841570994,0.029,0.26746255065825253
562,562,2024-01-06 20:30:00,0.7093605098670447,8.219108482408652,0.309283437307421,1.0,0.0,1.0,-183.09341417053494,0.0,8.188896132928361,21.596732864900282,2.9,1.1203909404381611,378.3271066110043,1258.188928855514,8640.795979467448,8640.795979467448,0.0,8640.795979467448,62.645770851139,0.029,0.309283437307421
563,563,2024-01-06 20:45:00,0.7145136660853864,8.191642159764891,0.3545306191536838,1.0,0.0,1.0,-170.8522652870862,0.0,8.16157923157834,23.167227516139512,3.0,1.2494371853992574,390.6095711438943,1299.0362819113766,8628.173310371032,8628.173310371032,0.0,8628.173310371032,62.554256500189986,0.029,0.3545306191536838
564,564,2024-01-06 21:00:00,0.7195557187004624,8.164768019326536,0.35837058350510503,1.0,0.0,1.0,-170.7766961614455,0.0,8.134717805723064,25.390046891028163,3.075,1.1811209122965733,376.7546661728552,1252.9595199234225,8619.425793608121,8619.425793608121,0.0,8619.425793608121,340.4673188475208,0.158,0.35837058350510503
565,565,2024-01-06 21:15:00,0.7247963262733563,8.13683558096301,0.3439181816009051,1.0,0.0,1.0,-163.78886201153287,0.0,8.110350859223706,25.400788205207743,3.15,1.110767429825355,384.24903747316745,1277.883282545805,8640.736098682948,8640.736098682948,0.0,8640.736098682948,62.64533671545138,0.029,0.3439181816009051
566,566,2024-01-06 21:30:00,0.7274934307858243,8.122460013911557,0.32205198111265304,1.0,0.0,1.0,-168.52678775681446,0.0,8.0867602710757,23.16979355236188,3.2249999999999996,1.0383354290734392,357.41829735868447,1188.6532496585446,8640.549460809762,8640.549460809762,0.0,8640.549460809762,62.643983590870775,0.029,0.32205198111265304
567,567,2024-01-06 21:45:00,0.7337979210085236,8.08885708102457,0.296870113620837,1.0,0.0,1.0,-174.541015562602,0.0,8.062203275952049,21.580990722235125,3.3,0.9637981551178794,332.6976020649269,1106.440517372891,8617.227594837366,8617.227594837366,0.0,8617.227594837366,62.47490006257091,0.029,0.296870113620837
568,568,2024-01-06 22:00:00,0.7383081194487606,8.064817723338106,0.27451038169497693,1.0,0.0,1.0,-195.29555712586193,0.0,8.032499925644151,23.151268236043332,3.1999999999999997,0.9084152809497203,274.62850915307564,913.3222117223902,8531.161481091587,8531.161481091587,0.0,8531.161481091587,177.02160073265046,0.083,0.27451038169497693
569,569,2024-01-06 22:15:00,0.7436856089201453,8.036155704455625,0.2533449515125815,1.0,0.0,1.0,-200.2089724191298,0.0,8.001317441390793,25.373380047806556,3.0999999999999996,0.8526616979050099,248.05549173616666,824.9492779938633,8494.02355849255,8494.02355849255,0.0,8494.02355849255,61.58167079907099,0.029,0.2533449515125815
570,570,2024-01-06 22:30:00,0.7497541537704635,8.00381036040343,0.23254658702856504,1.0,0.0,1.0,-189.7977326159565,0.0,7.972969129406404,25.383692595621095,3.0,0.7965451934872027,261.56359180174684,869.8726833100477,8517.88118071439,8517.88118071439,0.0,8517.88118071439,61.75463856017933,0.029,0.23254658702856504
571,571,2024-01-06 22:45:00,0.7528974063339308,7.987056824240149,0.2118031297147054,1.0,0.0,1.0,-192.27660922057444,0.0,7.945618867711211,23.152111190817074,2.9,0.7400648451486246,236.75785716092167,787.3771387089987,8518.782557286038,8518.782557286038,0.0,8518.782557286038,61.76117354032378,0.029,0.2118031297147054
572,572,2024-01-06 23:00:00,0.7602217155994668,7.948018255854842,0.14623200487688176,1.0,0.0,1.0,-223.82163557917676,0.0,7.91463473731747,21.562773277095,2.675,0.4745958667022183,155.28766511594708,516.4346345333329,8456.411784633425,8456.411784633427,0.0,8456.411784633425,175.47054453114356,0.083,0.14623200487688176
573,573,2024-01-06 23:15:00,0.7658530734531073,7.918003118494938,0.06155254637335967,1.0,0.0,1.0,-410.5776972640837,0.0,7.857010190357299,22.752406442876374,2.45,0.21056675210581766,0.0,0.0,7103.370924932198,7103.370924932198,0.0,7103.370924932198,51.49943920575844,0.029,0.06155254637335967
574,574,2024-01-06 23:30:00,0.7753522039562271,7.86737275291331,-0.0,1.0,0.0,1.0,-417.5223939339894,0.0,7.7929973428883645,24.824270660669605,2.225,-0.20977048310758584,0.0,0.0,7136.071479014689,7136.071479014689,0.0,7136.071479014689,51.7365182228565,0.029,-0.0
575,575,2024-01-06 23:45:00,0.788318042806535,7.798264831841169,-0.0,0.0,0.0,1.0,0.0,0.0,7.793733644148041,24.678784737787353,2.0,-0.4608669770081879,0.0,0.0,7119.549031092469,7119.549031092468,0.0,7119.549031092469,51.616730475420404,0.029,-0.0
576,576,2024-01-07 00:00:00,0.7892372427468445,7.793365496159319,-0.0,0.0,0.0,1.0,0.0,0.0,7.79440733392463,22.84414149179646,1.925,-0.3974399760297825,0.0,0.0,7121.903411732129,7121.903411732129,0.0,7121.903411732129,51.633799735057934,0.029,-0.0
577,577,2024-01-07 00:15:00,0.7890539959743418,7.794342201456758,-0.0,0.0,0.0,1.0,0.0,0.0,7.795126819158771,24.570105654816516,1.85,-0.3349007266638649,0.0,0.0,7106.195430016148,7106.195430016149,0.0,7106.195430016148,51.51991686761708,0.029,-0.0
578,578,2024-01-07 00:30:00,0.7889203884374798,7.795054329628233,-0.0,0.0,0.0,1.0,0.0,0.0,7.795852040797662,24.58465433957374,1.775,-0.27323115950936383,0.0,0.0,7116.289454401671,7116.28945440167,0.0,7116.289454401671,51.593098544412115,0.029,-0.0
579,579,2024-01-07 00:45:00,0.7888387556104579,7.795489432596259,-0.0,0.0,0.0,1.0,0.0,0.0,7.796577860251858,24.574972373277618,1.7,-0.21242979362546413,0.0,0.0,7122.322604302732,7122.322604302731,0.0,7122.322604302732,51.636838881194805,0.029,-0.0
580,580,2024-01-07 01:00:00,0.788702635431112,7.796214953152173,-0.0,0.0,0.0,1.0,0.0,0.0,7.797303229951929,24.57501431157528,1.575,-0.28854369462618995,0.0,0.0,7117.66504205209,7117.665042052089,0.0,7117.66504205209,51.60307155487766,0.029,-0.0
581,581,2024-01-07 01:15:00,0.7885665013683253,7.796940547706826,-0.0,0.0,0.0,1.0,0.0,0.0,7.798028570304211,24.575506709125623,1.45,-0.36511160566180617,0.0,0.0,7112.85132221575,7112.851322215751,0.0,7112.85132221575,51.56817208606419,0.029,-0.0
582,582,2024-01-07 01:30:00,0.7884304122419755,7.79766590275027,-0.0,0.0,0.0,1.0,0.0,0.0,7.798753900775882,24.57579063673531,1.325,-0.442127627036747,0.0,0.0,7108.264921706631,7108.264921706631,0.0,7108.264921706631,51.53492068237308,0.029,-0.0
583,583,2024-01-07 01:45:00,0.7882943267973024,7.798391238170378,-0.0,0.0,0.0,1.0,0.0,0.0,7.799479212367459,24.575975533071585,1.2,-0.5195942691030566,0.0,0.0,7103.861656141641,7103.861656141641,0.0,7103.861656141641,51.5029970070269,0.029,-0.0
584,584,2024-01-07 02:00:00,0.7881582440574062,7.799116559174025,-0.0,0.0,0.0,1.0,0.0,0.0,7.800204500793708,24.57610016195558,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.900341957614,7089.900341957614,0.0,7089.900341957614,51.4017774791927,0.029,-0.0
585,585,2024-01-07 02:15:00,0.7880221652562316,7.799841859184285,-0.0,0.0,0.0,1.0,0.0,0.0,7.800929763449304,24.576170688517227,1.15,-1.0611294860962386,0.0,0.0,7077.827483582316,7077.827483582314,0.0,7077.827483582316,51.314249255971795,0.029,-0.0
586,586,2024-01-07 02:30:00,0.7878860910442131,7.800567134734344,-0.0,0.0,0.0,1.0,0.0,0.0,7.801654997992802,24.576195749223857,1.125,-1.332745358292289,0.0,0.0,7067.332693273293,7067.332693273293,0.0,7067.332693273293,51.23816202623138,0.029,-0.0
587,587,2024-01-07 02:45:00,0.7877500218851168,7.801292383352328,-0.0,0.0,0.0,1.0,0.0,0.0,7.802380202457332,24.576186022650454,1.1,-1.604884863962019,0.0,0.0,7058.161044802204,7058.161044802204,0.0,7058.161044802204,51.17166757481598,0.029,-0.0
588,588,2024-01-07 03:00:00,0.7876139581946591,7.802017602822467,-0.0,0.0,0.0,1.0,0.0,0.0,7.803105375349471,24.576167343276445,1.05,-1.0788770081476278,0.0,0.0,7077.097930333287,7077.097930333285,0.0,7077.097930333287,51.308959994916336,0.029,-0.0
589,589,2024-01-07 03:15:00,0.7874779002811233,7.802742791501613,-0.0,0.0,0.0,1.0,0.0,0.0,7.8038305162853625,24.57616855724276,1.0,-0.5636712397815521,0.0,0.0,7101.447853985192,7101.447853985192,0.0,7101.447853985192,51.48549694139264,0.029,-0.0
590,590,2024-01-07 03:30:00,0.7873418483234186,7.803467948436179,-0.0,0.0,0.0,1.0,0.0,0.0,7.804555626109302,24.576207083080025,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.2240400495,7138.224040049501,0.0,7138.2240400495,51.75212429035888,0.029,-0.0
591,591,2024-01-07 03:45:00,0.7872058022845976,7.804193073823095,-0.0,0.0,0.0,1.0,0.0,0.0,7.805280706453377,24.576282740413113,0.9,0.49050883312147614,0.0,0.0,7181.347897506323,7181.347897506322,0.0,7181.347897506323,52.06477225692084,0.029,-0.0
592,592,2024-01-07 04:00:00,0.7870697619345844,7.804918168888665,-0.0,0.0,0.0,1.0,0.0,0.0,7.806005758917792,24.57636001914647,0.75,0.3432921368702823,0.0,0.0,7166.741600060391,7166.74160006039,0.0,7166.741600060391,51.95887660043783,0.029,-0.0
593,593,2024-01-07 04:15:00,0.7869337269586144,7.805643235310585,-0.0,0.0,0.0,1.0,0.0,0.0,7.806730783578477,24.57642268167515,0.6,0.19607001836492657,0.0,0.0,7153.488783010264,7153.488783010263,0.0,7153.488783010264,51.86279367682442,0.029,-0.0
594,594,2024-01-07 04:30:00,0.7867976972155523,7.806368273841106,-0.0,0.0,0.0,1.0,0.0,0.0,7.807455779795415,24.57646384597433,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.435264754092,7141.435264754092,0.0,7141.435264754092,51.77540566946717,0.029,-0.0
595,595,2024-01-07 04:45:00,0.7866616727384851,7.807093284303875,-0.0,0.0,0.0,1.0,0.0,0.0,7.8081807466401365,24.57647980183088,0.3,-0.12049128675739841,0.0,0.0,7128.874550368266,7128.874550368265,0.0,7128.874550368266,51.68434049016993,0.029,-0.0
596,596,2024-01-07 05:00:00,0.7865256536874199,7.807818265846052,-0.0,0.0,0.0,1.0,0.0,0.0,7.808905683033871,24.576477902682928,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.1596124597845,7098.1596124597845,0.0,7098.1596124597845,51.46165719033344,0.029,-0.0
597,597,2024-01-07 05:15:00,0.7863896402572653,7.808543217428776,-0.0,0.0,0.0,1.0,0.0,0.0,7.80963058820452,24.576438938024232,0.25,-1.1351909948480894,0.0,0.0,7074.822002942797,7074.822002942795,0.0,7074.822002942797,51.29245952133528,0.029,-0.0
598,598,2024-01-07 05:30:00,0.7862536326026917,7.809268138227654,-0.0,0.0,0.0,1.0,0.0,0.0,7.810355460542603,24.576359791876254,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.752215556055,7056.752215556055,0.0,7056.752215556055,51.161453562781396,0.029,-0.0
599,599,2024-01-07 05:45:00,0.7861176309616985,7.809993026974147,-0.0,0.0,0.0,1.0,0.0,0.0,7.811080298314273,24.576241932464914,0.2,-2.1698687150646347,0.0,0.0,7042.53207486134,7042.532074861338,0.0,7042.53207486134,51.05835754274472,0.029,-0.0
600,600,2024-01-07 06:00:00,0.785981635640451,7.810717882036396,-0.0,0.0,0.0,1.0,0.0,0.0,7.811805099854212,24.576125666467053,0.2,-1.777752352219412,0.0,0.0,7052.93081106181,7052.93081106181,0.0,7052.93081106181,51.13374838019813,0.029,-0.0
601,601,2024-01-07 06:15:00,0.785845646959266,7.811442701707112,-0.0,0.0,0.0,1.0,0.0,0.0,7.812529865229251,24.576039708104155,0.2,-1.3890035890849732,0.0,0.0,7065.3297115534,7065.329711553399,0.0,7065.3297115534,51.22364040876215,0.029,-0.0
602,602,2024-01-07 06:30:00,0.7857096650746805,7.812167485151953,-0.0,0.0,0.0,1.0,0.0,0.0,7.81325459574709,24.57599454369208,0.2,-1.0036346052348102,0.0,0.0,7080.240798698477,7080.240798698477,0.0,7080.240798698477,51.331745790563964,0.029,-0.0
603,603,2024-01-07 06:45:00,0.7855736898483864,7.8128922331081005,-0.0,0.0,0.0,1.0,0.0,0.0,7.813979293182069,24.575987330845432,0.2,-0.6216694605737919,0.0,0.0,7098.341881386861,7098.341881386861,0.0,7098.341881386861,51.46297864005474,0.029,-0.0
604,604,2024-01-07 07:00:00,0.7854377209972648,7.813616947084578,-0.0,0.0,0.0,1.0,0.0,0.0,7.814703959167463,24.576034357412574,0.4,-0.43951286004888257,0.0,0.0,7108.422968515357,7108.422968515355,0.0,7108.422968515357,51.53606652173634,0.029,-0.0
605,605,2024-01-07 07:15:00,0.7853017582036959,7.814341628774301,-0.0,0.0,0.0,1.0,0.0,0.0,7.81542859605532,24.576110479421697,0.6,-0.2575529521621561,0.0,0.0,7119.607554994214,7119.607554994214,0.0,7119.607554994214,51.61715477370806,0.029,-0.0
606,606,2024-01-07 07:30:00,0.7851658010840542,7.815066280221991,-0.0,0.0,0.0,1.0,0.0,0.0,7.816153205102648,24.576203542329615,0.8,-0.07578953853246997,0.0,0.0,7132.059115735669,7132.059115735668,0.0,7132.059115735669,51.707428589083605,0.029,-0.0
607,607,2024-01-07 07:45:00,0.7850298493107609,7.815790903173644,-0.0,0.0,0.0,1.0,0.0,0.0,7.816877787042596,24.57631020564046,1.0,0.1726162480059921,0.0,0.0,7151.490610766387,7151.490610766386,0.0,7151.490610766387,51.84830692805631,0.029,-0.0
608,608,2024-01-07 08:00:00,0.7848939026847201,7.816515498690442,-0.0,0.0,0.0,1.0,0.0,0.0,7.817602342467378,24.57639147863875,1.025,-0.22030782864016638,0.0,0.0,7122.058430137591,7122.05843013759,29.28,7092.778430137591,280.1647479904349,0.158,-0.0
609,609,2024-01-07 08:15:00,0.7847579610986909,7.8172400673439775,-0.0,0.0,0.0,1.0,0.0,0.0,7.818326870275531,24.57643989097097,1.05,-0.5497732544952335,0.0,0.0,7102.209575312932,7102.209575312933,0.0,7102.209575312932,51.49101942101876,0.029,-0.0
610,610,2024-01-07 08:30:00,0.7846220245783663,7.817964608997308,-0.0,0.0,0.0,1.0,0.0,0.0,7.819051369043045,24.576546684186496,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.587991971795,7085.587991971794,0.0,7085.587991971795,51.37051294179552,0.029,-0.0
611,611,2024-01-07 08:45:00,0.7844860933813406,7.818689122277455,-0.0,0.0,0.0,1.0,0.0,0.0,7.819775841302647,24.576828330981908,1.1,-1.218893901284914,0.0,0.0,7071.562267373969,7071.562267373968,0.0,7071.562267373969,51.268826438461275,0.029,-0.0
612,612,2024-01-07 09:00:00,0.784350167393544,7.81941360779241,-0.0,0.0,0.0,1.0,0.0,0.0,7.820500294618629,24.577332298322972,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.894112808804,7079.894112808803,57.84,7022.054112808803,277.37113745594775,0.158,-0.0
613,613,2024-01-07 09:15:00,0.7842142456688515,7.820138070585021,-0.0,0.0,0.0,1.0,0.0,0.0,7.821224738602396,24.578033082023804,1.3,-0.8043413482800109,0.0,0.0,7089.241819629495,7089.241819629495,0.0,7089.241819629495,51.39700319231384,0.029,-0.0
614,614,2024-01-07 09:30:00,0.7840783265962411,7.820862519242035,-0.0,0.0,0.0,1.0,0.0,0.0,7.821949181755095,24.5788804904766,1.4,-0.5954772617297295,0.0,0.0,7099.767150719751,7099.767150719751,0.0,7099.767150719751,51.473311842718196,0.029,-0.0
615,615,2024-01-07 09:45:00,0.7839424084862242,7.821586962768425,-0.0,0.0,0.0,1.0,0.0,0.0,7.822673630418855,24.57981251135155,1.5,-0.3855822920358717,0.0,0.0,7111.67279811464,7111.67279811464,0.0,7111.67279811464,51.55962778633114,0.029,-0.0
616,616,2024-01-07 10:00:00,0.7838064899277464,7.8223114086851115,-0.0,0.0,0.0,1.0,0.0,0.0,7.823398088257857,24.580872780462126,2.375,0.1828671633744826,0.0,0.0,7152.448458234529,7152.448458234529,68.34,7084.108458234529,279.8222841002639,0.158,-0.0
617,617,2024-01-07 10:15:00,0.7836705699927474,7.823035861938656,-0.0,0.0,0.0,1.0,0.0,0.0,7.82412256081431,24.58198284280752,3.25,0.6078825436792028,0.0,0.0,7194.230426867609,7194.230426867608,0.0,7194.230426867609,52.158170594790164,0.029,-0.0
618,618,2024-01-07 10:30:00,0.7835346478143993,7.823760327149252,-0.0,0.0,0.0,1.0,0.0,0.0,7.8248470502267935,24.584324353381415,4.125,0.9976673540791091,0.0,0.0,7246.674791827011,7246.674791827011,0.0,7246.674791827011,52.538392240745836,0.029,-0.0
619,619,2024-01-07 10:45:00,0.783398722675938,7.8244848081372504,-0.0,0.0,0.0,1.0,0.0,0.0,7.825571609747801,24.673219898698058,5.0,1.3501353081985386,0.0,0.0,7223.095438172148,7223.095438172147,0.0,7223.095438172148,52.36744192674807,0.029,-0.0
620,620,2024-01-07 11:00:00,0.783262789381842,7.825209332594782,-0.0,0.0,0.0,1.0,0.0,0.0,7.826299981347923,24.7695087692202,5.125,1.3678049199814568,0.0,0.0,7235.632981040425,7235.632981040425,158.64,7076.992981040425,146.84760435658882,0.083,-0.0
621,621,2024-01-07 11:15:00,0.7831264919035179,7.82593579815425,-0.0,0.0,0.0,1.0,0.0,0.0,7.827032484496165,24.821856049756555,5.25,1.384563966590462,0.0,0.0,7245.147395158067,7245.1473951580665,0.0,7245.147395158067,52.52731861489599,0.029,-0.0
622,622,2024-01-07 11:30:00,0.7829894492366795,7.826666235568498,-0.0,0.0,0.0,1.0,0.0,0.0,7.827767219306267,24.850651232837063,5.375,1.4004049558760034,0.0,0.0,7249.352938606447,7249.352938606447,0.0,7249.352938606447,52.557808804896744,0.029,-0.0
623,623,2024-01-07 11:45:00,0.7828518096554222,7.8273998545365995,-0.0,0.0,0.0,1.0,0.0,0.0,7.828455632795826,23.15638411408179,5.5,1.4153176334544595,0.0,0.0,7264.38102267036,7264.381022670359,0.0,7264.38102267036,52.666762414360115,0.029,-0.0
624,624,2024-01-07 12:00:00,0.7826693022737856,7.8283726188807226,-0.0,0.0,0.0,1.0,0.0,0.0,7.829099809779546,22.282726074124707,5.625,1.6271982885112624,0.0,0.0,7230.578867940536,7230.578867940536,80.52,7150.0588679405355,51.83792679256889,0.029,-0.0
625,625,2024-01-07 12:15:00,0.7825524479525195,7.8289954524130705,0.49954062442293173,1.0,0.0,1.0,12.785866574886526,0.0,7.828537735680482,24.576803006099592,5.75,1.8405653567568072,608.2545234900678,2022.8503165869358,8816.56732520882,8816.56732520882,0.0,8816.56732520882,63.920113107763946,0.029,0.49954062442293173
626,626,2024-01-07 12:30:00,0.782680246505737,7.828314286124422,0.6134806444378033,1.0,0.0,1.0,41.65128899573235,0.0,7.833902927907359,25.348577654339074,5.875,2.0554137402057022,671.1913182245968,2232.1569641120786,8902.168348242994,8902.168348242994,0.0,8902.168348242994,64.54072052476171,0.029,0.6134806444378033
627,627,2024-01-07 12:45:00,0.7818545742390107,7.832715119306073,0.7005401511280419,1.0,0.0,1.0,78.94242112128276,0.0,7.846762674158669,25.364377298176475,6.0,2.2717361055176912,753.4802834294983,2505.822432905036,9009.481559215472,9009.481559215472,0.0,9009.481559215472,65.31874130431217,0.029,0.7005401511280419
628,628,2024-01-07 13:00:00,0.780418007044547,7.840372022452565,0.7334273013903356,1.0,0.0,1.0,96.11767635997495,0.0,7.86291945648669,23.150281417225493,6.25,2.2581581415114873,800.2761950957897,2661.4499228347145,9063.141670623163,9063.141670623163,106.68,8956.461670623163,185.84657966543062,0.083,0.7334273013903356
629,629,2024-01-07 13:15:00,0.7764282075635054,7.8616376536865165,0.7413515251198181,1.0,0.0,1.0,93.86493727370895,0.0,7.879511085722033,21.56187513474258,6.5,2.237830481718597,803.7526980013421,2673.011604222238,9079.575701305499,9079.575701305499,0.0,9079.575701305499,65.82692383446486,0.029,0.7413515251198181
630,630,2024-01-07 13:30:00,0.7733556091077257,7.878014603455822,0.7382591517781755,1.0,0.0,1.0,70.06854030032127,0.0,7.890757649482618,23.138376510782486,6.75,2.210574254006591,759.3753140054955,2525.427325275623,9011.519842276055,9011.519842276055,0.0,9011.519842276055,65.3335188565014,0.029,0.7382591517781755
631,631,2024-01-07 13:45:00,0.7712317580625898,7.8893347295263965,0.7293819319142757,1.0,0.0,1.0,64.60727125190431,0.0,7.900529037285751,25.377207973070146,7.0,2.176199895615237,753.1208687726138,2504.6271404338954,8995.02574534496,8995.02574534496,0.0,8995.02574534496,65.21393665375096,0.029,0.7293819319142757
632,632,2024-01-07 14:00:00,0.7692742571222164,7.899768209538586,0.7330722739171337,1.0,0.0,1.0,70.69574278049109,0.0,7.912123144711712,25.38848854635197,6.975,2.209951787357928,769.2355492097506,2558.2191568761564,9025.470210764082,9025.470210764082,200.64,8824.830210764083,183.11522687335474,0.083,0.7330722739171337
633,633,2024-01-07 14:15:00,0.7680372509578941,7.906361452394425,0.74207072707234,1.0,0.0,1.0,80.98591664913864,0.0,7.926214850559607,23.158166729816887,6.95,2.2432751561571633,800.2941950407392,2661.509784607925,9067.274188662406,9067.274188662404,0.0,9067.274188662406,65.73773786780245,0.029,0.74207072707234
634,634,2024-01-07 14:30:00,0.7645166322573647,7.925126350068246,0.7529368274811931,1.0,0.0,1.0,85.6983085055474,0.0,7.9412384797577875,21.569474721868218,6.925000000000001,2.276172452691438,817.6006892317359,2719.0653734301745,9089.491980536972,9089.491980536972,0.0,9089.491980536972,65.89881685889304,0.029,0.7529368274811931
635,635,2024-01-07 14:45:00,0.7617509844438491,7.939867252914284,0.7644008657864629,1.0,0.0,1.0,71.81007518374784,0.0,7.952341507699199,23.145737209966626,6.9,2.308647354651764,793.9138852683379,2640.29101656824,9040.537362942692,9040.53736294269,0.0,9040.537362942692,65.54389588133452,0.029,0.7644008657864629
636,636,2024-01-07 15:00:00,0.7596837669665015,7.950885522068547,0.7480192646844839,1.0,0.0,1.0,59.398549112037344,0.0,7.961643972832798,25.383723225687216,6.925000000000001,2.2122422120855543,772.8492304559588,2570.237047365476,9019.513532691677,9019.513532691677,134.76,8884.753532691677,184.3586358033523,0.083,0.7480192646844839
637,637,2024-01-07 15:15:00,0.757797319107128,7.960940289159008,0.7196781404638813,1.0,0.0,1.0,49.869413525007424,0.0,7.970042981225406,25.394926218645626,6.95,2.114675352978179,755.2758922109119,2511.7940248154546,9011.585600746617,9011.585600746617,0.0,9011.585600746617,65.33399560541298,0.029,0.7196781404638813
638,638,2024-01-07 15:30:00,0.7568725903170452,7.965869093610149,0.6866273888197925,1.0,0.0,1.0,34.25452550353086,0.0,7.97810164025089,23.164039949687943,6.975,2.015931021905915,728.3167007807052,2422.136805981122,9012.275525206529,9012.275525206529,0.0,9012.275525206529,65.33899755774733,0.029,0.6866273888197925
639,639,2024-01-07 15:45:00,0.7546698406068589,7.977609749565442,0.6515303072752209,1.0,0.0,1.0,16.760277667267726,0.0,7.983487114281683,21.574442377182212,7.0,1.915989456722758,694.3028611999259,2309.018196078273,8981.065590989674,8981.065590989674,0.0,8981.065590989674,65.11272553467514,0.029,0.6515303072752209
640,640,2024-01-07 16:00:00,0.7536263228057795,7.983171699445196,0.6797831268964138,1.0,0.0,1.0,23.59967135477433,0.0,7.986297993649207,23.149543326785537,7.0,2.111328076696261,709.9923182130257,2361.196062185904,8945.84010036065,8945.84010036065,80.28,8865.56010036065,183.9603720824835,0.083,0.6797831268964138
641,641,2024-01-07 16:15:00,0.7531398310330906,7.985764700593627,0.7347439100986067,1.0,0.0,1.0,58.99443569193946,0.0,7.993307978468844,25.385388531331653,7.0,2.3055860934937034,787.8844080059049,2620.2389996606084,9004.314526393073,9004.314526393071,0.0,9004.314526393073,65.28128031634978,0.029,0.7347439100986067
642,642,2024-01-07 16:30:00,0.7518557597097457,7.992608800747055,0.7994028344778459,1.0,0.0,1.0,87.77173497722058,0.0,8.007516879066428,25.396659202639672,7.0,2.498768120727824,852.3524037100809,2834.637907492236,9108.696415366365,9108.696415366365,0.0,9108.696415366365,66.03804901140614,0.029,0.7994028344778459
643,643,2024-01-07 16:45:00,0.7503835337143675,8.000455765302421,0.8674032268935392,1.0,0.0,1.0,132.519439263519,0.0,8.028023475583167,23.167988884964316,7.0,2.69088378522955,959.4194778811728,3190.7070471680495,9204.708911491272,9204.708911491272,0.0,9204.708911491272,66.73413960831172,0.029,0.8674032268935392
644,644,2024-01-07 17:00:00,0.7455389315301829,8.026277494944125,0.8246768878905397,1.0,0.0,1.0,90.81062743167448,0.0,8.045887991352853,21.581200034340206,6.7,2.370676997543512,880.805415044524,2929.263069760626,9180.654120463478,9180.654120463478,0.0,9180.654120463478,362.6358377583074,0.158,0.8246768878905397
645,645,2024-01-07 17:15:00,0.7421315527112862,8.044438824048845,0.7363236916724006,1.0,0.0,1.0,18.77293985010906,0.0,8.05122393831404,23.156207588027943,6.4,2.0526007810573783,732.4528265732531,2435.8921716147256,9012.923355290653,9012.923355290655,0.0,9012.923355290653,65.34369432585724,0.029,0.7363236916724006
646,646,2024-01-07 17:30:00,0.740941217025494,8.050783313254117,0.6315947340375985,1.0,0.0,1.0,-37.892899273591645,0.0,8.047380591947755,25.38766918466382,6.1,1.7366209718248702,611.73627605983,2034.4294565949854,8885.871982720506,8885.871982720504,0.0,8885.871982720506,64.42257187472367,0.029,0.6315947340375985
647,647,2024-01-07 17:45:00,0.7415005900568875,8.04780185499679,0.5211133463991428,1.0,0.0,1.0,-71.52513748098205,0.0,8.03716404562045,25.397870250809046,5.8,1.4227133342022975,538.1774828436243,1789.7976085794987,8794.574065379755,8794.574065379755,0.0,8794.574065379755,63.76066197400323,0.029,0.5211133463991428
648,648,2024-01-07 18:00:00,0.7425438726660785,8.042241158689801,0.36302684160532,1.0,0.0,1.0,-159.62664608553195,0.0,8.01869978500023,23.16531840675223,5.0,0.8973722699786373,341.94577575967253,1137.1968378995768,8675.799773276633,8675.799773276633,0.0,8675.799773276633,342.694091044427,0.158,0.36302684160532
649,649,2024-01-07 18:15:00,0.7465886094000508,8.020682711897729,0.18209222123968066,1.0,0.0,1.0,-246.08258200698327,0.0,7.986708054314559,21.573959859516005,4.2,0.3601563420250766,144.7604408932575,481.424621406818,8479.436412273664,8479.436412273666,0.0,8479.436412273664,61.47591398898407,0.029,0.18209222123968066
650,650,2024-01-07 18:30:00,0.752266851491178,7.990417681552021,-0.0,1.0,0.0,1.0,-563.1995773182095,0.0,7.906408954638011,22.827048719947996,3.4000000000000004,-0.4321264741370159,0.0,0.0,7073.414493133762,7073.414493133761,0.0,7073.414493133762,51.28225507521978,0.029,-0.0
651,651,2024-01-07 18:45:00,0.7653557164402969,7.920654031373218,-0.0,0.0,0.0,1.0,0.0,0.0,7.907114929285427,24.59754163726768,2.6,-0.9483370755586892,0.0,0.0,7089.056953650961,7089.056953650958,0.0,7089.056953650961,51.39566291396947,0.029,-0.0
652,652,2024-01-07 19:00:00,0.7679071701923533,7.907054782874757,-0.0,0.0,0.0,1.0,0.0,0.0,7.9078365257450045,24.59309266799631,2.45,-0.8409316354129455,0.0,0.0,7087.68745965354,7087.68745965354,0.0,7087.68745965354,336.66515433354317,0.19,-0.0
653,653,2024-01-07 19:15:00,0.7678281932241184,7.907475730115449,-0.0,0.0,0.0,1.0,0.0,0.0,7.908557898850059,24.57870159464733,2.3,-0.7383608140772356,0.0,0.0,7092.810366289245,7092.810366289245,0.0,7092.810366289245,51.42287515559703,0.029,-0.0
654,654,2024-01-07 19:30:00,0.7676928302267082,7.908197214891645,-0.0,0.0,0.0,1.0,0.0,0.0,7.90927861877487,24.577700645786468,2.15,-0.6405120936920589,0.0,0.0,7097.59019275447,7097.590192754471,0.0,7097.59019275447,51.45752889746991,0.029,-0.0
655,655,2024-01-07 19:45:00,0.7675575494576271,7.9089182613908475,-0.0,0.0,0.0,1.0,0.0,0.0,7.909999264467004,24.577572306736002,2.0,-0.5472735402672424,0.0,0.0,7102.412095245233,7102.412095245233,0.0,7102.412095245233,51.492487690527945,0.029,-0.0
656,656,2024-01-07 20:00:00,0.7674223369224148,7.909638944203529,-0.0,0.0,0.0,1.0,0.0,0.0,7.910719873644442,24.577476447534142,1.9,-0.6413108060427505,0.0,0.0,7097.359589409063,7097.359589409062,0.0,7097.359589409063,337.1245804969305,0.19,-0.0
657,657,2024-01-07 20:15:00,0.7672871347770879,7.910359571638121,-0.0,0.0,0.0,1.0,0.0,0.0,7.911440447716629,24.577370256159366,1.8,-0.7352596431389911,0.0,0.0,7092.596882998948,7092.596882998948,0.0,7092.596882998948,51.421327401742374,0.029,-0.0
658,658,2024-01-07 20:30:00,0.7671519393498049,7.91108016326554,-0.0,0.0,0.0,1.0,0.0,0.0,7.912160986245095,24.57723373637328,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.079384804563,7088.079384804564,0.0,7088.079384804563,51.388575539833084,0.029,-0.0
659,659,2024-01-07 20:45:00,0.7670167505452234,7.911800719593959,-0.0,0.0,0.0,1.0,0.0,0.0,7.91288148790494,24.57706886920408,1.6,-0.9228914140307716,0.0,0.0,7083.790068325095,7083.790068325095,0.0,7083.790068325095,51.35747799535694,0.029,-0.0
660,660,2024-01-07 21:00:00,0.7668815685405764,7.9125212396787274,-0.0,0.0,0.0,1.0,0.0,0.0,7.913601951482278,24.576885257530385,1.475,-0.760053272086476,0.0,0.0,7091.372393439771,7091.372393439772,0.0,7091.372393439771,280.10920954087095,0.158,-0.0
661,661,2024-01-07 21:15:00,0.7667463935651818,7.913241722297581,-0.0,0.0,0.0,1.0,0.0,0.0,7.914322376165508,24.576692361324252,1.35,-0.6012311990247191,0.0,0.0,7099.445849855269,7099.4458498552685,0.0,7099.445849855269,51.470982411450706,0.029,-0.0
662,662,2024-01-07 21:30:00,0.7666112258091161,7.913962166437411,-0.0,0.0,0.0,1.0,0.0,0.0,7.9150427615571175,24.576495492082948,1.225,-0.4463401545745502,0.0,0.0,7108.046313770026,7108.046313770026,0.0,7108.046313770026,51.53333577483269,0.029,-0.0
663,663,2024-01-07 21:45:00,0.7664760653949102,7.9146825714451285,-0.0,0.0,0.0,1.0,0.0,0.0,7.915763107485876,24.576298098839523,1.1,-0.295305512105769,0.0,0.0,7117.204657882007,7117.204657882005,0.0,7117.204657882007,51.59973376964456,0.029,-0.0
664,664,2024-01-07 22:00:00,0.7663409123646641,7.91540293709634,-0.0,0.0,0.0,1.0,0.0,0.0,7.916483413931271,24.57608639411557,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.854601125801,7108.854601125799,0.0,7108.854601125801,147.5087329733604,0.083,-0.0
665,665,2024-01-07 22:15:00,0.7662057667355012,7.916123263299778,-0.0,0.0,0.0,1.0,0.0,0.0,7.917203680275428,24.575874108326065,0.55,-0.5724957023127637,0.0,0.0,7100.96549925808,7100.965499258077,0.0,7100.96549925808,51.481999869621085,0.029,-0.0
666,666,2024-01-07 22:30:00,0.766070628576201,7.916843549688848,-0.0,0.0,0.0,1.0,0.0,0.0,7.9179239064905325,24.57566573531049,0.275,-0.7158617726577419,0.0,0.0,7093.520716783135,7093.520716783135,0.0,7093.520716783135,51.42802519667773,0.029,-0.0
667,667,2024-01-07 22:45:00,0.7659354979420608,7.917563795968816,-0.0,0.0,0.0,1.0,0.0,0.0,7.918644092756779,24.575465534239925,0.0,-0.8628339502917625,0.0,0.0,7086.473943185286,7086.473943185286,0.0,7086.473943185286,51.37693608809332,0.029,-0.0
668,668,2024-01-07 23:00:00,0.7658003748145509,7.918284002238444,-0.0,0.0,0.0,1.0,0.0,0.0,7.919364239430536,24.57531803961577,0.15,-0.9589456122122085,0.0,0.0,7082.159193587195,7082.159193587194,0.0,7082.159193587195,146.9548032669343,0.083,-0.0
669,669,2024-01-07 23:15:00,0.7656652591552161,7.919004168702698,-0.0,0.0,0.0,1.0,0.0,0.0,7.920084348780254,24.57519356839097,0.3,-1.0591986294757803,0.0,0.0,7077.889212071427,7077.889212071426,0.0,7077.889212071427,51.31469678751785,0.029,-0.0
670,670,2024-01-07 23:30:00,0.7655301507137015,7.919724296695971,-0.0,0.0,0.0,1.0,0.0,0.0,7.9208044218078335,24.575084027444866,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.692982730562,7073.692982730562,0.0,7073.692982730562,51.284274124796575,0.029,-0.0
671,671,2024-01-07 23:45:00,0.765395049172918,7.920444387908347,-0.0,0.0,0.0,1.0,0.0,0.0,7.9215244591621286,24.574987607812073,0.6,-1.2709966431779882,0.0,0.0,7069.572225866527,7069.572225866528,0.0,7069.572225866527,51.254398637532326,0.029,-0.0
672,672,2024-01-08 00:00:00,0.7652599543919681,7.9211644430908095,-0.0,0.0,0.0,1.0,0.0,0.0,7.922244461411122,24.574841748779484,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.297746892385,7069.297746892384,0.0,7069.297746892385,51.25240866496979,0.029,-0.0
673,673,2024-01-08 00:15:00,0.7651248662518646,7.9218844628775615,-0.0,0.0,0.0,1.0,0.0,0.0,7.922964426422556,24.574681599378422,-0.2,-1.3097361696434584,0.0,0.0,7068.139878812416,7068.139878812416,0.0,7068.139878812416,51.244014121390016,0.029,-0.0
674,674,2024-01-08 00:30:00,0.7649897848914475,7.9226044465285845,-0.0,0.0,0.0,1.0,0.0,0.0,7.923684353568412,24.574516718507283,-0.6,-1.3649577054968056,0.0,0.0,7066.150171081159,7066.150171081159,0.0,7066.150171081159,51.22958874033841,0.029,-0.0
675,675,2024-01-08 00:45:00,0.7648547105852916,7.923324392580396,-0.0,0.0,0.0,1.0,0.0,0.0,7.924404242658813,24.57434856952443,-1.0,-1.435136787539411,0.0,0.0,7063.700608272344,7063.700608272343,0.0,7063.700608272344,51.21182940997449,0.029,-0.0
676,676,2024-01-08 01:00:00,0.7647196433980838,7.924044300688213,-0.0,0.0,0.0,1.0,0.0,0.0,7.925124093549119,24.57419408500467,-1.25,-1.67971982819995,0.0,0.0,7055.8073088865995,7055.807308886598,0.0,7055.8073088865995,51.15460298942785,0.029,-0.0
677,677,2024-01-08 01:15:00,0.7645845833607137,7.924764170687396,-0.0,0.0,0.0,1.0,0.0,0.0,7.9258439068353965,24.57404378396083,-1.5,-1.9243243300424868,0.0,0.0,7048.785096511305,7048.785096511305,0.0,7048.785096511305,51.10369194970696,0.029,-0.0
678,678,2024-01-08 01:30:00,0.764449530433302,7.9254840027905,-0.0,0.0,0.0,1.0,0.0,0.0,7.92656368269634,24.573894888355362,-1.75,-2.168952224973577,0.0,0.0,7042.515944786643,7042.515944786643,0.0,7042.515944786643,51.05824059970316,0.029,-0.0
679,679,2024-01-08 01:45:00,0.7643144845455979,7.926203797371963,-0.0,0.0,0.0,1.0,0.0,0.0,7.927283421189429,24.573746796349273,-2.0,-2.413599971203103,0.0,0.0,7036.896749588917,7036.8967495889165,0.0,7036.896749588917,51.01750143451965,0.029,-0.0
680,680,2024-01-08 02:00:00,0.7641794456742461,7.926923554556268,-0.0,0.0,0.0,1.0,0.0,0.0,7.928003122355861,24.57369003660451,-1.45,-2.2366808491838164,0.0,0.0,7040.895555895993,7040.895555895993,0.0,7040.895555895993,51.046492780245956,0.029,-0.0
681,681,2024-01-08 02:15:00,0.7640444138140514,7.927643274371106,-0.0,0.0,0.0,1.0,0.0,0.0,7.928722790143258,24.573671628635108,-0.9,-2.083035727865103,0.0,0.0,7044.6349501919485,7044.634950191947,0.0,7044.6349501919485,51.07360338889163,0.029,-0.0
682,682,2024-01-08 02:30:00,0.7639093885882338,7.928362958824714,-0.0,0.0,0.0,1.0,0.0,0.0,7.929442426218287,24.573676894504914,-0.35,-1.9539112618014896,0.0,0.0,7047.985069778023,7047.985069778023,0.0,7047.985069778023,51.09789175589067,0.029,-0.0
683,683,2024-01-08 02:45:00,0.763774369457002,7.92908261079418,-0.0,0.0,0.0,1.0,0.0,0.0,7.930162031594648,24.57370560716886,0.2,-1.857917381846182,0.0,0.0,7050.609948280492,7050.609948280492,0.0,7050.609948280492,51.11692212503357,0.029,-0.0
684,684,2024-01-08 03:00:00,0.7636393561950807,7.9298022314802195,-0.0,0.0,0.0,1.0,0.0,0.0,7.930881607300897,24.573601937202444,-0.6,-2.1836483370364577,0.0,0.0,7042.162534247016,7042.162534247015,0.0,7042.162534247016,51.05567837329087,0.029,-0.0
685,685,2024-01-08 03:15:00,0.7635043485887606,7.930521822021906,-0.0,0.0,0.0,1.0,0.0,0.0,7.931601147611186,24.573454015311352,-1.4,-2.553041599934755,0.0,0.0,7033.95557758771,7033.955577587708,0.0,7033.95557758771,50.9961779375109,0.029,-0.0
686,686,2024-01-08 03:30:00,0.7633693470831541,7.931241380046789,-0.0,0.0,0.0,1.0,0.0,0.0,7.932320650608869,24.573283444088215,-2.2,-2.956636901474014,0.0,0.0,7026.348715006468,7026.348715006467,0.0,7026.348715006468,50.941028183796895,0.029,-0.0
687,687,2024-01-08 03:45:00,0.7632343524029654,7.931960901692194,-0.0,0.0,0.0,1.0,0.0,0.0,7.93304011531972,24.573097038375384,-3.0,-3.392443029594519,0.0,0.0,7019.422111309815,7019.422111309815,0.0,7019.422111309815,50.89081030699616,0.029,-0.0
688,688,2024-01-08 04:00:00,0.7630993648081795,7.932680385572403,-0.0,0.0,0.0,1.0,0.0,0.0,7.933759541056897,24.57298641098731,-3.0,-3.293883440048533,0.0,0.0,7020.881741864352,7020.88174186435,0.0,7020.881741864352,50.901392628516554,0.029,-0.0
689,689,2024-01-08 04:15:00,0.7629643844650655,7.933399830801201,-0.0,0.0,0.0,1.0,0.0,0.0,7.934478931103225,24.572896973542065,-3.0,-3.1956237640262755,0.0,0.0,7022.39589996403,7022.395899964028,0.0,7022.39589996403,50.91237027473922,0.029,-0.0
