step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
690,690,2024-01-08 04:30:00,0.7628294111323959,7.93411923866433,-0.0,0.0,0.0,1.0,0.0,0.0,7.935198286376899,24.572813300445606,-3.0,-3.097663188838666,0.0,0.0,7023.965757091286,7023.965757091285,0.0,7023.965757091286,50.923751738911825,0.029,-0.0
691,691,2024-01-08 04:45:00,0.7626944444012796,7.9348386113411795,-0.0,0.0,0.0,1.0,0.0,0.0,7.935917607121702,24.572732563892476,-3.0,-3.0000011002426237,0.0,0.0,7025.593448930678,7025.593448930676,0.0,7025.593448930678,50.93555250474742,0.029,-0.0
692,692,2024-01-08 05:00:00,0.7625594841786161,7.935557949327976,-0.0,0.0,0.0,1.0,0.0,0.0,7.9366368934694265,24.572703188508534,-2.575,-2.962586714660904,0.0,0.0,7026.233443731508,7026.233443731506,0.0,7026.233443731508,50.940192467053436,0.029,-0.0
693,693,2024-01-08 05:15:00,0.7624245304130367,7.936277252898514,-0.0,0.0,0.0,1.0,0.0,0.0,7.937356147635494,24.572698650688096,-2.15,-2.945248387013314,0.0,0.0,7026.534897335605,7026.534897335602,0.0,7026.534897335605,50.94237800568314,0.029,-0.0
694,694,2024-01-08 05:30:00,0.7622895828989658,7.936996523148513,-0.0,0.0,0.0,1.0,0.0,0.0,7.938075370705544,24.57271431460053,-1.725,-2.948984303220395,0.0,0.0,7026.471492779845,7026.471492779845,0.0,7026.471492779845,50.941918322653876,0.029,-0.0
695,695,2024-01-08 05:45:00,0.7621546413180136,7.937715761774988,-0.0,0.0,0.0,1.0,0.0,0.0,7.938794563547265,24.572745876637715,-1.3,-2.9748833196541113,0.0,0.0,7026.026933135406,7026.026933135406,0.0,7026.026933135406,50.938695265231694,0.029,-0.0
696,696,2024-01-08 06:00:00,0.7620197054938282,7.938434969717895,-0.0,0.0,0.0,1.0,0.0,0.0,7.939513726857342,24.57266782778814,-1.975,-3.2890131987620617,0.0,0.0,7020.955973809971,7020.955973809969,0.0,7020.955973809971,50.90193081012229,0.029,-0.0
697,697,2024-01-08 06:15:00,0.7618847752768794,7.939154147774233,-0.0,0.0,0.0,1.0,0.0,0.0,7.94023285588878,24.572552492101906,-2.65,-3.6273182723695263,0.0,0.0,7016.146360632636,7016.146360632634,0.0,7016.146360632636,50.86706111458661,0.029,-0.0
698,698,2024-01-08 06:30:00,0.7617498510395124,7.939873293959399,-0.0,0.0,0.0,1.0,0.0,0.0,7.940951949036837,24.57241964696554,-3.325,-3.9885872900760497,0.0,0.0,7011.6415346870845,7011.6415346870845,0.0,7011.6415346870845,50.83440112648137,0.029,-0.0
699,699,2024-01-08 06:45:00,0.7616149333851362,7.940592405057224,-0.0,0.0,0.0,1.0,0.0,0.0,7.941671005551491,24.572269175796638,-4.0,-4.371704007228548,0.0,0.0,7007.46603653666,7007.466036536659,0.0,7007.46603653666,50.804128764890784,0.029,-0.0
700,700,2024-01-08 07:00:00,0.7614800225373951,7.941311479875684,-0.0,0.0,0.0,1.0,0.0,0.0,7.942390024661549,24.572182138945035,-4.0,-4.371704007228548,0.0,0.0,7007.463545881282,7007.463545881282,125.16,6882.303545881282,49.8967007076393,0.029,-0.0
701,701,2024-01-08 07:15:00,0.761345118627289,7.9420305177165496,-0.0,0.0,0.0,1.0,0.0,0.0,7.943109009119937,24.572117850601543,-4.0,-4.371704007228548,0.0,0.0,7007.462418070249,7007.462418070249,0.0,7007.462418070249,50.80410253100931,0.029,-0.0
702,702,2024-01-08 07:30:00,0.7612102214884942,7.942749519466326,-0.0,0.0,0.0,1.0,0.0,0.0,7.943827959902851,24.572087786180745,-4.0,-4.371704007228548,0.0,0.0,7007.461725210054,7007.461725210053,0.0,7007.461725210054,50.804097507772894,0.029,-0.0
703,703,2024-01-08 07:45:00,0.7610753307511938,7.943468487096137,-0.0,0.0,0.0,1.0,0.0,0.0,7.9445468784937034,24.572137506461253,-4.0,-4.371704007228548,0.0,0.0,7007.461266448695,7007.461266448694,0.0,7007.461266448695,50.804094181753044,0.029,-0.0
704,704,2024-01-08 08:00:00,0.7609404461935,7.944187421788645,-0.0,0.0,0.0,1.0,0.0,0.0,7.945265768341368,24.572389827554417,-3.425,-3.976002505734547,0.0,0.0,7011.780837680357,7011.780837680357,393.24,6618.540837680357,261.43236308837413,0.158,-0.0
705,705,2024-01-08 08:15:00,0.7608055673507693,7.9449063260204,-0.0,0.0,0.0,1.0,0.0,0.0,7.945984638218388,24.572852343542582,-2.85,-3.590962942841376,0.0,0.0,7016.625447907362,7016.62544790736,0.0,7016.625447907362,50.87053449732838,0.029,-0.0
706,706,2024-01-08 08:30:00,0.7606706930837557,7.945625205863582,-0.0,0.0,0.0,1.0,0.0,0.0,7.946703497207643,24.573522211342773,-2.275,-3.216971013416027,0.0,0.0,7022.057548037557,7022.057548037557,0.0,7022.057548037557,50.909917223272295,0.029,-0.0
707,707,2024-01-08 08:45:00,0.7605358217036652,7.946344070319465,-0.0,0.0,0.0,1.0,0.0,0.0,7.9474223542675055,24.57438135433904,-1.7,-2.8544159562797016,0.0,0.0,7028.148524955797,7028.148524955796,0.0,7028.148524955797,50.95407680592953,0.029,-0.0
708,708,2024-01-08 09:00:00,0.7604009515327953,7.947062928330201,-0.0,0.0,0.0,1.0,0.0,0.0,7.948141217587381,24.57537931575768,-1.275,-2.267550767449251,0.0,0.0,7040.174991585903,7040.174991585902,1019.7,6020.474991585903,237.80876216764318,0.158,-0.0
709,709,2024-01-08 09:15:00,0.7602660809509818,7.947781788531267,-0.0,0.0,0.0,1.0,0.0,0.0,7.948860093161194,24.576477122088434,-0.85,-1.672308542137282,0.0,0.0,7056.036059541134,7056.036059541136,0.0,7056.036059541134,51.15626143167322,0.029,-0.0
710,710,2024-01-08 09:30:00,0.7601312086342126,7.948500657979647,-0.0,0.0,0.0,1.0,0.0,0.0,7.9495789853210574,24.577631117613986,-0.425,-1.06876427511045,0.0,0.0,7077.493164799991,7077.493164799991,0.0,7077.493164799991,51.311825444799936,0.029,-0.0
711,711,2024-01-08 09:45:00,0.7599963336143871,7.949219541835316,-0.0,0.0,0.0,1.0,0.0,0.0,7.950297896478773,24.578802946350617,0.0,-0.4570067690175092,0.0,0.0,7107.418512913855,7107.418512913854,0.0,7107.418512913855,51.528784218625454,0.029,-0.0
712,712,2024-01-08 10:00:00,0.7598614552526781,7.949938443503226,-0.0,0.0,0.0,1.0,0.0,0.0,7.951016827417682,24.580068388815313,1.3,0.21802533151047432,0.0,0.0,7155.426226300073,7155.426226300073,2125.08,5030.346226300073,198.6986759388529,0.158,-0.0
713,713,2024-01-08 10:15:00,0.7597265732565025,7.950657364542842,-0.0,0.0,0.0,1.0,0.0,0.0,7.951735782167368,24.581357312023776,2.6,0.7999369198530054,0.0,0.0,7217.4222992819805,7217.4222992819805,0.0,7217.4222992819805,52.326311669794364,0.029,-0.0
714,714,2024-01-08 10:30:00,0.759591687168362,7.95137630739263,-0.0,0.0,0.0,1.0,0.0,0.0,7.952454761758911,24.648494392499767,3.9000000000000004,1.2882434376837228,0.0,0.0,7232.479811677057,7232.479811677057,0.0,7232.479811677057,52.435478634658665,0.029,-0.0
715,715,2024-01-08 10:45:00,0.759456796519683,7.952095274550089,-0.0,0.0,0.0,1.0,0.0,0.0,7.9531766131288215,24.858058552227323,5.2,1.673555599506119,0.0,0.0,7184.970665186605,7184.970665186605,0.0,7184.970665186605,52.091037322602894,0.029,-0.0
716,716,2024-01-08 11:00:00,0.7593216341360697,7.952815690054749,-0.0,0.0,0.0,1.0,0.0,0.0,7.953907493964788,24.982448771085767,5.45,1.5434539782945442,0.0,0.0,7235.250226205203,7235.250226205203,3204.6,4030.650226205203,83.63599219375797,0.083,-0.0
717,717,2024-01-08 11:15:00,0.7591853553139652,7.953542056176565,-0.0,0.0,0.0,1.0,0.0,0.0,7.954589760349807,23.172812866235976,5.7,1.4037621884048161,0.0,0.0,7284.088976911877,7284.088976911876,0.0,7284.088976911877,52.809645082611105,0.029,-0.0
718,718,2024-01-08 11:30:00,0.7590011585627433,7.954523824860578,-0.0,0.0,0.0,1.0,0.0,0.0,7.955220350032008,22.010465885016576,5.95,1.254170114412634,0.0,0.0,7300.113092155864,7300.113092155863,0.0,7300.113092155864,52.92581991813002,0.029,-0.0
719,719,2024-01-08 11:45:00,0.7588847902362581,7.955144068040744,-0.0,0.0,0.0,1.0,0.0,0.0,7.955889707796031,23.835175935849414,6.2,1.0943687220832323,0.0,0.0,7271.51179182532,7271.51179182532,0.0,7271.51179182532,52.71846049073357,0.029,-0.0
720,720,2024-01-08 12:00:00,0.7587577829121087,7.955821017078461,-0.0,0.0,0.0,1.0,0.0,0.0,7.9565927109073336,24.56794941724402,6.2,1.0374182086428887,0.0,0.0,7242.011911782757,7242.011911782754,3877.38,3364.631911782757,24.39358136042499,0.029,-0.0
721,721,2024-01-08 12:15:00,0.7586354153679377,7.956473236088892,-0.0,0.0,0.0,1.0,0.0,0.0,7.957310902128064,24.583039866794575,6.2,0.9800391500876587,0.0,0.0,7239.735153194592,7239.735153194592,0.0,7239.735153194592,52.4880798606608,0.029,-0.0
722,722,2024-01-08 12:30:00,0.7585456268071561,7.956951809117858,-0.0,0.0,0.0,1.0,0.0,0.0,7.958029714927235,24.586474686817134,6.2,0.9222276071225506,0.0,0.0,7234.936712647135,7234.936712647134,0.0,7234.936712647135,52.453291166691734,0.029,-0.0
723,723,2024-01-08 12:45:00,0.7584108234314667,7.957670311110283,-0.0,0.0,0.0,1.0,0.0,0.0,7.958748645341949,24.588180974148717,6.2,0.8639768647505354,0.0,0.0,7226.768115673102,7226.768115673102,0.0,7226.768115673102,52.39406883862999,0.029,-0.0
724,724,2024-01-08 13:00:00,0.7582759507090329,7.958389182720855,-0.0,0.0,0.0,1.0,0.0,0.0,7.9594676186430995,24.69662670538675,6.9,1.4014188801370326,0.0,0.0,7214.339050759188,7214.339050759188,3607.62,3606.7190507591877,74.83942030325315,0.083,-0.0
725,725,2024-01-08 13:15:00,0.7581410629272008,7.9591081345980195,0.4815812504125211,1.0,0.0,1.0,-22.667332254467443,0.0,7.952940388020239,25.300003272142472,7.6,1.9367780054819244,596.525323138655,1983.8429344337733,8794.574708164208,8794.574708164208,0.0,8794.574708164208,63.76066663419051,0.029,0.4815812504125211
726,726,2024-01-08 13:30:00,0.7591703879159817,7.953621832407817,0.7100271902516443,1.0,0.0,1.0,60.568299153584505,0.0,7.962976427531325,25.364639109473124,8.3,2.470120766500001,773.8293061437771,2573.4964500313313,9029.357146464183,9029.357146464183,0.0,9029.357146464183,65.46283931186532,0.029,0.7100271902516443
727,727,2024-01-08 13:45:00,0.7583510286652766,7.957989017214076,0.9016659605916514,1.0,0.0,1.0,181.684250009001,0.0,7.9876909543062675,23.166208431539783,9.0,3.0015194057226857,1042.2690389180543,3466.2368694715924,9240.46050256661,9240.46050256661,0.0,9240.46050256661,66.99333864360793,0.029,0.9016659605916514
728,728,2024-01-08 14:00:00,0.7532237644288544,7.985317335594206,1.0,1.0,0.0,1.0,216.26188962032373,0.0,8.021536670706459,21.579732302867423,9.025,3.1318914227736,1131.4502980927143,3762.8237938399866,9383.178307667175,9383.178307667175,2116.74,7266.438307667175,150.77859488409388,0.083,1.0
729,729,2024-01-08 14:15:00,0.7470607288861937,8.018166315036588,1.0,1.0,0.0,1.0,217.66660177994427,0.0,8.054457305629402,23.15875336807875,9.05,3.261592995323094,1150.4732914170324,3826.0878824450865,9385.621348971948,9385.62134897195,0.0,9385.621348971948,68.04575478004664,0.029,1.0
730,730,2024-01-08 14:30:00,0.7410486699754648,8.050210589030772,1.0,1.0,0.0,1.0,239.36264258714587,0.0,8.089907367657151,25.40140970196665,9.075,3.3906257153713844,1214.6558566170622,4039.53754425654,9435.935516577809,9435.935516577807,0.0,9435.935516577809,68.41053249518912,0.029,1.0
731,731,2024-01-08 14:45:00,0.7341022958175716,8.087234763292344,1.0,1.0,0.0,1.0,249.28183121838916,0.0,8.128876519147052,25.414244725948006,9.1,3.519002975018247,1246.677052700766,4146.02929094138,9503.150266277546,9503.150266277546,0.0,9503.150266277546,68.8978394305122,0.029,1.0
732,732,2024-01-08 15:00:00,0.7299229271858456,8.109510798099443,1.0,1.0,0.0,1.0,251.09258997576816,0.0,8.169556834015998,23.18797269127932,9.075,3.4621404818605015,1278.960915484262,4253.394578876325,9547.712390477116,9547.712390477116,819.48,8728.232390477116,181.11082210240016,0.083,1.0
733,733,2024-01-08 15:15:00,0.7192687312303276,8.166297662542354,1.0,1.0,0.0,1.0,235.87411285546835,0.0,8.208549642308576,21.602095671421893,9.05,3.40511907725156,1266.3117381521527,4211.327662178353,9546.7895352002,9546.7895352002,0.0,9546.7895352002,69.21422413020146,0.029,1.0
734,734,2024-01-08 15:30:00,0.7120301296167958,8.204879409142478,1.0,1.0,0.0,1.0,201.19736234498112,0.0,8.240393200643792,23.181008186528135,9.025,3.3479351051093573,1209.2413053126102,4021.5305646166003,9464.839084767886,9464.839084767886,0.0,9464.839084767886,68.62008336456718,0.029,1.0
735,735,2024-01-08 15:45:00,0.7061046427363397,8.23646225421531,1.0,1.0,0.0,1.0,188.83919074357104,0.0,8.269621898965323,25.421758523486773,9.0,3.290591588643401,1198.8218033050073,3986.8787994084755,9442.786101806352,9442.786101806349,0.0,9442.786101806352,68.46019923809605,0.029,1.0
736,736,2024-01-08 16:00:00,0.7002809590724759,8.267502488143704,1.0,1.0,0.0,1.0,181.21016301673885,0.0,8.298149119815918,25.43389304583785,9.0,3.290591588643401,1191.0376976375994,3960.9914775628213,9447.736628449033,9447.736628449034,183.12,9264.616628449032,192.2407950403174,0.083,1.0
737,737,2024-01-08 16:15:00,0.6971908973439523,8.283972517156734,1.0,1.0,0.0,1.0,184.76820246494214,0.0,8.328522425930567,23.206597166957806,9.0,3.290591588643401,1219.6488135072332,4056.142442429817,9488.943104671034,9488.943104671032,0.0,9488.943104671034,68.794837508865,0.029,1.0
738,738,2024-01-08 16:30:00,0.6892851372176425,8.326110218629966,1.0,1.0,0.0,1.0,180.05723031636776,0.0,8.358459868362054,21.620164010749168,9.0,3.290591588643401,1224.552236855315,4072.449582104034,9500.263304064774,9500.263304064776,0.0,9500.263304064774,68.87690895446961,0.029,1.0
739,739,2024-01-08 16:45:00,0.6837439288047319,8.355644859470779,1.0,1.0,0.0,1.0,156.93845264338077,0.0,8.383016850411785,23.197688303609592,9.0,3.290591588643401,1188.119755693422,3951.2873823894824,9438.451730495926,9438.451730495928,0.0,9438.451730495926,68.42877504609547,0.029,1.0
740,740,2024-01-08 17:00:00,0.6791869738111537,8.37993342958655,1.0,1.0,0.0,1.0,136.96435748421567,0.0,8.404617045764729,25.434948235729067,8.75,3.159292762280241,1157.717783160449,3850.180629561205,9408.058368350656,9408.058368350654,0.0,9408.058368350656,371.6183055498509,0.158,1.0
741,741,2024-01-08 17:15:00,0.6748469788806687,8.403065602566036,1.0,1.0,0.0,1.0,115.10397350844721,0.0,8.423003644022806,25.44659699815265,8.5,3.0261520990129926,1117.1632089197233,3715.30973230722,9374.026222351029,9374.026222351027,0.0,9374.026222351029,67.96169011204496,0.029,1.0
742,742,2024-01-08 17:30:00,0.6728205583192569,8.41386642415836,1.0,1.0,0.0,1.0,93.31285615501739,0.0,8.440435612928395,23.21822229428885,8.25,2.891192318340925,1084.035827430924,3605.1391843796664,9371.178966182837,9371.178966182835,0.0,9371.178966182837,67.94104750482558,0.029,1.0
743,743,2024-01-08 17:45:00,0.6680691981546057,8.439191173835951,0.9636391956553103,1.0,0.0,1.0,67.22908649854286,0.0,8.453932867702783,21.631295090597007,8.0,2.754434446234834,1036.0256758903245,3445.4735403232203,9327.09864089799,9327.09864089799,0.0,9327.09864089799,67.62146514651043,0.029,0.9636391956553103
744,744,2024-01-08 18:00:00,0.6655072793444161,8.452846201094262,0.8560611372235514,1.0,0.0,1.0,-13.845753135367161,0.0,8.45460637187684,23.206049516281887,7.25,2.3481921933403873,866.4660484467277,2881.575151065712,9153.21490617086,9153.21490617086,0.0,9153.21490617086,361.551988793749,0.158,0.8560611372235514
745,745,2024-01-08 18:15:00,0.6651422352817082,8.454791885948495,0.7205596025614421,1.0,0.0,1.0,-86.24285622281703,0.0,8.444023998589412,25.434813522762486,6.5,1.9268575166456823,709.2717679852752,2358.7997540615384,8994.869899522308,8994.86989952231,0.0,8994.869899522308,65.21280677153673,0.029,0.7205596025614421
746,746,2024-01-08 18:30:00,0.666967389254219,8.445063815275013,0.571326699653235,1.0,0.0,1.0,-135.86214119255692,0.0,8.42392517192114,25.444778433354216,5.75,1.4909455596043348,599.2664654919276,1992.9590535302852,8856.16438707316,8856.164387073159,0.0,8856.16438707316,64.20719180628042,0.029,0.571326699653235
747,747,2024-01-08 18:45:00,0.6690594214665286,8.433913283583403,0.413581847966606,1.0,0.0,1.0,-217.3624639915939,0.0,8.39626148549918,23.21137332270406,5.0,1.040945617091128,410.2147471654117,1364.2365146927393,8741.953760840612,8741.953760840612,0.0,8741.953760840612,63.37916476609444,0.029,0.413581847966606
748,748,2024-01-08 19:00:00,0.6756129593175143,8.398982926837649,0.33784196084166435,1.0,0.0,1.0,-232.83108632408624,0.0,8.363106074579845,21.620153222388154,4.8,0.9904554753447381,361.4153548925129,1201.9461209574345,8652.96805701503,8652.96805701503,0.0,8652.96805701503,411.0159827082139,0.19,0.33784196084166435
749,749,2024-01-08 19:15:00,0.6816857983270944,8.366614694916587,0.29690502754083253,1.0,0.0,1.0,-253.47410209554877,0.0,8.324424128572435,23.190180078254016,4.6,0.9373085031249446,299.18618263936025,994.9927882128594,8557.21080553578,8557.210805535782,0.0,8557.21080553578,62.03977834013441,0.029,0.29690502754083253
750,750,2024-01-08 19:30:00,0.6887063566831859,8.32919511887862,0.2686070695101724,1.0,0.0,1.0,-256.7216779156794,0.0,8.284454685239094,25.411824408268014,4.4,0.8815512780963228,271.5157571732733,902.9702437803013,8518.224949248377,8518.224949248375,0.0,8518.224949248377,61.75713088205074,0.029,0.2686070695101724
751,751,2024-01-08 19:45:00,0.6964971582666891,8.287670146438547,0.2445758177243484,1.0,0.0,1.0,-245.56843610823086,0.0,8.247541235416938,25.421055620511982,4.2,0.8232247696242818,284.0628377469723,944.6976209399772,8540.75188482151,8540.75188482151,0.0,8540.75188482151,61.92045116495595,0.029,0.2445758177243484
752,752,2024-01-08 20:00:00,0.7005843574912268,8.265885374571761,0.2508405874672711,1.0,0.0,1.0,-226.8336164085886,0.0,8.21391552179686,23.186893313210174,4.0,0.8981308320962045,298.85574288188366,993.8938565284897,8569.255487600185,8569.255487600185,0.0,8569.255487600185,407.0396356610088,0.19,0.2508405874672711
753,753,2024-01-08 20:15:00,0.7098016684166607,8.216757107339198,0.268544599948234,1.0,0.0,1.0,-206.8933531814281,0.0,8.183226513815352,21.59668024367429,3.8,0.9654981770552185,325.5682338328178,1082.730632401321,8595.417636599921,8595.417636599923,0.0,8595.417636599921,62.31677786534943,0.029,0.268544599948234
754,754,2024-01-08 20:30:00,0.7155090062325468,8.186336996780526,0.28896756393066525,1.0,0.0,1.0,-205.7741360042895,0.0,8.150998622843028,23.166349289243126,3.5999999999999996,1.0255451073485344,312.1288796505281,1038.0358528107295,8556.720949657707,8556.720949657705,0.0,8556.720949657707,62.03622688501838,0.029,0.28896756393066525
755,755,2024-01-08 20:45:00,0.7214154499042333,8.154855652010436,0.30882507546869753,1.0,0.0,1.0,-190.0469120395468,0.0,8.120436592931183,25.388571424952136,3.4,1.0784787725587526,329.1512103559245,1094.6464092910726,8562.277632394816,8562.277632394816,0.0,8562.277632394816,62.07651283486242,0.029,0.30882507546869753
756,756,2024-01-08 21:00:00,0.7274295902108525,8.122800284176156,0.2709385413156219,1.0,0.0,1.0,-195.135850393723,0.0,8.09126405935709,25.398881336590303,3.15,0.8649059674228098,309.88834902994176,1030.5846002509124,8566.356574036177,8566.356574036177,0.0,8566.356574036177,338.371084674429,0.158,0.2709385413156219
757,757,2024-01-08 21:15:00,0.7306263882333339,8.10576135071633,0.20814459716715555,1.0,0.0,1.0,-226.32018093657163,0.0,8.059979343187603,23.166505453121335,2.9,0.6509442727463788,222.69448538417572,740.6070861204216,8523.51596593529,8523.515965935288,0.0,8523.51596593529,61.795490753030855,0.029,0.20814459716715555
758,758,2024-01-08 21:30:00,0.7386841029972716,8.062813731024542,0.13574109078033061,1.0,0.0,1.0,-255.11742670875046,0.0,8.024038511585792,21.576482166246638,2.65,0.43660023956464705,144.54122322689892,480.69557705339423,8444.700514021262,8444.700514021264,0.0,8444.700514021262,61.224078726654156,0.029,0.13574109078033061
759,759,2024-01-08 21:45:00,0.7452370173024278,8.02788669777806,0.05950099300385259,1.0,0.0,1.0,-436.49357132039944,0.0,7.962149276784014,22.76013511001958,2.4,0.22186964999903236,0.0,0.0,7103.572457390141,7103.572457390139,0.0,7103.572457390141,51.50090031607852,0.029,0.05950099300385259
760,760,2024-01-08 22:00:00,0.7555020882585686,7.97317386958183,-0.0,1.0,0.0,1.0,-441.4698769990519,0.0,7.8943862978564585,24.837230106279346,1.9499999999999997,0.23367019876984757,0.0,0.0,7173.443975745898,7173.443975745896,0.0,7173.443975745898,148.84896249672738,0.083,-0.0
761,761,2024-01-08 22:15:00,0.7692382819766828,7.899959957064281,-0.0,0.0,0.0,1.0,0.0,0.0,7.895118803872606,24.68330408725466,1.5,0.2229599546723107,0.0,0.0,7172.5046091893755,7172.5046091893755,0.0,7172.5046091893755,52.000658416622976,0.029,-0.0
762,762,2024-01-08 22:30:00,0.7702152807701594,7.89475255349505,-0.0,0.0,0.0,1.0,0.0,0.0,7.895788182846648,22.843955523816458,1.0499999999999998,0.1907527030209353,0.0,0.0,7167.249115153875,7167.249115153876,0.0,7167.249115153875,51.9625560848656,0.029,-0.0
763,763,2024-01-08 22:45:00,0.7700331169071719,7.895723486884774,-0.0,0.0,0.0,1.0,0.0,0.0,7.896503302852018,24.569485625146655,0.6,0.137998570197478,0.0,0.0,7138.40979755033,7138.409797550331,0.0,7138.40979755033,51.753471032239894,0.029,-0.0
764,764,2024-01-08 23:00:00,0.769900328042427,7.896431251533864,-0.0,0.0,0.0,1.0,0.0,0.0,7.897224142257805,24.583982868307107,0.575,-0.12976744069530272,0.0,0.0,7125.737841575801,7125.7378415758,0.0,7125.737841575801,147.85906021269787,0.083,-0.0
765,765,2024-01-08 23:15:00,0.7698191885294219,7.896863725138181,-0.0,0.0,0.0,1.0,0.0,0.0,7.8979455774674925,24.57419166115609,0.55,-0.3581804410738322,0.0,0.0,7113.012568071281,7113.01256807128,0.0,7113.012568071281,51.56934111851679,0.029,-0.0
766,766,2024-01-08 23:30:00,0.7696838907187417,7.897584862469107,-0.0,0.0,0.0,1.0,0.0,0.0,7.8986665583662905,24.57415744060748,0.525,-0.5866029088705046,0.0,0.0,7100.219353545993,7100.219353545992,0.0,7100.219353545993,51.47659031320845,0.029,-0.0
767,767,2024-01-08 23:45:00,0.7695485796445406,7.898306070494598,-0.0,0.0,0.0,1.0,0.0,0.0,7.899387506811006,24.57457318466561,0.5,-0.8150085757965493,0.0,0.0,7088.682302671736,7088.682302671737,0.0,7088.682302671736,51.39294669437009,0.029,-0.0
768,768,2024-01-09 00:00:00,0.7694133142250751,7.8990270351803495,-0.0,0.0,0.0,1.0,0.0,0.0,7.900108442254805,24.5747755405884,0.45,-0.6540447195745377,0.0,0.0,7096.6215727088675,7096.621572708867,0.0,7096.6215727088675,51.45050640213929,0.029,-0.0
769,769,2024-01-09 00:15:00,0.7692780530751487,7.899747977109457,-0.0,0.0,0.0,1.0,0.0,0.0,7.900829355472602,24.574882451791005,0.4,-0.4943488329340041,0.0,0.0,7105.245097315853,7105.245097315853,0.0,7105.245097315853,51.513026955539935,0.029,-0.0
770,770,2024-01-09 00:30:00,0.7691427952205082,7.900468901474691,-0.0,0.0,0.0,1.0,0.0,0.0,7.901550242338885,24.57492147978011,0.35,-0.3359119044546527,0.0,0.0,7114.613746546197,7114.613746546196,0.0,7114.613746546197,51.58094966245993,0.029,-0.0
771,771,2024-01-09 00:45:00,0.7690075419323757,7.901189801500437,-0.0,0.0,0.0,1.0,0.0,0.0,7.902271099915964,24.574904979061337,0.3,-0.17872497413561844,0.0,0.0,7124.805605172634,7124.8056051726335,0.0,7124.805605172634,51.6548406375016,0.029,-0.0
772,772,2024-01-09 01:00:00,0.7688722938579756,7.90191067373699,-0.0,0.0,0.0,1.0,0.0,0.0,7.902991925809445,24.574828944336716,-0.025000000000000022,-0.4814536999889045,0.0,0.0,7105.978993419305,7105.978993419305,0.0,7105.978993419305,51.518347702289965,0.029,-0.0
773,773,2024-01-09 01:15:00,0.7687370515093882,7.902631515454961,-0.0,0.0,0.0,1.0,0.0,0.0,7.903712717451128,24.574744153229723,-0.35,-0.7993179284382614,0.0,0.0,7089.426116951968,7089.426116951966,0.0,7089.426116951968,51.39833934790177,0.029,-0.0
774,774,2024-01-09 01:30:00,0.7686018153403061,7.9033523242361685,-0.0,0.0,0.0,1.0,0.0,0.0,7.904433474455207,24.57466217126947,-0.675,-1.117208710534094,0.0,0.0,7075.504783115858,7075.504783115858,0.0,7075.504783115858,51.297409677589975,0.029,-0.0
775,775,2024-01-09 01:45:00,0.7684665856398174,7.904073098539773,-0.0,0.0,0.0,1.0,0.0,0.0,7.905154196948523,24.574580546840785,-1.0,-1.435136787539411,0.0,0.0,7063.699048324978,7063.699048324978,0.0,7063.699048324978,51.2118181003561,0.029,-0.0
776,776,2024-01-09 02:00:00,0.7683313624170216,7.904793838317275,-0.0,0.0,0.0,1.0,0.0,0.0,7.905874884947057,24.574561471045524,-0.725,-1.3316857139259999,0.0,0.0,7067.331776727416,7067.331776727417,0.0,7067.331776727416,51.238155381273764,0.029,-0.0
777,777,2024-01-09 02:15:00,0.768196145678722,7.905514543532412,-0.0,0.0,0.0,1.0,0.0,0.0,7.906595541154001,24.574558909665313,-0.45,-1.2329687223826498,0.0,0.0,7070.981139595538,7070.981139595536,0.0,7070.981139595538,51.26461326206765,0.029,-0.0
778,778,2024-01-09 02:30:00,0.768060935152933,7.906235215634867,-0.0,0.0,0.0,1.0,0.0,0.0,7.907316166289981,24.574559176705424,-0.175,-1.1390978428426561,0.0,0.0,7074.626841905721,7074.626841905721,0.0,7074.626841905721,51.29104460381648,0.029,-0.0
779,779,2024-01-09 02:45:00,0.7679257305242481,7.906955856305758,-0.0,0.0,0.0,1.0,0.0,0.0,7.9080367604760085,24.574560042599998,0.1,-1.0542908308723788,0.0,0.0,7078.07465861821,7078.0746586182095,0.0,7078.07465861821,51.31604127498203,0.029,-0.0
780,780,2024-01-09 03:00:00,0.7677905317124041,7.907676465972886,-0.0,0.0,0.0,1.0,0.0,0.0,7.908757323736278,24.574508786359882,-0.175,-1.1390978428426561,0.0,0.0,7074.6287368705,7074.628736870499,0.0,7074.6287368705,51.291058342311125,0.029,-0.0
781,781,2024-01-09 03:15:00,0.7676553387080775,7.908397044685947,-0.0,0.0,0.0,1.0,0.0,0.0,7.909477853828548,24.574456320755186,-0.45,-1.2329687223826498,0.0,0.0,7070.982633300106,7070.982633300106,0.0,7070.982633300106,51.264624091425766,0.029,-0.0
782,782,2024-01-09 03:30:00,0.7675201517139594,7.909117591364597,-0.0,0.0,0.0,1.0,0.0,0.0,7.910198350691164,24.574421215684108,-0.725,-1.3316857139259999,0.0,0.0,7067.33162718242,7067.331627182418,0.0,7067.33162718242,51.23815429707255,0.029,-0.0
783,783,2024-01-09 03:45:00,0.7673849709444049,7.9098381048663216,-0.0,0.0,0.0,1.0,0.0,0.0,7.910918815083846,24.5744100415226,-1.0,-1.435136787539411,0.0,0.0,7063.695284865469,7063.695284865468,0.0,7063.695284865469,51.211790815274654,0.029,-0.0
784,784,2024-01-09 04:00:00,0.7672497963433418,7.910558585489988,-0.0,0.0,0.0,1.0,0.0,0.0,7.911639248028532,24.5744347475565,-1.0,-1.435136787539411,0.0,0.0,7063.694081429537,7063.694081429537,0.0,7063.694081429537,51.211782090364146,0.029,-0.0
785,785,2024-01-09 04:15:00,0.7671146277420471,7.911279034134889,-0.0,0.0,0.0,1.0,0.0,0.0,7.912359651094363,24.57444792413032,-1.0,-1.435136787539411,0.0,0.0,7063.694087189737,7063.694087189737,0.0,7063.694087189737,51.21178213212559,0.029,-0.0
786,786,2024-01-09 04:30:00,0.7669794648851243,7.911999452162288,-0.0,0.0,0.0,1.0,0.0,0.0,7.913080023777816,24.57442794555216,-1.0,-1.435136787539411,0.0,0.0,7063.694378286933,7063.694378286933,0.0,7063.694378286933,51.211784242580265,0.029,-0.0
787,787,2024-01-09 04:45:00,0.766844307689789,7.912719840013425,-0.0,0.0,0.0,1.0,0.0,0.0,7.913800364647372,24.574363720026867,-1.0,-1.435136787539411,0.0,0.0,7063.694421595498,7063.694421595497,0.0,7063.694421595498,51.211784556567366,0.029,-0.0
788,788,2024-01-09 05:00:00,0.7667091563173452,7.91344019682855,-0.0,0.0,0.0,1.0,0.0,0.0,7.914520671788203,24.5742976245897,-0.775,-1.2416135427271555,0.0,0.0,7070.650254443043,7070.650254443042,0.0,7070.650254443043,51.26221434471206,0.029,-0.0
789,789,2024-01-09 05:15:00,0.7665740111069891,7.914160520799748,-0.0,0.0,0.0,1.0,0.0,0.0,7.915240945128161,24.574245004589613,-0.55,-1.0486165072146127,0.0,0.0,7078.303656737107,7078.303656737107,0.0,7078.303656737107,51.31770151134403,0.029,-0.0
790,790,2024-01-09 05:30:00,0.7664388722200249,7.914880811067267,-0.0,0.0,0.0,1.0,0.0,0.0,7.915961185240256,24.574218574368974,-0.325,-0.8561541200745512,0.0,0.0,7086.749389748481,7086.749389748481,0.0,7086.749389748481,51.37893307567649,0.029,-0.0
791,791,2024-01-09 05:45:00,0.7663037396318294,7.915601067762349,-0.0,0.0,0.0,1.0,0.0,0.0,7.916681393270956,24.57421537623667,-0.1,-0.6642292388073624,0.0,0.0,7096.090781109218,7096.0907811092175,0.0,7096.090781109218,51.44665816304184,0.029,-0.0
792,792,2024-01-09 06:00:00,0.7661686131630003,7.916321291841208,-0.0,0.0,0.0,1.0,0.0,0.0,7.917401570212576,24.574148494297553,-0.575,-1.0996478118043782,0.0,0.0,7076.20701317379,7076.207013173788,0.0,7076.20701317379,51.30250084550998,0.029,-0.0
793,793,2024-01-09 06:15:00,0.7660334926192017,7.917041484339655,-0.0,0.0,0.0,1.0,0.0,0.0,7.918121713321447,24.57405684928314,-1.05,-1.5363593269679028,0.0,0.0,7060.314172519131,7060.31417251913,0.0,7060.314172519131,51.1872777507637,0.029,-0.0
794,794,2024-01-09 06:30:00,0.7658983781673182,7.917761644368194,-0.0,0.0,0.0,1.0,0.0,0.0,7.918841821531757,24.57394461464708,-1.525,-1.9743488710138681,0.0,0.0,7047.443877715283,7047.443877715282,0.0,7047.443877715283,51.0939681134358,0.029,-0.0
795,795,2024-01-09 06:45:00,0.7657632701627095,7.918481770032758,-0.0,0.0,0.0,1.0,0.0,0.0,7.919561893949577,24.57380792079206,-2.0,-2.413599971203103,0.0,0.0,7036.896125868871,7036.8961258688705,0.0,7036.896125868871,51.01749691254932,0.029,-0.0
796,796,2024-01-09 07:00:00,0.7656281687921083,7.919201860338063,-0.0,0.0,0.0,1.0,0.0,0.0,7.920281929521604,24.57374238325121,-1.75,-2.168952224973577,0.0,0.0,7042.510128051583,7042.510128051583,18.3,7024.210128051583,50.92552342837398,0.029,-0.0
797,797,2024-01-09 07:15:00,0.7654930742346754,7.91992191432918,-0.0,0.0,0.0,1.0,0.0,0.0,7.921001931320138,24.57372084446648,-1.5,-1.9243243300424868,0.0,0.0,7048.775540889233,7048.775540889233,0.0,7048.775540889233,51.10362267144694,0.029,-0.0
798,798,2024-01-09 07:30:00,0.7653579863000354,7.9206419330208115,-0.0,0.0,0.0,1.0,0.0,0.0,7.921721901256102,24.573749365762655,-1.25,-1.67971982819995,0.0,0.0,7055.7942948586015,7055.794294858601,0.0,7055.7942948586015,51.15450863772487,0.029,-0.0
799,799,2024-01-09 07:45:00,0.765222904528177,7.921361918864816,-0.0,0.0,0.0,1.0,0.0,0.0,7.922441841487572,24.57387312944797,-1.0,-1.435136787539411,0.0,0.0,7063.683892179705,7063.683892179705,0.0,7063.683892179705,51.21170821830287,0.029,-0.0
800,800,2024-01-09 08:00:00,0.7650878285256171,7.922081873958461,-0.0,0.0,0.0,1.0,0.0,0.0,7.923161756140491,24.574139591710694,-0.7,-1.1821714798788572,0.0,0.0,7072.918564258537,7072.918564258536,187.92,6884.998564258537,271.95744328821223,0.158,-0.0
801,801,2024-01-09 08:15:00,0.7649527577112953,7.922801801398796,-0.0,0.0,0.0,1.0,0.0,0.0,7.923881651379592,24.574582284961433,-0.4,-0.9303237691520992,0.0,0.0,7083.386682779153,7083.386682779153,0.0,7083.386682779153,51.354553450148856,0.029,-0.0
802,802,2024-01-09 08:30:00,0.7648176911183532,7.923521706339177,-0.0,0.0,0.0,1.0,0.0,0.0,7.924601534827904,24.575207121166024,-0.09999999999999998,-0.6796132722599061,0.0,0.0,7095.308928630708,7095.3089286307095,0.0,7095.308928630708,51.44098973257263,0.029,-0.0
803,803,2024-01-09 08:45:00,0.7646826274454182,7.924241595715921,-0.0,0.0,0.0,1.0,0.0,0.0,7.925321414359864,24.57599758584411,0.2,-0.4395354442697846,0.0,0.0,7108.391477035235,7108.391477035234,0.0,7108.391477035235,51.53583820850545,0.029,-0.0
804,804,2024-01-09 09:00:00,0.7645475652538883,7.924961477196775,-0.0,0.0,0.0,1.0,0.0,0.0,7.926041297135644,24.576911047818825,0.375,-0.3095785042708879,0.0,0.0,7116.272129324516,7116.272129324516,469.14,6647.1321293245155,262.56171910831836,0.158,-0.0
805,805,2024-01-09 09:15:00,0.7644125031258403,7.925681358339271,-0.0,0.0,0.0,1.0,0.0,0.0,7.926761188473812,24.577917966552988,0.55,-0.18043017495694713,0.0,0.0,7124.725249188239,7124.725249188236,0.0,7124.725249188239,51.65425805661474,0.029,-0.0
806,806,2024-01-09 09:30:00,0.7642774398838306,7.926401245419183,-0.0,0.0,0.0,1.0,0.0,0.0,7.927481092424092,24.57898428525907,0.7250000000000001,0.00019812428699841054,0.0,0.0,7137.708969767426,7137.7089697674255,0.0,7137.708969767426,51.748390030813844,0.029,-0.0
807,807,2024-01-09 09:45:00,0.7641423746639752,7.9271211430410125,-0.0,0.0,0.0,1.0,0.0,0.0,7.928201011537336,24.580088417560827,0.9,0.13583748380905541,0.0,0.0,7148.468854096343,7148.4688540963425,0.0,7148.468854096343,51.826399192198494,0.029,-0.0
808,808,2024-01-09 10:00:00,0.7640073068303462,7.927841054594254,-0.0,0.0,0.0,1.0,0.0,0.0,7.928920947461247,24.77878512800335,2.75,1.6446137128251324,0.0,0.0,7178.43578205647,7178.435782056469,222.3,6956.13578205647,274.76736339123056,0.158,-0.0
809,809,2024-01-09 10:15:00,0.7638722360017935,7.92856098211044,0.7667155056420303,1.0,0.0,1.0,145.40058550733403,0.0,7.94485923898098,25.3047989893526,4.6000000000000005,3.1029857091305892,942.7942783141445,3135.417215512514,9093.635504117834,9093.635504117834,0.0,9093.635504117834,65.9288574048543,0.029,0.7667155056420303
810,810,2024-01-09 10:30:00,0.761891586665421,7.939117843073306,1.0,1.0,0.0,1.0,351.34225867421753,0.0,7.99947573974776,25.362101713855544,6.45,4.507728284803571,1392.4328258811931,4630.764053340916,9648.041581816942,9648.041581816942,0.0,9648.041581816942,69.94830146817283,0.029,1.0
811,811,2024-01-09 10:45:00,0.7556596497161191,7.972334067013085,1.0,1.0,0.0,1.0,563.1308908172294,0.0,8.086152524871993,23.172875767303367,8.3,5.855514980097444,1890.913907616653,6288.544760363704,10001.604531363226,10001.604531363226,0.0,10001.604531363226,72.51163285238339,0.029,1.0
812,812,2024-01-09 11:00:00,0.7356641062980134,8.078910313431589,1.0,1.0,0.0,1.0,546.6076212405796,0.0,8.176214504007616,21.593934137118588,8.475000000000001,5.677666952362515,1900.752912067147,6321.265985605701,10214.446242604357,10214.44624260436,441.24,9773.206242604358,202.79402953404042,0.083,1.0
813,813,2024-01-09 11:15:00,0.7189895810517964,8.167785532993925,1.0,1.0,0.0,1.0,525.4855201130549,0.0,8.25469029754887,23.17904273702459,8.65,5.492947332940786,1894.8578921778183,6301.661128775385,10095.339424748185,10095.339424748188,0.0,10095.339424748185,73.19121082942435,0.029,1.0
814,814,2024-01-09 11:30:00,0.7045866205595436,8.244553312417633,1.0,1.0,0.0,1.0,510.33729944915564,0.0,8.331310551893662,25.426092105078855,8.825,5.301173795068529,1903.696142488809,6331.0541817642525,10107.346433702422,10107.346433702422,0.0,10107.346433702422,73.27826164434256,0.029,1.0
815,815,2024-01-09 11:45:00,0.6893671628673452,8.32567302191705,1.0,1.0,0.0,1.0,492.6582520329044,0.0,8.407592432797108,25.442081182466744,9.0,5.1021482071082715,1888.6006102240356,6280.851509952403,10145.361110040018,10145.361110040021,0.0,10145.361110040018,73.55386804779013,0.029,1.0
816,816,2024-01-09 12:00:00,0.6811099152019703,8.369684151973498,1.0,1.0,0.0,1.0,480.2560636023383,0.0,8.484504206123518,23.22444856172557,9.5,5.169789527988847,1917.007753322007,6375.324129867082,10191.151398196253,10191.151398196253,393.18,9797.971398196252,71.03529263692283,0.029,1.0
817,817,2024-01-09 12:15:00,0.6607279279177855,8.478320144198204,1.0,1.0,0.0,1.0,466.7565776497449,0.0,8.559957474067732,21.643298837208402,10.0,5.216453026990641,1925.9507509866894,6405.065537384185,10211.910530886424,10211.910530886424,0.0,10211.910530886424,74.03635134892657,0.029,1.0
818,818,2024-01-09 12:30:00,0.646763269036088,8.55275177603765,1.0,1.0,0.0,1.0,448.09356125235206,0.0,8.62642153974056,23.226722781608334,10.5,5.241121463802472,1919.322194061747,6383.021182667021,10120.620455912713,10120.620455912715,0.0,10120.620455912713,73.37449830536717,0.029,1.0
819,819,2024-01-09 12:45:00,0.6345654420855558,8.617766193683988,1.0,1.0,0.0,1.0,435.4891235607061,0.0,8.69140228239839,25.47357894801306,11.0,5.242703859467473,1927.3308127752239,6409.65515952103,10131.792815781113,10131.79281578111,0.0,10131.792815781113,73.45549791441307,0.029,1.0
820,820,2024-01-09 13:00:00,0.6216540052043632,8.686584152260744,1.0,1.0,0.0,1.0,428.70738438149357,0.0,8.757873567172002,25.488480723569054,11.5,5.607151543934316,1932.2462234195489,6426.002164917678,10185.814451012047,10185.81445101205,410.64,9775.174451012048,202.8348698585,0.083,1.0
821,821,2024-01-09 13:15:00,0.6144764230659209,8.724840665058641,1.0,1.0,0.0,1.0,409.1443481212665,0.0,8.826466502696878,23.268297703090358,12.0,5.969814289843944,1939.43644922317,6449.91444173846,10250.463073687333,10250.463073687333,0.0,10250.463073687333,74.31585728423318,0.029,1.0
822,822,2024-01-09 13:30:00,0.5963995022485439,8.821190653015261,1.0,1.0,0.0,1.0,397.4179610757459,0.0,8.893357302481252,21.685816243664046,12.5,6.330695673507222,1947.8843688266925,6478.009385852369,10263.301901922581,10263.301901922585,0.0,10263.301901922581,74.40893878893871,0.029,1.0
823,823,2024-01-09 13:45:00,0.5840123598960135,8.887214121754248,1.0,1.0,0.0,1.0,380.92149773953696,0.0,8.949390999820825,23.267983054660714,13.0,6.689801922238614,1940.6862452568937,6454.070843713049,10142.761737673403,10142.761737673403,0.0,10142.761737673403,73.53502259813217,0.029,1.0
824,824,2024-01-09 14:00:00,0.5737294605897292,8.942021975056743,1.0,1.0,0.0,1.0,370.4433632890312,0.0,9.004253798870941,25.51379158100765,12.875,6.604908527685958,1947.7982812566304,6477.723087499246,10153.054650140162,10153.054650140162,566.7,9586.354650140162,198.91685899040837,0.083,1.0
825,825,2024-01-09 14:15:00,0.5628240263049268,9.00014793979474,1.0,1.0,0.0,1.0,365.13891357391026,0.0,9.06097122351072,25.52792554846318,12.75,6.519891643614187,1953.0012306149351,6495.026350114117,10207.044752943431,10207.044752943433,0.0,10207.044752943431,74.00107445883988,0.029,1.0
826,826,2024-01-09 14:30:00,0.5567006559177144,9.032785503958582,1.0,1.0,0.0,1.0,348.0359013220512,0.0,9.12006965655357,23.305185993920382,12.625,6.434752234205491,1958.5543713188038,6513.4942315635135,10270.395089717014,10270.395089717018,0.0,10270.395089717014,74.46036440044836,0.029,1.0
827,827,2024-01-09 14:45:00,0.5411680206629469,9.115574449866493,1.0,1.0,0.0,1.0,338.18247171050814,0.0,9.177758362324507,21.72120619828639,12.5,6.34948684465757,1966.3854547637093,6539.537785723788,10282.504520160357,10282.504520160355,0.0,10282.504520160357,74.5481577711626,0.029,1.0
828,828,2024-01-09 15:00:00,0.530483471573044,9.172523096515675,1.0,1.0,0.0,1.0,323.50467303393145,0.0,9.224875387175466,23.302283176780048,12.625,6.517542100125467,1958.6319280040527,6513.75215905809,10161.306944621836,10161.306944621836,304.62,9856.686944621835,204.5262541009031,0.083,1.0
829,829,2024-01-09 15:15:00,0.5218374998214063,9.218606125951904,1.0,1.0,0.0,1.0,314.8553614479047,0.0,9.271090169667238,25.546534221981187,12.75,6.686487874397678,1965.0030932068253,6534.940515329586,10170.870147336993,10170.870147336997,0.0,10170.870147336993,73.7388085681932,0.029,1.0
830,830,2024-01-09 15:30:00,0.5126466879753939,9.26759315309115,1.0,1.0,0.0,1.0,310.7220699393538,0.0,9.319456086117242,25.55992842082464,12.875,6.856327680258619,1970.2564189920288,6552.411313025851,10224.659571303206,10224.659571303206,0.0,10224.659571303206,74.12878189194825,0.029,1.0
831,831,2024-01-09 15:45:00,0.5074257693302467,9.295420649469785,1.0,1.0,0.0,1.0,295.88077626533783,0.0,9.370444004240946,23.3356901078965,13.0,7.027055206103512,1974.7450099287798,6567.338859384797,10287.19488985412,10287.19488985412,0.0,10287.19488985412,74.58216295144237,0.029,1.0
832,832,2024-01-09 16:00:00,0.49406844204527034,9.366615203898709,1.0,1.0,0.0,1.0,287.6627023332981,0.0,9.420277672720157,21.7509167213964,12.75,6.913195349342649,1982.1273133285617,6591.889921798117,10298.792825918827,10298.792825918827,60.12,10238.672825918826,212.45246113781565,0.083,1.0
833,833,2024-01-09 16:15:00,0.4848373564826867,9.41581688994728,1.0,1.0,0.0,1.0,274.5251014958889,0.0,9.459788092252404,23.330687747759217,12.5,6.797300424826445,1973.8775801947795,6564.454079339149,10177.10759684,10177.107596840002,0.0,10177.10759684,73.78403007709001,0.029,1.0
834,834,2024-01-09 16:30:00,0.4775877725890839,9.454457172100183,1.0,1.0,0.0,1.0,267.3439045376805,0.0,9.49861511071135,25.572000475301806,12.25,6.679400700067028,1979.4198121772606,6582.885682043938,10185.884277021394,10185.884277021394,0.0,10185.884277021394,73.84766100840511,0.029,1.0
835,835,2024-01-09 16:45:00,0.4698614297298092,9.495638579540117,0.8698435202238799,1.0,0.0,1.0,264.13475583701836,0.0,9.53982972844829,25.584988254176892,12.0,6.5595200024101645,1984.551675492547,6599.952536347698,10239.230254231923,10239.230254231921,0.0,10239.230254231923,74.23441934318144,0.029,0.8698435202238799
836,836,2024-01-09 17:00:00,0.4654131088116472,9.51934813003392,1.0,1.0,0.0,1.0,251.30337420625247,0.0,9.583884049759082,23.36016979749821,11.825,6.429932989407362,1988.2894264870806,6612.383041162083,10301.197634470054,10301.197634470056,0.0,10301.197634470054,406.8973065615671,0.158,1.0
837,837,2024-01-09 17:15:00,0.45391652230826796,9.580624936096932,0.6032884552327472,1.0,0.0,1.0,244.53231643533354,0.0,9.627008928742278,21.77576933590794,11.65,6.300189022116806,1995.3947599271778,6636.012994485384,10312.434383435082,10312.434383435082,0.0,10312.434383435082,74.76514927990435,0.029,0.6032884552327472
838,838,2024-01-09 17:30:00,0.4459269304561754,9.623209460668585,0.5595388029171148,1.0,0.0,1.0,232.6871769490874,0.0,9.660020786998466,23.353921986887805,11.475000000000001,6.1702923953810025,1986.6729761752583,6607.007270166984,10190.316553006509,10190.31655300651,0.0,10190.316553006509,73.8797950092972,0.029,0.5595388029171148
839,839,2024-01-09 17:45:00,0.43987025794872486,9.655491525133296,0.5826978872649726,1.0,0.0,1.0,226.773626148453,0.0,9.692535068311562,25.592394854039643,11.3,6.040233581009921,1991.5353470180412,6623.177882992433,10198.417496590066,10198.417496590067,0.0,10198.417496590066,73.93852685027798,0.029,0.5826978872649726
840,840,2024-01-09 18:00:00,0.4333952990207925,9.690003056219176,1.0,1.0,0.0,1.0,224.19727474713224,0.0,9.727618161110335,25.60444400644246,9.875000000000002,5.289158643521052,1996.2288788821556,6638.786994064486,10251.084147016501,10251.0841470165,0.0,10251.084147016501,404.9178238071518,0.158,1.0
841,841,2024-01-09 18:15:00,0.4296090761765214,9.710183623979141,0.8408151156482354,1.0,0.0,1.0,117.33285621049804,0.0,9.753746423117335,23.37851484540295,8.45,4.482332345875189,1792.6425404126771,5961.727188799454,10149.236551945047,10149.236551945045,0.0,10149.236551945047,73.58196500160159,0.029,0.8408151156482354
842,842,2024-01-09 18:30:00,0.4217263154559255,9.752198738619917,0.6648591404530263,1.0,0.0,1.0,-33.553888671169524,0.0,9.7570408588484,21.790949581163808,7.0249999999999995,3.6232280012624254,1478.0509856434921,4915.501305415926,9845.892381603115,9845.892381603117,0.0,9845.892381603115,71.38271976662259,0.029,0.6648591404530263
843,843,2024-01-09 18:45:00,0.4207311529404263,9.757502954827528,0.6320970375955167,1.0,0.0,1.0,-204.88659138357644,0.0,9.731893314995947,23.363700419071236,5.6,2.714973203707672,1106.7673306058039,3680.7365315723564,9448.761474194667,9448.761474194667,0.0,9448.761474194667,68.50352068791135,0.029,0.6320970375955167
844,844,2024-01-09 19:00:00,0.42481367702979383,9.735743101431199,0.9415787983047265,1.0,0.0,1.0,-257.04091410218285,0.0,9.693969605732873,25.58792830666061,5.199999999999999,2.5143141290067703,977.7098941407226,3251.534830427012,9255.713921038041,9255.713921038041,0.0,9255.713921038041,439.64641124930694,0.19,0.9415787983047265
845,845,2024-01-09 19:15:00,0.4320459133712359,9.697195281731313,0.8364542257122602,1.0,0.0,1.0,-279.22032842513727,0.0,9.651820627210473,25.596630319351924,4.8,2.3073566164310524,918.7887182195044,3055.582782784152,9177.289884463582,9177.289884463582,0.0,9177.289884463582,66.53535166236097,0.029,0.8364542257122602
846,846,2024-01-09 19:30:00,0.4366291641520923,9.672766555069348,0.7489509131901733,1.0,0.0,1.0,-303.6770999510696,0.0,9.608371543480166,23.36015083501093,4.4,2.094241398228654,836.9617199451419,2783.4536608913895,9139.307941986463,9139.307941986463,0.0,9139.307941986463,66.25998257940185,0.029,0.7489509131901733
847,847,2024-01-09 19:45:00,0.44799241646277943,9.612200420253386,0.6665400666774012,1.0,0.0,1.0,-331.45892201544154,0.0,9.560514237520431,21.76740624422787,4.0,1.875114835326784,755.097539941038,2511.200885049706,9057.902254488172,9057.902254488172,0.0,9057.902254488172,65.66979134503924,0.029,0.6665400666774012
848,848,2024-01-09 20:00:00,0.4567466806314334,9.56554019223446,0.6142270055640733,1.0,0.0,1.0,-357.0894327161609,0.0,9.506000859352273,23.335617473423902,3.975,1.7869819210863802,674.6877583533881,2243.784950009939,8938.973353042196,8938.973353042196,0.0,8938.973353042196,424.60123426950435,0.19,0.6142270055640733
849,849,2024-01-09 20:15:00,0.46664850479045517,9.512763469466874,0.5746109218848771,1.0,0.0,1.0,-361.6621853829314,0.0,9.449888107543126,25.55512584163564,3.95,1.6991977261025557,635.8237653054399,2114.536358170806,8887.666480255024,8887.666480255026,0.0,8887.666480255024,64.43558198184893,0.029,0.5746109218848771
850,850,2024-01-09 20:30:00,0.4775893383496766,9.454448826596224,0.5398069457281124,1.0,0.0,1.0,-357.3318783992809,0.0,9.395769723237116,25.56358186499552,3.925,1.6117582112080402,628.9960030834085,2091.8295135210233,8887.181158904023,8887.181158904024,0.0,8887.181158904023,64.43206340205417,0.029,0.5398069457281124
851,851,2024-01-09 20:45:00,0.4835527491678907,9.422663846935142,0.5068855185121134,1.0,0.0,1.0,-354.68660324267796,0.0,9.343272804784927,23.326188945266175,3.9,1.5246653071256482,597.0069748345272,1985.4447462540777,8883.861611384593,8883.861611384593,0.0,8883.861611384593,64.4079966825383,0.029,0.5068855185121134
852,852,2024-01-09 21:00:00,0.49760752787459084,9.34775187642843,0.5352191832796738,1.0,0.0,1.0,-317.5224560254858,0.0,9.29471439579668,21.733800483526213,3.925,1.7170868168928297,651.053489142508,2165.185306095725,8914.305244392935,8914.305244392935,0.0,8914.305244392935,352.115057153521,0.158,0.5352191832796738
853,853,2024-01-09 21:15:00,0.5066556609913321,9.2995253269162,0.5898365051046836,1.0,0.0,1.0,-291.9432987008291,0.0,9.248143228076417,23.302374091288335,3.95,1.9099027301186813,681.8927136443907,2267.746212160154,8915.870478102968,8915.87047810297,0.0,8915.870478102968,64.64006096624652,0.029,0.5898365051046836
854,854,2024-01-09 21:30:00,0.5152613990396295,9.253656743118775,0.6544229816136217,1.0,0.0,1.0,-247.07195651094804,0.0,9.207455846095792,25.522627802472705,3.975,2.1031012551387955,754.7173915438206,2509.9366391198128,8973.107429555539,8973.10742955554,0.0,8973.107429555539,65.05502886427766,0.029,0.6544229816136217
855,855,2024-01-09 21:45:00,0.5233485706681376,9.210552118338827,0.7228195854337872,1.0,0.0,1.0,-208.97917345782392,0.0,9.17610684501727,25.532487624778902,4.0,2.2966683544453357,825.41874358471,2745.0655972053555,9083.284116933557,9083.284116933557,0.0,9083.284116933557,65.85380984776829,0.029,0.7228195854337872
856,856,2024-01-09 22:00:00,0.5268882311888929,9.1916857277632,0.7108364564124362,1.0,0.0,1.0,-205.5318842228145,0.0,9.146584555595705,23.29993003852596,3.475,2.1153126294117834,811.3515667379892,2698.2828902316382,9094.249632312642,9094.24963231264,0.0,9094.249632312642,188.70567987048733,0.083,0.7108364564124362
857,857,2024-01-09 22:15:00,0.5348671529633128,9.149158074705543,0.6613483020418531,1.0,0.0,1.0,-228.1765023373888,0.0,9.114439774063463,21.710168113087498,2.95,1.9169468129822795,748.0153894829873,2487.6480305407367,9044.922475113433,9044.922475113433,0.0,9044.922475113433,65.5756879445724,0.029,0.6613483020418531
858,858,2024-01-09 22:30:00,0.5407352852766159,9.117880929475637,0.5942126733778225,1.0,0.0,1.0,-273.3375649374824,0.0,9.073665724610438,23.278704208129067,2.425,1.7022305080081936,633.3820464681513,2106.416021153524,8906.455479378428,8906.455479378428,0.0,8906.455479378428,64.57180222549361,0.029,0.5942126733778225
859,859,2024-01-09 22:45:00,0.5480634369788162,9.07882188090291,0.5168564067266238,1.0,0.0,1.0,-304.89723041451265,0.0,9.027544262891434,25.498969051460403,1.9,1.4717678653104207,543.160421699569,1806.36919013461,8809.729385019815,8809.729385019815,0.0,8809.729385019815,63.87053804139366,0.029,0.5168564067266238
860,860,2024-01-09 23:00:00,0.55696470491583,9.031378122798627,0.40662578311567554,1.0,0.0,1.0,-334.14465583511037,0.0,8.97700664630861,25.508031885167203,1.8249999999999997,1.1073186039475031,466.91405501942614,1552.7993751621625,8724.546270005554,8724.546270005554,0.0,8724.546270005554,181.03433510261524,0.083,0.40662578311567554
861,861,2024-01-09 23:15:00,0.5624537878789002,9.002121310605462,0.28271958588561935,1.0,0.0,1.0,-390.2901437964606,0.0,8.921651094095592,23.272096775919348,1.75,0.743865220878724,310.8235307166034,1033.694700542605,8633.31959496575,8633.31959496575,0.0,8633.31959496575,62.591567063501685,0.029,0.28271958588561935
862,862,2024-01-09 23:30:00,0.5766261288421687,8.92658273327124,0.1537368178585995,1.0,0.0,1.0,-440.5105085076243,0.0,8.85807034291975,21.679199206882657,1.6750000000000003,0.38147557069473903,174.06129318584408,578.8694180295162,8492.453127637236,8492.453127637236,0.0,8492.453127637236,61.57028517536997,0.029,0.1537368178585995
