step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
863,863,2024-01-09 23:45:00,0.5882246092420519,8.864762832739864,0.022901086771090297,1.0,0.0,1.0,-624.7453683025187,0.0,8.7672609201526,22.879419893818575,1.6,0.020216684039475227,0.0,0.0,7101.589086196545,7101.5890861965445,0.0,7101.589086196545,51.486520874924956,0.029,0.022901086771090297
864,864,2024-01-10 00:00:00,0.6035467244867466,8.78309595848564,-0.0,1.0,0.0,1.0,-624.0153291116948,0.0,8.671076254575452,24.9439632119271,1.5750000000000002,0.2719200542893081,0.0,0.0,7191.541283042788,7191.541283042786,0.0,7191.541283042788,52.13867430206021,0.029,-0.0
865,865,2024-01-10 00:15:00,0.6230798260007627,8.678984527415935,-0.0,0.0,0.0,1.0,0.0,0.0,8.671780000028885,24.723722598196797,1.55,0.5222490164002327,0.0,0.0,7213.125891506376,7213.125891506376,0.0,7213.125891506376,52.295162713421234,0.029,-0.0
866,866,2024-01-10 00:30:00,0.6244975366166059,8.67142812983349,-0.0,0.0,0.0,1.0,0.0,0.0,8.672416562530266,22.845321730966628,1.525,0.7712076746570447,0.0,0.0,7235.711160628034,7235.711160628032,0.0,7235.711160628034,52.45890591455325,0.029,-0.0
867,867,2024-01-10 00:45:00,0.6243236024913599,8.672355198721052,-0.0,0.0,0.0,1.0,0.0,0.0,8.673098293259368,24.569668668913955,1.5,1.0187929496385404,0.0,0.0,7233.422221344046,7233.422221344046,0.0,7233.422221344046,52.442311104744334,0.029,-0.0
868,868,2024-01-10 01:00:00,0.6241970771482763,8.673029578799687,-0.0,0.0,0.0,1.0,0.0,0.0,8.67378576485929,24.584314943206138,1.375,0.9115293406053325,0.0,0.0,7228.714780381814,7228.714780381814,0.0,7228.714780381814,52.40818215776816,0.029,-0.0
869,869,2024-01-10 01:15:00,0.6241196938970789,8.67344203152857,-0.0,0.0,0.0,1.0,0.0,0.0,8.674473840305218,24.574426369244822,1.25,0.8040827352212015,0.0,0.0,7217.647517300161,7217.647517300161,0.0,7217.647517300161,52.32794450042617,0.029,-0.0
870,870,2024-01-10 01:30:00,0.6239906557076433,8.67412980507826,-0.0,0.0,0.0,1.0,0.0,0.0,8.675161458526913,24.574289099670846,1.125,0.696453417644005,0.0,0.0,7204.485227074992,7204.485227074991,0.0,7204.485227074992,52.23251789629369,0.029,-0.0
871,871,2024-01-10 01:45:00,0.6238616037691966,8.674817651910182,-0.0,0.0,0.0,1.0,0.0,0.0,8.675849041248846,24.574665721800898,1.0,0.5886470336316021,0.0,0.0,7191.916205567449,7191.916205567448,0.0,7191.916205567449,52.141392490364005,0.029,-0.0
872,872,2024-01-10 02:00:00,0.6237325980556202,8.675505252363545,-0.0,0.0,0.0,1.0,0.0,0.0,8.676536610698628,24.574874163291973,1.05,0.44609724815111734,0.0,0.0,7176.768580017259,7176.768580017258,0.0,7176.768580017259,52.03157220512513,0.029,-0.0
873,873,2024-01-10 02:15:00,0.6236035969147831,8.676192828444206,-0.0,0.0,0.0,1.0,0.0,0.0,8.677224159603725,24.57500946324007,1.1,0.3025476169014661,0.0,0.0,7162.93202018667,7162.93202018667,0.0,7162.93202018667,51.93125714635336,0.029,-0.0
874,874,2024-01-10 02:30:00,0.6234745989427947,8.676880387634904,-0.0,0.0,0.0,1.0,0.0,0.0,8.677911684806366,24.575093279229048,1.15,0.1579908328455366,0.0,0.0,7150.256762887436,7150.256762887436,0.0,7150.256762887436,51.839361530933914,0.029,-0.0
875,875,2024-01-10 02:45:00,0.6233456051232953,8.677567924692836,-0.0,0.0,0.0,1.0,0.0,0.0,8.67859918407163,24.57514451935383,1.2,0.01241724748557453,0.0,0.0,7138.617124472656,7138.617124472656,0.0,7138.617124472656,51.754974152426755,0.029,-0.0
876,876,2024-01-10 03:00:00,0.623216615963032,8.67825543691704,-0.0,0.0,0.0,1.0,0.0,0.0,8.679286656001674,24.575194499942018,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.714403716722,7172.714403716722,0.0,7172.714403716722,52.002179426946235,0.029,-0.0
877,877,2024-01-10 03:15:00,0.62308763180052,8.678942922503229,-0.0,0.0,0.0,1.0,0.0,0.0,8.679974100532833,24.57523496952486,1.65,0.801807819795991,0.0,0.0,7217.556898616356,7217.556898616355,0.0,7217.556898616356,52.32728751496858,0.029,-0.0
878,878,2024-01-10 03:30:00,0.6229586527657133,8.679630380758748,-0.0,0.0,0.0,1.0,0.0,0.0,8.6806615172652,24.610105895945754,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.1014978369985,7248.101497836998,0.0,7248.1014978369985,52.54873585931824,0.029,-0.0
879,879,2024-01-10 03:45:00,0.6228296789167067,8.680317811373953,-0.0,0.0,0.0,1.0,0.0,0.0,8.681350412490309,24.792635588764565,2.1,1.6058331079993255,0.0,0.0,7189.896768277373,7189.896768277372,0.0,7189.896768277373,52.12675157001095,0.029,-0.0
880,880,2024-01-10 04:00:00,0.6227005689778315,8.681005967348158,-0.0,0.0,0.0,1.0,0.0,0.0,8.682047171907296,24.85894153540558,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.2401720568205,7264.240172056818,0.0,7264.2401720568205,52.66574124741195,0.029,-0.0
881,881,2024-01-10 04:15:00,0.6225705826085203,8.681698794696587,-0.0,0.0,0.0,1.0,0.0,0.0,8.68274676888933,24.747688613110594,1.55,1.067716928541022,0.0,0.0,7304.998250850526,7304.998250850526,0.0,7304.998250850526,52.96123731866632,0.029,-0.0
882,882,2024-01-10 04:30:00,0.6224395923261369,8.68239697290169,-0.0,0.0,0.0,1.0,0.0,0.0,8.683383974790933,22.853470933312625,1.275,0.7986201024151339,0.0,0.0,7248.514701049737,7248.514701049737,0.0,7248.514701049737,52.55173158261059,0.029,-0.0
883,883,2024-01-10 04:45:00,0.6222659274711765,8.68332260657863,-0.0,0.0,0.0,1.0,0.0,0.0,8.684065313564348,24.571481703497067,1.0,0.5294980617933431,0.0,0.0,7175.386823474351,7175.386823474352,0.0,7175.386823474351,52.02155447018905,0.029,-0.0
884,884,2024-01-10 05:00:00,0.6221394676990252,8.683996637164196,-0.0,0.0,0.0,1.0,0.0,0.0,8.684752392097776,24.584834712786147,1.0,0.5453468544312623,0.0,0.0,7184.126394466064,7184.126394466062,0.0,7184.126394466064,52.08491635987897,0.029,-0.0
885,885,2024-01-10 05:15:00,0.6220621284583056,8.684408855317232,-0.0,0.0,0.0,1.0,0.0,0.0,8.685440018564783,24.57456244797977,1.0,0.5611177843971029,0.0,0.0,7188.603533011282,7188.603533011281,0.0,7188.603533011282,52.1173756143318,0.029,-0.0
886,886,2024-01-10 05:30:00,0.6219331692662249,8.685096207811021,-0.0,0.0,0.0,1.0,0.0,0.0,8.68612717123734,24.574174578661612,1.0,0.5768093921702514,0.0,0.0,7190.68302374204,7190.68302374204,0.0,7190.68302374204,52.13245192212979,0.029,-0.0
887,887,2024-01-10 05:45:00,0.6218042031183871,8.685783597378997,-0.0,0.0,0.0,1.0,0.0,0.0,8.686814277595692,24.574408138502623,1.0,0.5924229040826302,0.0,0.0,7192.340515602229,7192.340515602229,0.0,7192.340515602229,52.14446873811616,0.029,-0.0
888,888,2024-01-10 06:00:00,0.6216752857583259,8.686470726908123,-0.0,0.0,0.0,1.0,0.0,0.0,8.687501364514377,24.574530026925267,1.0,0.6940406026658287,0.0,0.0,7204.091244120972,7204.091244120971,0.0,7204.091244120972,52.22966151987705,0.029,-0.0
889,889,2024-01-10 06:15:00,0.6215463745755733,8.687157823512194,-0.0,0.0,0.0,1.0,0.0,0.0,8.688188427170102,24.57462314439727,1.0,0.7958419271831512,0.0,0.0,7216.75938424687,7216.759384246869,0.0,7216.75938424687,52.321505535789804,0.029,-0.0
890,890,2024-01-10 06:30:00,0.621417467482676,8.687844898317337,-0.0,0.0,0.0,1.0,0.0,0.0,8.6888754643072,24.575057075282363,1.0,0.8978265836571444,0.0,0.0,7230.862687953682,7230.8626879536805,0.0,7230.862687953682,52.4237544876642,0.029,-0.0
891,891,2024-01-10 06:45:00,0.6212885650598534,8.688531948230981,-0.0,0.0,0.0,1.0,0.0,0.0,8.68956249068309,24.576184087744995,1.0,0.9999966770474366,0.0,0.0,7247.120685820184,7247.120685820183,0.0,7247.120685820184,52.54162497219634,0.029,-0.0
892,892,2024-01-10 07:00:00,0.6211596660483722,8.689218979962176,-0.0,0.0,0.0,1.0,0.0,0.0,8.690249536260556,24.57640733460842,1.075,0.957545012976864,0.0,0.0,7241.2152487625035,7241.2152487625035,0.0,7241.2152487625035,52.49881055352815,0.029,-0.0
893,893,2024-01-10 07:15:00,0.6210307662419291,8.689906015930518,-0.0,0.0,0.0,1.0,0.0,0.0,8.690936561960886,24.57607764666429,1.15,0.9139199986255855,0.0,0.0,7234.326668056585,7234.326668056583,0.0,7234.326668056585,52.44886834341024,0.029,-0.0
894,894,2024-01-10 07:30:00,0.620901866493883,8.690593051587603,-0.0,0.0,0.0,1.0,0.0,0.0,8.691623543860146,24.575561646816126,1.225,0.8691033885932828,0.0,0.0,7227.2721801671805,7227.272180167179,0.0,7227.2721801671805,52.397723306212065,0.029,-0.0
895,895,2024-01-10 07:45:00,0.6207729727204127,8.6912800554002,-0.0,0.0,0.0,1.0,0.0,0.0,8.692310473917155,24.575293758706785,1.3,0.8230847530000314,0.0,0.0,7220.550652511734,7220.550652511734,0.0,7220.550652511734,52.348992230710074,0.029,-0.0
896,896,2024-01-10 08:00:00,0.6206440879218524,8.691967011376526,-0.0,0.0,0.0,1.0,0.0,0.0,8.692997362855726,24.575348464900355,1.1,0.6729791880154884,0.0,0.0,7201.644402420879,7201.644402420879,30.84,7170.804402420878,283.2467738956247,0.158,-0.0
897,897,2024-01-10 08:15:00,0.6205152118456783,8.692653920862535,-0.0,0.0,0.0,1.0,0.0,0.0,8.69368422463356,24.575637657068615,0.9,0.5217602426374551,0.0,0.0,7184.649894164246,7184.649894164243,0.0,7184.649894164246,52.08871173269078,0.029,-0.0
898,898,2024-01-10 08:30:00,0.620386342170353,8.693340796232018,-0.0,0.0,0.0,1.0,0.0,0.0,8.694371069385944,24.576110298301316,0.7,0.3694467167289185,0.0,0.0,7169.242337930405,7169.2423379304055,0.0,7169.242337930405,51.977006949995435,0.029,-0.0
899,899,2024-01-10 08:45:00,0.6202574766441208,8.694027649486836,-0.0,0.0,0.0,1.0,0.0,0.0,8.695057905049447,24.576728262889823,0.5,0.21604969480148797,0.0,0.0,7155.229542630296,7155.229542630297,0.0,7155.229542630296,51.87541418406965,0.029,-0.0
900,900,2024-01-10 09:00:00,0.6201286135628654,8.694714489709927,-0.0,0.0,0.0,1.0,0.0,0.0,8.695744737908763,24.57750823981104,0.75,0.43315881456442834,0.0,0.0,7175.518530427103,7175.518530427103,152.64,7022.878530427102,277.4037019518705,0.158,-0.0
901,901,2024-01-10 09:15:00,0.6199997516069632,8.695401323934886,-0.0,0.0,0.0,1.0,0.0,0.0,8.696431574979881,24.578398009333092,1.0,0.6494101810317101,0.0,0.0,7198.903175376674,7198.903175376673,0.0,7198.903175376674,52.192048021480886,0.029,-0.0
902,902,2024-01-10 09:30:00,0.6198708895100508,8.69608815891143,-0.0,0.0,0.0,1.0,0.0,0.0,8.697118421000255,24.579438306905466,1.25,0.8647942869708358,0.0,0.0,7226.099915224471,7226.099915224471,0.0,7226.099915224471,52.38922438537742,0.029,-0.0
903,903,2024-01-10 09:45:00,0.6197420261800818,8.696775000460164,-0.0,0.0,0.0,1.0,0.0,0.0,8.697805282483067,24.58232032183528,1.5,1.0793016595833922,0.0,0.0,7260.3037968418885,7260.303796841888,0.0,7260.3037968418885,52.637202527103696,0.029,-0.0
904,904,2024-01-10 10:00:00,0.6196131605566552,8.697461854233028,0.5254485283490806,1.0,0.0,1.0,-147.22189611545681,0.0,8.669335232378064,25.35214480343627,3.125,2.314473816741688,696.1733789969987,2315.2389102231996,8857.313482632473,8857.313482632475,174.42,8682.893482632473,342.9742925639827,0.158,0.5254485283490806
905,905,2024-01-10 10:15:00,0.6238676140225828,8.674785617259634,0.9662057340716593,1.0,0.0,1.0,33.303537045450994,0.0,8.67516401129354,25.43731975486834,4.75,3.493468498311253,1074.69517732035,3574.0753183439692,9330.878435391314,9330.878435391314,0.0,9330.878435391314,67.64886865658703,0.029,0.9662057340716593
906,906,2024-01-10 10:30:00,0.6243400750758001,8.672267399845985,1.0,1.0,0.0,1.0,291.4085146812076,0.0,8.711006726614956,23.249319032664424,6.375,4.6123631440520265,1634.8800174021887,5437.062007871241,9753.321024215751,9753.321024215751,0.0,9753.321024215751,70.7115774255642,0.029,1.0
907,907,2024-01-10 10:45:00,0.6177797551982691,8.707233904793226,1.0,1.0,0.0,1.0,421.7115616104687,0.0,8.775583450572906,21.66796332399447,8.0,5.666941672989878,1939.720626335626,6450.859519398711,10173.342300337987,10173.342300337988,0.0,10173.342300337987,73.7567316774504,0.029,1.0
908,908,2024-01-10 11:00:00,0.6061786144539455,8.76906798496047,1.0,1.0,0.0,1.0,404.452742526934,0.0,8.835271545948777,23.250174943274338,8.65,5.984562229244744,1932.7149844722462,6427.561106786965,10134.497322695786,10134.497322695786,227.4,9907.097322695787,205.5722694459376,0.083,1.0
909,909,2024-01-10 11:15:00,0.5952247868077133,8.827451886314888,1.0,1.0,0.0,1.0,393.1508003741646,0.0,8.893670123539142,25.493700971449634,9.3,6.285999294872915,1939.9710989695686,6451.6925072801005,10144.990590341684,10144.990590341687,0.0,10144.990590341684,73.55118177997721,0.029,1.0
910,910,2024-01-10 11:30:00,0.5836180846747545,8.889315608683559,1.0,1.0,0.0,1.0,387.38659714076664,0.0,8.95380122461621,25.508954300145174,9.95,6.570624074255204,1945.1933743599034,6469.060041788564,10199.076130803936,10199.076130803938,0.0,10199.076130803936,73.94330194832854,0.029,1.0
911,911,2024-01-10 11:45:00,0.5771258765445878,8.923919078017347,1.0,1.0,0.0,1.0,369.52220273633264,0.0,9.01623383688531,23.28940480711026,10.6,6.837776841247824,1951.5334649406113,6490.145054300739,10263.047268986444,10263.047268986444,0.0,10263.047268986444,74.40709270015172,0.029,1.0
912,912,2024-01-10 12:00:00,0.5607009121644418,9.011464138163525,1.0,1.0,0.0,1.0,359.0450591056022,0.0,9.07716206108042,21.706646461608173,11.2,6.929224059189562,1959.6561740381353,6517.158457464913,10275.53846026015,10275.538460260152,318.96,9956.57846026015,72.1851938368861,0.029,1.0
913,913,2024-01-10 12:15:00,0.5494170701917706,9.071607015877863,1.0,1.0,0.0,1.0,343.7514054473407,0.0,9.127422765236652,23.28820638143538,11.8,6.992334945304017,1952.1513716005568,6492.20000438236,10154.633141091459,10154.63314109146,0.0,10154.633141091459,73.62109027291308,0.029,1.0
914,914,2024-01-10 12:30:00,0.540194056035852,9.120765681328908,1.0,1.0,0.0,1.0,334.4663011554089,0.0,9.176688810135667,25.532753213545785,12.4,7.025525345729933,1958.8035518902993,6514.3229224790275,10164.48273561543,10164.482735615427,0.0,10164.48273561543,73.69249983321187,0.029,1.0
915,915,2024-01-10 12:45:00,0.5303983129503891,9.172976991974426,1.0,1.0,0.0,1.0,329.9807326548903,0.0,9.228010503168855,25.54679427584452,13.0,7.027055206103512,1964.1694103244902,6532.167965981677,10218.467469751638,10218.46746975164,0.0,10218.467469751638,74.08388915569938,0.029,1.0
916,916,2024-01-10 13:00:00,0.5248581251239339,9.202506193089432,1.0,1.0,0.0,1.0,314.35935989853084,0.0,9.281869713791338,23.32425370525916,13.5,7.104817285056779,1969.0776700132915,6548.491189701271,10281.300804903258,10281.300804903254,355.62,9925.680804903257,205.9578767017426,0.083,1.0
917,917,2024-01-10 13:15:00,0.5107308079485173,9.277804793634402,1.0,1.0,0.0,1.0,305.5923436421711,0.0,9.334489465567712,21.74015953025431,14.0,7.165876800675169,1976.6841487179272,6573.787783909066,10293.161839878847,10293.161839878847,0.0,10293.161839878847,74.62542333912164,0.029,1.0
918,918,2024-01-10 13:30:00,0.5009842773788592,9.32975380157068,1.0,1.0,0.0,1.0,291.941703043049,0.0,9.37670365639492,23.320601949563393,14.5,7.209524976955979,1968.6827618333223,6547.177857689713,10171.737355962718,10171.737355962718,0.0,10171.737355962718,73.74509583072971,0.029,1.0
919,919,2024-01-10 13:45:00,0.49323845124730487,9.371039054851865,1.0,1.0,0.0,1.0,284.3370487808574,0.0,9.418169332995742,25.564864533103325,15.0,7.235001212466033,1974.732120293561,6567.295992785903,10180.974229775315,10180.974229775315,0.0,10180.974229775315,73.81206316587104,0.029,1.0
920,920,2024-01-10 14:00:00,0.4849893755452356,9.415006628343894,1.0,1.0,0.0,1.0,280.897408663005,0.0,9.461957260094774,25.578127743864993,14.825,7.369628599918718,1980.1215388799767,6585.219389444257,10234.75935404307,10234.75935404307,103.14,10131.61935404307,210.23110159639373,0.083,1.0
921,921,2024-01-10 14:15:00,0.4802632541228319,9.440196855525306,1.0,1.0,0.0,1.0,267.2411660132633,0.0,9.50849325200511,23.35319674932696,14.65,7.497552730533302,1983.9097028455756,6597.817550873665,10296.753475112091,10296.753475112091,0.0,10296.753475112091,74.65146269456267,0.029,1.0
922,922,2024-01-10 14:30:00,0.4680993540364648,9.505030442985642,0.6684204572211712,1.0,0.0,1.0,259.91603686775323,0.0,9.554015082179072,21.767795430467885,14.475000000000001,7.618964858269674,1991.036252493873,6621.518062181849,10308.072978138523,10308.072978138525,0.0,10308.072978138523,74.7335290915043,0.029,0.6684204572211712
923,923,2024-01-10 14:45:00,0.4596660932383999,9.549979723039328,0.37755663978918874,1.0,0.0,1.0,247.66987826770952,0.0,9.589351413233526,23.347397687624657,14.3,7.734041778396554,1982.6115004346004,6593.500165541342,10186.157346274098,10186.1573462741,0.0,10186.157346274098,73.84964076048722,0.029,0.37755663978918874
924,924,2024-01-10 15:00:00,0.4531829179437886,9.584535047359607,1.0,1.0,0.0,1.0,241.46057706306985,0.0,9.624143550083474,25.590623157371812,14.475000000000001,7.798838613026332,1988.0575366336873,6611.611853369417,10194.789934330345,10194.789934330345,47.46,10147.329934330346,210.5570961373547,0.083,1.0
925,925,2024-01-10 15:15:00,0.4462569239287536,9.621450595459743,-0.09128754429819937,1.0,1.0,1.0,417.26574139812845,-1233.1117242139385,9.499674543697354,25.59692193524831,14.65,7.862309527761577,2327.097599776789,7739.145266733135,10619.539623233388,10619.539623233388,0.0,10619.539623233388,76.99166226844207,0.029,-0.09128754429819937
926,926,2024-01-10 15:30:00,0.4576455251426289,9.560749350989788,0.30606900081290445,1.0,1.0,1.0,438.76515119451943,-1163.392489856718,9.38942722831788,23.343962374397837,14.825,7.924444721200728,2291.021636908654,7619.168727158451,10651.994150612478,10651.994150612474,0.0,10651.994150612478,77.22695759194046,0.029,0.30606900081290445
927,927,2024-01-10 15:45:00,0.48806536871323697,9.398611584758447,1.0,1.0,0.0,1.0,284.10773667755115,0.0,9.438016220746169,21.753367561365895,15.0,7.985224028735745,1983.5715817636674,6596.693073683329,10290.966556824502,10290.966556824504,0.0,10290.966556824502,74.60950753697765,0.029,1.0
928,928,2024-01-10 16:00:00,0.4814990728966488,9.433609941460862,1.0,1.0,0.0,1.0,271.06973799857695,0.0,9.47699492049655,23.332947148552936,14.75,7.764849247007862,1975.270399580765,6569.086128961603,10178.68039958519,10178.68039958519,4.02,10174.66039958519,211.1242032913927,0.083,1.0
929,929,2024-01-10 16:15:00,0.47434705357360774,9.47173020445267,0.8847189514938967,1.0,0.0,1.0,264.0209603889861,0.0,9.515303299064334,25.574941112253157,14.5,7.5449254646525254,1980.8159366530294,6587.528723285291,10187.36448396315,10187.36448396315,0.0,10187.36448396315,73.85839250873285,0.029,0.8847189514938967
930,930,2024-01-10 16:30:00,0.4667236075270294,9.512363171880933,0.6224502852064119,1.0,0.0,1.0,261.00087702081237,0.0,9.556036827591928,25.587803892536062,14.25,7.325448672369704,1986.2056281497519,6605.453027551692,10240.969274536243,10240.969274536244,0.0,10240.969274536243,74.24702724038777,0.029,0.6224502852064119
931,931,2024-01-10 16:45:00,0.4623275222372613,9.535794306475397,0.472301489210134,1.0,0.0,1.0,248.1549596877463,0.0,9.599603559730141,23.362555703449267,14.0,7.10640915083098,1989.5685301305164,6616.636910406204,10302.600137567659,10302.600137567659,0.0,10302.600137567659,74.69385099736553,0.029,0.472301489210134
932,932,2024-01-10 17:00:00,0.4509597214756521,9.596384684534774,1.0,1.0,0.0,1.0,241.44653385976045,0.0,9.642251225454562,21.77738781604527,13.7,7.328337522230411,1996.5697758639792,6639.920702965898,10313.744951426457,10313.744951426457,0.0,10313.744951426457,407.3929255813451,0.158,1.0
933,933,2024-01-10 17:15:00,0.44305833447802345,9.638499077232135,0.03201285359760954,1.0,0.0,1.0,229.73093950412414,0.0,9.67480293714821,23.355739745823374,13.4,7.531590729199069,1987.8942016632343,6611.068656099308,10191.642055641973,10191.642055641976,0.0,10191.642055641973,73.8894049034043,0.029,0.03201285359760954
934,934,2024-01-10 17:30:00,0.4370862427851756,9.670330325955014,0.05853116665710695,1.0,0.0,1.0,223.90657138824437,0.0,9.70687111347923,25.594266036110692,13.100000000000001,7.717029498523529,1992.707757277341,6627.076925864464,10199.728539486106,10199.72853948611,0.0,10199.728539486106,73.94803191127427,0.029,0.05853116665710695
935,935,2024-01-10 17:45:00,0.43069971529575335,9.704370517473635,0.07047170379531538,1.0,0.0,1.0,221.75684937919675,0.0,9.741579455424267,25.606878483578924,12.8,7.885423946983139,1998.187781086946,6645.301645073386,10253.21237424167,10253.212374241668,0.0,10253.21237424167,74.33578971325211,0.029,0.07047170379531538
936,936,2024-01-10 18:00:00,0.4269547559608196,9.724331150728831,1.0,1.0,0.0,1.0,210.51632780508373,0.0,9.779291493504278,23.38160159325968,11.000000000000002,6.658798446404223,2000.7283720176795,6653.750797476008,10314.165941088228,10314.165941088228,0.0,10314.165941088228,407.409554672985,0.158,1.0
937,937,2024-01-10 18:15:00,0.4171569023226034,9.776553710620524,-0.08211643368486168,1.0,1.0,1.0,392.4320362129364,-1281.2966961964476,9.642644292395566,21.767232983721357,9.2,5.386871353304342,2322.7136537058145,7724.56573406203,10703.32629332933,10703.326293329332,0.0,10703.32629332933,77.59911562663764,0.029,-0.08211643368486168
938,938,2024-01-10 18:30:00,0.43974148786692313,9.6561778696693,0.9347691268807198,1.0,1.0,1.0,192.25403779993238,-1210.4097945966223,9.489588580055102,23.338574412018765,7.3999999999999995,4.0716448744510005,1828.2586951853898,6080.174561034685,10240.965410273397,10240.965410273395,0.0,10240.965410273397,74.24699922448212,0.029,0.9347691268807198
939,939,2024-01-10 18:45:00,0.46736443772118597,9.508947546946079,1.0,1.0,0.0,1.0,-121.50869887325656,0.0,9.483552924048308,25.56199152164037,5.6,2.7149898690867547,1156.5191541905174,3846.194392060852,9580.420838642283,9580.420838642285,0.0,9580.420838642283,69.45805108015655,0.029,1.0
940,940,2024-01-10 19:00:00,0.47184862886781925,9.485046808134523,1.0,1.0,0.0,1.0,-156.04965929824812,0.0,9.460309989684069,25.57153266112368,5.5249999999999995,2.745064090575094,1077.245065664451,3582.555390821737,9335.483232172484,9335.483232172484,0.0,9335.483232172484,443.435453528193,0.19,1.0
941,941,2024-01-10 19:15:00,0.47432259612586475,9.471860562649141,0.9679603743740797,1.0,0.0,1.0,-150.93935482421188,0.0,9.438988738300829,23.338404503459223,5.449999999999999,2.7742249797865957,1072.4608228758118,3566.644605671965,9351.815163160285,9351.815163160285,0.0,9351.815163160285,67.80065993291207,0.029,0.9679603743740797
942,942,2024-01-10 19:30:00,0.4801376609715237,9.440866267021779,0.9566686715779047,1.0,0.0,1.0,-142.41374825091322,0.0,9.418652035958983,21.74854598303608,5.375,2.8024876773379424,1080.3284529811074,3592.80970175373,9356.864959218285,9356.864959218285,0.0,9356.864959218285,67.83727095433257,0.029,0.9566686715779047
943,943,2024-01-10 19:45:00,0.4839060593283368,9.420780703779965,0.9587483809079671,1.0,0.0,1.0,-150.4547169821215,0.0,9.395233846281517,23.32059947821116,5.3,2.829850590646707,1052.0122781331024,3498.6396116947894,9301.856230596319,9301.85623059632,0.0,9301.856230596319,67.43845767182331,0.029,0.9587483809079671
944,944,2024-01-10 20:00:00,0.48817271951519653,9.398039404984003,0.9102780272306289,1.0,0.0,1.0,-175.73771706791493,0.0,9.368728268483228,25.54376136109546,5.125,2.6030754650250967,985.2217966349468,3276.5168959140433,9245.638783356975,9245.638783356975,0.0,9245.638783356975,439.16784220945635,0.19,0.9102780272306289
945,945,2024-01-10 20:15:00,0.4932618638672252,9.37091426558769,0.840868534753803,1.0,0.0,1.0,-198.2613736548452,0.0,9.339015386287798,25.553682953835402,4.949999999999999,2.377522773363471,929.2398695894129,3090.3398031446636,9187.322851215262,9187.322851215262,0.0,9187.322851215262,66.60809067131065,0.029,0.840868534753803
946,946,2024-01-10 20:30:00,0.4964763228257855,9.353781199338563,0.7640244972731755,1.0,0.0,1.0,-226.9121357051217,0.0,9.307551377083964,23.32050067516462,4.7749999999999995,2.1531922939162427,847.204079386984,2817.5163094034733,9149.292940006544,9149.292940006544,0.0,9149.292940006544,66.33237381504745,0.029,0.7640244972731755
947,947,2024-01-10 20:45:00,0.5046156501368858,9.310398584770399,0.6846376783837067,1.0,0.0,1.0,-257.9248687417987,0.0,9.271174936542298,21.729948752184697,4.6,1.9300804381215741,764.2279612196837,2541.5656005771884,9066.885463756902,9066.885463756902,0.0,9066.885463756902,65.73491961223755,0.029,0.6846376783837067
948,948,2024-01-10 21:00:00,0.5112434043271281,9.275072654936407,0.7640434187074133,1.0,0.0,1.0,-201.85149920214553,0.0,9.237172125631188,23.29947681131139,4.55,2.4417590383544487,865.124608860597,2877.113973406207,9079.466192804239,9079.466192804239,0.0,9079.466192804239,358.6389146157674,0.158,0.7640434187074133
949,949,2024-01-10 21:15:00,0.5176433831997639,9.240960767545259,0.9091780535414944,1.0,0.0,1.0,-106.90256089632257,0.0,9.215828335716262,25.522140319317185,4.5,2.944485182475761,1052.948318090733,3501.7525663075503,9237.538677408458,9237.538677408456,0.0,9237.538677408458,66.97215541121132,0.029,0.9091780535414944
950,950,2024-01-10 21:30:00,0.5221135583543215,9.217134733971466,1.0,1.0,0.0,1.0,-35.29896239081413,0.0,9.21111924660088,25.53351847029857,4.45,3.438428985975835,1201.7222000262868,3996.524545061468,9459.600289072077,9459.600289072077,0.0,9459.600289072077,68.58210209577257,0.029,1.0
951,951,2024-01-10 21:45:00,0.5228031092063438,9.213459427930188,1.0,1.0,0.0,1.0,81.93547058652035,0.0,9.220777063838582,23.306805366510822,4.4,3.9237490136613804,1451.3741476024338,4826.783099150463,9658.374707207897,9658.374707207897,0.0,9658.374707207897,70.02321662725726,0.029,1.0
952,952,2024-01-10 22:00:00,0.5216360154936777,9.219680037418698,1.0,1.0,0.0,1.0,23.958916085211644,0.0,9.2290144494718,21.722072176837873,4.0,3.413405068243473,1333.932205216016,4436.210631273323,9646.38069116793,9646.380691167931,0.0,9646.38069116793,200.16239934173456,0.083,1.0
953,953,2024-01-10 22:15:00,0.5199637251332099,9.228593345039991,1.0,1.0,0.0,1.0,-76.45326273040182,0.0,9.220780225552936,23.294695801831363,3.6,2.9065853977372194,1119.524433113279,3723.1623711664606,9418.920488505424,9418.920488505424,0.0,9418.920488505424,68.28717354166433,0.029,1.0
954,954,2024-01-10 22:30:00,0.5211692201789119,9.2221680564464,0.9095554198224927,1.0,0.0,1.0,-161.91550870346367,0.0,9.1990998484857,25.518413218231817,3.1999999999999997,2.403309035314699,929.1747690894068,3090.123300739894,9225.542089624143,9225.542089624143,0.0,9225.542089624143,66.88518014977504,0.029,0.9095554198224927
955,955,2024-01-10 22:45:00,0.5251203220173875,9.201108683647325,0.7358008601904605,1.0,0.0,1.0,-222.04823058679995,0.0,9.165746505420906,25.528642864605487,2.8,1.9035916077439181,793.2213980844858,2637.988036705386,9051.07492074007,9051.07492074007,0.0,9051.07492074007,65.6202931753655,0.029,0.7358008601904605
956,956,2024-01-10 23:00:00,0.5286451321317615,9.182321445737712,0.6515184968967793,1.0,0.0,1.0,-246.6493110337476,0.0,9.130971015207658,23.296358327424862,2.8999999999999995,1.8385135611116663,717.2565718907495,2385.3545308602293,9015.77426540482,9015.774265404818,0.0,9015.77426540482,187.07731600715002,0.083,0.6515184968967793
957,957,2024-01-10 23:15:00,0.5376980271435511,9.134069515324873,0.6047959501336801,1.0,0.0,1.0,-253.60748804969333,0.0,9.094209569914055,21.706544541729617,3.0,1.7718674176384839,684.5455029383447,2276.5684986469405,8972.48387309166,8972.483873091662,0.0,8972.48387309166,65.05050807991454,0.029,0.6047959501336801
958,958,2024-01-10 23:30:00,0.544457743806826,9.098040225509617,0.571710306361071,1.0,0.0,1.0,-274.5955613128994,0.0,9.052243129258914,23.274232447735873,3.1000000000000005,1.7036348261738021,620.0032744907654,2061.922717635262,8879.495028681617,8879.495028681615,0.0,8879.495028681617,64.37633895794173,0.029,0.571710306361071
959,959,2024-01-10 23:45:00,0.5520781922721921,9.057423235189216,0.5433890426236107,1.0,0.0,1.0,-278.0600097929317,0.0,9.008976259788055,25.494578374578047,3.2,1.633795088265233,590.16659066601,1962.6959252482486,8838.690621442152,8838.69062144215,0.0,8838.690621442152,64.0805070054556,0.029,0.5433890426236107
960,960,2024-01-11 00:00:00,0.5605126893695165,9.012467365660477,0.5722251716071876,1.0,0.0,1.0,-244.71547775348833,0.0,8.972155874052458,25.504476370924845,3.1000000000000005,1.819379207289502,649.3061773766752,2159.3743338428426,8906.92075276134,8906.92075276134,0.0,8906.92075276134,64.57517545751972,0.029,0.5722251716071876
961,961,2024-01-11 00:15:00,0.56464282144064,8.990453761721389,0.6246074721622455,1.0,0.0,1.0,-192.87877819200222,0.0,8.942340696186527,23.272323807378008,3.0,2.001342265050103,735.4819922348977,2445.9661595277016,8987.23379474079,8987.233794740789,0.0,8987.23379474079,65.15744501187073,0.029,0.6246074721622455
962,962,2024-01-11 00:30:00,0.5732172939614686,8.944751823185372,0.6850039450776778,1.0,0.0,1.0,-153.10692226528369,0.0,8.919023962720177,21.684001506312473,2.8999999999999995,2.179750734975193,807.4199907756379,2685.2077886532816,9065.122565976995,9065.122565976997,0.0,9065.122565976995,65.72213860333322,0.029,0.6850039450776778
963,963,2024-01-11 00:45:00,0.5776146041834537,8.921314159702192,0.7475844922910443,1.0,0.0,1.0,-134.11536071598798,0.0,8.897044458042673,23.253491005510003,2.8,2.3546625586096392,836.4591765460186,2781.782370280705,9070.358126031853,9070.358126031855,0.0,9070.358126031853,65.76009641373093,0.029,0.7475844922910443
964,964,2024-01-11 01:00:00,0.5817008648386871,8.899534390409798,0.7105593873419428,1.0,0.0,1.0,-163.5755748841327,0.0,8.872638879466157,25.47631052264194,2.5249999999999995,2.0690905444427807,762.0006324303556,2534.158252875468,9024.23728880321,9024.237288803211,0.0,9024.23728880321,65.42572034382327,0.029,0.7105593873419428
965,965,2024-01-11 01:15:00,0.5863662961993584,8.87466764125742,0.6318613735443769,1.0,0.0,1.0,-190.20805279202304,0.0,8.84418516865916,25.48689491750687,2.25,1.7838755347912278,697.7597510664361,2320.5146510832483,8955.19256455279,8955.192564552792,0.0,8955.19256455279,64.92514609300773,0.029,0.6318613735443769
966,966,2024-01-11 01:30:00,0.5894324130605718,8.858325238387152,0.5377473936899121,1.0,0.0,1.0,-233.98274223937565,0.0,8.812293577619137,23.255834611254276,1.9749999999999999,1.499005709846335,584.020922461566,1942.2574962799501,8894.284567456538,8894.284567456536,0.0,8894.284567456538,64.4835631140599,0.029,0.5377473936899121
967,967,2024-01-11 01:45:00,0.5975180143439042,8.81522898354699,0.43783731456953884,1.0,0.0,1.0,-275.5519622672552,0.0,8.77370908760961,21.666314950764622,1.7,1.2144852657518528,477.7880904628512,1588.9627659629366,8786.73567504512,8786.73567504512,0.0,8786.73567504512,63.70383364407712,0.029,0.43783731456953884
968,968,2024-01-11 02:00:00,0.6045264129691947,8.777874218874192,0.361398795027651,1.0,0.0,1.0,-315.7265084089619,0.0,8.726227434805452,23.232962427409593,1.75,1.0498366558166763,370.30148497609434,1231.4984059937476,8641.110457597313,8641.110457597315,0.0,8641.110457597313,62.648050817580526,0.029,0.361398795027651
969,969,2024-01-11 02:15:00,0.6130970591357574,8.732192674806413,0.294761887744703,1.0,0.0,1.0,-336.93568113651446,0.0,8.674711852889958,25.452140060054507,1.7999999999999998,0.8838069854921201,298.9424357948549,994.1821680488766,8559.302021618998,8559.302021618998,0.0,8559.302021618998,62.05493965673774,0.029,0.294761887744703
970,970,2024-01-11 02:30:00,0.6230857140932698,8.678953143882872,0.23148151443663256,1.0,0.0,1.0,-339.0132748710601,0.0,8.623447502162536,25.46138315577127,1.8499999999999999,0.7163818638065287,279.49832172492444,929.5175732400662,8536.685064802394,8536.685064802394,0.0,8536.685064802394,61.89096671981736,0.029,0.23148151443663256
971,971,2024-01-11 02:45:00,0.6287198275496799,8.648923319160206,0.1691336160675476,1.0,0.0,1.0,-358.3501298441522,0.0,8.571345944789911,23.226561183421655,1.9,0.547555889771662,202.138277190195,672.2440396535756,8500.527543298922,8500.52754329892,0.0,8500.527543298922,61.628824688917184,0.029,0.1691336160675476
972,972,2024-01-11 03:00:00,0.6424262524708867,8.575868074330174,0.16936482952875437,1.0,0.0,1.0,-334.55605508196084,0.0,8.520799342085231,21.635435427542657,1.7999999999999998,0.668930744460797,227.1523919807718,755.432586666636,8497.830296179081,8497.830296179083,0.0,8497.830296179081,61.60926964729834,0.029,0.16936482952875437
973,973,2024-01-11 03:15:00,0.6518073434013446,8.525866859670833,0.19636172690036097,1.0,0.0,1.0,-321.0222078068186,0.0,8.470301279708211,23.20118605947769,1.7,0.7879071639095668,230.8127114975049,767.6055803843783,8471.283287052423,8471.283287052423,0.0,8471.283287052423,61.416803831130075,0.029,0.19636172690036097
974,974,2024-01-11 03:30:00,0.6610945410727702,8.476366096082135,0.2331264521399754,1.0,0.0,1.0,-290.8873031736096,0.0,8.423541652119386,25.420547561092345,1.6,0.9045168033732819,269.58911420779623,896.5628761699413,8496.597911981837,8496.597911981837,0.0,8496.597911981837,61.60033486186832,0.029,0.2331264521399754
975,975,2024-01-11 03:45:00,0.6703200929107662,8.427193904785616,0.27312921320121847,1.0,0.0,1.0,-255.52490839468587,0.0,8.385093898301578,25.430342245361043,1.5,1.0187929496385404,332.4965230685489,1105.771796145553,8589.359832923412,8589.359832923412,0.0,8589.359832923412,62.27285878869474,0.029,0.27312921320121847
976,976,2024-01-11 04:00:00,0.6746340508106714,8.404200509179121,0.2573786786191595,1.0,0.0,1.0,-256.2957296090378,0.0,8.347898218404197,23.19811973420092,1.225,0.8691023759720917,304.2445976401196,1011.8153780836296,8588.747433399325,8588.747433399325,0.0,8588.747433399325,62.26841889214511,0.029,0.2573786786191595
977,977,2024-01-11 04:15:00,0.6845935294898122,8.3511164878193,0.21680890672374054,1.0,0.0,1.0,-270.56994316937244,0.0,8.308920327878223,21.60860925543915,0.95,0.7160341592335037,255.07355010365603,848.2889837292919,8547.209417658947,8547.209417658949,0.0,8547.209417658947,61.96726827802737,0.029,0.21680890672374054
978,978,2024-01-11 04:30:00,0.6917435880201553,8.313006675852572,0.16600904736100755,1.0,0.0,1.0,-304.64202251132264,0.0,8.262860300855536,23.17503873016866,0.675,0.5596482889367752,161.06187648954625,535.6377228031986,8426.818947400185,8426.818947400187,0.0,8426.818947400185,61.09443736865134,0.029,0.16600904736100755
979,979,2024-01-11 04:45:00,0.7000731362087339,8.268610184007448,0.1105122962343155,1.0,0.0,1.0,-492.54534117391313,0.0,8.19331606694667,24.988471561825882,0.4,0.39999857974586994,0.0,0.0,7121.994096377418,7121.994096377417,0.0,7121.994096377418,51.634457198736285,0.029,0.1105122962343155
980,980,2024-01-11 05:00:00,0.7130313911601753,8.199542685116265,0.036583406556513216,1.0,0.0,1.0,-495.3856570963116,0.0,8.118085290305295,24.927724656528028,0.4,0.18656078068164592,0.0,0.0,7186.4958417027,7186.495841702698,0.0,7186.4958417027,52.10209485234458,0.029,0.036583406556513216
981,981,2024-01-11 05:15:00,0.7212999575715532,8.155471226143622,-0.0,1.0,0.0,1.0,-478.7109423185248,0.0,8.044878248015774,23.11842881339289,0.4,-0.05528824568515503,0.0,0.0,7175.078931052653,7175.078931052653,0.0,7175.078931052653,52.01932225013174,0.029,-0.0
982,982,2024-01-11 05:30:00,0.7406859335137159,8.052143974371894,-0.0,0.0,0.0,1.0,0.0,0.0,8.045498191619613,21.828168998776558,0.4,-0.27326810044448396,0.0,0.0,7142.561408124585,7142.561408124584,0.0,7142.561408124585,51.78357020890324,0.029,-0.0
983,983,2024-01-11 05:45:00,0.7419468185513518,8.045423457121295,-0.0,0.0,0.0,1.0,0.0,0.0,8.04616280482183,23.7841222082259,0.4,-0.4920635526372375,0.0,0.0,7098.443087963486,7098.443087963486,0.0,7098.443087963486,51.46371238773527,0.029,-0.0
984,984,2024-01-11 06:00:00,0.7418187409406405,8.046106110786386,-0.0,0.0,0.0,1.0,0.0,0.0,8.04686014153802,24.542179372326306,0.32500000000000007,-0.3420807223911456,0.0,0.0,7106.106154903798,7106.106154903797,0.0,7106.106154903798,51.51926962305254,0.029,-0.0
985,985,2024-01-11 06:15:00,0.7416995248830658,8.04674153237326,-0.0,0.0,0.0,1.0,0.0,0.0,8.047573339946247,24.560626100942997,0.25,-0.19425598122635185,0.0,0.0,7120.595995241647,7120.595995241646,0.0,7120.595995241647,51.624320965501944,0.029,-0.0
986,986,2024-01-11 06:30:00,0.741610367111841,8.047216743293887,-0.0,0.0,0.0,1.0,0.0,0.0,8.048287305276656,24.56611639596443,0.17500000000000002,-0.048564158381449445,0.0,0.0,7133.2026210320755,7133.2026210320755,0.0,7133.2026210320755,51.71571900248255,0.029,-0.0
987,987,2024-01-11 06:45:00,0.7414764868312297,8.047930325189546,-0.0,0.0,0.0,1.0,0.0,0.0,8.049001477313418,24.568964249304255,0.1,0.09999846854786121,0.0,0.0,7145.172578635068,7145.172578635067,0.0,7145.172578635068,51.80250119510425,0.029,-0.0
988,988,2024-01-11 07:00:00,0.7413425152181105,8.048644393887471,-0.0,0.0,0.0,1.0,0.0,0.0,8.049715741789022,24.570291281011194,-0.425,-0.4250018541477333,0.0,0.0,7109.141700673356,7109.141700673356,0.0,7109.141700673356,51.54127732988184,0.029,-0.0
989,989,2024-01-11 07:15:00,0.7412085155493878,8.049358612121763,-0.0,0.0,0.0,1.0,0.0,0.0,8.050430032954669,24.57083955677884,-0.95,-0.95,0.0,0.0,7082.494613345495,7082.494613345494,0.0,7082.494613345495,51.34808594675484,0.029,-0.0
990,990,2024-01-11 07:30:00,0.7410745047022489,8.050072889937013,-0.0,0.0,0.0,1.0,0.0,0.0,8.051144317134437,24.571104825268115,-1.475,-1.4750009001825386,0.0,0.0,7062.334988714463,7062.334988714462,0.0,7062.334988714463,51.20192866817986,0.029,-0.0
991,991,2024-01-11 07:45:00,0.7409404920051818,8.050787177612381,-0.0,0.0,0.0,1.0,0.0,0.0,8.051858582088109,24.57129831775652,-2.0,-2.0000007509568696,0.0,0.0,7046.772240540539,7046.772240540539,0.0,7046.772240540539,51.08909874391891,0.029,-0.0
992,992,2024-01-11 08:00:00,0.7408064817642431,8.051501452196584,-0.0,0.0,0.0,1.0,0.0,0.0,8.052572824714407,24.571685945583123,-1.25,-1.3833341333239253,0.0,0.0,7065.490517275042,7065.490517275041,76.32,6989.170517275043,276.0722354323642,0.158,-0.0
993,993,2024-01-11 08:15:00,0.740672475423258,8.052215705994035,-0.0,0.0,0.0,1.0,0.0,0.0,8.053287053407981,24.572255232636977,-0.5,-0.7767571456855124,0.0,0.0,7090.501441234349,7090.501441234349,0.0,7090.501441234349,51.40613544894903,0.029,-0.0
994,994,2024-01-11 08:30:00,0.7405384724858142,8.05292994165061,-0.0,0.0,0.0,1.0,0.0,0.0,8.054001276035127,24.57300908590396,0.25,-0.19304270332941806,0.0,0.0,7123.839003449608,7123.839003449606,0.0,7123.839003449608,51.64783277500966,0.029,-0.0
995,995,2024-01-11 08:45:00,0.7404044714304507,8.053644167275698,-0.0,0.0,0.0,1.0,0.0,0.0,8.054715500562427,24.573932748766502,1.0,0.41645560591150554,0.0,0.0,7173.794622045864,7173.794622045864,0.0,7173.794622045864,52.01001100983252,0.029,-0.0
996,996,2024-01-11 09:00:00,0.740270470751813,8.054358390892837,-0.0,0.0,0.0,1.0,0.0,0.0,8.05542973433148,24.574936593316263,1.225,0.7826997997780704,0.0,0.0,7215.095107174619,7215.095107174619,217.92,6997.175107174619,276.3884167333975,0.158,-0.0
997,997,2024-01-11 09:15:00,0.740136469040037,8.055072620016603,-0.0,0.0,0.0,1.0,0.0,0.0,8.05614398081364,24.59290629238013,1.45,1.1520516974248236,0.0,0.0,7257.654831714533,7257.654831714533,0.0,7257.654831714533,52.61799752993037,0.029,-0.0
998,998,2024-01-11 09:30:00,0.7400024652631193,8.055786860147574,-0.0,0.0,0.0,1.0,0.0,0.0,8.056858973553904,24.74609422761335,1.6749999999999998,1.52449727175846,0.0,0.0,7199.116490515284,7199.116490515283,0.0,7199.116490515284,52.19359455623581,0.029,-0.0
999,999,2024-01-11 09:45:00,0.7398683902923564,8.05650147974174,0.4907629950326711,1.0,0.0,1.0,-43.32646457047581,0.0,8.047682435626136,25.307473836196227,1.9,1.8999967870426042,600.9817843913792,1998.6636282515608,8807.149386216193,8807.149386216195,0.0,8807.149386216193,63.851833050067405,0.029,0.4907629950326711
1000,1000,2024-01-11 10:00:00,0.7412468780727668,8.049154139872153,0.9475172404061183,1.0,0.0,1.0,159.94311562846127,0.0,8.072951267315023,25.367818025093975,4.1,3.5279383316183255,1034.2009453978133,3439.405099379645,9289.901231174184,9289.901231174184,282.12,9007.781231174184,355.8073586313803,0.158,0.9475172404061183
1001,1001,2024-01-11 10:15:00,0.7391381012217446,8.060393920488101,1.0,1.0,0.0,1.0,493.73637369395215,0.0,8.139492278066642,23.176600907129874,6.3,5.038188457620875,1772.293509239896,5894.053143543019,9759.067326765326,9759.067326765324,0.0,9759.067326765326,70.75323811904862,0.029,1.0
1002,1002,2024-01-11 10:30:00,0.7254904547298345,8.133135876289982,1.0,1.0,0.0,1.0,536.0310824934915,0.0,8.22708206733095,21.598815684764077,8.499999999999998,6.418802658761765,1904.1127899460341,6332.439811312745,10063.488882563383,10063.488882563386,0.0,10063.488882563383,72.96029439858452,0.029,1.0
1003,1003,2024-01-11 10:45:00,0.7094155516074783,8.218815109932141,1.0,1.0,0.0,1.0,515.3028372566745,0.0,8.303976971387721,23.18304535563282,10.7,7.656100221079227,1898.2680376785652,6313.002127714796,10047.08113437012,10047.08113437012,0.0,10047.08113437012,72.84133822418337,0.029,1.0
1004,1004,2024-01-11 11:00:00,0.6953030170444658,8.294034919152997,1.0,1.0,0.0,1.0,500.4000917798857,0.0,8.379055667883595,25.428193136547815,10.95,7.45526485588341,1906.8049365285442,6341.392986926602,10110.757244730918,10110.75724473092,321.78,9788.977244730917,203.12127782816654,0.083,1.0
1005,1005,2024-01-11 11:15:00,0.6803889445594766,8.37352692549799,1.0,1.0,0.0,1.0,492.58816316872253,0.0,8.455326189608522,25.44448462260383,11.2,7.241895588013687,1912.3835514302186,6359.94558700464,10165.66172364249,10165.66172364249,0.0,10165.66172364249,73.70104749640805,0.029,1.0
1006,1006,2024-01-11 11:30:00,0.6721531793288126,8.417423554177429,1.0,1.0,0.0,1.0,470.12809978707713,0.0,8.5333964539244,23.228318598768894,11.45,7.0155113462579255,1920.298913566361,6386.269423794418,10230.70442073489,10230.70442073489,0.0,10230.70442073489,74.17260705032795,0.029,1.0
1007,1007,2024-01-11 11:45:00,0.6515306309329718,8.52734173712726,1.0,1.0,0.0,1.0,456.5023897515208,0.0,8.60946841429187,21.647734406765462,11.7,6.775619811329933,1929.299702981009,6416.203027267652,10244.145519894313,10244.145519894313,0.0,10244.145519894313,74.27005501923378,0.029,1.0
1008,1008,2024-01-11 12:00:00,0.6374446831433852,8.602419838845757,1.0,1.0,0.0,1.0,438.1863218508786,0.0,8.674393195944885,23.23076509677363,12.274999999999999,7.052286146017944,1922.6438935161057,6394.068039752936,10124.15012475774,10124.150124757742,370.44,9753.71012475774,70.71439840449361,0.029,1.0
1009,1009,2024-01-11 12:15:00,0.6255295380315598,8.665927562291786,1.0,1.0,0.0,1.0,425.88690050183817,0.0,8.737878596102677,25.477078855774035,12.85,7.317624625916937,1930.5006413446592,6420.1969450361075,10135.178109337106,10135.178109337105,0.0,10135.178109337106,73.48004129269403,0.029,1.0
1010,1010,2024-01-11 12:30:00,0.6129145195814609,8.733165610630813,1.0,1.0,0.0,1.0,419.61773907547007,0.0,8.802955187761842,25.492117164600785,13.425,7.571275411539064,1936.0886720576493,6438.780858941114,10189.856050107066,10189.856050107068,0.0,10189.856050107066,73.87645636327623,0.029,1.0
1011,1011,2024-01-11 12:45:00,0.6058882966783276,8.770615378704514,1.0,1.0,0.0,1.0,400.1484217162798,0.0,8.870151960158998,23.272286204724292,14.0,7.812879634184733,1942.4847038083378,6460.051913001745,10253.779015353464,10253.779015353466,0.0,10253.779015353464,74.33989786131262,0.029,1.0
1012,1012,2024-01-11 13:00:00,0.5881817962453738,8.864991026012158,1.0,1.0,0.0,1.0,388.711962752413,0.0,8.935689886714847,21.690070678838573,14.5,7.906752814565821,1950.872370808961,6487.946477188925,10266.505540911068,10266.50554091107,333.18,9933.325540911068,206.11650497390468,0.083,1.0
1013,1013,2024-01-11 13:15:00,0.5760450023185774,8.929680137641983,1.0,1.0,0.0,1.0,372.4922294831513,0.0,8.990414804650422,23.271824909501678,15.0,7.985240941436253,1943.6131284389735,6463.804674441526,10145.884692147147,10145.884692147145,0.0,10145.884692147147,73.55766401806682,0.029,1.0
1014,1014,2024-01-11 13:30:00,0.5660023962142448,8.983207228178076,1.0,1.0,0.0,1.0,362.32775784404765,0.0,9.044013008547566,25.51809539326442,15.5,8.047717891272898,1950.713472978641,6487.418036357079,10156.135890602296,10156.135890602298,0.0,10156.135890602296,73.63198520686664,0.029,1.0
1015,1015,2024-01-11 13:45:00,0.5553478362191056,9.039996032952168,1.0,1.0,0.0,1.0,357.42310786146606,0.0,9.0995463100627,25.53199306415951,16.0,8.093518256136857,1956.4134637676405,6506.374291882991,10210.625265870836,10210.625265870838,0.0,10210.625265870836,74.02703317756357,0.029,1.0
1016,1016,2024-01-11 14:00:00,0.5493529004365958,9.071949040672944,1.0,1.0,0.0,1.0,340.4179352100036,0.0,9.157462115843165,23.309139326871207,16.05,8.372607372664758,1961.3322577085519,6522.732548988104,10273.419033308714,10273.419033308715,224.64,10048.779033308714,208.51216494115582,0.083,1.0
1017,1017,2024-01-11 14:15:00,0.5341342884655292,9.15306424247873,1.0,1.0,0.0,1.0,330.8267342392448,0.0,9.214006234631784,21.725417516499423,16.1,8.649918264063105,1969.1479941357313,6548.725064120362,10285.483522095432,10285.483522095434,0.0,10285.483522095432,74.56975553519189,0.029,1.0
1018,1018,2024-01-11 14:30:00,0.5236615894139449,9.208883728423674,1.0,1.0,0.0,1.0,316.4043628173866,0.0,9.260019551665218,23.306221998869404,16.15,8.925474892667953,1961.3893075877352,6522.922277731106,10155.40473665383,10155.40473665383,0.0,10155.40473665383,73.62668434074028,0.029,1.0
1019,1019,2024-01-11 14:45:00,0.5152183281454003,9.253886310985017,1.0,1.0,0.0,1.0,308.01468854242614,0.0,9.305165716819491,25.551389441565835,16.2,9.19929991610344,1967.73950935362,6544.040916650231,10138.778446280401,10138.778446280401,0.0,10138.778446280401,73.50614373553292,0.029,1.0
1020,1020,2024-01-11 15:00:00,0.5062394685411581,9.301743632675628,1.0,1.0,0.0,1.0,304.31041618604615,0.0,9.35254748391583,25.564402725195418,16.15,8.829036969577563,1973.6087676868199,6563.560099194604,10228.216533967177,10228.21653396718,87.42,10140.796533967177,210.42152807981893,0.083,1.0
1021,1021,2024-01-11 15:15:00,0.5011254933628376,9.329001120376075,1.0,1.0,0.0,1.0,289.379823037401,0.0,9.402530991013114,23.33936681136827,16.1,8.455297413249744,1977.2021003056275,6575.510316981478,10289.947859013115,10289.947859013115,0.0,10289.947859013115,74.60212197784509,0.029,1.0
1022,1022,2024-01-11 15:30:00,0.4880327829314676,9.398785266975278,1.0,1.0,0.0,1.0,281.3654675782207,0.0,9.451387375434274,21.754673625395167,16.05,8.078005188515286,1984.5292057812994,6599.877809632556,10301.38813198604,10301.388131986041,0.0,10301.38813198604,74.68506395689879,0.029,1.0
1023,1023,2024-01-11 15:45:00,0.4789825247559696,9.447023143050682,1.0,1.0,0.0,1.0,268.4384056553469,0.0,9.489951981027898,23.334316806353446,16.0,7.697098077311677,1976.2576889165525,6572.369521798539,10179.633177228361,10179.633177228365,0.0,10179.633177228361,73.80234053490562,0.029,1.0
1024,1024,2024-01-11 16:00:00,0.4719066260532506,9.484737683136174,1.0,1.0,0.0,1.0,261.51445621793624,0.0,9.527868061130764,25.576713081819236,15.75,8.072740258306329,1981.8573658682465,6590.992167183113,10188.43409852465,10188.434098524653,47.04,10141.39409852465,210.4339275443865,0.083,1.0
1025,1025,2024-01-11 16:15:00,0.4643610890910331,9.524955395144794,0.53750253544341,1.0,0.0,1.0,258.67313327027586,0.0,9.568244225337263,25.58951290285717,15.5,8.427368287014207,1987.5189161828453,6609.820582598007,10242.368459287074,10242.368459287078,0.0,10242.368459287074,74.2571713298313,0.029,0.53750253544341
1026,1026,2024-01-11 16:30:00,0.4600038843469063,9.54817929643099,0.38853276600913383,1.0,0.0,1.0,245.79596253079364,0.0,9.611445971102421,23.363929319820713,15.25,8.76198170049565,1990.5591030200687,6619.931223240471,10303.743937989977,10303.743937989977,0.0,10303.743937989977,74.70214355042734,0.029,0.38853276600913383
1027,1027,2024-01-11 16:45:00,0.448732223802375,9.608257247133341,-0.00039353805244657754,1.0,0.0,1.0,239.15191751411518,0.0,9.653738075765666,21.778496567739953,15.0,9.077507189171403,1997.5199101680232,6643.080530642489,10314.853958689573,10314.853958689577,0.0,10314.853958689573,74.78269120049941,0.029,-0.00039353805244657754
1028,1028,2024-01-11 17:00:00,0.4408966010686306,9.650021116304199,1.0,1.0,0.0,1.0,227.53090765034892,0.0,9.685947507015669,23.356968631738408,14.725,9.014605833748574,1988.8750077739196,6614.330487906373,10192.749519009047,10192.749519009047,0.0,10192.749519009047,402.6136060008574,0.158,1.0
1029,1029,2024-01-11 17:15:00,0.43498741897679444,9.681517056853686,-0.48049754856252186,1.0,1.0,1.0,411.5980713345461,-1233.658485092569,9.552329030469517,25.58003070409784,14.45,8.94710093070275,2316.1759105429364,7702.823395425716,10573.034715335483,10573.034715335485,0.0,10573.034715335483,76.65450168618226,0.029,-0.48049754856252186
