step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1030,1030,2024-01-11 17:30:00,0.457270491790547,9.562748278756384,0.29536125107743605,1.0,1.0,1.0,423.7256940722203,-1203.4384491432509,9.433409101817464,25.583439409932605,14.175,8.875077783111992,2306.107445595084,7669.3390616135375,10598.572477927137,10598.572477927139,0.0,10598.572477927137,76.83965046497174,0.029,0.29536125107743605
1031,1031,2024-01-11 17:45:00,0.4705889165098055,9.491761075002737,0.7600301562247138,1.0,0.0,1.0,272.99108288793053,0.0,9.480202754268063,23.345299431980507,13.9,8.798639305794055,1981.7822752915001,6590.74244113739,10286.115301603264,10286.115301603262,0.0,10286.115301603264,74.57433593662367,0.029,0.7600301562247138
1032,1032,2024-01-11 18:00:00,0.47342092363536425,9.476666477023509,1.0,1.0,0.0,1.0,265.50410302732644,0.0,9.526595742922025,21.761418496892528,12.925,7.983851621192115,1988.999354552958,6614.744023542575,10306.054931601126,10306.054931601127,0.0,10306.054931601126,407.0891697982445,0.158,1.0
1033,1033,2024-01-11 18:15:00,0.4648265078475127,9.522474713172757,0.5569166190403879,1.0,0.0,1.0,252.97857052855997,0.0,9.562762871749335,23.339348470931533,11.95,7.16790219271877,1980.3960274946205,6586.132246413814,10183.959124083523,10183.959124083523,0.0,10183.959124083523,73.83370364960555,0.029,0.5569166190403879
1034,1034,2024-01-11 18:30:00,0.4581904675549559,9.557844807932085,0.3287665959559561,1.0,0.0,1.0,246.3288241720368,0.0,9.59832470949893,25.57660093256117,10.975,6.350663669580263,1985.326520055303,6602.529409200338,10192.10276520987,10192.102765209867,0.0,10192.10276520987,73.89274504777156,0.029,0.3287665959559561
1035,1035,2024-01-11 18:45:00,0.45111098603180094,9.595578444450501,0.08515066553793259,1.0,0.0,1.0,243.40886122495053,0.0,9.63635719951913,25.589243586380608,10.0,5.532010588367814,1990.1486432382776,6618.566171822886,10244.912040693891,10244.912040693891,0.0,10244.912040693891,74.27561229503071,0.029,0.08515066553793259
1036,1036,2024-01-11 19:00:00,0.4470061989704073,9.617456959487729,1.0,1.0,0.0,1.0,231.7721479131746,0.0,9.67626347595651,23.36579378617382,9.75,5.489977742837172,1993.6495802456302,6630.209112828961,10309.950024285712,10309.950024285712,0.0,10309.950024285712,489.72262615357135,0.19,1.0
1037,1037,2024-01-11 19:15:00,0.43653770880600484,9.673254012063994,-0.424018497574019,1.0,1.0,1.0,388.8973583368575,-1230.0245332932332,9.54152599212195,21.768088671718502,9.5,5.4435461843374675,2264.2635444228963,7530.180295892045,10550.585186433762,10550.585186433762,0.0,10550.585186433762,76.49174260164477,0.029,-0.424018497574019
1038,1038,2024-01-11 19:30:00,0.4588500947680875,9.554328994886093,0.3525185913281083,1.0,1.0,1.0,384.5753907994486,-1179.0173628545058,9.415196045646002,23.30401440510927,9.25,5.392813672117057,2195.5418982104343,7301.635174682562,10479.802831752355,10479.802831752357,0.0,10479.802831752355,75.97857053020458,0.029,0.3525185913281083
1039,1039,2024-01-11 19:45:00,0.4811851883987276,9.435282945834782,1.0,1.0,0.0,1.0,275.9796671376349,0.0,9.454604597338289,25.553982985352075,9.0,5.337857730267463,1975.4701235450996,6569.750343807334,10171.168274392103,10171.168274392103,0.0,10171.168274392103,73.74096998934274,0.029,1.0
1040,1040,2024-01-11 20:00:00,0.47813630555338404,9.451533491400463,1.0,1.0,0.0,1.0,272.3991768957468,0.0,9.497087434471874,25.56840145235562,9.125,5.3177378668113136,1980.188665363734,6585.442629590735,10234.721643409393,10234.721643409397,0.0,10234.721643409393,486.1492780619462,0.19,1.0
1041,1041,2024-01-11 20:15:00,0.4735505451447373,9.47597559437855,0.8650323404640536,1.0,0.0,1.0,259.99836285500277,0.0,9.540496785085608,23.347227025299333,9.25,5.296289796571705,1984.7692774750947,6600.6762074792505,10271.492605412532,10271.49260541253,0.0,10271.492605412532,74.46832138924086,0.029,0.8650323404640536
1042,1042,2024-01-11 20:30:00,0.46207756660395866,9.5371265700009,0.6218029580151014,1.0,0.0,1.0,253.45712585195344,0.0,9.58309795279046,21.765643493905635,9.375,5.2734946575956485,1992.0828308194468,6624.998630291845,10284.389089305714,10284.389089305712,0.0,10284.389089305714,74.56182089746643,0.029,0.6218029580151014
1043,1043,2024-01-11 20:45:00,0.45419105980719404,9.579161651227656,0.5811816567388728,1.0,0.0,1.0,212.88181282940232,0.0,9.61636525262966,23.327912248084683,9.5,5.249335176782608,2010.7093844328808,6686.944293527794,10193.797401847964,10193.797401847967,0.0,10193.797401847964,73.90503116339774,0.029,0.5811816567388728
1044,1044,2024-01-11 21:00:00,0.44798979390583593,9.612214398481894,1.0,1.0,0.0,1.0,208.08669671432287,0.0,9.647015905449107,25.574265534531257,8.875,5.054349628562727,1929.3586540339031,6416.399078676074,10152.917817742009,10152.91781774201,0.0,10152.917817742009,401.04025380080935,0.158,1.0
1045,1045,2024-01-11 21:15:00,0.4419698042340423,9.644300943432555,0.3842558848762997,1.0,0.0,1.0,166.34250663931155,0.0,9.673223949777723,25.588290665626985,8.25,4.839391345049781,1849.574870535229,6151.0650030940915,10108.006980725118,10108.006980725118,0.0,10108.006980725118,73.2830506102571,0.029,0.3842558848762997
1046,1046,2024-01-11 21:30:00,0.43898689186479906,9.660199866360621,0.5134702346471303,1.0,0.0,1.0,132.03703452165266,0.0,9.697215871752277,23.36571073091272,7.625,4.605284502679531,1795.135796716125,5970.0189221248775,10091.560430034207,10091.560430034206,0.0,10091.560430034207,73.163813117748,0.029,0.5134702346471303
1047,1047,2024-01-11 21:45:00,0.43236768062260494,9.695480262281515,0.44846945341691674,1.0,0.0,1.0,84.60351826331781,0.0,9.714231500538318,21.781741244733375,7.0,4.3528089463610895,1704.1300903016315,5667.364498816208,10008.42126921435,10008.421269214352,0.0,10008.42126921435,72.56105420180404,0.029,0.44846945341691674
1048,1048,2024-01-11 22:00:00,0.4291026481861197,9.712882885167982,1.0,1.0,0.0,1.0,17.814059827847714,0.0,9.71907752812709,23.356832432905286,6.5,4.083413528622708,1566.6025386844346,5209.994038614746,9845.408926639668,9845.40892663967,0.0,9845.408926639668,204.29223522777312,0.083,1.0
1049,1049,2024-01-11 22:15:00,0.42801821541851426,9.718662911819319,1.0,1.0,0.0,1.0,-29.242461799465605,0.0,9.716077189432456,25.58248619841772,6.0,3.805261740351881,1466.5180686059955,4877.14669566044,9736.850320660204,9736.850320660202,0.0,9736.850320660204,70.59216482478648,0.029,1.0
1050,1050,2024-01-11 22:30:00,0.4284439887156557,9.716393540145555,1.0,1.0,0.0,1.0,-71.10780070349402,0.0,9.705854527461332,25.593927117848747,5.5,3.5185795340763715,1375.7396096944415,4575.248021245552,9634.265312310876,9634.265312310874,0.0,9634.265312310876,69.84842351425385,0.029,1.0
1051,1051,2024-01-11 22:45:00,0.42946816555385564,9.71093467759795,1.0,1.0,0.0,1.0,-114.64091517514487,0.0,9.69231297317127,23.365119709271262,5.0,3.223594495569472,1275.5553279715468,4242.06873827471,9584.21661060204,9584.216610602038,0.0,9584.21661060204,69.4855704268648,0.029,1.0
1052,1052,2024-01-11 23:00:00,0.4326964549495159,9.69372789511908,1.0,1.0,0.0,1.0,-79.06496562485111,0.0,9.68051235387764,21.777790647068077,5.2,3.505278297304311,1344.3400100029269,4470.823495452905,9603.346876817413,9603.346876817413,0.0,9603.346876817413,199.26944769396133,0.083,1.0
1053,1053,2024-01-11 23:15:00,0.4349584364676475,9.681671533627439,1.0,1.0,0.0,1.0,-47.76028639658939,0.0,9.671283418006693,23.349867452005476,5.4,3.787735413238781,1405.3925915306627,4673.863882498783,9631.522928226235,9631.522928226237,0.0,9631.522928226235,69.82854122964021,0.029,1.0
1054,1054,2024-01-11 23:30:00,0.436749680390272,9.67212420351985,1.0,1.0,0.0,1.0,7.969661161190779,0.0,9.669436175892477,25.575172494932634,5.6,4.070962450782501,1521.1576886122334,5058.859725912344,9728.362178738895,9728.362178738895,0.0,9728.362178738895,70.53062579585699,0.029,1.0
1055,1055,2024-01-11 23:45:00,0.4372838435052874,9.669277114116818,1.0,1.0,0.0,1.0,42.197388823672085,0.0,9.676597955096959,25.58783268680914,5.8,4.354957803851341,1595.0091789012527,5304.464986115558,9853.470439497903,9853.470439497903,0.0,9853.470439497903,71.4376606863598,0.029,1.0
1056,1056,2024-01-12 00:00:00,0.43657806564876583,9.673038910092078,1.0,1.0,0.0,1.0,31.05164647932221,0.0,9.684170384679044,23.362595202428395,5.35,4.054325324873639,1576.9293179380102,5244.337439075722,9864.034973390038,9864.03497339004,0.0,9864.034973390038,71.51425355707778,0.029,1.0
1057,1057,2024-01-12 00:15:00,0.4345732614627238,9.683724516403682,1.0,1.0,0.0,1.0,-17.605993480052366,0.0,9.685519667692473,21.777440621516586,4.9,3.7490355786937988,1475.626177767018,4907.437208576261,9783.237781476386,9783.237781476388,0.0,9783.237781476386,70.9284739157038,0.029,1.0
1058,1058,2024-01-12 00:30:00,0.4341956606514284,9.685737128727887,1.0,1.0,0.0,1.0,-87.3949868609148,0.0,9.674306240431559,23.349294635953736,4.45,3.439165037976677,1323.9307702358083,4402.94921662744,9606.832331898693,9606.832331898693,0.0,9606.832331898693,69.64953440626553,0.029,1.0
1059,1059,2024-01-12 00:45:00,0.43604015515692196,9.675905973013606,1.0,1.0,0.0,1.0,-138.32701048290102,0.0,9.654680128333467,25.57293166664393,4.0,3.124809315259778,1207.0191803704047,4014.140523163157,9482.256539249754,9482.256539249754,0.0,9482.256539249754,68.74635990956072,0.029,1.0
1060,1060,2024-01-12 01:00:00,0.43970178540295285,9.656389483802261,1.0,1.0,0.0,1.0,-169.84106788011695,0.0,9.629312997814433,25.583633882388213,3.75,2.8839465828635555,1133.4705293899165,3769.5424048182927,9391.916042694545,9391.916042694547,0.0,9391.916042694545,68.09139130953545,0.029,1.0
1061,1061,2024-01-12 01:15:00,0.4424166624343243,9.641919189225051,0.9488928456756572,1.0,0.0,1.0,-201.98523351807788,0.0,9.601836678183876,23.352948803640924,3.5,2.643052731201297,1047.022320525105,3482.0446881269786,9351.09436916182,9351.09436916182,0.0,9351.09436916182,67.7954341764232,0.029,0.9488928456756572
1062,1062,2024-01-12 01:30:00,0.4494621410776283,9.604366788056241,0.8608022280949755,1.0,0.0,1.0,-237.17492370440422,0.0,9.568809440252158,21.763847109263057,3.25,2.4021293256371252,956.9514294553593,3182.4991467798,9261.806600861022,9261.806600861022,0.0,9261.806600861022,67.14809785624242,0.029,0.8608022280949755
1063,1063,2024-01-12 01:45:00,0.4554613901657161,9.572390790416733,0.7732996173388617,1.0,0.0,1.0,-288.2658144732084,0.0,9.525940620551717,23.331585730602114,3.0,2.161172701187936,828.8807085762875,2756.578930372272,9105.967907938331,9105.967907938331,0.0,9105.967907938331,66.01826733255291,0.029,0.7732996173388617
1064,1064,2024-01-12 02:00:00,0.46315466458302595,9.531385637772471,0.7577938456891338,1.0,0.0,1.0,-273.46355817261895,0.0,9.482509554753252,25.551648840830584,3.125,2.2513749743501332,837.2510567386928,2784.415897918541,9074.786864002432,9074.786864002432,0.0,9074.786864002432,65.79220476401763,0.029,0.7577938456891338
1065,1065,2024-01-12 02:15:00,0.4716802856370028,9.485944077554775,0.7725915423014225,1.0,0.0,1.0,-251.5655155859708,0.0,9.444613816591554,25.561540289943412,3.25,2.341371552706255,872.0520042238217,2900.1521644306104,9130.282317977397,9130.282317977397,0.0,9130.282317977397,66.19454680533613,0.029,0.7725915423014225
1066,1066,2024-01-12 02:30:00,0.4759012948688716,9.463446098348914,0.7985977936663676,1.0,0.0,1.0,-213.9679212423907,0.0,9.412216865923808,23.329315522540057,3.375,2.4311586538478043,926.8326310000697,3082.3341358549033,9189.071674407774,9189.071674407774,0.0,9189.071674407774,66.62076963945637,0.029,0.7985977936663676
1067,1067,2024-01-12 02:45:00,0.48500952634061073,9.414899224604545,0.8287381799850138,1.0,0.0,1.0,-189.3523595152708,0.0,9.383958372944518,21.74066807801387,3.5,2.5207426367541106,964.5429910062322,3207.746131542788,9232.675311987272,9232.67531198727,0.0,9232.675311987272,66.93689601190772,0.029,0.8287381799850138
1068,1068,2024-01-12 03:00:00,0.4902802880336474,9.386806064780659,0.8691820028268761,1.0,0.0,1.0,-178.71320242864297,0.0,9.35542798672855,23.309530002404976,3.5,2.650460104138171,972.8753792238482,3235.4568570581823,9212.909779483014,9212.909779483014,0.0,9212.909779483014,66.79359590125186,0.029,0.8691820028268761
1069,1069,2024-01-12 03:15:00,0.4955395161264493,9.358774379046025,0.9139186890069227,1.0,0.0,1.0,-147.8369517584794,0.0,9.330668553062889,25.531899179898666,3.5,2.7804528511881306,1024.664410766086,3407.6897871971014,9249.69209812002,9249.69209812002,0.0,9249.69209812002,67.06026771137014,0.029,0.9139186890069227
1070,1070,2024-01-12 03:30:00,0.5004693947146391,9.332498126170973,0.9602765513643932,1.0,0.0,1.0,-124.44165441531302,0.0,9.3122807439507,25.54300031592875,3.5,2.9107047418308287,1068.3281821503963,3552.900830201492,9326.358818896648,9326.358818896648,0.0,9326.358818896648,67.6161014370007,0.029,0.9602765513643932
1071,1071,2024-01-12 03:45:00,0.5025481119229471,9.321418563450692,1.0,1.0,0.0,1.0,-80.59248744664792,0.0,9.300128419109845,23.31451511626264,3.5,3.04121439320751,1150.3879541612662,3825.804079385385,9405.1621210751,9405.162121075098,0.0,9405.1621210751,68.18742537779448,0.029,1.0
1072,1072,2024-01-12 04:00:00,0.5063588924197978,9.301107103402478,0.9775723810174657,1.0,0.0,1.0,-103.40760951557431,0.0,9.287194521915923,21.72793898550831,3.275,2.8205486765158123,1096.1885410162447,3645.5550293493066,9390.535034449747,9390.53503444975,0.0,9390.535034449747,68.08137899976067,0.029,0.9775723810174657
1073,1073,2024-01-12 04:15:00,0.5086819891321872,9.288724997925442,0.9161841183836936,1.0,0.0,1.0,-153.29088085933628,0.0,9.26506734141302,23.297826589115186,3.05,2.5998754097657493,980.8191757300498,3261.875257015604,9253.942725115547,9253.942725115545,0.0,9253.942725115547,67.09108475708771,0.029,0.9161841183836936
1074,1074,2024-01-12 04:30:00,0.5125841496406021,9.267926482415591,0.843203673532648,1.0,0.0,1.0,-186.22088017753975,0.0,9.237273395988503,25.52009780899415,2.825,2.3791864109245746,897.3286110045657,2984.213671668224,9162.17032828059,9162.17032828059,0.0,9162.17032828059,66.42573488003428,0.029,0.843203673532648
1075,1075,2024-01-12 04:45:00,0.5179000440949656,9.239592764973834,0.7658849035031158,1.0,0.0,1.0,-207.71322840481363,0.0,9.206116828244546,25.530498424085195,2.6,2.158483286991421,843.08134356327,2803.8054743103744,9100.993526960985,9100.993526960985,0.0,9100.993526960985,65.98220307046715,0.029,0.7658849035031158
1076,1076,2024-01-12 05:00:00,0.5212757821480521,9.221600081150882,0.7000709370847609,1.0,0.0,1.0,-227.83839125183385,0.0,9.174114871750032,23.299376065555823,2.5,1.9986135925272541,778.3571546458871,2588.5545538714755,9074.839331013782,9074.839331013782,0.0,9074.839331013782,65.79258514984993,0.029,0.7000709370847609
1077,1077,2024-01-12 05:15:00,0.5296485251898347,9.176973360738181,0.6392959558475886,1.0,0.0,1.0,-248.0159259989292,0.0,9.138796931498554,21.710285967499626,2.4000000000000004,1.8395454538695875,718.6288210120889,2389.918170689178,9014.450030672426,9014.450030672426,0.0,9014.450030672426,65.35476272237509,0.029,0.6392959558475886
1078,1078,2024-01-12 05:30:00,0.5361084119646005,9.14254216422868,0.5805335698434595,1.0,0.0,1.0,-284.2504841521403,0.0,9.095971444403546,23.27750476706794,2.3000000000000003,1.6812788725052135,621.7032206668605,2067.5761678402246,8890.025122392182,8890.025122392182,0.0,8890.025122392182,64.45268213734333,0.029,0.5805335698434595
1079,1079,2024-01-12 05:45:00,0.543839270657278,9.101336687396708,0.5226708757830142,1.0,0.0,1.0,-303.22000086660023,0.0,9.04953175836722,25.49719112574064,2.2,1.5238113582817714,557.707185511618,1854.7468423280989,8816.463390514205,8816.463390514205,0.0,8816.463390514205,63.919359581227994,0.029,0.5226708757830142
1080,1080,2024-01-12 06:00:00,0.552843467324557,9.05334431916011,0.5016386921675624,1.0,0.0,1.0,-290.1357065860333,0.0,9.00574270606545,25.506900296789546,2.1500000000000004,1.5353574727907746,572.2857905159543,1903.2303876360836,8829.963040880377,8829.963040880377,0.0,8829.963040880377,64.01723204638273,0.029,0.5016386921675624
1081,1081,2024-01-12 06:15:00,0.5576916188004554,9.027503671793573,0.49630722414756334,1.0,0.0,1.0,-272.3252451235366,0.0,8.965218221361942,23.27374960624643,2.1,1.5468818697218822,580.259592435389,1929.7485755232524,8854.698504999136,8854.698504999134,0.0,8854.698504999136,64.19656416124374,0.029,0.49630722414756334
1082,1082,2024-01-12 06:30:00,0.5687347360823126,8.968643856681274,0.49689125832498426,1.0,0.0,1.0,-260.0731374784275,0.0,8.926638306155255,21.68412411626036,2.05,1.5583916282992183,586.9519237683307,1952.0050225084217,8863.53481887845,8863.534818878452,0.0,8863.53481887845,64.26062743686877,0.029,0.49689125832498426
1083,1083,2024-01-12 06:45:00,0.575878585189152,8.93056714094182,0.4997158162377673,1.0,0.0,1.0,-266.0890545054637,0.0,8.885377447679515,23.25129507894191,2.0,1.5698799841736875,554.1412933308279,1842.8878822246252,8804.915304102338,8804.91530410234,0.0,8804.915304102338,63.83563595474195,0.029,0.4997158162377673
1084,1084,2024-01-12 07:00:00,0.5834158315466793,8.8903936178562,0.5009013928829416,1.0,0.0,1.0,-256.88913920542205,0.0,8.844802977708227,25.471455515168845,2.0,1.5698799841736875,552.2555916881054,1836.6166717072208,8792.234914795661,8792.234914795663,230.94,8561.29491479566,62.06938813226854,0.029,0.5009013928829416
1085,1085,2024-01-12 07:15:00,0.5913652807630494,8.848023053532946,0.5013463782520757,1.0,0.0,1.0,-241.8894487104745,0.0,8.808424370761657,25.481404427876015,2.0,1.5698799841736875,573.0309742477144,1905.7086185238002,8830.444667529364,8830.444667529364,0.0,8830.444667529364,64.02072383958789,0.029,0.5013463782520757
1086,1086,2024-01-12 07:30:00,0.5954028673107629,8.826502717233634,0.5015129531305667,1.0,0.0,1.0,-226.43238581740582,0.0,8.77505986436562,23.249812934697953,2.0,1.5698799841736875,581.1896413770957,1932.8416060286038,8855.407136819342,8855.40713681934,0.0,8855.407136819342,64.20170174194023,0.029,0.5015129531305667
1087,1087,2024-01-12 07:45:00,0.6045218166543086,8.777898717232535,0.5015743530722024,1.0,0.0,1.0,-217.37178731827467,0.0,8.743204524341778,21.661138704356247,2.0,1.5698799841736875,584.5005140353542,1943.8524568259124,8861.77523516755,8861.775235167552,0.0,8861.77523516755,64.24787045496474,0.029,0.5015743530722024
1088,1088,2024-01-12 08:00:00,0.6104168282045389,8.746478305669807,0.5091756931594689,1.0,0.0,1.0,-221.83496372488082,0.0,8.708698213533209,23.22914662926072,2.225,1.6048367954739242,558.2484360815184,1856.5468599924045,8806.935752876248,8806.93575287625,526.62,8280.315752876248,327.0724722386118,0.158,0.5091756931594689
1089,1089,2024-01-12 08:15:00,0.6167230503627689,8.712866141566442,0.5192374635346407,1.0,0.0,1.0,-208.89579044466907,0.0,8.675349063775869,25.450607723713684,2.45,1.636264953692233,567.9718567381698,1888.8836923446856,8804.223465896215,8804.223465896213,0.0,8804.223465896215,63.830620127747565,0.029,0.5192374635346407
1090,1090,2024-01-12 08:30:00,0.6232728583326211,8.67795566508713,0.5294124652479345,1.0,0.0,1.0,-191.48097307273557,0.0,8.646709661849673,25.46160914818632,2.675,1.6641027523957859,596.088459318366,1982.3900720496079,8853.285471012085,8853.285471012083,0.0,8853.285471012085,64.18631966483761,0.029,0.5294124652479345
1091,1091,2024-01-12 08:45:00,0.6264649134214797,8.660942011463513,0.5388014104621983,1.0,0.0,1.0,-172.51054086475907,0.0,8.621476098377643,23.231701712660815,2.9,1.688269767898843,617.2978128521341,2052.925260615432,8887.58162282151,8887.58162282151,0.0,8887.58162282151,64.43496676545595,0.029,0.5388014104621983
1092,1092,2024-01-12 09:00:00,0.6334660620171364,8.623625889448663,0.5469011731118699,1.0,0.0,1.0,-161.41660945085468,0.0,8.598153559511651,21.64403702976981,2.925,1.7080365026612645,629.0804963149894,2092.1105096396745,8903.676672522872,8903.676672522874,1015.14,7888.536672522871,311.5971985646534,0.158,0.5469011731118699
1093,1093,2024-01-12 09:15:00,0.6377918297684368,8.600569547334231,0.5544642883332236,1.0,0.0,1.0,-169.13419060690842,0.0,8.57190078739271,23.214484739063312,2.95,1.7277733391051346,600.0438907689578,1995.5445089720954,8849.260413141146,8849.260413141146,0.0,8849.260413141146,64.15713799527332,0.029,0.5544642883332236
1094,1094,2024-01-12 09:30:00,0.6425780225195392,8.575059139970856,0.5618204992007577,1.0,0.0,1.0,-159.7596012335903,0.0,8.546285437097277,25.43760777443577,2.975,1.7474801327253215,606.3331209179254,2016.4603767652843,8843.446084338779,8843.446084338777,0.0,8843.446084338779,64.11498411145615,0.029,0.5618204992007577
1095,1095,2024-01-12 09:45:00,0.6476052158867404,8.548264199323674,0.5690923389066238,1.0,0.0,1.0,-145.26081836236403,0.0,8.524740260779726,25.448932199849953,3.0,1.7671551173290743,630.415208096138,2096.549312878748,8887.454732301725,8887.454732301725,0.0,8887.454732301725,64.4340468091875,0.029,0.5690923389066238
1096,1096,2024-01-12 10:00:00,0.6500099182719196,8.535447135610669,0.6529774416562807,1.0,0.0,1.0,-78.13238285480848,0.0,8.511809089154678,23.22017485323288,3.5,2.138858869381694,760.2859034363307,2528.4556399815733,8997.814252051849,8997.814252051849,1661.7,7336.114252051849,289.776512956048,0.158,0.6529774416562807
1097,1097,2024-01-12 10:15:00,0.6542676209793118,8.512753580180268,0.7684590223534378,1.0,0.0,1.0,-11.235563144457494,0.0,8.509165650539773,21.633827303442377,4.0,2.505563827949703,899.2827902495587,2990.7126156986283,9137.101596995175,9137.101596995177,0.0,9137.101596995175,66.24398657821502,0.029,0.7684590223534378
1098,1098,2024-01-12 10:30:00,0.6549191401929,8.509280982771843,0.8944674988374836,1.0,0.0,1.0,35.43910503869724,0.0,8.512167509838472,23.208333323743172,4.5,2.867176401033747,998.5295382664227,3320.7739763510745,9212.919936930906,9212.919936930904,0.0,9212.919936930906,66.79366954274907,0.029,0.8944674988374836
1099,1099,2024-01-12 10:45:00,0.6545196941091819,8.51141003039806,1.0,1.0,0.0,1.0,101.30567920997731,0.0,8.524237571122066,25.43788221967031,5.0,3.223594495569472,1142.8091947582589,3800.5996702677276,9339.54469586575,9339.54469586575,0.0,9339.54469586575,67.71169904502669,0.029,1.0
1100,1100,2024-01-12 11:00:00,0.6523670932375712,8.522883393043745,1.0,1.0,0.0,1.0,109.16474898571285,0.0,8.54170917779847,25.45129164809191,5.1,3.230379774800443,1164.4213529884717,3872.474452007558,9421.434709355577,9421.434709355577,1449.48,7971.9547093555775,165.41806021912825,0.083,1.0
1101,1101,2024-01-12 11:15:00,0.650464040665832,8.533026663251116,1.0,1.0,0.0,1.0,122.09583085932893,0.0,8.56206187052955,23.227630261797994,5.2,3.236703995899211,1205.3635760832158,4008.63453919239,9471.514117127312,9471.514117127312,0.0,9471.514117127312,68.66847734917302,0.029,1.0
1102,1102,2024-01-12 11:30:00,0.6453188889598426,8.560450321844039,1.0,1.0,0.0,1.0,121.40730315386499,0.0,8.582788503834006,21.64322229586086,5.300000000000001,3.2425620952603467,1214.1547088975992,4037.8708952077895,9489.128200884003,9489.128200884004,0.0,9489.128200884003,68.79617945640902,0.029,1.0
1103,1103,2024-01-12 11:45:00,0.6414873443718275,8.58087245449816,1.0,1.0,0.0,1.0,101.35615484522592,0.0,8.598658390071618,23.219083907780725,5.4,3.2479427737466673,1179.8956042734126,3923.936616121163,9430.007075734306,9430.007075734306,0.0,9430.007075734306,68.36755129907372,0.029,1.0
1104,1104,2024-01-12 12:00:00,0.6385291507556428,8.596639626472424,1.0,1.0,0.0,1.0,130.50510942577085,0.0,8.616980518088866,25.45329359661672,5.800000000000001,3.434815047288251,1250.645942649146,4159.228486308664,9470.522820437907,9470.522820437907,1853.22,7617.302820437907,55.22544544817483,0.029,1.0
1105,1105,2024-01-12 12:15:00,0.634990573415644,8.615500243694617,1.0,1.0,0.0,1.0,148.63754904066042,0.0,8.640502669459467,25.466284536201158,6.2,3.613425568291974,1295.4453259730358,4308.21619332916,9552.59491045645,9552.59491045645,0.0,9552.59491045645,69.25631310080927,0.029,1.0
1106,1106,2024-01-12 12:30:00,0.632492807292611,8.628813337130383,1.0,1.0,0.0,1.0,191.64887503038017,0.0,8.670237635545135,23.242130384952805,6.6,3.783538031586955,1405.3887594754747,4673.851138369885,9652.044885575848,9652.04488557585,0.0,9652.044885575848,69.9773254204249,0.029,1.0
1107,1107,2024-01-12 12:45:00,0.6251897979358336,8.667738377002006,1.0,1.0,0.0,1.0,216.35673007461477,0.0,8.704481644353242,21.658187614295777,7.0,3.9449038942980064,1474.0590710619167,4902.225537849426,9732.11795718032,9732.117957180324,0.0,9732.11795718032,70.55785518955733,0.029,1.0
1108,1108,2024-01-12 13:00:00,0.6189284077719892,8.701111586575298,1.0,1.0,0.0,1.0,197.11693555425208,0.0,8.735060647599905,23.235638732472776,7.0,3.9449038942980064,1448.7002356192775,4817.890565691579,9696.574188230357,9696.574188230357,1552.5,8144.074188230357,168.98953940577994,0.083,1.0
1109,1109,2024-01-12 13:15:00,0.6132815284044617,8.731209453604219,1.0,1.0,0.0,1.0,197.3939811067299,0.0,8.765037659460459,25.473012040036583,7.0,3.9449038942980064,1465.1306484914116,4872.532602201799,9701.999932867484,9701.999932867488,0.0,9701.999932867484,70.33949951328927,0.029,1.0
1110,1110,2024-01-12 13:30:00,0.6073497947563749,8.762825593948522,1.0,1.0,0.0,1.0,187.35531106551537,0.0,8.794493386679651,25.485966153874287,7.0,3.9449038942980064,1452.5615663980564,4830.732055375012,9709.903733174664,9709.903733174664,0.0,9709.903733174664,70.39680206551631,0.029,1.0
1111,1111,2024-01-12 13:45:00,0.6041547158404392,8.779855364570459,1.0,1.0,0.0,1.0,194.30432774590085,0.0,8.826219534976566,23.261960805784405,7.0,3.9449038942980064,1489.141598391723,4952.384959614133,9757.469847849326,9757.469847849328,0.0,9757.469847849326,70.74165639690762,0.029,1.0
1112,1112,2024-01-12 14:00:00,0.5959311975743551,8.823686716928687,1.0,1.0,0.0,1.0,180.90639018965075,0.0,8.856646004228688,21.67714677374888,6.925,3.887106453780259,1476.0797236955314,4908.9455500511685,9757.47236921015,9757.472369210152,717.6,9039.87236921015,187.57735166111064,0.083,1.0
1113,1113,2024-01-12 14:15:00,0.5902777918939834,8.853819369205068,1.0,1.0,0.0,1.0,147.7258072608203,0.0,8.880171579998175,23.253897592087057,6.85,3.829237176444484,1418.0757426142518,4716.043784487095,9674.71075860633,9674.71075860633,0.0,9674.71075860633,70.1416529998959,0.029,1.0
1114,1114,2024-01-12 14:30:00,0.5858787397870961,8.877266316934778,1.0,1.0,0.0,1.0,137.92412385665406,0.0,8.901440598448222,25.490532525481953,6.775,3.7712957229097697,1408.8033134347954,4685.206798362322,9653.482007875224,9653.482007875224,0.0,9653.482007875224,69.98774455709537,0.029,1.0
1115,1115,2024-01-12 14:45:00,0.5816360743489515,8.899879723720089,1.0,1.0,0.0,1.0,122.07887151030287,0.0,8.92088126608861,25.50285620292371,6.7,3.713286429345199,1381.1723296221069,4593.315423625973,9638.69254405095,9638.69254405095,0.0,9638.69254405095,69.8805209443694,0.029,1.0
1116,1116,2024-01-12 15:00:00,0.5795084000670044,8.911220227642866,1.0,1.0,0.0,1.0,135.81183528777217,0.0,8.943297967514805,23.2765652529549,6.775,3.7712957229097697,1425.2301787927104,4739.837037031369,9691.060272563633,9691.06027256363,391.2,9299.860272563632,192.97210065569539,0.083,1.0
1117,1117,2024-01-12 15:15:00,0.5738250927336271,8.941512255729767,1.0,1.0,0.0,1.0,142.0636507119952,0.0,8.966887419262804,21.69092614007854,6.85,3.829237176444484,1449.974393694731,4822.127987637121,9720.818499778989,9720.81849977899,0.0,9720.818499778989,70.47593412339766,0.029,1.0
1118,1118,2024-01-12 15:30:00,0.5694829054019409,8.964656114207655,1.0,1.0,0.0,1.0,129.95290877775864,0.0,8.98681778605771,23.26696022357685,6.925,3.887106453780259,1434.334954623206,4770.11646440906,9679.867038532073,9679.867038532075,0.0,9679.867038532073,70.17903602935753,0.029,1.0
1119,1119,2024-01-12 15:45:00,0.5658061653752391,8.984253138549976,1.0,1.0,0.0,1.0,141.99201450118943,0.0,9.00771839530501,25.50261889662114,7.0,3.9449038942980064,1470.6027384321146,4890.730936026641,9701.85799580467,9701.857995804672,0.0,9701.85799580467,70.33847046958387,0.029,1.0
1120,1120,2024-01-12 16:00:00,0.5617048364500001,9.006113221721499,1.0,1.0,0.0,1.0,122.89372862421058,0.0,9.027280740790028,25.514673106787114,7.0,3.842151184497946,1436.1863940181522,4776.273730194312,9693.840171860998,9693.840171860998,99.42,9594.420171860998,199.08421856611574,0.083,1.0
1121,1121,2024-01-12 16:15:00,0.5595573668285218,9.01755923480398,1.0,1.0,0.0,1.0,112.36339904847435,0.0,9.047183393108558,23.288611827562615,7.0,3.7390836857891396,1428.1504943935113,4749.549026189653,9709.606721950351,9709.606721950351,0.0,9709.606721950351,70.39464873414005,0.029,1.0
1122,1122,2024-01-12 16:30:00,0.5542781705934239,9.04569735073705,1.0,1.0,0.0,1.0,91.70402036288375,0.0,9.064178636924005,21.70289616093021,7.0,3.635700242042221,1393.2444589895238,4633.463272543953,9681.156432840322,9681.156432840326,0.0,9681.156432840322,70.18838413809233,0.029,1.0
1123,1123,2024-01-12 16:45:00,0.5510845957059044,9.06271910488753,1.0,1.0,0.0,1.0,53.23174772595958,0.0,9.073367941923967,23.27771732174017,7.0,3.532002058810645,1317.136135652235,4380.352543380179,9578.988253829673,9578.988253829673,0.0,9578.988253829673,69.44766484026513,0.029,1.0
1124,1124,2024-01-12 17:00:00,0.549292243424912,9.072272342545219,1.0,1.0,0.0,1.0,54.27855279606824,0.0,9.081085070310376,25.509071389092735,6.85,3.5564066073875664,1323.3776998082258,4401.109890085139,9561.444337801815,9561.444337801815,0.0,9561.444337801815,377.6770513431717,0.158,1.0
1125,1125,2024-01-12 17:15:00,0.5477799537650021,9.080332846432539,1.0,1.0,0.0,1.0,53.46361102939167,0.0,9.08999587463866,25.520875733377903,6.7,3.5773168926340517,1324.2877728125554,4404.136487329928,9582.024519886596,9582.024519886596,0.0,9582.024519886596,69.46967776917782,0.029,1.0
1126,1126,2024-01-12 17:30:00,0.546797814026578,9.085567651238339,1.0,1.0,0.0,1.0,68.9025723366685,0.0,9.102080185393065,23.29408496808256,6.550000000000001,3.5948053092230743,1364.5626537128771,4538.077218444025,9631.880377218167,9631.880377218165,0.0,9631.880377218167,69.83113273483171,0.029,1.0
1127,1127,2024-01-12 17:45:00,0.5438744382895514,9.10114924391669,1.0,1.0,0.0,1.0,70.82112415950411,0.0,9.114883231914083,21.708481669732702,6.4,3.6089403729255616,1374.9095100699712,4572.487388610181,9650.127272664848,9650.12727266485,0.0,9650.127272664848,69.96342272682016,0.029,1.0
1128,1128,2024-01-12 18:00:00,0.541511484195759,9.113743789236604,1.0,1.0,0.0,1.0,43.533727681864484,0.0,9.122127900591817,23.283370001991376,6.300000000000001,3.551888909782641,1321.2763931430125,4394.121649654828,9577.288226545581,9577.28822654558,0.0,9577.288226545581,378.30288494855046,0.158,1.0
1129,1129,2024-01-12 18:15:00,0.5401091608121488,9.121218172871247,1.0,1.0,0.0,1.0,34.954702674362295,0.0,9.127311941481207,25.511694475345237,6.2,3.494646974683003,1306.036843548707,4343.44002456045,9550.660091363312,9550.66009136331,0.0,9550.660091363312,69.24228566238402,0.029,1.0
1130,1130,2024-01-12 18:30:00,0.5390606732793919,9.126806611420841,1.0,1.0,0.0,1.0,24.679871421103183,0.0,9.131806090831104,25.5236096762318,6.1,3.4372243436731136,1285.8159819005805,4276.192228108605,9543.603793077673,9543.603793077673,0.0,9543.603793077673,69.19112749981313,0.029,1.0
1131,1131,2024-01-12 18:45:00,0.5385417028618934,9.129572723746108,1.0,1.0,0.0,1.0,25.158733009223592,0.0,9.137815877385666,23.297043582979075,6.0,3.379619660782712,1290.768299465871,4292.661973532456,9568.182784262795,9568.182784262797,0.0,9568.182784262795,69.36932518590527,0.029,1.0
1132,1132,2024-01-12 19:00:00,0.5370649874517236,9.137443616882313,1.0,1.0,0.0,1.0,23.82355417775303,0.0,9.1435168593449,21.711407022914845,6.0,3.379619660782712,1290.794459213573,4292.748972069873,9568.968622376005,9568.968622376007,0.0,9568.968622376005,454.5260095628603,0.19,1.0
1133,1133,2024-01-12 19:15:00,0.53600421791824,9.14309751849578,1.0,1.0,0.0,1.0,5.512809010471321,0.0,9.144536706188584,23.28710904053924,6.0,3.379619660782712,1252.9169295537095,4166.781026242937,9504.737877563044,9504.737877563044,0.0,9504.737877563044,68.90934961233208,0.029,1.0
1134,1134,2024-01-12 19:30:00,0.5357683018234011,9.144354951281272,1.0,1.0,0.0,1.0,7.818151699484027,0.0,9.14505248558958,25.51176527109197,6.0,3.379619660782712,1258.0352940168175,4183.802987896749,9496.702564020099,9496.702564020099,0.0,9496.702564020099,68.85109358914572,0.029,1.0
1135,1135,2024-01-12 19:45:00,0.5356672176846221,9.144893729740964,1.0,1.0,0.0,1.0,6.588223455190262,0.0,9.14677093918358,25.52380948326592,6.0,3.379619660782712,1255.9615597255022,4176.906443924277,9513.767612996062,9513.767612996062,0.0,9513.767612996062,68.97481519422145,0.029,1.0
1136,1136,2024-01-12 20:00:00,0.5354752431820043,9.145916953839917,1.0,1.0,0.0,1.0,17.412845442364482,0.0,9.151140224079343,23.297715740785268,5.975,3.3647505476424033,1281.2072485141982,4260.865128301413,9552.751679009718,9552.751679009718,0.0,9552.751679009718,453.7557047529616,0.19,1.0
1137,1137,2024-01-12 20:15:00,0.5345465446845739,9.150866916831221,1.0,1.0,0.0,1.0,15.85528245503611,0.0,9.155627580659386,21.71241357158412,5.95,3.3498269617078122,1280.1689753432424,4257.412180347126,9558.727083739444,9558.727083739446,0.0,9558.727083739444,69.30077135711097,0.029,1.0
1138,1138,2024-01-12 20:30:00,0.5337091256326186,9.155330360378143,1.0,1.0,0.0,1.0,-4.4358408292997495,0.0,9.155197744708255,23.286915044498098,5.925000000000001,3.334857140115066,1237.4334077925334,4115.288031638044,9490.598979492324,9490.598979492324,0.0,9490.598979492324,68.80684260131936,0.029,1.0
1139,1139,2024-01-12 20:45:00,0.5337323626583172,9.155206507031169,1.0,1.0,0.0,1.0,-4.511671698240021,0.0,9.153919275351779,25.511862225732852,5.9,3.31983563355251,1236.6280427128106,4112.609657793592,9477.023388481331,9477.023388481331,0.0,9477.023388481331,68.70841956648965,0.029,1.0
1140,1140,2024-01-12 21:00:00,0.5339741099106249,9.15391799417637,1.0,1.0,0.0,1.0,-3.844105500331211,0.0,9.154037202297811,25.52411418319452,5.925000000000001,3.334857140115066,1238.0623840464168,4117.379795472357,9495.877711658577,9495.877711658579,0.0,9495.877711658577,375.0871696105138,0.158,1.0
1141,1141,2024-01-12 21:15:00,0.5339627394908505,9.153978598513767,1.0,1.0,0.0,1.0,12.235298186941044,0.0,9.15737644513405,23.29798320858622,5.95,3.3498269617078122,1273.4778475312114,4235.159735868409,9541.997622328741,9541.997622328741,0.0,9541.997622328741,69.17948276188338,0.029,1.0
1142,1142,2024-01-12 21:30:00,0.5333641139702987,9.157169272538308,1.0,1.0,0.0,1.0,16.031879202676453,0.0,9.161658390258337,21.712852956430265,5.975,3.3647505476424033,1283.5619295446372,4268.69600679707,9558.967651993731,9558.967651993731,0.0,9558.967651993731,69.30251547695455,0.029,1.0
1143,1143,2024-01-12 21:45:00,0.5325781448365524,9.161358488021175,1.0,1.0,0.0,1.0,0.9171046675806367,0.0,9.161841875205129,23.286741133726455,6.0,3.379619660782712,1251.97027104472,4163.632757893659,9502.170397965661,9502.170397965661,0.0,9502.170397965661,68.89073538525105,0.029,1.0
1144,1144,2024-01-12 22:00:00,0.5325050289440614,9.161748195728153,1.0,1.0,0.0,1.0,-14.64751736878732,0.0,9.159709832203687,25.512053489128462,5.75,3.2525630873935176,1218.278315148641,4051.584625049926,9468.529427091618,9468.52942709162,0.0,9468.529427091618,196.4719856121511,0.083,1.0
1145,1145,2024-01-12 22:15:00,0.5328634147768616,9.159837999239327,1.0,1.0,0.0,1.0,-31.73124194169185,0.0,9.155550065630184,25.523959578975614,5.5,3.123061557122108,1181.2340620389086,3928.387877246418,9439.056098901114,9439.056098901114,0.0,9439.056098901114,68.43315671703307,0.029,1.0
1146,1146,2024-01-12 22:30:00,0.5332800635628205,9.157617261210167,1.0,1.0,0.0,1.0,-45.178104681983655,0.0,9.151353481751535,23.297108388408272,5.25,2.9911543902280138,1150.0747096039884,3824.762333163388,9437.697637097042,9437.697637097042,0.0,9437.697637097042,68.42330786895356,0.029,1.0
1147,1147,2024-01-12 22:45:00,0.5343565814436714,9.151879420905232,0.9994898674709608,1.0,0.0,1.0,-66.12319183556859,0.0,9.144062542121677,21.71081812887724,5.0,2.8568738219290353,1102.5801624960438,3666.8114163297587,9394.478433057468,9394.478433057468,0.0,9394.478433057468,68.10996863966665,0.029,0.9994898674709608
1148,1148,2024-01-12 23:00:00,0.5356433034385113,9.145021192672735,0.9771632745995305,1.0,0.0,1.0,-87.79915948716285,0.0,9.130853569473572,23.282837931460886,4.875,2.8400939682037585,1050.6853143679396,3494.226575755398,9306.338622834532,9306.338622834533,0.0,9306.338622834532,193.10652642381655,0.083,0.9771632745995305
1149,1149,2024-01-12 23:15:00,0.5380003490609954,9.132458139504894,0.9647235758459299,1.0,0.0,1.0,-87.1306084766941,0.0,9.116810142869891,25.50655684025545,4.75,2.8214832685752396,1044.7751237254918,3474.5712660939653,9286.515398276306,9286.515398276308,0.0,9286.515398276306,67.32723663750322,0.029,0.9647235758459299
1150,1150,2024-01-12 23:30:00,0.5407385138588181,9.1178637211325,0.9554844594425445,1.0,0.0,1.0,-86.01369909371276,0.0,9.104326112573878,25.518074677110054,4.625,2.801073809241016,1043.4477881961743,3470.1569937918193,9301.216426438501,9301.216426438501,0.0,9301.216426438501,67.43381909167914,0.029,0.9554844594425445
1151,1151,2024-01-12 23:45:00,0.5421144371034069,9.110530050238841,0.9470188749981165,1.0,0.0,1.0,-76.08772798277688,0.0,9.094346409576424,23.28991814401497,4.5,2.7788904053887986,1056.6765630228292,3514.151457150041,9331.051608385056,9331.051608385056,0.0,9331.051608385056,67.65012416079166,0.029,0.9470188749981165
1152,1152,2024-01-13 00:00:00,0.5449780779441472,9.095266844557695,0.9173558960092906,1.0,0.0,1.0,-90.09866555932481,0.0,9.083074974009998,21.70323633575731,4.375,2.6583695809846613,1021.7550577486638,3398.0142559103183,9310.172205949984,9310.172205949986,0.0,9310.172205949984,67.49874849313738,0.029,0.9173558960092906
1153,1153,2024-01-13 00:15:00,0.5470167600770618,9.084400668789261,0.8788594065318245,1.0,0.0,1.0,-124.49481833207916,0.0,9.064754688400196,23.274498766720384,4.25,2.537824380131529,940.6996301949076,3128.4511191704355,9204.323881103692,9204.323881103694,0.0,9204.323881103692,66.73134813800176,0.029,0.8788594065318245
1154,1154,2024-01-13 00:30:00,0.5502699067680497,9.067061396926295,0.8371044454390038,1.0,0.0,1.0,-140.70564252762313,0.0,9.043221936404588,25.497389403901384,4.125,2.417257347162056,895.5113295409234,2978.170003693568,9148.73468099611,9148.73468099611,0.0,9148.73468099611,66.32832643722179,0.029,0.8371044454390038
1155,1155,2024-01-13 00:45:00,0.5544166334509794,9.04495934370628,0.794118903217256,1.0,0.0,1.0,-149.77235665314947,0.0,9.020961878717229,25.508201835190604,4.0,2.2966683544453357,869.9478788894484,2893.154550053074,9127.62402954303,9127.62402954303,0.0,9127.62402954303,66.17527421418697,0.029,0.794118903217256
1156,1156,2024-01-13 01:00:00,0.556843524866075,9.03202401246382,0.8274376832396154,1.0,0.0,1.0,-108.83511875528978,0.0,9.00449831254755,23.278864876385008,4.25,2.5284961448987073,942.9488083358037,3135.9311304792973,9198.379372732306,9198.379372732305,0.0,9198.379372732306,66.68825045230922,0.029,0.8274376832396154
1157,1157,2024-01-13 01:15:00,0.5617567406629357,9.005836572266553,0.892929119527404,1.0,0.0,1.0,-65.5679057586639,0.0,8.994501215924236,21.692127903851638,4.5,2.7602536326680993,1028.763779602114,3421.322911534896,9282.460018652444,9282.460018652444,0.0,9282.460018652444,67.29783513523022,0.029,0.892929119527404
1158,1158,2024-01-13 01:30:00,0.5637053019255598,8.995450740736766,0.9702778086469562,1.0,0.0,1.0,-40.36959177541623,0.0,8.986692885829472,23.264307297497385,4.75,2.9919576321322463,1077.7271733910163,3584.1587192470092,9306.274588033506,9306.274588033506,0.0,9306.274588033506,67.47049076324292,0.029,0.9702778086469562
1159,1159,2024-01-13 01:45:00,0.5652178720434647,8.987388742008333,1.0,1.0,0.0,1.0,5.088013940638839,0.0,8.984853228066017,25.489448901816726,5.0,3.223594495569472,1172.0055363789577,3897.6968994864033,9384.165186220005,9384.165186220005,0.0,9384.165186220005,68.03519760009505,0.029,1.0
1160,1160,2024-01-13 02:00:00,0.5657169146384964,8.984728844976814,1.0,1.0,0.0,1.0,-4.619810504215454,0.0,8.984858517254006,25.50172381606971,4.825,3.084244097896779,1151.651605022752,3830.0065578651916,9409.247910907656,9409.247910907654,0.0,9409.247910907656,68.2170473540805,0.029,1.0
1161,1161,2024-01-13 02:15:00,0.5656930790258059,8.984855888792454,1.0,1.0,0.0,1.0,-17.51144697736097,0.0,8.984896081552844,23.275879307650712,4.65,2.944427949087084,1124.6432985409929,3740.185998860347,9410.937028870834,9410.937028870834,0.0,9410.937028870834,68.22929345931355,0.029,1.0
1162,1162,2024-01-13 02:30:00,0.5656532452795335,8.985068202660086,0.9785176256830099,1.0,0.0,1.0,-39.894344622106,0.0,8.981715755895067,21.690305104188454,4.475,2.804151476159095,1076.161557877471,3578.952007722602,9368.13554759056,9368.13554759056,0.0,9368.13554759056,67.91898272003156,0.029,0.9785176256830099
1163,1163,2024-01-13 02:45:00,0.566177873755668,8.98227193288229,0.9303164857495497,1.0,0.0,1.0,-80.03992330723828,0.0,8.970475304550265,23.262362644444806,4.3,2.663414324869024,986.5274869321983,3280.859183441976,9252.228126022354,9252.228126022354,0.0,9252.228126022354,67.07865391366207,0.029,0.9303164857495497
1164,1164,2024-01-13 03:00:00,0.5681181072828355,8.971930488182487,0.9138972903573956,1.0,0.0,1.0,-78.96860186117435,0.0,8.957660372830281,25.486259187240847,4.225,2.6763315818000164,982.102254349549,3266.142345695467,9222.96131787909,9222.96131787909,0.0,9222.96131787909,66.86646955462341,0.029,0.9138972903573956
1165,1165,2024-01-13 03:15:00,0.5706174160098975,8.958609172667247,0.9107399370917744,1.0,0.0,1.0,-73.37635212381203,0.0,8.9471213163635,25.49787964300748,4.15,2.688931783239373,990.7325256618977,3294.843730366223,9248.297049010716,9248.297049010716,0.0,9248.297049010716,67.0501536053277,0.029,0.9107399370917744
1166,1166,2024-01-13 03:30:00,0.5717901126311026,8.952358699676223,0.9123811886453496,1.0,0.0,1.0,-57.760994988468546,0.0,8.939700364341551,23.270349531503246,4.075,2.7012223941167597,1017.5790272157934,3384.126180508884,9287.6495929584,9287.6495929584,0.0,9287.6495929584,67.3354595489484,0.029,0.9123811886453496
1167,1167,2024-01-13 03:45:00,0.5740363492870724,8.940386258299904,0.9157288423092844,1.0,0.0,1.0,-52.132656262903375,0.0,8.933419495520297,21.68427108092037,4.0,2.7132103105507883,1026.2984889399913,3413.12418254273,9301.94997206717,9301.949972067172,0.0,9301.94997206717,67.439137297487,0.029,0.9157288423092844
1168,1168,2024-01-13 04:00:00,0.57520394812413,8.934162956498387,0.9170861784129514,1.0,0.0,1.0,-66.96246405025585,0.0,8.92315946078267,23.256266450619805,4.0,2.7132103105507883,990.1894531054681,3293.037653386475,9241.49270832271,9241.492708322712,0.0,9241.49270832271,67.00082213533965,0.029,0.9170861784129514
1169,1169,2024-01-13 04:15:00,0.5770423904584123,8.924364058856662,0.9175844920059594,1.0,0.0,1.0,-63.03588333314114,0.0,8.91268720256745,25.480451897630935,4.0,2.7132103105507883,992.9686894011678,3302.280460145014,9231.856490041097,9231.856490041095,0.0,9231.856490041097,66.93095955279796,0.029,0.9175844920059594
1170,1170,2024-01-13 04:30:00,0.579093355834838,8.913432413400313,0.9177683875869956,1.0,0.0,1.0,-58.95607571897031,0.0,8.904361658358091,25.492132414037027,4.0,2.7132103105507883,999.0774364369474,3322.5961017030468,9256.583817727427,9256.583817727427,0.0,9256.583817727427,67.11023267852386,0.029,0.9177683875869956
1171,1171,2024-01-13 04:45:00,0.5800189424074434,8.908499036968326,0.9178361865164583,1.0,0.0,1.0,-46.123557418444086,0.0,8.898851582335023,23.265152053598886,4.0,2.7132103105507883,1021.5041498366693,3397.1798204402785,9292.832807081617,9292.832807081619,0.0,9292.832807081617,67.37303785134172,0.029,0.9178361865164583
1172,1172,2024-01-13 05:00:00,0.5817281896210191,8.899388749319968,0.9162021687184408,1.0,0.0,1.0,-44.08096808495259,0.0,8.893968822151459,21.679316633588115,4.025,2.705613839186852,1023.3942275016531,3403.465584138423,9300.939659177408,9300.939659177408,0.0,9300.939659177408,67.43181252903621,0.029,0.9162021687184408
1173,1173,2024-01-13 05:15:00,0.5826287462458182,8.89458878250979,0.9138741002511154,1.0,0.0,1.0,-60.840516021995406,0.0,8.884731169107042,23.251435281609115,4.05,2.6980775965740924,983.7416408623646,3271.5943947939754,9235.92906844101,9235.92906844101,0.0,9235.92906844101,66.96048574619732,0.029,0.9138741002511154
1174,1174,2024-01-13 05:30:00,0.5842742251534574,8.885818379932072,0.911302857508683,1.0,0.0,1.0,-58.57739557698617,0.0,8.875020450624788,25.475713932576433,4.074999999999999,2.6905915159626224,983.4334997268302,3270.5696208391632,9223.163526217193,9223.163526217193,0.0,9223.163526217193,66.86793556507466,0.029,0.911302857508683
1175,1175,2024-01-13 05:45:00,0.5861709931512128,8.875708606504036,0.9086548986039267,1.0,0.0,1.0,-55.49413339005368,0.0,8.867227399210043,25.487642255960925,4.1,2.683164131009057,987.6087787507728,3284.455196974232,9245.067343433326,9245.067343433324,0.0,9245.067343433326,67.02673823989161,0.029,0.9086548986039267
1176,1176,2024-01-13 06:00:00,0.5870356180863868,8.871100155599558,0.9092226534909024,1.0,0.0,1.0,-42.34334141953732,0.0,8.86228015069237,23.260591477333488,4.074999999999999,2.6905915159626224,1011.0955678404022,3362.564371523335,9282.00492319969,9282.00492319969,0.0,9282.00492319969,67.29453569319776,0.029,0.9092226534909024
1177,1177,2024-01-13 06:15:00,0.5885986999180141,8.862768929436985,0.9111458080923767,1.0,0.0,1.0,-38.140243922994436,0.0,8.858219172101833,21.674845468984937,4.05,2.6980775965740924,1017.9209224411213,3385.26320923302,9294.003308798263,9294.003308798263,0.0,9294.003308798263,67.38152398878741,0.029,0.9111458080923767
1178,1178,2024-01-13 06:30:00,0.5893530981927898,8.85874798663243,0.9135782351612909,1.0,0.0,1.0,-52.53092345442083,0.0,8.850165230938567,23.247072005922636,4.025,2.705613839186852,983.8109983900424,3271.825054643434,9234.460191519422,9234.46019151942,0.0,9234.460191519422,66.9498363885158,0.029,0.9135782351612909
1179,1179,2024-01-13 06:45:00,0.5907892680126872,8.851093201492377,0.9162126537668339,1.0,0.0,1.0,-47.81108993779444,0.0,8.842003562287449,25.471508207251755,4.0,2.7132103105507883,989.4582561022805,3290.6059376617836,9227.391312827242,9227.391312827243,0.0,9227.391312827242,66.8985870179975,0.029,0.9162126537668339
1180,1180,2024-01-13 07:00:00,0.5923913427174416,8.842554143316036,0.9172629673237174,1.0,0.0,1.0,-43.86855288268859,0.0,8.835994823922318,25.483336822412546,4.0,2.7132103105507883,995.9600251583804,3312.2286384976805,9253.376361028593,9253.376361028593,117.24,9136.136361028593,66.2369886174573,0.029,0.9172629673237174
1181,1181,2024-01-13 07:15:00,0.5930617512038866,8.838980866083284,0.9176494117566816,1.0,0.0,1.0,-31.62930639436791,0.0,8.832736799948743,23.256807605804127,4.0,2.7132103105507883,1018.7516103227197,3388.0257982140843,9289.88455057731,9289.88455057731,0.0,9289.88455057731,67.3516629916855,0.029,0.9176494117566816
1182,1182,2024-01-13 07:30:00,0.5941672258928596,8.833088685991058,0.9177922748235394,1.0,0.0,1.0,-28.95146337167008,0.0,8.830158013855451,21.671261937236356,4.0,2.7132103105507883,1023.1095706573648,3402.518911051171,9299.845667851048,9299.845667851048,0.0,9299.845667851048,67.42388109192011,0.029,0.9177922748235394
1183,1183,2024-01-13 07:45:00,0.5946442849317584,8.830545961313728,0.9178451595723357,1.0,0.0,1.0,-44.931494098828665,0.0,8.823340005860087,23.243678950035836,4.0,2.7132103105507883,986.2740995649275,3280.0165021361927,9237.609056415515,9237.609056415515,0.0,9237.609056415515,66.97266565901249,0.029,0.9178451595723357
1184,1184,2024-01-13 08:00:00,0.5958494609763446,8.824122372996083,0.9354954854810389,1.0,0.0,1.0,-30.05959328748668,0.0,8.817448722553225,25.46839252901765,4.1,2.7938500644672195,1014.3741842501527,3373.4679488685174,9245.547705070301,9245.5477050703,365.64,8879.907705070302,350.7563543502769,0.158,0.9354954854810389
1185,1185,2024-01-13 08:15:00,0.5970407926565822,8.817772575140417,0.9604715834564183,1.0,0.0,1.0,-16.47370873323983,0.0,8.815642370458928,25.48061034209669,4.2,2.8744104313358703,1042.3337073554453,3466.4519349811744,9299.71864447673,9299.71864447673,0.0,9299.71864447673,67.4229601724563,0.029,0.9604715834564183
