step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1186,1186,2024-01-13 08:30:00,0.5972720380813229,8.816540037026549,0.9881124069877609,1.0,0.0,1.0,11.847872126806932,0.0,8.818364406796821,23.254959548380313,4.300000000000001,2.954889373155191,1102.7165992315577,3667.2651591018544,9363.071215318798,9363.071215318798,0.0,9363.071215318798,67.88226631106129,0.029,0.9881124069877609
1187,1187,2024-01-13 08:45:00,0.5969678909488962,8.818161141242383,1.0,1.0,0.0,1.0,27.57271311137233,0.0,8.823921306378582,21.670350349321087,4.4,3.0352887188846367,1138.4376056474946,3786.061232697289,9406.161913182681,9406.161913182681,0.0,9406.161913182681,68.19467387057443,0.029,1.0
1188,1188,2024-01-13 09:00:00,0.5959768514181507,8.823443381941257,1.0,1.0,0.0,1.0,19.389494102946532,0.0,8.826684923981057,23.24421620637977,4.550000000000001,3.085231334122151,1122.6268599420064,3733.480001122864,9368.249176260668,9368.249176260668,1111.8,8256.449176260669,326.1297424622964,0.158,1.0
1189,1189,2024-01-13 09:15:00,0.5954528931105454,8.826236079720793,1.0,1.0,0.0,1.0,29.883965804218658,0.0,8.830235664070768,25.470230663462193,4.7,3.133286331625707,1146.4825016335392,3812.8158555793407,9379.120589793965,9379.120589793964,0.0,9379.120589793965,67.99862427600625,0.029,1.0
1190,1190,2024-01-13 09:30:00,0.5947853261273165,8.829794211741403,1.0,1.0,0.0,1.0,36.0126532402425,0.0,8.836478426997086,25.482994659957395,4.85,3.1794141985539586,1161.1675895578394,3861.653527326245,9418.568758405514,9418.568758405514,0.0,9418.568758405514,68.28462349843998,0.029,1.0
1191,1191,2024-01-13 09:45:00,0.594113304627434,8.833376086335777,1.0,1.0,0.0,1.0,56.17914964033366,0.0,8.846380660444263,23.258704113477062,5.0,3.223594495569472,1209.7126856641867,4023.0982173945004,9473.854914369616,9473.854914369615,0.0,9473.854914369616,68.68544812917972,0.029,1.0
1192,1192,2024-01-13 10:00:00,0.5918177363270024,8.845611465377077,1.0,1.0,0.0,1.0,73.35511982885774,0.0,8.858917602303158,21.6747449792505,5.0,3.3328535335107903,1251.9119035255433,4163.438647122451,9517.712275243804,9517.712275243806,1485.66,8032.052275243805,317.2660648721303,0.158,1.0
1193,1193,2024-01-13 10:15:00,0.5895424967657171,8.857738492238727,1.0,1.0,0.0,1.0,72.53569896814766,0.0,8.869554931249814,23.25099541913462,5.0,3.441761094822928,1255.3774886503534,4174.964019636998,9495.764189860854,9495.764189860853,0.0,9495.764189860854,68.8442903764912,0.029,1.0
1194,1194,2024-01-13 10:30:00,0.5876005741594356,8.868088939730209,1.0,1.0,0.0,1.0,92.45200492548497,0.0,8.882326013521041,25.477235135680544,5.0,3.550323532746812,1303.7728769659116,4335.9108318592225,9529.38623644968,9529.38623644968,0.0,9529.38623644968,69.08805021426018,0.029,1.0
1195,1195,2024-01-13 10:45:00,0.585162130295311,8.881085845525993,1.0,1.0,0.0,1.0,103.4058334824143,0.0,8.89890293821356,25.490585799858504,5.0,3.6585421297106793,1331.606894399058,4428.477428246312,9589.075078554128,9589.07507855413,0.0,9589.075078554128,69.52079431951744,0.029,1.0
1196,1196,2024-01-13 11:00:00,0.5833649087073932,8.890665036589594,1.0,1.0,0.0,1.0,131.98661598437337,0.0,8.920111085714067,23.268049172708338,5.025,3.7393266008095303,1405.590108844277,4674.520758765126,9663.047268129121,9663.047268129121,1160.58,8502.467268129121,176.42619581367927,0.083,1.0
1197,1197,2024-01-13 11:15:00,0.5781661955537608,8.918374177698455,1.0,1.0,0.0,1.0,144.05554001794897,0.0,8.943757562918096,21.68519784803217,5.05,3.8198602940426007,1442.5535518719446,4797.4487593686135,9709.915090430533,9709.915090430533,0.0,9709.915090430533,70.39688440562136,0.029,1.0
1198,1198,2024-01-13 11:30:00,0.573828200972293,8.941495688817678,1.0,1.0,0.0,1.0,136.14823110165608,0.0,8.964471473756637,23.26224620934466,5.074999999999999,3.9001400781881017,1436.1002180925072,4775.987138000187,9679.148291763768,9679.148291763768,0.0,9679.148291763768,70.17382511528731,0.029,1.0
1199,1199,2024-01-13 11:45:00,0.5700209837069896,8.961788156841745,1.0,1.0,0.0,1.0,149.48576992262977,0.0,8.986325944593238,25.491244388883278,5.1,3.980171108141025,1475.4531947540818,4906.861925156297,9703.963995109769,9703.963995109769,0.0,9703.963995109769,70.35373896454583,0.029,1.0
1200,1200,2024-01-13 12:00:00,0.5657865258136803,8.984357817413084,1.0,1.0,0.0,1.0,159.01644781068808,0.0,9.011428868877983,25.505142383261624,5.074999999999999,4.113597604023726,1502.8039782283604,4997.821447647622,9760.407025700126,9760.407025700126,1105.62,8654.787025700127,62.747205936325926,0.029,1.0
1201,1201,2024-01-13 12:15:00,0.563048035151001,8.998953972645165,1.0,1.0,0.0,1.0,195.9130470106308,0.0,9.042115161044567,23.283565189955766,5.05,4.246716078369878,1600.719025524738,5323.4540188377605,9851.87720227301,9851.877202273014,0.0,9851.87720227301,71.42610971647933,0.029,1.0
1202,1202,2024-01-13 12:30:00,0.5554292126192243,9.039562296739534,1.0,1.0,0.0,1.0,214.92059072800163,0.0,9.076372130378482,21.70151299621514,5.025,4.3795202007089635,1657.4415604101118,5512.094124614739,9919.31229548565,9919.31229548565,0.0,9919.31229548565,71.91501414227096,0.029,1.0
1203,1203,2024-01-13 12:45:00,0.5491510272713296,9.073025024643814,1.0,1.0,0.0,1.0,213.63422228454937,0.0,9.108741440580623,23.28026320596335,5.0,4.512016255385038,1670.5484490041852,5555.683235288116,9908.47159153822,9908.471591538222,0.0,9908.47159153822,71.8364190386521,0.029,1.0
1204,1204,2024-01-13 13:00:00,0.5432316545679231,9.10457528115297,1.0,1.0,0.0,1.0,215.08976757581567,0.0,9.141249435355936,25.51129461084948,5.0,4.512016255385038,1690.5834174441486,5622.312813345419,9925.256627259403,9925.256627259403,1253.46,8671.796627259402,179.9397800156326,0.083,1.0
1205,1205,2024-01-13 13:15:00,0.536877304299338,9.138443968084529,1.0,1.0,0.0,1.0,203.85064604236,0.0,9.173224799502533,25.525338716703338,5.0,4.512016255385038,1676.4224847941837,5575.218306049715,9934.224736401622,9934.224736401622,0.0,9934.224736401622,72.02312933891176,0.029,1.0
1206,1206,2024-01-13 13:30:00,0.5333330871602674,9.157334645435775,1.0,1.0,0.0,1.0,213.39595167794883,0.0,9.207802127378327,23.30442240422287,5.0,4.512016255385038,1720.392770837712,5721.4487138948,9987.669215652497,9987.669215652495,0.0,9987.669215652497,72.41060181348061,0.029,1.0
1207,1207,2024-01-13 13:45:00,0.5243852949193394,9.205026378079921,1.0,1.0,0.0,1.0,207.85967586777338,0.0,9.242019478633427,21.722144988334712,5.0,4.512016255385038,1725.6714007841583,5739.003664735192,10002.195821688578,10002.19582168858,0.0,10002.195821688578,72.51591970724219,0.029,1.0
1208,1208,2024-01-13 14:00:00,0.5180523510343894,9.238780968986704,1.0,1.0,0.0,1.0,191.63204678669027,0.0,9.271594582926179,23.29977147805328,5.075,4.568964907060478,1706.1261962009733,5674.0028768216125,9952.839119099568,9952.839119099568,895.56,9057.279119099569,187.93854172131606,0.083,1.0
1209,1209,2024-01-13 14:15:00,0.5125984662304285,9.267850174991816,1.0,1.0,0.0,1.0,199.49166088370146,0.0,9.301401329291343,25.531814546454317,5.15,4.625870097535756,1738.157402442462,5780.527913930218,9969.407229063185,9969.407229063183,0.0,9969.407229063185,72.27820241070809,0.029,1.0
1210,1210,2024-01-13 14:30:00,0.5067926108221412,9.298795384317987,1.0,1.0,0.0,1.0,195.24503620477205,0.0,9.332052532245594,25.545651203319732,5.225,4.682725858611337,1738.2617733663576,5780.875016579342,9996.27251798871,9996.27251798871,0.0,9996.27251798871,72.47297575541815,0.029,1.0
1211,1211,2024-01-13 14:45:00,0.5034108028971792,9.316820420558034,1.0,1.0,0.0,1.0,217.55299813427254,0.0,9.366728966030406,23.324071419989785,5.3,4.739532889771154,1808.751208644339,6015.299210664973,10068.846517392705,10068.846517392705,0.0,10068.846517392705,72.99913725109711,0.029,1.0
1212,1212,2024-01-13 15:00:00,0.49457777362487937,9.363900466579393,1.0,1.0,0.0,1.0,241.29562977953861,0.0,9.404830487112832,21.741980515428406,5.475,4.92727236284151,1877.2890084623186,6243.232920494977,10136.146454786332,10136.146454786334,534.9,9601.246454786333,199.2258639368164,0.083,1.0
1213,1213,2024-01-13 15:15:00,0.487602230564665,9.401080111090335,1.0,1.0,0.0,1.0,247.78379855742133,0.0,9.441911008400453,23.320221732042267,5.65,5.1153095045344585,1908.9717375640184,6348.599039641904,10138.35672542583,10138.35672542583,0.0,10138.35672542583,73.50308625933728,0.029,1.0
1214,1214,2024-01-13 15:30:00,0.48084576394350437,9.437092078181122,1.0,1.0,0.0,1.0,270.2712469111653,0.0,9.480451735591895,25.553210143647007,5.825,5.303649910862297,1976.4552005674154,6573.026379232472,10185.79759643274,10185.79759643274,0.0,10185.79759643274,73.84703257413737,0.029,1.0
1215,1215,2024-01-13 15:45:00,0.47327520022231784,9.477443182815046,0.8556996704983659,1.0,0.0,1.0,267.02701935406515,0.0,9.52210972797362,25.567620593650293,6.0,5.492295739554294,1981.6411852334136,6590.273222976825,10236.217310078591,10236.217310078591,0.0,10236.217310078591,74.2125754980698,0.029,0.8556996704983659
1216,1216,2024-01-13 16:00:00,0.4687790254222461,9.501407794499428,1.0,1.0,0.0,1.0,254.66777636501143,0.0,9.565786049436527,23.34778554183463,6.0,5.492295739554294,1986.2711136244761,6605.670810253115,10287.383765710549,10287.383765710549,174.54,10112.843765710548,209.84150813849388,0.083,1.0
1217,1217,2024-01-13 16:15:00,0.4573200807398088,9.56248396965682,0.2984204232978882,1.0,0.0,1.0,248.0019337648375,0.0,9.608976812513664,21.766650792531305,6.0,5.492295739554294,1993.6256786757638,6630.129624232816,10304.852826158944,10304.852826158945,0.0,10304.852826158944,74.71018298965234,0.029,0.2984204232978882
1218,1218,2024-01-13 16:30:00,0.44932004351347493,9.605124168073178,0.02260246622063116,1.0,0.0,1.0,236.1045722477602,0.0,9.642516175564104,23.345010421470334,6.0,5.492295739554294,1985.0524579359526,6601.617970610926,10188.583746870963,10188.583746870963,0.0,10188.583746870963,73.86723216481448,0.029,0.02260246622063116
1219,1219,2024-01-13 16:45:00,0.4431667049488265,9.637921462622755,-0.1891204627208616,1.0,1.0,1.0,391.4336378297381,-1214.2667403672042,9.507094730662944,25.560790914800574,6.0,5.492295739554294,2251.1527041536356,7486.578043273816,10489.3129910237,10489.312991023702,0.0,10489.3129910237,76.04751918492182,0.029,-0.1891204627208616
1220,1220,2024-01-13 17:00:00,0.46575543024825256,9.517523556776814,1.0,1.0,1.0,1.0,386.0213849081413,-1183.4477998060195,9.385460586136329,25.56499538692781,5.9,5.413433291881549,2203.5322601129637,7328.208435513296,10499.332132704754,10499.332132704754,0.0,10499.332132704754,414.7236192418378,0.158,1.0
1221,1221,2024-01-13 17:15:00,0.4793350130125459,9.44514438064313,1.0,1.0,0.0,1.0,282.1763327631045,0.0,9.433660590733956,23.331109433641497,5.8,5.33433621949557,1977.7071802959008,6577.190043442638,10281.410691947358,10281.410691947356,0.0,10281.410691947358,74.54022751661834,0.029,1.0
1222,1222,2024-01-13 17:30:00,0.4821750548759398,9.43000695751124,1.0,1.0,0.0,1.0,274.8147551738311,0.0,9.480102218168836,21.750186901842778,5.699999999999999,5.255006796529445,1985.2000643507229,6602.1088599858795,10284.36695771408,10284.36695771408,0.0,10284.36695771408,74.56166044342709,0.029,1.0
1223,1223,2024-01-13 17:45:00,0.47357627553318954,9.4758384514081,0.8666153954409781,1.0,0.0,1.0,250.2844411719276,0.0,9.516952332356631,23.32948469637452,5.6,5.17544982957692,1951.8054607805975,6491.049621138761,10171.918454283878,10171.918454283878,0.0,10171.918454283878,73.74640879355812,0.029,0.8666153954409781
1224,1224,2024-01-13 18:00:00,0.4667756579365197,9.51208574319835,1.0,1.0,0.0,1.0,253.3071598098538,0.0,9.55166453414012,25.551075341325124,5.699999999999999,5.255006796529445,1976.3405143201799,6572.644971281409,10186.764390998547,10186.764390998547,0.0,10186.764390998547,402.37719344444264,0.158,1.0
1225,1225,2024-01-13 18:15:00,0.45996774149878866,9.548371937811456,0.3907384281837389,1.0,0.0,1.0,251.90759049349333,0.0,9.59100103833274,25.571307273488813,5.8,5.33433621949557,1984.9607418053263,6601.312953555222,10239.531695613403,10239.531695613405,0.0,10239.531695613403,74.23660479319717,0.029,0.3907384281837389
1226,1226,2024-01-13 18:30:00,0.45563737928069276,9.571452768433907,0.24225948218818547,1.0,0.0,1.0,240.8972419299296,0.0,9.631591206739822,23.35441755507282,5.9,5.413433291881549,1990.3880137764875,6619.3622378615255,10279.375523379787,10279.375523379787,0.0,10279.375523379787,74.52547254450346,0.029,0.24225948218818547
1227,1227,2024-01-13 18:45:00,0.4449408762102506,9.628465129799364,-0.12719000539895306,1.0,1.0,1.0,401.4653251408726,-1212.3780484003637,9.500755994000674,21.759020658079457,6.0,5.492295739554294,2270.0129126697216,7549.300764263632,10543.82898797723,10543.82898797723,0.0,10543.82898797723,76.44276016283492,0.029,-0.12719000539895306
1228,1228,2024-01-13 19:00:00,0.46658595296753447,9.513096870683041,1.0,1.0,1.0,1.0,419.69410320640213,-1161.4302198815767,9.378814176691286,23.314533945505687,6.0,5.492295739554294,2248.0917879531107,7476.398463729138,10526.40307861685,10526.403078616851,0.0,10526.40307861685,500.0041462343004,0.19,1.0
1229,1229,2024-01-13 19:15:00,0.48913769100585974,9.392896106938768,1.0,1.0,0.0,1.0,283.24491677786557,0.0,9.418879798131663,25.54215344316556,6.0,5.492295739554294,1972.5358414477787,6559.991906771036,10162.28761386062,10162.287613860617,0.0,10162.28761386062,73.6765852004895,0.029,1.0
1230,1230,2024-01-13 19:30:00,0.4849522418148242,9.415204551126987,1.0,1.0,0.0,1.0,279.4734075636429,0.0,9.462448282940903,25.556837752296072,6.0,5.492295739554294,1977.4294428157455,6576.266381837234,10231.92556639598,10231.925566395983,0.0,10231.92556639598,74.18146035637085,0.029,1.0
1231,1231,2024-01-13 19:45:00,0.4801506697575831,9.440796930192082,1.0,1.0,0.0,1.0,266.5797974509453,0.0,9.508172820421937,23.338612273738345,6.0,5.492295739554294,1982.3634107471732,6592.67510253996,10286.00927530333,10286.009275303331,0.0,10286.00927530333,74.57356724594915,0.029,1.0
1232,1232,2024-01-13 20:00:00,0.46815787813744236,9.504718509527432,1.0,1.0,0.0,1.0,259.5820570143734,0.0,9.553091104705633,21.758422550599157,5.9,5.413465841026337,1989.8739314655472,6617.652572704462,10299.977970002961,10299.977970002961,0.0,10299.977970002961,489.24895357514066,0.19,1.0
1233,1233,2024-01-13 20:15:00,0.459838480096498,9.549060901085666,0.38658965683993624,1.0,0.0,1.0,247.37554815777912,0.0,9.588377947336848,23.337895862846967,5.8,5.334397467103797,1981.507977687352,6589.830219404609,10184.864579514311,10184.864579514313,0.0,10184.864579514311,73.84026820147876,0.029,0.38658965683993624
1234,1234,2024-01-13 20:30:00,0.4533644904970384,9.583567265650785,0.16365982080354924,1.0,0.0,1.0,240.77385504557552,0.0,9.622554794732645,25.56629198214938,5.699999999999999,5.255092941337557,1985.5978618331123,6603.431800847168,10185.576059480294,10185.576059480296,0.0,10185.576059480294,73.84542643123214,0.029,0.16365982080354924
1235,1235,2024-01-13 20:45:00,0.4466374608861002,9.619422333477086,-0.06806530888299696,1.0,1.0,1.0,304.574867912509,-1228.7490450271591,9.481466152990823,25.57393612725146,5.6,5.1755577305262435,2085.2677373334886,6934.900341439796,10381.158146040094,10381.158146040094,0.0,10381.158146040094,75.26339655879069,0.029,-0.06806530888299696
1236,1236,2024-01-13 21:00:00,0.45953172036089773,9.550695930476415,1.0,1.0,1.0,1.0,395.81043092171427,-1151.322884959758,9.360953882931943,23.32598481392515,5.699999999999999,5.255092941337557,2186.7035134797948,7272.241674659074,10479.506089237073,10479.506089237073,0.0,10479.506089237073,413.9404905248644,0.158,1.0
1237,1237,2024-01-13 21:15:00,0.4933336403558305,9.370531696903424,1.0,1.0,0.0,1.0,289.3306921666203,0.0,9.410335602291813,21.74064623330243,5.8,5.334397467103797,1980.6383314744744,6586.938068094424,10287.545066761684,10287.545066761686,0.0,10287.545066761684,74.58470173402222,0.029,1.0
1238,1238,2024-01-13 21:30:00,0.48670745198877896,9.405849280899808,1.0,1.0,0.0,1.0,276.1577449997337,0.0,9.45010145029764,23.319907469581118,5.9,5.413465841026337,1972.439561924592,6559.671713403888,10175.601761969074,10175.601761969074,0.0,10175.601761969074,73.77311277427579,0.029,1.0
1239,1239,2024-01-13 21:45:00,0.47941101371097344,9.444739296920512,1.0,1.0,0.0,1.0,268.66641124852566,0.0,9.48861826134527,25.549316959078435,6.0,5.492295739554294,1976.9334659134577,6574.616929190247,10176.629992692844,10176.629992692846,0.0,10176.629992692844,73.78056744702312,0.029,1.0
1240,1240,2024-01-13 22:00:00,0.47183314750093897,9.485129323819995,1.0,1.0,0.0,1.0,265.1912798945544,0.0,9.52999425097349,25.564104265911368,6.0,5.492295739554294,1981.8038433944034,6590.814169405905,10236.388011368821,10236.388011368821,0.0,10236.388011368821,212.40505123590304,0.083,1.0
1241,1241,2024-01-13 22:15:00,0.4672734598931035,9.509432458769759,1.0,1.0,0.0,1.0,252.94767315030296,0.0,9.57353719468216,23.34601454675022,6.0,5.492295739554294,1986.550597546983,6606.60027993939,10289.511429269545,10289.511429269545,0.0,10289.511429269545,74.5989578622042,0.029,1.0
1242,1242,2024-01-13 22:30:00,0.45586170590195213,9.570257107542595,1.0,1.0,0.0,1.0,246.37159462681097,0.0,9.616487634414433,21.765864618428406,6.0,5.492295739554294,1993.9748249059107,6631.290767364372,10305.398584081928,10305.39858408193,0.0,10305.398584081928,74.71413973459399,0.029,1.0
1243,1243,2024-01-13 22:45:00,0.44790619207891497,9.612659996219383,1.0,1.0,0.0,1.0,234.526877468306,0.0,9.649781900165516,23.343962564295797,6.0,5.492295739554294,1985.391987275216,6602.747131192386,10188.941147632839,10188.941147632839,0.0,10188.941147632839,73.86982332033809,0.029,1.0
1244,1244,2024-01-13 23:00:00,0.4417978557607046,9.645217428795444,1.0,1.0,0.0,1.0,228.38560928778415,0.0,9.682030659793963,25.573126149331834,5.775,5.326973857910397,1989.4389056968014,6616.205823062582,10189.54584486509,10189.545844865092,0.0,10189.54584486509,211.43307628095062,0.083,1.0
1245,1245,2024-01-13 23:15:00,0.4354490547053677,9.67905653842039,1.0,1.0,0.0,1.0,208.95768882162247,0.0,9.714775264251328,25.587506417823665,5.55,5.160348521078142,1958.3449138770054,6512.797646439867,10216.836890887118,10216.83689088712,0.0,10216.836890887118,74.07206745893161,0.029,1.0
1246,1246,2024-01-13 23:30:00,0.4318005931575874,9.69850283847006,1.0,1.0,0.0,1.0,188.5731481074274,0.0,9.746866966281683,23.36750659018928,5.324999999999999,4.992440441247677,1938.5000450486284,6446.800275862542,10225.401289496933,10225.401289496935,0.0,10225.401289496933,74.13415934885276,0.029,1.0
1247,1247,2024-01-13 23:45:00,0.42318772773875435,9.74440941115244,1.0,1.0,0.0,1.0,153.715398245795,0.0,9.773978257801504,21.785614658445574,5.1,4.823255317143133,1878.8347944050738,6248.373685524946,10174.203863486346,10174.203863486347,0.0,10174.203863486346,73.76297801027602,0.029,1.0
1248,1248,2024-01-14 00:00:00,0.41809178017112475,9.771570811687905,1.0,1.0,0.0,1.0,132.13970766474068,0.0,9.794576367160523,23.362111877321034,5.074999999999999,4.867430962808343,1843.700271668661,6131.528059728881,10095.057441694948,10095.057441694951,0.0,10095.057441694948,73.18916645228838,0.029,1.0
1249,1249,2024-01-14 00:15:00,0.41426399275274983,9.791972918627843,1.0,1.0,0.0,1.0,139.18029878335287,0.0,9.815123512001959,25.589676312790886,5.05,4.911610761276962,1869.1816925162318,6216.270709784053,10103.150958381002,10103.150958381,0.0,10103.150958381002,73.24784444826227,0.029,1.0
1250,1250,2024-01-14 00:30:00,0.4102647220754788,9.813289031337698,1.0,1.0,0.0,1.0,132.8846967325049,0.0,9.836193433643635,25.603199768493678,5.025,4.955799293901901,1862.1757663346514,6192.971351625434,10120.841733125453,10120.841733125455,0.0,10120.841733125453,73.37610256515954,0.029,1.0
1251,1251,2024-01-14 00:45:00,0.4079319437323531,9.825722739906558,1.0,1.0,0.0,1.0,156.47922665291082,0.0,9.861448342590375,23.381511482272057,5.0,4.999999348273976,1928.6502311959023,6414.043102178103,10190.835468865309,10190.835468865309,0.0,10190.835468865309,73.8835571492735,0.029,1.0
1252,1252,2024-01-14 01:00:00,0.4016133266222919,9.859400969103184,1.0,1.0,0.0,1.0,154.1495416848899,0.0,9.887234342761381,21.799312932176065,5.0,4.999999348273976,1936.4884714169916,6440.110457372995,10213.146917200771,10213.146917200773,0.0,10213.146917200771,74.04531514970559,0.029,1.0
1253,1253,2024-01-14 01:15:00,0.3968441703530479,9.884820572018254,1.0,1.0,0.0,1.0,131.37097663557978,0.0,9.907516183385358,23.375464560964772,5.0,4.999999348273976,1898.6781675789491,6314.366082057582,10146.623966610205,10146.623966610206,0.0,10146.623966610205,73.56302375792399,0.029,1.0
1254,1254,2024-01-14 01:30:00,0.3930716916575509,9.904927883465254,1.0,1.0,0.0,1.0,131.7372979007009,0.0,9.926715834295727,25.60306834949775,5.0,4.999999348273976,1909.493043742598,6350.332728957239,10140.452404041065,10140.452404041063,0.0,10140.452404041065,73.51827992929772,0.029,1.0
1255,1255,2024-01-14 01:45:00,0.38931018761365904,9.924976700019197,1.0,1.0,0.0,1.0,119.47136329120846,0.0,9.945724400518978,25.616484140561248,5.0,4.999999348273976,1889.3686220829964,6283.405659526379,10148.177816664851,10148.177816664851,0.0,10148.177816664851,73.57428917082018,0.029,1.0
1256,1256,2024-01-14 02:00:00,0.38718985042316734,9.936278097244518,1.0,1.0,0.0,1.0,127.08527169048013,0.0,9.967162341006853,23.394466730149517,5.0,4.948160233099326,1920.0112034603574,6385.312596583867,10192.72909664621,10192.72909664621,0.0,10192.72909664621,73.89728595068502,0.029,1.0
1257,1257,2024-01-14 02:15:00,0.38170906665964593,9.965490674704087,1.0,1.0,0.0,1.0,115.41820946529772,0.0,9.98737539081444,21.81173584403734,5.0,4.896451927552584,1905.5367470016502,6337.175414369558,10188.584804636692,10188.584804636697,0.0,10188.584804636692,73.86723983361603,0.029,1.0
1258,1258,2024-01-14 02:30:00,0.37794456683180877,9.98555545878646,1.0,1.0,0.0,1.0,84.90924227006158,0.0,10.001066291433352,23.38705476703785,5.0,4.844867072103646,1848.31699846704,6146.8817429404935,10106.011634762766,10106.011634762768,0.0,10106.011634762766,73.26858435203006,0.029,1.0
1259,1259,2024-01-14 02:45:00,0.37535307727063133,9.999368098147535,1.0,1.0,0.0,1.0,77.31563251392446,0.0,10.012725279946682,25.613757283897932,5.0,4.793413112761183,1838.5211471473651,6114.304030522435,10083.024453374399,10083.024453374397,0.0,10083.024453374399,73.1019272869644,0.029,1.0
1260,1260,2024-01-14 03:00:00,0.37304286860011615,10.011681510361381,0.9224580224424475,1.0,0.0,1.0,57.83898331335244,0.0,10.022274740724296,25.626747945981077,5.0,4.723712029181698,1800.501375868386,5987.863036829601,10059.423804126029,10059.423804126029,0.0,10059.423804126029,72.93082257991371,0.029,0.9224580224424475
1261,1261,2024-01-14 03:15:00,0.3719457526856219,10.017529138185635,0.8843848003988595,1.0,0.0,1.0,60.17605445366194,0.0,10.033637581657187,23.402893935965253,5.0,4.653582707002821,1813.0765182330515,6029.683738083957,10090.675377111242,10090.675377111242,0.0,10090.675377111242,73.1573964840565,0.029,0.8843848003988595
1262,1262,2024-01-14 03:30:00,0.3690767829381425,10.0328207469397,0.7848123428893847,1.0,0.0,1.0,46.90386455913659,0.0,10.043364101408315,21.818931069440758,5.0,4.583019427265424,1790.067861635169,5953.164671663852,10075.698987610382,10075.698987610382,0.0,10075.698987610382,73.04881766017527,0.029,0.7848123428893847
1263,1263,2024-01-14 03:45:00,0.3672430894468658,10.042594333248205,0.7211794969568746,1.0,0.0,1.0,15.294997058746013,0.0,10.046379497077284,23.392945991375452,5.0,4.512016255385038,1725.3190892138841,5737.831994745173,9985.203360293784,9985.203360293786,0.0,9985.203360293784,72.39272436212994,0.029,0.7211794969568746
1264,1264,2024-01-14 04:00:00,0.3666013801996886,10.04601464353566,0.6989253810474244,1.0,0.0,1.0,16.57828914205445,0.0,10.048276158695804,25.61826479865327,5.0,4.512016255385038,1729.0163939824465,5750.12798899227,9969.53659701293,9969.53659701293,0.0,9969.53659701293,72.27914032834374,0.029,0.6989253810474244
1265,1265,2024-01-14 04:15:00,0.3662273320288784,10.048008320286078,0.685958889044385,1.0,0.0,1.0,8.749324399934586,0.0,10.050292312098824,25.630586207038107,5.0,4.512016255385038,1713.1964493944752,5697.516165023338,9972.168089494944,9972.168089494942,0.0,9972.168089494944,72.29821864883834,0.029,0.685958889044385
1266,1266,2024-01-14 04:30:00,0.3659867945379626,10.04929038511266,0.6776220071253362,1.0,0.0,1.0,26.657409143415208,0.0,10.05582329500419,23.405650954774075,5.0,4.512016255385038,1753.930504978598,5832.98395696251,10023.312810520547,10023.312810520547,0.0,10023.312810520547,72.66901787627397,0.029,0.6776220071253362
1267,1267,2024-01-14 04:45:00,0.3648340191291118,10.055434678041834,0.6376140149962308,1.0,0.0,1.0,27.146013905185505,0.0,10.06191627524519,21.821215538796157,5.0,4.512016255385038,1757.9713649034293,5846.422500306712,10036.082493096595,10036.082493096597,0.0,10036.082493096595,72.76159807495033,0.029,0.6376140149962308
1268,1268,2024-01-14 05:00:00,0.3637055597656086,10.061449366449306,0.5984399852192004,1.0,0.0,1.0,7.193471972009846,0.0,10.063214211528694,23.394852332427043,4.9,4.502061316644004,1716.7961482333287,5709.487554720552,9970.50922815152,9970.50922815152,0.0,9970.50922815152,72.28619190409853,0.029,0.5984399852192004
1269,1269,2024-01-14 05:15:00,0.36341377359852006,10.063004586719888,0.5883016748339794,1.0,0.0,1.0,9.178997809912008,0.0,10.06394559896946,25.620032026528218,4.8,4.490822092201366,1721.3558748919834,5724.6516746059015,9961.738073237433,9961.738073237433,0.0,9961.738073237433,72.22260103097139,0.029,0.5883016748339794
1270,1270,2024-01-14 05:30:00,0.36326973260063244,10.063772325238629,0.5832878755654515,1.0,0.0,1.0,0.25359657137397873,0.0,10.064657608134668,25.632401624257724,4.699999999999999,4.478318159030123,1702.8540709953447,5663.120887041843,9961.846538805143,9961.846538805146,0.0,9961.846538805143,72.2233874063373,0.029,0.5832878755654515
1271,1271,2024-01-14 05:45:00,0.3631700233879666,10.064303775342138,0.5798099903702566,1.0,0.0,1.0,15.745577740711905,0.0,10.068615793167835,23.407117019886147,4.6,4.4645629936781726,1737.4655042858928,5778.226892974335,10008.602395898795,10008.602395898793,0.0,10008.602395898795,72.56236737026627,0.029,0.5798099903702566
1272,1272,2024-01-14 06:00:00,0.3624077674460478,10.068366599512565,0.5533379927192326,1.0,0.0,1.0,18.170831274653537,0.0,10.073241449181399,21.82253659851511,4.699999999999999,4.478318159030123,1744.8425046085424,5802.760319133684,10022.029369321954,10022.029369321957,0.0,10022.029369321954,72.65971292758417,0.029,0.5533379927192326
1273,1273,2024-01-14 06:15:00,0.36155494758747986,10.072912129358732,-0.7697425060329202,1.0,1.0,1.0,130.92745533384195,-1376.0563818023893,9.872291871077111,23.379667644381424,4.8,4.490822092201366,1893.269379281107,6296.37826824263,10150.903427433303,10150.903427433303,0.0,10150.903427433303,73.59404984889144,0.029,-0.7697425060329202
1274,1274,2024-01-14 06:30:00,0.3947489036443276,9.895988343575734,-0.09911857224980769,0.0,1.0,1.0,0.0,-1460.976579186348,9.644695767876115,25.21741853065877,4.9,4.502061316644004,2309.0191483834433,7679.022407449496,10544.800169657166,10544.800169657168,0.0,10544.800169657166,76.44980123001446,0.029,-0.09911857224980769
1275,1275,2024-01-14 06:45:00,0.4384091811266659,9.663279064594871,1.0,1.0,1.0,1.0,220.37981393278994,-1217.3990018522818,9.487077405053817,25.514840185664212,5.0,4.512016255385038,1895.321668793936,6303.203494082191,10207.863438897015,10207.863438897015,0.0,10207.863438897015,74.00700993200336,0.029,1.0
1276,1276,2024-01-14 07:00:00,0.46439219444601376,9.524789603602747,1.0,1.0,0.0,1.0,158.2323908192874,0.0,9.515857874623926,23.340786086978824,5.0,4.512016255385038,1758.9535683405202,5849.688979152233,10064.469061008542,10064.469061008542,144.9,9919.569061008542,71.91687569231193,0.029,1.0
1277,1277,2024-01-14 07:15:00,0.46653402821379863,9.513373629620453,0.6193839086255649,1.0,0.0,1.0,144.2713337003452,0.0,9.540627302917844,21.75602276638813,5.0,4.512016255385038,1742.1261324391014,5793.726577351718,10025.46477106432,10025.46477106432,0.0,10025.46477106432,72.68461959021633,0.029,0.6193839086255649
1278,1278,2024-01-14 07:30:00,0.4618454235426612,9.538363892517616,0.45838818706189843,1.0,0.0,1.0,120.09451697655588,0.0,9.559497816155362,23.331794341610607,5.0,4.512016255385038,1700.6980328872055,5655.950628209079,9953.641346433556,9953.641346433556,0.0,9953.641346433556,72.1638997616433,0.029,0.45838818706189843
1279,1279,2024-01-14 07:45:00,0.45832568080179953,9.557124121326408,0.3379401868535242,1.0,0.0,1.0,119.87193298174712,0.0,9.577392144744582,25.559123104062277,5.0,4.512016255385038,1709.590775216391,5685.524903354133,9947.980433601148,9947.980433601148,0.0,9947.980433601148,72.12285814360833,0.029,0.3379401868535242
1280,1280,2024-01-14 08:00:00,0.4548210742680173,9.575803674151468,1.0,1.0,0.0,1.0,117.30308269108131,0.0,9.596078805995901,25.572545180459002,4.975,4.57590681273665,1709.695905266602,5685.874530602496,9968.063679620167,9968.063679620167,840.3,9127.763679620168,360.54666534499665,0.158,1.0
1281,1281,2024-01-14 08:15:00,0.4527593860168992,9.586792472529927,0.14110325034894414,1.0,0.0,1.0,143.3607818671146,0.0,9.619189707150209,23.350839840820033,4.95,4.639024044460636,1779.7716661507998,5918.922982550399,10040.199030090454,10040.199030090454,0.0,10040.199030090454,72.79144296815579,0.029,0.14110325034894414
1282,1282,2024-01-14 08:30:00,0.44703390256187087,9.617309299345228,-0.05597376616227039,1.0,1.0,1.0,265.0886079848739,-1199.4864967772946,9.469069910995554,21.75392508726264,4.925000000000001,4.701380639244031,1968.49946461117,6546.568272673013,10248.408422173714,10248.408422173716,0.0,10248.408422173714,74.30096106075943,0.029,-0.05597376616227039
1283,1283,2024-01-14 08:45:00,0.47217676560331645,9.483297839334323,0.8184128091264896,1.0,1.0,1.0,292.9718481582215,-1142.2133852914453,9.333390701110257,23.31103797476305,4.9,4.762983207588633,1960.0712837138194,6518.538972868329,10244.337385698243,10244.337385698247,0.0,10244.337385698243,74.27144604631226,0.029,0.8184128091264896
1284,1284,2024-01-14 09:00:00,0.4972750555477325,9.349523953930586,1.0,1.0,0.0,1.0,248.90683776132406,0.0,9.370598641505914,25.533431934366916,5.175000000000001,4.949128405665151,1876.3906360202116,6240.2452353915405,10102.446733097562,10102.446733097562,1816.08,8286.366733097562,327.31148595735374,0.158,1.0
1285,1285,2024-01-14 09:15:00,0.4939283629078926,9.367361825700932,1.0,1.0,0.0,1.0,252.73165166449712,0.0,9.410065959457874,25.548082912859808,5.45,5.132755179445989,1895.9979370448038,6305.452535219635,10154.098328210745,10154.098328210746,0.0,10154.098328210745,73.6172128795279,0.029,1.0
1286,1286,2024-01-14 09:30:00,0.4895961199249276,9.390452680800136,1.0,1.0,0.0,1.0,277.23238503007303,0.0,9.453843444279565,23.32793554274046,5.725,5.313825208140286,1977.4612710687811,6576.372231920125,10249.581769370565,10249.581769370565,0.0,10249.581769370565,74.3094678279366,0.029,1.0
1287,1287,2024-01-14 09:45:00,0.4783765439511945,9.450253020740133,1.0,1.0,0.0,1.0,270.6510623536056,0.0,9.499908087667944,21.750517401460172,6.0,5.492295739554294,1986.4051948110555,6606.116719260356,10288.536133744637,10288.536133744637,0.0,10288.536133744637,74.59188696964863,0.029,1.0
1288,1288,2024-01-14 10:00:00,0.46984837338277097,9.49570816986983,1.0,1.0,0.0,1.0,258.08901290759377,0.0,9.536859609264548,23.32950928218292,6.0,5.492295739554294,1978.1089433565478,6578.526172485721,10181.37299337983,10181.37299337983,2393.46,7787.9129933798295,307.6225632385033,0.158,1.0
1289,1289,2024-01-14 10:15:00,0.46306873203290266,9.531843658264629,1.0,1.0,0.0,1.0,251.2059359614334,0.0,9.572658242772437,25.558925848251896,6.0,5.492295739554294,1982.4566091197821,6592.985049034819,10182.327145446507,10182.327145446508,0.0,10182.327145446507,73.82187180448717,0.029,1.0
1290,1290,2024-01-14 10:30:00,0.45602392947141707,9.569392455917347,1.0,1.0,0.0,1.0,248.0878160499656,0.0,9.61140850262163,25.573668462616972,6.0,5.492295739554294,1987.3035918310577,6609.10448610162,10242.00825192449,10242.00825192449,0.0,10242.00825192449,74.25455982645255,0.029,1.0
1291,1291,2024-01-14 10:45:00,0.4517539274179762,9.592151566862187,1.0,1.0,0.0,1.0,236.5774126074333,0.0,9.652390203461124,23.355352458555107,6.0,5.492295739554294,1991.7573150725264,6623.916074213292,10294.710001621275,10294.710001621273,0.0,10294.710001621275,74.63664751175425,0.029,1.0
1292,1292,2024-01-14 11:00:00,0.4410282654706063,9.649319345041668,1.0,1.0,0.0,1.0,230.48942614927154,0.0,9.692981318550721,21.774946783009785,6.15,5.585313955729105,1999.0416412353604,6648.141297233522,10312.152822564396,10312.152822564398,3549.66,6762.492822564396,140.32172606821123,0.083,1.0
1293,1293,2024-01-14 11:15:00,0.4335089632719616,9.689397225760445,1.0,1.0,0.0,1.0,219.15793444723008,0.0,9.723886001441606,23.35298237044651,6.3,5.677823488507181,1990.364907103708,6619.285392826195,10194.071822449308,10194.07182244931,0.0,10194.071822449308,73.90702071275749,0.029,1.0
1294,1294,2024-01-14 11:30:00,0.4278393915627479,9.719616042970554,1.0,1.0,0.0,1.0,213.56228304359092,0.0,9.753824512174505,25.582636862708092,6.449999999999999,5.769807934210119,1994.3477707907177,6632.531060156316,10194.594792732836,10194.594792732836,0.0,10194.594792732836,73.91081224731306,0.029,1.0
1295,1295,2024-01-14 11:45:00,0.42194374092941067,9.751039860846241,0.8438986319043066,1.0,0.0,1.0,211.26901744641083,0.0,9.786921901755933,25.597098987979336,6.6,5.861268035481178,1999.2624461650864,6648.875620291964,10254.227467663854,10254.227467663854,0.0,10254.227467663854,74.34314914056294,0.029,0.8438986319043066
1296,1296,2024-01-14 12:00:00,0.41829753100218997,9.770474159758328,0.7180953709039352,1.0,0.0,1.0,201.09667492355342,0.0,9.82315482454069,23.377340479999503,6.699999999999999,5.9004419690839285,2002.9655111383868,6661.1907710459645,10316.258972131005,10316.258972131005,3916.44,6399.818972131005,46.398687547949784,0.029,0.7180953709039352
1297,1297,2024-01-14 12:15:00,0.40890478756594295,9.820537482273524,-0.7694617151320229,1.0,1.0,1.0,394.2751840706826,-1290.761951597574,9.682494587506199,21.781066858982303,6.8,5.9388193268245075,2346.607641883237,7804.029116055298,10670.04866385197,10670.04866385197,0.0,10670.04866385197,77.3578528129268,0.029,-0.7694617151320229
1298,1298,2024-01-14 12:30:00,0.4322429672448081,9.696144984585173,-0.5709344340858095,0.0,1.0,1.0,0.0,-1382.6570122059109,9.468403103863473,22.98266836864976,6.9,5.976398562160892,2474.677672540082,8229.947037015447,10747.860793101912,10747.860793101912,0.0,10747.860793101912,77.92199074998886,0.029,-0.5709344340858095
1299,1299,2024-01-14 12:45:00,0.46838443541872016,9.503510959218222,0.6852924424829233,1.0,1.0,1.0,442.43663749942914,-1145.5222070181348,9.34920097688535,25.530790580871304,7.0,6.0131626752658915,2277.8038639391466,7575.210852283102,10505.269072859759,10505.269072859759,0.0,10505.269072859759,76.16320077823326,0.029,0.6852924424829233
1300,1300,2024-01-14 13:00:00,0.49590348880050583,9.356834404693304,1.0,1.0,0.0,1.0,289.06676850000235,0.0,9.394242425408049,25.549965527071517,7.0,6.0131626752658915,1963.0480163455895,6528.438586128944,10217.547569439716,10217.547569439716,3740.52,6477.027569439715,134.39832206587408,0.083,1.0
1301,1301,2024-01-14 13:15:00,0.4930845997841706,9.37185908315037,1.0,1.0,0.0,1.0,280.3310110021113,0.0,9.44280130332495,23.33066942509206,7.0,6.0131626752658915,1978.4208656162173,6579.563521189851,10290.85444688455,10290.85444688455,0.0,10290.85444688455,74.60869473991299,0.029,1.0
1302,1302,2024-01-14 13:30:00,0.48045567385360854,9.439171258360266,1.0,1.0,0.0,1.0,272.77449226375677,0.0,9.490307719663628,21.750466179992237,7.0,6.0131626752658915,1986.0413305839843,6604.90662901277,10302.659736247293,10302.659736247293,0.0,10302.659736247293,74.69428308779288,0.029,1.0
1303,1303,2024-01-14 13:45:00,0.47165567722323587,9.486075240400153,0.7987790152496966,1.0,0.0,1.0,260.09233494494566,0.0,9.527575335473834,23.328521167724595,7.0,6.0131626752658915,1977.6482296552476,6576.993993405189,10180.998569828198,10180.998569828198,0.0,10180.998569828198,73.81223963125444,0.029,0.7987790152496966
1304,1304,2024-01-14 14:00:00,0.4648178236952973,9.522520999704065,1.0,1.0,0.0,1.0,253.15710679367962,0.0,9.564202895002483,25.562094238470035,6.875,5.913850384265126,1982.5438876004005,6593.275307956589,10189.265249578875,10189.265249578875,2895.0,7294.265249578875,151.35600392876168,0.083,1.0
1305,1305,2024-01-14 14:15:00,0.45752685816580346,9.561381845976268,0.30479091224975957,1.0,0.0,1.0,250.1168018245249,0.0,9.603264797029016,25.576065755197632,6.75,5.814252267637284,1987.410042853378,6609.458506459687,10242.149900696133,10242.149900696135,0.0,10242.149900696133,74.25558678004697,0.029,0.30479091224975957
1306,1306,2024-01-14 14:30:00,0.45331088354670335,9.583852990696071,0.16021599350642282,1.0,0.0,1.0,238.1824645685543,0.0,9.64526995611299,23.356001322012492,6.625,5.714361339275138,1991.5530247038675,6623.236673040002,10304.478537876665,10304.478537876665,0.0,10304.478537876665,74.70746939960583,0.029,0.16021599350642282
1307,1307,2024-01-14 14:45:00,0.4423679964827932,9.642178578746712,-0.21785684259794813,1.0,1.0,1.0,418.056582910043,-1226.101092195685,9.515717482815175,21.745752932575094,6.5,5.614189368675505,2312.344966912859,7690.082963196021,10615.88949353327,10615.889493533272,0.0,10615.88949353327,76.96519882811621,0.029,-0.21785684259794813
1308,1308,2024-01-14 15:00:00,0.463787108895183,9.528014709588675,1.0,1.0,1.0,1.0,433.5131312513076,-1168.1805875124517,9.395894206710091,23.318513043208874,6.625,5.601080200049158,2285.6151227977493,7601.188476525671,10534.286183766233,10534.286183766233,1952.52,8581.766183766233,178.07164831314932,0.083,1.0
1309,1309,2024-01-14 15:15:00,0.4859584735904922,9.409841335762676,1.0,1.0,0.0,1.0,279.9919860728178,0.0,9.435465408423369,25.545406019491242,6.75,5.585592897349158,1974.030697350348,6564.9632955877,10164.044445922542,10164.044445922544,0.0,10164.044445922542,73.68932223293844,0.029,1.0
1310,1310,2024-01-14 15:30:00,0.4818326963280543,9.43183172857147,1.0,1.0,0.0,1.0,276.30321551612855,0.0,9.478547278747163,25.5596606646256,6.875,5.567678207717608,1978.9546775485246,6581.338800443132,10233.50409504763,10233.50409504763,0.0,10233.50409504763,74.19290468909533,0.029,1.0
1311,1311,2024-01-14 15:45:00,0.47708485007684437,9.45713774909042,0.9873347249469215,1.0,0.0,1.0,263.4211304571892,0.0,9.524068348865042,23.340845453800522,7.0,5.547300458678091,1983.7095485699674,6597.1519049571225,10291.351869424518,10291.35186942452,0.0,10291.351869424518,74.61230105332776,0.029,0.9873347249469215
1312,1312,2024-01-14 16:00:00,0.46516802887933417,9.520654406073149,1.0,1.0,0.0,1.0,256.4093390997375,0.0,9.568872423193895,21.76008363084462,7.0,5.547300458678091,1991.1373174376372,6621.854170251077,10306.476874250673,10306.476874250675,805.44,9501.036874250673,197.14651514070147,0.083,1.0
1313,1313,2024-01-14 16:15:00,0.45686850464622736,9.564890870235608,0.28213170537357374,1.0,0.0,1.0,244.21851141180016,0.0,9.603674698296086,23.33760043440209,7.0,5.547300458678091,1982.5672538849415,6593.35301637347,10186.068017578085,10186.068017578085,0.0,10186.068017578085,73.84899312744112,0.029,0.28213170537357374
1314,1314,2024-01-14 16:30:00,0.4504832041281478,9.598924521996972,0.062382253333318254,1.0,0.0,1.0,237.91234043578316,0.0,9.637399256511916,25.56964650722762,7.0,5.547300458678091,1987.0395004819038,6608.22620694608,10186.983734388015,10186.983734388017,0.0,10186.983734388015,73.85563207431312,0.029,0.062382253333318254
1315,1315,2024-01-14 16:45:00,0.44384552246806847,9.634303365245195,-0.16611441077539388,1.0,1.0,1.0,356.7332505119204,-1236.6166654605775,9.503104056205913,25.576887497938092,7.0,5.547300458678091,2204.0451455313287,7329.914120207525,10499.982543793572,10499.982543793572,0.0,10499.982543793572,76.1248734425034,0.029,-0.16611441077539388
1316,1316,2024-01-14 17:00:00,0.45609748448222304,9.569000407709751,1.0,1.0,1.0,1.0,437.2139561437586,-1163.5803972665146,9.386591671450766,23.322729854850685,6.925,5.537720153872514,2286.35322765405,7603.643165450425,10595.861492281147,10595.861492281147,0.0,10595.861492281147,418.5365289451053,0.158,1.0
1317,1317,2024-01-14 17:15:00,0.4885931941949752,9.395798274940782,1.0,1.0,0.0,1.0,284.2497363272692,0.0,9.435168496458461,21.743151092416106,6.85,5.5274256484801905,1982.4420438629736,6592.936609881128,10289.172562146287,10289.172562146287,0.0,10289.172562146287,74.59650107556058,0.029,1.0
1318,1318,2024-01-14 17:30:00,0.48203375641889845,9.430760078287271,1.0,1.0,0.0,1.0,271.1906839794682,0.0,9.474163449279368,23.321268446736536,6.775,5.516419667673135,1974.10469363467,6565.209382384241,10177.356123685906,10177.35612368591,0.0,10177.356123685906,73.78583189672283,0.029,1.0
1319,1319,2024-01-14 17:45:00,0.4748787107696489,9.468896471597771,0.9114903320928235,1.0,0.0,1.0,263.9718097235746,0.0,9.511942171488888,25.55274811051811,6.7,5.50471962242832,1978.7834815756044,6580.769460118239,10178.445591136655,10178.445591136655,0.0,10178.445591136655,73.79373053574075,0.029,0.9114903320928235
1320,1320,2024-01-14 18:00:00,0.46744592309179744,9.50851322992072,1.0,1.0,0.0,1.0,260.5825863120729,0.0,9.552610666401758,25.567135568399674,6.525,5.392230450213872,1983.626004085365,6596.874064052367,10238.260921737046,10238.260921737048,0.0,10238.260921737046,404.4113064086133,0.158,1.0
1321,1321,2024-01-14 18:15:00,0.4629642657197332,9.532400463713822,0.49447676219187897,1.0,0.0,1.0,248.6557574405131,0.0,9.594586719558402,23.348104229376183,6.35,5.279068072276326,1988.1042609243996,6611.767242672101,10279.496574869825,10279.496574869825,0.0,10279.496574869825,74.52635016780623,0.029,0.49447676219187897
1322,1322,2024-01-14 18:30:00,0.4519021597667696,9.591361488443118,0.11236115553131437,1.0,0.0,1.0,241.207542178747,0.0,9.633910227898976,21.76074617012181,6.175,5.165239528435365,1991.8901995867786,6624.358003490171,10284.354426119144,10284.354426119146,0.0,10284.354426119144,74.5615695893638,0.029,0.11236115553131437
1323,1323,2024-01-14 18:45:00,0.444622546834578,9.6301618253717,-0.13847731199781993,1.0,1.0,1.0,310.7466486363688,-1209.4756156576625,9.48946389797423,23.330917885615317,6.0,5.050751236096394,2076.104319552623,6904.42589062489,10349.367977145355,10349.367977145355,0.0,10349.367977145355,75.03291783430383,0.029,-0.13847731199781993
1324,1324,2024-01-14 19:00:00,0.46781549783998466,9.506543396512882,1.0,1.0,1.0,1.0,352.08072341639706,-1151.3878786673174,9.360654969920642,25.538355251997928,6.0,5.050751236096394,2094.941706230182,6967.072713842461,10370.42071148529,10370.42071148529,0.0,10370.42071148529,492.5949837955513,0.19,1.0
1325,1325,2024-01-14 19:15:00,0.49328649727567764,9.370782969520638,1.0,1.0,0.0,1.0,272.2815829528127,0.0,9.403121663774083,25.548955353583434,6.0,5.050751236096394,1932.861088011233,6428.04699810167,10191.014156119685,10191.014156119687,0.0,10191.014156119685,73.88485263186772,0.029,1.0
1326,1326,2024-01-14 19:30:00,0.49117864060226424,9.382017845589932,1.0,1.0,0.0,1.0,262.6679019590923,0.0,9.44608503671715,23.329045492108982,6.0,5.050751236096394,1943.0560647463212,6461.952067640387,10220.385924525564,10220.385924525564,0.0,10220.385924525564,74.09779795281034,0.029,1.0
1327,1327,2024-01-14 19:45:00,0.47979726560311514,9.442680574335396,1.0,1.0,0.0,1.0,252.53135518388927,0.0,9.48736265876112,21.74865015964105,6.0,5.050751236096394,1942.1748294642452,6459.021374977214,10220.542407702804,10220.542407702806,0.0,10220.542407702804,74.09893245584533,0.029,1.0
1328,1328,2024-01-14 20:00:00,0.4721500295808152,9.483440342334255,1.0,1.0,0.0,1.0,240.13144017893313,0.0,9.522189363816455,23.322863181323257,6.075,5.143382310497258,1933.187132296443,6429.131311921114,10168.542308609145,10168.542308609147,0.0,10168.542308609145,483.0057596589344,0.19,1.0
1329,1329,2024-01-14 20:15:00,0.4657566087107494,9.517517275571706,0.5917595614854738,1.0,0.0,1.0,251.38681807777627,0.0,9.557850993606525,25.541708761830524,6.15,5.236032472394056,1975.6502296142353,6570.349316120569,10187.622481858776,10187.62248185878,0.0,10187.622481858776,73.86026299347613,0.029,0.5917595614854738
1330,1330,2024-01-14 20:30:00,0.45871494036714516,9.555049367843116,0.3491542943413353,1.0,0.0,1.0,220.33726922020472,0.0,9.592343800772305,25.54088924693231,6.225,5.328704434004368,2009.7705483573875,6683.822039965851,10264.30905544072,10264.30905544072,0.0,10264.30905544072,74.41624065194523,0.029,0.3491542943413353
1331,1331,2024-01-14 20:45:00,0.4549360356722009,9.57519092986717,0.2198015195601541,1.0,0.0,1.0,240.52262357942254,0.0,9.63303110775543,23.35065017622382,6.3,5.421398432321908,1990.3244837117525,6619.150958197176,10281.173258456518,10281.173258456516,0.0,10281.173258456518,74.53850612380975,0.029,0.2198015195601541
1332,1332,2024-01-14 21:00:00,0.4446698249404957,9.629909833067158,1.0,1.0,0.0,1.0,234.13560263349157,0.0,9.672434227864048,21.76885665681976,6.225,5.328704434004368,1996.3825434945877,6639.298030970751,10305.70308584357,10305.70308584357,0.0,10305.70308584357,407.075271890821,0.158,1.0
1333,1333,2024-01-14 21:15:00,0.43737443744737087,9.668794248405513,-0.3933020902902226,1.0,1.0,1.0,335.4536511262343,-1226.3001927392443,9.528847970429986,23.334638638069386,6.15,5.236032472394056,2147.6821811360105,7142.469825150493,10415.727208050368,10415.727208050366,0.0,10415.727208050368,75.51402225836517,0.029,-0.3933020902902226
1334,1334,2024-01-14 21:30:00,0.460454510743013,9.54577745773974,0.4096328384845185,1.0,1.0,1.0,363.3343069499939,-1168.178955626409,9.399762753054464,25.541505524356513,6.075,5.143382310497258,2138.2197276098486,7111.000881851464,10421.94847162141,10421.948471621412,0.0,10421.94847162141,75.55912641925522,0.029,0.4096328384845185
1335,1335,2024-01-14 21:45:00,0.4859359100152162,9.409961599618898,1.0,1.0,0.0,1.0,270.34820850869534,0.0,9.44193193648285,25.552306762874593,6.0,5.050751236096394,1948.3191386622314,6479.455284346334,10206.520347527065,10206.520347527065,0.0,10206.520347527065,73.99727251957123,0.029,1.0
1336,1336,2024-01-14 22:00:00,0.48386942471475586,9.420975966270351,1.0,1.0,0.0,1.0,239.78788685393081,0.0,9.484921974051536,23.32021441298007,6.0,5.161695890742143,2008.9613658680091,6681.130970698624,10254.274444690602,10254.274444690605,0.0,10254.274444690602,212.77619472733,0.083,1.0
1337,1337,2024-01-14 22:15:00,0.47245601619462163,9.481809433682667,1.0,1.0,0.0,1.0,264.6250527265763,0.0,9.52856675386303,21.75260114386252,6.0,5.272264692263292,1988.1462056420125,6611.906736719455,10270.79613264031,10270.796132640311,0.0,10270.79613264031,74.46327196164225,0.029,1.0
1338,1338,2024-01-14 22:30:00,0.4644541766671465,9.52445923836411,1.0,1.0,0.0,1.0,252.2686839152978,0.0,9.564608515720534,23.331072779199513,6.0,5.38246407785164,1979.8356066537108,6584.2684748647725,10183.082578991194,10183.082578991194,0.0,10183.082578991194,73.82734869768616,0.029,1.0
1339,1339,2024-01-14 22:45:00,0.4578416329482334,9.559704096385916,1.0,1.0,0.0,1.0,245.58069402296786,0.0,9.599531438731773,25.56003216722378,6.0,5.492295739554294,1984.1343797922748,6598.564750960484,10184.062095878882,10184.062095878882,0.0,10184.062095878882,73.8344501951219,0.029,1.0
1340,1340,2024-01-14 23:00:00,0.4509685639741089,9.596337554018,1.0,1.0,0.0,1.0,242.57454556523882,0.0,9.637435185047742,25.574607358017662,6.075,5.456879132839523,1988.9672740865549,6614.637334682708,10243.71234582636,10243.712345826356,0.0,10243.71234582636,212.55703117589698,0.083,1.0
1341,1341,2024-01-14 23:15:00,0.4467919466818246,9.618598924185875,1.0,1.0,0.0,1.0,231.35010444592677,0.0,9.677320042455117,23.35641913945304,6.15,5.420880428086637,1993.2945927351593,6629.028543560327,10293.054485677663,10293.054485677663,0.0,10293.054485677663,74.62464502116306,0.029,1.0
1342,1342,2024-01-14 23:30:00,0.4363384609224401,9.674316003283394,1.0,1.0,0.0,1.0,225.53314461940417,0.0,9.71662458168696,21.776279612263764,6.225,5.3842920677177215,2000.508329343469,6653.019009423477,10306.630373664368,10306.630373664368,0.0,10306.630373664368,74.72307020906666,0.029,1.0
