step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1343,1343,2024-01-14 23:45:00,0.42905881806756524,9.713116499699877,1.0,1.0,0.0,1.0,214.3132085976453,0.0,9.74677894428413,23.353279838240702,6.3,5.347108192561945,1991.6983162821705,6623.719864046098,10195.478862743661,10195.478862743661,0.0,10195.478862743661,73.91722175489154,0.029,1.0
1344,1344,2024-01-15 00:00:00,0.42352685931332,9.742601839860004,1.0,1.0,0.0,1.0,208.8369105991881,0.0,9.775984098004955,25.58165386339342,6.225,5.3842920677177215,1995.548173670208,6636.523197084251,10195.855530291587,10195.855530291587,0.0,10195.855530291587,73.919952594614,0.029,1.0
1345,1345,2024-01-15 00:15:00,0.4177748854526003,9.77325986053764,1.0,1.0,0.0,1.0,206.57024075223453,0.0,9.808359875496215,25.595940751173035,6.15,5.420880428086637,2000.3065884653583,6652.348086999729,10255.277364872132,10255.277364872134,0.0,10255.277364872132,74.35076089532296,0.029,1.0
1346,1346,2024-01-15 00:30:00,0.4142081165872867,9.792270738589762,1.0,1.0,0.0,1.0,196.924025512622,0.0,9.842656448341108,23.376739996241298,6.075,5.456879132839523,2003.9920661680667,6664.6047483968705,10300.96555939319,10300.96555939319,0.0,10300.96555939319,74.68200030560062,0.029,1.0
1347,1347,2024-01-15 00:45:00,0.4052359371718501,9.84009245487404,1.0,1.0,0.0,1.0,192.14120046792544,0.0,9.876957478765032,21.796002983160935,6.0,5.492295739554294,2010.9071634365487,6687.6020400873895,10319.970937076863,10319.970937076865,0.0,10319.970937076863,74.81978929380726,0.029,1.0
1348,1348,2024-01-15 01:00:00,0.39888152023964457,9.873961497122695,1.0,1.0,0.0,1.0,181.94858193128684,0.0,9.902083724661557,23.372253012003252,6.0,5.38246407785164,2001.7898578683614,6657.280943009139,10205.925713675239,10205.925713675237,0.0,10205.925713675239,73.99296142414548,0.029,1.0
1349,1349,2024-01-15 01:15:00,0.3942726303060015,9.898526880469012,1.0,1.0,0.0,1.0,177.50735629482037,0.0,9.926415740094653,25.60001845696995,6.0,5.272264692263292,2005.262514649838,6668.829833479367,10205.930172964529,10205.930172964529,0.0,10205.930172964529,73.99299375399283,0.029,1.0
1350,1350,2024-01-15 01:30:00,0.38947617331863765,9.924091996211661,1.0,1.0,0.0,1.0,153.74231058294188,0.0,9.950682321096593,25.613759964435157,6.0,5.161695890742143,1962.5865029716256,6526.90374760563,10221.41177319909,10221.41177319909,0.0,10221.41177319909,74.10523535569341,0.029,1.0
1351,1351,2024-01-15 01:45:00,0.38674989711008556,9.938623048403244,1.0,1.0,0.0,1.0,146.60718757095546,0.0,9.975755376790508,23.393113674305308,6.0,5.050751236096394,1965.2294520060993,6535.693308693367,10246.026357399516,10246.026357399516,0.0,10246.026357399516,74.2836910911465,0.029,1.0
1352,1352,2024-01-15 02:00:00,0.3801436428931888,9.973834383379304,1.0,1.0,0.0,1.0,147.01025693594912,0.0,10.000307535010213,21.811265560317086,6.05,5.100773755597742,1978.1850520966402,6578.779284600873,10253.394151402668,10253.39415140267,0.0,10253.394151402668,74.33710759766934,0.029,1.0
1353,1353,2024-01-15 02:15:00,0.3756090979851033,9.9980035077394,1.0,1.0,0.0,1.0,132.84548656685445,0.0,10.019213651934074,23.38037128178778,6.1,5.150788705532615,1957.7240634200216,6510.732906277712,10198.288448390718,10198.288448390718,0.0,10198.288448390718,73.93759125083271,0.029,1.0
1354,1354,2024-01-15 02:30:00,0.37212051788691,10.01659763966277,0.8902014567041147,1.0,0.0,1.0,144.26641242114945,0.0,10.038923989647529,25.614339396281842,6.15,5.200797128406008,1992.10143107734,6625.060488504344,10202.976692989354,10202.976692989354,0.0,10202.976692989354,73.97158102417282,0.029,0.8902014567041147
1355,1355,2024-01-15 02:45:00,0.36823712400867525,10.037296129033761,0.7554271064646322,1.0,0.0,1.0,135.92294411445826,0.0,10.060453259103458,25.62793585131515,6.2,5.250799715977719,1980.8028942078463,6587.485348491765,10239.782377242027,10239.782377242027,0.0,10239.782377242027,74.2384222350047,0.029,0.7554271064646322
1356,1356,2024-01-15 03:00:00,0.36589975734490776,10.049754293351642,0.6743158472570515,1.0,0.0,1.0,144.59106590469065,0.0,10.084155094448747,23.398260595747946,6.15,5.200797128406008,2015.3085822984322,6702.239681394365,10291.43320008439,10291.43320008439,0.0,10291.43320008439,74.61289070061183,0.029,0.6743158472570515
1357,1357,2024-01-15 03:15:00,0.35980109233243296,10.082260177868132,0.46264310719812823,1.0,0.0,1.0,134.9630823694589,0.0,10.107341217133197,21.824119301212132,6.1,5.150788705532615,2006.572492754299,6673.186380814398,10288.802566426042,10288.802566426044,0.0,10288.802566426042,74.59381860658881,0.029,0.46264310719812823
1358,1358,2024-01-15 03:30:00,0.3554930343787457,10.105222126761285,0.31312261579666056,1.0,0.0,1.0,104.61506834378145,0.0,10.122544537565938,23.392696409959065,6.05,5.100773755597742,1950.4142869818993,6486.423044187098,10199.232913396823,10199.232913396825,0.0,10199.232913396823,73.94443862212697,0.029,0.31312261579666056
1359,1359,2024-01-15 03:45:00,0.3526323535898596,10.120469555366048,0.213839691621462,1.0,0.0,1.0,99.13687226334858,0.0,10.136676663926055,25.626267891962137,6.0,5.050751236096394,1946.4490667075254,6473.236052923423,10177.283703161114,10177.283703161116,0.0,10177.283703161114,73.78530684791808,0.029,0.213839691621462
1360,1360,2024-01-15 04:00:00,0.3498042763941566,10.135543206819145,0.11568634063646055,1.0,0.0,1.0,84.25524523884708,0.0,10.150275124808163,25.639240551685372,6.0,5.050751236096394,1919.1580549008256,6382.475310929432,10178.264434324044,10178.264434324044,0.0,10178.264434324044,73.79241714884932,0.029,0.11568634063646055
1361,1361,2024-01-15 04:15:00,0.34830818515342876,10.143517373132225,0.06376542242920327,1.0,0.0,1.0,100.33011661338618,0.0,10.167228807376413,23.416450492684564,6.0,5.050751236096394,1964.1645003041565,6532.151636902644,10232.97167856275,10232.971678562752,0.0,10232.97167856275,74.18904466957994,0.029,0.06376542242920327
1362,1362,2024-01-15 04:30:00,0.3441089260129752,10.165899424350842,-0.081989166993129,1.0,1.0,1.0,233.61683943431936,-1418.5514854723108,9.976921065280528,21.816264550632145,6.0,5.050751236096394,2158.711255834127,7179.148824456135,10438.432414827854,10438.432414827854,0.0,10438.432414827854,75.67863500750194,0.029,-0.081989166993129
1363,1363,2024-01-15 04:45:00,0.37617570343154283,9.994983500709877,1.0,1.0,1.0,1.0,260.20598976758725,-1345.591882843824,9.80388721183487,23.367880036701784,6.0,5.050751236096394,2129.2050715629102,7081.021162615116,10418.850400606714,10418.850400606714,0.0,10418.850400606714,75.53666540439868,0.029,1.0
1364,1364,2024-01-15 05:00:00,0.4081550906243782,9.824533366972064,1.0,1.0,0.0,1.0,157.2649578716686,0.0,9.827521386420267,25.587248671032565,6.0,4.941579622489823,1913.2948007188618,6362.976096176106,10149.59500452343,10149.59500452343,0.0,10149.59500452343,73.58456378279487,0.029,1.0
1365,1365,2024-01-15 05:15:00,0.4079819954498864,9.825455964252106,1.0,1.0,0.0,1.0,122.82551400006253,0.0,9.847047457556634,25.600635833532838,6.0,4.832493077949096,1846.8514422781195,6142.007795133705,10105.553189992313,10105.553189992313,0.0,10105.553189992313,73.26526062744428,0.029,1.0
1366,1366,2024-01-15 05:30:00,0.4057515984844458,9.837343980077904,1.0,1.0,0.0,1.0,111.78125153946166,0.0,9.86691068724022,23.37931348437671,6.0,4.723487663185593,1837.707900686024,6111.599445848986,10121.266756102388,10121.266756102388,0.0,10121.266756102388,73.37918398174232,0.029,1.0
1367,1367,2024-01-15 05:45:00,0.40048137885795665,9.865434250687091,1.0,1.0,0.0,1.0,89.45867707429996,0.0,9.883585086656039,21.796848474058233,6.0,4.614569314498071,1799.1587558522663,5983.397933456295,10088.886878314433,10088.886878314433,0.0,10088.886878314433,73.14442986777965,0.029,1.0
1368,1368,2024-01-15 06:00:00,0.39734284229954575,9.882162650543421,1.0,1.0,0.0,1.0,64.95832702165475,0.0,9.893960782050128,23.37070285048903,6.0,4.611744334457333,1752.8985148767085,5829.551904386324,10007.558021480736,10007.558021480738,0.0,10007.558021480736,72.55479565573533,0.029,1.0
1369,1369,2024-01-15 06:15:00,0.39537631948747526,9.892644217131757,-0.07827599594018061,1.0,1.0,1.0,192.35520618063077,-1303.6780270138606,9.712658773344362,25.579290374789778,6.0,4.608910855023355,1937.6122559045484,6443.8477872548765,10180.752611637414,10180.752611637414,0.0,10180.752611637414,73.81045643437125,0.029,-0.07827599594018061
1370,1370,2024-01-15 06:30:00,0.42649793211756254,9.726766021813392,1.0,1.0,1.0,1.0,200.80607943860917,-1262.5323336366282,9.550459339339437,25.581315928173353,6.0,4.60606649360257,1906.9253634686702,6341.793486494715,10203.019414949076,10203.019414949078,0.0,10203.019414949076,73.97189075838081,0.029,1.0
1371,1371,2024-01-15 06:45:00,0.4446439371158471,9.630047815172535,1.0,1.0,0.0,1.0,159.6550318306941,0.0,9.579085909982684,23.344147314385772,6.0,4.603209290623411,1793.8265033414305,5965.664651971144,10094.766166557947,10094.766166557947,0.0,10094.766166557947,73.18705470754512,0.029,1.0
1372,1372,2024-01-15 07:00:00,0.454597127414037,9.576997310883183,1.0,1.0,0.0,1.0,144.5402770804595,0.0,9.603932460902048,21.762092269653944,5.75,4.589332151065519,1774.412068745567,5901.098761127851,10058.175486775317,10058.175486775317,111.12,9947.055486775316,72.11615227912105,0.029,1.0
1373,1373,2024-01-15 07:15:00,0.44996902038706615,9.601665121336938,0.04430143874227542,1.0,0.0,1.0,117.35054918687781,0.0,9.62250073908573,23.337085172287196,5.5,4.569415999087271,1726.5269830259217,5741.849043999593,9981.287190820902,9981.287190820902,0.0,9981.287190820902,72.36433213345154,0.029,0.04430143874227542
1374,1374,2024-01-15 07:30:00,0.44649533953711235,9.620179840267191,-0.07455802716876314,1.0,1.0,1.0,229.19100469363843,-1196.7241824227972,9.46464824240679,25.547942380110598,5.25,4.543595356932063,1889.8521375165103,6285.013669512307,10137.880195495243,10137.880195495243,0.0,10137.880195495243,73.49963141734052,0.029,-0.07455802716876314
1375,1375,2024-01-15 07:45:00,0.4733731896363902,9.47692089923804,0.8601120242481772,1.0,1.0,1.0,231.52485883751453,-1160.7562950621666,9.322798175834258,25.551227839754045,5.0,4.512016255385038,1852.4148839690295,6160.509934207321,10148.185565101065,10148.185565101065,0.0,10148.185565101065,73.57434534698272,0.029,0.8601120242481772
1376,1376,2024-01-15 08:00:00,0.48923047283246246,9.392401579802975,1.0,1.0,0.0,1.0,191.71047616683663,0.0,9.356230115590616,23.316494005204355,5.2,4.514344255181677,1749.3311845790695,5817.688161589074,10047.327823029855,10047.327823029855,462.66,9584.667823029855,378.59437900967924,0.158,1.0
1377,1377,2024-01-15 08:15:00,0.4964856225698315,9.353731631702798,1.0,1.0,0.0,1.0,178.12102139164818,0.0,9.386192138377366,21.735157944612684,5.4,4.513213880123454,1735.6360825199204,5772.142850430377,10017.504708639564,10017.504708639564,0.0,10017.504708639564,72.62690913763684,0.029,1.0
1378,1378,2024-01-15 08:30:00,0.4909175128307881,9.3834096566119,1.0,1.0,0.0,1.0,152.50223412190203,0.0,9.410117774227862,23.31137086335395,5.6,4.508548087357491,1693.6614705884363,5632.549384611125,9946.560451470987,9946.56045147099,0.0,9946.560451470987,72.11256327316465,0.029,1.0
1379,1379,2024-01-15 08:45:00,0.48646847332666654,9.407123037168867,1.0,1.0,0.0,1.0,149.87471885839906,0.0,9.432743103028558,25.538582714051017,5.8,4.500289676665032,1699.9886964641285,5653.591613433891,9938.92405609097,9938.924056090971,0.0,9938.92405609097,72.05719940665954,0.029,1.0
1380,1380,2024-01-15 09:00:00,0.48203168529110185,9.430771117398427,1.0,1.0,0.0,1.0,154.813502512365,0.0,9.457188222945376,25.5524112652658,5.85,4.637112933169695,1717.5214045720327,5711.899513789817,9975.722085808336,9975.722085808336,880.08,9095.642085808337,359.2778623894293,0.158,1.0
1381,1381,2024-01-15 09:15:00,0.4793545546180352,9.445040223885872,1.0,1.0,0.0,1.0,194.14064814344616,0.0,9.48752903880986,23.332289698920434,5.9,4.774470329898643,1820.2213442847928,6053.445030573481,10071.202074951554,10071.202074951554,0.0,10071.202074951554,73.01621504339877,0.029,1.0
1382,1382,2024-01-15 09:30:00,0.47185744597146534,9.48499981297209,0.8054687715598067,1.0,0.0,1.0,213.84180813139503,0.0,9.521577986993455,21.751568255421837,5.95,4.912348800822609,1878.2948643371224,6246.578059406748,10140.374958324104,10140.374958324106,0.0,10140.374958324104,73.51771844784976,0.029,0.8054687715598067
1383,1383,2024-01-15 09:45:00,0.4656194070225679,9.518248560569713,0.5906630767838806,1.0,0.0,1.0,214.04392910701196,0.0,9.553097887460616,23.326978524738045,6.0,5.050751236096394,1894.0911284725562,6299.111130141528,10138.35214812393,10138.352148123931,0.0,10138.35214812393,73.5030530738985,0.029,0.5906630767838806
1384,1384,2024-01-15 10:00:00,0.4598639103962982,9.54892535758773,1.0,1.0,0.0,1.0,237.35609545982453,0.0,9.587125307573086,25.55795575222085,6.25,5.17893950477724,1960.9052651625052,6521.312515147674,10168.483131337316,10168.483131337314,1121.64,9046.843131337317,357.350303687824,0.158,1.0
1385,1385,2024-01-15 10:15:00,0.4531937496368299,9.584477314435697,1.0,1.0,0.0,1.0,215.76582770011277,0.0,9.620916628857014,25.54642347736158,6.5,5.304455251266174,2013.5109708770121,6696.261429375694,10268.246097920248,10268.24609792025,0.0,10268.246097920248,74.4447842099218,0.029,1.0
1386,1386,2024-01-15 10:30:00,0.449509831367374,9.604112598811897,1.0,1.0,0.0,1.0,234.7958069164859,0.0,9.66050152930857,23.352569173535027,6.75,5.427255044547893,1992.0881635809176,6625.016365265959,10280.168154599489,10280.16815459949,0.0,10280.168154599489,74.5312191208463,0.029,1.0
1387,1387,2024-01-15 10:45:00,0.43950216590632957,9.657453455719264,1.0,1.0,0.0,1.0,228.89848398669906,0.0,9.70051228205889,21.773497332341655,7.0,5.547300458678091,1999.483194218205,6649.609754197906,10308.07744532369,10308.07744532369,0.0,10308.07744532369,74.73356147859676,0.029,1.0
1388,1388,2024-01-15 11:00:00,0.43209144532397675,9.696952596423204,1.0,1.0,0.0,1.0,217.58449652737244,0.0,9.731173097483026,23.350597295658567,6.875,5.354808640000305,1990.7238821210099,6620.479223203697,10194.455755312207,10194.455755312207,860.94,9333.515755312206,193.6704519227283,0.083,1.0
1389,1389,2024-01-15 11:15:00,0.4264665462735467,9.726933308361996,1.0,1.0,0.0,1.0,202.40910737957464,0.0,9.759506257973406,25.57648341350463,6.75,5.163247979909377,1973.822948261412,6564.272391872075,10190.714920757158,10190.714920757158,0.0,10190.714920757158,73.8826831754894,0.029,1.0
1390,1390,2024-01-15 11:30:00,0.4208510111088294,9.75686411078994,0.8062647284227734,1.0,0.0,1.0,163.43140150918504,0.0,9.785264016039864,25.591923407861398,6.625,4.972621657544994,1899.705425845636,6317.782398138655,10158.300612678155,10158.300612678155,0.0,10158.300612678155,73.64767944191662,0.029,0.8062647284227734
1391,1391,2024-01-15 11:45:00,0.41792425841173286,9.772463702665464,0.7055444228878895,1.0,0.0,1.0,137.87787111117734,0.0,9.8097764560111,23.372185655871494,6.5,4.782926214486216,1863.7769205040122,6198.296252786567,10155.14531615191,10155.14531615191,0.0,10155.14531615191,73.62480354210135,0.029,0.7055444228878895
1392,1392,2024-01-15 12:00:00,0.41126331072655486,9.807966553827463,0.47520718742710494,1.0,0.0,1.0,142.14031960808268,0.0,9.833412091501373,21.79036855381708,6.625,4.876191030060319,1884.369326861384,6266.779682190897,10157.159015549607,10157.159015549609,899.28,9257.879015549606,67.11962286273464,0.029,0.47520718742710494
1393,1393,2024-01-15 12:15:00,0.4069076541230267,9.831182203524268,-0.7696255468130174,1.0,1.0,1.0,254.6023601805361,-1286.1808869868034,9.666184887258927,23.350798646844687,6.75,4.969116069702274,2047.9243487686126,6810.708769550694,10300.424857103168,10300.42485710317,0.0,10300.424857103168,74.67808021399797,0.029,-0.7696255468130174
1394,1394,2024-01-15 12:30:00,0.4341834454516459,9.685802235742727,-0.5023766462800253,0.0,1.0,1.0,0.0,-1366.6506265062299,9.453348383637898,25.213377783525626,6.875,5.061697965880583,2477.365678655578,8238.886442826224,10738.559956191253,10738.559956191255,0.0,10738.559956191253,77.8545596823866,0.029,-0.5023766462800253
1395,1395,2024-01-15 12:45:00,0.47453539856632726,9.470726325641476,0.904765514559047,1.0,1.0,1.0,364.5984345594667,-1146.5135539385512,9.329438906885628,25.493065905062974,7.0,5.153928797014733,2115.3342580507847,7034.891494160985,10423.05357724555,10423.053577245551,0.0,10423.05357724555,75.56713843503024,0.029,0.904765514559047
1396,1396,2024-01-15 13:00:00,0.49550194288557514,9.358974644419884,1.0,1.0,0.0,1.0,286.37452649533617,0.0,9.37746401182278,23.31515762400596,7.0,5.034988050839762,1957.9732314242162,6511.561555398604,10273.277390841211,10273.277390841211,735.06,9538.217390841211,197.91801085995516,0.083,1.0
1397,1397,2024-01-15 13:15:00,0.4928675155605532,9.373016142062252,1.0,1.0,0.0,1.0,248.72582791285686,0.0,9.419340479691696,21.738428778845524,7.0,4.915622988871303,1900.1204096041577,6319.162494783866,10194.674854214963,10194.674854214965,0.0,10194.674854214963,73.91139269305849,0.029,1.0
1398,1398,2024-01-15 13:30:00,0.48490125293420533,9.415476321860686,1.0,1.0,0.0,1.0,200.34994978274847,0.0,9.451543482224277,23.315840526633746,7.0,4.795817687485439,1814.5488367285514,6034.580175051906,10078.846747107724,10078.846747107724,0.0,10078.846747107724,73.071638916531,0.029,1.0
1399,1399,2024-01-15 13:45:00,0.47886814405549427,9.447632792184216,1.0,1.0,0.0,1.0,175.99478072593251,0.0,9.479156243719554,25.54383089420267,7.0,4.6755840383763125,1777.992309918984,5913.00544116296,10029.47022652127,10029.47022652127,0.0,10029.47022652127,72.71365914227921,0.029,1.0
1400,1400,2024-01-15 14:00:00,0.4733863420192045,9.47685079703764,1.0,1.0,0.0,1.0,149.98601379506857,0.0,9.50285945716353,25.55764646603438,6.975,4.577226324916539,1730.4444814243698,5754.877328327114,9988.707040820405,9988.707040820405,371.46,9617.247040820406,199.55787609702344,0.083,1.0
1401,1401,2024-01-15 14:15:00,0.4707166700634819,9.491080148561641,0.7989211014667439,1.0,0.0,1.0,141.27544935382318,0.0,9.527149148981616,23.337227155801056,6.95,4.4791558375338125,1729.278810708099,5751.000698912318,10009.977979065,10009.977979065,0.0,10009.977979065,72.57234034822126,0.029,0.7989211014667439
1402,1402,2024-01-15 14:30:00,0.46429734419479396,9.525295155441748,0.5731904787445292,1.0,0.0,1.0,120.39216818412045,0.0,9.548542827793927,21.75530779405349,6.925000000000001,4.381370398451883,1696.0726995411574,5640.568322509668,9983.915097518326,9983.915097518327,0.0,9983.915097518326,72.38338445700786,0.029,0.5731904787445292
1403,1403,2024-01-15 14:45:00,0.4602916830241132,9.546645329481477,0.41029004471175984,1.0,0.0,1.0,81.74740281140765,0.0,9.562098621057359,23.330106904846364,6.9,4.283876378614375,1621.7502826498512,5393.396918546341,9883.549587342788,9883.549587342788,0.0,9883.549587342788,71.65573450823521,0.029,0.41029004471175984
1404,1404,2024-01-15 15:00:00,0.45769996540811714,9.560459184374736,1.0,1.0,0.0,1.0,93.95991006270022,0.0,9.575428813574032,25.555933484347776,6.925000000000001,4.381370398451883,1654.2950356696444,5501.6298398102745,9885.552890041836,9885.552890041834,278.58,9606.972890041836,199.3446874683681,0.083,1.0
1405,1405,2024-01-15 15:15:00,0.4551273397596766,9.574171279080923,0.22293556554754104,1.0,0.0,1.0,98.09278780164233,0.0,9.591168390610703,25.569164812308934,6.95,4.4791558375338125,1667.5801093282046,5545.811534180424,9925.969355378895,9925.969355378895,0.0,9925.969355378895,71.96327782649699,0.029,0.22293556554754104
1406,1406,2024-01-15 15:30:00,0.45340588926959785,9.583346610193043,0.16495876343631163,1.0,0.0,1.0,132.14398733045434,0.0,9.612206959677392,23.347647801252766,6.975,4.577226324916539,1752.7629948946985,5829.101210428569,10008.797341773252,10008.797341773252,0.0,10008.797341773252,72.56378072785608,0.029,0.16495876343631163
1407,1407,2024-01-15 15:45:00,0.4483171110368333,9.610469798173678,0.0072010527925734395,1.0,0.0,1.0,146.91925236136308,0.0,9.636154157024867,21.765859005851013,7.0,4.6755840383763125,1795.541118508614,5971.3668863151825,10062.131641118716,10062.13164111872,0.0,10062.131641118716,72.9504543981107,0.029,0.0072010527925734395
1408,1408,2024-01-15 16:00:00,0.44393049520651784,9.63385046054926,1.0,1.0,0.0,1.0,127.50549751245288,0.0,9.655980676459167,23.341215031939328,7.0,4.6755840383763125,1764.5560284005833,5868.320880220781,10015.01572871477,10015.015728714774,60.9,9954.11572871477,206.5479013708315,0.083,1.0
1409,1409,2024-01-15 16:15:00,0.4402503823005296,9.653465462338177,-0.22708530781901692,1.0,1.0,1.0,245.9823882372959,-1211.1058361291005,9.498223976140531,25.55187334890334,7.0,4.6755840383763125,1941.95475279334,6458.289473863088,10186.207230370126,10186.207230370128,0.0,10186.207230370126,73.85000242018342,0.029,-0.22708530781901692
1410,1410,2024-01-15 16:30:00,0.46707951543634635,9.510466182724274,0.7749963312108548,1.0,1.0,1.0,254.16492283431256,-1175.4193116966258,9.357594556070275,25.555202718985004,7.0,4.6755840383763125,1917.1395455415482,6375.762426538503,10212.959695053712,10212.959695053714,0.0,10212.959695053712,74.04395778913941,0.029,0.7749963312108548
1411,1411,2024-01-15 16:45:00,0.4828144450484887,9.426599007891555,1.0,1.0,0.0,1.0,212.79164976737357,0.0,9.394309894751233,23.320845181891944,7.0,4.6755840383763125,1812.594573332117,6028.080951162064,10110.648610010585,10110.648610010585,0.0,10110.648610010585,73.30220242257674,0.029,1.0
1412,1412,2024-01-15 17:00:00,0.4893916920533464,9.391542281355663,1.0,1.0,0.0,1.0,180.87998259191815,0.0,9.425487217887182,21.7397312736395,6.95,4.554535295734018,1761.1070530006314,5856.850746074204,10053.709554812469,10053.709554812469,0.0,10053.709554812469,397.12152741509254,0.158,1.0
1413,1413,2024-01-15 17:15:00,0.48355298804299246,9.42266257373085,1.0,1.0,0.0,1.0,135.37285778833458,0.0,9.447577734351734,23.315648444789158,6.9,4.433937292554442,1676.5861282210963,5575.762529142439,9940.810379892468,9940.810379892468,0.0,9940.810379892468,72.0708752542204,0.029,1.0
1414,1414,2024-01-15 17:30:00,0.47937878076183965,9.444911098539395,1.0,1.0,0.0,1.0,112.83060116040014,0.0,9.465377683029804,25.542132287076694,6.85,4.313785864133534,1638.7021205747221,5449.773039707427,9890.531927938848,9890.531927938848,0.0,9890.531927938848,71.70635647755665,0.029,1.0
1415,1415,2024-01-15 17:45:00,0.4758201012756395,9.463878860200841,1.0,1.0,0.0,1.0,87.71358514265543,0.0,9.479528586270964,25.55543991072582,6.8,4.194078667688833,1590.2167478334356,5288.526969498551,9848.465124662567,9848.465124662567,0.0,9848.465124662567,71.40137215380362,0.029,1.0
1416,1416,2024-01-15 18:00:00,0.4742033214141177,9.472496296862753,1.0,1.0,0.0,1.0,92.55241945347373,0.0,9.495710709925866,23.333336325915468,6.6,4.187762679640256,1611.4050606201797,5358.992183604447,9885.04127879563,9885.041278795632,0.0,9885.04127879563,390.4591305124274,0.158,1.0
1417,1417,2024-01-15 18:15:00,0.4700790099287123,9.494478877079963,1.0,1.0,0.0,1.0,88.26866313656492,0.0,9.511445565658667,21.750681164161,6.4,4.178194907510495,1610.196648050156,5354.973409135144,9889.054188366881,9889.054188366881,0.0,9889.054188366881,71.69564286565989,0.029,1.0
1418,1418,2024-01-15 18:30:00,0.46715944607013704,9.51004015244617,1.0,1.0,0.0,1.0,65.55645930580964,0.0,9.521867801583802,23.324772605092235,6.2,4.165439713398399,1567.707178751236,5213.667700581158,9821.089860136151,9821.089860136151,0.0,9821.089860136151,71.2029014859871,0.029,1.0
1419,1419,2024-01-15 18:45:00,0.46518982989528235,9.520538206658145,1.0,1.0,0.0,1.0,64.23524069741431,0.0,9.531236769228467,25.550155884358027,6.0,4.149561868110764,1569.8503304712237,5220.795103613686,9810.117497510364,9810.117497510364,0.0,9810.117497510364,71.12335185695014,0.029,1.0
1420,1420,2024-01-15 19:00:00,0.46334732946462076,9.530358733953571,1.0,1.0,0.0,1.0,57.20849130790141,0.0,9.540705863378598,25.56295215146635,6.0,4.149561868110764,1557.9035217993364,5181.0640292511525,9816.237016474126,9816.237016474126,0.0,9816.237016474126,466.271258282521,0.19,1.0
1421,1421,2024-01-15 19:15:00,0.4622888933532085,9.536000198427399,0.9941407163168535,1.0,0.0,1.0,71.32261256290342,0.0,9.553245062302016,23.34030058662696,6.0,4.149561868110764,1595.7375594129849,5306.887335135339,9864.923345844385,9864.923345844385,0.0,9864.923345844385,71.5206942573718,0.029,0.9941407163168535
1422,1422,2024-01-15 19:30:00,0.4592336744089526,9.552284515400283,0.9271045191706896,1.0,0.0,1.0,70.42394262077703,0.0,9.566085604620636,21.757348308364744,6.0,4.149561868110764,1600.1964314106954,5321.716046281515,9877.575175298232,9877.575175298232,0.0,9877.575175298232,71.61242002091218,0.029,0.9271045191706896
1423,1423,2024-01-15 19:45:00,0.4568566990382103,9.564953794126339,0.8697144424459418,1.0,0.0,1.0,50.610664160095645,0.0,9.574087424294135,23.331076266903622,6.0,4.149561868110764,1562.593983712433,5196.662930696892,9814.771679146317,9814.771679146317,0.0,9814.771679146317,71.1570946738108,0.029,0.8697144424459418
1424,1424,2024-01-15 20:00:00,0.4553387951291346,9.573044221961712,1.0,1.0,0.0,1.0,46.44972427672986,0.0,9.58084470921572,25.55621834363586,6.075,4.10811642174508,1557.4281827304426,5179.483211108641,9799.942832572882,9799.942832572882,0.0,9799.942832572882,465.4972845472119,0.19,1.0
1425,1425,2024-01-15 20:15:00,0.45399738095720815,9.58019395949808,0.7531908845528871,1.0,0.0,1.0,34.81961959107297,0.0,9.586877450850741,25.56892103749003,6.15,4.06602090629371,1534.8219414150478,5104.30244280247,9793.219820315668,9793.219820315668,0.0,9793.219820315668,71.00084369728859,0.029,0.7531908845528871
1426,1426,2024-01-15 20:30:00,0.45330591354304534,9.583879480815568,0.6392087647232937,1.0,0.0,1.0,40.926721492652284,0.0,9.595091506953649,23.345568401497342,6.225,4.023271277470234,1552.9940352815336,5164.736725510223,9827.825412531083,9827.825412531085,0.0,9827.825412531083,71.25173424085035,0.029,0.6392087647232937
1427,1427,2024-01-15 20:45:00,0.45130970445884133,9.594519275234376,0.4433358359349966,1.0,0.0,1.0,33.278796107338174,0.0,9.602501388268962,21.762059988185715,6.3,3.979855915579142,1540.6315944831472,5123.623398248283,9822.865296788557,9822.865296788557,0.0,9822.865296788557,71.21577340171704,0.029,0.4433358359349966
1428,1428,2024-01-15 21:00:00,0.4499176622002206,9.601938860472824,1.0,1.0,0.0,1.0,19.56632678858735,0.0,9.605469451639806,23.335046323707925,6.225,4.023271277470234,1513.343767248685,5032.873247072294,9762.80140000795,9762.80140000795,0.0,9762.80140000795,385.630655300314,0.158,1.0
1429,1429,2024-01-15 21:15:00,0.4493394360989213,9.60502080559275,0.25193282541153367,1.0,0.0,1.0,29.6868653515932,0.0,9.609001827885445,25.559683323406965,6.15,4.06602090629371,1536.3996193237354,5109.54926980303,9770.640451413496,9770.640451413497,0.0,9770.640451413496,70.83714327274785,0.029,0.25193282541153367
1430,1430,2024-01-15 21:30:00,0.4486744377385387,9.608565246853589,0.1309252635440789,1.0,0.0,1.0,30.013073799897533,0.0,9.614296191730464,25.572243914904313,6.075,4.10811642174508,1538.638768513711,5116.9959281884685,9797.073646254936,9797.073646254934,0.0,9797.073646254936,71.02878393534829,0.029,0.1309252635440789
1431,1431,2024-01-15 21:45:00,0.4480928408173065,9.611665158443756,0.04099675585886911,1.0,0.0,1.0,53.99136674068061,0.0,9.623744827000062,23.348930187785292,6.0,4.149561868110764,1594.736205271262,5303.557167476284,9858.74999136033,9858.74999136033,0.0,9858.74999136033,71.47593743736239,0.029,0.04099675585886911
1432,1432,2024-01-15 22:00:00,0.4459651361259854,9.623005824448498,1.0,1.0,0.0,1.0,71.74666638148517,0.0,9.635979768371692,21.765847581123758,6.0,4.263550069279315,1637.9882831086713,5447.399055974588,9904.47507968623,9904.475079686232,0.0,9904.47507968623,205.51785790348927,0.083,1.0
1433,1433,2024-01-15 22:15:00,0.44374710587574373,9.634827925682286,1.0,1.0,0.0,1.0,71.39417882800062,0.0,9.646390907300184,23.339679704447775,6.0,4.377153657808446,1642.3188668593027,5461.801123485251,9883.44414614423,9883.44414614423,0.0,9883.44414614423,71.65497005954566,0.029,1.0
1434,1434,2024-01-15 22:30:00,0.4418480182017742,9.644950062984543,1.0,1.0,0.0,1.0,93.54415066332298,0.0,9.659235343644024,25.56550363298047,6.0,4.490374450351043,1695.4180429628375,5638.391154538749,9921.106167000968,9921.106167000968,0.0,9921.106167000968,71.92801971075701,0.029,1.0
1435,1435,2024-01-15 22:45:00,0.4394027491607671,9.657983346973111,1.0,1.0,0.0,1.0,100.08418105968302,0.0,9.675277708107261,25.578705794008695,6.0,4.603209290623411,1713.8393972742278,5699.654393794156,9972.335708795501,9972.335708795503,0.0,9972.335708795501,72.29943388876738,0.029,1.0
1436,1436,2024-01-15 23:00:00,0.43765376028336866,9.667305457689645,1.0,1.0,0.0,1.0,107.12595856444244,0.0,9.6936855285769,23.357235983415208,5.975,4.507319981859855,1741.1536269947953,5790.492350773988,10014.521751567372,10014.521751567372,0.0,10014.521751567372,207.80132634502297,0.083,1.0
1437,1437,2024-01-15 23:15:00,0.4329703376903974,9.692268100110182,1.0,1.0,0.0,1.0,89.75943149327513,0.0,9.710207542186309,21.774841601781368,5.95,4.4117060669837365,1712.914656520047,5696.579016538229,9999.649406716935,9999.649406716939,0.0,9999.649406716935,72.49745819869779,0.029,1.0
1438,1438,2024-01-15 23:30:00,0.429872432331445,9.708779935673398,1.0,1.0,0.0,1.0,52.82651465701448,0.0,9.719235034392728,23.348798687983088,5.925000000000001,4.316369312602878,1639.9589003501524,5453.952667262061,9901.635555711433,9901.635555711435,0.0,9901.635555711433,71.78685777890789,0.029,1.0
1439,1439,2024-01-15 23:45:00,0.42811444018056805,9.718150033837572,1.0,1.0,0.0,1.0,37.713893106619835,0.0,9.725126826595135,25.57387558582645,5.9,4.22131013561963,1611.411382246776,5359.013207211948,9860.90808859132,9860.908088591323,0.0,9860.90808859132,71.49158364228708,0.029,1.0
1440,1440,2024-01-16 00:00:00,0.42690655304033154,9.724588072295033,1.0,1.0,0.0,1.0,38.23586197206634,0.0,9.731678524527767,25.586585583791564,5.675000000000001,4.304225185540289,1614.4300018047331,5369.052122325037,9873.013416568167,9873.013416568167,0.0,9873.013416568167,71.57934727011921,0.029,1.0
1441,1441,2024-01-16 00:15:00,0.42618711831966827,9.728422659356168,1.0,1.0,0.0,1.0,68.52731802567078,0.0,9.743094126694407,23.363423686189304,5.45,4.380188749340022,1685.0040391923428,5603.757674621148,9945.185527213256,9945.185527213256,0.0,9945.185527213256,72.10259507229611,0.029,1.0
1442,1442,2024-01-16 00:30:00,0.42360791484948,9.742169813852271,1.0,1.0,0.0,1.0,80.20820043240006,0.0,9.756893783597585,21.780499471817915,5.225,4.449397457149292,1716.3001427648348,5707.838007071954,9986.352878262422,9986.352878262425,0.0,9986.352878262422,72.40105836740256,0.029,1.0
1443,1443,2024-01-16 00:45:00,0.42108579968801657,9.755612687662872,1.0,1.0,0.0,1.0,71.17425411550354,0.0,9.76761750972959,23.35444485323844,5.0,4.512016255385038,1702.6014179502135,5662.280647844939,9948.643845489609,9948.643845489609,0.0,9948.643845489609,72.12766787979967,0.029,1.0
1444,1444,2024-01-16 01:00:00,0.41910292940864696,9.766181386251912,1.0,1.0,0.0,1.0,75.09865175716912,0.0,9.778432703192708,25.580050827939793,5.0,4.512016255385038,1716.4825719246812,5708.444705204888,9953.838748621665,9953.838748621665,0.0,9953.838748621665,72.16533092750707,0.029,1.0
1445,1445,2024-01-16 01:15:00,0.41699500585795374,9.777416618777107,1.0,1.0,0.0,1.0,66.58964121183928,0.0,9.789332526456276,25.59296559253854,5.0,4.512016255385038,1701.8480776544704,5659.775290964077,9960.497223229158,9960.49722322916,0.0,9960.497223229158,72.21360486841141,0.029,1.0
1446,1446,2024-01-16 01:30:00,0.4157756357947967,9.783915861213734,1.0,1.0,0.0,1.0,82.16107431534446,0.0,9.803492331180383,23.37063120816881,5.0,4.512016255385038,1743.8471724974788,5799.450178726636,10012.543795415897,10012.543795415897,0.0,10012.543795415897,72.59094251676525,0.029,1.0
1447,1447,2024-01-16 01:45:00,0.4123088080209616,9.802394053248275,1.0,1.0,0.0,1.0,80.88898969633678,0.0,9.817949350187881,21.78789497786542,5.0,4.512016255385038,1748.319800857729,5814.32463891576,10025.960603849271,10025.960603849273,0.0,10025.960603849271,72.68821437790722,0.029,1.0
1448,1448,2024-01-16 02:00:00,0.4096326407776972,9.816658024654874,1.0,1.0,0.0,1.0,50.672031328829405,0.0,9.82637227970371,23.361780140613106,5.2,4.442892031227687,1689.1306589780108,5617.481426467621,9947.33953892464,9947.339538924642,0.0,9947.33953892464,72.11821165720364,0.029,1.0
1449,1449,2024-01-16 02:15:00,0.40800581606425046,9.825329000377545,1.0,1.0,0.0,1.0,40.05409523008579,0.0,9.832425528837618,25.586847617967322,5.4,4.368224584695465,1670.075574728808,5554.1106142212575,9917.00603736285,9917.00603736285,0.0,9917.00603736285,71.89829377088066,0.029,1.0
1450,1450,2024-01-16 02:30:00,0.40678101271215805,9.831857202244198,1.0,1.0,0.0,1.0,21.919819572516275,0.0,9.836470152634606,25.599490472077324,5.6,4.287877455313099,1633.2535267418154,5431.652846048025,9891.97450082519,9891.974500825194,0.0,9891.97450082519,71.71681513098264,0.029,1.0
1451,1451,2024-01-16 02:45:00,0.40629264960954203,9.83446017758114,1.0,1.0,0.0,1.0,20.86324612376821,0.0,9.841922432785887,23.375727169836185,5.8,4.2017120933592675,1634.6128784749853,5436.173593494369,9914.82512058824,9914.82512058824,0.0,9914.82512058824,71.88248212426475,0.029,1.0
1452,1452,2024-01-16 03:00:00,0.4049517464526621,9.841607191407311,1.0,1.0,0.0,1.0,15.210735957093517,0.0,9.846447577001372,21.791831672346238,5.6,4.177700007475936,1625.0108623281994,5404.240511778922,9906.709510978531,9906.709510978531,0.0,9906.709510978531,71.82364395459436,0.029,1.0
1453,1453,2024-01-16 03:15:00,0.4040970358304902,9.846162799023487,1.0,1.0,0.0,1.0,-7.799345623696472,0.0,9.845571744521088,23.364408548750273,5.4,4.150707314915288,1576.3723330204273,5242.485094254014,9831.87329478741,9831.87329478741,0.0,9831.87329478741,71.28108138720873,0.029,1.0
1454,1454,2024-01-16 03:30:00,0.4041935783864323,9.845648227200316,1.0,1.0,0.0,1.0,-9.243565297065766,0.0,9.843617682761138,25.588296669584093,5.2,4.120786616828527,1572.3490035857287,5229.104851433927,9814.872522830552,9814.872522830552,0.0,9814.872522830552,71.1578257905215,0.029,1.0
1455,1455,2024-01-16 03:45:00,0.40456303026156565,9.843679048705855,1.0,1.0,0.0,1.0,-18.574237623945592,0.0,9.841449156588183,25.60034732452233,5.0,4.087986679823829,1552.152133950708,5161.936844362074,9810.889803186463,9810.889803186465,0.0,9810.889803186463,71.12895107310186,0.029,1.0
1456,1456,2024-01-16 04:00:00,0.4047792110189908,9.842526805268779,1.0,1.0,0.0,1.0,9.279811136577141,0.0,9.84383724893654,23.375766855301062,4.85,4.172460681482421,1611.2919072079424,5358.615873347923,9874.421902662829,9874.421902662829,0.0,9874.421902662829,71.58955879430552,0.029,1.0
1457,1457,2024-01-16 04:15:00,0.40456473455453357,9.843669964824336,1.0,1.0,0.0,1.0,23.8853216437213,0.0,9.84882973675321,21.791837106458377,4.7,4.252559927161941,1644.3760084814394,5468.642485811218,9914.089172354074,9914.089172354074,0.0,9914.089172354074,71.87714649956703,0.029,1.0
1458,1458,2024-01-16 04:30:00,0.4036750395828209,9.848412039023565,1.0,1.0,0.0,1.0,18.836806637390257,0.0,9.85132934804951,23.364666214269004,4.550000000000001,4.3283752597757665,1635.0059931567341,5437.480960933032,9880.086995844875,9880.086995844875,0.0,9880.086995844875,71.63063071987534,0.029,1.0
1459,1459,2024-01-16 04:45:00,0.4032090434989231,9.85089579815074,1.0,1.0,0.0,1.0,35.30655411864552,0.0,9.855447604602691,25.589267055176,4.4,4.399994139175523,1671.6591399493718,5559.3770204443845,9902.410534411383,9902.410534411385,0.0,9902.410534411383,71.79247637448253,0.029,1.0
1460,1460,2024-01-16 05:00:00,0.40245028406005623,9.8549399859599,1.0,1.0,0.0,1.0,-20.309387598708025,0.0,9.853012384796793,25.601513458714493,4.275,3.954770423875886,1554.3636088753965,5169.291467433124,9813.113709310477,9813.113709310479,0.0,9813.113709310477,71.14507439250096,0.029,1.0
1461,1461,2024-01-16 05:15:00,0.4025848842729069,9.854222566825406,1.0,1.0,0.0,1.0,-90.45785809439764,0.0,9.844366748922436,23.376089901979626,4.15,3.51092720004097,1402.4620783208313,4664.117979516827,9726.76000271093,9726.760002710931,0.0,9726.76000271093,70.51901001965425,0.029,1.0
1462,1462,2024-01-16 05:30:00,0.4042263831374053,9.84547337787763,1.0,1.0,0.0,1.0,-164.51201499965376,0.0,9.824187293538664,21.78969987622409,4.025,3.0685857037648456,1237.2691467406928,4114.741754532183,9563.481171655576,9563.481171655578,0.0,9563.481171655576,69.33523849450293,0.029,1.0
1463,1463,2024-01-16 05:45:00,0.40775675570957576,9.826656492067961,0.9845772585308554,1.0,0.0,1.0,-252.8554477364416,0.0,9.788265916862786,23.358277262926777,3.9,2.627854925606129,1034.5550483469133,3440.582726894162,9331.756604467051,9331.756604467053,0.0,9331.756604467051,67.65523538238612,0.029,0.9845772585308554
1464,1464,2024-01-16 06:00:00,0.41406478984156214,9.793034670144474,0.9722782729336522,1.0,0.0,1.0,-225.62377439116463,0.0,9.751610224583859,25.577387441792546,3.925,2.853808600255478,1072.5059775168536,3566.794774846873,9301.433989109351,9301.433989109353,0.0,9301.433989109351,67.4353964210428,0.029,0.9722782729336522
1465,1465,2024-01-16 06:15:00,0.4213067638668385,9.75443494858975,1.0,1.0,0.0,1.0,-191.08977885429687,0.0,9.722978231242429,25.5876600684815,3.95,3.079747617292922,1136.5260845485884,3779.7041553378003,9395.155220773275,9395.155220773277,0.0,9395.155220773275,68.11487535060624,0.029,1.0
1466,1466,2024-01-16 06:30:00,0.42453904402198617,9.737206895362814,1.0,1.0,0.0,1.0,-124.91605889543455,0.0,9.703047876392409,23.358672835092733,3.975,3.3056655524568117,1259.3880685852585,4188.301861901565,9503.137103439729,9503.137103439729,0.0,9503.137103439729,68.89774399993804,0.029,1.0
1467,1467,2024-01-16 06:45:00,0.4306577674525813,9.704594099477742,1.0,1.0,0.0,1.0,-78.75988556728747,0.0,9.690874840164298,21.77266085495226,4.0,3.5315367852045925,1350.1723435686645,4490.21987861862,9603.548648486221,9603.548648486225,0.0,9603.548648486221,69.62572770152511,0.029,1.0
1468,1468,2024-01-16 07:00:00,0.4330151188909851,9.69202941631105,1.0,1.0,0.0,1.0,-86.07659740825528,0.0,9.677339158322498,23.34324328149217,4.0,3.5315367852045925,1328.210959332208,4417.183688438722,9576.85296791553,9576.85296791553,0.0,9576.85296791553,69.4321840173876,0.029,1.0
1469,1469,2024-01-16 07:15:00,0.43547585415805834,9.67891369733755,0.5069503621387957,1.0,0.0,1.0,-78.9608446335417,0.0,9.664263677799712,25.565645063543467,4.0,3.5315367852045925,1336.3119319496225,4444.124803368329,9574.984555618157,9574.984555618157,0.0,9574.984555618157,69.41863802823164,0.029,0.5069503621387957
1470,1470,2024-01-16 07:30:00,0.4380459872039773,9.6652148882028,0.4083845195050651,1.0,0.0,1.0,-78.94595411303146,0.0,9.652840249671042,25.577136647725656,4.0,3.5315367852045925,1332.9864504473721,4433.065368460992,9591.497204153926,9591.497204153928,0.0,9591.497204153926,69.53835473011597,0.029,0.4083845195050651
1471,1471,2024-01-16 07:45:00,0.43930260404889365,9.658517120419397,0.23572492592027225,1.0,0.0,1.0,-61.3161275185504,0.0,9.644822935947705,23.351047175917714,4.0,3.5315367852045925,1363.5700812108007,4534.776255569898,9634.40595551646,9634.405955516459,0.0,9634.40595551646,69.84944317749434,0.029,0.23572492592027225
1472,1472,2024-01-16 08:00:00,0.441734209244496,9.645556664726836,1.0,1.0,0.0,1.0,-34.13542677157515,0.0,9.640335555664821,21.766175814910895,4.375,3.694594276831478,1418.3514161082287,4716.960581967475,9681.644521508499,9681.644521508499,44.22,9637.4245215085,380.67826859958575,0.158,1.0
1473,1473,2024-01-16 08:15:00,0.44262548885923225,9.640806144380292,0.1269777459238875,1.0,0.0,1.0,-23.725862253206948,0.0,9.635663807345784,23.337822049599627,4.75,3.850709513257187,1437.8557227176411,4781.825356952257,9675.07930469518,9675.07930469518,0.0,9675.07930469518,70.14432495904006,0.029,0.1269777459238875
1474,1474,2024-01-16 08:30:00,0.44351890236713437,9.636044250383174,-0.008270488646891358,1.0,0.0,1.0,7.58683988814862,0.0,9.634846718248214,25.561845792336232,5.125,3.9996953462174143,1503.022869393168,4998.549406166515,9725.009446138534,9725.009446138534,0.0,9725.009446138534,70.50631848450438,0.029,-0.008270488646891358
1475,1475,2024-01-16 08:45:00,0.4437725194632408,9.634692471260927,-0.11412598811324784,0.0,1.0,1.0,0.0,-1376.652202032509,9.424341291203316,25.34084460394131,5.5,4.141377043843303,2066.851158009256,6873.652982188417,10362.799478172126,10362.799478172126,0.0,10362.799478172126,75.13029621674792,0.029,-0.11412598811324784
1476,1476,2024-01-16 09:00:00,0.46373851022953705,9.528273740476568,1.0,1.0,1.0,1.0,231.70770492563182,-1119.1910264929331,9.282320080086498,23.30898005752414,5.375,4.238199521558423,1804.391472426884,6000.800191837935,10122.372466632953,10122.372466632953,106.38,10015.992466632953,395.63170243200165,0.158,1.0
1477,1477,2024-01-16 09:15:00,0.5073503645170219,9.295822557124273,1.0,1.0,0.0,1.0,168.5905381753602,0.0,9.312118832340841,21.725129493747488,5.25,4.332210872525057,1678.5512117127644,5582.297737036057,9978.432391327797,9978.432391327799,0.0,9978.432391327797,72.34363483712653,0.029,1.0
1478,1478,2024-01-16 09:30:00,0.5047875854396097,9.30948216960688,1.0,1.0,0.0,1.0,151.45623903491787,0.0,9.335521838210031,23.30163420201955,5.125,4.423471420141396,1654.0904387677792,5500.949419210465,9901.986357524158,9901.986357524158,0.0,9901.986357524158,71.78940109205016,0.029,1.0
1479,1479,2024-01-16 09:45:00,0.5004602512040677,9.332546861082319,1.0,1.0,0.0,1.0,164.7980619888546,0.0,9.359734470127625,25.529888758151728,5.0,4.512016255385038,1694.6788848734864,5635.932962914504,9923.493503703936,9923.493503703936,0.0,9923.493503703936,71.94532790185355,0.029,1.0
1480,1480,2024-01-16 10:00:00,0.49576515355948114,9.357571731527965,1.0,1.0,0.0,1.0,171.76731752847732,0.0,9.386782349894261,25.54420010950737,5.25,4.650522631087382,1717.2317336188437,5710.936165459908,9975.352870622562,9975.352870622564,163.68,9811.672870622562,387.5610783895912,0.158,1.0
1481,1481,2024-01-16 10:15:00,0.4928065835959476,9.3733409094336,1.0,1.0,0.0,1.0,211.19666179341212,0.0,9.419742000775875,23.325021181780084,5.5,4.78650489598502,1821.9965434960961,6059.348747106463,10072.359266962552,10072.359266962552,0.0,10072.359266962552,73.02460468547851,0.029,1.0
1482,1482,2024-01-16 10:30:00,0.4846163589844539,9.41699480661286,1.0,1.0,0.0,1.0,229.80475808491963,0.0,9.456299341288569,21.7441300616681,5.75,4.919922969021043,1879.0153612074052,6248.974190082094,10141.317739530346,10141.317739530346,0.0,10141.317739530346,73.52455361159501,0.029,1.0
1483,1483,2024-01-16 10:45:00,0.4779127268091404,9.452725166107282,1.0,1.0,0.0,1.0,227.4246432658138,0.0,9.490771248901503,23.32150755577066,6.0,5.050751236096394,1890.8575946956412,6288.357482496137,10127.945941305843,10127.945941305843,0.0,10127.945941305843,73.42760807446737,0.029,1.0
1484,1484,2024-01-16 11:00:00,0.47160557309340884,9.48634229541213,1.0,1.0,0.0,1.0,242.15915602209017,0.0,9.52607038307837,25.555869856818273,6.425,5.121413480500024,1940.3818928283106,6453.058669725454,10154.991038723965,10154.991038723965,240.0,9914.991038723965,205.73606405352228,0.083,1.0
1485,1485,2024-01-16 11:15:00,0.4646585959684541,9.52336968348814,1.0,1.0,0.0,1.0,233.43872055156058,0.0,9.562574600652304,25.570073015925228,6.85,5.178037071330176,1932.604723714125,6427.194416526788,10190.959958279145,10190.959958279145,0.0,10190.959958279145,73.88445969752381,0.029,1.0
1486,1486,2024-01-16 11:30:00,0.4607065975512994,9.544433835051574,1.0,1.0,0.0,1.0,247.22894594046804,0.0,9.602505911784734,23.35009931872316,7.275,5.220089701591987,1989.0824245787585,6615.020286556658,10256.334576012296,10256.334576012297,0.0,10256.334576012296,74.35842567608914,0.029,1.0
1487,1487,2024-01-16 11:45:00,0.4504129615880738,9.599298914735567,1.0,1.0,0.0,1.0,241.15598514519945,0.0,9.642523403860457,21.767883013354876,7.7,5.247002312990833,1996.097725807854,6638.350822975532,10279.467277233513,10279.467277233513,0.0,10279.467277233513,74.52613775994297,0.029,1.0
1488,1488,2024-01-16 12:00:00,0.44300642604998486,9.63877574915358,1.0,1.0,0.0,1.0,163.91512521383842,0.0,9.669536546620314,23.344369746141357,7.5,4.815517477996615,1847.5419759080135,6144.304278132024,10117.72009515817,10117.72009515817,186.78,9930.94009515817,71.99931568989673,0.029,1.0
1489,1489,2024-01-16 12:15:00,0.4378378594174195,9.666324209305154,-0.06136093396783892,1.0,1.0,1.0,206.71689001366065,-1215.604449703206,9.508248952677855,25.562873928514907,7.300000000000001,4.385272852938125,1864.7237921297112,6201.445229890464,10155.464937044911,10155.464937044911,0.0,10155.464937044911,73.62712079357561,0.029,-0.06136093396783892
1490,1490,2024-01-16 12:30:00,0.4650940046112294,9.521048955422147,0.8028038196096601,1.0,1.0,1.0,156.31835649208486,-1176.353173629783,9.352465698496397,25.564667224470558,7.1000000000000005,3.9563111865984335,1712.6096309537718,5695.564603920685,10008.481686087534,10008.481686087534,0.0,10008.481686087534,72.56149222413462,0.029,0.8028038196096601
1491,1491,2024-01-16 12:45:00,0.4823816365819054,9.428905877018444,1.0,1.0,0.0,1.0,29.678013505169947,0.0,9.364793259268671,23.32382289722512,6.9,3.5286814275901204,1414.005556772844,4702.507712990878,9768.228099120452,9768.228099120452,0.0,9768.228099120452,70.81965371862327,0.029,1.0
1492,1492,2024-01-16 13:00:00,0.4944908113867907,9.364363975308406,1.0,1.0,0.0,1.0,84.44341841875854,0.0,9.377327539192885,21.73635344844897,7.425000000000001,4.065991422322134,1534.977106941263,5104.818471244029,9778.272634275974,9778.272634275974,377.22,9401.052634275975,195.0718421612265,0.083,1.0
1493,1493,2024-01-16 13:15:00,0.49231139099496124,9.375980285996857,1.0,1.0,0.0,1.0,152.00579375200337,0.0,9.39740558885083,23.311660961045032,7.95,4.606425031961372,1686.251792277813,5607.90728243579,9887.977298742784,9887.977298742786,0.0,9887.977298742784,71.68783541588519,0.029,1.0
1494,1494,2024-01-16 13:30:00,0.4888517260861073,9.394420299961048,1.0,1.0,0.0,1.0,252.87962267397018,0.0,9.431393025163688,25.54989243595721,8.475,5.150028116559437,1915.4148108594952,6370.026538085753,10090.516648005882,10090.516648005883,0.0,10090.516648005882,73.15624569804264,0.029,1.0
1495,1495,2024-01-16 13:45:00,0.4824437557859447,9.428574781660915,1.0,1.0,0.0,1.0,277.56741175480096,0.0,9.474669127728703,25.56307418820715,9.0,5.696839464065416,1979.6200056152556,6583.55145820143,10234.21290962256,10234.212909622562,0.0,10234.21290962256,74.19804359476356,0.029,1.0
1496,1496,2024-01-16 14:00:00,0.4778305676615162,9.453163074364118,1.0,1.0,0.0,1.0,264.50261282862846,0.0,9.520255657118884,23.3419724326263,8.875,5.592962751690498,1984.0652292424659,6598.334779449923,10290.341134221258,10290.341134221258,116.88,10173.46113422126,211.09931853509113,0.083,1.0
1497,1497,2024-01-16 14:15:00,0.4658859493990135,9.516827889703258,0.5923029073558975,1.0,0.0,1.0,257.35743031794175,0.0,9.564021320139615,21.757810688441232,8.75,5.489031740600044,1990.6920451696114,6620.373344192974,10311.982934540392,10311.982934540392,0.0,10311.982934540392,74.76187627541785,0.029,0.5923029073558975
1498,1498,2024-01-16 14:30:00,0.45778138048682204,9.560025242005239,0.3128456370002916,1.0,0.0,1.0,245.31381564108983,0.0,9.59897417445815,23.33586232774202,8.625,5.385041326846246,1982.5036589075887,6593.14152083155,10185.740498957854,10185.740498957857,0.0,10185.740498957854,73.84661861744445,0.029,0.3128456370002916
1499,1499,2024-01-16 14:45:00,0.4513690395800843,9.59420301903815,0.09214229463214603,1.0,0.0,1.0,239.15623857950666,0.0,9.633407809633772,25.574760273063628,8.5,5.280996018901036,1987.8686973367344,6610.9838372727445,10194.531779947474,10194.531779947476,0.0,10194.531779947474,73.9103554046192,0.029,0.09214229463214603
1500,1500,2024-01-16 15:00:00,0.4445140426511961,9.630740152669125,1.0,1.0,0.0,1.0,236.32725080995235,0.0,9.670352800192811,25.58743922117234,8.625,5.385041326846246,1992.5685225927296,6626.613878053113,10247.414220442604,10247.414220442604,142.26,10105.154220442604,209.68195007418404,0.083,1.0
1501,1501,2024-01-16 15:15:00,0.4405266429624543,9.651992993010118,-0.28764074686323493,1.0,1.0,1.0,394.13648573759093,-1226.2957690444598,9.535046882250251,23.349233574930697,8.75,5.489031740600044,2270.89906860625,7552.247821371347,10531.652444324112,10531.652444324112,0.0,10531.652444324112,76.35448022134982,0.029,-0.28764074686323493
