step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1502,1502,2024-01-16 15:30:00,0.46048729892708895,9.545602696718616,0.40717128944874115,1.0,1.0,1.0,434.4795789388281,-1176.9264609880208,9.416696819149838,21.74035766192706,8.875,5.592962751690498,2296.7376041757784,7638.178115086322,10623.143945566557,10623.143945566559,0.0,10623.143945566557,77.01779360535754,0.029,0.40717128944874115
1503,1503,2024-01-16 15:45:00,0.4825533453459422,9.427990669306128,1.0,1.0,0.0,1.0,275.2174260494886,0.0,9.455606816758847,23.317763846850834,9.0,5.696839464065416,1973.2309032195772,6562.303448848952,10166.794382319931,10166.79438231993,0.0,10166.794382319931,73.7092592718195,0.029,1.0
1504,1504,2024-01-16 16:00:00,0.47837472866704406,9.450262696204655,1.0,1.0,0.0,1.0,268.0078279437417,0.0,9.494537895274563,25.555797751005592,9.0,5.8082101836772635,1978.7686390118402,6580.720098734723,10185.244371055345,10185.244371055345,27.0,10158.244371055345,210.78357069939844,0.083,1.0
1505,1505,2024-01-16 16:15:00,0.4706277415734105,9.491554137413722,0.7578043986464558,1.0,0.0,1.0,264.67460034245,0.0,9.535834740258984,25.568787364403207,9.0,5.919204380687787,1983.6640677306543,6597.000650956287,10238.358788536305,10238.358788536305,0.0,10238.358788536305,74.22810121688822,0.029,0.7578043986464558
1506,1506,2024-01-16 16:30:00,0.4661703041266526,9.515312279004942,0.6051395448059476,1.0,0.0,1.0,251.99202057395644,0.0,9.57999211475535,23.347772300234062,9.0,6.029814757653386,1987.7823811940111,6610.696778763698,10300.667543812624,10300.667543812624,0.0,10300.667543812624,74.67983969264152,0.029,0.6051395448059476
1507,1507,2024-01-16 16:45:00,0.45464835994838015,9.576724241475134,0.20727705267524127,1.0,0.0,1.0,245.2112677209596,0.0,9.623221749953995,21.765333926165283,9.0,6.140052337184615,1994.9190482186125,6634.430937068443,10311.989531767022,10311.989531767022,0.0,10311.989531767022,74.76192410531091,0.029,0.20727705267524127
1508,1508,2024-01-16 17:00:00,0.446639416076044,9.619411912314686,1.0,1.0,0.0,1.0,233.3390735650705,0.0,9.656336177546214,23.34190766546525,8.775,5.813479381113024,1986.1907778869347,6605.403640563712,10189.888148691218,10189.88814869122,0.0,10189.888148691218,402.50058187330313,0.158,1.0
1509,1509,2024-01-16 17:15:00,0.44056388643787425,9.65179448528613,-0.2848802912406142,1.0,1.0,1.0,395.9521250942348,-1220.8589816405727,9.522446577052294,25.561249269999372,8.55,5.48919340623911,2268.3509150026316,7543.773518057965,10530.858721827632,10530.858721827632,0.0,10530.858721827632,76.34872573325033,0.029,-0.2848802912406142
1510,1510,2024-01-16 17:30:00,0.4628701790294702,9.532901945772924,0.49150857397682757,1.0,1.0,1.0,357.48173140254636,-1188.8730164181857,9.395600703270327,25.564483886566123,8.325,5.167202739267717,2149.9249828770685,7149.928630694444,10445.802825935358,10445.802825935356,0.0,10445.802825935358,75.73207048803135,0.029,0.49150857397682757
1511,1511,2024-01-16 17:45:00,0.47695275732407577,9.457841803462676,0.9824446112830525,1.0,0.0,1.0,247.1115513574773,0.0,9.440556618299475,23.329404177484374,8.1,4.847527215525243,1907.6886976814033,6344.3320797879105,10245.098952571985,10245.098952571985,0.0,10245.098952571985,74.2769674061469,0.029,0.9824446112830525
1512,1512,2024-01-16 18:00:00,0.48079722216095466,9.437350805882112,1.0,1.0,0.0,1.0,246.6006027942804,0.0,9.480470579007168,21.74730049465992,7.799999999999999,5.02089477683634,1926.3014515708785,6406.231849775391,10198.715328719209,10198.71532871921,0.0,10198.715328719209,402.84925548440873,0.158,1.0
1513,1513,2024-01-16 18:15:00,0.4734260565743225,9.476639118458861,0.9098415190982497,1.0,0.0,1.0,245.6104981730913,0.0,9.515779999016333,23.3186375909009,7.5,5.179202509657829,1941.4391478002253,6456.57474477637,10171.8902413468,10171.8902413468,0.0,10171.8902413468,73.7462042497643,0.029,0.9098415190982497
1514,1514,2024-01-16 18:30:00,0.46697879858327274,9.511003003551156,0.8578924161643022,1.0,0.0,1.0,255.57000289140737,0.0,9.552762077231774,25.557071276567715,7.200000000000001,5.323019462455469,1981.8695429571992,6591.03266409237,10188.211118190555,10188.211118190555,0.0,10188.211118190555,73.86453060688153,0.029,0.8578924161643022
1515,1515,2024-01-16 18:45:00,0.4596783108210928,9.549914603323575,0.8276850236852225,1.0,0.0,1.0,252.407313658328,0.0,9.592175470395135,25.570674489227766,6.9,5.452905348109023,1986.5803333411293,6606.69917120658,10241.304301582555,10241.304301582557,0.0,10241.304301582555,74.24945618647352,0.029,0.8276850236852225
1516,1516,2024-01-16 19:00:00,0.4554242044016749,9.572588990539073,1.0,1.0,0.0,1.0,212.2352676613423,0.0,9.630789224799454,23.334892780511318,6.425000000000001,5.118929607688521,2017.2061072549925,6708.550212283778,10282.610969187162,10282.610969187162,0.0,10282.610969187162,488.42402103639023,0.19,1.0
1517,1517,2024-01-16 19:15:00,0.44502271477189476,9.6280289302658,0.5462854955355162,1.0,0.0,1.0,176.26627410281526,0.0,9.662604976477892,21.768414163194397,5.95,4.780055024420364,1870.2627567575523,6219.865966470774,10181.505550591604,10181.505550591606,0.0,10181.505550591604,73.81591524178914,0.029,0.5462854955355162
1518,1518,2024-01-16 19:30:00,0.43905221763856356,9.659851679986456,0.5637616462436603,1.0,0.0,1.0,93.45678743856908,0.0,9.679735134686304,23.344340700102432,5.475,4.436379489609713,1705.2005405939212,5670.924457072209,9991.002544165234,9991.002544165234,0.0,9991.002544165234,72.43476844519795,0.029,0.5637616462436603
1519,1519,2024-01-16 19:45:00,0.43567129941863236,9.67787197409869,0.5709892057122093,1.0,0.0,1.0,31.519840348233732,0.0,9.686754501052702,25.570947708596915,5.0,4.087986679823829,1579.201541826327,5251.894092802627,9857.038247695751,9857.038247695753,0.0,9857.038247695751,71.4635272957942,0.029,0.5709892057122093
1520,1520,2024-01-16 20:00:00,0.4340910438318955,9.686294736375997,1.0,1.0,0.0,1.0,2.112135809692946,0.0,9.687765730267191,25.582797209780196,5.1,3.95404054903541,1517.8535128644828,5047.871146790821,9776.40317040237,9776.40317040237,0.0,9776.40317040237,464.37915059411256,0.19,1.0
1521,1521,2024-01-16 20:15:00,0.4339093433252307,9.68726320007652,0.46151008620281075,1.0,0.0,1.0,-12.498939805464058,0.0,9.688660993732832,23.357466124891545,5.2,3.817638334976174,1487.8857890717134,4948.208559468388,9776.542232333599,9776.542232333599,0.0,9776.542232333599,70.8799311844186,0.029,0.46151008620281075
1522,1522,2024-01-16 20:30:00,0.43362638239188783,9.688771381851238,0.2880494611779009,1.0,0.0,1.0,-35.858970993251084,0.0,9.686098718554732,21.772372211833776,5.300000000000001,3.6787561740322317,1437.6726794094618,4781.216616368175,9730.833343473938,9730.833343473942,0.0,9730.833343473938,70.54854174018605,0.029,0.2880494611779009
1523,1523,2024-01-16 20:45:00,0.43403454101037536,9.6865958964147,0.10392695926474435,1.0,0.0,1.0,-76.71287059443652,0.0,9.675349557201532,23.344971033803986,5.4,3.5373386808301386,1346.817907901812,4479.0641518815155,9613.519489892531,9613.519489892533,0.0,9613.519489892531,69.69801630172086,0.029,0.10392695926474435
1524,1524,2024-01-16 21:00:00,0.435882780752755,9.676744778587816,1.0,1.0,0.0,1.0,-55.13762870714364,0.0,9.665268327515959,25.566760665072934,5.500000000000001,3.680843002318295,1386.7663324224209,4611.91919868822,9615.71552754567,9615.71552754567,0.0,9615.71552754567,379.82076333805395,0.158,1.0
1525,1525,2024-01-16 21:15:00,0.4379145829064659,9.665915273108537,0.02340050423959514,1.0,0.0,1.0,-38.118496200078084,0.0,9.660108379007125,25.57840568626916,5.6,3.824960347901926,1420.932777604483,4725.545323581828,9679.454963108137,9679.454963108139,0.0,9679.454963108137,70.176048482534,0.029,0.02340050423959514
1526,1526,2024-01-16 21:30:00,0.4385229616176914,9.662672614577705,0.10186033383211078,1.0,0.0,1.0,8.58111498599265,0.0,9.661580378094232,23.35312612310308,5.699999999999999,3.9696965246957676,1518.507058508263,5050.04462016647,9770.368341149506,9770.368341149506,0.0,9770.368341149506,70.83517047333392,0.029,0.10186033383211078
1527,1527,2024-01-16 21:45:00,0.43875770093718564,9.6614214540048,0.21774458027005636,1.0,0.0,1.0,35.90082119823426,0.0,9.667886110832406,21.76920436165693,5.8,4.115041932530624,1578.8870072802283,5250.848056510939,9840.719287357557,9840.719287357559,0.0,9840.719287357557,71.3452148333423,0.029,0.21774458027005636
1528,1528,2024-01-16 22:00:00,0.4376578529875018,9.667283643576615,1.0,1.0,0.0,1.0,34.32245228085059,0.0,9.672642708945771,23.342138654154216,5.574999999999999,4.20177543105391,1577.887437145421,5247.523821859886,9820.592537462935,9820.592537462933,0.0,9820.592537462935,203.77729515235592,0.083,1.0
1529,1529,2024-01-16 22:15:00,0.43678952600434445,9.671911826396844,1.0,1.0,0.0,1.0,51.8451186894651,0.0,9.67926531069189,25.566683715040234,5.35,4.28035534819761,1618.0524483008546,5381.099163092532,9847.51548854956,9847.51548854956,0.0,9847.51548854956,71.3944872919843,0.029,1.0
1530,1530,2024-01-16 22:30:00,0.4355448508905393,9.678545944753425,1.0,1.0,0.0,1.0,54.829541211352435,0.0,9.68836427534669,25.5792684104982,5.125,4.3510132600837235,1626.9806136922282,5410.791243448719,9885.512581996138,9885.51258199614,0.0,9885.512581996138,71.669966219472,0.029,1.0
1531,1531,2024-01-16 22:45:00,0.434551117005632,9.683842546359982,1.0,1.0,0.0,1.0,83.83748592183919,0.0,9.702195161851858,23.356825074204565,4.9,4.413968079680875,1696.6026942603062,5642.330906993658,9957.12611668172,9957.12611668172,0.0,9957.12611668172,72.18916434594247,0.029,1.0
1532,1532,2024-01-16 23:00:00,0.43131797385034043,9.701075199377685,1.0,1.0,0.0,1.0,3.6334118451293858,0.0,9.708199153499917,21.77367535516264,4.775,3.8560281956160014,1531.4886971131766,5093.217191430045,9857.48407009881,9857.484070098812,0.0,9857.48407009881,204.54279445455032,0.083,1.0
1533,1533,2024-01-16 23:15:00,0.43000163719371787,9.708091273757484,1.0,1.0,0.0,1.0,-107.32919605519403,0.0,9.695596744980847,23.34455978430997,4.65,3.299262324636449,1292.864227553911,4299.632326621009,9599.104626238459,9599.104626238457,0.0,9599.104626238459,69.59350854022883,0.029,1.0
1534,1534,2024-01-16 23:30:00,0.4319740458316208,9.697578335717461,1.0,1.0,0.0,1.0,-200.87844313998207,0.0,9.668251089347613,25.56553392558287,4.525,2.743888189037372,1082.6294168384811,3600.4619349679397,9385.466528636036,9385.466528636036,0.0,9385.466528636036,68.04463233261126,0.029,1.0
1535,1535,2024-01-16 23:45:00,0.4370057364328508,9.670759424812905,0.8522948487382593,1.0,0.0,1.0,-269.4663400882232,0.0,9.62759905393142,25.57558489765667,4.4,2.190124770681999,926.800183126801,3082.2262251231627,9185.326734346603,9185.326734346603,0.0,9185.326734346603,66.59361882401288,0.029,0.8522948487382593
1536,1536,2024-01-17 00:00:00,0.44131311889460517,9.647801076291755,0.778630074030429,1.0,0.0,1.0,-281.4603181619924,0.0,9.586896576727444,23.344071892357658,4.3500000000000005,2.2102479508169495,872.8092836151626,2902.6706214208343,9165.469633711411,9165.469633711413,0.0,9165.469633711411,66.44965484440773,0.029,0.778630074030429
1537,1537,2024-01-17 00:15:00,0.4520747350137891,9.590441662376504,0.7558104985965097,1.0,0.0,1.0,-273.19782791214845,0.0,9.546419699410222,21.75516973734353,4.300000000000001,2.230283740430453,870.200349272601,2893.994181777568,9150.069909477308,9150.06990947731,0.0,9150.069909477308,66.33800684371049,0.029,0.7558104985965097
1538,1538,2024-01-17 00:30:00,0.459558552033307,9.550552917662474,0.7518234545256286,1.0,0.0,1.0,-278.66768453769777,0.0,9.503154885412872,23.32135934622937,4.25,2.2502380069244285,837.5646940848842,2785.458950424582,9088.997433017033,9088.997433017033,0.0,9088.997433017033,65.89523138937349,0.029,0.7518234545256286
1539,1539,2024-01-17 00:45:00,0.4674641624706636,9.508416014031363,0.7548557964905415,1.0,0.0,1.0,-264.98877497471756,0.0,9.46111280679985,25.539610774809436,4.2,2.270103841572691,844.3046133658495,2807.8736589466694,9082.79171452858,9082.791714528581,0.0,9082.79171452858,65.85023993033221,0.029,0.7548557964905415
1540,1540,2024-01-17 01:00:00,0.47571500221266555,9.464439038206493,0.7216211118136938,1.0,0.0,1.0,-270.9531997200021,0.0,9.42024367330842,25.54916486940107,3.8750000000000004,2.111200469629608,819.7745051804968,2726.2947553917293,9078.037786062545,9078.037786062545,0.0,9078.037786062545,65.81577394895345,0.029,0.7216211118136938
1541,1541,2024-01-17 01:15:00,0.48019632578516486,9.440553583565071,0.6720078946325928,1.0,0.0,1.0,-283.1479049588006,0.0,9.379412173956307,23.317887125925537,3.55,1.9476008148993948,765.2468423317556,2544.9540570547388,9059.31196968022,9059.31196968022,0.0,9059.31196968022,65.6800117801816,0.029,0.6720078946325928
1542,1542,2024-01-17 01:30:00,0.4909985210157713,9.382977882985939,0.615250542113864,1.0,0.0,1.0,-301.91564049692875,0.0,9.335724564000806,21.728872293157345,3.2249999999999996,1.7794016507788544,704.3464666733615,2342.419855625397,9000.915798266999,9000.915798266999,0.0,9000.915798266999,65.25663953743575,0.029,0.615250542113864
1543,1543,2024-01-17 01:45:00,0.4990062566761248,9.340296651916255,0.554761494216722,1.0,0.0,1.0,-338.45352041875327,0.0,9.284558468354952,23.293876865622337,2.9,1.6066969265847868,602.7009459615725,2004.3809824055027,8872.685534961667,8872.685534961667,0.0,8872.685534961667,64.32697012847208,0.029,0.554761494216722
1544,1544,2024-01-17 02:00:00,0.5082621469173757,9.290962756930387,0.5075303520136589,1.0,0.0,1.0,-348.5213502072204,0.0,9.230723523371399,25.510623042224587,2.925,1.5022487538112925,553.5028045399627,1840.764482886256,8808.089113839316,8808.089113839316,0.0,8808.089113839316,63.858646075335045,0.029,0.5075303520136589
1545,1545,2024-01-17 02:15:00,0.5187400686264995,9.235115434220758,0.4659847777113651,1.0,0.0,1.0,-345.84152384440426,0.0,9.178379617053672,25.519640570014612,2.95,1.3977824097849456,543.7315536205834,1808.2685831397093,8801.700676304643,8801.700676304643,0.0,8801.700676304643,63.81232990320866,0.029,0.4659847777113651
1546,1546,2024-01-17 02:30:00,0.5245043310372879,9.204391915571255,0.4265551616379484,1.0,0.0,1.0,-348.3903224130442,0.0,9.127073888098872,23.28663738096092,2.975,1.293297015059292,501.80198986041484,1668.824932412804,8791.141524264407,8791.141524264407,0.0,8791.141524264407,63.735776050916954,0.029,0.4265551616379484
1547,1547,2024-01-17 02:45:00,0.5381854479340902,9.1314715625113,0.38790920757727326,1.0,0.0,1.0,-354.17505917897756,0.0,9.07479387153993,21.69681477920383,3.0,1.1887924067446929,463.8924448715,1542.7505143509622,8753.728121509308,8753.72812150931,0.0,8753.728121509308,63.46452888094249,0.029,0.38790920757727326
1548,1548,2024-01-17 03:00:00,0.5478114212194474,9.080165124900345,0.35612624750753913,1.0,0.0,1.0,-372.890617924115,0.0,9.017613552715469,23.260702205477077,2.8,1.1148348331309914,396.6590227420719,1319.1547267530793,8657.145616635082,8657.145616635082,0.0,8657.145616635082,62.76430572060435,0.029,0.35612624750753913
1549,1549,2024-01-17 03:15:00,0.5582222915979859,9.024675185782735,0.3268726974829333,1.0,0.0,1.0,-375.10369942749753,0.0,8.959342812857276,25.476745000585773,2.6,1.0390496311178772,361.60360965193047,1202.572193078529,8611.611309457152,8611.61130945715,0.0,8611.611309457152,62.43418199356435,0.029,0.3268726974829333
1550,1550,2024-01-17 03:30:00,0.5695923378733938,8.964072839134811,0.2981632783323231,1.0,0.0,1.0,-364.97906250848155,0.0,8.9040793109175,25.48551396979744,2.4000000000000004,0.9614645367613114,366.59759977888444,1219.180527450424,8624.219621471839,8624.219621471837,0.0,8624.219621471839,62.52559225567084,0.029,0.2981632783323231
1551,1551,2024-01-17 03:45:00,0.5756955902423598,8.931542504008222,0.26925299547882875,1.0,0.0,1.0,-363.39432001144417,0.0,8.850274493872766,23.252177476072035,2.2,0.8821038077247013,331.47731962552933,1102.3822677034973,8618.04628228528,8618.04628228528,0.0,8618.04628228528,62.48083554656829,0.029,0.26925299547882875
1552,1552,2024-01-17 04:00:00,0.590082099238753,8.854862411057447,0.20001837097358788,1.0,0.0,1.0,-390.4378479066044,0.0,8.793388844347598,21.661945364224117,1.9000000000000001,0.6154360123850039,246.67049074255135,820.3432297193145,8550.050701766322,8550.050701766322,0.0,8550.050701766322,61.98786758780584,0.029,0.20001837097358788
1553,1553,2024-01-17 04:15:00,0.6005039500303211,8.799313946338389,0.11325314342081576,1.0,0.0,1.0,-441.96028566699596,0.0,8.727030909518325,23.22467582603,1.6,0.3482382871555539,106.11432514153108,352.900616300078,8387.24416749117,8387.24416749117,0.0,8387.24416749117,60.80752021431098,0.029,0.11325314342081576
1554,1554,2024-01-17 04:30:00,0.6124929655120971,8.735412493820522,0.014687529607054776,1.0,0.0,1.0,-601.7771341569398,0.0,8.63908643967507,25.015627984911156,1.3,0.0805125226733875,0.0,0.0,7098.740812061678,7098.7408120616765,0.0,7098.740812061678,51.46587088744717,0.029,0.014687529607054776
1555,1555,2024-01-17 04:45:00,0.6291350468596911,8.646710200237846,-0.0,1.0,0.0,1.0,-599.4857311465829,0.0,8.547860801655096,24.965553252378754,1.0,-0.2607727070031119,0.0,0.0,7151.240279679344,7151.240279679343,0.0,7151.240279679344,51.84649202767525,0.029,-0.0
1556,1556,2024-01-17 05:00:00,0.6391753510057826,8.593195379139178,-0.0,0.0,0.0,1.0,0.0,0.0,8.54850735132724,22.84588926287665,1.05,-0.42835659174738033,0.0,0.0,7137.504070911815,7137.504070911815,0.0,7137.504070911815,51.74690451411066,0.029,-0.0
1557,1557,2024-01-17 05:15:00,0.6475712155934449,8.548445420886939,-0.0,0.0,0.0,1.0,0.0,0.0,8.549100612836254,21.806559714586893,1.1,-0.5971646602424205,0.0,0.0,7107.953201554311,7107.953201554311,0.0,7107.953201554311,51.532660711268754,0.029,-0.0
1558,1558,2024-01-17 05:30:00,0.6474617691320469,8.54902877052619,-0.0,0.0,0.0,1.0,0.0,0.0,8.54974260920242,23.773831570545106,1.15,-0.7672085765184294,0.0,0.0,7082.993762761217,7082.993762761215,0.0,7082.993762761217,51.35170478001883,0.029,-0.0
1559,1559,2024-01-17 05:45:00,0.6473381319314988,8.549687756805112,-0.0,0.0,0.0,1.0,0.0,0.0,8.550417789081745,24.531424697619688,1.2,-0.9384883684347474,0.0,0.0,7076.5168825949995,7076.516882594999,0.0,7076.5168825949995,51.30474739881375,0.029,-0.0
1560,1560,2024-01-17 06:00:00,0.64722272712801,8.550302864407707,-0.0,0.0,0.0,1.0,0.0,0.0,8.551108880566,24.549890727978656,0.8999999999999999,-1.0146157840104228,0.0,0.0,7077.469015735165,7077.469015735165,0.0,7077.469015735165,51.31165036407995,0.029,-0.0
1561,1561,2024-01-17 06:15:00,0.64713633446258,8.550763337314448,-0.0,0.0,0.0,1.0,0.0,0.0,8.55180074089757,24.555447688269233,0.6,-1.0959585973887171,0.0,0.0,7075.892045800171,7075.892045800169,0.0,7075.892045800171,51.30021733205125,0.029,-0.0
1562,1562,2024-01-17 06:30:00,0.6470066016482539,8.551454813214807,-0.0,0.0,0.0,1.0,0.0,0.0,8.55249281179577,24.558257841407748,0.3,-1.1824080576642553,0.0,0.0,7072.834794042487,7072.834794042486,0.0,7072.834794042487,51.27805225680804,0.029,-0.0
1563,1563,2024-01-17 06:45:00,0.646876776952042,8.552146778845616,-0.0,0.0,0.0,1.0,0.0,0.0,8.553184974475435,24.55955575762903,0.0,-1.27429599397388,0.0,0.0,7069.444065680536,7069.444065680536,0.0,7069.444065680536,51.25346947618389,0.029,-0.0
1564,1564,2024-01-17 07:00:00,0.6467469238966669,8.552838895630765,-0.0,0.0,0.0,1.0,0.0,0.0,8.553877163521644,24.560116441619105,0.0,-1.27429599397388,0.0,0.0,7069.4821219237765,7069.482121923776,80.34,6989.142121923776,50.67128038394738,0.029,-0.0
1565,1565,2024-01-17 07:15:00,0.646617059760843,8.553531071474707,-0.0,0.0,0.0,1.0,0.0,0.0,8.55456934706594,24.560392677766167,0.0,-1.27429599397388,0.0,0.0,7069.499157742887,7069.499157742886,0.0,7069.499157742887,51.25386889363593,0.029,-0.0
1566,1566,2024-01-17 07:30:00,0.646487193659469,8.55422325779503,-0.0,0.0,0.0,1.0,0.0,0.0,8.55526151280323,24.560568142472587,0.0,-1.27429599397388,0.0,0.0,7069.506772052393,7069.506772052393,0.0,7069.506772052393,51.25392409737985,0.029,-0.0
1567,1567,2024-01-17 07:45:00,0.6463573297526636,8.554915432418303,-0.0,0.0,0.0,1.0,0.0,0.0,8.55595365636556,24.560756878750166,0.0,-1.27429599397388,0.0,0.0,7069.510642703999,7069.510642703998,0.0,7069.510642703999,51.253952159604,0.029,-0.0
1568,1568,2024-01-17 08:00:00,0.6462274695900984,8.555607587084776,-0.0,0.0,0.0,1.0,0.0,0.0,8.556645778343768,24.561045388990966,0.075,-1.1585351088079368,0.0,0.0,7073.938574183113,7073.938574183113,633.42,6440.518574183113,254.40048368023295,0.158,-0.0
1569,1569,2024-01-17 08:15:00,0.6460976135405748,8.556299719828736,-0.0,0.0,0.0,1.0,0.0,0.0,8.557337883047389,24.561489732487946,0.15,-1.0433150829284625,0.0,0.0,7078.615366598408,7078.615366598407,0.0,7078.615366598408,51.31996140783846,0.029,-0.0
1570,1570,2024-01-17 08:30:00,0.6459677611246598,8.556991833205563,-0.0,0.0,0.0,1.0,0.0,0.0,8.558029977208562,24.56210520479483,0.22499999999999998,-0.9281823433967217,0.0,0.0,7083.583615316616,7083.583615316615,0.0,7083.583615316616,51.35598121104547,0.029,-0.0
1571,1571,2024-01-17 08:45:00,0.645837911326175,8.557683932631488,-0.0,0.0,0.0,1.0,0.0,0.0,8.558722068241966,24.562880953530648,0.3,-0.8131422123185971,0.0,0.0,7088.865367135875,7088.865367135874,0.0,7088.865367135875,51.3942739117351,0.029,-0.0
1572,1572,2024-01-17 09:00:00,0.6457080628099777,8.558376025222818,-0.0,0.0,0.0,1.0,0.0,0.0,8.559414163075314,24.56376930949372,0.22499999999999998,-1.0906471508775577,0.0,0.0,7076.688266598191,7076.688266598189,1778.28,5298.408266598191,209.28712653062857,0.158,-0.0
1573,1573,2024-01-17 09:15:00,0.6455782142317944,8.559068118144536,-0.0,0.0,0.0,1.0,0.0,0.0,8.560106266565427,24.564734443825852,0.15,-1.3696219425543321,0.0,0.0,7066.098743190441,7066.0987431904405,0.0,7066.098743190441,51.2292158881307,0.029,-0.0
1574,1574,2024-01-17 09:30:00,0.6454483644838144,8.55976021730127,-0.0,0.0,0.0,1.0,0.0,0.0,8.560798382045121,24.565735282440233,0.075,-1.6500828345159786,0.0,0.0,7056.845891319111,7056.84589131911,0.0,7056.845891319111,51.16213271206355,0.029,-0.0
1575,1575,2024-01-17 09:45:00,0.6453185127962877,8.560452326795787,-0.0,0.0,0.0,1.0,0.0,0.0,8.561490511058157,24.566735876168103,0.0,-1.9324502915353965,0.0,0.0,7048.708437980227,7048.708437980226,0.0,7048.708437980227,51.10313617535665,0.029,-0.0
1576,1576,2024-01-17 10:00:00,0.6451886587174187,8.561144449036158,-0.0,0.0,0.0,1.0,0.0,0.0,8.562182653582674,24.56780599207604,0.75,-1.4268501406888132,0.0,0.0,7064.145328408858,7064.145328408858,2882.46,4181.685328408858,165.1765704721499,0.158,-0.0
1577,1577,2024-01-17 10:15:00,0.6450588020994077,8.561836584810157,-0.0,0.0,0.0,1.0,0.0,0.0,8.562874812635297,24.56887539769409,1.5,-0.9347242352307752,0.0,0.0,7083.398328847172,7083.398328847172,0.0,7083.398328847172,51.354637884142,0.029,-0.0
1578,1578,2024-01-17 10:30:00,0.6449289426623419,8.562528735609718,-0.0,0.0,0.0,1.0,0.0,0.0,8.563566988184387,24.569911695082144,2.25,-0.45598216228785027,0.0,0.0,7107.671630211092,7107.671630211091,0.0,7107.671630211092,51.530619319030414,0.029,-0.0
1579,1579,2024-01-17 10:45:00,0.6447990801308413,8.563220902902616,-0.0,0.0,0.0,1.0,0.0,0.0,8.56425917879102,24.570895830271663,3.0,0.21523589021080347,0.0,0.0,7155.4066580402405,7155.40665804024,0.0,7155.4066580402405,51.87669827079175,0.029,-0.0
1580,1580,2024-01-17 11:00:00,0.6446692146376871,8.563913085981127,-0.0,0.0,0.0,1.0,0.0,0.0,8.56495138220458,24.571767705180346,3.275,0.27359276680409444,0.0,0.0,7160.608458076497,7160.6084580764955,2831.16,4329.448458076497,89.83605550508733,0.083,-0.0
1581,1581,2024-01-17 11:15:00,0.6445393465307366,8.564605282991174,-0.0,0.0,0.0,1.0,0.0,0.0,8.565643593569206,24.572567796574976,3.55,0.3271932187482028,0.0,0.0,7165.562429922173,7165.562429922172,0.0,7165.562429922173,51.95032761693575,0.029,-0.0
1582,1582,2024-01-17 11:30:00,0.6444094764754172,8.565297490386026,-0.0,0.0,0.0,1.0,0.0,0.0,8.566335809777268,24.573303049315232,3.8249999999999997,0.37593385998379414,0.0,0.0,7170.221697655499,7170.221697655497,0.0,7170.221697655499,51.98410730800237,0.029,-0.0
1583,1583,2024-01-17 11:45:00,0.6442796052218192,8.565989704167704,-0.0,0.0,0.0,1.0,0.0,0.0,8.567028028019731,24.57396737610266,4.1,0.4197035778850197,0.0,0.0,7174.5371759275,7174.537175927499,0.0,7174.5371759275,52.01539452547438,0.029,-0.0
1584,1584,2024-01-17 12:00:00,0.6441497333219175,8.56668192139418,-0.0,0.0,0.0,1.0,0.0,0.0,8.567720245239112,24.57454799928577,4.324999999999999,0.5764149644252451,0.0,0.0,7191.00871545579,7191.00871545579,2099.22,5091.78871545579,36.91546818705448,0.029,-0.0
1585,1585,2024-01-17 12:15:00,0.6440198613310734,8.567374139105379,-0.0,0.0,0.0,1.0,0.0,0.0,8.568412457817715,24.575043642270575,4.55,0.7322011094224119,0.0,0.0,7209.246006814976,7209.246006814976,0.0,7209.246006814976,52.26703354940858,0.029,-0.0
1586,1586,2024-01-17 12:30:00,0.6438899898631484,8.568066354029419,-0.0,0.0,0.0,1.0,0.0,0.0,8.569104662066252,24.575746693354834,4.775,0.8870447488485573,0.0,0.0,7229.848632391501,7229.848632391501,0.0,7229.848632391501,52.41640258483839,0.029,-0.0
1587,1587,2024-01-17 12:45:00,0.6437601196177392,8.56875856243745,-0.0,0.0,0.0,1.0,0.0,0.0,8.56979686696696,24.577551097241734,5.0,1.040945617091128,0.0,0.0,7254.464379872499,7254.464379872498,0.0,7254.464379872499,52.594866754075625,0.029,-0.0
1588,1588,2024-01-17 13:00:00,0.6436302500894538,8.569450767023211,-0.0,0.0,0.0,1.0,0.0,0.0,8.570489120141321,24.607114896661106,5.25,1.1888699947679222,0.0,0.0,7252.821952441491,7252.82195244149,1206.6,6046.22195244149,125.45910551316094,0.083,-0.0
1589,1589,2024-01-17 13:15:00,0.6435003759787584,8.570142996033217,-0.0,0.0,0.0,1.0,0.0,0.0,8.571182622041167,24.689235175242793,5.5,1.3351130092524606,0.0,0.0,7231.6855618217605,7231.6855618217605,0.0,7231.6855618217605,52.42972032320777,0.029,-0.0
1590,1590,2024-01-17 13:30:00,0.6433703801887933,8.570835873593731,-0.0,0.0,0.0,1.0,0.0,0.0,8.571879645410615,24.8089885673753,5.75,1.4796580818653713,0.0,0.0,7219.978812880815,7219.978812880815,0.0,7219.978812880815,52.344846393385914,0.029,-0.0
1591,1591,2024-01-17 13:45:00,0.6432399369170622,8.571531136232059,-0.0,0.0,0.0,1.0,0.0,0.0,8.57258181754337,24.94298929013858,6.0,1.6224839042953818,0.0,0.0,7213.816939115605,7213.816939115603,0.0,7213.816939115605,52.300172808588144,0.029,-0.0
1592,1592,2024-01-17 14:00:00,0.6431086802995455,8.572230734003423,-0.0,0.0,0.0,1.0,0.0,0.0,8.573244820616514,23.35345571734411,6.075,1.6345140421064326,0.0,0.0,7244.393162744734,7244.393162744733,592.62,6651.773162744734,138.02429312695324,0.083,-0.0
1593,1593,2024-01-17 14:15:00,0.6429334385167298,8.57316477270583,-0.0,0.0,0.0,1.0,0.0,0.0,8.573863783781068,22.361134167386755,6.15,1.6463502914305357,0.0,0.0,7256.1508326877365,7256.150832687734,0.0,7256.1508326877365,52.60709353698609,0.029,-0.0
1594,1594,2024-01-17 14:30:00,0.6428210374132539,8.573763870587356,0.4676533982740534,1.0,0.0,1.0,0.0,0.0,8.574522175651628,24.31585481529358,6.225,1.6579825398324555,0.0,0.0,7228.808771570922,7228.808771570922,0.0,7228.808771570922,52.40886359388919,0.029,0.4676533982740534
1595,1595,2024-01-17 14:45:00,0.6426915268028751,8.574454162140675,0.5190665192320953,1.0,0.0,1.0,0.0,0.0,8.575218498226555,25.089474658470085,6.3,1.6694133351633316,0.0,0.0,7225.5862149659515,7225.5862149659515,0.0,7225.5862149659515,52.38550005850315,0.029,0.5190665192320953
1596,1596,2024-01-17 15:00:00,0.6425703967056207,8.575099785559042,0.5280276796140764,1.0,0.0,1.0,-171.0819361315941,0.0,8.548057959421847,25.395604879221352,6.225,1.6579825398324555,585.5908127403939,1947.4784242383848,8819.979451836607,8819.979451836605,373.86,8446.119451836606,175.2569786256096,0.083,0.5280276796140764
1597,1597,2024-01-17 15:15:00,0.6464508657364852,8.554416885624534,0.5294597502174806,1.0,0.0,1.0,-157.92841377877954,0.0,8.525124373319583,23.715021420863078,6.15,1.6463502914305357,600.0552484465657,1995.5822807943468,8869.334232498279,8869.334232498279,0.0,8869.334232498279,64.30267318561252,0.029,0.5294597502174806
1598,1598,2024-01-17 15:30:00,0.6513949407273779,8.528064965923075,0.5274408971962907,1.0,0.0,1.0,-152.15253558945918,0.0,8.503567750190227,21.985821272684174,6.075,1.6345140421064326,601.0627676979302,1998.9329515380614,8879.526420966758,8879.526420966758,0.0,8879.526420966758,64.376566552009,0.029,0.5274408971962907
1599,1599,2024-01-17 15:45:00,0.6555647511090419,8.505839876588807,0.5239817874668402,1.0,0.0,1.0,-166.00876496809002,0.0,8.478012393891664,23.686568944984796,6.0,1.6224839042953818,559.4968252678776,1860.698583265025,8811.222205081747,8811.222205081747,0.0,8811.222205081747,63.88136098684267,0.029,0.5239817874668402
1600,1600,2024-01-17 16:00:00,0.6602049229548542,8.481107760650627,0.5047966114621187,1.0,0.0,1.0,-173.159393926667,0.0,8.451221329733494,25.42717734954676,6.0,1.5404803081440668,530.7501301732602,1765.0967274180384,8779.933032184837,8779.933032184837,104.46,8675.473032184838,180.0160654178354,0.083,0.5047966114621187
1601,1601,2024-01-17 16:15:00,0.6653282990133343,8.453800166258928,0.47888637774375203,1.0,0.0,1.0,-170.23368082016898,0.0,8.425851146079836,25.435217343505787,6.0,1.458290571927151,529.2109563395736,1759.9779520427392,8786.200743359848,8786.200743359848,0.0,8786.200743359848,63.699955389358905,0.029,0.47888637774375203
1602,1602,2024-01-17 16:30:00,0.6682065931505105,8.43845885850778,0.4503900151386409,1.0,0.0,1.0,-175.38686854630896,0.0,8.401237186965758,23.20564378101069,6.0,1.3759115075228254,500.79171290445873,1665.4650904695495,8785.248054321455,8785.248054321453,0.0,8785.248054321455,63.69304839383055,0.029,0.4503900151386409
1603,1603,2024-01-17 16:45:00,0.6747799586129508,8.403422820592972,0.4208565769156318,1.0,0.0,1.0,-182.8467404261115,0.0,8.37544776808284,21.61504796179262,6.0,1.2933399992725307,472.4336077654841,1571.155554341427,8758.481242241736,8758.481242241736,0.0,8758.481242241736,63.49898900625259,0.029,0.4208565769156318
1604,1604,2024-01-17 17:00:00,0.6795138959300561,8.378190934692801,0.40788414145219193,1.0,0.0,1.0,-196.6891019558776,0.0,8.345218367035521,23.183565736430527,5.725,1.2893907719475317,428.60586311423464,1425.3991913071302,8681.628989319948,8681.628989319948,0.0,8681.628989319948,342.92434507813795,0.158,0.40788414145219193
1605,1605,2024-01-17 17:15:00,0.6850088634997044,8.348902757546576,0.40027850011534716,1.0,0.0,1.0,-193.05433416196945,0.0,8.314736287037432,25.409331274885698,5.45,1.2773270991677792,420.3217621212623,1397.8490528879033,8661.369277319145,8661.369277319145,0.0,8661.369277319145,62.7949272605638,0.029,0.40027850011534716
1606,1606,2024-01-17 17:30:00,0.6909682616129987,8.317139165602716,0.39291347274778027,1.0,0.0,1.0,-180.24500976570724,0.0,8.287837431380186,25.418166679033927,5.175000000000001,1.2573938570422618,439.28750547009577,1460.9227472968867,8696.11144943796,8696.11144943796,0.0,8696.11144943796,63.04680800842521,0.029,0.39291347274778027
1607,1607,2024-01-17 17:45:00,0.6939578203016323,8.3012048177923,0.38390557144652093,1.0,0.0,1.0,-174.36515322706782,0.0,8.262886422441804,23.18557497665842,4.9,1.2298106978761718,433.53092788380343,1441.778303082854,8710.976496987656,8710.976496987656,0.0,8710.976496987656,63.15457960316051,0.029,0.38390557144652093
1608,1608,2024-01-17 18:00:00,0.7007394981612415,8.265058474800583,0.2823187123409141,1.0,0.0,1.0,-232.13625590006097,0.0,8.231773435938079,21.595600898944312,4.175000000000001,0.7751720008429456,296.98188622941393,987.6620384715726,8614.650523346547,8614.650523346547,0.0,8614.650523346547,340.2786956721886,0.158,0.2823187123409141
1609,1609,2024-01-17 18:15:00,0.7063281836448665,8.235270781172861,0.13854192670151758,1.0,0.0,1.0,-408.83607419675,0.0,8.182324618539496,23.09337172389819,3.45,0.30826428915971815,0.0,0.0,8059.435626222391,8059.43562622239,0.0,8059.435626222391,58.430908290112335,0.029,0.13854192670151758
1610,1610,2024-01-17 18:30:00,0.7148090104584853,8.190067974256273,-0.0,1.0,0.0,1.0,-484.3011099750074,0.0,8.11035852463467,24.911867396390985,2.725,-0.3657304666998916,0.0,0.0,7101.4961499360115,7101.496149936012,0.0,7101.4961499360115,51.485847087036085,0.029,-0.0
1611,1611,2024-01-17 18:45:00,0.7283860116281576,8.11770255802192,-0.0,0.0,0.0,1.0,0.0,0.0,8.111084978830927,24.709939866251815,2.0,-0.8152984123084426,0.0,0.0,7102.488640587964,7102.488640587964,0.0,7102.488640587964,51.493042644262744,0.029,-0.0
1612,1612,2024-01-17 19:00:00,0.7296957308920913,8.110721754345153,-0.0,0.0,0.0,1.0,0.0,0.0,8.111745321076796,22.838087239402057,1.975,-0.8191706981108329,0.0,0.0,7099.883524586081,7099.883524586082,0.0,7099.883524586081,337.24446741783885,0.19,-0.0
1613,1613,2024-01-17 19:15:00,0.7295156518639117,8.11168157556535,-0.0,0.0,0.0,1.0,0.0,0.0,8.112450609033363,24.56071184345353,1.95,-0.8230948286131332,0.0,0.0,7081.538752241065,7081.5387522410665,0.0,7081.538752241065,51.34115595374772,0.029,-0.0
1614,1614,2024-01-17 19:30:00,0.7293847046872988,8.112379524016697,-0.0,0.0,0.0,1.0,0.0,0.0,8.113161790261323,24.574538161643012,1.9249999999999998,-0.8270661353963509,0.0,0.0,7086.438968161694,7086.438968161693,0.0,7086.438968161694,51.376682519172284,0.029,-0.0
1615,1615,2024-01-17 19:45:00,0.7293046524934143,8.112806202210102,-0.0,0.0,0.0,1.0,0.0,0.0,8.113873538744372,24.564394183488716,1.9,-0.8310864412406125,0.0,0.0,7087.894069253226,7087.894069253225,0.0,7087.894069253226,51.38723200208589,0.029,-0.0
1616,1616,2024-01-17 20:00:00,0.7291711694062356,8.113517667064764,-0.0,0.0,0.0,1.0,0.0,0.0,8.114584818045923,24.563934787148234,1.7999999999999998,-0.774462070349639,0.0,0.0,7090.816661315007,7090.816661315007,0.0,7090.816661315007,336.8137914124628,0.19,-0.0
1617,1617,2024-01-17 20:15:00,0.729037677116696,8.11422918096801,-0.0,0.0,0.0,1.0,0.0,0.0,8.115296046915802,24.564023655431445,1.7,-0.720474057970058,0.0,0.0,7093.40881219745,7093.40881219745,0.0,7093.40881219745,51.42721388843152,0.029,-0.0
1618,1618,2024-01-17 20:30:00,0.7289042335734892,8.114940435053303,-0.0,0.0,0.0,1.0,0.0,0.0,8.116007249071181,24.5639615933208,1.6,-0.6690747671862325,0.0,0.0,7095.988303572798,7095.988303572797,0.0,7095.988303572798,51.44591520090279,0.029,-0.0
1619,1619,2024-01-17 20:45:00,0.7287707972701463,8.11565165055012,-0.0,0.0,0.0,1.0,0.0,0.0,8.11671841797859,24.56384854949607,1.5,-0.6202092884447732,0.0,0.0,7098.5213058387035,7098.521305838703,0.0,7098.5213058387035,51.464279467330606,0.029,-0.0
1620,1620,2024-01-17 21:00:00,0.7286373665905422,8.11636283607241,-0.0,0.0,0.0,1.0,0.0,0.0,8.117429551437162,24.563720828370332,1.5,-0.6257914288125547,0.0,0.0,7098.2260825212625,7098.226082521262,0.0,7098.2260825212625,280.37993025958986,0.158,-0.0
1621,1621,2024-01-17 21:15:00,0.7285039423511761,8.117073987268231,-0.0,0.0,0.0,1.0,0.0,0.0,8.118140648809508,24.563587651278972,1.5,-0.6314032761447304,0.0,0.0,7097.9299992370225,7097.9299992370225,0.0,7097.9299992370225,51.459992494468416,0.029,-0.0
1622,1622,2024-01-17 21:30:00,0.7283705248264503,8.11778510267502,-0.0,0.0,0.0,1.0,0.0,0.0,8.11885170987308,24.56345713059102,1.5,-0.6370479512477636,0.0,0.0,7097.632929757618,7097.632929757618,0.0,7097.632929757618,51.45783874074273,0.029,-0.0
1623,1623,2024-01-17 21:45:00,0.728237114090166,8.118496181899415,-0.0,0.0,0.0,1.0,0.0,0.0,8.119562734737855,24.563334038219864,1.5,-0.6427200727374085,0.0,0.0,7097.335326752965,7097.335326752964,0.0,7097.335326752965,51.455681118959,0.029,-0.0
1624,1624,2024-01-17 22:00:00,0.7281037101548006,8.119207224874913,-0.0,0.0,0.0,1.0,0.0,0.0,8.120273723723777,24.563200454000224,1.325,-0.6168005215571094,0.0,0.0,7098.688024325245,7098.688024325244,0.0,7098.688024325245,147.29777650474884,0.083,-0.0
1625,1625,2024-01-17 22:15:00,0.7279703129856334,8.119918231786574,-0.0,0.0,0.0,1.0,0.0,0.0,8.12098467638496,24.563068027947573,1.15,-0.5946872800195134,0.0,0.0,7099.856603402553,7099.856603402552,0.0,7099.856603402553,51.473960374668515,0.029,-0.0
1626,1626,2024-01-17 22:30:00,0.727836922586226,8.120629202615415,-0.0,0.0,0.0,1.0,0.0,0.0,8.121695592767164,24.562939936536125,0.9750000000000001,-0.5763008043168345,0.0,0.0,7100.838588511262,7100.838588511262,0.0,7100.838588511262,51.48107976670665,0.029,-0.0
1627,1627,2024-01-17 22:45:00,0.7277035390007116,8.121340137126207,-0.0,0.0,0.0,1.0,0.0,0.0,8.122406473061915,24.562816732159536,0.8,-0.5615697423731073,0.0,0.0,7101.631971106599,7101.631971106599,0.0,7101.631971106599,51.48683179052284,0.029,-0.0
1628,1628,2024-01-17 23:00:00,0.7275701622012019,8.122051035467594,-0.0,0.0,0.0,1.0,0.0,0.0,8.123117317486777,24.562714005288154,0.7500000000000001,-0.6483059248380675,0.0,0.0,7097.027891446547,7097.027891446547,0.0,7097.027891446547,147.26332874751586,0.083,-0.0
1629,1629,2024-01-17 23:15:00,0.727436792154643,8.122761897815753,-0.0,0.0,0.0,1.0,0.0,0.0,8.123828126918596,24.562626001681917,0.7,-0.7347268943913035,0.0,0.0,7092.659428054203,7092.659428054202,0.0,7092.659428054203,51.421780853392974,0.029,-0.0
1630,1630,2024-01-17 23:30:00,0.7273034287474723,8.123472724775972,-0.0,0.0,0.0,1.0,0.0,0.0,8.124538902000577,24.562551172038404,0.6499999999999999,-0.8208337126279864,0.0,0.0,7088.506801457407,7088.506801457406,0.0,7088.506801457407,51.3916743105662,0.029,-0.0
1631,1631,2024-01-17 23:45:00,0.7271700718567992,8.12418351700326,-0.0,0.0,0.0,1.0,0.0,0.0,8.12524964330127,24.562491419350717,0.6,-0.906625471403183,0.0,0.0,7084.558222143402,7084.558222143401,0.0,7084.558222143402,51.36304711053967,0.029,-0.0
1632,1632,2024-01-18 00:00:00,0.7270367213463835,8.124894275223776,-0.0,0.0,0.0,1.0,0.0,0.0,8.12596035147633,24.562438865909446,0.5499999999999999,-0.8037566501744986,0.0,0.0,7089.310922238847,7089.310922238846,0.0,7089.310922238847,51.39750418623164,0.029,-0.0
1633,1633,2024-01-18 00:15:00,0.7269033771184424,8.125604999958702,-0.0,0.0,0.0,1.0,0.0,0.0,8.126671026836572,24.562381589580145,0.5,-0.7015005509472771,0.0,0.0,7094.306699083505,7094.306699083504,0.0,7094.306699083505,51.43372356835541,0.029,-0.0
1634,1634,2024-01-18 00:30:00,0.7267700390755659,8.126315691727234,-0.0,0.0,0.0,1.0,0.0,0.0,8.127381669178817,24.56231862923286,0.45000000000000007,-0.5998553109573093,0.0,0.0,7099.558301432316,7099.558301432316,0.0,7099.558301432316,51.47179768538429,0.029,-0.0
1635,1635,2024-01-18 00:45:00,0.7266367072075197,8.12702635058392,-0.0,0.0,0.0,1.0,0.0,0.0,8.128092278270117,24.562250265728235,0.4,-0.4988156897923799,0.0,0.0,7105.086644310051,7105.08664431005,0.0,7105.086644310051,51.51187817124787,0.029,-0.0
1636,1636,2024-01-18 01:00:00,0.7265033815596342,8.12773697628715,-0.0,0.0,0.0,1.0,0.0,0.0,8.128802853865658,24.562174534718267,0.30000000000000004,-0.5896271632629023,0.0,0.0,7100.100385398037,7100.100385398036,0.0,7100.100385398037,51.47572779413577,0.029,-0.0
1637,1637,2024-01-18 01:15:00,0.7263700621737256,8.128447568614042,-0.0,0.0,0.0,1.0,0.0,0.0,8.129513395647304,24.562101258877313,0.2,-0.6804837933168952,0.0,0.0,7095.3622096313475,7095.362209631347,0.0,7095.3622096313475,51.441376019827274,0.029,-0.0
1638,1638,2024-01-18 01:30:00,0.7262367490989355,8.129158127302674,-0.0,0.0,0.0,1.0,0.0,0.0,8.130223903726588,24.56203734440311,0.1,-0.7713928128809491,0.0,0.0,7090.8520964002755,7090.8520964002755,0.0,7090.8520964002755,51.408677698902,0.029,-0.0
1639,1639,2024-01-18 01:45:00,0.7261034423529776,8.12986865225863,-0.0,0.0,0.0,1.0,0.0,0.0,8.130934378519946,24.561980706799964,0.0,-0.8628339502917625,0.0,0.0,7086.536386050476,7086.536386050474,0.0,7086.536386050476,51.37738879886595,0.029,-0.0
1640,1640,2024-01-18 02:00:00,0.7259701418970872,8.130579143688525,-0.0,0.0,0.0,1.0,0.0,0.0,8.131644820328212,24.56196813578671,0.225,-0.744013665796109,0.0,0.0,7092.183344839609,7092.183344839608,0.0,7092.183344839609,51.41832925008717,0.029,-0.0
1641,1641,2024-01-18 02:15:00,0.7258368476563168,8.131289601991831,-0.0,0.0,0.0,1.0,0.0,0.0,8.132355231059979,24.56198001837008,0.45,-0.6273695763094084,0.0,0.0,7098.096473493882,7098.096473493882,0.0,7098.096473493882,51.46119943283065,0.029,-0.0
1642,1642,2024-01-18 02:30:00,0.725703559428397,8.132000028246644,-0.0,0.0,0.0,1.0,0.0,0.0,8.133065611783593,24.562010986789996,0.675,-0.512437133351791,0.0,0.0,7104.315595226658,7104.315595226657,0.0,7104.315595226658,51.50628806539327,0.029,-0.0
1643,1643,2024-01-18 02:45:00,0.7255702769244019,8.132710423992938,-0.0,0.0,0.0,1.0,0.0,0.0,8.133775963320161,24.562059093965857,0.9,-0.3992442012755863,0.0,0.0,7110.85245751628,7110.852457516279,0.0,7110.85245751628,51.55368031699303,0.029,-0.0
1644,1644,2024-01-18 03:00:00,0.7254369999795964,8.133420790108751,-0.0,0.0,0.0,1.0,0.0,0.0,8.13448628640569,24.56206503934117,0.675,-0.512437133351791,0.0,0.0,7104.318310525329,7104.318310525329,0.0,7104.318310525329,51.50630775130864,0.029,-0.0
1645,1645,2024-01-18 03:15:00,0.725303728439531,8.1341311274173,-0.0,0.0,0.0,1.0,0.0,0.0,8.135196579223997,24.56204683597462,0.45,-0.6273695763094084,0.0,0.0,7098.0995364846085,7098.0995364846085,0.0,7098.0995364846085,51.46122163951341,0.029,-0.0
1646,1646,2024-01-18 03:30:00,0.725170462404944,8.134841435381649,-0.0,0.0,0.0,1.0,0.0,0.0,8.135906840736752,24.562005248012238,0.225,-0.744013665796109,0.0,0.0,7092.18535338569,7092.18535338569,0.0,7092.18535338569,51.41834381204626,0.029,-0.0
1647,1647,2024-01-18 03:45:00,0.7250372021513123,8.135551712533506,-0.0,0.0,0.0,1.0,0.0,0.0,8.136617069930356,24.56193698509239,0.0,-0.8628339502917625,0.0,0.0,7086.535508445756,7086.535508445757,0.0,7086.535508445756,51.377382436231734,0.029,-0.0
1648,1648,2024-01-18 04:00:00,0.724903947866003,8.136261957874204,-0.0,0.0,0.0,1.0,0.0,0.0,8.13732726564885,24.561871898664833,0.0,-0.8628339502917625,0.0,0.0,7086.533740054024,7086.533740054022,0.0,7086.533740054024,51.37736961539168,0.029,-0.0
1649,1649,2024-01-18 04:15:00,0.724770699745915,8.136972170354273,-0.0,0.0,0.0,1.0,0.0,0.0,8.138037428031144,24.56180017702927,0.0,-0.8628339502917625,0.0,0.0,7086.532481957838,7086.532481957838,0.0,7086.532481957838,51.37736049419433,0.029,-0.0
1650,1650,2024-01-18 04:30:00,0.7246374579024326,8.137682349380034,-0.0,0.0,0.0,1.0,0.0,0.0,8.138747556801338,24.56171884519826,0.0,-0.8628339502917625,0.0,0.0,7086.531239482788,7086.531239482786,0.0,7086.531239482788,51.37735148625021,0.029,-0.0
1651,1651,2024-01-18 04:45:00,0.7245042223272012,8.138392494996017,-0.0,0.0,0.0,1.0,0.0,0.0,8.139457651537413,24.561618211084063,0.0,-0.8628339502917625,0.0,0.0,7086.5298748828845,7086.529874882884,0.0,7086.5298748828845,51.37734159290092,0.029,-0.0
1652,1652,2024-01-18 05:00:00,0.7243709931096031,8.139102606725816,-0.0,0.0,0.0,1.0,0.0,0.0,8.14016771140361,24.561539318701097,0.25,-0.7363595201495298,0.0,0.0,7092.553061094741,7092.55306109474,0.0,7092.553061094741,51.42100969293687,0.029,-0.0
1653,1653,2024-01-18 05:15:00,0.7242377703537272,8.139812684014634,-0.0,0.0,0.0,1.0,0.0,0.0,8.14087773735087,24.56149222757698,0.5,-0.6126841524093631,0.0,0.0,7098.860817035616,7098.860817035616,0.0,7098.860817035616,51.46674092350822,0.029,-0.0
1654,1654,2024-01-18 05:30:00,0.724104554047282,8.140522726927987,-0.0,0.0,0.0,1.0,0.0,0.0,8.14158773075426,24.56148408386715,0.75,-0.49136279172742925,0.0,0.0,7105.491126282824,7105.491126282824,0.0,7105.491126282824,51.51481066555047,0.029,-0.0
1655,1655,2024-01-18 05:45:00,0.7239713439764895,8.14123273660531,-0.0,0.0,0.0,1.0,0.0,0.0,8.142297693286974,24.561508597876728,1.0,-0.3724201353454108,0.0,0.0,7112.454347748678,7112.454347748679,0.0,7112.454347748678,51.56529402117792,0.029,-0.0
1656,1656,2024-01-18 06:00:00,0.7238381398539774,8.1419427145783,-0.0,0.0,0.0,1.0,0.0,0.0,8.1430076263715,24.561472744304382,0.5,-0.6103325571280898,0.0,0.0,7098.985967420297,7098.985967420296,0.0,7098.985967420297,51.46764826379716,0.029,-0.0
1657,1657,2024-01-18 06:15:00,0.7237049413937638,8.142652662371239,-0.0,0.0,0.0,1.0,0.0,0.0,8.143717527404721,24.56141889033797,0.0,-0.8591461162144932,0.0,0.0,7086.696506976207,7086.696506976208,0.0,7086.696506976207,51.3785496755775,0.029,-0.0
1658,1658,2024-01-18 06:30:00,0.7235717486977237,8.143362579441133,-0.0,0.0,0.0,1.0,0.0,0.0,8.144427395603852,24.56135533946655,-0.5,-1.1419134102512087,0.0,0.0,7074.590788867996,7074.590788867995,0.0,7074.590788867996,51.29078321929297,0.029,-0.0
1659,1659,2024-01-18 06:45:00,0.7234385620890283,8.144072464065479,-0.0,0.0,0.0,1.0,0.0,0.0,8.145137230548475,24.56128341505983,-1.0,-1.435136787539411,0.0,0.0,7063.771771739167,7063.771771739166,0.0,7063.771771739167,51.212345345108965,0.029,-0.0
1660,1660,2024-01-18 07:00:00,0.723305381685953,8.14478231561387,-0.0,0.0,0.0,1.0,0.0,0.0,8.1458470318738,24.561257079469428,-1.0,-1.435136787539411,0.0,0.0,7063.769169551723,7063.769169551723,105.6,6958.169169551723,50.446726479249996,0.029,-0.0
1661,1661,2024-01-18 07:15:00,0.7231722075457501,8.145492133781152,-0.0,0.0,0.0,1.0,0.0,0.0,8.146556801563513,24.56124157474082,-1.0,-1.435136787539411,0.0,0.0,7063.768216960152,7063.768216960152,0.0,7063.768216960152,51.21231957296111,0.029,-0.0
1662,1662,2024-01-18 07:30:00,0.7230390395333506,8.146201919287241,-0.0,0.0,0.0,1.0,0.0,0.0,8.14726654008237,24.56124632838391,-1.0,-1.435136787539411,0.0,0.0,7063.767785749799,7063.767785749797,0.0,7063.767785749799,51.212316446686046,0.029,-0.0
1663,1663,2024-01-18 07:45:00,0.7229058774141259,8.146911673382709,-0.0,0.0,0.0,1.0,0.0,0.0,8.147976248304992,24.56131853868388,-1.0,-1.435136787539411,0.0,0.0,7063.76761316074,7063.7676131607395,0.0,7063.76761316074,51.21231519541537,0.029,-0.0
1664,1664,2024-01-18 08:00:00,0.7227727210624609,8.147621396737083,-0.0,0.0,0.0,1.0,0.0,0.0,8.148685929152336,24.561541450331923,-0.675,-1.2275508854696324,0.0,0.0,7071.257022864257,7071.257022864257,694.74,6376.517022864257,251.87242240313816,0.158,-0.0
1665,1665,2024-01-18 08:15:00,0.7226395701118923,8.148331091303614,-0.0,0.0,0.0,1.0,0.0,0.0,8.14939558914309,24.561933089627363,-0.35,-1.0235491394402063,0.0,0.0,7079.433416486959,7079.433416486957,0.0,7079.433416486959,51.325892269530456,0.029,-0.0
1666,1666,2024-01-18 08:30:00,0.7225064236952962,8.149040761704072,-0.0,0.0,0.0,1.0,0.0,0.0,8.150105235569463,24.562498408032145,-0.025000000000000022,-0.8232073365693269,0.0,0.0,7088.369205889314,7088.369205889314,0.0,7088.369205889314,51.39067674269753,0.029,-0.0
1667,1667,2024-01-18 08:45:00,0.7223732805056284,8.149750414905,-0.0,0.0,0.0,1.0,0.0,0.0,8.150814875940405,24.563228627976667,0.3,-0.6404800445752757,0.0,0.0,7097.41238611187,7097.412386111871,0.0,7097.41238611187,51.45623979931106,0.029,-0.0
1668,1668,2024-01-18 09:00:00,0.7222401391505082,8.150460058327791,-0.0,0.0,0.0,1.0,0.0,0.0,8.151524517388694,24.564063742072417,0.35,-0.5530507037443653,0.0,0.0,7102.083976456224,7102.083976456223,990.36,6111.723976456225,241.41309707002088,0.158,-0.0
1669,1669,2024-01-18 09:15:00,0.7221069982666917,8.151169699238533,-0.0,0.0,0.0,1.0,0.0,0.0,8.152234164458836,24.564986812806374,0.4,-0.46534051965501827,0.0,0.0,7107.0106226742055,7107.010622674205,0.0,7107.0106226742055,51.52582701438799,0.029,-0.0
1670,1670,2024-01-18 09:30:00,0.7219738567543815,8.151879343499147,-0.0,0.0,0.0,1.0,0.0,0.0,8.152943820943989,24.565959694657103,0.45,-0.37735045867337397,0.0,0.0,7112.2108362166455,7112.2108362166455,0.0,7112.2108362166455,51.56352856257068,0.029,-0.0
1671,1671,2024-01-18 09:45:00,0.7218407138320059,8.152588995275408,-0.0,0.0,0.0,1.0,0.0,0.0,8.153653488997513,24.566946346036623,0.5,-0.2890815990823477,0.0,0.0,7117.704056300323,7117.704056300322,0.0,7117.704056300323,51.603354408177346,0.029,-0.0
1672,1672,2024-01-18 10:00:00,0.7217075689419542,8.153298657539384,-0.0,0.0,0.0,1.0,0.0,0.0,8.154363169212612,24.568045795758206,1.625,0.6506446630550052,0.0,0.0,7199.154964369156,7199.154964369156,1379.22,5819.934964369156,229.88743109258166,0.158,-0.0
1673,1673,2024-01-18 10:15:00,0.7215744218289332,8.154008331651786,-0.0,0.0,0.0,1.0,0.0,0.0,8.155072866475034,24.724228130093614,2.75,1.5305209870874252,0.0,0.0,7194.5819401843855,7194.581940184385,0.0,7194.5819401843855,52.160719066336796,0.029,-0.0
1674,1674,2024-01-18 10:30:00,0.7214412719663107,8.154718020419564,0.5913351804775512,1.0,0.0,1.0,-2.223993935416238,0.0,8.150364242181425,25.308323461936215,3.875,2.3884813607918307,738.1809267907535,2454.941909661765,8918.62037626511,8918.62037626511,0.0,8918.62037626511,64.65999772792205,0.029,0.5913351804775512
