step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1675,1675,2024-01-18 10:45:00,0.7222764705353671,8.150266412046493,0.9280393049112202,1.0,0.0,1.0,124.62756692832421,0.0,8.170214830608606,25.370825993106717,5.0,3.223594495569472,1010.0619339326109,3359.1268522006453,9265.9276269508,9265.927626950797,0.0,9265.9276269508,67.1779752953933,0.029,0.9280393049112202
1676,1676,2024-01-18 11:00:00,0.7203846003341768,8.160350080218837,1.0,1.0,0.0,1.0,184.8548672742353,0.0,8.198300906403555,23.177931205462126,5.225,3.1961223864889092,1154.5337890047267,3839.5917340623973,9392.231769544074,9392.231769544072,1970.82,7421.411769544075,153.99429421803956,0.083,1.0
1677,1677,2024-01-18 11:15:00,0.7137171961085755,8.195887344741292,1.0,1.0,0.0,1.0,184.40980589199418,0.0,8.228745305604377,21.59373571907683,5.45,3.1633260061875883,1168.629189535772,3886.4683035337457,9441.877046350595,9441.877046350595,0.0,9441.877046350595,68.45360858604182,0.029,1.0
1678,1678,2024-01-18 11:30:00,0.7080931841797972,8.225863328321681,1.0,1.0,0.0,1.0,156.5008700491432,0.0,8.253440017730581,23.17036880543639,5.675000000000001,3.1250743752771113,1122.2301207524001,3732.1605797880375,9375.198365591164,9375.198365591163,0.0,9375.198365591164,67.97018815053595,0.029,1.0
1679,1679,2024-01-18 11:45:00,0.7034963284225348,8.250364569507889,1.0,1.0,0.0,1.0,148.25096171722853,0.0,8.276226757590901,25.407285457722903,5.9,3.0812365956894125,1117.010717322052,3714.8025964541953,9359.438083144496,9359.438083144498,0.0,9359.438083144496,67.8559261027976,0.029,1.0
1680,1680,2024-01-18 12:00:00,0.6989584300978823,8.274551567578287,1.0,1.0,0.0,1.0,171.9894241045579,0.0,8.303339287470333,25.41998445958287,6.425000000000001,3.3396259997190985,1174.6047626649881,3906.3410533932397,9431.379488984447,9431.379488984447,1727.94,7703.439488984446,55.84993629513724,0.029,1.0
1681,1681,2024-01-18 12:15:00,0.6960852316089856,8.289865715524106,1.0,1.0,0.0,1.0,225.96027724925588,0.0,8.337838982184094,23.196830241274657,6.95,3.586117813374553,1310.6611645083917,4358.818963402736,9548.97854726439,9548.97854726439,0.0,9548.97854726439,69.23009446766683,0.029,1.0
1682,1682,2024-01-18 12:30:00,0.6876358343959171,8.334901002669762,1.0,1.0,0.0,1.0,262.4660624853846,0.0,8.37868187154416,21.613152169139287,7.475,3.820316756426364,1407.3096921406564,4680.239515438761,9657.05793282266,9657.057932822661,0.0,9657.05793282266,70.01367001296428,0.029,1.0
1683,1683,2024-01-18 12:45:00,0.6801867127034689,8.37460482129051,1.0,1.0,0.0,1.0,275.9269121885252,0.0,8.420065261874266,23.191328790906358,8.0,4.041799442601511,1455.7076832562495,4841.194983699983,9683.427271963043,9683.427271963046,0.0,9683.427271963043,70.20484772173207,0.029,1.0
1684,1684,2024-01-18 13:00:00,0.6726632784047784,8.414704726102531,1.0,1.0,0.0,1.0,309.89826529531257,0.0,8.465841854596102,25.432196640359354,8.5,4.238227270837565,1551.0196668852313,5158.170639141308,9763.992190241888,9763.992190241888,1534.62,8229.372190241887,170.75947294751919,0.083,1.0
1685,1685,2024-01-18 13:15:00,0.6637151954623036,8.462398008185922,1.0,1.0,0.0,1.0,321.56345479552647,0.0,8.515885554594421,25.44603450314015,9.0,4.422844570365421,1589.876892706241,5287.396725455818,9846.895358283467,9846.895358283467,0.0,9846.895358283467,71.38999134755514,0.029,1.0
1686,1686,2024-01-18 13:30:00,0.6583459026944462,8.491016338638602,1.0,1.0,0.0,1.0,361.62897289722866,0.0,8.571902112461364,23.22612500495696,9.5,4.595257321757384,1712.2884426897688,5694.496439597311,9956.25588760127,9956.25588760127,0.0,9956.25588760127,72.1828551851092,0.029,1.0
1687,1687,2024-01-18 13:45:00,0.6440464160153588,8.567232602638137,1.0,1.0,0.0,1.0,380.59232145896596,0.0,8.63168893143931,21.644598159253395,10.0,4.755044059502958,1781.502334407634,5924.678604080605,10039.237522969544,10039.237522969546,0.0,10039.237522969544,72.7844720415292,0.029,1.0
1688,1688,2024-01-18 14:00:00,0.6330575766757847,8.625803116318068,1.0,1.0,0.0,1.0,360.89852717008614,0.0,8.6874919037128,23.224494898659604,9.975,4.792433749232293,1767.5327754347522,5878.220541378939,10012.057038579118,10012.057038579118,998.7,9013.357038579117,187.0271585505167,0.083,1.0
1689,1689,2024-01-18 14:15:00,0.6227944321911331,8.68050567642126,1.0,1.0,0.0,1.0,363.66017468952765,0.0,8.742982276371949,25.467122127389835,9.95,4.829427684212237,1802.6325234443962,5994.950518109788,10034.187197258987,10034.187197258989,0.0,10034.187197258987,72.74785718012765,0.029,1.0
1690,1690,2024-01-18 14:30:00,0.6118291936509213,8.73895039784059,1.0,1.0,0.0,1.0,350.13040192700987,0.0,8.7974017285712,25.481260198368556,9.925,4.866033414864863,1789.934344080306,5952.72063710645,10047.308002997728,10047.308002997728,0.0,10047.308002997728,72.84298302173353,0.029,1.0
1691,1691,2024-01-18 14:45:00,0.605936588276932,8.770357984483953,1.0,1.0,0.0,1.0,361.3682152378335,0.0,8.854646943190914,23.26120704093888,9.9,4.902250931550939,1853.466131512643,6164.006030568774,10115.085987940764,10115.085987940764,0.0,10115.085987940764,73.33437341257054,0.029,1.0
1692,1692,2024-01-18 15:00:00,0.5909979060518292,8.84998116074375,1.0,1.0,0.0,1.0,365.3937721998962,0.0,8.912722506326539,21.679295358213725,10.175,4.993580156164091,1890.5383493392042,6287.295779630975,10157.577237599595,10157.577237599597,582.84,9574.737237599595,198.6757976801916,0.083,1.0
1693,1693,2024-01-18 15:15:00,0.5802870625316997,8.90706995670604,1.0,1.0,0.0,1.0,350.3606910446173,0.0,8.965897122713768,23.25898207476506,10.45,5.080821700200736,1885.0282023968925,6268.9708809968615,10115.577396601226,10115.577396601228,0.0,10115.577396601226,73.3379361253589,0.029,1.0
1694,1694,2024-01-18 15:30:00,0.5705228503053624,8.959113207872418,1.0,1.0,0.0,1.0,361.41702290017145,0.0,9.019112132632412,25.500704921733323,10.725,5.163890960151761,1936.3254683114862,6439.568363774275,10141.027869172325,10141.027869172325,0.0,10141.027869172325,73.52245205149936,0.029,1.0
1695,1695,2024-01-18 15:45:00,0.5600177973276851,9.015105140243438,1.0,1.0,0.0,1.0,353.0246895954861,0.0,9.073970628735003,25.514641959378796,11.0,5.242703859467473,1934.5212215125598,6433.568044717924,10192.24664291908,10192.24664291908,0.0,10192.24664291908,73.89378816116334,0.029,1.0
1696,1696,2024-01-18 16:00:00,0.5540884233267604,9.046708703668367,1.0,1.0,0.0,1.0,345.8076892825378,0.0,9.130162029457821,23.29466285745041,11.0,5.242703859467473,1958.943658462382,6514.788869895361,10237.131293056327,10237.131293056329,235.26,10001.871293056327,207.5388293309188,0.083,1.0
1697,1697,2024-01-18 16:15:00,0.5392691684201184,9.125695332320769,1.0,1.0,0.0,1.0,336.473843660224,0.0,9.185463631884426,21.712618146404626,11.0,5.242703859467473,1966.6691176747133,6540.48115332266,10255.370553025452,10255.370553025452,0.0,10255.370553025452,74.35143650943454,0.029,1.0
1698,1698,2024-01-18 16:30:00,0.5290329085334043,9.180254597516955,1.0,1.0,0.0,1.0,284.6106816792832,0.0,9.230892665480102,23.276724380747655,11.0,5.242703859467473,1986.0803076204302,6605.036253548995,10168.33564390616,10168.335643906163,0.0,10168.33564390616,73.72043341831967,0.029,1.0
1699,1699,2024-01-18 16:45:00,0.5205690134320272,9.225367158407295,1.0,1.0,0.0,1.0,313.3980980697777,0.0,9.276762677810424,25.529827518203827,11.0,5.242703859467473,1964.791046755727,6534.235320030298,10168.893193664795,10168.893193664795,0.0,10168.893193664795,73.72447565406976,0.029,1.0
1700,1700,2024-01-18 17:00:00,0.5115794228937364,9.273281675976385,1.0,1.0,0.0,1.0,275.3751483582756,0.0,9.319705824894756,25.543357913588867,10.825,5.011890102593242,1897.4441998560349,6310.2623197302055,10155.492348079715,10155.492348079717,0.0,10155.492348079715,401.14194774914876,0.158,1.0
1701,1701,2024-01-18 17:15:00,0.5068733146541652,9.2983652328933,1.0,1.0,0.0,1.0,238.45032330017318,0.0,9.360165482676885,23.32166485465647,10.65,4.782523468338801,1849.254547805685,6149.999717247717,10143.697885778014,10143.697885778016,0.0,10143.697885778014,73.5418096718906,0.029,1.0
1702,1702,2024-01-18 17:30:00,0.49585926618703324,9.357070111223113,1.0,1.0,0.0,1.0,191.26358600602435,0.0,9.393606870140985,21.738584825701082,10.475000000000001,4.554606868225908,1766.879347099441,5876.047458131868,10068.238828674062,10068.238828674062,0.0,10068.238828674062,72.99473150788695,0.029,1.0
1703,1703,2024-01-18 17:45:00,0.4895641584235556,9.390623035602449,1.0,1.0,0.0,1.0,127.63427689796463,0.0,9.41524202219446,23.313762941329415,10.3,4.328131558777745,1644.1892574573887,5468.021414609056,9918.532586589878,9918.53258658988,0.0,9918.532586589878,71.90936125277662,0.029,1.0
1704,1704,2024-01-18 18:00:00,0.48541774530407134,9.4127234175293,1.0,1.0,0.0,1.0,84.3165138979584,0.0,9.429572065986621,25.544986500453685,9.225000000000001,4.089185388459542,1560.9972974015661,5191.352888132975,9825.971893846985,9825.971893846985,0.0,9825.971893846985,388.1258898069559,0.158,1.0
1705,1705,2024-01-18 18:15:00,0.4824695560033075,9.428437266502371,1.0,1.0,0.0,1.0,37.190881178151955,0.0,9.435974275514072,25.556287542948468,8.15,3.7829101152618763,1464.0961878393737,4869.092333405333,9722.327785734793,9722.327785734793,0.0,9722.327785734793,70.48687644657726,0.029,1.0
1706,1706,2024-01-18 18:30:00,0.4816524018111129,9.432792698346768,1.0,1.0,0.0,1.0,-21.466354896973808,0.0,9.43742599255238,23.329538299543913,7.075,3.414369929760716,1343.183075043035,4466.975918230692,9657.913407184711,9657.913407184713,0.0,9657.913407184711,70.01987220208916,0.029,1.0
1707,1707,2024-01-18 18:45:00,0.4807410720124872,9.437650086173443,1.0,1.0,0.0,1.0,-93.02619635978081,0.0,9.428176398677953,21.742498298266888,6.0,2.9880175441725156,1188.615066682442,3952.9346204325284,9511.366537480979,9511.36653748098,0.0,9511.366537480979,68.9574073967371,0.029,1.0
1708,1708,2024-01-18 19:00:00,0.48226108054495964,9.429548440695365,1.0,1.0,0.0,1.0,-100.97889668774934,0.0,9.412329791673093,23.313916644966447,6.25,3.1271210109110528,1164.1875786408445,3871.69699701981,9412.43440910539,9412.43440910539,0.0,9412.43440910539,447.090634432506,0.19,1.0
1709,1709,2024-01-18 19:15:00,0.4851429222647948,9.414188224328644,1.0,1.0,0.0,1.0,-73.86047989336099,0.0,9.399133180445874,25.537280797725646,6.5,3.2641698750444843,1214.1270232296263,4037.7788219718973,9439.877961426104,9439.877961426104,0.0,9439.877961426104,68.43911522033926,0.029,1.0
1710,1710,2024-01-18 19:30:00,0.48780144284392574,9.400018309641876,1.0,1.0,0.0,1.0,-54.48243977875295,0.0,9.39147378448623,25.548253651511686,6.75,3.399139263199207,1252.5099452116797,4165.427532971079,9510.694634416948,9510.694634416946,0.0,9510.694634416948,68.95253609952287,0.029,1.0
1711,1711,2024-01-18 19:45:00,0.4886904089472069,9.395280120311387,1.0,1.0,0.0,1.0,-10.98975027475482,0.0,9.390056344880001,23.321641616693107,7.0,3.532002058810645,1341.4075360774816,4461.07107178915,9594.947065478354,9594.947065478354,0.0,9594.947065478354,69.56336622471807,0.029,1.0
1712,1712,2024-01-18 20:00:00,0.4896535644940717,9.390146501246598,1.0,1.0,0.0,1.0,-15.124036137723303,0.0,9.389887478431739,21.736571340211558,7.125,3.4579226545342574,1332.672656195304,4432.021794138688,9613.961037164769,9613.961037164769,0.0,9613.961037164769,456.6631492653265,0.19,1.0
1713,1713,2024-01-18 20:15:00,0.4896687078569861,9.390065787122264,1.0,1.0,0.0,1.0,-43.89336473249303,0.0,9.383720606541653,23.308498602447642,7.25,3.3814887103896183,1269.3710530474884,4221.501916319629,9528.430493060294,9528.430493060296,0.0,9528.430493060294,69.08112107468713,0.029,1.0
1714,1714,2024-01-18 20:30:00,0.49071558393164205,9.384485937644348,1.0,1.0,0.0,1.0,-53.798303853705676,0.0,9.375285431751111,25.531813723844337,7.375,3.302661940605563,1244.2424658398982,4137.932672483031,9492.160859914387,9492.160859914387,0.0,9492.160859914387,68.81816623437932,0.029,1.0
1715,1715,2024-01-18 20:45:00,0.4923237739026476,9.375914285098888,1.0,1.0,0.0,1.0,-64.3175108012426,0.0,9.366118231054404,25.54333824041984,7.5,3.221403469321336,1219.4906999126729,4055.61660970279,9477.63803809854,9477.63803809854,0.0,9477.63803809854,68.71287577621442,0.029,1.0
1716,1716,2024-01-18 21:00:00,0.49330696617742553,9.370673870274322,1.0,1.0,0.0,1.0,-72.40463815367224,0.0,9.357516893077861,23.31672622196292,7.075,3.094413681872486,1196.3243193654987,3978.573006384992,9482.160989803046,9482.160989803046,0.0,9482.160989803046,374.5453590972203,0.158,1.0
1717,1717,2024-01-18 21:15:00,0.4956114004341214,9.358391235686133,1.0,1.0,0.0,1.0,-92.25055300637527,0.0,9.346145262855249,21.730922837459147,6.65,2.9577209841405976,1149.122857352528,3821.5967921705114,9441.262288571395,9441.262288571395,0.0,9441.262288571395,68.44915159214263,0.029,1.0
1718,1718,2024-01-18 21:30:00,0.49765383217833875,9.347505074489455,0.9850969236328422,1.0,0.0,1.0,-131.36719476439504,0.0,9.326941913137006,23.30080124196999,6.225,2.8116100343227304,1057.7511309036406,3517.7251091229377,9324.4403052171,9324.4403052171,0.0,9324.4403052171,67.60219221282398,0.029,0.9850969236328422
1719,1719,2024-01-18 21:45:00,0.501054090572728,9.32938169724736,0.9313255701694308,1.0,0.0,1.0,-152.92886987406064,0.0,9.30376061992833,25.521847441099613,5.8,2.6563523565126164,1000.4950775199326,3327.3106999555494,9257.734033604527,9257.734033604527,0.0,9257.734033604527,67.11857174363283,0.029,0.9313255701694308
1720,1720,2024-01-18 22:00:00,0.5055056025925748,9.305655138181576,0.8954588287499792,1.0,0.0,1.0,-157.99181851876614,0.0,9.280227376239129,25.532425813056438,5.35,2.5902825115352326,982.9573993990774,3268.9862710052876,9241.011816700659,9241.011816700659,0.0,9241.011816700659,191.75099519653867,0.083,0.8954588287499792
1721,1721,2024-01-18 22:15:00,0.5080821352900825,9.29192221890386,0.8635549530962814,1.0,0.0,1.0,-158.3968749117151,0.0,9.258049166916393,23.30389521868315,4.9,2.5078989777582223,966.1134441741178,3212.968931481233,9249.31515743243,9249.31515743243,0.0,9249.31515743243,67.05753489138512,0.029,0.8635549530962814
1722,1722,2024-01-18 22:30:00,0.5140673034260199,9.260021272739314,0.8295022220381758,1.0,0.0,1.0,-168.67771442810536,0.0,9.234504382750668,21.716882881415817,4.45,2.409831236759647,932.958381692915,3102.706325867161,9221.159400513396,9221.159400513396,0.0,9221.159400513396,66.85340565372212,0.029,0.8295022220381758
1723,1723,2024-01-18 22:45:00,0.518379995389338,9.237034624574829,0.7912005021906198,1.0,0.0,1.0,-199.1474715597452,0.0,9.20452795709516,23.2848206859716,4.0,2.2966683544453357,854.4215244171028,2841.5191082324136,9117.741896879104,9117.741896879104,0.0,9117.741896879104,66.10362875237351,0.029,0.7912005021906198
1724,1724,2024-01-18 23:00:00,0.5237777319561729,9.208264688673598,0.7081834272824877,1.0,0.0,1.0,-240.50423927121162,0.0,9.168776294613014,25.504422249418393,4.0,1.9853395873437132,749.1025569986858,2491.263584668793,9020.63369754133,9020.63369754133,0.0,9020.63369754133,187.17814922398262,0.083,0.7081834272824877
1725,1725,2024-01-18 23:15:00,0.530621279092938,9.17178858243464,0.6061728639782982,1.0,0.0,1.0,-269.9951722935984,0.0,9.12806969857935,25.514216687321642,4.0,1.672599952106678,675.2540414076788,2245.6682173123786,8933.135081171664,8933.135081171664,0.0,8933.135081171664,64.76522933849456,0.029,0.6061728639782982
1726,1726,2024-01-18 23:30:00,0.5350283607250884,9.148298837335279,0.49669917424977866,1.0,0.0,1.0,-317.1533156595333,0.0,9.083550092353923,23.28254071627782,4.0,1.3584658143738282,545.531301131544,1814.2539390749744,8860.859884109013,8860.859884109013,0.0,8860.859884109013,64.24123415979035,0.029,0.49669917424977866
1727,1727,2024-01-18 23:45:00,0.5464261377230127,9.087548685936342,0.38398712613630037,1.0,0.0,1.0,-361.5296479675388,0.0,9.031841378090457,21.692682644133804,4.0,1.0429538358720722,426.922904141855,1419.8022348380732,8739.990161697102,8739.990161697102,0.0,8739.990161697102,63.36492867230399,0.029,0.38398712613630037
1728,1728,2024-01-19 00:00:00,0.5558489594099167,9.037325046345144,0.35505758607518856,1.0,0.0,1.0,-365.92428867776266,0.0,8.975115501524312,23.256897006520468,3.875,1.1236856527167383,389.94316317741743,1296.8200327691115,8641.785251821853,8641.785251821853,0.0,8641.785251821853,62.65294307570844,0.029,0.35505758607518856
1729,1729,2024-01-19 00:15:00,0.5662207400013615,8.982043455792743,0.3617854260097208,1.0,0.0,1.0,-343.1203305332351,0.0,8.920625421875277,25.473506824478534,3.75,1.2019876094354927,409.3155765307085,1361.2461750687303,8642.91371854893,8642.913718548929,0.0,8642.91371854893,62.66112445947975,0.029,0.3617854260097208
1730,1730,2024-01-19 00:30:00,0.5769330433802804,8.924946878783105,0.3815488064596098,1.0,0.0,1.0,-314.0835091977562,0.0,8.873170140214159,25.4826644598479,3.625,1.2778928320447016,456.29864320167553,1517.4960797044873,8713.86514122369,8713.86514122369,0.0,8713.86514122369,63.175522273871756,0.029,0.3815488064596098
1731,1731,2024-01-19 00:45:00,0.5822226943607883,8.896753039056998,0.40576802584935356,1.0,0.0,1.0,-281.64303263018587,0.0,8.830561340376164,23.250703978488552,3.5,1.351441801338322,493.1704395790016,1640.119294320368,8758.795813095028,8758.795813095026,0.0,8758.795813095028,63.50126964493896,0.029,0.40576802584935356
1732,1732,2024-01-19 01:00:00,0.5939764785376955,8.834105369394083,0.41812580235449215,1.0,0.0,1.0,-266.42428795214954,0.0,8.79088674323302,21.66206653538234,3.175,1.3624865166844005,505.54722250984474,1681.2803186993224,8780.46727315752,8780.46727315752,0.0,8780.46727315752,63.658387730392015,0.029,0.41812580235449215
1733,1733,2024-01-19 01:15:00,0.6013297983554442,8.794912174765482,0.4227763431073105,1.0,0.0,1.0,-273.3461315396495,0.0,8.748558656234028,23.227707283233904,2.85,1.3618086571101882,470.3122845871486,1564.1007457092487,8721.689633204263,8721.689633204263,0.0,8721.689633204263,63.232249840730915,0.029,0.4227763431073105
1734,1734,2024-01-19 01:30:00,0.6090594989844217,8.753712870413032,0.4219312920892266,1.0,0.0,1.0,-266.2349908254524,0.0,8.706642924767346,25.445985321036833,2.5250000000000004,1.3497973145779345,463.3464574024851,1540.9347433506712,8704.649684022843,8704.649684022843,0.0,8704.649684022843,63.108710209165615,0.029,0.4219312920892266
1735,1735,2024-01-19 01:45:00,0.6172642121146292,8.709981749429026,0.41650663218210077,1.0,0.0,1.0,-252.52366945006324,0.0,8.668640223144232,25.455775331876787,2.2,1.3268181603783702,480.9414806957234,1599.4498830899693,8738.227743740894,8738.227743740894,0.0,8738.227743740894,63.352151142121485,0.029,0.41650663218210077
1736,1736,2024-01-19 02:00:00,0.6214773613485403,8.68752566401228,0.365187528100677,1.0,0.0,1.0,-271.63874178702264,0.0,8.629901078368226,23.225317565335878,2.1750000000000003,1.0996805729769201,413.5154947698682,1375.2136929607072,8710.142988113475,8710.142988113475,0.0,8710.142988113475,63.1485366638227,0.029,0.365187528100677
1737,1737,2024-01-19 02:15:00,0.631647938675848,8.63331648685773,0.29436691726341746,1.0,0.0,1.0,-299.47790179899323,0.0,8.58705145785347,21.636746034474296,2.1500000000000004,0.8727906623670136,333.9736372866273,1110.684182076578,8635.256510572939,8635.25651057294,0.0,8635.256510572939,62.60560970165381,0.029,0.29436691726341746
1738,1738,2024-01-19 02:30:00,0.6394780316234872,8.591582091446814,0.216169820490835,1.0,0.0,1.0,-344.8433218404797,0.0,8.53533448480219,23.201286288972533,2.125,0.646167511239008,213.51348252164874,710.0741532283057,8487.963915478085,8487.963915478085,0.0,8487.963915478085,61.53773838721612,0.029,0.216169820490835
1739,1739,2024-01-19 02:45:00,0.6488075541359921,8.541855736455162,0.1351503371640825,1.0,0.0,1.0,-378.48031572345263,0.0,8.478036908919238,25.417747639981588,2.1,0.41982845288179954,113.05904842281029,375.9964341618809,8382.42329359847,8382.42329359847,0.0,8382.42329359847,60.772568878588906,0.029,0.1351503371640825
1740,1740,2024-01-19 03:00:00,0.6598859905510646,8.482807670362826,0.11611637002495455,1.0,0.0,1.0,-356.35659395616244,0.0,8.42412382846738,25.42675128027868,2.075,0.48836481668873083,143.63891219213065,477.69479351319467,8400.636426754678,8400.636426754678,0.0,8400.636426754678,60.90461409397142,0.029,0.11611637002495455
1741,1741,2024-01-19 03:15:00,0.6658694309756226,8.450915932899932,0.11823495639511182,1.0,0.0,1.0,-325.7365396066635,0.0,8.374816654005814,23.193967380082125,2.05,0.5568780902642511,171.9963594987489,572.0021419117746,8438.988950821487,8438.988950821486,0.0,8438.988950821487,61.18266989345579,0.029,0.11823495639511182
1742,1742,2024-01-19 03:30:00,0.6793768243538714,8.378921526193865,0.14105360666904515,1.0,0.0,1.0,-300.98010820860816,0.0,8.329427638980665,21.604912538861868,2.025,0.6253644357682494,201.57187413879626,670.360373281045,8470.991483813594,8470.991483813594,0.0,8470.991483813594,61.41468825764856,0.029,0.14105360666904515
1743,1743,2024-01-19 03:45:00,0.6878086551847439,8.333979867865315,0.16470457877160644,1.0,0.0,1.0,-295.1865464580628,0.0,8.283243451248666,23.16966380987992,2.0,0.693828057750838,191.1070443071916,635.5578629496351,8435.28238557164,8435.28238557164,0.0,8435.28238557164,61.15579729539439,0.029,0.16470457877160644
1744,1744,2024-01-19 04:00:00,0.6962828223783913,8.288812556723174,0.12206256206846357,1.0,0.0,1.0,-321.48837822365,0.0,8.234421629147695,25.38704201178076,1.625,0.44948079316975953,110.46403283510976,367.3662836238985,8373.89174531035,8373.89174531035,0.0,8373.89174531035,60.71071515350004,0.029,0.12206256206846357
1745,1745,2024-01-19 04:15:00,0.7057291394906573,8.238463686514796,0.04973623513519561,1.0,0.0,1.0,-333.096023769275,0.0,8.184089239397952,25.396246507869648,1.25,0.20090844414084058,71.28331959886586,237.06438678098561,8327.965572730924,8327.965572730922,0.0,8327.965572730924,60.3777504022992,0.029,0.04973623513519561
1746,1746,2024-01-19 04:30:00,0.7112379134790435,8.209101921156698,-0.0,1.0,0.0,1.0,-481.5750313507562,0.0,8.114906717553303,22.72269789180994,0.875,-0.11357125858135039,0.0,0.0,7094.660421633584,7094.660421633583,0.0,7094.660421633584,51.43628805684348,0.029,-0.0
1747,1747,2024-01-19 04:45:00,0.7277671661833307,8.121001004242848,-0.0,0.0,0.0,1.0,0.0,0.0,8.115470022676163,20.774699462304614,0.5,-0.34850616116578154,0.0,0.0,7137.381539425459,7137.381539425459,0.0,7137.381539425459,51.74601616083458,0.029,-0.0
1748,1748,2024-01-19 05:00:00,0.7288134443133498,8.115424341809845,-0.0,0.0,0.0,1.0,0.0,0.0,8.116066820729337,22.33132498444269,0.45,-0.42184475477001226,0.0,0.0,7100.817235096096,7100.817235096094,0.0,7100.817235096096,51.4809249544467,0.029,-0.0
1749,1749,2024-01-19 05:15:00,0.728707300146277,8.115990090220343,-0.0,0.0,0.0,1.0,0.0,0.0,8.116759978839923,24.550775401869124,0.4,-0.4949955791022013,0.0,0.0,7092.3701439943225,7092.3701439943225,0.0,7092.3701439943225,51.41968354395884,0.029,-0.0
1750,1750,2024-01-19 05:30:00,0.728572377654762,8.116709227100118,-0.0,0.0,0.0,1.0,0.0,0.0,8.117470545255983,24.5659426325681,0.35,-0.5679564774639069,0.0,0.0,7098.683614707561,7098.683614707561,0.0,7098.683614707561,51.46545620662982,0.029,-0.0
1751,1751,2024-01-19 05:45:00,0.7284961980097039,8.117115264608278,-0.0,0.0,0.0,1.0,0.0,0.0,8.118181736940478,24.556238724697312,0.3,-0.6407310362572012,0.0,0.0,7097.027202423382,7097.027202423382,0.0,7097.027202423382,51.45344721756952,0.029,-0.0
1752,1752,2024-01-19 06:00:00,0.728362824832708,8.117826143641667,-0.0,0.0,0.0,1.0,0.0,0.0,8.118892478484593,24.558381809506812,0.22499999999999998,-0.5936346646790521,0.0,0.0,7099.80876311705,7099.808763117049,0.0,7099.80876311705,51.47361353259862,0.029,-0.0
1753,1753,2024-01-19 06:15:00,0.7282294352214085,8.118537110269893,-0.0,0.0,0.0,1.0,0.0,0.0,8.11960328214829,24.55968215962817,0.15,-0.54723574222119,0.0,0.0,7102.292526228719,7102.292526228718,0.0,7102.292526228719,51.491620815158214,0.029,-0.0
1754,1754,2024-01-19 06:30:00,0.7280960820133383,8.119247882868907,-0.0,0.0,0.0,1.0,0.0,0.0,8.1203141114939,24.560324590451277,0.075,-0.5015235937452129,0.0,0.0,7104.851344390242,7104.851344390242,0.0,7104.851344390242,51.510172246829256,0.029,-0.0
1755,1755,2024-01-19 06:45:00,0.7279627205632707,8.119958699397767,-0.0,0.0,0.0,1.0,0.0,0.0,8.121024938069027,24.560702492418013,0.0,-0.4570067690175092,0.0,0.0,7107.404379938233,7107.404379938233,0.0,7107.404379938233,51.528681754552196,0.029,-0.0
1756,1756,2024-01-19 07:00:00,0.7278293569691925,8.120669527354204,-0.0,0.0,0.0,1.0,0.0,0.0,8.121735750435278,24.560912346733026,-0.25,-0.7015090229647835,0.0,0.0,7094.252155224554,7094.252155224554,457.14,6637.112155224554,48.11906312537802,0.029,-0.0
1757,1757,2024-01-19 07:15:00,0.7276959949714177,8.121380346802344,-0.0,0.0,0.0,1.0,0.0,0.0,8.122446541337567,24.561025837688334,-0.5,-0.9460339189922039,0.0,0.0,7082.755913462499,7082.755913462498,0.0,7082.755913462499,51.34998037260312,0.029,-0.0
1758,1758,2024-01-19 07:30:00,0.727562636310842,8.122091148463213,-0.0,0.0,0.0,1.0,0.0,0.0,8.123157306602856,24.561101439312285,-0.75,-1.1905754792546008,0.0,0.0,7072.662501774511,7072.662501774513,0.0,7072.662501774511,51.27680313786521,0.029,-0.0
1759,1759,2024-01-19 07:45:00,0.727429282076805,8.122801926530629,-0.0,0.0,0.0,1.0,0.0,0.0,8.12386804459323,24.561213070148614,-1.0,-1.435136787539411,0.0,0.0,7063.756780958705,7063.756780958704,0.0,7063.756780958705,51.21223666195062,0.029,-0.0
1760,1760,2024-01-19 08:00:00,0.727295932801018,8.123512678170574,-0.0,0.0,0.0,1.0,0.0,0.0,8.124578756862917,24.561493938635962,-0.7,-1.265739642896396,0.0,0.0,7069.808777025191,7069.808777025192,1818.9,5250.908777025192,207.41089669249507,0.158,-0.0
1761,1761,2024-01-19 08:15:00,0.7271625885037234,8.124223403275154,-0.0,0.0,0.0,1.0,0.0,0.0,8.125289450739373,24.561970338636208,-0.4,-1.100085889143879,0.0,0.0,7076.255642015612,7076.255642015611,0.0,7076.255642015612,51.30285340461319,0.029,-0.0
1762,1762,2024-01-19 08:30:00,0.7270292483412831,8.12493410634096,-0.0,0.0,0.0,1.0,0.0,0.0,8.126000134670988,24.562647631009686,-0.09999999999999998,-0.9382543754834984,0.0,0.0,7083.114787848622,7083.114787848622,0.0,7083.114787848622,51.35258221190251,0.029,-0.0
1763,1763,2024-01-19 08:45:00,0.7268959108323362,8.125644795263648,-0.0,0.0,0.0,1.0,0.0,0.0,8.126710817348059,24.563508784734108,0.2,-0.7892855047865993,0.0,0.0,7089.979599893587,7089.979599893586,0.0,7089.979599893587,51.40235209922851,0.029,-0.0
1764,1764,2024-01-19 09:00:00,0.7267625743789108,8.126355478560406,-0.0,0.0,0.0,1.0,0.0,0.0,8.127421506724982,24.56451878239198,0.525,-0.5276614686507345,0.0,0.0,7103.473713365243,7103.473713365243,3048.18,4055.2937133652435,160.18410167792712,0.158,-0.0
1765,1765,2024-01-19 09:15:00,0.7266292374102439,8.1270661646034,-0.0,0.0,0.0,1.0,0.0,0.0,8.128132209228568,24.56562205651656,0.85,-0.26765330620991035,0.0,0.0,7119.033222308041,7119.033222308042,0.0,7119.033222308041,51.6129908617333,0.029,-0.0
1766,1766,2024-01-19 09:30:00,0.7264958985887005,8.127776860522227,-0.0,0.0,0.0,1.0,0.0,0.0,8.12884292889498,24.566770191533177,1.175,0.07161596089565266,0.0,0.0,7143.326625756596,7143.326625756596,0.0,7143.326625756596,51.78911803673532,0.029,-0.0
1767,1767,2024-01-19 09:45:00,0.7263625569225528,8.128487571602793,-0.0,0.0,0.0,1.0,0.0,0.0,8.129553667664652,24.567924421984248,1.5,0.34654834547755176,0.0,0.0,7167.18606789275,7167.186067892749,0.0,7167.18606789275,51.96209899222244,0.029,-0.0
1768,1768,2024-01-19 10:00:00,0.7262292118485766,8.129198300847087,-0.0,0.0,0.0,1.0,0.0,0.0,8.130264425801837,24.602674623665937,3.125,1.1982034660004246,0.0,0.0,7249.034731653347,7249.034731653348,3893.82,3355.214731653347,132.5309819003072,0.158,-0.0
1769,1769,2024-01-19 10:15:00,0.7260958631735879,8.129909049284777,0.23690694644830199,1.0,0.0,1.0,-93.43943039121646,0.0,8.12381728921594,25.147607801359758,4.75,1.9294057833601987,534.6884265407194,1778.19417880733,7958.1611987240085,7958.161198724007,0.0,7958.1611987240085,57.696668690749064,0.029,0.23690694644830199
1770,1770,2024-01-19 10:30:00,0.7266025249696798,8.127208541911607,0.7090955823683645,1.0,0.0,1.0,35.86556358876786,0.0,8.126995461479074,25.354462362051443,6.375,2.526493142802681,805.8577644921244,2680.012348569986,9017.67775427474,9017.67775427474,0.0,9017.67775427474,65.37816371849188,0.029,0.7090955823683645
1771,1771,2024-01-19 10:45:00,0.7269343332311958,8.125440003877726,0.8937039873225607,1.0,0.0,1.0,141.04066479437537,0.0,8.146463305025918,23.666284880294484,8.0,2.9731716241146495,1036.2196763811119,3446.1187208176552,9249.507480217593,9249.507480217591,0.0,9249.507480217593,67.05892923157755,0.029,0.8937039873225607
1772,1772,2024-01-19 11:00:00,0.7235121371649416,8.143680308910861,1.0,1.0,0.0,1.0,224.8974810663936,0.0,8.17960179887052,21.94388912071934,8.5,3.4284788526206085,1228.802880564029,4086.5857958760816,9452.561806440966,9452.561806440968,4337.52,5115.041806440966,106.13711748365004,0.083,1.0
1773,1773,2024-01-19 11:15:00,0.7174299988913472,8.17609810590912,1.0,1.0,0.0,1.0,281.1118807777843,0.0,8.220010532570459,23.652935569687767,9.0,3.8849517432991,1366.2593206241252,4543.719762915159,9569.230310427132,9569.230310427132,0.0,9569.230310427132,69.37691975059671,0.029,1.0
1774,1774,2024-01-19 11:30:00,0.7102162104793588,8.214547598145018,1.0,1.0,0.0,1.0,356.16398725003876,0.0,8.271193323586035,25.403571342863586,9.5,4.342622164198211,1549.6351586825406,5153.566229723913,9738.721702681147,9738.721702681147,0.0,9738.721702681147,70.60573234443832,0.029,1.0
1775,1775,2024-01-19 11:45:00,0.7006257541829416,8.265664730204922,1.0,1.0,0.0,1.0,408.24053223609315,0.0,8.334531056256676,25.418189795160977,10.0,4.801526400230092,1677.8083575064452,5579.827253367792,9934.539859901948,9934.539859901948,0.0,9934.539859901948,72.02541398428913,0.029,1.0
1776,1776,2024-01-19 12:00:00,0.6936106248693068,8.303055369446595,1.0,1.0,0.0,1.0,433.31518804998007,0.0,8.402314487152514,23.205413684958057,10.25,4.767004877345703,1777.4715504424344,5911.273569995016,10029.352724281815,10029.352724281815,4392.18,5637.172724281814,40.86950225104316,0.029,1.0
1777,1777,2024-01-19 12:15:00,0.6760357190843385,8.396729617280476,1.0,1.0,0.0,1.0,417.8665467422981,0.0,8.4693244713607,21.62493180041152,10.5,4.724650914958584,1778.160750121383,5913.56561672038,10054.950196766804,10054.950196766807,0.0,10054.950196766804,72.89838892655933,0.029,1.0
1778,1778,2024-01-19 12:30:00,0.663627109828122,8.46286750461611,1.0,1.0,0.0,1.0,378.66315100785545,0.0,8.528644672225672,23.205641246631046,10.75,4.6742283158488265,1725.0720597707068,5737.010457760177,9979.599917988466,9979.599917988466,0.0,9979.599917988466,72.35209940541638,0.029,1.0
1779,1779,2024-01-19 12:45:00,0.652660769803318,8.521318096948315,1.0,1.0,0.0,1.0,362.7829485697335,0.0,8.584839891860415,25.44941937410673,11.0,4.615483164424356,1721.5237581161741,5725.209997840811,9964.256164187509,9964.256164187513,0.0,9964.256164187509,72.24085719035945,0.029,1.0
1780,1780,2024-01-19 13:00:00,0.6414976699907021,8.580817418949557,1.0,1.0,0.0,1.0,338.0071129283397,0.0,8.637403076048562,25.463390984720828,11.25,4.563224305890157,1684.716611882574,5602.801787895924,9941.890037235617,9941.890037235618,3996.9,5944.990037235617,123.35854327263905,0.083,1.0
1781,1781,2024-01-19 13:15:00,0.635782025659743,8.61128180323357,1.0,1.0,0.0,1.0,328.7810130724194,0.0,8.690508603071777,23.242623409074334,11.5,4.503636536048913,1702.9141581459228,5663.320716729704,9976.985469461111,9976.985469461113,0.0,9976.985469461111,72.33314465359307,0.029,1.0
1782,1782,2024-01-19 13:30:00,0.6217150798100644,8.686258624612357,1.0,1.0,0.0,1.0,307.47100812976197,0.0,8.740759015453829,21.659922558646787,11.75,4.436507948737338,1683.0533733788286,5597.270415084167,9965.994788460604,9965.994788460606,0.0,9965.994788460604,72.25346221633939,0.029,1.0
1783,1783,2024-01-19 13:45:00,0.6123839760781019,8.735993407503717,1.0,1.0,0.0,1.0,266.8826427522845,0.0,8.782923599344757,23.238657835163142,12.0,4.3616218256363375,1618.6689932040692,5383.149584428492,9876.66929522135,9876.669295221353,0.0,9876.66929522135,71.6058523903548,0.029,1.0
1784,1784,2024-01-19 14:00:00,0.6045521275302458,8.77773716026379,1.0,1.0,0.0,1.0,262.12266561486103,0.0,8.823095247275974,25.48052858195213,12.1,4.3618073958161165,1629.9343141032891,5420.614259276589,9868.433926628933,9868.433926628932,2632.2,7236.233926628934,150.1518539775504,0.083,1.0
1785,1785,2024-01-19 14:15:00,0.5965900912976133,8.820174813383721,1.0,1.0,0.0,1.0,247.85160101712754,0.0,8.861827447319602,25.493467915571983,12.2,4.361358928828241,1611.1651657837838,5358.194373926081,9868.650597448308,9868.650597448312,0.0,9868.650597448308,71.54771683150024,0.029,1.0
1786,1786,2024-01-19 14:30:00,0.5923865885928693,8.842579482800007,1.0,1.0,0.0,1.0,253.51653649869274,0.0,8.902724904131894,23.26965035394721,12.3,4.360269649123426,1651.5698735056715,5492.56686545784,9919.39192997427,9919.39192997427,0.0,9919.39192997427,71.91559149231347,0.029,1.0
1787,1787,2024-01-19 14:45:00,0.581719280330928,8.899436235836154,1.0,1.0,0.0,1.0,246.17491072646848,0.0,8.942933139912222,21.685386731218767,12.4,4.358530566472102,1656.020630647746,5507.368589318827,9932.480927436292,9932.480927436296,0.0,9932.480927436292,72.01048672391312,0.029,1.0
1788,1788,2024-01-19 15:00:00,0.574276376043669,8.939106915687244,1.0,1.0,0.0,1.0,241.50542493512395,0.0,8.979724063222164,23.26332846908002,12.55,4.504853049941271,1664.2060703804937,5534.590613513215,9903.153173719564,9903.153173719564,1594.98,8308.173173719564,172.39459335468098,0.083,1.0
1789,1789,2024-01-19 15:15:00,0.5675377177821367,8.975023964221212,1.0,1.0,0.0,1.0,266.4894885105158,0.0,9.019227725965857,25.504717008469505,12.7,4.651887982680728,1737.3913062606794,5777.980135255326,9957.903440447488,9957.903440447488,0.0,9957.903440447488,72.19479994324429,0.029,1.0
1790,1790,2024-01-19 15:30:00,0.559801161566798,9.016259808848966,1.0,1.0,0.0,1.0,271.13229897968523,0.0,9.06152603812054,25.517482874329993,12.85,4.7996412287454415,1759.298938774073,5850.837565252083,10017.0339256936,10017.0339256936,0.0,10017.0339256936,72.6234959612786,0.029,1.0
1791,1791,2024-01-19 15:45:00,0.5552521772193744,9.040505895420734,1.0,1.0,0.0,1.0,308.9659552936653,0.0,9.109580796431645,23.29447820333481,13.0,4.948120626219179,1871.4379326651133,6223.774206960324,10119.505894570382,10119.505894570382,0.0,10119.505894570382,73.36641773563528,0.029,1.0
1792,1792,2024-01-19 16:00:00,0.5430423089445248,9.105584493325683,1.0,1.0,0.0,1.0,296.6390546577686,0.0,9.157777912780118,21.7112055208543,12.75,4.891181656391904,1869.3819684846753,6216.936760410107,10147.986251022814,10147.986251022814,785.1,9362.886251022814,194.2798897087234,0.083,1.0
1793,1793,2024-01-19 16:15:00,0.5341127416140207,9.15317908719727,1.0,1.0,0.0,1.0,259.7615049474012,0.0,9.19868168806061,23.289453163466252,12.5,4.830956760663229,1812.1445342724517,6026.584272355472,10068.724895979587,10068.724895979587,0.0,10068.724895979587,72.998255495852,0.029,1.0
1794,1794,2024-01-19 16:30:00,0.5265229375241557,9.19363274299625,1.0,1.0,0.0,1.0,247.15994486389488,0.0,9.236916797088417,25.52866960179837,12.25,4.767502997415177,1805.9678619408814,6006.042734070349,10050.489388487415,10050.489388487415,0.0,10050.489388487415,72.86604806653376,0.029,1.0
1795,1795,2024-01-19 16:45:00,0.5189191674985866,9.234160837232533,1.0,1.0,0.0,1.0,222.2629274090986,0.0,9.271714156856204,25.541380030190965,12.0,4.700874278674744,1763.7851120722494,5865.757071356879,10021.789128143017,10021.789128143017,0.0,10021.789128143017,72.65797117903688,0.029,1.0
1796,1796,2024-01-19 17:00:00,0.5151178962939247,9.254421612753381,1.0,1.0,0.0,1.0,241.52677576524857,0.0,9.310172769436457,23.317628827556717,11.625,4.799729327479491,1830.6487802076458,6088.123181319824,10091.363762694007,10091.363762694007,0.0,10091.363762694007,398.6088686264133,0.158,1.0
1797,1797,2024-01-19 17:15:00,0.5052461531130883,9.30703800390724,1.0,1.0,0.0,1.0,248.52127529524134,0.0,9.350112559439017,21.7343040390279,11.25,4.8807830996235415,1865.0013761380696,6202.368381100201,10133.503580872715,10133.503580872715,0.0,10133.503580872715,73.46790096132719,0.029,1.0
1798,1798,2024-01-19 17:30:00,0.4978890522067687,9.346251351737923,1.0,1.0,0.0,1.0,234.18258507732398,0.0,9.38616423974847,23.310959147356265,10.875,4.944799416036126,1852.5788413246792,6161.055201321621,10097.601215576342,10097.601215576342,0.0,10097.601215576342,73.20760881292848,0.029,1.0
1799,1799,2024-01-19 17:45:00,0.4912559915315202,9.381605565136997,1.0,1.0,0.0,1.0,243.0810559915218,0.0,9.422496001139749,25.54723141504577,10.5,4.99249330495012,1890.415038407465,6286.8856888750925,10117.479072972466,10117.479072972466,0.0,10117.479072972466,73.35172327905039,0.029,1.0
1800,1800,2024-01-19 18:00:00,0.4840928667195883,9.419785020384595,1.0,1.0,0.0,1.0,137.27286735429198,0.0,9.44425112061526,25.55922076773359,9.625,4.194655178663895,1674.8312195348121,5569.9262920828905,9933.058091500568,9933.058091500567,0.0,9933.058091500568,392.35579461427244,0.158,1.0
1801,1801,2024-01-19 18:15:00,0.4815309724415937,9.433439916886305,1.0,1.0,0.0,1.0,-8.853461815841124,0.0,9.451464060741936,23.33305165740412,8.75,3.401610491414631,1376.6625293558434,4578.317342158348,9742.932456604532,9742.932456604532,0.0,9742.932456604532,70.63626031038287,0.029,1.0
1802,1802,2024-01-19 18:30:00,0.4781375014028606,9.451527117522753,1.0,1.0,0.0,1.0,-146.98423146168352,0.0,9.436802388533762,21.74501488123007,7.875,2.6131072299198985,1079.8465875439153,3591.2071791015637,9443.20451868557,9443.20451868557,0.0,9443.20451868557,68.46323276047039,0.029,1.0
1803,1803,2024-01-19 18:45:00,0.48048758116637796,9.439001192383206,0.7729676062332655,1.0,0.0,1.0,-295.0313573826949,0.0,9.396888108353956,23.31409894600537,7.0,1.8288802599142508,750.0049323611372,2494.264582141268,9081.324216816522,9081.324216816522,0.0,9081.324216816522,65.83960057191979,0.029,0.7729676062332655
1804,1804,2024-01-19 19:00:00,0.48734300262234226,9.402461796022916,0.7100191992339204,1.0,0.0,1.0,-281.8966533807847,0.0,9.352168665252108,25.53509914948514,7.25,2.046427230427196,754.2087142673913,2508.2449492927294,8991.883702114319,8991.883702114319,0.0,8991.883702114319,427.11447585043015,0.19,0.7100191992339204
1805,1805,2024-01-19 19:15:00,0.49611438941909425,9.355710304396228,0.7362056732057926,1.0,0.0,1.0,-244.63218445769215,0.0,9.315343238146808,25.54392508261243,7.5,2.264240136708301,821.5661316609575,2732.253103506282,9079.70069672623,9079.70069672623,0.0,9079.70069672623,65.82783005126517,0.029,0.7362056732057926
1806,1806,2024-01-19 19:30:00,0.5002544785053417,9.333643629566529,0.7957663131881192,1.0,0.0,1.0,-182.57027843946634,0.0,9.286687524320026,23.31150752252814,7.75,2.4823337325185104,929.7643846043054,3092.0841639721702,9176.209757556428,9176.209757556428,0.0,9176.209757556428,66.5275207422841,0.029,0.7957663131881192
1807,1807,2024-01-19 19:45:00,0.5086363187348081,9.288968421143473,0.867877137142557,1.0,0.0,1.0,-136.02357251169602,0.0,9.265692595922772,21.72323008324027,8.0,2.7007092882894046,1017.0452913510436,3382.3511542307597,9270.897005079443,9270.897005079443,0.0,9270.897005079443,67.21400328682597,0.029,0.867877137142557
1808,1808,2024-01-19 20:00:00,0.5126223850329422,9.267722687774418,0.8802140207341662,1.0,0.0,1.0,-151.8877947314,0.0,9.2424070927766,23.293357777688595,7.775,2.6249756884496516,972.3973576559124,3233.8671178245368,9226.832857820034,9226.832857820034,0.0,9226.832857820034,438.27456074645164,0.19,0.8802140207341662
1809,1809,2024-01-19 20:15:00,0.5168406660711574,9.245239249840731,0.8667935775367347,1.0,0.0,1.0,-157.50876819745446,0.0,9.21780851354156,25.51498865078949,7.55,2.546436039577893,947.7979993790739,3152.0579117168395,9195.313787467736,9195.313787467736,0.0,9195.313787467736,66.66602495914108,0.029,0.8667935775367347
1810,1810,2024-01-19 20:30:00,0.5216207936381698,9.219761169908555,0.8432831248571313,1.0,0.0,1.0,-161.23854372702164,0.0,9.193781439483518,25.525413493351373,7.324999999999999,2.465134257832452,932.9107145329531,3102.547800897931,9190.859386695704,9190.859386695704,0.0,9190.859386695704,66.63373055354386,0.029,0.8432831248571313
1811,1811,2024-01-19 20:45:00,0.5242548421489545,9.205721691346072,0.8154117029064204,1.0,0.0,1.0,-162.1740249346683,0.0,9.171043879380784,23.29577873259354,7.1,2.381120501608381,914.5702735035949,3041.5536520509854,9198.003123260456,9198.003123260456,0.0,9198.003123260456,66.68552264363831,0.029,0.8154117029064204
1812,1812,2024-01-19 21:00:00,0.5303820133225609,9.17306386899075,0.7987264941389497,1.0,0.0,1.0,-161.89920951277566,0.0,9.14808356599077,21.708229808587753,7.324999999999999,2.3560667221911067,903.8404182073762,3005.8697560096557,9185.482189653598,9185.482189653598,0.0,9185.482189653598,362.8265464913171,0.158,0.7987264941389497
1813,1813,2024-01-19 21:15:00,0.5346135942659206,9.150509542562643,0.7854178040653408,1.0,0.0,1.0,-179.06628485974315,0.0,9.12065486828726,23.277767735453075,7.55,2.3246130256372384,854.4306697986218,2841.549522700677,9109.768775116181,9109.768775116181,0.0,9109.768775116181,66.04582361959231,0.029,0.7854178040653408
1814,1814,2024-01-19 21:30:00,0.5395859978725461,9.124006631339329,0.7718547762734855,1.0,0.0,1.0,-178.71078444488913,0.0,9.092518343060153,25.49850990524547,7.775,2.286580795180082,840.5052336346912,2795.238197646836,9084.57909270245,9084.57909270245,0.0,9084.57909270245,65.86319842209276,0.029,0.7718547762734855
1815,1815,2024-01-19 21:45:00,0.5450766892855223,9.094741246108166,0.7566594276735661,1.0,0.0,1.0,-175.61743940069638,0.0,9.066291658627174,25.5089407226685,8.0,2.241788614106505,839.2831001319132,2791.173791962154,9097.069250065924,9097.069250065924,0.0,9097.069250065924,65.95375206297796,0.029,0.7566594276735661
1816,1816,2024-01-19 22:00:00,0.5479690418323947,9.079325007033336,0.6936958097802872,1.0,0.0,1.0,-200.3740003807155,0.0,9.038772153500991,23.279261807745698,7.25,1.9801431630061146,768.112976953626,2554.485858468997,9067.164947051902,9067.164947051902,0.0,9067.164947051902,188.143672651327,0.083,0.6936958097802872
1817,1817,2024-01-19 22:15:00,0.5551070553589412,9.041279394936844,0.6049640751853099,1.0,0.0,1.0,-240.57928038717483,0.0,9.005494122307086,21.69081460949344,6.5,1.6919614041123132,667.3770628261751,2219.472031337605,8974.975262344766,8974.975262344766,0.0,8974.975262344766,65.06857065199955,0.029,0.6049640751853099
1818,1818,2024-01-19 22:30:00,0.561139821341236,9.009124752251212,0.5008603548727075,1.0,0.0,1.0,-302.2969891012116,0.0,8.960958828731364,23.258324535195207,5.75,1.3785054021182241,516.1802334918625,1716.6421430682262,8799.18516989768,8799.185169897679,0.0,8799.18516989768,63.79409248175819,0.029,0.5008603548727075
1819,1819,2024-01-19 22:45:00,0.5691053205374699,8.966668641535286,0.38544221060465667,1.0,0.0,1.0,-352.3250087978542,0.0,8.908382122742992,25.47586815116669,5.0,1.040945617091128,383.854699480919,1276.5718467871607,8662.920046309797,8662.920046309795,0.0,8662.920046309797,62.80617033574603,0.029,0.38544221060465667
1820,1820,2024-01-19 23:00:00,0.579208061002342,8.912821034857517,0.3674988214271424,1.0,0.0,1.0,-326.57695457445294,0.0,8.859011571017973,25.484850326404416,5.275,1.1784325446259643,423.37323834930316,1407.997238253681,8680.926616177367,8680.926616177367,0.0,8680.926616177367,180.12922728568037,0.083,0.3674988214271424
1821,1821,2024-01-19 23:15:00,0.5847005134601879,8.883546263257198,0.39129840819780287,1.0,0.0,1.0,-286.8383651836911,0.0,8.815261981949572,23.251774565907127,5.55,1.3133697270846731,474.5938020865795,1578.3396353429855,8735.68359642933,8735.68359642933,0.0,8735.68359642933,63.33370607411264,0.029,0.39129840819780287
1822,1822,2024-01-19 23:30:00,0.5968344719444014,8.81887226453634,0.4304009880200699,1.0,0.0,1.0,-252.87755656361267,0.0,8.77684435512685,21.66257584607717,5.824999999999999,1.4457142340076732,526.9143487865787,1752.340206434214,8790.232662095963,8790.232662095965,0.0,8790.232662095963,63.729186800195734,0.029,0.4304009880200699
1823,1823,2024-01-19 23:45:00,0.604003340783576,8.78066219362354,0.4747474234629334,1.0,0.0,1.0,-238.38911560974887,0.0,8.739008891604215,23.230176428888353,6.1,1.5754318318933773,538.767655553291,1791.7603248544885,8777.302274292053,8777.302274292051,0.0,8777.302274292053,63.63544148861739,0.029,0.4747474234629334
1824,1824,2024-01-20 00:00:00,0.6109767551073684,8.743493895277727,0.5798363227607142,1.0,0.0,1.0,-167.902222275307,0.0,8.709338518039964,25.450183635196925,6.1499999999999995,1.9751081210544956,671.0289975451503,2231.6171400332983,8870.635764584198,8870.635764584196,0.0,8870.635764584198,64.31210929323544,0.029,0.5798363227607142
1825,1825,2024-01-20 00:15:00,0.6169940147389528,8.711421901441382,0.7107071016021893,1.0,0.0,1.0,-103.73745373667163,0.0,8.69415348399707,25.461217092655787,6.199999999999999,2.374250157665419,801.1692522936443,2664.419931220422,9058.459815697215,9058.459815697215,0.0,9058.459815697215,65.67383366380481,0.029,0.7107071016021893
1826,1826,2024-01-20 00:30:00,0.6188180701728072,8.701699685978937,0.8509674411057618,1.0,0.0,1.0,-7.832738875185796,0.0,8.690861903242377,23.23480930731323,6.25,2.772796863065275,997.5183850426016,3317.4112202351175,9217.64816892067,9217.64816892067,0.0,9217.64816892067,66.82794922467487,0.029,0.8509674411057618
1827,1827,2024-01-20 00:45:00,0.6208424905624095,8.690909525302358,0.9943798911449143,1.0,0.0,1.0,66.06881178521313,0.0,8.699825619921565,21.65107671252754,6.3,3.170678592364141,1156.8865763801866,3847.416314897411,9389.320112469894,9389.320112469894,0.0,9389.320112469894,68.07257081540673,0.029,0.9943798911449143
1828,1828,2024-01-20 01:00:00,0.6193700558457278,8.69875760234227,0.9716656633603246,1.0,0.0,1.0,8.741023277763176,0.0,8.703019322310512,23.223663319358128,5.975,2.8083915100516337,1038.3287496897644,3453.132790496304,9312.095585065084,9312.095585065084,0.0,9312.095585065084,67.51269299172186,0.029,0.9716656633603246
1829,1829,2024-01-20 01:15:00,0.6186165543350272,8.702773765394305,0.8809375785640071,1.0,0.0,1.0,-50.29670625040169,0.0,8.697363300461323,25.447670486439442,5.65,2.4480063937229173,911.7194237590661,3032.0726830066906,9188.711805322782,9188.711805322782,0.0,9188.711805322782,66.61816058859017,0.029,0.8809375785640071
1830,1830,2024-01-20 01:30:00,0.6195224857045084,8.69794515119497,0.765821430678606,1.0,0.0,1.0,-93.40353104120484,0.0,8.68376353204803,25.45917350300949,5.325,2.0895119572803957,817.3065162971731,2718.087053021808,9074.573927425206,9074.573927425205,0.0,9074.573927425206,65.79066097383274,0.029,0.765821430678606
1831,1831,2024-01-20 01:45:00,0.6209152089367869,8.690521936366926,0.6419880185596225,1.0,0.0,1.0,-155.72078541478862,0.0,8.664714272565393,23.231967361530284,5.0,1.732899714784258,674.2089971630969,2242.192751040677,8993.11087119754,8993.11087119754,0.0,8993.11087119754,65.20005381618216,0.029,0.6419880185596225
1832,1832,2024-01-20 02:00:00,0.6253940153660568,8.666649898098918,0.6106057262114208,1.0,0.0,1.0,-149.93933003901788,0.0,8.643356397272184,21.64515134416274,5.05,1.8200644320470325,675.8163762316609,2247.538354126477,8952.963308102713,8952.963308102713,0.0,8952.963308102713,64.90898398374468,0.029,0.6106057262114208
1833,1833,2024-01-20 02:15:00,0.6293439368684626,8.645596816491095,0.6186673477282345,1.0,0.0,1.0,-149.46294870279593,0.0,8.619783639919275,23.21418663019784,5.1,1.9071917408013093,665.2678761511081,2212.4575846403254,8909.467605318929,8909.467605318929,0.0,8909.467605318929,64.59364013856224,0.029,0.6186673477282345
1834,1834,2024-01-20 02:30:00,0.6336649547080075,8.62256579140632,0.6415095739511073,1.0,0.0,1.0,-128.882850874655,0.0,8.598414683940904,25.435558043364328,5.15,1.994281596034687,697.2568674128655,2318.8422289005166,8926.873364092908,8926.873364092908,0.0,8926.873364092908,64.71983188967359,0.029,0.6415095739511073
1835,1835,2024-01-20 02:45:00,0.6378987832079273,8.599999485501748,0.6699124537174765,1.0,0.0,1.0,-107.35098676476322,0.0,8.58268030101014,25.44679497743648,5.2,2.081334045291995,737.7989548323736,2453.6715991797273,8994.942265050704,8994.942265050706,0.0,8994.942265050704,65.21333142161761,0.029,0.6699124537174765
