step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1836,1836,2024-01-20 03:00:00,0.6396811440690242,8.5904995021121,0.6790131173469439,1.0,0.0,1.0,-91.53947053537084,0.0,8.57005642447803,23.219732351143747,5.15,2.070159929927515,761.3753038529444,2532.0786199883514,9031.593783763486,9031.593783763486,0.0,9031.593783763486,65.47905493228528,0.029,0.6790131173469439
1837,1837,2024-01-20 03:15:00,0.6433072589691132,8.571172309694626,0.6798391702503724,1.0,0.0,1.0,-87.83557036438752,0.0,8.558385831855592,21.634111801877566,5.1,2.0589045123811256,763.4021603667336,2538.8192642125314,9040.673932126188,9040.67393212619,0.0,9040.673932126188,65.54488600791487,0.029,0.6798391702503724
1838,1838,2024-01-20 03:30:00,0.6454644210981866,8.559674635546665,0.6775683163692641,1.0,0.0,1.0,-103.41351069514367,0.0,8.542570938359765,23.20384603499487,5.05,2.0475749132369416,722.9999145318826,2404.4549600904497,8975.16673317275,8975.16673317275,0.0,8975.16673317275,65.06995881550243,0.029,0.6775683163692641
1839,1839,2024-01-20 03:45:00,0.6483168359217076,8.544471264537298,0.6741191259389023,1.0,0.0,1.0,-101.39381716837153,0.0,8.526280430147152,25.426115585389407,5.0,2.036167769714666,718.7449979907238,2390.3045363123447,8959.057223324382,8959.057223324382,0.0,8959.057223324382,64.95316486910177,0.029,0.6741191259389023
1840,1840,2024-01-20 04:00:00,0.6514983060923061,8.527514028528008,0.6252878673006034,1.0,0.0,1.0,-116.82357386123329,0.0,8.509096579452224,25.43736765622193,4.75,1.8176168489191868,681.3230807813301,2265.8518045184833,8938.371469567179,8938.37146956718,0.0,8938.371469567179,64.80319315436205,0.029,0.6252878673006034
1841,1841,2024-01-20 04:15:00,0.6533515771732292,8.517636093666688,0.5573028615574586,1.0,0.0,1.0,-148.66296469143802,0.0,8.489783890563702,23.21001569152553,4.5,1.5989421210307142,601.2783576217439,1999.6499312378376,8901.337628245037,8901.337628245035,0.0,8901.337628245037,64.53469780477653,0.029,0.5573028615574586
1842,1842,2024-01-20 04:30:00,0.6582310061441813,8.491628737251514,0.48210019713809915,1.0,0.0,1.0,-181.005683599017,0.0,8.46536248289505,21.623127435905236,4.25,1.380139407230336,521.3984905654942,1733.996314004532,8822.280847474703,8822.280847474705,0.0,8822.280847474703,63.961536144191605,0.029,0.48210019713809915
1843,1843,2024-01-20 04:45:00,0.6626495501546013,8.468077897675975,0.4040871281888263,1.0,0.0,1.0,-229.53436501613712,0.0,8.431515330144613,23.191002997036783,4.0,1.1612068897499894,403.0776399461843,1340.5008924484687,8676.491309290788,8676.491309290788,0.0,8676.491309290788,62.90456199235822,0.029,0.4040871281888263
1844,1844,2024-01-20 05:00:00,0.6687000192213971,8.435828897549953,0.4184593579124834,1.0,0.0,1.0,-199.99062501284186,0.0,8.398743927630322,25.410960724176064,4.075,1.375879005386114,447.91018237273215,1489.5988755108513,8672.663862355586,8672.663862355586,0.0,8672.663862355586,62.876813002078,0.029,0.4184593579124834
1845,1845,2024-01-20 05:15:00,0.6751902954791044,8.401235725096374,0.4727093888864583,1.0,0.0,1.0,-158.07832896189709,0.0,8.375239720511454,25.42167289615925,4.15,1.5904358545293928,528.9402207271858,1759.0775762985725,8785.829511142358,8785.829511142356,0.0,8785.829511142358,63.6972639557821,0.029,0.4727093888864583
1846,1846,2024-01-20 05:30:00,0.6778761470774222,8.38692013607734,0.5420581843881274,1.0,0.0,1.0,-102.66875107704566,0.0,8.359112170990702,23.193806495475133,4.225,1.8048766237116438,632.2279862473396,2102.5780043482655,8877.99876428845,8877.998764288452,0.0,8877.99876428845,64.36549104109126,0.029,0.5420581843881274
1847,1847,2024-01-20 05:45:00,0.6828575284253232,8.360369373493027,0.6170821417008668,1.0,0.0,1.0,-59.075857832378055,0.0,8.350130594244508,21.60835031074589,4.3,2.0191974079099824,719.2428458542386,2391.9602111481754,8971.847181976833,8971.847181976833,0.0,8971.847181976833,65.04589206933204,0.029,0.6170821417008668
1848,1848,2024-01-20 06:00:00,0.6846195047089983,8.350978039901038,0.6396817731398361,1.0,0.0,1.0,-71.38559730131871,0.0,8.339139257503808,23.178771296632913,4.225,1.983418489615967,688.0496369656732,2288.2220718680205,8937.70745977395,8937.70745977395,0.0,8937.70745977395,64.79837908336114,0.029,0.6396817731398361
1849,1849,2024-01-20 06:15:00,0.6865993412546445,8.340425511112745,0.6399483071760476,1.0,0.0,1.0,-73.30767084645967,0.0,8.327360713503833,25.401662113108976,4.15,1.9474777568856876,677.8909025760929,2254.4375322016735,8919.706322309947,8919.706322309947,0.0,8919.706322309947,64.66787083674711,0.029,0.6399483071760476
1850,1850,2024-01-20 06:30:00,0.6888864800486514,8.328235061340688,0.631845676655453,1.0,0.0,1.0,-69.26011122353114,0.0,8.317478907771793,25.413350154128047,4.075,1.9113750016205626,683.4752093145083,2273.009061417612,8940.267546628926,8940.267546628926,0.0,8940.267546628926,64.81693971305971,0.029,0.631845676655453
1851,1851,2024-01-20 06:45:00,0.6899831761446131,8.322389671149212,0.6205601809658515,1.0,0.0,1.0,-67.25032187593823,0.0,8.30916625757051,23.187515048995905,4.0,1.875114835326784,681.4752324733943,2266.357809959585,8958.386645827155,8958.386645827155,0.0,8958.386645827155,64.94830318224687,0.029,0.6205601809658515
1852,1852,2024-01-20 07:00:00,0.6923131046200406,8.309971152375184,0.6692411205744796,1.0,0.0,1.0,-29.695201029822663,0.0,8.304954225607649,21.602665992688866,4.25,2.120093547121212,758.1732971654274,2521.429820856711,9013.372339236208,9013.37233923621,477.36,8536.012339236207,61.88608945946251,0.029,0.6692411205744796
1853,1853,2024-01-20 07:15:00,0.693179828320998,8.30535151504908,0.7435524911503466,1.0,0.0,1.0,-4.300337798330537,0.0,8.302715022421859,23.17412576542391,4.5,2.365377043650036,810.2776209698973,2694.711307196765,9037.06065267663,9037.06065267663,0.0,9037.06065267663,65.51868973190557,0.029,0.7435524911503466
1854,1854,2024-01-20 07:30:00,0.6936740719547246,8.302717196481318,0.8274620509056112,1.0,0.0,1.0,41.26727069542384,0.0,8.306437439041863,25.3987376995261,4.75,2.6109686894928146,907.7037173781375,3018.7177919039136,9117.686340588461,9117.686340588463,0.0,9117.686340588461,66.10322596926635,0.029,0.8274620509056112
1855,1855,2024-01-20 07:45:00,0.6930864664259202,8.305849133949845,0.9149608307763312,1.0,0.0,1.0,77.55624808601564,0.0,8.319068643905597,25.411704267893796,5.0,2.8568738219290353,987.5130809723861,3284.136938294961,9244.274643729526,9244.274643729526,0.0,9244.274643729526,67.02099116703907,0.029,0.9149608307763312
1856,1856,2024-01-20 08:00:00,0.6917839462304202,8.31279156659186,0.9326036151663153,1.0,0.0,1.0,88.99087451731688,0.0,8.334435399997302,23.190014978829698,4.85,2.778569451831413,1021.8199377133734,3398.2300248887386,9289.918080292748,9289.918080292748,1842.6,7447.318080292747,294.1690641715635,0.158,0.9326036151663153
1857,1857,2024-01-20 08:15:00,0.6879463598657068,8.333245901915783,0.9209134320475962,1.0,0.0,1.0,76.88130247358752,0.0,8.348818756110264,21.60762481921874,4.7,2.6992126788462176,1003.5414670621369,3337.441968712149,9286.10956716057,9286.10956716057,0.0,9286.10956716057,67.32429436191414,0.029,0.9209134320475962
1858,1858,2024-01-20 08:30:00,0.6852562940865101,8.347583952518901,0.8982497310763164,1.0,0.0,1.0,44.013972915642434,0.0,8.356404198355445,23.180995195358967,4.550000000000001,2.6188173367262966,938.3722289492894,3120.7109640795866,9196.671240829142,9196.671240829144,0.0,9196.671240829142,66.67586649601128,0.029,0.8982497310763164
1859,1859,2024-01-20 08:45:00,0.6837744915317746,8.355481960135641,0.8712960576082482,1.0,0.0,1.0,29.32928645139183,0.0,8.361004732886089,25.40657138314827,4.4,2.5373887631961147,910.0350165025457,3026.470910030859,9157.296182004491,9157.296182004491,0.0,9157.296182004491,66.39039731953257,0.029,0.8712960576082482
1860,1860,2024-01-20 09:00:00,0.6828200790102917,8.360568978875145,0.8284025606311768,1.0,0.0,1.0,13.981690934180236,0.0,8.36388574132286,25.41953472641136,4.575,2.390060457534282,878.69630760063,2922.2488865596256,9135.530493106031,9135.530493106031,3045.36,6090.17049310603,240.5617344776882,0.158,0.8284025606311768
1861,1861,2024-01-20 09:15:00,0.6824664119724865,8.362454024186647,0.7770481741058463,1.0,0.0,1.0,-9.078001582993009,0.0,8.365631280298615,23.195815127061774,4.75,2.234128304421264,831.8118690819906,2766.3269860429596,9122.393008933188,9122.393008933186,0.0,9122.393008933188,66.13734931476561,0.029,0.7770481741058463
1862,1862,2024-01-20 09:30:00,0.6818585810866915,8.365693762807934,0.7205280453668885,1.0,0.0,1.0,-36.20655145991498,0.0,8.363263770032056,21.61120263178801,4.925,2.069311438935409,773.7698705266745,2573.298787125049,9067.907547993178,9067.907547993182,0.0,9067.907547993178,65.74232972295054,0.029,0.7205280453668885
1863,1863,2024-01-20 09:45:00,0.6822211992062757,8.36376100823055,0.6599765680951876,1.0,0.0,1.0,-81.64003177203129,0.0,8.352037538756134,23.183822036061233,5.1,1.8953276375839807,673.0411106818856,2238.3087527356574,8941.201144841345,8941.201144841345,0.0,8941.201144841345,64.82370830009975,0.029,0.6599765680951876
1864,1864,2024-01-20 10:00:00,0.684142570958442,8.353520096791504,0.8060404534049627,1.0,0.0,1.0,28.882377618059024,0.0,8.350826512863089,25.408965375243394,6.074999999999999,2.67625123989084,903.9933652979088,3006.3784066790004,9073.240564552001,9073.240564552001,3847.2,5226.040564552001,206.42860229980406,0.158,0.8060404534049627
1865,1865,2024-01-20 10:15:00,0.6847286266410912,8.350396420002983,1.0,1.0,0.0,1.0,133.79006645342096,0.0,8.37207923198291,25.422423813506775,7.05,3.449853593030209,1130.2089053845864,3758.6953385048146,9387.041919164338,9387.041919164338,0.0,9387.041919164338,68.05605391394145,0.029,1.0
1866,1866,2024-01-20 10:30:00,0.6826420838204207,8.361517693237158,1.0,1.0,0.0,1.0,301.3529996940782,0.0,8.413245068601757,23.20277511625918,8.025,4.216080470357613,1506.4644878161012,5009.995073477719,9675.995393378667,9675.995393378667,0.0,9675.995393378667,70.15096660199534,0.029,1.0
1867,1867,2024-01-20 10:45:00,0.6736688904779438,8.40934481375256,1.0,1.0,0.0,1.0,431.44798996601287,0.0,8.476108745507354,21.624128471337404,9.0,4.974888735126889,1809.9980597362787,6019.445818751988,10001.81262075114,10001.812620751143,0.0,10001.81262075114,72.51314150044577,0.029,1.0
1868,1868,2024-01-20 11:00:00,0.6623932868490233,8.469443781094705,1.0,1.0,0.0,1.0,439.2067969931087,0.0,8.54266662028273,23.20496899290806,9.15,5.084370343803813,1858.7523943459144,6181.586365827914,10082.80844914917,10082.80844914917,4260.36,5822.44844914917,120.8158053198453,0.083,1.0
1869,1869,2024-01-20 11:15:00,0.650247410740771,8.53418130075169,1.0,1.0,0.0,1.0,450.39329984828805,0.0,8.608716999349578,25.434191040661712,9.3,5.193589066029187,1917.1232559316,6375.708252765242,10125.880700552769,10125.88070055277,0.0,10125.880700552769,73.41263507900757,0.029,1.0
1870,1870,2024-01-20 11:30:00,0.6371977933684526,8.603735761346147,1.0,1.0,0.0,1.0,444.5378502147802,0.0,8.67761574803654,25.457283498367353,9.45,5.302537254044373,1924.6790669752959,6400.836343345008,10178.063538688071,10178.063538688071,0.0,10178.063538688071,73.79096065548852,0.029,1.0
1871,1871,2024-01-20 11:45:00,0.6297605033520314,8.643376517133673,1.0,1.0,0.0,1.0,425.4086816440273,0.0,8.74719691949771,23.245680532384473,9.6,5.411220495438941,1933.7796806815534,6431.101928894967,10224.827521134832,10224.827521134834,0.0,10224.827521134832,74.12999952822753,0.029,1.0
1872,1872,2024-01-20 12:00:00,0.611310812225963,8.741713370835617,1.0,1.0,0.0,1.0,413.3217298419689,0.0,8.816176210392753,21.666674479727828,9.95,5.58054742481151,1942.5000719526179,6460.103022289586,10253.260880716662,10253.260880716663,4356.12,5897.140880716662,42.7542713851958,0.029,1.0
1873,1873,2024-01-20 12:15:00,0.5985385849899743,8.809789342003437,1.0,1.0,0.0,1.0,396.2869240281066,0.0,8.874598246993983,23.247060875999107,10.3,5.745296734101797,1935.3437816621679,6436.303603591369,10137.286211401368,10137.28621140137,0.0,10137.286211401368,73.49532503265992,0.029,1.0
1874,1874,2024-01-20 12:30:00,0.5878170708419396,8.866935012412462,1.0,1.0,0.0,1.0,385.2697958657576,0.0,8.931769544746057,25.488874335942047,10.65,5.90537359945648,1942.5474753808876,6460.260670175759,10147.675565783675,10147.675565783675,0.0,10147.675565783675,73.57064785193164,0.029,1.0
1875,1875,2024-01-20 12:45:00,0.5764537778928072,8.927501363831338,1.0,1.0,0.0,1.0,379.5859151853932,0.0,8.990703245232194,25.503787976633554,11.0,6.0606890178068635,1947.5933421046313,6477.041528690404,10201.55872977057,10201.55872977057,0.0,10201.55872977057,73.96130079083663,0.029,1.0
1876,1876,2024-01-20 13:00:00,0.5700907791646499,8.961416147052416,1.0,1.0,0.0,1.0,362.0960223585962,0.0,9.051979837940376,23.285975080501807,11.25,6.188248991449786,1953.8892007981913,6497.979440797298,10265.497205721978,10265.497205721978,4079.64,6185.857205721979,128.35653701873107,0.083,1.0
1877,1877,2024-01-20 13:15:00,0.553976540416977,9.047305039577513,1.0,1.0,0.0,1.0,351.8429782794581,0.0,9.11178780751248,21.70443478323599,11.5,6.313923213293302,1961.9286422546302,6524.715923745302,10277.894715888679,10277.894715888679,0.0,10277.894715888679,74.51473669019292,0.029,1.0
1878,1878,2024-01-20 13:30:00,0.5428999656340515,9.106343183170505,1.0,1.0,0.0,1.0,336.73231077425703,0.0,9.160960795842207,23.284111264364835,11.75,6.437686972360519,1954.2747732069804,6499.261725168502,10156.879947761156,10156.87994776116,0.0,10156.879947761156,73.63737962126838,0.029,1.0
1879,1879,2024-01-20 13:45:00,0.5338765091005723,9.15443820649395,1.0,1.0,0.0,1.0,327.6898754823749,0.0,9.209171429958094,25.526667169337742,12.0,6.5595200024101645,1960.8773551646536,6521.219695865926,10166.641104257542,10166.641104257542,0.0,10166.641104257542,73.70814800586719,0.029,1.0
1880,1880,2024-01-20 14:00:00,0.5242900813184993,9.205533866572399,1.0,1.0,0.0,1.0,323.2399870656385,0.0,9.2594581338006,25.540398054457025,11.875,6.438002195908288,1966.0200427149719,6538.3225479410385,10220.382990881588,10220.38299088159,3420.96,6799.422990881588,141.08802706079297,0.083,1.0
1881,1881,2024-01-20 14:15:00,0.5188615081248718,9.234468161694434,1.0,1.0,0.0,1.0,307.95748382767977,0.0,9.312322491769255,23.319565043113734,11.75,6.316736894135956,1970.9243056576895,6554.63247982511,10283.246137080412,10283.246137080412,0.0,10283.246137080412,74.553534493833,0.029,1.0
1882,1882,2024-01-20 14:30:00,0.5050019880385169,9.308339403754704,1.0,1.0,0.0,1.0,299.3561873778556,0.0,9.363975464958317,21.736408802912077,11.625,6.195719161643211,1978.4011250233295,6579.497870606041,10294.978538711508,10294.97853871151,0.0,10294.978538711508,74.63859440565844,0.029,1.0
1883,1883,2024-01-20 14:45:00,0.49543425192770385,9.359335437225338,1.0,1.0,0.0,1.0,285.8525780000517,0.0,9.405245811676451,23.315152088339882,11.5,6.074951184261198,1970.2458994286021,6552.3763284899605,10173.373060376573,10173.373060376573,0.0,10173.373060376573,73.75695468773016,0.029,1.0
1884,1884,2024-01-20 15:00:00,0.4878615543327384,9.399697915406504,1.0,1.0,0.0,1.0,278.43487658678634,0.0,9.445792025209823,25.55651858461913,11.875,6.316321937401156,1976.201040385198,6572.1811278036585,10182.483596261538,10182.483596261538,2406.72,7775.763596261539,161.34709462242694,0.083,1.0
1885,1885,2024-01-20 15:15:00,0.4797947438783531,9.442694015128378,1.0,1.0,0.0,1.0,274.9924384329374,0.0,9.488673021495186,25.569694854869383,12.25,6.555476634401101,1981.3235478341462,6589.2168676373185,10235.993743983963,10235.993743983967,0.0,10235.993743983963,74.21095464388374,0.029,1.0
1886,1886,2024-01-20 15:30:00,0.4751663571821077,9.467363316219366,0.9148189823635872,1.0,0.0,1.0,261.74711118002347,0.0,9.534351848344674,23.347125963605126,12.625,6.7923942175143655,1985.3545436568181,6602.622606289726,10298.23146298382,10298.23146298382,0.0,10298.23146298382,74.6621781066327,0.029,0.9148189823635872
1887,1887,2024-01-20 15:45:00,0.4632346555802979,9.530959285757012,0.5027477089573659,1.0,0.0,1.0,254.61756291346774,0.0,9.57904820285297,21.763334471051902,13.0,7.027055206103512,1992.4837437772053,6626.331932178155,10309.56374875309,10309.563748753091,0.0,10309.56374875309,74.7443371784599,0.029,0.5027477089573659
1888,1888,2024-01-20 16:00:00,0.4549541991243726,9.575094118667094,1.0,1.0,0.0,1.0,242.49374459671108,0.0,9.613583529103629,23.340973624139906,12.75,6.995881783638403,1983.9234726874863,6597.8633447444745,10187.570599144185,10187.570599144185,1061.94,9125.630599144184,189.35683493224184,0.083,1.0
1889,1889,2024-01-20 16:15:00,0.44861793711381337,9.608866395183375,-0.007811097696356026,1.0,0.0,1.0,236.3708583765667,0.0,9.647587641797351,25.58003093337219,12.5,6.960365415512784,1989.1342941922817,6615.19278747541,10195.980030831899,10195.9800308319,0.0,10195.980030831899,73.92085522353128,0.029,-0.007811097696356026
1890,1890,2024-01-20 16:30:00,0.44184793725350896,9.644950494438797,-0.24060816554412426,0.0,1.0,1.0,0.0,-1382.6135672943863,9.436166898810225,25.356340305816598,12.25,6.920591620797636,2541.5243580595725,8496.798886601902,10834.01633334433,10834.01633334433,0.0,10834.01633334433,78.5466184167464,0.029,-0.24060816554412426
1891,1891,2024-01-20 16:45:00,0.4614350347793541,9.540551264626043,0.4414864067892457,1.0,1.0,1.0,447.99901727242843,-1137.7054995352164,9.328086386317093,23.322594835468617,12.0,6.876646603702971,2280.3384243424684,7583.639949176373,10626.27571639196,10626.27571639196,0.0,10626.27571639196,77.04049894384171,0.029,0.4414864067892457
1892,1892,2024-01-20 17:00:00,0.49933083817798074,9.338566632511363,1.0,1.0,0.0,1.0,296.26996972200345,0.0,9.378453500690805,21.737653651638528,11.475,6.632762797640342,1979.1934583890375,6582.132905345228,10285.05131402112,10285.05131402112,0.0,10285.05131402112,406.2595269038343,0.158,1.0
1893,1893,2024-01-20 17:15:00,0.49270904453160613,9.37386079264654,1.0,1.0,0.0,1.0,282.8452904589501,0.0,9.41925152286509,23.31525028391725,10.95,6.379319960096915,1970.9724019940577,6554.792432090966,10174.080416621606,10174.080416621606,0.0,10174.080416621606,73.76208302050665,0.029,1.0
1894,1894,2024-01-20 17:30:00,0.48522302993777144,9.413761250431678,1.0,1.0,0.0,1.0,275.35356865667137,0.0,9.459324549810932,25.553153053431537,10.425,6.116566323053158,1976.5227322103833,6573.250966802447,10182.92052520693,10182.920525206933,0.0,10182.92052520693,73.82617380775024,0.029,1.0
1895,1895,2024-01-20 17:45:00,0.4772494727720437,9.456260310125007,0.9914603344136134,1.0,0.0,1.0,271.8721891187915,0.0,9.501726381397328,25.5659763545164,9.9,5.844762418427585,1981.4256891463688,6589.556555346635,10236.067515433775,10236.06751543378,0.0,10236.067515433775,74.21148948689488,0.029,0.9914603344136134
1896,1896,2024-01-20 18:00:00,0.47267264596167974,9.480654797024247,1.0,1.0,0.0,1.0,258.8474368308322,0.0,9.54695100808571,23.344639942060894,9.925,5.862005229918628,1985.5916172850696,6603.411033577057,10298.395112742828,10298.395112742828,0.0,10298.395112742828,406.78660695334173,0.158,1.0
1897,1897,2024-01-20 18:15:00,0.4608638806744367,9.543595516005253,0.4194057868644654,1.0,0.0,1.0,251.8791798956501,0.0,9.591215604199125,21.762661423598278,9.95,5.8792326070667835,1992.845814698692,6627.53605849349,10309.79541054629,10309.79541054629,0.0,10309.79541054629,74.74601672646061,0.029,0.4194057868644654
1898,1898,2024-01-20 18:30:00,0.4526635053490642,9.587303516489488,0.13681069533824564,1.0,0.0,1.0,239.81418577486764,0.0,9.625335324588708,23.33962177150685,9.975,5.896453369975201,1984.2054648471874,6598.801155985489,10187.81250562642,10187.812505626418,0.0,10187.81250562642,73.86164066579154,0.029,0.13681069533824564
1899,1899,2024-01-20 18:45:00,0.44640346197755015,9.620669547659658,-0.0784459044529948,1.0,1.0,1.0,419.78813024809534,-1209.7364797312975,9.496859641320206,25.558237421677877,10.0,5.913662350593426,2305.3887556459904,7666.948940151373,10561.947306867529,10561.947306867532,0.0,10561.947306867529,76.57411797478959,0.029,-0.0784459044529948
1900,1900,2024-01-20 19:00:00,0.4677543523041302,9.506869302218986,1.0,1.0,1.0,1.0,431.07541590990326,-1180.6900848464059,9.38256079358192,25.562266742994577,9.75,5.772234472472609,2294.9377830524522,7632.192514341044,10587.167843985271,10587.167843985273,0.0,10587.167843985271,502.8904725893004,0.19,1.0
1901,1901,2024-01-20 19:15:00,0.48055435575200833,9.438645283841796,1.0,1.0,0.0,1.0,282.9437267720988,0.0,9.43087685825805,23.328896830695246,9.5,5.62911110630316,1977.9202247096298,6577.898557630557,10281.630181215578,10281.630181215578,0.0,10281.630181215578,74.54181881381294,0.029,1.0
1902,1902,2024-01-20 19:30:00,0.4826991694683598,9.427213426733642,1.0,1.0,0.0,1.0,275.23696641055517,0.0,9.478775115298523,21.74802400548678,9.25,5.484312049766375,1985.419236422234,6602.837752706149,10302.125975949839,10302.125975949839,0.0,10302.125975949839,74.69041332563634,0.029,1.0
1903,1903,2024-01-20 19:45:00,0.47382647558045354,9.474504885156183,0.8739904572417507,1.0,0.0,1.0,262.44258450648584,0.0,9.516410388995325,23.325489305865737,9.0,5.337857730267463,1976.9709884840975,6574.741716661555,10180.309927240813,10180.309927240814,0.0,10180.309927240813,73.80724697249589,0.029,0.8739904572417507
1904,1904,2024-01-20 20:00:00,0.4669210073443871,9.511311030854417,1.0,1.0,0.0,1.0,255.53540797338675,0.0,9.55287694634723,25.557146214710947,8.875,5.256802482440949,1981.6169742599477,6590.192705408193,10181.373693659794,10181.373693659794,0.0,10181.373693659794,483.61525044884024,0.19,1.0
1905,1905,2024-01-20 20:15:00,0.45974562354943516,9.54955582648151,0.38177644422355356,1.0,0.0,1.0,234.88425319836344,0.0,9.589602180092907,25.57114221544562,8.75,5.175399735088783,1949.1304979217487,6482.1535928201665,10207.49450244171,10207.49450244171,0.0,10207.49450244171,74.0043351427024,0.029,0.38177644422355356
1906,1906,2024-01-20 20:30:00,0.45565636385381214,9.571351580659181,0.24171328033540804,1.0,0.0,1.0,230.14362353014988,0.0,9.627405968383162,23.35158535072376,8.625,5.09364976309588,1965.757577975993,6537.4496783447885,10242.125730930318,10242.125730930318,0.0,10242.125730930318,74.25541154924481,0.029,0.24171328033540804
1907,1907,2024-01-20 20:45:00,0.44570033180184243,9.62441723149618,-0.10199887750931602,1.0,1.0,1.0,324.93169818222975,-1206.750978732155,9.486699379836672,21.7554549118241,8.5,5.0115573473008705,2102.696800209523,6992.863552554618,10396.117289055144,10396.117289055144,0.0,10396.117289055144,75.3718503456498,0.029,-0.10199887750931602
1908,1908,2024-01-20 21:00:00,0.46901991204825405,9.500123868782806,1.0,1.0,1.0,1.0,337.98316815237143,-1152.1067101450171,9.357057571944642,23.313447142949624,8.625,5.005198737866208,2066.1889454666634,6871.450685617328,10356.359359559487,10356.359359559487,0.0,10356.359359559487,409.0761947025997,0.158,1.0
1909,1909,2024-01-20 21:15:00,0.49296044688674096,9.37252081809367,1.0,1.0,0.0,1.0,257.82709514014095,0.0,9.395328792391483,25.536420120130117,8.75,4.996984954597999,1907.4751225988418,6343.621800773633,10129.090186111518,10129.090186111518,0.0,10129.090186111518,73.43590384930852,0.029,1.0
1910,1910,2024-01-20 21:30:00,0.48930992315190164,9.391978109600364,1.0,1.0,0.0,1.0,235.46793302591112,0.0,9.432147316449178,25.550498040975736,8.875,4.9868925962667845,1871.436393469755,6223.769088113364,10129.595931943843,10129.59593194384,0.0,10129.595931943843,73.43957050659286,0.029,1.0
1911,1911,2024-01-20 21:45:00,0.4852063122525434,9.413850355693944,1.0,1.0,0.0,1.0,240.75448435822895,0.0,9.471128053435091,23.331672535968835,9.0,4.974888735126889,1909.686651237867,6350.976602480529,10179.341273706885,10179.341273706885,0.0,10179.341273706885,73.80022423437492,0.029,1.0
1912,1912,2024-01-20 22:00:00,0.4750462493072647,9.46800349119228,1.0,1.0,0.0,1.0,215.69858552026525,0.0,9.507382307401025,21.750886294488044,8.75,4.853839123422334,1875.070249665513,6235.854073710911,10163.136846724252,10163.136846724254,0.0,10163.136846724252,210.88508956952825,0.083,1.0
1913,1913,2024-01-20 22:15:00,0.46828810678472976,9.50402439083739,1.0,1.0,0.0,1.0,169.89568533540591,0.0,9.534795047133484,23.329084710554366,8.5,4.730531718073231,1792.5396667930147,5961.385065681472,10056.26091227767,10056.260912277674,0.0,10056.26091227767,72.90789161401311,0.029,1.0
1914,1914,2024-01-20 22:30:00,0.463139264932203,9.531467717911358,1.0,1.0,0.0,1.0,145.94046831669138,0.0,9.557759920814538,25.555557889992347,8.25,4.604995181918459,1754.3919405471681,5834.518536731207,10006.473820346195,10006.473820346195,0.0,10006.473820346195,72.54693519750991,0.029,1.0
1915,1915,2024-01-20 22:45:00,0.4585668898368908,9.555838477169372,1.0,1.0,0.0,1.0,117.55419028063226,0.0,9.576485661860715,25.568801747850195,8.0,4.477260950709048,1700.395671603374,5654.945076100379,9958.7635978534,9958.7635978534,0.0,9958.7635978534,72.20103608443715,0.029,1.0
1916,1916,2024-01-20 23:00:00,0.45643904171644917,9.567179907651326,1.0,1.0,0.0,1.0,126.62416115529828,0.0,9.59772440311737,23.347105043811176,7.975,4.502969955619465,1733.936304544631,5766.489959604817,10004.332947629498,10004.332947629498,0.0,10004.332947629498,207.58990866331212,0.083,1.0
1917,1917,2024-01-20 23:15:00,0.4510210700155028,9.59605769681737,1.0,1.0,0.0,1.0,127.03054927733714,0.0,9.619221851775984,21.764706996700053,7.95,4.528405337695852,1745.3965790949364,5804.602984838468,10020.7403167651,10020.7403167651,0.0,10020.7403167651,72.65036729654697,0.029,1.0
1918,1918,2024-01-20 23:30:00,0.4470501219187217,9.617222850173214,1.0,1.0,0.0,1.0,109.42565779956429,0.0,9.636184864478064,23.340369393633182,7.925000000000001,4.553573866359989,1716.7985705333606,5709.495610477142,9966.53252787298,9966.53252787298,0.0,9966.53252787298,72.25736082707911,0.029,1.0
1919,1919,2024-01-20 23:45:00,0.4438994834566235,9.634015753176197,1.0,1.0,0.0,1.0,114.4469160324172,0.0,9.653011057661029,25.566475072782065,7.9,4.578474015569684,1736.112929898762,5773.728684705343,9971.631965327064,9971.631965327064,0.0,9971.631965327064,72.29433174862122,0.029,1.0
1920,1920,2024-01-21 00:00:00,0.4406206238912149,9.651492074659824,1.0,1.0,0.0,1.0,108.73146142559565,0.0,9.67038029868011,25.579687039939188,7.675000000000001,4.6108135512907955,1729.235504210688,5750.856676042589,9987.723701518447,9987.72370151845,0.0,9987.723701518447,72.41099683600875,0.029,1.0
1921,1921,2024-01-21 00:15:00,0.4386963119774875,9.661748657159992,1.0,1.0,0.0,1.0,128.60348683453518,0.0,9.691495230706632,23.357996028455375,7.45,4.637697729380571,1785.0728557394405,5936.552959186067,10049.76219684815,10049.76219684815,0.0,10049.76219684815,72.86077592714909,0.029,1.0
1922,1922,2024-01-21 00:30:00,0.43343274206921917,9.689803484771062,1.0,1.0,0.0,1.0,129.88333907445906,0.0,9.713393925594382,21.77582929735301,7.225,4.65924398060259,1798.5606671698645,5981.4088913138685,10073.478544765072,10073.478544765072,0.0,10073.478544765072,73.03271944954678,0.029,1.0
1923,1923,2024-01-21 00:45:00,0.42938996274935304,9.711351498545948,1.0,1.0,0.0,1.0,111.01115818517339,0.0,9.7306493343835,23.350706180602963,7.0,4.6755840383763125,1767.4521614912528,5877.952446469929,10017.96782144575,10017.967821445753,0.0,10017.96782144575,72.6302667054817,0.029,1.0
1924,1924,2024-01-21 01:00:00,0.42618194355614897,9.728450240845726,1.0,1.0,0.0,1.0,93.25597703430019,0.0,9.745231728831717,25.577148733485462,6.75,4.547671649002156,1737.9062661401904,5779.692718910802,9987.935259548334,9987.935259548334,0.0,9987.935259548334,72.41253063172543,0.029,1.0
1925,1925,2024-01-21 01:15:00,0.4232676096929556,9.743983640336547,1.0,1.0,0.0,1.0,66.5886788766823,0.0,9.756132579982232,25.59005852676123,6.5,4.417341252337123,1685.2097303784244,5604.441734442845,9943.813730564618,9943.813730564618,0.0,9943.813730564618,72.09264954659348,0.029,1.0
1926,1926,2024-01-21 01:30:00,0.4220046146553754,9.750715403886849,1.0,1.0,0.0,1.0,54.36610670229992,0.0,9.76721920424578,23.367220148107357,6.25,4.2846265352859,1667.408020634559,5545.239224966143,9953.104441809037,9953.10444180904,0.0,9953.104441809037,72.16000720311553,0.029,1.0
1927,1927,2024-01-21 01:45:00,0.41904768729313857,9.766475826727572,1.0,1.0,0.0,1.0,29.83624752492365,0.0,9.774815369424575,21.783617969780565,6.0,4.149561868110764,1619.7592880770983,5386.775539096983,9912.096371371726,9912.096371371728,0.0,9912.096371371726,71.86269869244502,0.029,1.0
1928,1928,2024-01-21 02:00:00,0.4175785723532489,9.774306209357183,1.0,1.0,0.0,1.0,15.168682459453978,0.0,9.777128785476933,23.356561744071495,6.225,4.206096954694716,1590.1523625432171,5288.312845641395,9840.314339562774,9840.314339562774,0.0,9840.314339562774,71.34227896183012,0.029,1.0
1929,1929,2024-01-21 02:15:00,0.41711723628849445,9.776765130582325,1.0,1.0,0.0,1.0,27.097431077650548,0.0,9.780179728232168,25.581441407463373,6.45,4.2593494717688465,1616.7418635121016,5376.740598129248,9850.227548959567,9850.227548959567,0.0,9850.227548959567,71.41414972995686,0.029,1.0
1930,1930,2024-01-21 02:30:00,0.4165522081713951,9.779776730446464,1.0,1.0,0.0,1.0,27.532245322888777,0.0,9.785087357835023,25.594017419443166,6.675000000000001,4.309261228785109,1619.0948538366167,5384.565853904675,9877.745971076449,9877.745971076449,0.0,9877.745971076449,71.61365829030426,0.029,1.0
1931,1931,2024-01-21 02:45:00,0.41601341235025324,9.78264851217315,1.0,1.0,0.0,1.0,53.749884965832315,0.0,9.794413432155322,23.370517578063215,6.9,4.355771865617966,1679.7426084138237,5586.25992243846,9942.901018862913,9942.901018862913,0.0,9942.901018862913,72.08603238675612,0.029,1.0
1932,1932,2024-01-21 03:00:00,0.41394408937094673,9.793678003652854,1.0,1.0,0.0,1.0,86.16572882917926,0.0,9.808229202174026,21.787408918656315,6.700000000000001,4.5686498866860505,1754.5032175964807,5834.888606834656,10012.271479301233,10012.271479301233,0.0,10012.271479301233,72.58896822493394,0.029,1.0
1933,1933,2024-01-21 03:15:00,0.41147148562543384,9.806856981616438,1.0,1.0,0.0,1.0,100.67687563943181,0.0,9.822544099305874,23.361352025399718,6.5,4.771267751423061,1791.8698686057985,5959.157541803334,10024.454364536612,10024.454364536614,0.0,10024.454364536612,72.67729414289045,0.029,1.0
1934,1934,2024-01-21 03:30:00,0.4089037036275365,9.82054325966523,1.0,1.0,0.0,1.0,137.1636815439423,0.0,9.84148394887302,25.587989488011242,6.299999999999999,4.963946119994905,1878.1627342032573,6246.138638945746,10094.65385832032,10094.65385832032,0.0,10094.65385832032,73.18624047282232,0.029,1.0
1935,1935,2024-01-21 03:45:00,0.40531420103985183,9.83967530845759,1.0,1.0,0.0,1.0,150.32784936012425,0.0,9.86522905457014,25.601474972210305,6.1,5.146997781629477,1912.7260892256602,6361.084752701224,10171.449493054612,10171.449493054612,0.0,10171.449493054612,73.74300882464594,0.029,1.0
1936,1936,2024-01-21 04:00:00,0.4027337844879523,9.853428928679214,1.0,1.0,0.0,1.0,138.59205955085108,0.0,9.889347375443686,23.380920879461822,5.725,4.89574119150083,1905.1410824058707,6335.8595667729915,10189.791863540755,10189.791863540755,0.0,10189.791863540755,73.87599101067048,0.029,1.0
1937,1937,2024-01-21 04:15:00,0.3963361064861433,9.887528552428856,1.0,1.0,0.0,1.0,93.6356721477237,0.0,9.907640019344123,21.79882851280725,5.35,4.640754412204356,1819.9609803972623,6052.579147703762,10122.864741511807,10122.864741511807,0.0,10122.864741511807,73.3907693759606,0.029,1.0
1938,1938,2024-01-21 04:30:00,0.39284171552715,9.90615365624029,1.0,1.0,0.0,1.0,28.411386005367444,0.0,9.914040653304127,23.371612396907963,4.975,4.382102792023063,1686.4651018047712,5608.616678301295,9964.381741259009,9964.381741259009,0.0,9964.381741259009,72.24176762412782,0.029,1.0
1939,1939,2024-01-21 04:45:00,0.39147766523277466,9.913424044309311,1.0,1.0,0.0,1.0,-15.868809149795247,0.0,9.912969220237231,25.596055983323406,4.6,4.119845094450577,1593.2076479427235,5298.473699032493,9861.834363341974,9861.834363341974,0.0,9861.834363341974,71.49829913422931,0.029,1.0
1940,1940,2024-01-21 05:00:00,0.39153556593613686,9.91311543356039,1.0,1.0,0.0,1.0,-74.60547426129922,0.0,9.902201233986737,25.60774352087691,4.324999999999999,3.6968547345438347,1466.906763711989,4878.439365074066,9725.7237277042,9725.7237277042,0.0,9725.7237277042,70.51149702585546,0.029,1.0
1941,1941,2024-01-21 05:15:00,0.39257929030573824,9.907552382670415,1.0,1.0,0.0,1.0,-142.13092459149973,0.0,9.885487655240354,23.380980714882156,4.05,3.2770273953154025,1314.7154737642004,4372.3022347060005,9638.868788853311,9638.868788853311,0.0,9638.868788853311,69.8817987191865,0.029,1.0
1942,1942,2024-01-21 05:30:00,0.39638753400902177,9.887254443731914,1.0,1.0,0.0,1.0,-210.4928502725703,0.0,9.857982654012199,21.793884736083424,3.775,2.860393750892198,1157.8283028326034,3850.548180882524,9481.856781804952,9481.856781804954,0.0,9481.856781804952,68.74346166808591,0.029,1.0
1943,1943,2024-01-21 05:45:00,0.40128393430300846,9.861156630164965,0.9147379356956932,1.0,0.0,1.0,-292.6615914622084,0.0,9.81568422472472,23.360546359589538,3.5,2.446989070836638,964.9178649502576,3208.9928364123234,9259.668234600498,9259.668234600498,0.0,9259.668234600498,67.13259470085362,0.029,0.9147379356956932
1944,1944,2024-01-21 06:00:00,0.40877759547163967,9.82121541613616,0.869221070653514,1.0,0.0,1.0,-287.50835028502905,0.0,9.770502523175026,25.57894027474957,3.725,2.5083246432142228,952.1550090123742,3166.5478628404626,9196.265103087133,9196.265103087135,0.0,9196.265103087133,66.67292199738172,0.029,0.869221070653514
1945,1945,2024-01-21 06:15:00,0.41761393251198875,9.7741177397111,0.8655458110256365,1.0,0.0,1.0,-271.87400533566716,0.0,9.729475706701086,25.588602927740258,3.95,2.5655903589583886,972.8942424237282,3235.5195897274443,9231.539659176942,9231.539659176942,0.0,9231.539659176942,66.92866252903283,0.029,0.8655458110256365
1946,1946,2024-01-21 06:30:00,0.42216435723642587,9.74986397592985,0.876352609151936,1.0,0.0,1.0,-239.90706998430957,0.0,9.69334900730482,23.35753145493696,4.175000000000001,2.618699500463164,1013.3459231468682,3370.0482976896355,9280.422625287589,9280.422625287589,0.0,9280.422625287589,67.28306403333502,0.029,0.876352609151936
1947,1947,2024-01-21 06:45:00,0.4322019038326407,9.696363852572025,0.8915673513044655,1.0,0.0,1.0,-221.6609128993646,0.0,9.66037641295893,21.769529907485573,4.4,2.6675647995210063,1035.375173609317,3443.310188150307,9308.390353407669,9308.39035340767,0.0,9308.390353407669,67.48583006220561,0.029,0.8915673513044655
1948,1948,2024-01-21 07:00:00,0.43832635376176765,9.663720534449778,0.9078187320226737,1.0,0.0,1.0,-223.16139282862596,0.0,9.62548752148563,23.336442511107073,4.45,2.713913826915717,1015.1584939278262,3376.0762995153495,9263.313375253425,9263.313375253425,410.1,8853.213375253425,64.18579697058733,0.029,0.9078187320226737
1949,1949,2024-01-21 07:15:00,0.44471169835737867,9.629686647755172,0.8276292723586285,1.0,0.0,1.0,-205.59390360124124,0.0,9.592422197260928,25.556295684292174,4.5,2.760259520209772,1034.7298265107668,3441.1639803833345,9269.7117877475,9269.7117877475,0.0,9269.7117877475,67.20541046116938,0.029,0.8276292723586285
1950,1950,2024-01-21 07:30:00,0.45122130491416274,9.594990444807513,0.9411609386690207,1.0,0.0,1.0,-192.34992995470617,0.0,9.563604564171564,25.56679245086467,4.55,2.8066025447968355,1054.0392482240384,3505.3806336384255,9312.453862365233,9312.453862365233,0.0,9312.453862365233,67.51529050214795,0.029,0.9411609386690207
1951,1951,2024-01-21 07:45:00,0.4544229863981589,9.577925482497813,0.9579417191777142,1.0,0.0,1.0,-163.4700306935551,0.0,9.539369677580211,23.338220829462145,4.6,2.8529449214881835,1096.4958178393535,3646.576928891194,9363.032621492846,9363.032621492845,0.0,9363.032621492846,67.88198650582314,0.029,0.9579417191777142
1952,1952,2024-01-21 08:00:00,0.46127435822210927,9.541407670676158,1.0,1.0,0.0,1.0,-98.26086734128954,0.0,9.523348106139505,21.7521981465927,4.75,3.2454072690427145,1225.3463292375257,4075.090466741499,9467.372346666383,9467.372346666381,1676.28,7791.0923466663835,307.74814769332215,0.158,1.0
1953,1953,2024-01-21 08:15:00,0.4643900988982881,9.524800772872124,1.0,1.0,0.0,1.0,-45.34537512529964,0.0,9.513622788026623,23.322288023394492,4.9,3.638634685597876,1331.4371890273896,4427.913045160699,9545.475256793,9545.475256793003,0.0,9545.475256793,69.20469561174926,0.029,1.0
1954,1954,2024-01-21 08:30:00,0.46633835200967777,9.514416583788417,1.0,1.0,0.0,1.0,30.64166582800665,0.0,9.514366958473213,25.547177921258694,5.050000000000001,4.032584523921323,1490.979428573698,4958.496965726492,9685.178002107255,9685.178002107255,0.0,9685.178002107255,70.2175405152776,0.029,1.0
1955,1955,2024-01-21 08:45:00,0.4664319130952693,9.513917903202215,1.0,1.0,0.0,1.0,80.02632302857548,0.0,9.52733695737182,25.56082873481428,5.2,4.427215409356967,1598.3054828398838,5315.427386243005,9856.614841074874,9856.614841074874,0.0,9856.614841074874,71.46045759779284,0.029,1.0
1956,1956,2024-01-21 09:00:00,0.4651235425344109,9.52089151829159,1.0,1.0,0.0,1.0,82.37990073954016,0.0,9.5422230758433,23.339568345691863,5.375,4.181226487540353,1613.3904482891123,5365.594916374283,9891.023725405863,9891.023725405863,2715.18,7175.843725405863,283.4458271535316,0.158,1.0
1957,1957,2024-01-21 09:15:00,0.4613280897813057,9.54112128146564,0.8771190267505558,1.0,0.0,1.0,41.262812206893734,0.0,9.552317866336526,21.75672841025109,5.550000000000001,3.9229798073818594,1532.210780872223,5095.618599564601,9833.924109001293,9833.924109001297,0.0,9833.924109001293,71.29594979025937,0.029,0.8771190267505558
1958,1958,2024-01-21 09:30:00,0.4593559434088478,9.551632821630841,0.5994880144653539,1.0,0.0,1.0,-23.341722443574277,0.0,9.550757500920364,23.330679307802686,5.7250000000000005,3.6520051608244435,1396.110805734529,4642.995779408536,9674.606901406343,9674.606901406343,0.0,9674.606901406343,70.140900035196,0.029,0.5994880144653539
1959,1959,2024-01-21 09:45:00,0.4594502518489148,9.551130157645284,0.3731332571674019,1.0,0.0,1.0,-70.29621726925902,0.0,9.541434775547726,25.556613234663264,5.9,3.367821258426108,1292.923025271758,4299.827868088549,9563.988841663077,9563.988841663077,0.0,9563.988841663077,69.3389191020573,0.029,0.3731332571674019
1960,1960,2024-01-21 10:00:00,0.46111165573144114,9.542274874951419,1.0,1.0,0.0,1.0,14.397866086762633,0.0,9.54433632464177,25.5693326012199,7.175000000000001,4.181043906819853,1471.3441707412587,4893.196690942321,9729.709159403517,9729.709159403517,2751.96,6977.749159403517,275.6210917964389,0.158,1.0
1961,1961,2024-01-21 10:15:00,0.46099542209229794,9.542894400248052,1.0,1.0,0.0,1.0,184.05207954200148,0.0,9.567473493292695,23.346337967614804,8.45,4.952815042037927,1839.138445160143,6116.356956447937,10013.852009648615,10013.852009648615,0.0,10013.852009648615,72.60042706995246,0.029,1.0
1962,1962,2024-01-21 10:30:00,0.4568342828127596,9.565073272607991,1.0,1.0,0.0,1.0,248.4730127190378,0.0,9.607634534998725,21.764569105373365,9.725,5.680730772329209,1993.9396096006383,6631.173653082985,10263.661566037308,10263.661566037308,0.0,10263.661566037308,74.41154635377049,0.029,1.0
1963,1963,2024-01-21 10:45:00,0.4495732313008212,9.603774677166623,1.0,1.0,0.0,1.0,236.5803315136266,0.0,9.641249494827015,23.342025949572797,11.0,6.362165177319282,1985.4132125534027,6602.817719341,10189.037212806674,10189.037212806674,0.0,10189.037212806674,73.87051979284838,0.029,1.0
1964,1964,2024-01-21 11:00:00,0.44340606308680713,9.636645683747318,1.0,1.0,0.0,1.0,230.61362174232883,0.0,9.674359600531169,25.579373460438582,11.075,6.4296543527617835,1990.4788790921937,6619.664425392476,10197.37594470602,10197.37594470602,1077.48,9119.89594470602,189.23784085264992,0.083,1.0
1965,1965,2024-01-21 11:15:00,0.436813218323924,9.671785546333485,1.0,1.0,0.0,1.0,228.13401360117595,0.0,9.710046628374105,25.593272988388584,11.15,6.497132729656226,1995.5490391626015,6636.526075421354,10250.507347404293,10250.507347404293,0.0,10250.507347404293,74.31617826868113,0.029,1.0
1966,1966,2024-01-21 11:30:00,0.4329621077404826,9.692311965743228,1.0,1.0,0.0,1.0,217.0146747266805,0.0,9.748763037245256,23.371873800500246,11.225000000000001,6.564599240466552,1999.0502516020472,6648.169932422091,10312.35287838862,10312.35287838862,0.0,10312.35287838862,74.7645583683175,0.029,1.0
1967,1967,2024-01-21 11:45:00,0.4229001476407165,9.745942213074981,0.8710440542756969,1.0,0.0,1.0,211.29547974203152,0.0,9.786722639757842,21.787843805511734,11.3,6.632050926956585,2005.812504020649,6670.658913461347,10323.327146399448,10323.32714639945,0.0,10323.327146399448,74.84412181139601,0.029,0.8710440542756969
1968,1968,2024-01-21 12:00:00,0.41586624934468,9.783432890992856,0.6274513182601975,1.0,0.0,1.0,200.55883084141755,0.0,9.814739770624684,23.365203983900294,11.725000000000001,6.824662935077195,1996.9694462025582,6641.249872318041,10201.005424459228,10201.005424459228,768.48,9432.525424459229,68.38580932732941,0.029,0.6274513182601975
1969,1969,2024-01-21 12:15:00,0.410726783591978,9.810826243454757,-0.7685090296047098,1.0,1.0,1.0,393.37025779207426,-1284.4379113671764,9.670072350488683,25.58872406980016,12.15,7.010427591659345,2337.305263894495,7773.092530246503,10594.443127174472,10594.443127174472,0.0,10594.443127174472,76.80971267201492,0.029,-0.7685090296047098
1970,1970,2024-01-21 12:30:00,0.4350146405040333,9.681371966113502,-0.48011930170845135,0.0,1.0,1.0,0.0,-1392.9662415816192,9.457060994349701,25.360052253176654,12.575,7.189177168986964,2541.5243580595725,8476.992658084126,10834.123800067968,10834.12380006797,0.0,10834.123800067968,78.54739755049278,0.029,-0.48011930170845135
1971,1971,2024-01-21 12:45:00,0.4573676004881648,9.562230689398081,0.2974382279555054,1.0,1.0,1.0,445.17256882342775,-1145.957235906141,9.347189296558486,23.3265694366709,13.0,7.36074483183462,2284.0561181631647,7596.003750565007,10630.074559943458,10630.074559943458,0.0,10630.074559943458,77.06804055959007,0.029,0.2974382279555054
1972,1972,2024-01-21 13:00:00,0.4957150111948296,9.357838990331558,1.0,1.0,0.0,1.0,292.5450101683912,0.0,9.396984241097558,21.740860869909937,13.25,7.392681610092237,1980.678940495785,6587.0731200643495,10286.723164348175,10286.72316434818,712.56,9574.163164348176,198.66388566022465,0.083,1.0
1973,1973,2024-01-21 13:15:00,0.4892216437504796,9.392448638809944,1.0,1.0,0.0,1.0,279.3216902224863,0.0,9.437231265659102,23.319560788174556,13.5,7.420209769893955,1972.60994689891,6560.2383566197295,10175.77328998228,10175.77328998228,0.0,10175.77328998228,73.77435635237154,0.029,1.0
1974,1974,2024-01-21 13:30:00,0.48183705563013185,9.431808493491397,1.0,1.0,0.0,1.0,272.15520274511863,0.0,9.476797912065212,25.562090460990703,13.75,7.443226260309347,1978.5735841089627,6580.071411619709,10184.977195174859,10184.977195174859,0.0,10184.977195174859,73.84108466501773,0.029,1.0
1975,1975,2024-01-21 13:45:00,0.4739645976755032,9.473768694389568,0.8736560659933685,1.0,0.0,1.0,268.9885163585742,0.0,9.518757288253658,25.575015369935866,14.0,7.461637559851547,1984.0088350035644,6598.147231146358,10238.793548963942,10238.793548963942,0.0,10238.793548963942,74.23125322998858,0.029,0.8736560659933685
1976,1976,2024-01-21 14:00:00,0.469436100915559,9.49790558212007,1.0,1.0,0.0,1.0,255.78873046929468,0.0,9.563513247982225,23.351571930198354,13.6,7.447369505100598,1987.4811178292537,6609.694877965198,10300.539575807268,10300.539575807266,189.42,10111.119575807268,209.8057311980008,0.083,1.0
1977,1977,2024-01-21 14:15:00,0.45774918702230677,9.560196833171105,0.3073638021549373,1.0,0.0,1.0,248.8163246663537,0.0,9.60730960661192,21.767422127755516,13.2,7.4201819140116205,1994.4957389800995,6633.023152672156,10311.706328240982,10311.706328240984,0.0,10311.706328240982,74.75987087974713,0.029,0.3073638021549373
1978,1978,2024-01-21 14:30:00,0.44963518293224836,9.603444474971116,0.02766665772165733,1.0,0.0,1.0,236.88491918291393,0.0,9.640972386191589,23.34522437418413,12.8,7.380543989131089,1985.911604391184,6604.475203252597,10189.635559131635,10189.635559131635,0.0,10189.635559131635,73.87485780370436,0.029,0.02766665772165733
1979,1979,2024-01-21 14:45:00,0.44345915110987505,9.636362724584366,-0.1847334983796166,1.0,1.0,1.0,418.1669262927174,-1215.9319565679154,9.511230562209827,25.570783028258912,12.4,7.3288752535652995,2309.232204663004,7679.730961099186,10565.739825837998,10565.739825837998,0.0,10565.739825837998,76.6016137373255,0.029,-0.1847334983796166
1980,1980,2024-01-21 15:00:00,0.4650394177619823,9.521339903328634,1.0,1.0,1.0,1.0,429.7625806688879,-1186.6033294730746,9.395822507047015,25.57395371827184,12.3,7.136166186019779,2299.096484411316,7646.022958728205,10591.466527885694,10591.466527885692,77.04,10514.426527885693,218.17435045362814,0.083,1.0
1981,1981,2024-01-21 15:15:00,0.47796411523368926,9.452451265804436,1.0,1.0,0.0,1.0,280.6835690632477,0.0,9.443802317587279,23.336533884588853,12.2,6.943700073163356,1979.6611671402973,6583.688347613257,10283.722854101268,10283.722854101268,0.0,10283.722854101268,74.5569906922342,0.029,1.0
1982,1982,2024-01-21 15:30:00,0.48026871464492166,9.440167750942567,1.0,1.0,0.0,1.0,272.9066425442954,0.0,9.49135054354797,21.75251455500492,12.1,6.751483856691663,1986.8405769926076,6607.564654211561,10303.844019770926,10303.844019770928,0.0,10303.844019770926,74.70286914333921,0.029,1.0
1983,1983,2024-01-21 15:45:00,0.471460406567893,9.48711603299313,0.7882130760145771,1.0,0.0,1.0,260.2073277739259,0.0,9.528638905666822,23.330424901123326,12.0,6.5595200024101645,1978.421718250014,6579.5663567635775,10181.883055233879,10181.883055233879,0.0,10181.883055233879,73.81865215044563,0.029,0.7882130760145771
1984,1984,2024-01-21 16:00:00,0.46461869392314925,9.523582361389614,1.0,1.0,0.0,1.0,253.55328366410043,0.0,9.565315522040997,25.570436002572652,11.75,6.437686972360519,1983.931863228194,6597.891248865646,10190.544953031844,10190.544953031846,10.8,10179.744953031844,211.2297077754108,0.083,1.0
1985,1985,2024-01-21 16:15:00,0.4573189283162797,9.56249011207423,0.29421870562000346,1.0,0.0,1.0,250.585433597544,0.0,9.604449645290213,25.583107563259016,11.5,6.313923213293302,1988.9706909255626,6614.648697942004,10243.79552594453,10243.795525944532,0.0,10243.79552594453,74.26751756309784,0.029,0.29421870562000346
1986,1986,2024-01-21 16:30:00,0.4530953192050856,9.585001948636894,0.14991002990234462,1.0,0.0,1.0,238.3325451349274,0.0,9.646488119432107,23.359619085253264,11.25,6.188248991449786,1992.4778534870009,6626.3123430506685,10305.61931332212,10305.619313322122,0.0,10305.61931332212,74.71574002158538,0.029,0.14991002990234462
1987,1987,2024-01-21 16:45:00,0.44213980952338905,9.643394815240336,-0.22805466342919015,1.0,1.0,1.0,419.3396357283649,-1221.863419027264,9.52297964334386,21.761552784782367,11.0,6.0606890178068635,2318.6364950477955,7711.006473318968,10669.658435411193,10669.658435411195,0.0,10669.658435411193,77.35502365673115,0.029,-0.22805466342919015
1988,1988,2024-01-21 17:00:00,0.4624404332804089,9.53519249061542,1.0,1.0,1.0,1.0,432.71095630118714,-1171.0994407614196,9.402641296312602,23.320123919774453,10.375,5.752387818696086,2287.345760897055,7606.9439977620605,10536.800079632687,10536.800079632689,0.0,10536.800079632687,416.2036031454911,0.158,1.0
1989,1989,2024-01-21 17:15:00,0.4846792668046755,9.41665950793108,1.0,1.0,0.0,1.0,278.99948580151136,0.0,9.442053588865335,25.550257584329508,9.75,5.431277895882115,1975.2522882727726,6569.025896832303,10165.244006736846,10165.244006736846,0.0,10165.244006736846,73.69801904884214,0.029,1.0
1990,1990,2024-01-21 17:30:00,0.4805942624313359,9.43843258124098,1.0,1.0,0.0,1.0,262.1386730000785,0.0,9.482962640909554,25.56327862520057,9.125,5.0977597096488445,1951.9382846361816,6491.4913486852765,10210.186293174589,10210.186293174589,0.0,10210.186293174589,74.02385062551578,0.029,1.0
1991,1991,2024-01-21 17:45:00,0.4760538662218565,9.462632893037505,0.9505253042898884,1.0,0.0,1.0,202.59804956888783,0.0,9.518890028809558,23.341082406041604,8.5,4.752207006472434,1853.6603015365217,6164.651774873347,10162.643704426584,10162.643704426584,0.0,10162.643704426584,73.67916685709274,0.029,0.9505253042898884
1992,1992,2024-01-21 18:00:00,0.4659938376914721,9.516252845104454,1.0,1.0,0.0,1.0,176.1594060209333,0.0,9.54909234603009,21.757480283630787,8.375,4.684079539679968,1813.1599396580416,6029.961169733759,10102.724994131375,10102.724994131377,0.0,10102.724994131375,399.0576372681893,0.158,1.0
