step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1993,1993,2024-01-21 18:15:00,0.4603489008452778,9.54634035849467,0.4021623461724353,1.0,0.0,1.0,139.16583611929846,0.0,9.571415944128649,23.332751426437305,8.25,4.6155458076380755,1746.5828819282995,5808.54822974724,10006.182953515821,10006.182953515825,0.0,10006.182953515821,72.5448264129897,0.029,0.4021623461724353
1994,1994,2024-01-21 18:30:00,0.45615813581743986,9.568677136093045,0.30639035856213076,1.0,0.0,1.0,126.03965524211512,0.0,9.590830592331868,25.56398124892625,8.125,4.5466048781733654,1729.2526393964247,5750.913661917011,9975.287924126449,9975.28792412645,0.0,9975.287924126449,72.32083744991677,0.029,0.30639035856213076
1995,1995,2024-01-21 18:45:00,0.4523145638869857,9.589163374482366,0.3309040853130676,1.0,0.0,1.0,106.36997981590284,0.0,9.607839738700392,25.57605649696843,8.0,4.477260950709048,1693.020797835566,5630.418722148417,9951.449837443435,9951.449837443437,0.0,9951.449837443435,72.1480113214649,0.029,0.3309040853130676
1996,1996,2024-01-21 19:00:00,0.45039642663632523,9.599387046028387,1.0,1.0,0.0,1.0,128.39475698889984,0.0,9.628792639938485,23.352358082603743,8.0,4.563675037934163,1753.2158098084954,5830.607120793977,10016.060660569607,10016.060660569605,0.0,10016.060660569607,475.7628813770563,0.19,1.0
1997,1997,2024-01-21 19:15:00,0.4451963613618526,9.627103393941326,0.3115041519121874,1.0,0.0,1.0,139.64463179419656,0.0,9.65176816009245,21.769067925808237,8.0,4.649863363024788,1788.1275953707393,5946.711997535355,10056.94070338572,10056.94070338572,0.0,10056.94070338572,72.91282009954648,0.029,0.3115041519121874
1998,1998,2024-01-21 19:30:00,0.44098011787053243,9.649575971750062,0.39821260357617677,1.0,0.0,1.0,132.2539412905344,0.0,9.67183338142046,23.344849089079,8.0,4.7358315301391976,1782.4369334588623,5927.786766722473,10026.145115965119,10026.14511596512,0.0,10026.145115965119,72.68955209074711,0.029,0.39821260357617677
1999,1999,2024-01-21 19:45:00,0.43729319029075814,9.66922729575026,0.5031375897147823,1.0,0.0,1.0,147.86079077594445,0.0,9.693342567503393,25.572596701826352,8.0,4.82157314469464,1826.3557204077279,6073.845905870129,10054.855050648172,10054.855050648172,0.0,10054.855050648172,72.89769911719925,0.029,0.5031375897147823
2000,2000,2024-01-21 20:00:00,0.4331337847583274,9.691396927238115,1.0,1.0,0.0,1.0,98.45328464997608,0.0,9.709133763932016,25.58539900189635,7.5,4.472529292572053,1727.4381017752592,5744.879119041157,9985.986595967568,9985.986595967568,0.0,9985.986595967568,474.3343633084595,0.19,1.0
2001,2001,2024-01-21 20:15:00,0.4312783618208558,9.701286331494838,0.47375891975806494,1.0,0.0,1.0,43.24258671517981,0.0,9.72038646569051,23.36214685843317,7.0,4.118970996950769,1620.6286916477504,5389.666883460596,9932.023027080582,9932.023027080582,0.0,9932.023027080582,72.00716694633422,0.029,0.47375891975806494
2002,2002,2024-01-21 20:30:00,0.4278076884472786,9.719785020576005,0.4305396060379654,1.0,0.0,1.0,-20.182311401765503,0.0,9.721963443307592,21.77756417370638,6.5,3.7609790794089344,1488.4899893473287,4950.2179267178035,9804.757148327864,9804.757148327864,0.0,9804.757148327864,71.08448932537702,0.029,0.4305396060379654
2003,2003,2024-01-21 20:45:00,0.42735074262179973,9.722220541825807,0.41668242003984174,1.0,0.0,1.0,-99.86910490636603,0.0,9.709227879052499,23.34925329122674,6.0,3.3986237006483244,1315.314829666957,4374.295491197842,9604.013191345797,9604.013191345797,0.0,9604.013191345797,69.62909563725704,0.029,0.41668242003984174
2004,2004,2024-01-21 21:00:00,0.4294433996143196,9.711066680055676,1.0,1.0,0.0,1.0,-107.14340206876791,0.0,9.692413365545653,25.571387663142673,6.0,3.393900741599909,1291.3237607374613,4294.509251219174,9538.900480024402,9538.900480024402,0.0,9538.900480024402,376.7865689609639,0.158,1.0
2005,2005,2024-01-21 21:15:00,0.4326970709117288,9.693724612040485,0.639472783063606,1.0,0.0,1.0,-108.29971177991735,0.0,9.676485542156076,25.58237007174261,6.0,3.3891590474240743,1284.2184845944385,4270.879488446705,9542.769588469415,9542.769588469417,0.0,9542.769588469415,69.18507951640326,0.029,0.639472783063606
2006,2006,2024-01-21 21:30:00,0.4344463656021412,9.684400871340587,0.7021775057818882,1.0,0.0,1.0,-91.80120757832056,0.0,9.663826140045561,23.35472263071153,6.0,3.384397420800933,1309.1724362907667,4353.8679532087535,9581.508764462813,9581.50876446281,0.0,9581.508764462813,69.4659385423554,0.029,0.7021775057818882
2007,2007,2024-01-21 21:45:00,0.43809582029551847,9.664949277824887,0.8308382950332145,1.0,0.0,1.0,-88.25715991470045,0.0,9.652035444242223,21.768683987209098,6.0,3.379619660782712,1310.8061989210737,4359.301299162323,9589.377997842803,9589.377997842803,0.0,9589.377997842803,69.52299048436032,0.029,0.8308382950332145
2008,2008,2024-01-21 22:00:00,0.4402747880922183,9.653335379468476,1.0,1.0,0.0,1.0,-120.81239171858587,0.0,9.634174807835327,23.338827457681404,5.75,3.2525630873935176,1233.8501454878794,4103.37130433482,9497.057302729861,9497.057302729863,0.0,9497.057302729861,197.06393903164462,0.083,1.0
2009,2009,2024-01-21 22:15:00,0.443449488774175,9.636414224833647,1.0,1.0,0.0,1.0,-136.97355385743072,0.0,9.613201113729886,25.560225659085503,5.5,3.123061557122108,1189.0685498590187,3954.442753215565,9443.122262564917,9443.122262564917,0.0,9443.122262564917,68.46263640359565,0.029,1.0
2010,2010,2024-01-21 22:30:00,0.4474872320189268,9.61489305333912,1.0,1.0,0.0,1.0,-151.55881467002854,0.0,9.590640309527359,25.570876142086277,5.25,2.9911543902280138,1151.849230023243,3830.663792261929,9410.296137761714,9410.296137761712,0.0,9410.296137761714,68.22464699877243,0.029,1.0
2011,2011,2024-01-21 22:45:00,0.449933977927958,9.601851897643984,0.9995771836258348,1.0,0.0,1.0,-160.96209284116387,0.0,9.56847520634015,23.34231904748217,5.0,2.8568738219290353,1116.344729300045,3712.5877439062356,9405.740172830769,9405.740172830767,0.0,9405.740172830769,68.19161625302307,0.029,0.9995771836258348
2012,2012,2024-01-21 23:00:00,0.4558196469008869,9.570481282018273,0.9589227838293884,1.0,0.0,1.0,-173.37680385767896,0.0,9.544275764822526,21.755210412989477,4.825,2.756475096153906,1078.3964262760883,3586.3844296333073,9368.234496770832,9368.234496770834,0.0,9368.234496770832,194.39086580799477,0.083,0.9589227838293884
2013,2013,2024-01-21 23:15:00,0.4602477534954749,9.546879473869119,0.9207341164777266,1.0,0.0,1.0,-202.6172786415611,0.0,9.513690432685863,23.323099020615075,4.65,2.654846016718332,1002.1469005895037,3332.8041088661075,9265.131498309136,9265.131498309136,0.0,9265.131498309136,67.17220336274124,0.029,0.9207341164777266
2014,2014,2024-01-21 23:30:00,0.46576069512469864,9.517495494985356,0.8831502971792213,1.0,0.0,1.0,-212.90358034796435,0.0,9.480755173830794,25.542926086277085,4.475,2.5519957327286016,963.4203955251575,3204.012755897242,9215.419214591864,9215.419214591862,0.0,9215.419214591864,66.81178930579102,0.029,0.8831502971792213
2015,2015,2024-01-21 23:45:00,0.47215453815418423,9.483416311638198,0.8454993392904606,1.0,0.0,1.0,-218.90759717270083,0.0,9.447868975702026,25.55318195853883,4.3,2.447938591181536,941.15764007918,3129.9743062633725,9199.434500932386,9199.434500932384,0.0,9199.434500932386,66.6959001317598,0.029,0.8454993392904606
2016,2016,2024-01-22 00:00:00,0.4757576421668532,9.464211767250672,0.7947179222321983,1.0,0.0,1.0,-230.4808100836523,0.0,9.415115663312056,23.322994593387303,3.9749999999999996,2.283738338559684,893.6447417714605,2971.96235950092,9186.041628950505,9186.041628950503,0.0,9186.041628950505,66.59880180989116,0.029,0.7947179222321983
2017,2017,2024-01-22 00:15:00,0.48442609042123486,9.418008938054818,0.7375462839583349,1.0,0.0,1.0,-250.77515695638212,0.0,9.379362404046669,21.734801667289258,3.65,2.11549252503934,833.4625515563072,2771.816601716669,9129.729881627747,9129.729881627749,0.0,9129.729881627747,66.19054164180118,0.029,0.7375462839583349
2018,2018,2024-01-22 00:30:00,0.49096600704648025,9.38315118244226,0.6770737592893212,1.0,0.0,1.0,-289.04980653672214,0.0,9.335863975368202,23.300776843678523,3.325,1.9432688991920468,731.9396541159842,2434.185532325479,9001.791337313607,9001.791337313605,0.0,9001.791337313607,65.26298719552365,0.029,0.6770737592893212
2019,2019,2024-01-22 00:45:00,0.4988137418274664,9.341322756059604,0.6144468878035015,1.0,0.0,1.0,-310.55071675336893,0.0,9.28840159439785,25.518680495204823,3.0,1.76714999969972,662.1096260491886,2201.9543052205995,8923.022772090504,8923.022772090504,0.0,8923.022772090504,64.69191509765616,0.029,0.6144468878035015
2020,2020,2024-01-22 01:00:00,0.5080095887493007,9.292308891966227,0.6076291120429026,1.0,0.0,1.0,-291.09634853906584,0.0,9.244451872607698,25.52807297172798,2.9,1.8528329592379085,690.0079430355464,2294.7347403323465,8948.039839546222,8948.039839546223,0.0,8948.039839546222,64.87328883671012,0.029,0.6076291120429026
2021,2021,2024-01-22 01:15:00,0.5128906788498447,9.266292681730327,0.6240425502821031,1.0,0.0,1.0,-257.681575674205,0.0,9.205495612052074,23.296698112271734,2.8,1.9360020814586472,731.477949816187,2432.6500588469494,8996.765882790902,8996.765882790902,0.0,8996.765882790902,65.22655265023404,0.029,0.6240425502821031
2022,2022,2024-01-22 01:30:00,0.5236894289973681,9.208735343444028,0.6485963909001965,1.0,0.0,1.0,-233.52115958222214,0.0,9.17046599708892,21.70854046884772,2.7,2.016694813991042,764.9017569451081,2543.8064189251872,9034.092487314361,9034.092487314363,0.0,9034.092487314361,65.49717053302912,0.029,0.6485963909001965
2023,2023,2024-01-22 01:45:00,0.5302083762118884,9.173989354790635,0.6756570523850828,1.0,0.0,1.0,-228.8644517877029,0.0,9.134478071427196,23.274890962668273,2.6,2.0949503595672545,757.0484861042535,2517.689076935662,9001.347601406083,9001.347601406085,0.0,9001.347601406083,65.25977011019411,0.029,0.6756570523850828
2024,2024,2024-01-22 02:00:00,0.5368136418177083,9.138783289111615,0.6210242680022887,1.0,0.0,1.0,-261.28582055140174,0.0,9.095142926984602,25.49382000889263,2.5500000000000003,1.7928123694170377,668.5759296253655,2223.4590597782203,8935.25027449847,8935.250274498474,0.0,8935.25027449847,64.78056449011392,0.029,0.6210242680022887
2025,2025,2024-01-22 02:15:00,0.5443864414731266,9.098420266948235,0.5320276723327725,1.0,0.0,1.0,-286.76865866426033,0.0,9.051867449481316,25.50356936525367,2.5,1.4909825425749879,602.3764319945773,2003.3017579106204,8860.156983369958,8860.156983369958,0.0,8860.156983369958,64.23613812943219,0.029,0.5320276723327725
2026,2026,2024-01-22 02:30:00,0.5490857046876526,9.073373194014811,0.4302319794909104,1.0,0.0,1.0,-331.16107899846475,0.0,9.005071777820765,23.27193002304603,2.4499999999999997,1.1894926258803284,476.7747241013558,1585.5926496941624,8790.662867721809,8790.662867721809,0.0,8790.662867721809,63.73230579098312,0.029,0.4302319794909104
2027,2027,2024-01-22 02:45:00,0.5611165346162811,9.009248870495222,0.3235866112475655,1.0,0.0,1.0,-372.5085859824089,0.0,8.951548023550899,21.682162383051686,2.4,0.888384754282313,363.61961511258664,1209.276750343356,8675.077683333622,8675.077683333622,0.0,8675.077683333622,62.89431320416877,0.029,0.3235866112475655
2028,2028,2024-01-22 03:00:00,0.5708819113285596,8.957199412618778,0.28084888032758987,1.0,0.0,1.0,-386.41359464244636,0.0,8.892077280831922,23.24569005966263,2.375,0.8942417096550309,305.3484426248904,1015.4863958741666,8563.015958791666,8563.015958791666,0.0,8563.015958791666,62.08186570123958,0.029,0.28084888032758987
2029,2029,2024-01-22 03:15:00,0.5817266696645658,8.899396850687864,0.265803257350623,1.0,0.0,1.0,-375.88006429197185,0.0,8.83310408985889,25.461754240301136,2.3499999999999996,0.9001209605475132,296.65150519849425,986.563302092013,8538.47872164889,8538.478721648888,0.0,8538.47872164889,61.90397073195445,0.029,0.265803257350623
2030,2030,2024-01-22 03:30:00,0.5932751585732627,8.83784340480451,0.2613412365365957,1.0,0.0,1.0,-353.8651003406421,0.0,8.77955250817055,25.470659459076437,2.3249999999999997,0.9060203455419862,327.1074622940411,1087.8495894494654,8584.558029565138,8584.558029565138,0.0,8584.558029565138,62.23804571434725,0.029,0.2613412365365957
2031,2031,2024-01-22 03:45:00,0.5992185809652048,8.806164963455458,0.2609580417339498,1.0,0.0,1.0,-335.6954807708469,0.0,8.729261258527787,23.237795022904027,2.3,0.9119450884608962,328.9141097858532,1093.8578924042936,8604.339831874191,8604.339831874191,0.0,8604.339831874191,62.38146378108789,0.029,0.2609580417339498
2032,2032,2024-01-22 04:00:00,0.6128527312057572,8.733494942673314,0.23935627485566546,1.0,0.0,1.0,-336.9608319662612,0.0,8.67946807906987,21.64825771240463,2.0749999999999997,0.8120657186189234,301.7086768408591,1003.3817569702352,8588.100814374342,8588.100814374342,0.0,8588.100814374342,62.263730904213986,0.029,0.23935627485566546
2033,2033,2024-01-22 04:15:00,0.6220312641096368,8.684573362295636,0.20793139607514582,1.0,0.0,1.0,-359.0630273965189,0.0,8.624592085554907,23.212169886961554,1.8499999999999999,0.7095060314647323,228.4897096293192,759.8800561457275,8490.237391049763,8490.237391049763,0.0,8490.237391049763,61.55422108511078,0.029,0.20793139607514582
2034,2034,2024-01-22 04:30:00,0.632010102757404,8.631386152303037,0.17214748133898328,1.0,0.0,1.0,-367.2914312337309,0.0,8.567815913694066,25.428481206398708,1.6249999999999998,0.6043070030581602,181.59328478939827,603.9182931490261,8434.54416387203,8434.544163872028,0.0,8434.54416387203,61.15044518807222,0.029,0.17214748133898328
2035,2035,2024-01-22 04:45:00,0.643068616231902,8.572444275483962,0.1340864146729185,1.0,0.0,1.0,-358.66910761515487,0.0,8.513542980415938,25.43736457403673,1.4,0.4965091924989273,183.72337716641937,611.002265191672,8440.832715583469,8440.83271558347,0.0,8440.832715583469,61.19603718798015,0.029,0.1340864146729185
2036,2036,2024-01-22 05:00:00,0.6490593033575854,8.54051391310407,0.1088276502962762,1.0,0.0,1.0,-356.5802159351217,0.0,8.460736870002304,23.204457845478167,1.4,0.4526984953791446,150.35862290980373,500.04229513903283,8435.259572290746,8435.259572290746,0.0,8435.259572290746,61.15563189910792,0.029,0.1088276502962762
2037,2037,2024-01-22 05:15:00,0.6631827581707033,8.465235898950151,0.083717578897923,1.0,0.0,1.0,-351.89179713597986,0.0,8.408394434607017,21.61475359866443,1.4,0.40901356031274966,134.38631795298937,446.923771740098,8417.156470734719,8417.15647073472,0.0,8417.156470734719,61.02438441282671,0.029,0.083717578897923
2038,2038,2024-01-22 05:30:00,0.6728467437356525,8.413726855888973,0.06533055160311381,1.0,0.0,1.0,-525.0916680533713,0.0,8.332468866863625,22.791835904677114,1.4,0.36545620452023264,0.0,0.0,7114.387409147505,7114.3874091475045,0.0,7114.387409147505,51.57930871631942,0.029,0.06533055160311381
2039,2039,2024-01-22 05:45:00,0.6855990291119017,8.345757174833563,-0.0,1.0,0.0,1.0,-525.5996396800622,0.0,8.251551994760236,24.87083080013456,1.4,0.32202821843344887,0.0,0.0,7187.308854607438,7187.308854607438,0.0,7187.308854607438,52.107989195903926,0.029,-0.0
2040,2040,2024-01-22 06:00:00,0.7020259865879525,8.258201491486213,-0.0,0.0,0.0,1.0,0.0,0.0,8.252270607719684,24.687544972037035,1.1249999999999998,0.10336722300687838,0.0,0.0,7165.214595483782,7165.214595483782,0.0,7165.214595483782,51.947805817257425,0.029,-0.0
2041,2041,2024-01-22 06:15:00,0.7032061343676165,8.251911303820604,-0.0,0.0,0.0,1.0,0.0,0.0,8.25292437867292,22.8329919991807,0.85,-0.17775200830356627,0.0,0.0,7138.237754810955,7138.237754810954,0.0,7138.237754810955,51.752223722379426,0.029,-0.0
2042,2042,2024-01-22 06:30:00,0.7030279053092559,8.252861264701666,-0.0,0.0,0.0,1.0,0.0,0.0,8.253623420261484,24.555600739343404,0.575,-0.383075276381041,0.0,0.0,7103.602494197837,7103.602494197837,0.0,7103.602494197837,51.50111808293432,0.029,-0.0
2043,2043,2024-01-22 06:45:00,0.7028981305844175,8.253552963985054,-0.0,0.0,0.0,1.0,0.0,0.0,8.254328313742693,24.570078467272648,0.3,-0.5896271632629023,0.0,0.0,7098.033765866814,7098.033765866812,0.0,7098.033765866814,51.46074480253441,0.029,-0.0
2044,2044,2024-01-22 07:00:00,0.7028187861984011,8.253975869562522,-0.0,0.0,0.0,1.0,0.0,0.0,8.255033802944908,24.56044575384938,-0.275,-1.0257035123333555,0.0,0.0,7079.142667845119,7079.142667845119,25.5,7053.642667845119,51.13890934187712,0.029,-0.0
2045,2045,2024-01-22 07:15:00,0.7026864801318418,8.254681060897283,-0.0,0.0,0.0,1.0,0.0,0.0,8.255738845310365,24.56036695281752,-0.85,-1.4822320790179977,0.0,0.0,7062.201524197479,7062.201524197479,0.0,7062.201524197479,51.20096105043172,0.029,-0.0
2046,2046,2024-01-22 07:30:00,0.7025541600972427,8.255386326681696,-0.0,0.0,0.0,1.0,0.0,0.0,8.256443853977295,24.560745547593054,-1.425,-1.944912086708224,0.0,0.0,7048.289769552004,7048.289769552004,0.0,7048.289769552004,51.100100829252035,0.029,-0.0
2047,2047,2024-01-22 07:45:00,0.7024218851453687,8.256091352175185,-0.0,0.0,0.0,1.0,0.0,0.0,8.25714884871081,24.560984994091633,-2.0,-2.413599971203103,0.0,0.0,7036.9576033400745,7036.9576033400745,0.0,7036.9576033400745,51.01794262421554,0.029,-0.0
2048,2048,2024-01-22 08:00:00,0.7022896146597571,8.256796353863495,-0.0,0.0,0.0,1.0,0.0,0.0,8.257853823501375,24.561394603021327,-1.45,-1.9949531004856587,0.0,0.0,7046.9606533264905,7046.9606533264905,137.58,6909.380653326491,272.9205358063964,0.158,-0.0
2049,2049,2024-01-22 08:15:00,0.7021573473474201,8.257501338638251,-0.0,0.0,0.0,1.0,0.0,0.0,8.258558785702672,24.561976763869467,-0.9,-1.5832337953045938,0.0,0.0,7058.866472658907,7058.866472658908,0.0,7058.866472658907,51.176781926777075,0.029,-0.0
2050,2050,2024-01-22 08:30:00,0.70202508309023,8.258206307129074,-0.0,0.0,0.0,1.0,0.0,0.0,8.259263742779634,24.562733546572463,-0.35,-1.1786281943434604,0.0,0.0,7073.13421559322,7073.13421559322,0.0,7073.13421559322,51.28022306305085,0.029,-0.0
2051,2051,2024-01-22 08:45:00,0.7018928204895889,8.258911266790491,-0.0,0.0,0.0,1.0,0.0,0.0,8.259968702282269,24.56364648468432,0.2,-0.790300041801415,0.0,0.0,7089.928099521415,7089.928099521415,0.0,7089.928099521415,51.40197872153026,0.029,-0.0
2052,2052,2024-01-22 09:00:00,0.7017605581486154,8.25961622506788,-0.0,0.0,0.0,1.0,0.0,0.0,8.260673670966103,24.56463001372461,0.325,-0.6350809723947843,0.0,0.0,7097.698320937848,7097.698320937846,449.88,6647.818320937848,262.58882367704496,0.158,-0.0
2053,2053,2024-01-22 09:15:00,0.7016282947168757,8.260321189159052,-0.0,0.0,0.0,1.0,0.0,0.0,8.261378651875567,24.56566550191931,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.202379516151,7106.202379516151,0.0,7106.202379516151,51.5199672514921,0.029,-0.0
2054,2054,2024-01-22 09:30:00,0.7014960292765319,8.261026163956085,-0.0,0.0,0.0,1.0,0.0,0.0,8.262083647264074,24.566722191302826,0.575,-0.32324991502542505,0.0,0.0,7115.53056691974,7115.530566919739,0.0,7115.53056691974,51.58759661016811,0.029,-0.0
2055,2055,2024-01-22 09:45:00,0.7013637613277771,8.261731152122948,-0.0,0.0,0.0,1.0,0.0,0.0,8.262788658041035,24.5677717029816,0.7,-0.16664602239636428,0.0,0.0,7125.7854642384655,7125.785464238465,0.0,7125.7854642384655,51.66194461572888,0.029,-0.0
2056,2056,2024-01-22 10:00:00,0.7012314905859868,8.26243615517669,-0.0,0.0,0.0,1.0,0.0,0.0,8.26349368391314,24.56888350620885,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.483579047866,7189.483579047866,813.9,6375.583579047867,251.83555137239074,0.158,-0.0
2057,2057,2024-01-22 10:15:00,0.7010992169774569,8.263141173510155,-0.0,0.0,0.0,1.0,0.0,0.0,8.264198727554856,24.614588777815616,2.5,1.2291918728868894,0.0,0.0,7243.277468917689,7243.277468917689,0.0,7243.277468917689,52.51376164965325,0.029,-0.0
2058,2058,2024-01-22 10:30:00,0.7009669402853218,8.263846208279235,-0.0,0.0,0.0,1.0,0.0,0.0,8.264905717188004,24.898205807261338,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.711870397227,7155.711870397227,0.0,7155.711870397227,51.8789110603799,0.029,-0.0
2059,2059,2024-01-22 10:45:00,0.7008344793760314,8.264552224925753,0.6599841317399053,1.0,0.0,1.0,4.631246759693483,0.0,8.262044576652826,25.347444696519695,4.3,2.5039984861378115,808.4873706346682,2688.7575356791954,9001.450207211845,9001.450207211847,0.0,9001.450207211845,65.26051400228587,0.029,0.6599841317399053
2060,2060,2024-01-22 11:00:00,0.7013724282952608,8.26168495718626,0.7581025093511781,1.0,0.0,1.0,32.77119756811351,0.0,8.267947383960381,23.68007178407054,4.375,2.4170117672813207,870.4674372370465,2894.882426669419,9128.134058039359,9128.13405803936,580.08,8548.054058039359,177.3721217043167,0.083,0.7581025093511781
2061,2061,2024-01-22 11:15:00,0.7003307889011554,8.267236895156842,0.7704089308628,1.0,0.0,1.0,25.759627947775478,0.0,8.274358582435124,21.955926788085833,4.449999999999999,2.3289239691626573,859.0625187725974,2856.9534971908765,9140.868301999113,9140.868301999115,0.0,9140.868301999113,66.27129518949357,0.029,0.7704089308628
2062,2062,2024-01-22 11:30:00,0.6990797526983619,8.273904918117731,0.755839303399154,1.0,0.0,1.0,-6.370727103816316,0.0,8.274126611843016,23.66052656383738,4.5249999999999995,2.2397284384833154,791.6019879201164,2632.6024222345186,9049.748823948335,9049.748823948335,0.0,9049.748823948335,65.61067897362544,0.029,0.755839303399154
2063,2063,2024-01-22 11:45:00,0.6990308389032716,8.274165628645562,0.7301429504462935,1.0,0.0,1.0,-22.101147090621396,0.0,8.270964552342054,25.4035235871424,4.6,2.149412093451733,757.0354515721693,2517.645728458446,9007.498442791026,9007.498442791028,0.0,9007.498442791026,65.30436371023494,0.029,0.7301429504462935
2064,2064,2024-01-22 12:00:00,0.6995817872497404,8.271229073958883,0.6815077188520874,1.0,0.0,1.0,-36.71132453595476,0.0,8.266076291259616,25.413700424043352,4.675,1.9734292230970676,724.9311008960846,2410.8774375194703,8981.670949468527,8981.670949468527,222.66,8759.010949468528,63.50282938364683,0.029,0.6815077188520874
2065,2065,2024-01-22 12:15:00,0.7000927743625056,8.268505512647845,0.6224029981704402,1.0,0.0,1.0,-64.40429802745146,0.0,8.25951965268658,23.18854445635857,4.75,1.7930678554233686,662.5427267464847,2203.3946527212024,8957.22651285128,8957.22651285128,0.0,8957.22651285128,64.93989221817179,0.029,0.6224029981704402
2066,2066,2024-01-22 12:30:00,0.7016345177450003,8.260288020419148,0.5583287057640992,1.0,0.0,1.0,-93.50634805028288,0.0,8.24843500110943,21.59886154687031,4.825,1.6082196606315642,596.0500318738572,1982.262275271634,8892.72838438171,8892.72838438171,0.0,8892.72838438171,64.4722807867674,0.029,0.5583287057640992
2067,2067,2024-01-22 12:45:00,0.7036005035267865,8.249809316202228,0.49130140418912205,1.0,0.0,1.0,-139.74914442066571,0.0,8.228315633749665,23.170089586096477,4.9,1.41878538162064,489.2543338087435,1627.0956414066159,8759.124831601624,8759.124831601623,0.0,8759.124831601624,63.50365502911178,0.029,0.49130140418912205
2068,2068,2024-01-22 13:00:00,0.7071464157686815,8.230909603952927,0.5723502149434615,1.0,0.0,1.0,-70.1034669418396,0.0,8.21370839061133,25.401462997194706,5.675000000000001,1.9181885628392266,627.6038218490484,2087.199586176607,8824.00411007549,8824.004110075492,127.38,8696.62411007549,180.45495028406643,0.083,0.5723502149434615
2069,2069,2024-01-22 13:15:00,0.7102173749188548,8.214541391682504,0.7142353221829918,1.0,0.0,1.0,2.465661799988108,0.0,8.214829633990268,25.41217394055286,6.45,2.4040069654176546,780.1512648085568,2594.5211618791304,9036.84671129381,9036.846711293809,0.0,9036.84671129381,65.51713865688014,0.029,0.7142353221829918
2070,2070,2024-01-22 13:30:00,0.7102678363836288,8.214272432075258,0.8756427636887527,1.0,0.0,1.0,109.25696818804154,0.0,8.229043152000216,23.18483464065127,7.225,2.875805883057461,1011.459997538753,3363.7763423385336,9220.900587038757,9220.90058703876,0.0,9220.900587038757,66.851529256031,0.029,0.8756427636887527
2071,2071,2024-01-22 13:45:00,0.7077683591910962,8.227594645511457,1.0,1.0,0.0,1.0,190.71343008300485,0.0,8.256891361258457,21.599179987080912,8.0,3.3331230785086663,1195.9483294086328,3977.3225900314637,9420.669651055077,9420.669651055077,0.0,9420.669651055077,68.29985497014931,0.029,1.0
2072,2072,2024-01-22 14:00:00,0.7028305980816223,8.253912912224953,1.0,1.0,0.0,1.0,158.5371080529774,0.0,8.28211509287729,23.175441466537432,7.7,3.163927606501401,1140.8713609100437,3794.155085538849,9396.777426230248,9396.777426230248,168.84,9227.937426230248,191.47970159427766,0.083,1.0
2073,2073,2024-01-22 14:15:00,0.6981236830082165,8.279000769566206,1.0,1.0,0.0,1.0,130.4303989787696,0.0,8.303079220606445,25.41331226923034,7.4,2.9921959191576617,1093.0991439595487,3635.2807320397815,9348.521726203067,9348.521726203067,0.0,9348.521726203067,67.77678251497224,0.029,1.0
2074,2074,2024-01-22 14:30:00,0.6938838476028576,8.301599092276769,0.9887849948624613,1.0,0.0,1.0,104.06235754183166,0.0,8.319775506665597,25.42506837498505,7.1,2.8179660945172835,1042.6006468686737,3467.3396861741207,9299.413420960846,9299.413420960846,0.0,9299.413420960846,67.42074730196613,0.029,0.9887849948624613
2075,2075,2024-01-22 14:45:00,0.6920303401075726,8.311478287226638,0.9298704994348587,1.0,0.0,1.0,73.18414068079728,0.0,8.334507907611783,23.198243425381456,6.8,2.6412669029532307,988.7128382918256,3288.1269283069228,9281.668074560464,9281.668074560464,0.0,9281.668074560464,67.29209354056337,0.029,0.9298704994348587
2076,2076,2024-01-22 15:00:00,0.6878949044652783,8.333520159200067,0.9449140889131765,1.0,0.0,1.0,91.2983553053728,0.0,8.34976902390502,21.611200269419257,7.1,2.8179660945172835,1034.228711405777,3439.497439799372,9298.277107157614,9298.277107157612,113.16,9185.117107157614,190.5911799735205,0.083,0.9449140889131765
2077,2077,2024-01-22 15:15:00,0.6851194363209009,8.348313404409598,0.9904881154601769,1.0,0.0,1.0,99.66263246319718,0.0,8.364224592438253,23.186062415837306,7.4,2.9921959191576617,1058.8018113399517,3521.2193194759134,9292.921759583716,9292.921759583716,0.0,9292.921759583716,67.37368275698195,0.029,0.9904881154601769
2078,2078,2024-01-22 15:30:00,0.6825070674657687,8.362237330407453,1.0,1.0,0.0,1.0,131.78005681475855,0.0,8.38261720717697,25.42294168908138,7.7,3.163927606501401,1135.8133620127624,3777.3338794885362,9353.597015298605,9353.597015298605,0.0,9353.597015298605,67.81357836091489,0.029,1.0
2079,2079,2024-01-22 15:45:00,0.6789638873407893,8.381122480473593,1.0,1.0,0.0,1.0,150.8461332704182,0.0,8.406484783091559,25.43473497450936,8.0,3.3331230785086663,1182.674178467579,3933.17722095231,9439.58780152643,9439.587801526432,0.0,9439.58780152643,68.43701156106663,0.029,1.0
2080,2080,2024-01-22 16:00:00,0.6764308083756639,8.394623791357711,1.0,1.0,0.0,1.0,150.33284886864166,0.0,8.431808822505312,23.20938646390049,7.75,3.2185545879996686,1199.2515802950477,3988.3080933747187,9473.048445895403,9473.048445895403,15.78,9457.268445895403,196.23832025232963,0.083,1.0
2081,2081,2024-01-22 16:15:00,0.6698243002337577,8.429836479754071,1.0,1.0,0.0,1.0,128.72850181787146,0.0,8.45458062058838,21.623347469075778,7.5,3.1016135103685,1165.2120798549506,3875.104144069711,9452.324611620234,9452.324611620235,0.0,9452.324611620234,68.5293534342467,0.029,1.0
2082,2082,2024-01-22 16:30:00,0.6655624646873729,8.452552063216302,1.0,1.0,0.0,1.0,87.07926411391703,0.0,8.46914288071913,23.198383146393905,7.25,2.9823395692776633,1085.0693605983483,3608.5763686737205,9347.393618013046,9347.393618013046,0.0,9347.393618013046,67.76860373059459,0.029,1.0
2083,2083,2024-01-22 16:45:00,0.6627773212344255,8.467396877820512,0.9980956048447307,1.0,0.0,1.0,64.3523469008991,0.0,8.479494726009827,25.431975905544128,7.0,2.8607627074717596,1042.8954961472857,3468.3202558757043,9294.41916491107,9294.419164911069,0.0,9294.41916491107,67.38453894560527,0.029,0.9980956048447307
2084,2084,2024-01-22 17:00:00,0.6606731369078285,8.478612180281274,0.9743338600382079,1.0,0.0,1.0,57.968146556265914,0.0,8.489116956870241,25.44308816905586,6.8,2.827633300761202,1032.337777346826,3433.208828022436,9289.361314697746,9289.361314697746,0.0,9289.361314697746,366.92977193056095,0.158,0.9743338600382079
2085,2085,2024-01-22 17:15:00,0.6595994016123528,8.48433518940616,0.9572636591840658,1.0,0.0,1.0,57.67238302464264,0.0,8.50012530477009,23.21629310258653,6.6,2.791120420191577,1039.2378992535225,3456.1563166878077,9314.706676725153,9314.706676725153,0.0,9314.706676725153,67.53162340625737,0.029,0.9572636591840658
2086,2086,2024-01-22 17:30:00,0.656784980784641,8.499336052417863,0.9418722390546904,1.0,0.0,1.0,50.16624007345128,0.0,8.510185798439245,21.63019245274824,6.4,2.7512928553017857,1028.4774464919517,3420.3706637501723,9309.108377913208,9309.10837791321,0.0,9309.108377913208,67.49103573987075,0.029,0.9418722390546904
2087,2087,2024-01-22 17:45:00,0.65490418439297,8.50936069718547,0.9263487580165816,1.0,0.0,1.0,24.094989465555855,0.0,8.514419175314998,23.203137729209395,6.2,2.7082039900750687,975.9066585530813,3245.537874319869,9231.039905468142,9231.039905468142,0.0,9231.039905468142,66.92503931464404,0.029,0.9263487580165816
2088,2088,2024-01-22 18:00:00,0.6540564993346457,8.513878858546338,0.7771302217556776,1.0,0.0,1.0,-72.17604294257238,0.0,8.507130119988679,25.43114114307154,5.325,2.049706377625702,770.4292535823745,2562.1890168193568,9071.190268773942,9071.190268773942,0.0,9071.190268773942,358.3120156165707,0.158,0.7771302217556776
2089,2089,2024-01-22 18:15:00,0.655161234290865,8.50799062122969,0.5705703619369918,1.0,0.0,1.0,-151.58533159374093,0.0,8.484616827626922,25.4408903444153,4.45,1.382140437333746,597.2220335329939,1986.1599592767145,8854.271752629294,8854.271752629294,0.0,8854.271752629294,64.1934702065624,0.029,0.5705703619369918
2090,2090,2024-01-22 18:30:00,0.6574475032250667,8.495804807810394,0.3405413663678532,1.0,0.0,1.0,-278.4815376982426,0.0,8.449593231589537,23.20875107447979,3.575,0.7057004041292737,308.7013362572091,1026.636994322168,8669.964141708591,8669.964141708591,0.0,8669.964141708591,62.85724002738729,0.029,0.3405413663678532
2091,2091,2024-01-22 18:45:00,0.6654605673785392,8.453095175872386,0.09926526873618827,1.0,0.0,1.0,-489.5740234949863,0.0,8.391136840336463,21.466026858837363,2.7,0.020570019057780484,0.0,0.0,7892.341129759996,7892.341129759997,0.0,7892.341129759996,57.21947319075997,0.029,0.09926526873618827
2092,2092,2024-01-22 19:00:00,0.67568891560414,8.398578079829933,0.021964855908670613,1.0,0.0,1.0,-535.941808225281,0.0,8.31020873766662,22.6438368242174,2.7750000000000004,0.1544820561695124,0.0,0.0,7149.767646234235,7149.767646234235,0.0,7149.767646234235,339.6139631961262,0.19,0.021964855908670613
2093,2093,2024-01-22 19:15:00,0.6884542195632394,8.330539009727934,-0.0,1.0,0.0,1.0,-521.5725296597644,0.0,8.22945290521493,24.864736651129725,2.85,0.28874134894814535,0.0,0.0,7180.348136548055,7180.348136548054,0.0,7180.348136548055,52.0575239899734,0.029,-0.0
2094,2094,2024-01-22 19:30:00,0.7061818208141942,8.236050895060345,-0.0,0.0,0.0,1.0,0.0,0.0,8.23017220428309,24.689712802824427,2.925,0.423350569876322,0.0,0.0,7195.369425033275,7195.369425033274,0.0,7195.369425033275,52.16642833149125,0.029,-0.0
2095,2095,2024-01-22 19:45:00,0.7073522406494439,8.229812557338464,-0.0,0.0,0.0,1.0,0.0,0.0,8.230827067150495,22.83718538949513,3.0,0.5583007989079739,0.0,0.0,7206.490565295967,7206.490565295965,0.0,7206.490565295967,52.247056598395766,0.029,-0.0
2096,2096,2024-01-22 20:00:00,0.7071737634924472,8.230763840585256,-0.0,0.0,0.0,1.0,0.0,0.0,8.231527266148106,24.561158442708734,2.9,0.6094478749834318,0.0,0.0,7182.177099116021,7182.177099116021,0.0,7182.177099116021,341.153412208011,0.19,-0.0
2097,2097,2024-01-22 20:15:00,0.7070437727561357,8.231456691209797,-0.0,0.0,0.0,1.0,0.0,0.0,8.232233349546078,24.57536784554313,2.8,0.6582043234160163,0.0,0.0,7196.529997010324,7196.529997010324,0.0,7196.529997010324,52.174842478324855,0.029,-0.0
2098,2098,2024-01-22 20:30:00,0.706964294485898,8.231880310390164,-0.0,0.0,0.0,1.0,0.0,0.0,8.232940017003106,24.56533474707571,2.7,0.7046069144859822,0.0,0.0,7205.175912205652,7205.17591220565,0.0,7205.175912205652,52.23752536349098,0.029,-0.0
2099,2099,2024-01-22 20:45:00,0.7068317662601237,8.23258668583354,-0.0,0.0,0.0,1.0,0.0,0.0,8.233646220261164,24.565045524168422,2.6,0.7486973745966149,0.0,0.0,7211.009975605561,7211.009975605561,0.0,7211.009975605561,52.279822323140316,0.029,-0.0
2100,2100,2024-01-22 21:00:00,0.7066992267981862,8.233293121165667,-0.0,0.0,0.0,1.0,0.0,0.0,8.23435238067444,24.56556002781769,2.7,0.8861589415235563,0.0,0.0,7229.28778247923,7229.287782479229,0.0,7229.28778247923,285.5568674079296,0.158,-0.0
2101,2101,2024-01-22 21:15:00,0.7065667348909687,8.233999303031137,-0.0,0.0,0.0,1.0,0.0,0.0,8.23505853298171,24.566969039865953,2.8,1.024171580342346,0.0,0.0,7251.141350194986,7251.141350194986,0.0,7251.141350194986,52.57077478891365,0.029,-0.0
2102,2102,2024-01-22 21:30:00,0.7064342477762576,8.234705459352547,-0.0,0.0,0.0,1.0,0.0,0.0,8.235764715868388,24.586951434609645,2.9,1.1627382267924038,0.0,0.0,7257.140566904464,7257.140566904464,0.0,7257.140566904464,52.61426911005737,0.029,-0.0
2103,2103,2024-01-22 21:45:00,0.7063017585401938,8.235411626980767,-0.0,0.0,0.0,1.0,0.0,0.0,8.236471732430836,24.65659052960201,3.0,1.301856086975629,0.0,0.0,7235.460972901152,7235.460972901153,0.0,7235.460972901152,52.45709205353335,0.029,-0.0
2104,2104,2024-01-22 22:00:00,0.7061691882406296,8.236118226677444,-0.0,0.0,0.0,1.0,0.0,0.0,8.237181729766572,24.64656416187597,2.425,0.9482640768134873,0.0,0.0,7255.705613496049,7255.705613496049,0.0,7255.705613496049,150.55589148004304,0.083,-0.0
2105,2105,2024-01-22 22:15:00,0.7060362600989563,8.236826733672563,-0.0,0.0,0.0,1.0,0.0,0.0,8.237891263054749,24.599260091744004,1.85,0.5840346044161158,0.0,0.0,7200.390285069779,7200.390285069777,0.0,7200.390285069779,52.202829566755895,0.029,-0.0
2106,2106,2024-01-22 22:30:00,0.7059030958750973,8.237536498985731,-0.0,0.0,0.0,1.0,0.0,0.0,8.238598720454561,24.576206185070628,1.275,0.20948659677780895,0.0,0.0,7157.445865917087,7157.445865917087,0.0,7157.445865917087,51.89148252789888,0.029,-0.0
2107,2107,2024-01-22 22:45:00,0.7057701699251939,8.238244994298716,-0.0,0.0,0.0,1.0,0.0,0.0,8.23930515060572,24.56834597201928,0.7,-0.2266857350139444,0.0,0.0,7122.461017561997,7122.461017561997,0.0,7122.461017561997,51.63784237732448,0.029,-0.0
2108,2108,2024-01-22 23:00:00,0.7056375350710659,8.238951938071219,-0.0,0.0,0.0,1.0,0.0,0.0,8.240011210530579,24.565737587746224,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.5643073651945,7120.5643073651945,0.0,7120.5643073651945,147.75170937782778,0.083,-0.0
2109,2109,2024-01-22 23:15:00,0.7055050313094485,8.239658183120639,-0.0,0.0,0.0,1.0,0.0,0.0,8.240717127324572,24.564779189694093,0.6499999999999999,-0.2687591076057611,0.0,0.0,7119.036726370706,7119.036726370705,0.0,7119.036726370706,51.61301626618762,0.029,-0.0
2110,2110,2024-01-22 23:30:00,0.7053725757067749,8.24036417148289,-0.0,0.0,0.0,1.0,0.0,0.0,8.241422972337741,24.564344682943656,0.625,-0.28981711101895924,0.0,0.0,7117.638297092349,7117.638297092349,0.0,7117.638297092349,51.60287765391953,0.029,-0.0
2111,2111,2024-01-22 23:45:00,0.7052401402678996,8.241070052372095,-0.0,0.0,0.0,1.0,0.0,0.0,8.242128768225907,24.56408284739518,0.6,-0.3108910319818915,0.0,0.0,7116.286914953532,7116.286914953531,0.0,7116.286914953532,51.59308013341311,0.029,-0.0
2112,2112,2024-01-23 00:00:00,0.7051077161700183,8.241775872813802,-0.0,0.0,0.0,1.0,0.0,0.0,8.242834522470456,24.56384107276043,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.97921240267,7100.979212402669,0.0,7100.97921240267,51.48209928991936,0.029,-0.0
2113,2113,2024-01-23 00:15:00,0.7049753005801628,8.242481647907733,-0.0,0.0,0.0,1.0,0.0,0.0,8.24354023592721,24.56360911095141,-0.2,-0.8504902582529946,0.0,0.0,7087.115160115364,7087.115160115362,0.0,7087.115160115364,51.381584910836395,0.029,-0.0
2114,2114,2024-01-23 00:30:00,0.7048428927279335,8.243187381760114,-0.0,0.0,0.0,1.0,0.0,0.0,8.24424590902586,24.563382275037043,-0.6,-1.1408430171930755,0.0,0.0,7074.647351685731,7074.647351685733,0.0,7074.647351685731,51.291193299721556,0.029,-0.0
2115,2115,2024-01-23 00:45:00,0.7047104924931048,8.243893075011751,-0.0,0.0,0.0,1.0,0.0,0.0,8.244951541989835,24.56315755452235,-1.0,-1.435136787539411,0.0,0.0,7063.782291368254,7063.782291368252,0.0,7063.782291368254,51.212421612419845,0.029,-0.0
2116,2116,2024-01-23 01:00:00,0.7045780998018772,8.244598728055994,-0.0,0.0,0.0,1.0,0.0,0.0,8.245657134908306,24.562981664312822,-1.0,-1.435136787539411,0.0,0.0,7063.777689761717,7063.777689761717,0.0,7063.777689761717,51.21238825077245,0.029,-0.0
2117,2117,2024-01-23 01:15:00,0.7044457146394689,8.24530434097163,-0.0,0.0,0.0,1.0,0.0,0.0,8.246362689901648,24.562833807807106,-1.0,-1.435136787539411,0.0,0.0,7063.77455846483,7063.774558464831,0.0,7063.77455846483,51.21236554887002,0.029,-0.0
2118,2118,2024-01-23 01:30:00,0.7043133367861141,8.246009914930012,-0.0,0.0,0.0,1.0,0.0,0.0,8.247068208178753,24.56270420700909,-1.0,-1.435136787539411,0.0,0.0,7063.772064822958,7063.772064822958,0.0,7063.772064822958,51.212347469966446,0.029,-0.0
2119,2119,2024-01-23 01:45:00,0.704180965930953,8.24671545158802,-0.0,0.0,0.0,1.0,0.0,0.0,8.247773690529037,24.5625891162741,-1.0,-1.435136787539411,0.0,0.0,7063.769944358854,7063.7699443588535,0.0,7063.769944358854,51.2123320966017,0.029,-0.0
2120,2120,2024-01-23 02:00:00,0.7040486018979953,8.247420951883685,-0.0,0.0,0.0,1.0,0.0,0.0,8.248479137589463,24.56251530154897,-0.75,-1.2591447965203078,0.0,0.0,7070.066248405432,7070.066248405431,0.0,7070.066248405432,51.25798030093939,0.029,-0.0
2121,2121,2024-01-23 02:15:00,0.7039162445422,8.248126416590074,-0.0,0.0,0.0,1.0,0.0,0.0,8.249184551142871,24.562464769410433,-0.5,-1.0848400363260144,0.0,0.0,7076.882185611822,7076.882185611821,0.0,7076.882185611822,51.30739584568571,0.029,-0.0
2122,2122,2024-01-23 02:30:00,0.7037838936347754,8.248831846926647,-0.0,0.0,0.0,1.0,0.0,0.0,8.249889932190577,24.562431786305122,-0.25,-0.9122433342445863,0.0,0.0,7084.272503712362,7084.272503712361,0.0,7084.272503712362,51.36097565191463,0.029,-0.0
2123,2123,2024-01-23 02:45:00,0.7036515489309917,8.249537244197814,-0.0,0.0,0.0,1.0,0.0,0.0,8.250595281499237,24.562417125445332,0.0,-0.7413809724243363,0.0,0.0,7092.293380496706,7092.293380496705,0.0,7092.293380496706,51.41912700860112,0.029,-0.0
2124,2124,2024-01-23 03:00:00,0.703519210249252,8.250242609371487,-0.0,0.0,0.0,1.0,0.0,0.0,8.251300599859867,24.562359404808014,-0.25,-0.9122433342445863,0.0,0.0,7084.272986927439,7084.272986927438,0.0,7084.272986927439,51.36097915522394,0.029,-0.0
2125,2125,2024-01-23 03:15:00,0.7033868774457037,8.250947943214399,-0.0,0.0,0.0,1.0,0.0,0.0,8.252005885414025,24.562289394958178,-0.5,-1.0848400363260144,0.0,0.0,7076.881081663063,7076.881081663062,0.0,7076.881081663063,51.30738784205721,0.029,-0.0
2126,2126,2024-01-23 03:30:00,0.7032545506202005,8.251653245194332,-0.0,0.0,0.0,1.0,0.0,0.0,8.252711137626363,24.56221563570958,-0.75,-1.2591447965203078,0.0,0.0,7070.062634500801,7070.062634500801,0.0,7070.062634500801,51.25795410013081,0.029,-0.0
2127,2127,2024-01-23 03:45:00,0.7031222300079121,8.252358514057828,-0.0,0.0,0.0,1.0,0.0,0.0,8.25341635634354,24.56213935125121,-1.0,-1.435136787539411,0.0,0.0,7063.762795439123,7063.762795439124,0.0,7063.762795439123,51.21228026693364,0.029,-0.0
2128,2128,2024-01-23 04:00:00,0.7029899156585961,8.253063749539683,-0.0,0.0,0.0,1.0,0.0,0.0,8.254121541447699,24.562060108007113,-1.25,-1.5717174123124897,0.0,0.0,7059.240233834585,7059.240233834585,0.0,7059.240233834585,51.17949169530074,0.029,-0.0
2129,2129,2024-01-23 04:15:00,0.7028576076064857,8.253768951457431,-0.0,0.0,0.0,1.0,0.0,0.0,8.25482669282749,24.561974136157307,-1.5,-1.7114237897652271,0.0,0.0,7054.912929811663,7054.912929811662,0.0,7054.912929811663,51.14811874113456,0.029,-0.0
2130,2130,2024-01-23 04:30:00,0.7027253058792845,8.254474119663413,-0.0,0.0,0.0,1.0,0.0,0.0,8.255531810185467,24.561883733390943,-1.75,-1.8542043284777072,0.0,0.0,7050.778372775229,7050.7783727752285,0.0,7050.778372775229,51.118143202620416,0.029,-0.0
2131,2131,2024-01-23 04:45:00,0.7025930105013586,8.255179254027759,-0.0,0.0,0.0,1.0,0.0,0.0,8.256236893327277,24.56179007492067,-2.0,-2.0000007509568696,0.0,0.0,7046.833152953558,7046.833152953558,0.0,7046.833152953558,51.0895403589133,0.029,-0.0
2132,2132,2024-01-23 05:00:00,0.7024607215173344,8.255884354312608,-0.0,0.0,0.0,1.0,0.0,0.0,8.25694194211971,24.561767469402884,-1.6,-1.7048409711169963,0.0,0.0,7055.10412050399,7055.10412050399,0.0,7055.10412050399,51.14950487365393,0.029,-0.0
2133,2133,2024-01-23 05:15:00,0.7023284389762018,8.256589420256844,-0.0,0.0,0.0,1.0,0.0,0.0,8.257646959635899,24.56177593005748,-1.2,-1.4140019654778164,0.0,0.0,7064.47938851647,7064.479388516468,0.0,7064.47938851647,51.21747556674441,0.029,-0.0
2134,2134,2024-01-23 05:30:00,0.702196162582777,8.257294453433799,-0.0,0.0,0.0,1.0,0.0,0.0,8.258351947216699,24.56180101529025,-0.8,-1.1275685346618831,0.0,0.0,7075.139853883535,7075.139853883535,0.0,7075.139853883535,51.29476394065563,0.029,-0.0
2135,2135,2024-01-23 05:45:00,0.7020638919398458,8.257999455960622,-0.0,0.0,0.0,1.0,0.0,0.0,8.259056905581598,24.561839292403356,-0.4,-0.8456368931409253,0.0,0.0,7087.296228042407,7087.296228042406,0.0,7087.296228042407,51.38289765330745,0.029,-0.0
2136,2136,2024-01-23 06:00:00,0.7019316268401598,8.258704428941948,-0.0,0.0,0.0,1.0,0.0,0.0,8.259761835303888,24.56177185273718,-1.05,-1.4821314107673793,0.0,0.0,7062.166617838675,7062.166617838675,0.0,7062.166617838675,51.200707979330396,0.029,-0.0
2137,2137,2024-01-23 06:15:00,0.7017993671703293,8.259409372982145,-0.0,0.0,0.0,1.0,0.0,0.0,8.260466731818632,24.561669700287876,-1.7,-2.118759485057214,0.0,0.0,7043.810637559684,7043.810637559683,0.0,7043.810637559684,51.06762712230771,0.029,-0.0
2138,2138,2024-01-23 06:30:00,0.7016671133021777,8.260114286099393,-0.0,0.0,0.0,1.0,0.0,0.0,8.261171593617465,24.5615518883847,-2.35,-2.7555234793758614,0.0,0.0,7030.045787037932,7030.045787037931,0.0,7030.045787037932,50.96783195602501,0.029,-0.0
2139,2139,2024-01-23 06:45:00,0.7015348658021857,8.26081916527435,-0.0,0.0,0.0,1.0,0.0,0.0,8.261876420040721,24.561418746353308,-3.0,-3.392443029594519,0.0,0.0,7019.491667173143,7019.491667173142,0.0,7019.491667173143,50.89131458700528,0.029,-0.0
2140,2140,2024-01-23 07:00:00,0.7014026248837014,8.261524009369872,-0.0,0.0,0.0,1.0,0.0,0.0,8.26258121041337,24.56134471705845,-3.0,-3.392443029594519,0.0,0.0,7019.488985941684,7019.4889859416835,15.0,7004.488985941684,50.78254514807721,0.029,-0.0
2141,2141,2024-01-23 07:15:00,0.7012703906647589,8.262228817756835,-0.0,0.0,0.0,1.0,0.0,0.0,8.263285967293172,24.561285194469153,-3.0,-3.392443029594519,0.0,0.0,7019.487769702175,7019.487769702176,0.0,7019.487769702175,50.89128633034077,0.029,-0.0
2142,2142,2024-01-23 07:30:00,0.701138162968893,8.2629335913758,-0.0,0.0,0.0,1.0,0.0,0.0,8.263990691309868,24.561254155961187,-3.0,-3.392443029594519,0.0,0.0,7019.487003077381,7019.487003077381,0.0,7019.487003077381,50.89128077231101,0.029,-0.0
2143,2143,2024-01-23 07:45:00,0.7010059414928389,8.263638331843168,-0.0,0.0,0.0,1.0,0.0,0.0,8.264695383696424,24.561303186797925,-3.0,-3.392443029594519,0.0,0.0,7019.486450751364,7019.486450751363,0.0,7019.486450751364,50.89127676794739,0.029,-0.0
2144,2144,2024-01-23 08:00:00,0.700873726069202,8.264343040051154,-0.0,0.0,0.0,1.0,0.0,0.0,8.265400047922736,24.561588912752484,-2.225,-2.594664599149129,0.0,0.0,7033.165811059565,7033.165811059564,252.24,6780.925811059566,267.8465695368528,0.158,-0.0
2145,2145,2024-01-23 08:15:00,0.7007415162597463,8.265047718335552,-0.0,0.0,0.0,1.0,0.0,0.0,8.266104694213155,24.56211415931257,-1.45,-1.794117674738779,0.0,0.0,7052.472684403545,7052.472684403543,0.0,7052.472684403545,51.1304269619257,0.029,-0.0
2146,2146,2024-01-23 08:30:00,0.700609310764339,8.265752373626073,-0.0,0.0,0.0,1.0,0.0,0.0,8.26680933293246,24.56286878985781,-0.675,-0.9907397957143312,0.0,0.0,7080.809865949283,7080.8098659492825,0.0,7080.809865949283,51.33587152813231,0.029,-0.0
2147,2147,2024-01-23 08:45:00,0.7004771076687873,8.266457016125363,-0.0,0.0,0.0,1.0,0.0,0.0,8.26751397400313,24.563820199268147,0.1,-0.1892186247487698,0.0,0.0,7124.148796175278,7124.148796175276,0.0,7124.148796175278,51.65007877227077,0.029,-0.0
2148,2148,2024-01-23 09:00:00,0.7003449050643767,8.267161656006872,-0.0,0.0,0.0,1.0,0.0,0.0,8.268218625925453,24.564793876100815,-0.175,-0.38560730970246354,0.0,0.0,7111.657815566126,7111.6578155661255,792.54,6319.117815566126,249.60515371486198,0.158,-0.0
2149,2149,2024-01-23 09:15:00,0.7002127012206847,8.26786630249375,-0.0,0.0,0.0,1.0,0.0,0.0,8.268923289663299,24.56580876413673,-0.45,-0.5885856762718732,0.0,0.0,7100.1584584208185,7100.1584584208185,0.0,7100.1584584208185,51.476148823550936,0.029,-0.0
2150,2150,2024-01-23 09:30:00,0.7000804952492283,8.268570960321613,-0.0,0.0,0.0,1.0,0.0,0.0,8.269627967013633,24.56683918368837,-0.725,-0.793393504897307,0.0,0.0,7089.8157881570405,7089.8157881570405,0.0,7089.8157881570405,51.401164464138546,0.029,-0.0
2151,2151,2024-01-23 09:45:00,0.6999482868923541,8.269275630863753,-0.0,0.0,0.0,1.0,0.0,0.0,8.270332658627826,24.567853415850784,-1.0,-1.000001985148343,0.0,0.0,7080.487042903011,7080.4870429030125,0.0,7080.487042903011,51.33353106104683,0.029,-0.0
2152,2152,2024-01-23 10:00:00,0.6998160759178617,8.269980315357797,-0.0,0.0,0.0,1.0,0.0,0.0,8.271037363814248,24.569059761716392,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.341850322633,7155.341850322633,974.04,6181.301850322633,244.161423087744,0.158,-0.0
2153,2153,2024-01-23 10:15:00,0.6996838623342757,8.27068501375831,-0.0,0.0,0.0,1.0,0.0,0.0,8.27174209087352,24.662148917948617,2.3,1.359481106225536,0.0,0.0,7220.543011284135,7220.543011284134,0.0,7220.543011284135,52.34893683180998,0.029,-0.0
2154,2154,2024-01-23 10:30:00,0.699551645422041,8.271389729900521,0.5776479440074294,1.0,0.0,1.0,-30.048882775268012,0.0,8.261974856402285,25.311930859637634,3.9499999999999993,2.424064014547026,736.1577662371027,2448.213556960043,8905.7673145404,8905.7673145404,0.0,8905.7673145404,64.5668130304179,0.029,0.5776479440074294
2155,2155,2024-01-23 10:45:00,0.7011366099754839,8.262941868830671,0.9656323767928401,1.0,0.0,1.0,119.78231959642207,0.0,8.281078667228225,25.38308438857875,5.6,3.4029340845726357,1055.655028196058,3510.754175308416,9311.556552488108,9311.556552488108,0.0,9311.556552488108,67.50878500553878,0.029,0.9656323767928401
2156,2156,2024-01-23 11:00:00,0.6995150040810794,8.271585028247847,1.0,1.0,0.0,1.0,205.50570917299254,0.0,8.311249852183515,23.19284244797007,5.799999999999999,3.473438727379703,1254.4568707199094,4171.902353508534,9476.956135315211,9476.956135315213,1127.28,8349.67613531521,173.25577980779062,0.083,1.0
2157,2157,2024-01-23 11:15:00,0.6925754355872353,8.308572928320036,1.0,1.0,0.0,1.0,223.10573685249807,0.0,8.346866846751816,21.609043164638834,6.0,3.541886517197514,1308.9172791415826,4353.0193862025535,9570.818298530348,9570.818298530348,0.0,9570.818298530348,69.38843266434503,0.029,1.0
2158,2158,2024-01-23 11:30:00,0.6860426747945803,8.343392543344887,1.0,1.0,0.0,1.0,212.1064035298998,0.0,8.379423651325013,23.186742980647356,6.200000000000001,3.6082418899193076,1301.7821853491066,4329.290459939627,9544.314020595559,9544.314020595559,0.0,9544.314020595559,69.19627664931781,0.029,1.0
2159,2159,2024-01-23 11:45:00,0.6800592051239527,8.375284436689332,1.0,1.0,0.0,1.0,222.57121393830263,0.0,8.412806911440095,25.425760807244732,6.4,3.672480318271399,1341.3478585460352,4460.872604356986,9570.66907394864,9570.66907394864,0.0,9570.66907394864,69.38735078612764,0.029,1.0
2160,2160,2024-01-23 12:00:00,0.6734861791248067,8.41031866526478,1.0,1.0,0.0,1.0,214.0031160872187,0.0,8.446358163662556,25.43872902552429,6.550000000000001,3.6624777847408754,1333.0420193183286,4433.250171867898,9589.98492357371,9589.98492357371,950.46,8639.52492357371,62.6365556959094,0.029,1.0
2161,2161,2024-01-23 12:15:00,0.6698527449981693,8.429684869159757,1.0,1.0,0.0,1.0,216.7242377375013,0.0,8.48169715961175,23.21575453376132,6.7,3.6495974596187692,1363.4270017466881,4534.300421312856,9632.890034507967,9632.890034507967,0.0,9632.890034507967,69.83845275018277,0.029,1.0
