step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2162,2162,2024-01-23 12:30:00,0.6606233809086504,8.478877379756893,1.0,1.0,0.0,1.0,208.43485423807135,0.0,8.516151714651578,21.63123993920088,6.85,3.633790759659908,1363.0579183581153,4533.072973886509,9640.456237803992,9640.456237803992,0.0,9640.456237803992,69.89330772407894,0.029,1.0
2163,2163,2024-01-23 12:45:00,0.6542396752266316,8.512902531042053,1.0,1.0,0.0,1.0,181.11001049085436,0.0,8.544591785749082,23.208311176968927,7.0,3.6150047823312734,1319.7198394878144,4388.945074828659,9572.073623426522,9572.073623426526,0.0,9572.073623426522,69.39753376984228,0.029,1.0
2164,2164,2024-01-23 13:00:00,0.6489594080468364,8.541046355110362,1.0,1.0,0.0,1.0,263.029222721519,0.0,8.580899177767453,25.448485232330665,8.0,4.173043557788967,1510.4398301708102,5023.215727381981,9694.170848498165,9694.170848498165,798.54,8895.630848498164,184.5843401063369,0.083,1.0
2165,2165,2024-01-23 13:15:00,0.6420321880046187,8.577968437935382,1.0,1.0,0.0,1.0,321.30138205467557,0.0,8.630900570336205,25.46209933753524,9.0,4.700034692144475,1646.9861134844953,5477.322818678225,9904.149524400804,9904.149524400804,0.0,9904.149524400804,71.80508405190584,0.029,1.0
2166,2166,2024-01-23 13:30:00,0.6367631557662662,8.606052379765801,1.0,1.0,0.0,1.0,430.82349324336735,0.0,8.694587108600844,23.242244150734834,10.0,5.194362571012652,1918.7547753831136,6381.134138659317,10120.751713967535,10120.751713967536,0.0,10120.751713967535,73.37544992626464,0.029,1.0
2167,2167,2024-01-23 13:45:00,0.6211943040295437,8.689034359522532,1.0,1.0,0.0,1.0,424.2537610742248,0.0,8.764355489478186,21.66173152922078,11.0,5.654273993458924,1939.4156518484951,6449.845276653251,10237.657679100477,10237.657679100479,0.0,10237.657679100477,74.22301817347847,0.029,1.0
2168,2168,2024-01-23 14:00:00,0.6082924786538444,8.75780108877501,1.0,1.0,0.0,1.0,406.8668391904313,0.0,8.824421113770942,23.24244456536484,10.875,5.5590780967503095,1932.326632414004,6426.269578234979,10134.174032392426,10134.174032392426,501.84,9632.334032392426,199.87093117214283,0.083,1.0
2169,2169,2024-01-23 14:15:00,0.5972691820650421,8.816555259593326,1.0,1.0,0.0,1.0,395.58671093264695,0.0,8.883193061973333,25.48650801840464,10.75,5.4638184556652725,1939.8257140518288,6451.209005858376,10144.774831477438,10144.774831477438,0.0,10144.774831477438,73.54961752821143,0.029,1.0
2170,2170,2024-01-23 14:30:00,0.5855887632781587,8.878811891727414,1.0,1.0,0.0,1.0,389.5901866700917,0.0,8.943662031201262,25.50077642443396,10.625,5.368496019754236,1944.6583622954563,6467.280771298746,10198.53922452192,10198.539224521921,0.0,10198.53922452192,73.93940937778392,0.029,1.0
2171,2171,2024-01-23 14:45:00,0.5790596658593451,8.91361198096969,1.0,1.0,0.0,1.0,371.9315232236991,0.0,9.00499035986814,23.28103015273462,10.5,5.273109621263816,1950.9464301208247,6488.192773593907,10243.484352542466,10243.484352542466,0.0,10243.484352542466,74.26526155593288,0.029,1.0
2172,2172,2024-01-23 15:00:00,0.5628161524659592,9.000189907356438,1.0,1.0,0.0,1.0,361.5653051800527,0.0,9.065247990000396,21.69916988515009,10.875,5.416228941693578,1958.9624389495586,6514.851327489943,10261.02289762164,10261.022897621642,296.52,9964.50289762164,206.76343512564904,0.083,1.0
2173,2173,2024-01-23 15:15:00,0.551659598252255,9.05965434131548,1.0,1.0,0.0,1.0,346.1327036106665,0.0,9.115881871094373,23.278795242626813,11.25,5.553032939508052,1951.3493494587403,6489.532748026953,10153.820561677265,10153.820561677265,0.0,10153.820561677265,73.61519907216017,0.029,1.0
2174,2174,2024-01-23 15:30:00,0.5423678765892173,9.109179217779472,1.0,1.0,0.0,1.0,336.78685753631555,0.0,9.165507944161929,25.52114760131669,11.625,5.683365727882284,1958.0645959607582,6511.865403170435,10163.682021076613,10163.682021076616,0.0,10163.682021076613,73.68669465280544,0.029,1.0
2175,2175,2024-01-23 15:45:00,0.5325007991702482,9.161770740422577,1.0,1.0,0.0,1.0,332.0481672581651,0.0,9.217146517211042,25.534702334973094,12.0,5.807069665575427,1962.9911403874016,6528.249435788776,10217.258984087048,10217.258984087048,0.0,10217.258984087048,74.0751276346311,0.029,1.0
2176,2176,2024-01-23 16:00:00,0.5269259411690228,9.191484733569109,1.0,1.0,0.0,1.0,316.4707994498353,0.0,9.271334616209845,23.313684446058463,12.0,5.807069665575427,1968.2223983586932,6545.646843345496,10280.416704688012,10280.416704688012,84.6,10195.816704688012,211.56319662227625,0.083,1.0
2177,2177,2024-01-23 16:15:00,0.512712429752366,9.26724274941989,1.0,1.0,0.0,1.0,307.6186600079752,0.0,9.32427051375701,21.73103058211731,12.0,5.807069665575427,1975.8064825634835,6570.86896096602,10292.251164206475,10292.251164206476,0.0,10292.251164206475,74.61882094049695,0.029,1.0
2178,2178,2024-01-23 16:30:00,0.5029073512577024,9.319503817796447,1.0,1.0,0.0,1.0,293.83862947096895,0.0,9.36678290216404,23.30939040304911,12.0,5.807069665575427,1967.6800857707083,6543.843293765626,10170.727848809976,10170.727848809976,0.0,10170.727848809976,73.73777690387233,0.029,1.0
2179,2179,2024-01-23 16:45:00,0.49510656450454016,9.3610820111908,1.0,1.0,0.0,1.0,286.0708417927139,0.0,9.40852214359322,25.548791388399014,12.0,5.807069665575427,1973.5324959038874,6563.306444853711,10179.773424901132,10179.773424901132,0.0,10179.773424901132,73.80335733053322,0.029,1.0
2180,2180,2024-01-23 17:00:00,0.48680291010141424,9.405340489159462,1.0,1.0,0.0,1.0,282.3325240982802,0.0,9.452529779530744,25.561888244206358,11.55,5.6245083958873785,1978.3590893374974,6579.358074028934,10232.930015031987,10232.930015031989,0.0,10232.930015031987,404.2007355937635,0.158,1.0
2181,2181,2024-01-23 17:15:00,0.4820524970673955,9.430660190630782,1.0,1.0,0.0,1.0,268.9257956970539,0.0,9.499055080651285,23.340043883441375,11.1,5.434182517609654,1982.710455634552,6593.82925731102,10292.3529232283,10292.3529232283,0.0,10292.3529232283,74.61955869340518,0.029,1.0
2182,2182,2024-01-23 17:30:00,0.4698741495348019,9.495570782979506,0.846110377730711,1.0,0.0,1.0,261.8336168404958,0.0,9.543721586364285,21.757536254794637,10.649999999999999,5.23628305698811,1989.8941966234922,6617.719967815524,10292.560337109768,10292.56033710977,0.0,10292.560337109768,74.62106244404582,0.029,0.846110377730711
2183,2183,2024-01-23 17:45:00,0.4616028403495015,9.539656860937157,0.5611890778488473,1.0,0.0,1.0,217.55580514149582,0.0,9.576186764395093,23.32885380192081,10.2,5.0310056771564575,1913.0084946176296,6362.023938214015,10163.400009823134,10163.400009823135,0.0,10163.400009823134,73.68465007121772,0.029,0.5611890778488473
2184,2184,2024-01-23 18:00:00,0.4555446340008927,9.571947100775242,1.0,1.0,0.0,1.0,176.95245442206053,0.0,9.604290977774374,25.569153565580535,9.5,4.797641252978428,1842.8699926047527,6128.766830338191,10098.367279784277,10098.367279784277,0.0,10098.367279784277,398.88550755147895,0.158,1.0
2185,2185,2024-01-23 18:15:00,0.4498490962424314,9.60230431702784,0.14986982870411136,1.0,0.0,1.0,128.2900012867402,0.0,9.624662599496798,25.58097438908226,8.8,4.540682395989502,1746.6987667573653,5808.933623779031,10005.156729004892,10005.156729004893,0.0,10005.156729004892,72.53738628528546,0.029,0.14986982870411136
2186,2186,2024-01-23 18:30:00,0.4475536725612421,9.61453892524858,0.05789233988134381,1.0,0.0,1.0,84.00081856265633,0.0,9.641697199043382,23.355713879173464,8.100000000000001,4.26118850279852,1666.6296445542957,5542.650607472022,9970.188830649853,9970.188830649853,0.0,9970.188830649853,72.28386902221143,0.029,0.05789233988134381
2187,2187,2024-01-23 18:45:00,0.44266886264436045,9.640574962105559,-0.20752375409421478,1.0,1.0,1.0,144.9147289407559,-1202.6129238646954,9.474745350301237,21.755333316977765,7.4,3.9601326851988445,1719.674381331904,5719.059591606126,10038.14820756502,10038.14820756502,0.0,10038.14820756502,72.7765745048464,0.029,-0.20752375409421478
2188,2188,2024-01-23 19:00:00,0.47075838200910225,9.490857823891485,1.0,1.0,1.0,1.0,202.33197487811267,-1138.8043441223817,9.323974327203999,23.30982640875722,7.550000000000001,4.279906001780037,1765.6689443444034,5872.022064975436,10034.172971622964,10034.172971622964,0.0,10034.172971622964,476.6232161520908,0.19,1.0
2189,2189,2024-01-23 19:15:00,0.4987293893062154,9.341772354997872,1.0,1.0,0.0,1.0,185.77773356281094,0.0,9.351957874468598,25.533083410194305,7.7,4.600992667093122,1734.7523118429972,5769.203725895228,9970.43510319722,9970.43510319722,0.0,9970.43510319722,72.28565449817985,0.029,1.0
2190,2190,2024-01-23 19:30:00,0.4972744488795366,9.34952718747207,1.0,1.0,0.0,1.0,210.8960393606792,0.0,9.385008317044456,25.54623030810865,7.85,4.92336301129865,1797.1027890928872,5976.560478329387,10055.216474115221,10055.216474115223,0.0,10055.216474115221,72.90031943733536,0.029,1.0
2191,2191,2024-01-23 19:45:00,0.49369907997818824,9.368583903716257,1.0,1.0,0.0,1.0,280.8072431469711,0.0,9.427022698312362,23.31228615897848,8.0,5.246985183637235,1971.5124620233314,6556.588490416885,10212.8322144745,10212.8322144745,0.0,10212.8322144745,74.04303355494012,0.029,1.0
2192,2192,2024-01-23 20:00:00,0.483417148952994,9.423386596080542,1.0,1.0,0.0,1.0,258.88551210382633,0.0,9.470067865088275,21.745576020939982,7.7,5.043953988252516,1946.8151864051754,6474.453644108854,10235.585889956737,10235.58588995674,0.0,10235.585889956737,486.190329772945,0.19,1.0
2193,2193,2024-01-23 20:15:00,0.4754131039645823,9.466048155868776,1.0,1.0,0.0,1.0,199.2500131329012,0.0,9.502112112128078,23.323898026879753,7.4,4.839011286484319,1837.587497461453,6111.199025150848,10101.193562420702,10101.193562420702,0.0,10101.193562420702,73.23365332755009,0.029,1.0
2194,2194,2024-01-23 20:30:00,0.46937661575143974,9.498222638044826,1.0,1.0,0.0,1.0,160.3744850387431,0.0,9.527962858346854,25.551800722386204,7.1,4.632166290621337,1769.7124488529405,5885.469403317093,10030.389091689623,10030.38909168962,0.0,10030.389091689623,72.72032091474978,0.029,1.0
2195,2195,2024-01-23 20:45:00,0.464191931604113,9.525857004550078,1.0,1.0,0.0,1.0,120.45775685717122,0.0,9.547134940307336,25.56504841329717,6.8,4.423445837527891,1691.6807990896514,5625.962336239691,9950.011635495885,9950.011635495885,0.0,9950.011635495885,72.13758435734516,0.029,1.0
2196,2196,2024-01-23 21:00:00,0.46198735891613435,9.537607376977004,1.0,1.0,0.0,1.0,94.41004895845177,0.0,9.564963869327569,23.342826990446223,6.35,4.247095321483198,1649.998935087711,5487.342451740575,9942.17635513285,9942.17635513285,0.0,9942.17635513285,392.7159660277476,0.158,1.0
2197,2197,2024-01-23 21:15:00,0.45709033853416076,9.563708495612923,1.0,1.0,0.0,1.0,59.22142380129198,0.0,9.577553868387847,21.75945614408829,5.9,4.060634046001421,1582.476497424708,5262.785495518353,9880.148604179734,9880.148604179734,0.0,9880.148604179734,71.63107738030308,0.029,1.0
2198,2198,2024-01-23 21:30:00,0.4546728435467594,9.576593743895772,1.0,1.0,0.0,1.0,5.765581552313701,0.0,9.580015558311064,23.333134476441664,5.45,3.864351396899778,1471.702121461902,4894.387114853056,9743.381601110137,9743.381601110137,0.0,9743.381601110137,70.6395166080485,0.029,1.0
2199,2199,2024-01-23 21:45:00,0.4540654715014503,9.57983103689727,1.0,1.0,0.0,1.0,-28.138243953994202,0.0,9.576602636563754,25.556922913502653,5.0,3.6585421297106793,1398.9404117886222,4652.406099071257,9661.13190138928,9661.13190138928,0.0,9661.13190138928,70.04320628507229,0.029,1.0
2200,2200,2024-01-23 22:00:00,0.45461454818056757,9.576904458197575,1.0,1.0,0.0,1.0,-35.36426216731359,0.0,9.571868791721664,25.56862673999877,5.0,3.6585421297106793,1382.399468779172,4597.396476436105,9640.79487597371,9640.79487597371,0.0,9640.79487597371,200.0464936764545,0.083,1.0
2201,2201,2024-01-23 22:15:00,0.45511795962547413,9.574221275196223,1.0,1.0,0.0,1.0,-21.333222587781325,0.0,9.570149934161787,23.343035744521803,5.0,3.6585421297106793,1409.9777433382758,4689.112557892778,9681.609738811487,9681.609738811487,0.0,9681.609738811487,70.19167060638328,0.029,1.0
2202,2202,2024-01-23 22:30:00,0.45584000601482,9.57037276794101,1.0,1.0,0.0,1.0,-19.47945769741835,0.0,9.569027094680811,21.758236165440206,5.0,3.6585421297106793,1413.3248594595584,4700.243942278941,9691.180862657327,9691.18086265733,0.0,9691.180862657327,70.26106125426563,0.029,1.0
2203,2203,2024-01-23 22:45:00,0.4560463730553506,9.569272831614981,1.0,1.0,0.0,1.0,-36.23272841979411,0.0,9.563537336704268,23.330030040618148,5.0,3.6585421297106793,1375.5294170400389,4574.548991051641,9627.924407959777,9627.92440795978,0.0,9627.924407959777,69.80245195770839,0.029,1.0
2204,2204,2024-01-23 23:00:00,0.4570062112820603,9.564156893866619,1.0,1.0,0.0,1.0,-24.646916238687226,0.0,9.558626028628884,25.553597791574028,5.225,3.7087466282980595,1397.2514013120397,4646.789017331084,9631.684153297616,9631.684153297616,0.0,9631.684153297616,199.85744618092554,0.083,1.0
2205,2205,2024-01-23 23:15:00,0.457995646012323,9.558883206754318,1.0,1.0,0.0,1.0,-20.68416031624016,0.0,9.556144883943118,25.565593695168108,5.45,3.75536195296658,1404.830472509487,4671.994463372361,9663.200743126608,9663.200743126608,0.0,9663.200743126608,70.05820538766791,0.029,1.0
2206,2206,2024-01-23 23:30:00,0.45827806971426227,9.557377888422982,1.0,1.0,0.0,1.0,4.425096427531089,0.0,9.557913038273925,23.340889092591745,5.675000000000001,3.7983232026766784,1457.8467390984504,4848.308765218229,9722.313836562875,9722.313836562875,0.0,9722.313836562875,70.48677531508085,0.029,1.0
2207,2207,2024-01-23 23:45:00,0.45819758561833124,9.557806868654295,1.0,1.0,0.0,1.0,13.019355584830672,0.0,9.561505434449638,21.75690944089735,5.9,3.837553136435554,1477.645389003895,4914.152427176424,9750.805667925057,9750.805667925059,0.0,9750.805667925057,70.69334109245666,0.029,1.0
2208,2208,2024-01-24 00:00:00,0.4575509974322138,9.5612531836863,1.0,1.0,0.0,1.0,-26.226435628567895,0.0,9.558484069860528,23.328616461465575,5.425000000000001,3.678480762305617,1393.9441548848977,4635.790226160921,9658.710216753241,9658.71021675324,0.0,9658.710216753241,70.025649071461,0.029,1.0
2209,2209,2024-01-24 00:15:00,0.4579902412758236,9.55891201399986,1.0,1.0,0.0,1.0,-51.917547685925555,0.0,9.551045080500373,25.55213674383155,4.95,3.506381077647337,1336.2754874835834,4444.003601310937,9594.054228825786,9594.054228825786,0.0,9594.054228825786,69.55689315898695,0.029,1.0
2210,2210,2024-01-24 00:30:00,0.45935262376033376,9.551650515357421,1.0,1.0,0.0,1.0,-77.37372302659173,0.0,9.539867640627522,25.563693592797343,4.475,3.3216832673317005,1279.614351434565,4255.567687448302,9537.974565501947,9537.974565501947,0.0,9537.974565501947,69.15031559988911,0.029,1.0
2211,2211,2024-01-24 00:45:00,0.4605211505237967,9.545422267708163,1.0,1.0,0.0,1.0,-100.80788502205634,0.0,9.527569507739388,23.337128465872148,4.0,3.124809315259778,1221.9969153819254,4063.9514408624887,9518.023928702016,9518.023928702016,0.0,9518.023928702016,69.00567348308962,0.029,1.0
2212,2212,2024-01-24 01:00:00,0.46363842655627063,9.528807186455078,1.0,1.0,0.0,1.0,-88.95625563548425,0.0,9.515298719656942,21.751357401384244,4.1,3.221144035879059,1240.8117572204224,4126.523287515032,9514.082382951041,9514.082382951043,0.0,9514.082382951041,68.97709727639506,0.029,1.0
2213,2213,2024-01-24 01:15:00,0.4659270573900016,9.516608784111291,1.0,1.0,0.0,1.0,-88.15802228131938,0.0,9.501101725717753,23.32138418980038,4.2,3.3174743550297285,1235.5272301696994,4108.948724885837,9479.250275036251,9479.250275036253,0.0,9479.250275036251,68.72456449401282,0.029,1.0
2214,2214,2024-01-24 01:30:00,0.46853373735511833,9.50271517989722,1.0,1.0,0.0,1.0,-65.51811499485194,0.0,9.489400576320817,25.54403392457469,4.300000000000001,3.413801000540106,1276.8631671068636,4246.4181721165505,9505.428045441935,9505.428045441933,0.0,9505.428045441935,68.91435332945403,0.029,1.0
2215,2215,2024-01-24 01:45:00,0.4708856479778229,9.490179496278204,1.0,1.0,0.0,1.0,-52.10844141925597,0.0,9.482101488110905,25.555718860353863,4.4,3.510123247419406,1302.835760687539,4332.794297765061,9561.11645912183,9561.11645912183,0.0,9561.11645912183,69.31809432863326,0.029,1.0
2216,2216,2024-01-24 02:00:00,0.47172068124474054,9.485728768965533,1.0,1.0,0.0,1.0,-8.23692346137145,0.0,9.481085552318017,23.330647023564683,4.625,3.6577500556238842,1392.800253840094,4631.9859953640025,9646.115207971443,9646.115207971447,0.0,9646.115207971443,69.93433525779297,0.029,1.0
2217,2217,2024-01-24 02:15:00,0.47258145382422345,9.481140851116889,1.0,1.0,0.0,1.0,19.50871733599856,0.0,9.484853149893407,21.746798821752158,4.85,3.80403280524534,1452.8286854282376,4831.62040358107,9714.513675302862,9714.513675302864,0.0,9714.513675302862,70.43022414594576,0.029,1.0
2218,2218,2024-01-24 02:30:00,0.4719509964278754,9.484501189039424,1.0,1.0,0.0,1.0,26.90007801308708,0.0,9.488107950775674,23.31859200295658,5.074999999999999,3.9489649806285994,1469.882681229752,4888.336267539177,9707.53292727642,9707.53292727642,0.0,9707.53292727642,70.37961372275404,0.029,1.0
2219,2219,2024-01-24 02:45:00,0.4713849225974998,9.487518362555326,1.0,1.0,0.0,1.0,55.59172531169089,0.0,9.494808660312307,25.543642793210857,5.3,4.092525386947932,1533.4787472167068,5099.835429891885,9755.737517932987,9755.737517932987,0.0,9755.737517932987,70.72909700501415,0.029,1.0
2220,2220,2024-01-24 03:00:00,0.4701611791701556,9.49404091502307,1.0,1.0,0.0,1.0,40.9319330947287,0.0,9.501782036684068,25.556418103140775,5.0,3.9842615132924455,1504.7980213242108,5004.452965461226,9763.08033170588,9763.08033170588,0.0,9763.08033170588,70.78233240486763,0.029,1.0
2221,2221,2024-01-24 03:15:00,0.4693589834360156,9.498316618286037,1.0,1.0,0.0,1.0,34.478799702737895,0.0,9.509554450690043,23.333579709847676,4.699999999999999,3.87094321066112,1496.6153802100703,4977.2402485326575,9778.931293665151,9778.931293665151,0.0,9778.931293665151,70.89725187907236,0.029,1.0
2222,2222,2024-01-24 03:30:00,0.4673425292818749,9.509064318927607,1.0,1.0,0.0,1.0,14.185902250311223,0.0,9.514574721607625,21.750216458996267,4.3999999999999995,3.7526892826034164,1456.5714100048683,4844.067448859572,9746.561587504943,9746.561587504943,0.0,9746.561587504943,70.66257150941084,0.029,1.0
2223,2223,2024-01-24 03:45:00,0.46635939445021163,9.514304427580372,1.0,1.0,0.0,1.0,-24.949918334276127,0.0,9.511734632458003,23.321445481442225,4.1,3.6295918338546964,1373.1879184117233,4566.761952799301,9637.631533492147,9637.631533492147,0.0,9637.631533492147,69.87282861781807,0.029,1.0
2224,2224,2024-01-24 04:00:00,0.46676586977811235,9.512137914082661,1.0,1.0,0.0,1.0,-46.99323248679014,0.0,9.5048902917589,25.54510068906503,3.9499999999999997,3.482506304802709,1323.4690875417245,4401.41381500226,9578.81764085834,9578.81764085834,0.0,9578.81764085834,69.44642789622297,0.029,1.0
2225,2225,2024-01-24 04:15:00,0.4680238861611374,9.505432686761138,1.0,1.0,0.0,1.0,-67.69412765206884,0.0,9.495199627609212,25.5568803211575,3.8,3.3354131180856426,1277.2159322014984,4247.591350376317,9535.514506621314,9535.514506621314,0.0,9535.514506621314,69.13248017300452,0.029,1.0
2226,2226,2024-01-24 04:30:00,0.4690402623319493,9.50001540177071,1.0,1.0,0.0,1.0,-82.08648185430395,0.0,9.485379805014228,23.331106926432813,3.65,3.1883174299166486,1240.1097834891827,4124.188758580786,9530.103946008025,9530.103946008023,0.0,9530.103946008025,69.09325360855819,0.029,1.0
2227,2227,2024-01-24 04:45:00,0.4715988284685737,9.486378244262502,1.0,1.0,0.0,1.0,-104.29014186978412,0.0,9.472246577897858,21.745590925299407,3.5,3.04121439320751,1187.0974648906517,3947.887586425512,9480.994618810466,9480.994618810466,0.0,9480.994618810466,68.73721098637589,0.029,1.0
2228,2228,2024-01-24 05:00:00,0.4739603367678007,9.473791405027622,1.0,1.0,0.0,1.0,-135.59265040497607,0.0,9.452060084192132,23.314781698399027,3.475,2.9512577031096474,1111.6210744915925,3696.8784540354454,9374.11460971581,9374.11460971581,0.0,9374.11460971581,67.96233092043963,0.029,1.0
2229,2229,2024-01-24 05:15:00,0.47756444937809545,9.454581484814751,0.993587927311694,1.0,0.0,1.0,-145.72265108187187,0.0,9.429468880396495,25.536151785845547,3.45,2.861449603082326,1078.6262346767605,3587.148695213096,9328.866140430888,9328.866140430888,0.0,9328.866140430888,67.63427951812395,0.029,0.993587927311694
2230,2230,2024-01-24 05:30:00,0.4819377372198417,9.431271860618244,0.9600649284805121,1.0,0.0,1.0,-153.07631477137096,0.0,9.406683748770154,25.547077119729963,3.425,2.771789133254461,1056.5052477339925,3513.581720020474,9314.712068721068,9314.712068721068,0.0,9314.712068721068,67.53166249822775,0.029,0.9600649284805121
2231,2231,2024-01-24 05:45:00,0.4844264883900849,9.418006816880848,0.9272583409694147,1.0,0.0,1.0,-154.38653298484712,0.0,9.385166699360532,23.319025604915236,3.4,2.682281620423702,1038.2507820230544,3452.8734962153785,9322.181440036024,9322.181440036024,0.0,9322.181440036024,67.58581544026117,0.029,0.9272583409694147
2232,2232,2024-01-24 06:00:00,0.4902273755618364,9.387088088255412,0.9923764861755335,1.0,0.0,1.0,-99.6480015933103,0.0,9.369383866989388,21.73290839514403,3.6999999999999997,3.039152470651806,1145.2675330984443,3808.775278171453,9393.179126725012,9393.179126725012,0.0,9393.179126725012,68.10054866875635,0.029,0.9923764861755335
2233,2233,2024-01-24 06:15:00,0.49327258519393363,9.370857120916334,1.0,1.0,0.0,1.0,-53.45349264884067,0.0,9.358686380209154,23.302721675507808,4.0,3.3977038537285607,1236.8079434812353,4113.207947345594,9454.481918181944,9454.481918181944,0.0,9454.481918181944,68.5449939068191,0.029,1.0
2234,2234,2024-01-24 06:30:00,0.49537811722120306,9.359634635210988,1.0,1.0,0.0,1.0,16.061895399975143,0.0,9.357466698654068,25.526435505226196,4.3,3.7579346532127946,1381.7846585156758,4595.351823929424,9579.871022348076,9579.871022348076,0.0,9579.871022348076,69.45406491202355,0.029,1.0
2235,2235,2024-01-24 06:45:00,0.4958342650594374,9.357203367233199,1.0,1.0,0.0,1.0,62.60157695680188,0.0,9.367768944600584,25.539221800554092,4.6,4.119842102094204,1482.3736027229472,4929.876878453161,9740.482435527661,9740.482435527663,0.0,9740.482435527661,70.61849765757555,0.029,1.0
2236,2236,2024-01-24 07:00:00,0.49481252443422924,9.362649244765558,1.0,1.0,0.0,1.0,102.38365263546545,0.0,9.384032846382656,23.31753469542872,4.625,4.144354525038222,1576.0493330077377,5241.4109046628255,9829.818441670524,9829.818441670524,6.3,9823.518441670525,71.22050870211132,0.029,1.0
2237,2237,2024-01-24 07:15:00,0.4910553150183152,9.38267517095238,1.0,1.0,0.0,1.0,108.22966146442799,0.0,9.402418359241931,21.735693276718717,4.65,4.168866441390273,1597.3751049370946,5312.333261723545,9869.83805569797,9869.83805569797,0.0,9869.83805569797,71.55632590381029,0.029,1.0
2238,2238,2024-01-24 07:30:00,0.48767227667219554,9.400706765337198,1.0,1.0,0.0,1.0,92.02452176626443,0.0,9.416659271194076,23.30881722577565,4.675000000000001,4.193377184798765,1570.3800320417615,5222.5567131838225,9819.526198971833,9819.526198971833,0.0,9819.526198971833,71.1915649425458,0.029,1.0
2239,2239,2024-01-24 07:45:00,0.485023923768431,9.414822486314263,1.0,1.0,0.0,1.0,97.21536813972345,0.0,9.430822231338116,25.53508323155293,4.7,4.217887563861291,1588.659347893812,5283.347580214532,9824.078947720422,9824.078947720422,0.0,9824.078947720422,71.22457237097306,0.029,1.0
2240,2240,2024-01-24 08:00:00,0.4822659015251482,9.42952274487096,1.0,1.0,0.0,1.0,98.92385781925218,0.0,9.44669379689466,25.548598503850865,4.8500000000000005,4.2957122505463055,1596.9026877684519,5310.762160840206,9855.102522757428,9855.10252275743,99.42,9755.682522757428,385.3494596489184,0.158,1.0
2241,2241,2024-01-24 08:15:00,0.48052412297950353,9.438806424519246,1.0,1.0,0.0,1.0,127.61677520232524,0.0,9.467256255936567,23.328139490630413,5.0,4.3726851337214825,1670.6358828491745,5555.974010899618,9929.531823929196,9929.531823929196,0.0,9929.531823929196,71.98910572348667,0.029,1.0
2242,2242,2024-01-24 08:30:00,0.4755015848244271,9.465576552885803,0.9316535064676074,1.0,0.0,1.0,138.60083994095544,0.0,9.49008908181642,21.746913961053615,5.1499999999999995,4.448802391313548,1704.9223283119309,5669.999216435323,9973.719906024677,9973.719906024677,0.0,9973.719906024677,72.30946931867891,0.029,0.9316535064676074
2243,2243,2024-01-24 08:45:00,0.47131099134013377,9.487912416157087,0.7874515309600307,1.0,0.0,1.0,129.69949679425818,0.0,9.509829164337457,23.32183443343451,5.3,4.524056212187448,1695.9094213142916,5640.02531394968,9940.314706073981,9940.314706073981,0.0,9940.314706073981,72.06728161903636,0.029,0.7874515309600307
2244,2244,2024-01-24 09:00:00,0.4676789127298656,9.507271395149816,1.0,1.0,0.0,1.0,131.71487422806015,0.0,9.529457265840891,25.549495945343487,5.225,4.5216833936125616,1710.39270299655,5688.19184589435,9947.213929600372,9947.213929600372,175.98,9771.233929600372,385.9637402192147,0.158,1.0
2245,2245,2024-01-24 09:15:00,0.4638428820579929,9.527717438630898,0.5241279497499438,1.0,0.0,1.0,121.61382971436905,0.0,9.548806542273107,25.56353306245708,5.15,4.518883226730327,1694.9049267028522,5636.684702142798,9953.236984119949,9953.236984119949,0.0,9953.236984119949,72.16096813486963,0.029,0.5241279497499438
2246,2246,2024-01-24 09:30:00,0.46169025850291,9.53919092217949,0.45054649365516725,1.0,0.0,1.0,134.16665454705478,0.0,9.571085713289994,23.3430816239138,5.075,4.515656682746634,1736.3963481299406,5774.67123858127,10004.921070153361,10004.92107015336,0.0,10004.921070153361,72.53567775861187,0.029,0.45054649365516725
2247,2247,2024-01-24 09:45:00,0.45603703286656094,9.56932261482123,0.25545228641524953,1.0,0.0,1.0,130.5738188348732,0.0,9.593303974179776,21.76105905202194,5.0,4.512016255385038,1739.8311081827685,5786.094097256281,10017.430599327712,10017.430599327712,0.0,10017.430599327712,72.62637184512592,0.029,0.25545228641524953
2248,2248,2024-01-24 10:00:00,0.4519229636412681,9.59125060379204,1.0,1.0,0.0,1.0,221.06513193665427,0.0,9.623063595271104,23.33766540105955,6.325,5.288424685601551,1943.839292244612,6464.556819321947,10131.537784026068,10131.537784026068,269.58,9861.957784026068,389.5473324690297,0.158,1.0
2249,2249,2024-01-24 10:15:00,0.44676232310399877,9.618756817855687,1.0,1.0,0.0,1.0,234.0427060014001,0.0,9.656185306039802,25.569245397277665,7.65,5.999784040634448,1988.3435393753505,6612.563002459437,10188.344596192459,10188.344596192459,0.0,10188.344596192459,73.86549832239533,0.029,1.0
2250,2250,2024-01-24 10:30:00,0.4403116540695048,9.65313888380954,1.0,1.0,0.0,1.0,231.44474093475932,0.0,9.692380347614382,25.584098003311134,8.975000000000001,6.641118868358862,1993.5297409344523,6629.810567517428,10248.434268025294,10248.434268025294,0.0,10248.434268025294,74.30114844318338,0.029,1.0
2251,2251,2024-01-24 10:45:00,0.4363239723148498,9.67439322756185,1.0,1.0,0.0,1.0,220.3946597487001,0.0,9.731613723329263,23.365762373293865,10.3,7.2067826073690835,1997.5407292263435,6643.149767840221,10310.692547718518,10310.692547718518,0.0,10310.692547718518,74.75252097095925,0.029,1.0
2252,2252,2024-01-24 11:00:00,0.4261257582969561,9.728749708277224,1.0,1.0,0.0,1.0,214.6832546408402,0.0,9.770090821164622,21.784232421484603,10.15,7.192017030074228,2004.5744089944524,6666.541425109042,10321.954101512105,10321.954101512103,179.76,10142.194101512105,210.45052760637617,0.083,1.0
2253,2253,2024-01-24 11:15:00,0.41899641198119353,9.766749124140238,0.7358834017916145,1.0,0.0,1.0,203.78665495823805,0.0,9.79861156994456,23.36051982035102,10.0,7.175194648058983,1995.6426775346836,6636.8374852067245,10199.698098407709,10199.698098407709,0.0,10199.698098407709,73.94781121345589,0.029,0.7358834017916145
2254,2254,2024-01-24 11:30:00,0.41376431597704716,9.794636195842338,0.5547487713580973,1.0,0.0,1.0,198.8280733317199,0.0,9.826774832539611,25.59653307597189,9.85,7.156339487613127,2000.2069926049369,6652.0168646084385,10207.510192857717,10207.510192857719,0.0,10207.510192857717,74.00444889821846,0.029,0.5547487713580973
2255,2255,2024-01-24 11:45:00,0.40815214201475125,9.824549083061376,0.3604245563051811,1.0,0.0,1.0,197.09421257297527,0.0,9.857695833939848,25.609998626756592,9.7,7.135486571689289,2005.4688126434014,6669.515911339005,10260.665159138434,10260.665159138434,0.0,10260.665159138434,74.38982240375366,0.029,0.3604245563051811
2256,2256,2024-01-24 12:00:00,0.4048162011353739,9.842329647948457,0.24513605673742858,1.0,0.0,1.0,187.19281364414877,0.0,9.891773531374778,23.387997193808292,10.274999999999999,7.5851819802948155,2008.2075331975568,6678.623976344799,10321.90848840757,10321.908488407571,596.28,9725.628488407569,70.51080654095487,0.029,0.24513605673742858
2257,2257,2024-01-24 12:15:00,0.39599738801113193,9.889333921900667,-0.7687412891939892,1.0,1.0,1.0,384.20163557435177,-1319.3923613986512,9.74878876473919,21.788836791952022,10.85,8.031301542972974,2358.9489109791098,7845.072033343325,10722.219329044974,10722.219329044976,0.0,10722.219329044974,77.73609013557606,0.029,-0.7687412891939892
2258,2258,2024-01-24 12:30:00,0.41969392961800517,9.763031355136032,-0.7686744643055002,0.0,1.0,1.0,0.0,-1413.1874772107142,9.52994946020144,22.98242570832467,11.425,8.473794873477512,2484.624225006223,8263.025930846989,10759.082191907395,10759.082191907395,0.0,10759.082191907395,78.00334589132862,0.029,-0.7686744643055002
2259,2259,2024-01-24 12:45:00,0.45669119122703183,9.56583595075992,0.27470047732596625,1.0,1.0,1.0,434.3485195373331,-1169.7678119929722,9.405474974542281,25.544868246868322,12.0,8.912635364783181,2289.1823664390586,7613.051931133063,10516.522025240858,10516.52202524086,0.0,10516.522025240858,76.24478468299623,0.029,0.27470047732596625
2260,2260,2024-01-24 13:00:00,0.4852791661957443,9.413462044176683,1.0,1.0,0.0,1.0,278.7408166946537,0.0,9.448931559920638,25.562679858982204,12.25,9.011545868429744,1969.1447289022638,6548.714205050189,10223.955669703126,10223.955669703128,319.68,9904.275669703125,205.51372014633986,0.083,1.0
2261,2261,2024-01-24 13:15:00,0.4826762072218826,9.427335815507366,1.0,1.0,0.0,1.0,269.78369157205594,0.0,9.495861818910766,23.34056489977172,12.5,9.107601514309348,1982.9080075673817,6594.48624870925,10295.866255358545,10295.866255358545,0.0,10295.866255358545,74.64503035134946,0.029,1.0
2262,2262,2024-01-24 13:30:00,0.47047531784757884,9.492366555872405,0.7510304242367541,1.0,0.0,1.0,262.4097184758136,0.0,9.541769468419204,21.757227492757096,12.75,9.200764911684683,1990.1224776118888,6618.479153734931,10307.265019259617,10307.265019259621,0.0,10307.265019259617,74.72767138963223,0.029,0.7510304242367541
2263,2263,2024-01-24 13:45:00,0.4619707482988058,9.537695911567365,0.4574473137412628,1.0,0.0,1.0,250.09330473560973,0.0,9.577484248167423,23.335107732282452,13.0,9.290989616529176,1981.735741360263,6590.587684906406,10178.987663876764,10178.987663876764,0.0,10178.987663876764,73.79766056310655,0.029,0.4574473137412628
2264,2264,2024-01-24 14:00:00,0.4554181041572351,9.572621504841937,1.0,1.0,0.0,1.0,243.80361787773774,0.0,9.612640523176628,25.576073516639852,13.175,9.289415468177706,1987.2057980943637,6608.779256968762,10188.182091274884,10188.182091274886,456.66,9731.522091274885,201.92908339395387,0.083,1.0
2265,2265,2024-01-24 14:15:00,0.4484198993222027,9.60992193661266,-0.016562893148445557,1.0,1.0,1.0,419.1218266385567,-1228.4048771661141,9.489178741613037,25.582527154324577,13.35,9.285218716694642,2325.491371169978,7733.803489696846,10618.080685340461,10618.080685340461,0.0,10618.080685340461,76.98108496871835,0.029,-0.016562893148445557
2266,2266,2024-01-24 14:30:00,0.45970744437414307,9.549759321485817,0.3769587118174469,1.0,1.0,1.0,440.2491147521851,-1159.2516180436462,9.379827110371428,23.33286271659497,13.524999999999999,9.278340943889557,2289.2936608360133,7613.422058928942,10650.349487181446,10650.349487181446,0.0,10650.349487181446,77.21503378206549,0.029,0.3769587118174469
2267,2267,2024-01-24 14:45:00,0.4898799705415773,9.388939757013393,1.0,1.0,0.0,1.0,286.03290305444307,0.0,9.428714340937933,21.743774832562018,13.7,9.2687497335017,1982.9419783170604,6594.599224016605,10290.451352788421,10290.451352788421,0.0,10290.451352788421,74.60577230771605,0.029,1.0
2268,2268,2024-01-24 15:00:00,0.4832497971353053,9.424278581268823,1.0,1.0,0.0,1.0,272.97078887298517,0.0,9.467988378790832,23.321999682779964,14.024999999999999,9.514530431624664,1974.7347515125657,6567.304743336851,10140.82492499418,10140.82492499418,253.2,9887.62492499418,205.16821719362923,0.083,1.0
2269,2269,2024-01-24 15:15:00,0.4760436598058698,9.462687293234714,0.942254456286355,1.0,0.0,1.0,265.94000335629653,0.0,9.506589766929313,25.563295454198386,14.35,9.759481797687442,1980.472706478461,6586.3872549682055,10120.275088091377,10120.275088091377,0.0,10120.275088091377,73.37199438866249,0.029,0.942254456286355
2270,2270,2024-01-24 15:30:00,0.4683623548808984,9.503628648484812,0.6775482350273043,1.0,0.0,1.0,263.26063236320095,0.0,9.547669691758095,25.576071009268787,14.675,10.003593713857738,1986.6763271991808,6607.018414547403,10177.71036157472,10177.71036157472,0.0,10177.71036157472,73.78840012141673,0.029,0.6775482350273043
2271,2271,2024-01-24 15:45:00,0.46392963808524895,9.527255029005623,0.5256758265041933,1.0,0.0,1.0,249.98946583243668,0.0,9.591524524515313,23.353202835126087,15.0,10.246871005791348,1989.3645625900317,6615.95858285103,10244.733145800024,10244.733145800026,0.0,10244.733145800024,74.27431530705019,0.029,0.5256758265041933
2272,2272,2024-01-24 16:00:00,0.45247988097699765,9.588282234392603,1.0,1.0,0.0,1.0,243.20998451886044,0.0,9.634448810082914,21.769082063779287,15.0,10.246871005791348,1996.353345323976,6639.200927658923,10288.97029620412,10288.97029620412,108.54,10180.430296204118,211.24392864623547,0.083,1.0
2273,2273,2024-01-24 16:15:00,0.44452726946110205,9.630669653772326,-0.151078109149982,1.0,1.0,1.0,416.97749749903807,-1215.4860782797316,9.50517225444432,23.333356301623756,15.0,10.246871005791348,2306.2333348650136,7669.757727056535,10565.28573550142,10565.28573550142,0.0,10565.28573550142,76.5983215823853,0.029,-0.151078109149982
2274,2274,2024-01-24 16:30:00,0.46522720382957705,9.520339003588354,0.5696396735984431,1.0,1.0,1.0,437.5410035820019,-1162.128956736978,9.386491195940424,25.55115932058697,15.0,10.246871005791348,2286.9746011708153,7605.709645133788,10534.200288045171,10534.200288045171,0.0,10534.200288045171,76.3729520883275,0.029,0.5696396735984431
2275,2275,2024-01-24 16:45:00,0.48861780002317173,9.395667125876495,1.0,1.0,0.0,1.0,283.26327093534024,0.0,9.430642298849332,25.560786583407427,15.0,10.246871005791348,1969.312152454899,6549.270999571845,10185.310757716916,10185.31075771692,0.0,10185.310757716916,73.84350299344764,0.029,1.0
2276,2276,2024-01-24 17:00:00,0.48617234260095493,9.40870141393691,1.0,1.0,0.0,1.0,273.5170383838863,0.0,9.478160327909528,23.337787128328255,14.525,10.017021679643504,1981.8609140100675,6591.003967111479,10284.484353873868,10284.484353873868,0.0,10284.484353873868,406.23713197801777,0.158,1.0
2277,2277,2024-01-24 17:15:00,0.4738053740249464,9.474617356447036,0.866583411501301,1.0,0.0,1.0,265.99110059289393,0.0,9.524627001748424,21.754273315093467,14.05,9.779971735947672,1989.0327222246328,6614.854993214981,10306.23795019629,10306.237950196291,0.0,10306.23795019629,74.7202251389231,0.029,0.866583411501301
2278,2278,2024-01-24 17:30:00,0.4651972729352772,9.520498535254973,0.5700749256632089,1.0,0.0,1.0,253.51963016398605,0.0,9.560876173019107,23.331587107548447,13.575,9.535876622848704,1980.5827023324682,6586.7530642462425,10183.388871948751,10183.388871948751,0.0,10183.388871948751,73.82956932162845,0.029,0.5700749256632089
2279,2279,2024-01-24 17:45:00,0.4585463817624743,9.555947785206012,0.34147826355741423,1.0,0.0,1.0,246.94947485351705,0.0,9.596527919759144,25.569109499561797,13.1,9.284897488211804,1985.7273158435805,6603.8623214202935,10192.638633469549,10192.638633469549,0.0,10192.638633469549,73.89663009265423,0.029,0.34147826355741423
2280,2280,2024-01-24 18:00:00,0.4514493660476917,9.593774878965803,1.0,1.0,0.0,1.0,244.4727977711724,0.0,9.634723356028008,25.581499837002827,12.325,8.859693775616368,1991.5256029037312,6623.145477339937,10246.553250788613,10246.553250788611,0.0,10246.553250788613,404.7388534061502,0.158,1.0
2281,2281,2024-01-24 18:15:00,0.4473279287288771,9.615742139875085,-0.05110916486336444,1.0,1.0,1.0,419.21444144000617,-1216.8450179170084,9.513350068018932,23.3449470242604,11.55,8.417913489304716,2312.4979770335212,7690.591823482414,10675.446544552959,10675.446544552959,0.0,10675.446544552959,77.39698744800896,0.029,-0.05110916486336444
2282,2282,2024-01-24 18:30:00,0.464640584894634,9.5234656825116,0.5519459232935634,1.0,1.0,1.0,438.1209457148035,-1169.7084976607846,9.402239434141862,21.744358318196475,10.775,7.960115356759251,2297.0614111372224,7639.254988318124,10661.3125973903,10661.3125973903,0.0,10661.3125973903,77.29451633107968,0.029,0.5519459232935634
2283,2283,2024-01-24 18:45:00,0.4852969711953423,9.413367143528825,1.0,1.0,0.0,1.0,278.1903612126627,0.0,9.441632665748264,23.315119189891114,10.0,7.48682422646407,1972.4485152529708,6559.701489167892,10166.461118174853,10166.461118174855,0.0,10166.461118174853,73.70684310676769,0.029,1.0
2284,2284,2024-01-24 19:00:00,0.4810072061914985,9.436231590999313,1.0,1.0,0.0,1.0,270.83468756766496,0.0,9.480477323822461,25.548980995544927,10.0,7.599468243371594,1977.3975376945443,6576.160276116636,10177.12244529732,10177.122445297318,0.0,10177.12244529732,483.4133161516227,0.19,1.0
2285,2285,2024-01-24 19:15:00,0.4733657264074067,9.476960678248522,0.8534827690992529,1.0,0.0,1.0,267.64821563139367,0.0,9.522230425620402,25.562567868437068,10.0,7.711709022222204,1982.9835554715182,6594.737495672318,10237.754138752627,10237.754138752627,0.0,10237.754138752627,74.22371750595656,0.029,0.8534827690992529
2286,2286,2024-01-24 19:30:00,0.46876524811720766,9.501481227535283,0.6957699165601675,1.0,0.0,1.0,254.66727485887756,0.0,9.566801469625071,23.343410551421048,10.0,7.8235485668833915,1986.7788529052011,6607.359380621428,10299.703926182347,10299.703926182348,0.0,10299.703926182347,74.67285346482201,0.029,0.6957699165601675
2287,2287,2024-01-24 19:45:00,0.457129565785206,9.563499414364852,0.29384881713755323,1.0,0.0,1.0,247.88748803400532,0.0,9.610441100133215,21.76271177181513,10.0,7.934993416192438,1994.1196751535217,6631.772490652768,10311.186695007586,10311.186695007586,0.0,10311.186695007586,74.756103538805,0.029,0.29384881713755323
2288,2288,2024-01-24 20:00:00,0.4490449849323086,9.606590230310795,1.0,1.0,0.0,1.0,235.98016111519297,0.0,9.64396392228413,23.339378529328044,10.225,8.032679438748234,1985.517552288036,6603.1647182651095,10189.28949431342,10189.289494313422,0.0,10189.28949431342,483.99125097988747,0.19,1.0
2289,2289,2024-01-24 20:15:00,0.4428946289949868,9.63937162745672,-0.2036372630596452,1.0,1.0,1.0,417.0744898905204,-1217.0790604232182,9.513882978357362,25.555156800129115,10.45,8.128231034641999,2308.2801819440474,7676.564853188654,10565.103793733055,10565.103793733057,0.0,10565.103793733055,76.59700250456466,0.029,-0.2036372630596452
2290,2290,2024-01-24 20:30:00,0.4645364095842896,9.524020936915736,0.5495178428082373,1.0,1.0,1.0,428.83081880924016,-1187.6718166932244,9.398167172277287,25.55956191549381,10.675,8.221609322048243,2298.3892093743357,7643.67079943104,10590.794580815176,10590.794580815176,0.0,10590.794580815176,76.78326071091003,0.029,0.5495178428082373
2291,2291,2024-01-24 20:45:00,0.4774958838590284,9.454946939031379,1.0,1.0,0.0,1.0,279.8116163211023,0.0,9.446000991520748,23.32749193567755,10.9,8.312788667471542,1978.9358788802463,6581.276282384309,10282.916805611176,10282.916805611174,0.0,10282.916805611176,74.55114684068103,0.029,1.0
2292,2292,2024-01-24 21:00:00,0.479854109222179,9.442377597845786,1.0,1.0,0.0,1.0,272.2394191280008,0.0,9.493431650018922,21.74758850311306,10.425,8.107062944115452,1986.4861661692978,6606.386002810794,10303.37857541014,10303.37857541014,0.0,10303.37857541014,406.9834537287005,0.158,1.0
2293,2293,2024-01-24 21:15:00,0.47106803192450103,9.48920738984241,0.7746969443700846,1.0,0.0,1.0,259.5880926095379,0.0,9.530621265132712,23.325231322603894,9.95,7.8918539053554,1978.1194853902355,6578.5612317501555,10181.631021285952,10181.631021285953,0.0,10181.631021285952,73.81682490432316,0.029,0.7746969443700846
2294,2294,2024-01-24 21:30:00,0.4642445379568305,9.525576612690093,0.5396497896604843,1.0,0.0,1.0,252.65306883616597,0.0,9.56664286549653,25.554422731738295,9.475,7.667425194826761,1982.4748766739945,6593.045800786585,10182.478717500293,10182.478717500295,0.0,10182.478717500293,73.82297070187713,0.029,0.5396497896604843
2295,2295,2024-01-24 21:45:00,0.45715598519818545,9.563358598893672,0.2953568395056878,1.0,0.0,1.0,249.80450400116334,0.0,9.605656457052977,25.568695134889236,9.0,7.434020169704089,1987.9640420357798,6611.300921728677,10242.824676873457,10242.824676873459,0.0,10242.824676873457,74.26047890733257,0.029,0.2953568395056878
2296,2296,2024-01-24 22:00:00,0.4528576625492308,9.5862686586126,1.0,1.0,0.0,1.0,237.7134106577694,0.0,9.647585819134287,23.350977706884805,9.25,7.562905950884375,1991.7305176044729,6623.826954832107,10304.757343934856,10304.757343934856,0.0,10304.757343934856,213.82371488664828,0.083,1.0
2297,2297,2024-01-24 22:15:00,0.441932372206953,9.64450045613694,1.0,1.0,0.0,1.0,231.52171978694068,0.0,9.688676532654661,21.771190248543427,9.5,7.689389889892112,1999.0466054970059,6648.157806700946,10316.209932117223,10316.209932117223,0.0,10316.209932117223,74.79252200784987,0.029,1.0
2298,2298,2024-01-24 22:30:00,0.43431958250703073,9.685076625237526,1.0,1.0,0.0,1.0,220.22441277291827,0.0,9.71974451760321,23.349487972671174,9.75,7.813427890085449,1990.5212873434664,6619.805460997144,10194.34880410248,10194.348804102483,0.0,10194.34880410248,73.90902882974298,0.029,1.0
2299,2299,2024-01-24 22:45:00,0.4286202360784699,9.715454141701755,1.0,1.0,0.0,1.0,214.48100076542332,0.0,9.749830699725097,25.576046372973504,10.0,7.934993416192438,1994.2719596969055,6632.2789379127535,10194.745525459684,10194.745525459684,0.0,10194.745525459684,73.91190505958272,0.029,1.0
2300,2300,2024-01-24 23:00:00,0.4226952480578226,9.747034327851805,1.0,1.0,0.0,1.0,212.48899808623509,0.0,9.783115094806796,25.59026792221297,10.3,8.033984833576573,1999.8728533812057,6650.905629741444,10254.99926923954,10254.99926923954,0.0,10254.99926923954,212.7912348367205,0.083,1.0
2301,2301,2024-01-24 23:15:00,0.4190291894105136,9.766574420441962,1.0,1.0,0.0,1.0,201.95085450782273,0.0,9.819481502250166,23.372000060297506,10.6,8.128103937784658,2002.915107719826,6661.023146199366,10316.380176590139,10316.380176590139,0.0,10316.380176590139,74.79375628027852,0.029,1.0
2302,2302,2024-01-24 23:30:00,0.4095960113285331,9.816853259618918,1.0,1.0,0.0,1.0,196.89002544365812,0.0,9.85518679364772,21.791818181277687,10.899999999999999,8.217234929854941,2009.9453070950108,6684.403228849905,10327.511847429187,10327.511847429188,0.0,10327.511847429187,74.87446089386161,0.029,1.0
2303,2303,2024-01-24 23:45:00,0.40297973936760567,9.852117989170662,1.0,1.0,0.0,1.0,186.65511568400302,0.0,9.881039182873113,23.369171962896445,11.2,8.301274456990816,2001.0944082298904,6654.9681110169,10205.315004400867,10205.315004400867,0.0,10205.315004400867,73.98853378190628,0.029,1.0
2304,2304,2024-01-25 00:00:00,0.39823787184371295,9.87739214307301,1.0,1.0,0.0,1.0,181.9679290210244,0.0,9.906065895906579,25.595233197534007,10.649999999999999,8.106417627821667,2004.4149035376408,6666.010963515502,10205.254510833694,10205.254510833696,0.0,10205.254510833694,73.98809520354429,0.029,1.0
2305,2305,2024-01-25 00:15:00,0.39330485189586845,9.903685139395021,1.0,1.0,0.0,1.0,180.6170647888182,0.0,9.93445628434205,25.609135015652658,10.1,7.896580417005208,2009.9216608037405,6684.324589224656,10265.250089910553,10265.250089910553,0.0,10265.250089910553,74.42306315185151,0.029,1.0
2306,2306,2024-01-25 00:30:00,0.39017867049190225,9.920347686278161,1.0,1.0,0.0,1.0,171.4019226937951,0.0,9.966070928146737,23.389901272529322,9.55,7.672280700860054,2012.3386637199244,6692.362729387003,10326.141778817031,10326.141778817031,0.0,10326.141778817031,74.86452789642348,0.029,1.0
2307,2307,2024-01-25 00:45:00,0.38202003542068763,9.963833211207735,1.0,1.0,0.0,1.0,167.26537151546782,0.0,9.997169509377681,21.8090466997115,9.0,7.434020169704089,2019.0345051804072,6714.630849877807,10336.883650491174,10336.883650491174,0.0,10336.883650491174,74.94240646606102,0.029,1.0
2308,2308,2024-01-25 01:00:00,0.37625608362563184,9.994555074275382,1.0,1.0,0.0,1.0,157.92094319039913,0.0,10.018557748736855,23.385590406306907,9.0,7.434020169704089,2009.8656638625228,6684.138362199792,10214.350142771207,10214.350142771207,0.0,10214.350142771207,74.05403853509125,0.029,1.0
2309,2309,2024-01-25 01:15:00,0.3723336878634572,10.015461443687773,0.895347711231582,1.0,0.0,1.0,154.18243465710353,0.0,10.03926079522637,25.611242910887746,9.0,7.434020169704089,2012.9149712183369,6694.279334624767,10214.00891114985,10214.008911149851,0.0,10214.00891114985,74.0515646058364,0.029,0.895347711231582
2310,2310,2024-01-25 01:30:00,0.36824854444039035,10.03723525813272,0.7534787804725512,1.0,0.0,1.0,153.3397990567238,0.0,10.063462275173976,25.62489921719181,9.0,7.434020169704089,2018.2562926798641,6712.042776394912,10273.722608475691,10273.722608475691,0.0,10273.722608475691,74.48448891144876,0.029,0.7534787804725512
2311,2311,2024-01-25 01:45:00,0.36558436116224907,10.051435355005212,0.6609390287864496,1.0,0.0,1.0,145.37205651949927,0.0,10.091026009341954,23.405134050650418,9.0,7.434020169704089,2020.387183085013,6719.129402411164,10334.447843127493,10334.447843127493,0.0,10334.447843127493,74.92474686267433,0.029,0.6609390287864496
2312,2312,2024-01-25 02:00:00,0.35851386924104484,10.089121076945231,0.41546799104976706,1.0,0.0,1.0,142.07832190121326,0.0,10.118206449688602,21.824001974087746,9.25,7.606888405715514,2026.917401989334,6740.846717889876,10345.025279355326,10345.025279355328,0.0,10345.025279355326,75.00143327532612,0.029,0.41546799104976706
2313,2313,2024-01-25 02:15:00,0.35347498089814944,10.115978351812863,0.24053900317743704,1.0,0.0,1.0,133.5353116240375,0.0,10.135803590004256,23.400290568442927,9.5,7.778498558722436,2017.5736723637815,6709.772610421343,10222.314811416882,10222.314811416882,0.0,10222.314811416882,74.11178238277239,0.029,0.24053900317743704
2314,2314,2024-01-25 02:30:00,0.35024864774111314,10.133174707539867,0.1285571909164832,1.0,0.0,1.0,130.5896434837137,0.0,10.15283369071302,25.62569473786241,9.75,7.948841366406154,2020.3659832845078,6719.058898992764,10221.72837677442,10221.72837677442,0.0,10221.72837677442,74.10753073161455,0.029,0.1285571909164832
2315,2315,2024-01-25 02:45:00,0.3468837158827678,10.151109794344848,0.011800781396850854,1.0,0.0,1.0,130.31575258260227,0.0,10.173499139687454,25.63931897673155,10.0,8.117895393979577,2025.8606820882449,6737.332422304869,10281.515572520952,10281.515572520952,0.0,10281.515572520952,74.5409879007769,0.029,0.011800781396850854
2316,2316,2024-01-25 03:00:00,0.3446098592496327,10.163229450199458,-0.06706609385334196,1.0,1.0,1.0,342.4267462443946,-1429.2310843954633,10.005852613663814,23.401667679224015,9.75,8.20958722318776,2399.7207093442757,7980.665345099666,10750.944427197253,10750.944427197253,0.0,10750.944427197253,77.94434709718008,0.029,-0.06706609385334196
2317,2317,2024-01-25 03:15:00,0.37154638988855515,10.019657741894001,0.8679885418925707,1.0,1.0,1.0,367.94448956264273,-1364.2227299891363,9.85259547063519,21.798764541528993,9.5,8.292362428660317,2377.259135492124,7905.965692202456,10737.712982901627,10737.712982901628,0.0,10737.712982901627,77.8484191260368,0.029,0.8679885418925707
2318,2318,2024-01-25 03:30:00,0.4000426269297176,9.867772798464605,1.0,1.0,0.0,1.0,187.29621416583478,0.0,9.877992792063559,23.36842794287675,9.25,8.36648819663739,2000.9095751059906,6654.353418106683,10197.646037461136,10197.64603746114,0.0,10197.646037461136,73.93293377159324,0.029,1.0
2319,2319,2024-01-25 03:45:00,0.3988117325976318,9.874333465254622,1.0,1.0,0.0,1.0,182.58792246825283,0.0,9.90311888455326,25.59497139385914,9.0,8.43222558677253,2004.2376943048473,6665.421625107295,10205.127587735593,10205.127587735593,0.0,10205.127587735593,73.98717501108305,0.029,1.0
