step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2320,2320,2024-01-25 04:00:00,0.3938592491856081,9.900730201840709,1.0,1.0,0.0,1.0,181.28020931323337,0.0,9.931611102405007,25.6087268422893,8.75,8.328919233067198,2009.864792912621,6684.135465712851,10265.217013055557,10265.217013055562,0.0,10265.217013055557,74.4228233446528,0.029,1.0
2321,2321,2024-01-25 04:15:00,0.39072196993959324,9.917451900221968,1.0,1.0,0.0,1.0,171.98149434986607,0.0,9.963316586562254,23.38938230201105,8.5,8.222408324517147,2012.1733460493167,6691.812938321895,10326.013260358102,10326.013260358102,0.0,10326.013260358102,74.86359613759625,0.029,1.0
2322,2322,2024-01-25 04:30:00,0.38253818744459234,9.961071460920323,1.0,1.0,0.0,1.0,167.8320025007414,0.0,9.994503628753778,21.808489059488974,8.25,8.112752502027076,2018.8856841487566,6714.135921094931,10336.774880743915,10336.774880743917,0.0,10336.774880743915,74.94161788539338,0.029,1.0
2323,2323,2024-01-25 04:45:00,0.3767578792567002,9.991880503561788,1.0,1.0,0.0,1.0,158.46453489948138,0.0,10.015976650030431,23.384923695266906,8.0,7.999998115571257,2009.710072279926,6683.620916837761,10214.233213236,10214.233213236004,0.0,10214.233213236,74.05319079596102,0.029,1.0
2324,2324,2024-01-25 05:00:00,0.37281990094690165,10.012869927953014,0.9119423898782519,1.0,0.0,1.0,154.74044616980112,0.0,10.036764684439056,25.611134514870663,8.275,8.196631214335271,2012.8339198875892,6694.009785112629,10213.942263138026,10213.942263138026,0.0,10213.942263138026,74.05108140775069,0.029,0.9119423898782519
2325,2325,2024-01-25 05:15:00,0.36871819642763887,10.034732013040685,0.7694933985972018,1.0,0.0,1.0,154.010225531035,0.0,10.061069109883992,25.624754405785364,8.55,8.391628701208573,2018.4410691613798,6712.657280931577,10273.964140388809,10273.964140388809,0.0,10273.964140388809,74.48624001781887,0.029,0.7694933985972018
2326,2326,2024-01-25 05:30:00,0.3660429585458608,10.048991030950562,0.6765887999063435,1.0,0.0,1.0,145.89678225639605,0.0,10.088716386140268,23.40483324806923,8.825,8.584971652680565,2020.3298336230582,6718.938677356452,10334.481420489152,10334.481420489152,0.0,10334.481420489152,74.92499029854635,0.029,0.6765887999063435
2327,2327,2024-01-25 05:45:00,0.3589484530007083,10.086804745506225,0.4303199531674537,1.0,0.0,1.0,142.58321974566144,0.0,10.115976732508972,21.823584875985087,9.1,8.776641673859686,2026.8578938933117,6740.648813943043,10345.055772131353,10345.055772131353,0.0,10345.055772131353,75.00165434795231,0.029,0.4303199531674537
2328,2328,2024-01-25 06:00:00,0.3538947671921955,10.113740890865598,0.2549279556247659,1.0,0.0,1.0,134.02203624907307,0.0,10.13365017294921,23.399625251511416,9.325,8.937287688104282,2017.5134075191227,6709.5721897826315,10222.335444096472,10222.335444096472,0.0,10222.335444096472,74.11193196969943,0.029,0.2549279556247659
2329,2329,2024-01-25 06:15:00,0.3506544158876378,10.13101196331889,-0.7693186467172278,1.0,1.0,1.0,347.43094306499563,-1410.127084939222,9.96154218252296,25.608261229442995,9.55,9.096733424425008,2387.8837753142348,7941.299676904223,10646.664076176277,10646.664076176277,0.0,10646.664076176277,77.18831455227802,0.029,-0.7693186467172278
2330,2330,2024-01-25 06:30:00,0.37991900496920705,9.975031703514126,-0.6163025407155797,0.0,1.0,1.0,0.0,-1528.7498478175924,9.727662506388853,25.357197388447776,9.775,9.254972319187106,2541.5243580595725,8628.145376516752,10834.639628775973,10834.639628775974,0.0,10834.639628775973,78.55113730862581,0.029,-0.6163025407155797
2331,2331,2024-01-25 06:45:00,0.40466501678851485,9.843135460517216,0.24363913646107924,1.0,1.0,1.0,406.222695993027,-1252.6513779660559,9.594178998694375,23.34600715450053,10.0,9.411992696730607,2327.0801201649183,7739.087135413037,10672.768057962177,10672.768057962177,0.0,10672.768057962177,77.37756842022578,0.029,0.24363913646107924
2332,2332,2024-01-25 07:00:00,0.4489574596959989,9.607056739820326,1.0,1.0,0.0,1.0,242.42689445719995,0.0,9.636228125496194,21.763758315573966,9.5,8.922117634360033,1995.604990726022,6636.7121515349,10302.922347869984,10302.922347869984,13.08,10289.842347869984,74.60135702205739,0.029,1.0
2333,2333,2024-01-25 07:15:00,0.4441911820440568,9.632460999705177,-0.1580226769879555,1.0,1.0,1.0,416.39177368738484,-1216.1652657262202,9.50673540294511,23.32842483052598,9.0,8.432230633785409,2305.7979468381586,7668.309772665817,10564.51099902751,10564.510999027512,0.0,10564.51099902751,76.59270474294945,0.029,-0.1580226769879555
2334,2334,2024-01-25 07:30:00,0.46492939206051803,9.521926340317439,0.5636577287832966,1.0,1.0,1.0,436.56386052906817,-1162.7077420249448,9.38782487455627,25.535932083665546,8.5,7.942314290256332,2285.599841578494,7601.137656321274,10532.92496415921,10532.92496415921,0.0,10532.92496415921,76.36370599015429,0.029,0.5636577287832966
2335,2335,2024-01-25 07:45:00,0.4883638467039401,9.397020697068,1.0,1.0,0.0,1.0,281.87573636025775,0.0,9.431762438976044,25.546827701826697,8.0,7.452375669366796,1967.0104769658249,6541.61639970954,10221.716035446938,10221.716035446938,0.0,10221.716035446938,74.1074412569903,0.029,1.0
2336,2336,2024-01-25 08:00:00,0.4859422754229733,9.409927671995552,1.0,1.0,0.0,1.0,272.76714352012203,0.0,9.47914978149532,23.32874247119412,8.075,7.52640474549665,1980.7854630560867,6587.427378333723,10293.527208744461,10293.527208744463,107.64,10185.887208744462,402.34254474540626,0.158,1.0
2337,2337,2024-01-25 08:15:00,0.4736179321517332,9.475616421631262,0.8635421159249244,1.0,0.0,1.0,265.4712224458766,0.0,9.525520216217657,21.749717938375262,8.15,7.600436922476697,1988.3916353696495,6612.722953587686,10305.213071960725,10305.213071960727,0.0,10305.213071960725,74.71279477171525,0.029,0.8635421159249244
2338,2338,2024-01-25 08:30:00,0.4650281917544013,9.521399737949041,0.5671864969074589,1.0,0.0,1.0,253.09856896856434,0.0,9.56169690316506,23.328082456559457,8.225000000000001,7.674467069310142,1980.1130081657868,6585.191019153148,10183.612414922263,10183.612414922265,0.0,10183.612414922263,73.83119000818641,0.029,0.5671864969074589
2339,2339,2024-01-25 08:45:00,0.458390881798463,9.556776600014192,0.3386012020320102,1.0,0.0,1.0,246.33793229960318,0.0,9.59673650947915,25.555657634801936,8.3,7.748496380478589,1984.320681868201,6599.184329111923,10184.406599098636,10184.406599098636,0.0,10184.406599098636,73.83694784346511,0.029,0.3386012020320102
2340,2340,2024-01-25 09:00:00,0.4514947536806395,9.593532962882191,1.0,1.0,0.0,1.0,243.6506830452449,0.0,9.634805237340387,25.570097590608956,8.225000000000001,7.674467069310142,1989.870273327099,6617.640406964245,10244.788912482376,10244.788912482376,190.38,10054.408912482377,397.1491520430539,0.158,1.0
2341,2341,2024-01-25 09:15:00,0.4473007525493358,9.61588698891204,-0.04987701744574305,1.0,1.0,1.0,418.88527829622444,-1216.852971885117,9.513365087392948,23.338256691337982,8.15,7.600436922476697,2311.816095582295,7688.324114725277,10674.746206156939,10674.74620615694,0.0,10674.746206156939,77.39190999463781,0.029,-0.04987701744574305
2342,2342,2024-01-25 09:30:00,0.4646369563718486,9.523485022538047,0.5536816403551472,1.0,1.0,1.0,437.94231305394004,-1169.7000447089101,9.402217512261178,21.74062864982896,8.075,7.52640474549665,2296.6764505551496,7637.974738677149,10660.757830883222,10660.757830883222,0.0,10660.757830883222,77.29049427390336,0.029,0.5536816403551472
2343,2343,2024-01-25 09:45:00,0.485300593117346,9.413347838684546,1.0,1.0,0.0,1.0,278.1328572028664,0.0,9.441594908640305,23.312787963620753,8.0,7.452375669366796,1972.3093053614605,6559.238523810071,10166.21918020575,10166.21918020575,0.0,10166.21918020575,73.70508905649169,0.029,1.0
2344,2344,2024-01-25 10:00:00,0.4810140810656479,9.436194947920097,1.0,1.0,0.0,1.0,270.5461333370987,0.0,9.48040466687008,25.540864359064354,8.0,7.452375669366796,1976.7565290523414,6574.028496598787,10176.623822683623,10176.623822683625,360.66,9815.963822683623,387.7305709960031,0.158,1.0
2345,2345,2024-01-25 10:15:00,0.4733786612819812,9.47689173536704,1.0,1.0,0.0,1.0,267.3339721321636,0.0,9.522109213637739,25.55548068469032,8.0,7.452375669366796,1982.2744568596186,6592.3792717772585,10237.028217739515,10237.028217739517,0.0,10237.028217739515,74.21845457861149,0.029,1.0
2346,2346,2024-01-25 10:30:00,0.4687834624826009,9.501384144967737,1.0,1.0,0.0,1.0,254.52412970501294,0.0,9.566652545389045,23.33889190318438,8.0,7.452375669366796,1986.4042827203223,6606.113685952822,10299.235904795873,10299.235904795876,0.0,10299.235904795873,74.66946030977007,0.029,1.0
2347,2347,2024-01-25 10:45:00,0.4571571605602854,9.563352334213679,1.0,1.0,0.0,1.0,247.80508040473003,0.0,9.610274964301293,21.759789557527593,8.0,7.452375669366796,1993.8638822003727,6630.921809176058,10310.849263878988,10310.849263878988,0.0,10310.849263878988,74.75365716312267,0.029,1.0
2348,2348,2024-01-25 11:00:00,0.4490759156875005,9.606425369385622,1.0,1.0,0.0,1.0,235.94763798343368,0.0,9.64378881914204,23.337297834916637,7.875,7.330558299193058,1985.361791014114,6602.646708566706,10189.049405081918,10189.04940508192,466.74,9722.309405081918,201.7379201554498,0.083,1.0
2349,2349,2024-01-25 11:15:00,0.4429273624748991,9.639197158008788,1.0,1.0,0.0,1.0,229.75983100785677,0.0,9.676248841204165,25.5650333428332,7.75,7.2087324996841184,1989.4216304245222,6616.148371307355,10189.653131583336,10189.653131583336,0.0,10189.653131583336,73.8749852039792,0.029,1.0
2350,2350,2024-01-25 11:30:00,0.43653711380701926,9.673257183408587,1.0,1.0,0.0,1.0,227.33247856387632,0.0,9.711812225598992,25.579572141951797,7.625,7.086903738425226,1994.7797480312977,6633.967671417094,10249.768257265509,10249.76825726551,0.0,10249.768257265509,74.31081986517493,0.029,1.0
2351,2351,2024-01-25 11:45:00,0.43261932315804047,9.694139007567644,1.0,1.0,0.0,1.0,216.27538623775024,0.0,9.750407328978039,23.36199780968083,7.5,6.965068868685288,1998.32493381611,6645.757768999959,10311.57889052756,10311.578890527559,0.0,10311.57889052756,74.75894695632482,0.029,1.0
2352,2352,2024-01-25 12:00:00,0.42258987114146773,9.747595986815977,0.866876931025066,1.0,0.0,1.0,210.74305252224815,0.0,9.788268615687361,21.78210256972412,7.375,6.976022233461444,2005.4301796908571,6669.387431110306,10322.807651388244,10322.807651388246,685.08,9637.727651388244,69.87352547256478,0.029,0.866876931025066
2353,2353,2024-01-25 12:15:00,0.4155746037685596,9.784987361913577,-0.7693843643073227,1.0,1.0,1.0,394.64644617012516,-1276.33421708301,9.645728103584283,23.34523813927458,7.25,6.985481556203472,2330.526207536672,7750.547664947514,10589.729821433091,10589.729821433091,0.0,10589.729821433091,76.77554120538991,0.029,-0.7693843643073227
2354,2354,2024-01-25 12:30:00,0.438558334295815,9.662484078203306,-0.35173075887824135,0.0,1.0,1.0,0.0,-1357.2864936347382,9.434353856985004,25.21114500729589,7.125,6.993467480780211,2474.890774944456,8230.655744060783,10749.258901488874,10749.258901488874,0.0,10749.258901488874,77.93212703579434,0.029,-0.35173075887824135
2355,2355,2024-01-25 12:45:00,0.47812154696518433,9.451612154675567,1.0,1.0,1.0,1.0,435.22845042199395,-1141.254748964412,9.31992121154507,25.489179539781787,7.0,6.999995878146145,2257.5248728774627,7507.769736919395,10528.487014891412,10528.487014891412,0.0,10528.487014891412,76.33153085796275,0.029,1.0
2356,2356,2024-01-25 13:00:00,0.49782861706057907,9.346573471067114,1.0,1.0,0.0,1.0,296.5049936105326,0.0,9.37066724217134,23.31777823163244,7.0,6.868915933829036,1975.7805662169221,6570.782771899071,10283.585152097598,10283.585152097598,522.06,9761.525152097598,202.55164690602518,0.083,1.0
2357,2357,2024-01-25 13:15:00,0.49417183929263864,9.366064096570236,1.0,1.0,0.0,1.0,287.29438106652475,0.0,9.420463366323103,21.736211856414563,7.0,6.737292035515637,1981.4491366985312,6589.63453403234,10298.61951618718,10298.61951618718,0.0,10298.61951618718,74.66499149235706,0.029,1.0
2358,2358,2024-01-25 13:30:00,0.4848014460658627,9.416008292468952,1.0,1.0,0.0,1.0,274.2017934783493,0.0,9.45992204285224,23.31387073150882,7.0,6.605125616205906,1973.268357286523,6562.428008499975,10176.536665295145,10176.536665295147,0.0,10176.536665295145,73.7798908233898,0.029,1.0
2359,2359,2024-01-25 13:45:00,0.4775614624392691,9.454597405198696,1.0,1.0,0.0,1.0,266.83732085601923,0.0,9.498149276874535,25.542987361076474,7.0,6.472408726099015,1977.876582321513,6577.75341770112,10177.648951548017,10177.648951548017,0.0,10177.648951548017,73.78795489872313,0.029,1.0
2360,2360,2024-01-25 14:00:00,0.47004057350641887,9.494683743210787,1.0,1.0,0.0,1.0,263.57470092964576,0.0,9.539276738303412,25.557378815073953,7.175,6.625375852653272,1983.1192289013566,6595.188699946026,10237.845906987233,10237.845906987235,249.24,9988.605906987234,207.26357256998512,0.083,1.0
2361,2361,2024-01-25 14:15:00,0.4655087331704383,9.518838452201564,0.582334101199552,1.0,0.0,1.0,251.04053734843657,0.0,9.583278398410952,23.34053160042708,7.35,6.778114816040394,1987.4352706189843,6609.542405537577,10300.265962175274,10300.265962175275,0.0,10300.265962175274,74.67692822577074,0.029,0.582334101199552
2362,2362,2024-01-25 14:30:00,0.4540295101927614,9.580022710672582,0.1857155138801144,1.0,0.0,1.0,244.43126024614958,0.0,9.626377124202016,21.761388902986408,7.525,6.930620776299761,1994.866617585333,6634.256570386351,10311.866085357473,10311.866085357471,0.0,10311.866085357473,74.76102911884168,0.029,0.1857155138801144
2363,2363,2024-01-25 14:45:00,0.4460451660918455,9.622579264730463,-0.08959206340404369,1.0,1.0,1.0,417.71054277583994,-1212.2652275345984,9.497725084344218,23.325820205332878,7.7,7.082902431228508,2304.0046629411668,7662.345912540377,10562.710709141684,10562.710709141684,0.0,10562.710709141684,76.5796526412772,0.029,-0.08959206340404369
2364,2364,2024-01-25 15:00:00,0.4666385883303705,9.512816324199125,1.0,1.0,1.0,1.0,437.7620573963472,-1159.148750362458,9.37957302342913,25.532707767071383,7.525,6.930620776299761,2283.9525198862284,7595.659217480244,10531.144400404637,10531.144400404637,95.1,10436.044400404637,216.5479213083962,0.083,1.0
2365,2365,2024-01-25 15:15:00,0.48992341938371625,9.388708174684792,1.0,1.0,0.0,1.0,283.36623970137447,0.0,9.423739308209157,25.543819859594542,7.35,6.778114816040394,1966.0658167669008,6538.4747770685835,10220.714844500635,10220.714844500635,0.0,10220.714844500635,74.1001826226296,0.029,1.0
2366,2366,2024-01-25 15:30:00,0.48746887830578295,9.401790878630177,1.0,1.0,0.0,1.0,274.3247799010184,0.0,9.471367626860388,23.326255483896443,7.175,6.625375852653272,1980.1497991462181,6585.313373601063,10292.808334947458,10292.808334947458,0.0,10292.808334947458,74.62286042836908,0.029,1.0
2367,2367,2024-01-25 15:45:00,0.4750817324609884,9.467814365982932,0.9183878185978849,1.0,0.0,1.0,266.9747795431,0.0,9.517971142140812,21.74758666434329,7.0,6.472408726099015,1987.7576358598722,6610.614484090886,10304.493816930704,10304.493816930708,0.0,10304.493816930704,74.70758017274761,0.029,0.9183878185978849
2368,2368,2024-01-25 16:00:00,0.466448852811584,9.513827614514257,1.0,1.0,0.0,1.0,254.51805334547998,0.0,9.554370466234817,23.325324833486235,7.0,6.472408726099015,1979.4118807959862,6582.859304932873,10182.856420094891,10182.856420094893,22.08,10160.776420094891,210.83611071696902,0.083,1.0
2369,2369,2024-01-25 16:15:00,0.45977054915641613,9.549422972996302,0.38336265287892113,1.0,0.0,1.0,247.72799163879733,0.0,9.589627394617304,25.552706457069377,7.0,6.472408726099015,1983.6713957002955,6597.025021322862,10183.682424891367,10183.682424891367,0.0,10183.682424891367,73.83169758046242,0.029,0.38336265287892113
2370,2370,2024-01-25 16:30:00,0.45283187831081967,9.586406088603331,0.14428306923065065,1.0,0.0,1.0,244.83457108106109,0.0,9.627877820065613,25.567181124353485,7.0,6.472408726099015,1988.8423709991953,6614.2219489518175,10243.680493363669,10243.68049336367,0.0,10243.680493363669,74.2666835768866,0.029,0.14428306923065065
2371,2371,2024-01-25 16:45:00,0.4486173964322832,9.60886927701593,-0.00023474645822312191,1.0,0.0,1.0,233.13428011140243,0.0,9.669092825906473,23.3503847291028,7.0,6.472408726099015,1992.911101325124,6627.753179892256,10305.908559752965,10305.908559752967,0.0,10305.908559752965,74.717837058209,0.029,-0.00023474645822312191
2372,2372,2024-01-25 17:00:00,0.43788630374248544,9.666066001052553,1.0,1.0,0.0,1.0,227.09061680891344,0.0,9.709494088482764,21.771192230220993,7.125,6.5192012582334895,2000.1973877679445,6651.984922145536,10317.343805036064,10317.343805036064,0.0,10317.343805036064,407.5350802989245,0.158,1.0
2373,2373,2024-01-25 17:15:00,0.4304010991494963,9.705962141533185,-0.6360833947990191,1.0,1.0,1.0,405.8255315070315,-1245.157275548276,9.57370496409729,23.334869143970533,7.25,6.565263803837999,2317.5272583429,7707.3175244776285,10576.46079983265,10576.460799832652,0.0,10576.46079983265,76.67934079878671,0.029,-0.6360833947990191
2374,2374,2024-01-25 17:30:00,0.45222294941602503,9.589651679612587,0.12317284493458626,1.0,1.0,1.0,426.92968022747937,-1189.1164159445675,9.44904961907178,25.54058759412393,7.375,6.610596537792046,2296.263062827448,7636.599949894558,10544.022593586775,10544.022593586778,0.0,10544.022593586775,76.44416380350413,0.029,0.12317284493458626
2375,2375,2024-01-25 17:45:00,0.4767907705705614,9.458705192858908,0.9777500507045334,1.0,0.0,1.0,269.26801032653333,0.0,9.491051704474101,25.55167387674089,7.5,6.655186344323002,1970.7032571892269,6553.897346838602,10225.432453453219,10225.432453453219,0.0,10225.432453453219,74.13438528753584,0.029,0.9777500507045334
2376,2376,2024-01-25 18:00:00,0.47463812873189215,9.470178773859015,1.0,1.0,0.0,1.0,260.74347965347124,0.0,9.536567826925344,23.3339202575977,7.375,6.610596537792046,1984.3619485229583,6599.321568149885,10297.171101552063,10297.171101552063,0.0,10297.171101552063,406.7382585113065,0.158,1.0
2377,2377,2024-01-25 18:15:00,0.46281648508293644,9.533188134507949,0.48915281879959005,1.0,0.0,1.0,253.82663070680016,0.0,9.58112730462801,21.75517188124131,7.25,6.565263803837999,1991.8692290401536,6624.288262493201,10308.752376279037,10308.75237627904,0.0,10308.752376279037,74.73845472802302,0.029,0.48915281879959005
2378,2378,2024-01-25 18:30:00,0.454561842246994,9.577185380823522,0.2044100601619347,1.0,0.0,1.0,241.7732125691547,0.0,9.615546704546102,23.332601772294936,7.125,6.5192012582334895,1983.399644767841,6596.12126896506,10186.984499118493,10186.984499118496,0.0,10186.984499118493,73.85563761860908,0.029,0.2044100601619347
2379,2379,2024-01-25 18:45:00,0.4482470131241675,9.610843420048187,-0.01300418441407035,1.0,1.0,1.0,420.86995014301743,-1205.8617157130489,9.487872569704267,25.54502146265319,7.0,6.472408726099015,2303.127547897442,7659.428922406542,10559.83549108944,10559.83549108944,0.0,10559.83549108944,76.55880731039844,0.029,-0.01300418441407035
2380,2380,2024-01-25 19:00:00,0.46945233706794465,9.497819043427855,1.0,1.0,1.0,1.0,432.1971134596511,-1177.0019553200143,9.374311765685615,25.55001160700454,7.0,6.472408726099015,2292.9801396855887,7625.682049804418,10585.255437388048,10585.255437388048,0.0,10585.255437388048,502.7996332759323,0.19,1.0
2381,2381,2024-01-25 19:15:00,0.4821699604328056,9.430034110893146,1.0,1.0,0.0,1.0,284.4366711841954,0.0,9.422853261495026,23.31998714732082,7.0,6.472408726099015,1977.0279635083502,6574.931196462193,10280.69648289556,10280.696482895559,0.0,10280.69648289556,74.53504950099281,0.029,1.0
2382,2382,2024-01-25 19:30:00,0.4842081091180419,9.419170778400836,1.0,1.0,0.0,1.0,276.757317982831,0.0,9.470983103891026,21.74134646076051,7.0,6.472408726099015,1984.698558534341,6600.441020027012,10301.403945732802,10301.403945732802,0.0,10301.403945732802,74.68517860656281,0.029,1.0
2383,2383,2024-01-25 19:45:00,0.4752927604492084,9.46668958680572,0.925813580995476,1.0,0.0,1.0,263.9942626812279,0.0,9.508855373505499,23.319153317744956,7.0,6.472408726099015,1976.4318162021596,6572.948610685204,10179.789783739063,10179.789783739063,0.0,10179.789783739063,73.80347593210821,0.029,0.925813580995476
2384,2384,2024-01-25 20:00:00,0.4683440310926827,9.503726314276001,1.0,1.0,0.0,1.0,256.8969684428017,0.0,9.545538511432312,25.546540408174874,6.975,6.410709751564329,1980.7929785821673,6587.452372450042,10180.702238447724,10180.702238447724,0.0,10180.702238447724,483.5833563262669,0.19,1.0
2385,2385,2024-01-25 20:15:00,0.46112569910750717,9.542200023756987,0.4305134376637438,1.0,0.0,1.0,253.8003390731234,0.0,9.585165354319667,25.561205306139275,6.95,6.3491508188448815,1985.9425440815069,6604.578098274249,10240.719503162494,10240.719503162494,0.0,10240.719503162494,74.24521639792809,0.029,0.4305134376637438
2386,2386,2024-01-25 20:30:00,0.45675932446157375,9.565472800619812,0.28072643493392085,1.0,0.0,1.0,241.7400843467181,0.0,9.627719637838197,23.344772677079025,6.925000000000001,6.287721090095517,1990.2143048148191,6618.784540179822,10303.11692506229,10303.11692506229,0.0,10303.11692506229,74.6975977067016,0.029,0.28072643493392085
2387,2387,2024-01-25 20:45:00,0.4456692642153786,9.624582821732032,-0.10245134594882055,1.0,1.0,1.0,421.65204795882835,-1214.6613203026454,9.506302226871124,21.752084674848376,6.9,6.2264265598758985,2315.066796601939,7699.13485485588,10673.78983354329,10673.789833543293,0.0,10673.78983354329,77.38497629318886,0.029,-0.10245134594882055
2388,2388,2024-01-25 21:00:00,0.4655967076404346,9.518369548276484,1.0,1.0,1.0,1.0,434.8991493355548,-1164.4833689597342,9.387356385397153,23.31099644169193,6.925000000000001,6.287721090095517,2284.200912573902,7596.485288158709,10533.499948299965,10533.499948299968,0.0,10533.499948299965,416.0732479578486,0.158,1.0
2389,2389,2024-01-25 21:15:00,0.4875785282680663,9.401206444331207,1.0,1.0,0.0,1.0,281.5544878518008,0.0,9.427177180722763,25.53187434428017,6.95,6.3491508188448815,1973.151588073161,6562.039673302956,10163.33196147684,10163.33196147684,0.0,10163.33196147684,73.6841567207071,0.029,1.0
2390,2390,2024-01-25 21:30:00,0.4833914489813939,9.42352357692917,1.0,1.0,0.0,1.0,277.9586119096085,0.0,9.4705126278488,25.54655870904437,6.975,6.410709751564329,1978.3446820930315,6579.31016037124,10232.971852986102,10232.971852986106,0.0,10232.971852986102,74.18904593414925,0.029,1.0
2391,2391,2024-01-25 21:45:00,0.47861593185927637,9.448977083190057,1.0,1.0,0.0,1.0,264.8663305200775,0.0,9.516662548093466,23.33085851740089,7.0,6.472408726099015,1983.0270049594337,6594.881994080454,10295.660111037743,10295.660111037743,0.0,10295.660111037743,74.64353580502365,0.029,1.0
2392,2392,2024-01-25 22:00:00,0.46656094421055666,9.513230167357733,1.0,1.0,0.0,1.0,257.82725858485264,0.0,9.561842619128273,21.7523579816163,7.0,6.358211286611997,1990.5842550291384,6620.014870377556,10307.39559344109,10307.39559344109,0.0,10307.39559344109,213.87845856390263,0.083,1.0
2393,2393,2024-01-25 22:15:00,0.4581914908615626,9.557839353707871,1.0,1.0,0.0,1.0,245.65209530708535,0.0,9.59686450197706,23.32985581028527,7.0,6.2436034515899985,1982.1543872134914,6591.97996044902,10185.68332960902,10185.68332960902,0.0,10185.68332960902,73.8462041396654,0.029,1.0
2394,2394,2024-01-25 22:30:00,0.4517660611244619,9.592086894206618,1.0,1.0,0.0,1.0,239.13604095944658,0.0,9.630785227800951,25.556677500471167,7.0,6.128587964080345,1986.2897835088206,6605.732900019813,10186.386610026018,10186.386610026018,0.0,10186.386610026018,73.85130292268863,0.029,1.0
2395,2395,2024-01-25 22:45:00,0.44508935486966816,9.627673738544669,1.0,1.0,0.0,1.0,236.35239865030277,0.0,9.66773337153648,25.57113127551887,7.0,6.0131626752658915,1991.3081735483836,6622.4223803084915,10246.177358426632,10246.177358426634,0.0,10246.177358426632,74.28478584859309,0.029,1.0
2396,2396,2024-01-25 23:00:00,0.44101838698474827,9.649371997371292,1.0,1.0,0.0,1.0,225.07965944447804,0.0,9.707695198361483,23.35437487467161,6.9,6.05233215574637,1995.3741447217042,6635.944435233772,10308.436581999133,10308.436581999133,0.0,10308.436581999133,213.90005907648202,0.083,1.0
2397,2397,2024-01-25 23:15:00,0.4306245164380623,9.704771327385128,1.0,1.0,0.0,1.0,219.28384625516426,0.0,9.74688289103859,21.775189941295068,6.8,6.089477238876692,2002.5813400427544,6659.91314697181,10319.793566058746,10319.793566058748,0.0,10319.793566058746,74.81850335392592,0.029,1.0
2398,2398,2024-01-25 23:30:00,0.4233638526887288,9.743470665169076,1.0,1.0,0.0,1.0,208.30958319392974,0.0,9.776101668806186,23.352142312083373,6.699999999999999,6.124630257258337,1993.8282302446594,6630.803242741915,10197.72177066074,10197.72177066074,0.0,10197.72177066074,73.93348283729037,0.029,1.0
2399,2399,2024-01-25 23:45:00,0.4180038190037346,9.772039644710095,1.0,1.0,0.0,1.0,202.9690991134009,0.0,9.804394432511907,25.57784178698516,6.6,6.157821989596184,1997.4861244800677,6642.968170788288,10197.961224701445,10197.961224701443,0.0,10197.961224701445,73.93521887908548,0.029,1.0
2400,2400,2024-01-26 00:00:00,0.4124305388183356,9.801745228098271,1.0,1.0,0.0,1.0,200.93905803210112,0.0,9.835905216282672,25.592099667894203,6.699999999999999,6.124630257258337,2002.4862884341678,6659.597037236336,10257.584733786087,10257.584733786087,0.0,10257.584733786087,74.36748931994913,0.029,1.0
2401,2401,2024-01-26 00:15:00,0.4089594863108469,9.820245937963186,1.0,1.0,0.0,1.0,191.16228615095028,0.0,9.870591638361836,23.374393644141197,6.8,6.089477238876692,2005.9137111620498,6670.99549443217,10319.373257365482,10319.373257365485,0.0,10319.373257365482,74.81545611589975,0.029,1.0
2402,2402,2024-01-26 00:30:00,0.39998099060999204,9.868101320048742,1.0,1.0,0.0,1.0,186.4305587517224,0.0,9.904670266486875,21.794668797214953,6.9,6.05233215574637,2012.831536487049,6694.001858722688,10330.39299531707,10330.392995317072,0.0,10330.39299531707,74.89534921604876,0.029,1.0
2403,2403,2024-01-26 00:45:00,0.3936656865365581,9.901761890760145,1.0,1.0,0.0,1.0,176.455181218292,0.0,9.92894091245094,23.370605659224296,7.0,6.0131626752658915,2003.7507955980755,6663.802363490485,10207.997418630315,10207.997418630319,0.0,10207.997418630315,74.00798128506979,0.029,1.0
2404,2404,2024-01-26 01:00:00,0.38921399923318606,9.925489384087118,1.0,1.0,0.0,1.0,172.14877488410028,0.0,9.95243904000578,25.596083301469513,6.75,5.886890646879069,2007.0704850046377,6674.842535832325,10207.882392427615,10207.882392427615,0.0,10207.882392427615,74.00714734510021,0.029,1.0
2405,2405,2024-01-26 01:15:00,0.3845808954765043,9.950183827110232,1.0,1.0,0.0,1.0,170.68818218706318,0.0,9.979304564181577,25.6099240970955,6.5,5.757963278861453,2011.8993791266316,6690.901816324631,10267.170182113783,10267.170182113781,0.0,10267.170182113783,74.43698382032493,0.029,1.0
2406,2406,2024-01-26 01:30:00,0.38162218625303446,9.965953747271326,1.0,1.0,0.0,1.0,162.22858620615816,0.0,10.00948888058814,23.391472081531447,6.25,5.626417623762797,2014.8662987471332,6700.768794804599,10328.619285629593,10328.619285629591,0.0,10328.619285629593,74.88248982081456,0.029,1.0
2407,2407,2024-01-26 01:45:00,0.3738520727817956,10.00736845207303,0.9493684718632455,1.0,0.0,1.0,158.3753504672147,0.0,10.038163554520008,21.810184302404178,6.0,5.492295739554294,2020.952166849209,6721.0083487110005,10342.755355162646,10342.755355162646,0.0,10342.755355162646,74.98497632492919,0.029,0.9493684718632455
2408,2408,2024-01-26 02:00:00,0.3685393064895024,10.035685496410952,0.7649516210075846,1.0,0.0,1.0,149.47233976702756,0.0,10.058216448994,23.386363287436676,6.025,5.499316865910903,2012.054629205041,6691.418125958398,10216.211852910585,10216.211852910585,0.0,10216.211852910585,74.06753593360175,0.029,0.7649516210075846
2409,2409,2024-01-26 02:15:00,0.36486264513301003,10.055282101441056,0.6373307030767907,1.0,0.0,1.0,146.0641209811111,0.0,10.077652380130546,25.61151672925723,6.05,5.506350709408401,2015.1341103790494,6701.659446371476,10216.161560911823,10216.161560911823,0.0,10216.161560911823,74.06717131661073,0.029,0.6373307030767907
2410,2410,2024-01-26 02:30:00,0.36102614447532827,10.0757306499465,0.5041679213728518,1.0,0.0,1.0,145.09638758645735,0.0,10.100587740215088,25.62523261047458,6.074999999999999,5.513390042073952,2019.8414119252036,6717.314350782663,10275.256252238287,10275.256252238289,0.0,10275.256252238287,74.49560782872759,0.029,0.5041679213728518
2411,2411,2024-01-26 02:45:00,0.35850093464188565,10.08919001835875,0.4165279972023994,1.0,0.0,1.0,137.93991477732285,0.0,10.126188254009678,23.405934507793972,6.1,5.520444196029115,2022.4261187112577,6725.910217707668,10326.061374465688,10326.06137446569,0.0,10326.061374465688,74.86394496487624,0.029,0.4165279972023994
2412,2412,2024-01-26 03:00:00,0.35189899509975986,10.12437835611828,0.18738341469124498,1.0,0.0,1.0,134.96654494319884,0.0,10.151761281283347,21.825168014416704,6.074999999999999,5.513390042073952,2028.8313903685676,6747.212000595316,10340.794137179895,10340.794137179895,0.0,10340.794137179895,74.97075749455425,0.029,0.18738341469124498
2413,2413,2024-01-26 03:15:00,0.3471590456575676,10.149642286645165,0.02287699855334439,1.0,0.0,1.0,126.57949366651704,0.0,10.168280196695953,23.400212059893413,6.05,5.506350709408401,2019.2873440519104,6715.471707070831,10224.01952162246,10224.019521622462,0.0,10224.01952162246,74.12414153176285,0.029,0.02287699855334439
2414,2414,2024-01-26 03:30:00,0.3441304558947629,10.165784670080914,-0.08221983361138356,1.0,1.0,1.0,300.4072208989033,-1420.3864268787129,9.984892896794893,25.606584527570803,6.025,5.499316865910903,2301.13874206403,7652.814821969337,10535.789302382069,10535.78930238207,0.0,10535.789302382069,76.38447244227001,0.029,-0.08221983361138356
2415,2415,2024-01-26 03:45:00,0.37540097383309584,9.9991128094696,1.0,1.0,1.0,1.0,308.1264354469965,-1378.8832258885734,9.821280778465438,25.608397553409734,6.0,5.492295739554294,2268.510243136431,7544.303389934705,10564.998153884118,10564.99815388412,0.0,10564.998153884118,76.59623661565986,0.029,1.0
2416,2416,2024-01-26 04:00:00,0.3937031111488633,9.901562417576558,1.0,1.0,0.0,1.0,194.22447042234324,0.0,9.855938329141038,23.372758509746347,6.0,5.492295739554294,2004.9893216388919,6667.921285252696,10311.674486408288,10311.674486408288,0.0,10311.674486408288,74.75964002646009,0.029,1.0
2417,2417,2024-01-26 04:15:00,0.4027375487534584,9.853408865144067,1.0,1.0,0.0,1.0,189.4274672515627,0.0,9.890134736479844,21.792526673604293,6.0,5.492295739554294,2011.8256719696733,6690.656691068623,10325.298446557712,10325.29844655771,0.0,10325.298446557712,74.85841373754342,0.029,1.0
2418,2418,2024-01-26 04:30:00,0.39640142634423225,9.887180397585242,1.0,1.0,0.0,1.0,179.35790299038666,0.0,9.914856817762855,23.36862287298801,6.0,5.492295739554294,2002.7684192011402,6660.5353094385955,10206.957735980606,10206.957735980606,0.0,10206.957735980606,74.0004435858594,0.029,1.0
2419,2419,2024-01-26 04:45:00,0.3918668562396637,9.911349656242592,1.0,1.0,0.0,1.0,174.95853308198423,0.0,9.938792508996057,25.593810975097245,6.0,5.492295739554294,2006.1218764939379,6671.6877824320945,10206.882059538004,10206.882059538006,0.0,10206.882059538004,73.99989493165053,0.029,1.0
2420,2420,2024-01-26 05:00:00,0.3871479591879772,9.936501377528081,1.0,1.0,0.0,1.0,173.3849301286187,0.0,9.966072147916993,25.607690394511575,5.9,5.395022602826777,2010.8356173606123,6687.364101861253,10266.066384605685,10266.066384605687,0.0,10266.066384605685,74.42898128839121,0.029,1.0
2421,2421,2024-01-26 05:15:00,0.3841434265064903,9.952515536720407,1.0,1.0,0.0,1.0,165.23880439114293,0.0,9.99491335053073,23.389159187080914,5.8,5.297746871470324,2013.872663821734,6697.464298667221,10304.09800027271,10304.098000272708,0.0,10304.09800027271,74.70471050197715,0.029,1.0
2422,2422,2024-01-26 05:30:00,0.37659391382444585,9.992754439315704,1.0,1.0,0.0,1.0,160.1686474164763,0.0,10.021902352220097,21.801348881220726,5.699999999999999,5.20046238725643,2016.5619005710562,6706.407797152903,10309.783066440961,10309.783066440967,0.0,10309.783066440961,74.74592723169697,0.029,1.0
2423,2423,2024-01-26 05:45:00,0.3715953415338527,10.019396829624565,0.8713236799461718,1.0,0.0,1.0,124.68139535083814,0.0,10.039932775824171,23.377150921271305,5.6,5.103176044100683,1951.019813282398,6488.436821350048,10196.655416268537,10196.655416268539,0.0,10196.655416268537,73.92575176794689,0.029,0.8713236799461718
2424,2424,2024-01-26 06:00:00,0.36820389878404536,10.037473219481038,0.753601607208303,1.0,0.0,1.0,123.17992028216179,0.0,10.057378030886026,25.609076474431845,5.699999999999999,5.0924236245252485,1957.1353586231348,6508.77507178776,10181.971745555647,10181.971745555647,0.0,10181.971745555647,73.81929515527845,0.029,0.753601607208303
2425,2425,2024-01-26 06:15:00,0.36473149397265714,10.055981137125737,-0.76960257540377,1.0,1.0,1.0,201.46538107868716,-1405.555556929145,9.873299982655753,25.614375829823466,5.8,5.080121757539141,2075.4368901044886,6902.206244377605,10371.964448254363,10371.964448254363,0.0,10371.964448254363,75.19674224984414,0.029,-0.76960257540377
2426,2426,2024-01-26 06:30:00,0.3820593082471727,9.96362388704257,-0.540374367580992,0.0,1.0,1.0,0.0,-1460.1413986090045,9.6456347427239,22.993688830576975,5.9,5.066236359744778,2509.381785648357,8345.361264903373,10816.022508884646,10816.022508884647,0.0,10816.022508884646,78.41616318941368,0.029,-0.540374367580992
2427,2427,2024-01-26 06:45:00,0.4387306323152384,9.66156572975978,1.0,1.0,1.0,1.0,342.6274280215189,-1217.1224492746048,9.5075940923681,21.751487114068173,6.0,5.050751236096394,2151.9559327226575,7156.682887965805,10494.643645088618,10494.643645088618,0.0,10494.643645088618,76.08616642689248,0.029,1.0
2428,2428,2024-01-26 07:00:00,0.46449916238056826,9.524219464511571,1.0,1.0,0.0,1.0,232.59009430347493,0.0,9.542111559278679,23.319509624767125,6.0,5.050751236096394,1927.3909947874506,6409.855304686885,10153.204587312612,10153.204587312612,0.0,10153.204587312612,73.61073325801644,0.029,1.0
2429,2429,2024-01-26 07:15:00,0.4619917613213313,9.537583912157304,0.4610524864488962,1.0,0.0,1.0,222.6220801960834,0.0,9.575169371145297,25.549103391437043,6.0,5.050751236096394,1924.0263282540568,6398.6655535227965,10149.623195076221,10149.623195076221,0.0,10149.623195076221,73.5847681643026,0.029,0.4610524864488962
2430,2430,2024-01-26 07:30:00,0.4554066239733228,9.57268269422219,0.2341855656770933,1.0,0.0,1.0,205.28056616182818,0.0,9.60735215000096,25.563036581357483,6.0,5.050751236096394,1896.9311757988278,6308.556173969737,10155.36349700591,10155.36349700591,0.0,10155.36349700591,73.62638535329285,0.029,0.2341855656770933
2431,2431,2024-01-26 07:45:00,0.4519026411002044,9.59135892293591,0.11422149433205434,1.0,0.0,1.0,216.02766284648771,0.0,9.642307954108752,23.345180693192045,6.0,5.050751236096394,1943.6443575003216,6463.908531814048,10211.274524481312,10211.274524481314,0.0,10211.274524481312,74.03174030248952,0.029,0.11422149433205434
2432,2432,2024-01-26 08:00:00,0.4428706265198891,9.639499560648991,1.0,1.0,0.0,1.0,220.38698771369616,0.0,9.678010596373067,21.76580895833191,5.975,5.120345450440919,1970.3845723445027,6552.837508047199,10241.371360017592,10241.371360017594,42.66,10198.711360017593,402.84909872069494,0.158,1.0
2433,2433,2024-01-26 08:15:00,0.4362886871151025,9.674581297676504,-0.4314706426957354,1.0,1.0,1.0,321.5142432453622,-1227.3693937155547,9.531093317165327,23.32723997295983,5.95,5.189217490934365,2119.65831058974,7049.271841054543,10375.259684319028,10375.25968431903,0.0,10375.259684319028,75.22063271131296,0.029,-0.4314706426957354
2434,2434,2024-01-26 08:30:00,0.45997948508461245,9.548309344499016,0.39238365574833084,1.0,1.0,1.0,377.84369785900446,-1169.4343444818367,9.402834042804297,25.532513008256945,5.925000000000001,5.257366730468535,2170.1619984111207,7217.23014954702,10436.635810886093,10436.635810886093,0.0,10436.635810886093,75.66560962892417,0.029,0.39238365574833084
2435,2435,2024-01-26 08:45:00,0.48539136291628876,9.412864035656181,1.0,1.0,0.0,1.0,278.31956043202746,0.0,9.446225545323871,25.543802584255246,5.9,5.324800392511042,1966.9196727440126,6541.314415356368,10221.51329704118,10221.513297041181,0.0,10221.51329704118,74.10597140354855,0.029,1.0
2436,2436,2024-01-26 09:00:00,0.48317783418111987,9.424662143814631,1.0,1.0,0.0,1.0,269.9221373442516,0.0,9.492258894214007,23.327021452487276,6.175000000000001,5.500786508610025,1981.3928135759118,6589.447222237652,10282.20931582264,10282.209315822642,152.58,10129.62931582264,400.1203579749943,0.158,1.0
2437,2437,2024-01-26 09:15:00,0.47115161283013174,9.488761903615398,0.777822256101127,1.0,0.0,1.0,262.7729601021191,0.0,9.538052106929598,21.748920676089607,6.45,5.674196125144871,1989.020535073781,6614.8144628432265,10304.33827501966,10304.338275019663,0.0,10304.33827501966,74.70645249389254,0.029,0.777822256101127
2438,2438,2024-01-26 09:30:00,0.4626692288685947,9.53397301013039,0.4848382341624351,1.0,0.0,1.0,250.42328665474102,0.0,9.573816696181648,23.325879223814706,6.725,5.845003056826668,1980.5885220427438,6586.772418648586,10184.06148390099,10184.06148390099,0.0,10184.06148390099,73.83444575828219,0.029,0.4848382341624351
2439,2439,2024-01-26 09:45:00,0.4561073786213625,9.568947671948138,0.2585344366079917,1.0,0.0,1.0,243.87772212235794,0.0,9.608470023247687,25.55491500380679,7.0,6.0131626752658915,1985.0446170886505,6601.5918945854555,10185.011255007523,10185.011255007523,0.0,10185.011255007523,73.84133159880454,0.029,0.2585344366079917
2440,2440,2024-01-26 10:00:00,0.4492874431673645,9.605297927917947,1.0,1.0,0.0,1.0,240.99090265247665,0.0,9.646130341348902,25.56972807868242,7.0,6.0131626752658915,1990.0560511957428,6618.258241778271,10244.904997053049,10244.904997053049,203.28,10041.624997053048,396.6441873835954,0.158,1.0
2441,2441,2024-01-26 10:15:00,0.4451378889039126,9.627415052142146,1.0,1.0,0.0,1.0,229.55405674658363,0.0,9.686788116001686,23.353170742988706,7.0,6.0131626752658915,1994.27492017702,6632.288783475599,10307.295631145043,10307.295631145045,0.0,10307.295631145043,74.72789332580157,0.029,1.0
2442,2442,2024-01-26 10:30:00,0.43455777659646116,9.683807050740862,1.0,1.0,0.0,1.0,223.5928674652887,0.0,9.726647873924792,21.77351904295732,7.0,6.0131626752658915,2001.4670133527652,6656.207270549072,10318.669618484719,10318.669618484719,0.0,10318.669618484719,74.81035473401421,0.029,1.0
2443,2443,2024-01-26 10:45:00,0.42717268944933856,9.723169565235025,1.0,1.0,0.0,1.0,212.41672601880424,0.0,9.756509566124658,23.34923661212181,7.0,6.0131626752658915,1992.6055865606068,6626.737140365614,10196.52543015574,10196.525430155742,0.0,10196.52543015574,73.92480936862911,0.029,1.0
2444,2444,2024-01-26 11:00:00,0.42169440223510557,9.752368836086887,1.0,1.0,0.0,1.0,207.20500300682008,0.0,9.785451103863593,25.580526601996844,6.975,5.990699588539806,1996.8716283869078,6640.924563106658,10197.158830994413,10197.158830994415,220.14,9977.018830994413,207.0231407431341,0.083,1.0
2445,2445,2024-01-26 11:15:00,0.41599479584722776,9.782747738134276,0.6333932145718063,1.0,0.0,1.0,205.0621897780625,0.0,9.817595171951167,25.59455378115797,6.95,5.968230784044339,2001.8215141354085,6657.386221124376,10256.908505749474,10256.908505749476,0.0,10256.908505749474,74.3625866666837,0.029,0.6333932145718063
2446,2446,2024-01-26 11:30:00,0.4124538118143611,9.801621183029456,0.5111615886149425,1.0,0.0,1.0,195.07247947026843,0.0,9.852894277785193,23.37555886979874,6.925000000000001,5.945755940142872,2005.2412823347963,6668.759221928536,10318.729212530976,10318.729212530974,0.0,10318.729212530976,74.81078679084958,0.029,0.5111615886149425
2447,2447,2024-01-26 11:45:00,0.4033107008248964,9.850353964603302,0.1944877260927519,1.0,0.0,1.0,190.1303103028537,0.0,9.887556522488506,21.794093895511207,6.9,5.923273301361655,2012.0059164095273,6691.256123556408,10329.64982743399,10329.64982743399,0.0,10329.64982743399,74.88996124889643,0.029,0.1944877260927519
2448,2448,2024-01-26 12:00:00,0.3968871673902155,9.884591397810151,-0.02776236786846736,1.0,1.0,1.0,380.4689898119467,-1315.6247128984887,9.736498244929395,23.354589540035338,7.175000000000001,6.070266789888755,2346.721574523859,7804.408017763795,10606.264809350567,10606.264809350565,361.74,10244.524809350567,74.27280486779162,0.029,-0.02776236786846736
2449,2449,2024-01-26 12:15:00,0.42133661045893317,9.754275866253886,-0.7690366767192454,0.0,1.0,1.0,0.0,-1398.8296061986273,9.51862306723912,25.214544931603637,7.45,6.213907336994246,2488.1056033994287,8274.603826469443,10763.724000108454,10763.724000108456,0.0,10763.724000108454,78.0369990007863,0.029,-0.7690366767192454
2450,2450,2024-01-26 12:30:00,0.4622115960230829,9.536412193196968,0.46704547118170964,1.0,1.0,1.0,423.08402850236155,-1174.9483530608363,9.396866241098948,25.500433916845935,7.725,6.354128390347755,2271.433915640992,7554.026543027778,10542.131459642393,10542.131459642393,0.0,10542.131459642393,76.43045308240735,0.029,0.46704547118170964
2451,2451,2024-01-26 12:45:00,0.48306536403284567,9.425261609704933,1.0,1.0,0.0,1.0,281.17767962422494,0.0,9.445249452480343,23.32862185566289,8.0,6.490881759106995,1981.0570229713005,6588.33049543232,10289.290844212486,10289.290844212486,0.0,10289.290844212486,74.59735862054053,0.029,1.0
2452,2452,2024-01-26 13:00:00,0.48013484175477306,9.44088129344706,1.0,1.0,0.0,1.0,272.3667746863026,0.0,9.49273155712596,21.745218637245575,8.0,6.612671609955311,1986.4020627581162,6606.106303103904,10303.83460039505,10303.834600395054,215.34,10088.49460039505,209.3362629581973,0.083,1.0
2453,2453,2024-01-26 13:15:00,0.47119974568313977,9.488505355508865,0.7771516365259235,1.0,0.0,1.0,259.6881316779371,0.0,9.52993939240115,23.321448712762294,8.0,6.733995726637488,1977.9871387539579,6578.121091274821,10181.480792199973,10181.480792199975,0.0,10181.480792199973,73.8157357434498,0.029,0.7771516365259235
2454,2454,2024-01-26 13:30:00,0.46437282504644173,9.524892842502465,0.5419359472330543,1.0,0.0,1.0,252.98249224719638,0.0,9.566529950858783,25.557816692052292,8.0,6.854865283328065,1983.3438250778602,6595.935631418294,10190.046931616454,10190.046931616454,0.0,10190.046931616454,73.8778402542193,0.029,0.5419359472330543
2455,2455,2024-01-26 13:45:00,0.45708990027762925,9.563710831520236,0.29090657449930285,1.0,0.0,1.0,250.12219465905974,0.0,9.605592428814655,25.57116594547969,8.0,6.975274041901643,1988.5875011167313,6613.3743372982735,10243.470917442613,10243.470917442617,0.0,10243.470917442613,74.26516415145895,0.029,0.29090657449930285
2456,2456,2024-01-26 14:00:00,0.45287423334241805,9.586180336284912,1.0,1.0,0.0,1.0,237.93808057497492,0.0,9.647564516087897,23.351468906257,7.95,6.848478573998724,1992.1906298532663,6625.3571336835475,10305.333592371517,10305.333592371515,135.78,10169.553592371516,211.01823704170897,0.083,1.0
2457,2457,2024-01-26 14:15:00,0.44193690773528166,9.644476281770949,-0.23860486723385918,1.0,1.0,1.0,418.83406430397633,-1222.9602520905607,9.525517322961216,21.755675329721967,7.9,6.721990073023658,2318.857928968289,7711.742888189512,10688.939819681227,10688.939819681229,0.0,10688.939819681227,77.49481369268891,0.029,-0.23860486723385918
2458,2458,2024-01-26 14:30:00,0.4619597168735686,9.53775470906388,0.458229936089243,1.0,1.0,1.0,432.2524498580161,-1172.0986019181084,9.404947490867592,23.313053051258997,7.85,6.59581384328355,2287.5518489021356,7607.629377270511,10537.103422240089,10537.10342224009,0.0,10537.103422240089,76.39399981124065,0.029,0.458229936089243
2459,2459,2024-01-26 14:45:00,0.48424135326452916,9.41899358710006,1.0,1.0,0.0,1.0,278.47527210002573,0.0,9.44427625304301,25.542137346686957,7.8,6.469947934098622,1975.267637216381,6569.076942265158,10165.330677702681,10165.33067770268,0.0,10165.330677702681,73.69864741334445,0.029,1.0
2460,2460,2024-01-26 15:00:00,0.48017598982578086,9.440661974228588,1.0,1.0,0.0,1.0,274.9595578706683,0.0,9.487151625084032,25.55575995737376,7.85,6.475659835831354,1980.4935324491153,6586.456515154038,10235.18436377288,10235.18436377288,55.74,10179.44436377288,211.22347054828728,0.083,1.0
2461,2461,2024-01-26 15:15:00,0.4754512730267043,9.465844714767666,0.9249063433839829,1.0,0.0,1.0,261.8142302092254,0.0,9.532836079718365,23.33704726651011,7.9,6.481055195513965,1984.735706640504,6600.564562155202,10297.567175549315,10297.567175549315,0.0,10297.567175549315,74.65736202273254,0.029,0.9249063433839829
2462,2462,2024-01-26 15:30:00,0.4635191946178885,9.529442692686654,0.5126299807941074,1.0,0.0,1.0,254.72689549474026,0.0,9.577546167272804,21.755588804886234,7.95,6.4861298589488685,1991.9601309563122,6624.590571744967,10308.999928516381,10308.999928516383,0.0,10308.999928516381,74.74024948174377,0.029,0.5126299807941074
2463,2463,2024-01-26 15:45:00,0.4552363157866062,9.573590436857389,0.22704501481095676,1.0,0.0,1.0,242.56472185321928,0.0,9.61209484567773,23.33141485172756,8.0,6.490881759106995,1983.3261018321687,6595.876689853911,10187.004841722888,10187.004841722892,0.0,10187.004841722888,73.85578510249094,0.029,0.22704501481095676
2464,2464,2024-01-26 16:00:00,0.448897486053813,9.607376399333177,1.0,1.0,0.0,1.0,236.38719383677605,0.0,9.64610360874639,25.56689134845266,8.0,6.612671609955311,1988.4249824469268,6612.83385477004,10195.309839842459,10195.309839842459,7.98,10187.32983984246,211.38709417673104,0.083,1.0
2465,2465,2024-01-26 16:15:00,0.44212639400115616,9.643466319973838,-0.23140468837836164,1.0,1.0,1.0,413.3225550534499,-1242.0836081775756,9.519650272616992,25.57342811849306,8.0,6.733995726637488,2329.308252976537,7746.497157022937,10621.787642101945,10621.787642101946,0.0,10621.787642101945,77.0079604052391,0.029,-0.23140468837836164
2466,2466,2024-01-26 16:30:00,0.4537150552620875,9.581698755453074,0.17282612911920134,1.0,1.0,1.0,435.5488709708772,-1171.2467049196164,9.407632123007993,23.32653215971016,8.0,6.854865283328065,2293.456030654181,7627.264703380022,10654.516070491483,10654.516070491483,0.0,10654.516070491483,77.24524151106326,0.029,0.17282612911920134
2467,2467,2024-01-26 16:45:00,0.48462331100048806,9.416957752367399,1.0,1.0,0.0,1.0,280.1526794355308,0.0,9.455605805060394,21.74044230660249,8.0,6.975274041901643,1984.1033902192983,6598.461690045873,10291.55184893041,10291.551848930414,0.0,10291.55184893041,74.61375090474547,0.029,1.0
2468,2468,2024-01-26 17:00:00,0.4781875747666321,9.45126022649385,1.0,1.0,0.0,1.0,267.1599366248698,0.0,9.49398164302357,23.31616298663567,7.925,6.824599453239528,1975.6021426661032,6570.189395076833,10179.133276830766,10179.133276830766,0.0,10179.133276830766,402.07576443481526,0.158,1.0
2469,2469,2024-01-26 17:15:00,0.4711459782556104,9.488791935897597,0.776479961174331,1.0,0.0,1.0,260.2373478874096,0.0,9.531171520656256,25.54959041045941,7.85,6.6743959009956315,1980.593567397845,6586.789197805614,10180.324348136184,10180.324348136186,0.0,10180.324348136184,73.80735152398734,0.029,0.776479961174331
2470,2470,2024-01-26 17:30:00,0.463829206735364,9.52779032810051,0.524482691046244,1.0,0.0,1.0,257.10610627602625,0.0,9.57130602787206,25.56322213709391,7.775,6.524670974056038,1985.8197469830657,6604.16971635539,10240.621409650568,10240.62140965057,0.0,10240.621409650568,74.24450521996663,0.029,0.524482691046244
2471,2471,2024-01-26 17:45:00,0.4594069061185054,9.551361190388366,0.3729509614493646,1.0,0.0,1.0,244.72595172763369,0.0,9.61433179671613,23.34479427239983,7.7,6.375422612597534,1989.762983760413,6617.283597889169,10302.76733211447,10302.76733211447,0.0,10302.76733211447,74.6950631578299,0.029,0.3729509614493646
2472,2472,2024-01-26 18:00:00,0.4481882149971541,9.611156814065168,1.0,1.0,0.0,1.0,238.2472186092752,0.0,9.656474716612731,21.7645685133168,7.775,6.524670974056038,1996.9965482113287,6641.340004499395,10314.140580823101,10314.140580823103,0.0,10314.140580823101,407.4085529425125,0.158,1.0
2473,2473,2024-01-26 18:15:00,0.44038054639286917,9.652771687726007,-0.29085639695275234,1.0,1.0,1.0,413.39983760996193,-1224.1783618810837,9.525243548314494,23.326678830119327,7.85,6.6743959009956315,2308.8895485507733,7678.591401920689,10567.774127424213,10567.774127424213,0.0,10567.774127424213,76.61636242382555,0.029,-0.29085639695275234
