step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2474,2474,2024-01-26 18:30:00,0.46141749435924284,9.540644755065236,0.441306317628585,1.0,1.0,1.0,434.0295423909469,-1170.0109785897694,9.40475749313899,25.53670330881358,7.925,6.824599453239528,2288.8216284723753,7611.852237777846,10536.122313304433,10536.122313304435,0.0,10536.122313304433,76.38688677145714,0.029,0.441306317628585
2475,2475,2024-01-26 18:45:00,0.48516345184645904,9.414078801658373,1.0,1.0,0.0,1.0,278.471624138913,0.0,9.448172451120449,25.54712969925361,8.0,6.975274041901643,1968.208983879,6545.602231290105,10222.923566058807,10222.923566058807,0.0,10222.923566058807,74.11619585392636,0.029,1.0
2476,2476,2024-01-26 19:00:00,0.48281474794882195,9.426597393432779,1.0,1.0,0.0,1.0,269.5075616383833,0.0,9.49505479641541,23.328733364549773,7.75,6.853587412474972,1981.9250542805798,6591.21727611536,10294.721244888533,10294.721244888533,0.0,10294.721244888533,488.99925913220534,0.19,1.0
2477,2477,2024-01-26 19:15:00,0.47062605992910694,9.49156310057786,0.7594257107763329,1.0,0.0,1.0,262.2716670744407,0.0,9.54093025427616,21.74954098640895,7.5,6.729188883341602,1989.4129110847311,6616.11937371083,10306.278736931174,10306.278736931175,0.0,10306.278736931174,74.72052084275101,0.029,0.7594257107763329
2478,2478,2024-01-26 19:30:00,0.46212779668557785,9.53685884366587,0.46630863792584326,1.0,0.0,1.0,249.88710772679568,0.0,9.576614751222957,23.32562484702848,7.25,6.602117733817472,1980.8686888745217,6587.704159461801,10184.454070989916,10184.454070989916,0.0,10184.454070989916,73.83729201467689,0.029,0.46630863792584326
2479,2479,2024-01-26 19:45:00,0.45558048694255066,9.571756004596205,0.24089624664116127,1.0,0.0,1.0,243.35316988529448,0.0,9.611185880067277,25.554905800224542,7.0,6.472408726099015,1985.3062495523914,6602.461996313711,10185.313365119118,10185.31336511912,0.0,10185.313365119118,73.84352189711362,0.029,0.24089624664116127
2480,2480,2024-01-26 20:00:00,0.44877664340858,9.608020490632269,1.0,1.0,0.0,1.0,240.54962983373227,0.0,9.64877842253551,25.56901602289454,7.125,6.442862238485471,1990.4722558566718,6619.642398734958,10245.360136559006,10245.360136559006,0.0,10245.360136559006,486.6546064865528,0.19,1.0
2481,2481,2024-01-26 20:15:00,0.4446347440090851,9.630096814431576,-0.14252270095542977,1.0,1.0,1.0,417.0237464038383,-1222.0211470969894,9.52534784644211,23.3372014218679,7.25,6.411581523071577,2313.953145155626,7695.431224066888,10672.539033732985,10672.539033732985,0.0,10672.539033732985,77.37590799456414,0.029,-0.14252270095542977
2482,2482,2024-01-26 20:30:00,0.4623719579130865,9.535557464323249,0.47501017852325295,1.0,1.0,1.0,436.22564690224596,-1174.4338139096828,9.41317575762844,21.739700515260868,7.375,6.378545305415661,2298.6094178249414,7644.403138800202,10662.761034983328,10662.76103498333,0.0,10662.761034983328,77.30501750362913,0.029,0.47501017852325295
2483,2483,2024-01-26 20:45:00,0.4832261229038899,9.424404764922267,1.0,1.0,0.0,1.0,275.85646750800163,0.0,9.45220542959299,23.31050053936921,7.5,6.343723073522167,1972.8635224200416,6561.081663662078,10166.829940626525,10166.829940626525,0.0,10166.829940626525,73.70951706954231,0.029,1.0
2484,2484,2024-01-26 21:00:00,0.47901517797947996,9.446849101369372,1.0,1.0,0.0,1.0,268.4091527938188,0.0,9.490678645863388,25.538929935045452,7.375,6.378545305415661,1977.4268083502936,6576.257620489694,10177.215052523108,10177.215052523108,0.0,10177.215052523108,401.99999457466276,0.158,1.0
2485,2485,2024-01-26 21:15:00,0.4714459594628736,9.487193036062884,0.788339680203664,1.0,0.0,1.0,265.0819163884348,0.0,9.532037351972031,25.55343959153904,7.25,6.411581523071577,1982.6020181952035,6593.46863079688,10237.329170928524,10237.329170928522,0.0,10237.329170928524,74.22063648923181,0.029,0.788339680203664
2486,2486,2024-01-26 21:30:00,0.46688852742562503,9.511484148821419,0.6319731237593248,1.0,0.0,1.0,252.50463486587861,0.0,9.576266816828543,23.337203099332328,7.125,6.442862238485471,1986.9899558118357,6608.0614380086345,10299.809917492365,10299.809917492363,0.0,10299.809917492365,74.67362190181964,0.029,0.6319731237593248
2487,2487,2024-01-26 21:45:00,0.4553485129527566,9.572992425961807,0.23322360699141487,1.0,0.0,1.0,245.83555377443705,0.0,9.619584006021212,21.75842929325916,7.0,6.472408726099015,1994.4037288794757,6632.717157970944,10311.383858628895,10311.383858628897,0.0,10311.383858628895,74.75753297505949,0.029,0.23322360699141487
2488,2488,2024-01-26 22:00:00,0.44732371067726906,9.615764622090156,1.0,1.0,0.0,1.0,234.0455403241446,0.0,9.652801851572727,23.33571022610194,7.0,6.472408726099015,1985.8980576329013,6604.430151283031,10189.562363530127,10189.562363530127,0.0,10189.562363530127,211.43341904325015,0.083,1.0
2489,2489,2024-01-26 22:15:00,0.4412295209603882,9.64824665328113,1.0,1.0,0.0,1.0,227.90843921354133,0.0,9.684974796565772,25.56207888816513,7.0,6.472408726099015,1989.9141393047462,6617.7862904773865,10190.152348315374,10190.152348315372,0.0,10190.152348315374,73.87860452528646,0.029,1.0
2490,2490,2024-01-26 22:30:00,0.43489553157818067,9.682006816688297,1.0,1.0,0.0,1.0,225.41977710394428,0.0,9.720244355304034,25.576276802432346,7.0,6.472408726099015,1995.0574860652866,6634.891334864361,10250.03872934304,10250.038729343038,0.0,10250.03872934304,74.31278078773704,0.029,1.0
2491,2491,2024-01-26 22:45:00,0.43100991483633005,9.702717153922361,1.0,1.0,0.0,1.0,214.5290035332639,0.0,9.758566162243678,23.359353026210997,7.0,6.472408726099015,1998.7531766848458,6647.181960993843,10311.99374042648,10311.99374042648,0.0,10311.99374042648,74.76195461809199,0.029,1.0
2492,2492,2024-01-26 23:00:00,0.4210549426817456,9.755777155506296,1.0,1.0,0.0,1.0,209.05266999584114,0.0,9.796163703940858,21.780092058249867,6.975,6.239707114769267,2005.8457240581147,6670.769392151942,10323.208559773284,10323.208559773286,0.0,10323.208559773284,214.20657761529566,0.083,1.0
2493,2493,2024-01-26 23:15:00,0.41408848290248906,9.792908386129733,1.0,1.0,0.0,1.0,198.39262848468704,0.0,9.823841762475803,23.35667558040838,6.95,6.006782097092683,1996.9972437696283,6641.342317692758,10201.011031414213,10201.011031414215,0.0,10201.011031414213,73.95732997775305,0.029,1.0
2494,2494,2024-01-26 23:30:00,0.40901129482933946,9.81996979855962,1.0,1.0,0.0,1.0,193.37975424101194,0.0,9.850641889196066,25.582025412282512,6.925000000000001,5.773653461442074,2000.561716375913,6653.196556768066,10201.13224726727,10201.13224726727,0.0,10201.13224726727,73.9582087926877,0.029,1.0
2495,2495,2024-01-26 23:45:00,0.4037307183238023,9.848115271334134,1.0,1.0,0.0,1.0,191.46363032153494,0.0,9.880697639641655,25.596137311975287,6.9,5.540320954059015,2005.3731392594345,6669.197733787384,10260.516043042433,10260.516043042435,0.0,10260.516043042433,74.38874131205765,0.029,1.0
2496,2496,2024-01-27 00:00:00,0.40041999248736326,9.865761440042354,1.0,1.0,0.0,1.0,182.2413483386323,0.0,9.91353856225789,23.37829764820259,6.925000000000001,5.542264190592134,2008.7355761310448,6680.380069845015,10316.637485331834,10316.637485331834,0.0,10316.637485331834,74.7956217686558,0.029,1.0
2497,2497,2024-01-27 00:15:00,0.391902009224553,9.911162290833133,1.0,1.0,0.0,1.0,177.83809413144402,0.0,9.94598860345681,21.798535017577358,6.95,5.544076695101262,2015.5364716663994,6702.997564915714,10329.911070465283,10329.911070465283,0.0,10329.911070465283,74.8918552608733,0.029,1.0
2498,2498,2024-01-27 00:30:00,0.38588892678995734,9.943212020209527,1.0,1.0,0.0,1.0,168.14890127832686,0.0,9.96896673584588,23.37461593503571,6.975,5.545751695770392,2006.423126077316,6672.689637398354,10210.71740164824,10210.71740164824,0.0,10210.71740164824,74.02770116194975,0.029,1.0
2499,2499,2024-01-27 00:45:00,0.38167459366740225,9.965674415752746,1.0,1.0,0.0,1.0,164.1010345548367,0.0,9.991212594981395,25.59910435187458,7.0,5.547300458678091,2009.6304029702358,6683.35596346363,10210.522745636386,10210.522745636385,0.0,10210.522745636386,74.0262899058638,0.029,1.0
2500,2500,2024-01-27 01:00:00,0.37728700295755657,9.989060274236223,1.0,1.0,0.0,1.0,153.1672869881425,0.0,10.015388694129985,25.612742773500994,6.6,5.169729985472687,1993.8172182543326,6630.766620559492,10252.787390288866,10252.787390288868,0.0,10252.787390288866,74.33270857959428,0.029,1.0
2501,2501,2024-01-27 01:15:00,0.3746014284110564,10.00337438656907,1.0,1.0,0.0,1.0,96.45939954386239,0.0,10.034903484351645,23.393376595664026,6.2,4.792075302430047,1889.7613229081567,6284.711650616986,10201.331038659833,10201.331038659833,0.0,10201.331038659833,73.9596500302838,0.029,1.0
2502,2502,2024-01-27 01:30:00,0.3689262247677848,10.033623221987707,1.0,1.0,0.0,1.0,27.961794778928095,0.0,10.044080338158299,21.811197100515074,5.800000000000001,4.414331192531038,1750.744194188693,5822.387357116248,10069.022171808005,10069.022171808005,0.0,10069.022171808005,73.00041074560804,0.029,1.0
2503,2503,2024-01-27 01:45:00,0.3670542407372098,10.043600896870672,1.0,1.0,0.0,1.0,-56.32763405535557,0.0,10.03820046682906,23.383790112491653,5.4,4.036489442420194,1571.3067414421207,5225.638637495941,9861.757786787239,9861.757786787239,0.0,9861.757786787239,71.49774395420748,0.029,1.0
2504,2504,2024-01-27 02:00:00,0.36787856673378205,10.039207239308942,1.0,1.0,0.0,1.0,-62.19778427891623,0.0,10.02824115548207,25.604348947180764,5.525,4.046939107338547,1553.8386987534157,5167.5457926121035,9800.08820668852,9800.08820668852,0.0,9800.08820668852,71.05063949849178,0.029,1.0
2505,2505,2024-01-27 02:15:00,0.3697974587862674,10.028979544669195,1.0,1.0,0.0,1.0,-65.97903324075733,0.0,10.018791658809988,25.615977011004603,5.65,4.056323825612733,1543.1355128581858,5131.950590043902,9802.161351690196,9802.161351690196,0.0,9802.161351690196,71.06566979975392,0.029,1.0
2506,2506,2024-01-27 02:30:00,0.3708278453745862,10.023487584153456,1.0,1.0,0.0,1.0,-45.52156905751953,0.0,10.013099618234442,23.39131114332674,5.775,4.064630272503754,1581.2166418926474,5258.59563902989,9850.937961417454,9850.937961417454,0.0,9850.937961417454,71.41930022027654,0.029,1.0
2507,2507,2024-01-27 02:45:00,0.3726767581703627,10.013632878951967,1.0,1.0,0.0,1.0,-41.35510865003925,0.0,10.008486682321362,21.80722886017362,5.9,4.071844824231982,1587.6913284801976,5280.128272668644,9865.258689245738,9865.25868924574,0.0,9865.258689245738,71.5231254970316,0.029,1.0
2508,2508,2024-01-27 03:00:00,0.3735329472915955,10.009069390935796,1.0,1.0,0.0,1.0,-54.46893978154394,0.0,10.00001611835909,23.378560143894024,5.925000000000001,4.091301006180949,1556.0664953544442,5174.954696098466,9807.361256384967,9807.361256384967,0.0,9807.361256384967,71.10336910879101,0.029,1.0
2509,2509,2024-01-27 03:15:00,0.375049324206502,10.000987101979344,1.0,1.0,0.0,1.0,-45.5674131990779,0.0,9.99200008459883,25.599662738346648,5.95,4.110737138156567,1570.5454769219336,5223.106927305229,9807.93288386963,9807.932883869631,0.0,9807.93288386963,71.10751340805481,0.029,1.0
2510,2510,2024-01-27 03:30:00,0.3766367872273087,9.992525924078445,1.0,1.0,0.0,1.0,-46.94245529705208,0.0,9.985472913080967,25.611380087268447,5.975,4.130159026787816,1565.7454714868795,5207.1437208859725,9824.724495756098,9824.724495756098,0.0,9824.724495756098,71.22925259423171,0.029,1.0
2511,2511,2024-01-27 03:45:00,0.3773514841200282,9.98871658964025,1.0,1.0,0.0,1.0,-24.06069052407833,0.0,9.982978343666899,23.387266792361352,6.0,4.149561868110764,1611.1144196955627,5358.0256094752485,9878.790059036895,9878.790059036895,0.0,9878.790059036895,71.62122792801749,0.029,1.0
2512,2512,2024-01-27 04:00:00,0.37837947875387207,9.983237378241862,1.0,1.0,0.0,1.0,-22.075886270557284,0.0,9.981431324942658,21.803523613912134,5.75,4.143376843074103,1614.5267874971607,5369.373999041127,9892.90802490765,9892.90802490765,0.0,9892.90802490765,71.72358318058048,0.029,1.0
2513,2513,2024-01-27 04:15:00,0.37866445104160534,9.981718475948243,1.0,1.0,0.0,1.0,-40.69020112670814,0.0,9.975308219083734,23.37458736532019,5.5,4.130953368025341,1572.5290903110172,5229.703759416019,9826.542867012335,9826.542867012338,0.0,9826.542867012335,71.24243578583943,0.029,1.0
2514,2514,2024-01-27 04:30:00,0.37973448095518425,9.976015216508868,1.0,1.0,0.0,1.0,-38.75402929247368,0.0,9.968653872673187,25.596017346965272,5.25,4.112437633270999,1573.1320879049085,5231.709126949838,9814.545871333046,9814.545871333046,0.0,9814.545871333046,71.15545756716459,0.029,1.0
2515,2515,2024-01-27 04:45:00,0.3810332818612108,9.969092607679746,1.0,1.0,0.0,1.0,-46.14415769768492,0.0,9.9622500940277,25.60769629738211,5.0,4.087986679823829,1555.7584200312067,5173.9301410132575,9814.704866786702,9814.704866786702,0.0,9814.704866786702,71.1566102842036,0.029,1.0
2516,2516,2024-01-27 05:00:00,0.38171999051734373,9.965432450542558,1.0,1.0,0.0,1.0,-42.16181086818731,0.0,9.957804065309027,23.38365713268911,4.85,3.9982665816964413,1560.5561692256674,5189.885843933859,9839.977452825735,9839.977452825737,0.0,9839.977452825735,71.33983653298658,0.029,1.0
2517,2517,2024-01-27 05:15:00,0.3830592441942215,9.9582942284448,1.0,1.0,0.0,1.0,-54.98125189102103,0.0,9.951827855672025,21.79969267422133,4.7,3.9075627694218404,1530.7558449923529,5090.779971339821,9818.51408537392,9818.514085373921,0.0,9818.51408537392,71.18422711896092,0.029,1.0
2518,2518,2024-01-27 05:30:00,0.38412398580408935,9.952619155664204,1.0,1.0,0.0,1.0,-86.51450751411952,0.0,9.939175372552478,23.36966329161914,4.550000000000001,3.8158791167923396,1458.5006391660233,4850.483417288412,9720.590414791484,9720.590414791484,0.0,9720.590414791484,70.47428050723826,0.029,1.0
2519,2519,2024-01-27 05:45:00,0.3863490199773121,9.940759723520927,1.0,1.0,0.0,1.0,-97.14134706981653,0.0,9.924080873330713,25.590323680731746,4.4,3.7232233050266217,1428.3877794995228,4750.338156781011,9678.640363496053,9678.640363496053,0.0,9678.640363496053,70.1701426353464,0.029,1.0
2520,2520,2024-01-27 06:00:00,0.3892560519214853,9.925265243258483,1.0,1.0,0.0,1.0,-89.95867254674103,0.0,9.910956499132245,25.601768346112173,4.550000000000001,3.8158791167923396,1439.5917951364934,4787.598950910823,9698.482185753704,9698.482185753706,0.0,9698.482185753704,70.31399584671436,0.029,1.0
2521,2521,2024-01-27 06:15:00,0.39071695040661203,9.917478654332758,0.46629973147166615,1.0,0.0,1.0,-53.35753394749904,0.0,9.903345443321347,23.376855695236475,4.7,3.9075627694218404,1509.7995558270034,5021.08638989405,9769.84573417763,9769.84573417763,0.0,9769.84573417763,70.83138157278782,0.029,0.46629973147166615
2522,2522,2024-01-27 06:30:00,0.3932498261306442,9.903978426723667,0.6282363358403933,1.0,0.0,1.0,-34.050186725513626,0.0,9.899210374628273,21.793022779752388,4.85,3.9982665816964413,1548.246269920774,5148.947252037858,9816.65879697045,9816.65879697045,0.0,9816.65879697045,71.17077627803577,0.029,0.6282363358403933
2523,2523,2024-01-27 06:45:00,0.3940561528689374,9.899680705208564,0.7646424261360999,1.0,0.0,1.0,-34.66699857597082,0.0,9.893290411509469,23.363554209595943,5.0,4.087986679823829,1544.043738324847,5134.971042998737,9787.943548383088,9787.943548383088,0.0,9787.943548383088,70.96259072577739,0.029,0.7646424261360999
2524,2524,2024-01-27 07:00:00,0.39514415348184306,9.893881661941776,0.9229070771255117,1.0,0.0,1.0,-26.8228768357267,0.0,9.888221038983533,25.585465361535324,5.0,4.087986679823829,1557.8452267760076,5180.870159576793,9795.38974913304,9795.38974913304,95.52,9699.86974913304,70.32405568121455,0.029,0.9229070771255117
2525,2525,2024-01-27 07:15:00,0.39615251136594043,9.888507114419538,-0.8764264533640914,1.0,1.0,1.0,59.645632049941845,-1330.7740713590354,9.693875853817548,25.58991463422331,5.0,4.087986679823829,1689.9185265792169,5620.1016095735085,9986.237234596034,9986.237234596036,0.0,9986.237234596034,72.40021995082125,0.029,-0.8764264533640914
2526,2526,2024-01-27 07:30:00,0.41477716983935475,9.78923768475624,-0.15059910878649943,0.0,1.0,1.0,0.0,-1378.1049292629111,9.479067617610756,22.99080622269179,5.0,4.087986679823829,2120.099208901648,7050.738120803208,10386.8230429287,10386.8230429287,0.0,10386.8230429287,75.30446706123307,0.029,-0.15059910878649943
2527,2527,2024-01-27 07:45:00,0.47015013612799755,9.494099774437773,1.0,1.0,1.0,1.0,201.32305402290342,-1141.6408332042697,9.330412913179709,21.729352791893884,5.0,4.087986679823829,1766.815614532193,5875.835505012153,10105.641595616007,10105.641595616007,0.0,10105.641595616007,73.26590156821605,0.029,1.0
2528,2528,2024-01-27 08:00:00,0.49750607259394974,9.348292633074248,1.0,1.0,0.0,1.0,69.89566687281531,0.0,9.3451955760751,23.29395806203877,4.775,3.855794739408068,1488.2549518776482,4949.436271010214,9791.378227330448,9791.37822733045,276.06,9515.318227330448,375.8550699795527,0.158,1.0
2529,2529,2024-01-27 08:15:00,0.49835230562953586,9.343782210994574,1.0,1.0,0.0,1.0,18.579287255290254,0.0,9.349729037703627,25.518631278737654,4.55,3.6239677843547544,1383.1843174918124,4600.006619732251,9654.07831671578,9654.07831671578,0.0,9654.07831671578,69.99206779618942,0.029,1.0
2530,2530,2024-01-27 08:30:00,0.4972920150319057,9.349433559879943,1.0,1.0,0.0,1.0,-17.41132235920893,0.0,9.347757648616872,25.531009658635917,4.324999999999999,3.392493506041705,1307.148692726662,4347.137661610016,9565.300553850397,9565.300553850397,0.0,9565.300553850397,69.34842901541538,0.029,1.0
2531,2531,2024-01-27 08:45:00,0.49742263974128903,9.34873733017893,1.0,1.0,0.0,1.0,-51.86439367331094,0.0,9.343456750865478,23.307734069977226,4.1,3.161370853796249,1232.3482007588977,4098.376340461664,9533.13959628766,9533.13959628766,0.0,9533.13959628766,69.11526207308553,0.029,1.0
2532,2532,2024-01-27 09:00:00,0.49829854283579555,9.34406876668521,1.0,1.0,0.0,1.0,-58.291591666147454,0.0,9.336713864589541,21.72387007591368,4.074999999999999,3.1521906257466226,1215.5641911500811,4042.5583599294614,9498.787572635287,9498.787572635287,863.46,8635.327572635288,341.09543911909384,0.158,1.0
2533,2533,2024-01-27 09:15:00,0.4995209436089232,9.33755337056444,1.0,1.0,0.0,1.0,-76.53778755824837,0.0,9.325091874174428,23.29408870308221,4.05,3.143034258981146,1171.636178785481,3896.4685401466136,9425.499374216126,9425.499374216128,0.0,9425.499374216126,68.33487046306692,0.029,1.0
2534,2534,2024-01-27 09:30:00,0.5015981342454077,9.326481944471977,1.0,1.0,0.0,1.0,-73.65232987978315,0.0,9.313023293145754,25.515031164332342,4.025,3.133904988528616,1171.4015324201123,3895.688185120647,9411.907075540521,9411.907075540523,0.0,9411.907075540521,68.23632629766878,0.029,1.0
2535,2535,2024-01-27 09:45:00,0.5039576912077487,9.3139055058627,1.0,1.0,0.0,1.0,-73.03059988738923,0.0,9.302521744647036,25.526692709301656,4.0,3.124809315259778,1169.6188069611972,3889.7594388151333,9427.7292556595,9427.729255659502,0.0,9427.7292556595,68.35103710353138,0.029,1.0
2536,2536,2024-01-27 10:00:00,0.5051143549872463,9.307740487917977,1.0,1.0,0.0,1.0,-58.19742937958949,0.0,9.295085608341502,23.30241469610133,4.0,3.124809315259778,1194.8227663477421,3973.5793452118496,9466.36169604894,9466.36169604894,1068.9,8397.46169604894,331.69973699393313,0.158,1.0
2537,2537,2024-01-27 10:15:00,0.5073586621066488,9.295778330971562,1.0,1.0,0.0,1.0,-54.81566729842415,0.0,9.288470289267854,21.71834917675273,4.0,3.124809315259778,1198.6665857461494,3986.3625979238163,9476.187982420814,9476.187982420814,0.0,9476.187982420814,68.7023628725509,0.029,1.0
2538,2538,2024-01-27 10:30:00,0.5085822999253083,9.289256341398106,1.0,1.0,0.0,1.0,-70.13023233581667,0.0,9.27772037476262,23.289507654899808,4.0,3.124809315259778,1161.3069663298452,3862.117047672562,9413.391308328446,9413.391308328444,0.0,9413.391308328446,68.24708698538123,0.029,1.0
2539,2539,2024-01-27 10:45:00,0.5105089088553023,9.278987515801239,1.0,1.0,0.0,1.0,-65.54420683238605,0.0,9.266826309514649,25.51098824483958,4.0,3.124809315259778,1165.2475391965093,3875.2220699338486,9404.467670700351,9404.46767070035,0.0,9404.467670700351,68.18239061257755,0.029,1.0
2540,2540,2024-01-27 11:00:00,0.5126444999196276,9.267604815428385,0.9982419238871989,1.0,0.0,1.0,-98.68456549868701,0.0,9.252391690328636,25.52267085777106,3.9,2.8098280048159747,1091.5060023504643,3629.9824779638184,9349.561842649036,9349.561842649036,1197.12,8152.4418426490365,169.16316823496751,0.083,0.9982419238871989
2541,2541,2024-01-27 11:15:00,0.5141529131914458,9.259564972689594,0.9014074422387636,1.0,0.0,1.0,-145.2821183000347,0.0,9.234273281437288,23.296297694782147,3.8,2.496473085740862,981.702326220147,3264.8123190176043,9292.296547893631,9292.296547893633,0.0,9292.296547893631,67.36914997222883,0.029,0.9014074422387636
2542,2542,2024-01-27 11:30:00,0.5185595048112864,9.236077839355843,0.7946673939181307,1.0,0.0,1.0,-194.37005984587614,0.0,9.208470506379328,21.709447229540523,3.7,2.184789049535405,866.043459708291,2880.1697628107627,9177.906275057685,9177.906275057685,0.0,9177.906275057685,66.53982049416823,0.029,0.7946673939181307
2543,2543,2024-01-27 11:45:00,0.5231905701172798,9.211394261274899,0.6845172867301489,1.0,0.0,1.0,-258.68951404972427,0.0,9.17072518373664,23.278151236921563,3.6,1.874816635761782,712.7422275955829,2370.341337478184,8996.315799034835,8996.315799034835,0.0,8996.315799034835,65.22328954300256,0.029,0.6845172867301489
2544,2544,2024-01-27 12:00:00,0.5299058863558165,9.175601625723498,0.6850834332913205,1.0,0.0,1.0,-230.9875243124473,0.0,9.133243857823341,25.493984063189338,3.7,2.0825387528498527,751.2526088849112,2498.413935337415,8979.132392206755,8979.132392206755,1876.44,7102.692392206754,51.49451984349897,0.029,0.6850834332913205
2545,2545,2024-01-27 12:15:00,0.5373106015726782,9.136134493617625,0.7330195653903212,1.0,0.0,1.0,-193.72386861613867,0.0,9.104237600227496,25.504016010940013,3.8,2.2915180086507885,820.9016625445454,2730.0433023283404,9078.790752458519,9078.79075245852,0.0,9078.790752458519,65.82123295532426,0.029,0.7330195653903212
2546,2546,2024-01-27 12:30:00,0.5405905708978251,9.118652257114592,0.7989296126159812,1.0,0.0,1.0,-134.3788385505537,0.0,9.083107185282133,23.276234483397545,3.9,2.5017387163624236,928.7841645844911,3088.8242813065567,9175.125136670918,9175.125136670917,0.0,9175.125136670918,66.51965724086416,0.029,0.7989296126159812
2547,2547,2024-01-27 12:45:00,0.5469471022930392,9.084771944778101,0.8718203341847869,1.0,0.0,1.0,-90.45638958036184,0.0,9.069251857606625,21.691071229693453,4.0,2.7132037400399014,1014.0750696845234,3372.4731942544336,9268.218599776616,9268.218599776616,0.0,9268.218599776616,67.19458484838047,0.029,0.8718203341847869
2548,2548,2024-01-27 13:00:00,0.5496091898536567,9.07058301808001,0.8493195347294915,1.0,0.0,1.0,-130.68561140772945,0.0,9.050251488012455,23.26004133735077,3.75,2.4767599591415657,920.4625300971202,3061.1493190872684,9187.983820603074,9187.983820603074,2510.34,6677.643820603074,138.5611092775138,0.083,0.8493195347294915
2549,2549,2024-01-27 13:15:00,0.5529687244698072,9.052676698575928,0.7870110101787475,1.0,0.0,1.0,-164.92781980243325,0.0,9.025809807998908,25.479292426603052,3.5,2.2402721369906953,835.9704008612175,2780.156866465186,9100.987692095885,9100.987692095883,0.0,9100.987692095885,65.98216076769516,0.029,0.7870110101787475
2550,2550,2024-01-27 13:30:00,0.5576254233798389,9.027856493385459,0.710032399553796,1.0,0.0,1.0,-187.87737673809085,0.0,8.997705442834057,25.4896960753942,3.25,2.00373482116081,779.5622132043679,2592.562174024536,9037.307581940706,9037.307581940706,0.0,9037.307581940706,65.52047996907012,0.029,0.710032399553796
2551,2551,2024-01-27 13:45:00,0.5606619315689488,9.011671904737502,0.627526167827598,1.0,0.0,1.0,-221.52778739309565,0.0,8.967279869178151,23.26180699468256,3.0,1.76714999969972,687.8810126822776,2287.661284119014,8992.130414160694,8992.130414160694,0.0,8992.130414160694,65.19294550266504,0.029,0.627526167827598
2552,2552,2024-01-27 14:00:00,0.5684696152505704,8.97005695071446,0.5461342522602675,1.0,0.0,1.0,-252.94319990927912,0.0,8.931712695362258,21.67471296984193,3.025,1.545615081859041,604.4489302613824,2010.194191280582,8906.99593428834,8906.995934288341,1560.18,7346.815934288339,152.44643063648306,0.083,0.5461342522602675
2553,2553,2024-01-27 14:15:00,0.5749470211713107,8.935532377156914,0.4650177028566628,1.0,0.0,1.0,-299.96843789048415,0.0,8.886932584201586,23.240328755874035,3.05,1.3230219340798905,483.9318925913686,1609.39498898926,8758.58082355234,8758.580823552342,0.0,8758.58082355234,63.49971097075447,0.029,0.4650177028566628
2554,2554,2024-01-27 14:30:00,0.5830023710411969,8.89259736235042,0.3836957052868638,1.0,0.0,1.0,-330.82363529720743,0.0,8.836791820897034,25.456272436727705,3.075,1.099377089795133,393.07493838357044,1307.2352655747732,8659.630898993659,8659.630898993659,0.0,8659.630898993659,62.78232401770403,0.029,0.3836957052868638
2555,2555,2024-01-27 14:45:00,0.5926912007753848,8.840955899867199,0.30199012614566223,1.0,0.0,1.0,-342.0424438060098,0.0,8.785052961065816,25.465387749620906,3.1,0.8746762700702624,354.30647954763424,1178.3043884480667,8611.81619245812,8611.816192458122,0.0,8611.81619245812,62.435667395321374,0.029,0.30199012614566223
2556,2556,2024-01-27 15:00:00,0.5983556126998457,8.810764584309823,0.25381880148127994,1.0,0.0,1.0,-349.6102042310242,0.0,8.73373947020162,23.23350369368711,3.0500000000000003,0.8072788817633432,301.953401207439,1004.1956280444234,8593.00892902538,8593.00892902538,1118.7,7474.30892902538,155.09191027727664,0.083,0.25381880148127994
2557,2557,2024-01-27 15:15:00,0.6119792030572662,8.738150847704771,0.22010905382363982,1.0,0.0,1.0,-350.4822922662186,0.0,8.68183790757596,21.64441993144057,3.0,0.7398432329575829,274.5325345017315,913.0030322566269,8560.931477235179,8560.93147723518,0.0,8560.931477235179,62.06675320995505,0.029,0.22010905382363982
2558,2558,2024-01-27 15:30:00,0.6215477792356003,8.68715033667425,0.19190793108602727,1.0,0.0,1.0,-367.2201167430607,0.0,8.625481350483163,23.208186596146987,2.9499999999999997,0.6723702425243505,211.83850538387424,704.5037416611513,8470.752683956098,8470.752683956098,0.0,8470.752683956098,61.41295695868171,0.029,0.19190793108602727
2559,2559,2024-01-27 15:45:00,0.6318139627481021,8.632431578552616,0.1658162965360659,1.0,0.0,1.0,-368.9798355763197,0.0,8.568086559859427,25.423275358854305,2.9,0.6048587769727647,178.18464756828797,592.582310241263,8426.355558085146,8426.355558085144,0.0,8426.355558085146,61.09107779611731,0.029,0.1658162965360659
2560,2560,2024-01-27 16:00:00,0.6430137904070091,8.572736497130641,0.12852390969486127,1.0,0.0,1.0,-360.8374247359856,0.0,8.51348087181328,25.43217853667912,2.8,0.48136430402129426,179.20938318675024,595.9902368413487,8436.377015318305,8436.377015318305,347.34,8089.037015318305,167.84751806785482,0.083,0.12852390969486127
2561,2561,2024-01-27 16:15:00,0.6490399311496556,8.540617166972336,0.08637491304120727,1.0,0.0,1.0,-371.25875162253766,0.0,8.459074106481445,23.200167029928775,2.7,0.35813980572762943,118.70927693096377,394.7871970499656,8412.975821696613,8412.975821696613,0.0,8412.975821696613,60.99407470730045,0.029,0.08637491304120727
2562,2562,2024-01-27 16:30:00,0.6634595629254375,8.463760529607418,0.037773047160109714,1.0,0.0,1.0,-337.66233375449207,0.0,8.411336658275294,21.103510425754518,2.6,0.23517738110717365,0.0,0.0,7121.90542696368,7121.90542696368,0.0,7121.90542696368,51.633814345486684,0.029,0.037773047160109714
2563,2563,2024-01-27 16:45:00,0.6723348118489422,8.416455452845138,-0.0,1.0,0.0,1.0,-341.6805953296662,0.0,8.359245804573494,22.51860406968227,2.5,0.11248650435813073,0.0,0.0,7160.34580976244,7160.345809762438,0.0,7160.34580976244,51.91250712077769,0.029,-0.0
2564,2564,2024-01-27 17:00:00,0.6814510619089118,8.3678658400255,-0.0,0.0,0.0,1.0,0.0,0.0,8.359929972210619,24.555048778286444,2.5,0.1020735807699961,0.0,0.0,7142.704624388448,7142.704624388449,0.0,7142.704624388448,282.1368326633437,0.158,-0.0
2565,2565,2024-01-27 17:15:00,0.6829493525322411,8.359879951003155,-0.0,0.0,0.0,1.0,0.0,0.0,8.360630272988924,24.56500629061169,2.5,0.09170952926810885,0.0,0.0,7143.1108730309115,7143.110873030911,0.0,7143.1108730309115,51.78755382947411,0.029,-0.0
2566,2566,2024-01-27 17:30:00,0.6828742729628361,8.360280125108083,-0.0,0.0,0.0,1.0,0.0,0.0,8.361330974250723,24.553940562758374,2.5,0.08139801187658972,0.0,0.0,7143.9985265591895,7143.998526559189,0.0,7143.9985265591895,51.79398931755413,0.029,-0.0
2567,2567,2024-01-27 17:45:00,0.6827428468809246,8.360980626124672,-0.0,0.0,0.0,1.0,0.0,0.0,8.362031166897886,24.55527422482058,2.5,0.071137134558405,0.0,0.0,7143.381419383103,7143.381419383102,0.0,7143.381419383103,51.7895152905275,0.029,-0.0
2568,2568,2024-01-27 18:00:00,0.6826114309419267,8.36168107307953,-0.0,0.0,0.0,1.0,0.0,0.0,8.362731387121691,24.556232830425365,2.3,0.39216176688746823,0.0,0.0,7171.556376144958,7171.556376144958,0.0,7171.556376144958,283.27647685772587,0.158,-0.0
2569,2569,2024-01-27 18:15:00,0.6824800601273756,8.362381279521088,-0.0,0.0,0.0,1.0,0.0,0.0,8.363431618696847,24.556724227074486,2.1,0.6996018467894711,0.0,0.0,7204.921579690047,7204.921579690046,0.0,7204.921579690047,52.23568145275284,0.029,-0.0
2570,2570,2024-01-27 18:30:00,0.6823486856585939,8.363081505439695,-0.0,0.0,0.0,1.0,0.0,0.0,8.364131841424005,24.55820022499481,1.9,0.9939146323220084,0.0,0.0,7245.983425322811,7245.983425322811,0.0,7245.983425322811,52.53337983359038,0.029,-0.0
2571,2571,2024-01-27 18:45:00,0.6822173109622724,8.363781732571088,-0.0,0.0,0.0,1.0,0.0,0.0,8.36483209787967,24.619008729976798,1.7,1.2755386697058202,0.0,0.0,7235.808657376745,7235.808657376746,0.0,7235.808657376745,52.459612765981404,0.029,-0.0
2572,2572,2024-01-27 19:00:00,0.6820859339246681,8.364481972181519,-0.0,0.0,0.0,1.0,0.0,0.0,8.3655349536944,24.680597718421176,1.7,1.2755386697058202,0.0,0.0,7247.366597553746,7247.366597553746,0.0,7247.366597553746,344.24991338380295,0.19,-0.0
2573,2573,2024-01-27 19:15:00,0.6819543098799984,8.365183528339609,-0.0,0.0,0.0,1.0,0.0,0.0,8.366240442501528,24.707621805199942,1.7,1.2755386697058202,0.0,0.0,7255.688290436118,7255.688290436117,0.0,7255.688290436118,52.603740105661856,0.029,-0.0
2574,2574,2024-01-27 19:30:00,0.681822195002667,8.365887700635785,-0.0,0.0,0.0,1.0,0.0,0.0,8.36694706955252,24.71689302027119,1.7,1.2755386697058202,0.0,0.0,7259.416867434765,7259.416867434765,0.0,7259.416867434765,52.630772288902044,0.029,-0.0
2575,2575,2024-01-27 19:45:00,0.681689726343248,8.366593758590488,-0.0,0.0,0.0,1.0,0.0,0.0,8.367654067142855,24.71999868376366,1.7,1.2755386697058202,0.0,0.0,7260.8183385330285,7260.8183385330285,0.0,7260.8183385330285,52.64093295436446,0.029,-0.0
2576,2576,2024-01-27 20:00:00,0.6815571161554133,8.367300570891647,-0.0,0.0,0.0,1.0,0.0,0.0,8.368361168640686,24.70929845008785,1.65,1.2427642408586461,0.0,0.0,7267.693093025617,7267.693093025617,0.0,7267.693093025617,345.2154219187168,0.19,-0.0
2577,2577,2024-01-27 20:15:00,0.681424461455446,8.368007620442473,-0.0,0.0,0.0,1.0,0.0,0.0,8.369067777049889,24.68578093897711,1.6,1.2098281782009384,0.0,0.0,7272.177058687195,7272.177058687194,0.0,7272.177058687195,52.72328367548217,0.029,-0.0
2578,2578,2024-01-27 20:30:00,0.6812918432699665,8.368714475371078,-0.0,0.0,0.0,1.0,0.0,0.0,8.369773338155614,24.65660676443646,1.55,1.1767293623280803,0.0,0.0,7274.939073763327,7274.939073763327,0.0,7274.939073763327,52.74330828478412,0.029,-0.0
2579,2579,2024-01-27 20:45:00,0.6811593695780069,8.369420560149223,-0.0,0.0,0.0,1.0,0.0,0.0,8.370477607397234,24.625357568217634,1.5,1.143467029876568,0.0,0.0,7276.941555680739,7276.941555680738,0.0,7276.941555680739,52.75782627868536,0.029,-0.0
2580,2580,2024-01-27 21:00:00,0.6810271153282199,8.370125475300588,-0.0,0.0,0.0,1.0,0.0,0.0,8.37118049510413,24.59079667295413,1.375,0.6906126603328578,0.0,0.0,7213.306758946516,7213.306758946515,0.0,7213.306758946516,284.9256169783874,0.158,-0.0
2581,2581,2024-01-27 21:15:00,0.680895111862537,8.370829053772677,-0.0,0.0,0.0,1.0,0.0,0.0,8.371881858135463,24.56961674885083,1.25,0.2367846109779588,0.0,0.0,7160.036224135736,7160.036224135736,0.0,7160.036224135736,51.91026262498409,0.029,-0.0
2582,2582,2024-01-27 21:30:00,0.6807633810230962,8.371531179146897,-0.0,0.0,0.0,1.0,0.0,0.0,8.372582275164984,24.561368283861572,1.125,-0.3006645109017511,0.0,0.0,7117.791576395337,7117.791576395338,0.0,7117.791576395337,51.603988928866194,0.029,-0.0
2583,2583,2024-01-27 21:45:00,0.6806318819592696,8.372232069157093,-0.0,0.0,0.0,1.0,0.0,0.0,8.37328230541333,24.55854751051066,1.0,-0.7568206244279518,0.0,0.0,7091.87568423925,7091.8756842392495,0.0,7091.87568423925,51.416098710734566,0.029,-0.0
2584,2584,2024-01-27 22:00:00,0.6805005079179184,8.372932292797495,-0.0,0.0,0.0,1.0,0.0,0.0,8.373982183602006,24.55751914528211,0.875,-0.5564408490039068,0.0,0.0,7102.06355463956,7102.06355463956,0.0,7102.06355463956,147.36781875877088,0.083,-0.0
2585,2585,2024-01-27 22:15:00,0.6803691844230656,8.37363224702506,-0.0,0.0,0.0,1.0,0.0,0.0,8.374681987241111,24.557088856569347,0.75,-0.3625914899942134,0.0,0.0,7113.18822503414,7113.18822503414,0.0,7113.18822503414,51.57061463149751,0.029,-0.0
2586,2586,2024-01-27 22:30:00,0.6802378821882753,8.374332087936493,-0.0,0.0,0.0,1.0,0.0,0.0,8.375381742194168,24.556875027777203,0.625,-0.1750960838226259,0.0,0.0,7125.247457674076,7125.247457674075,0.0,7125.247457674076,51.65804406813705,0.029,-0.0
2587,2587,2024-01-27 22:45:00,0.6801065915102876,8.375031867250167,-0.0,0.0,0.0,1.0,0.0,0.0,8.3760814578275,24.55675502369573,0.5,0.040113931345694444,0.0,0.0,7140.900935121313,7140.900935121312,0.0,7140.900935121313,51.77153177962952,0.029,-0.0
2588,2588,2024-01-27 23:00:00,0.679975309096006,8.375731602518288,-0.0,0.0,0.0,1.0,0.0,0.0,8.376781138197249,24.55669206319385,0.45,0.035609214999666294,0.0,0.0,7140.545728778571,7140.54572877857,0.0,7140.545728778571,148.16632387215535,0.083,-0.0
2589,2589,2024-01-27 23:15:00,0.679844033669527,8.376431300541421,-0.0,0.0,0.0,1.0,0.0,0.0,8.377480785772612,24.55665565497482,0.4,0.030596754548024307,0.0,0.0,7140.154787711145,7140.154787711145,0.0,7140.154787711145,51.766122210905806,0.029,-0.0
2590,2590,2024-01-27 23:30:00,0.6797127646332857,8.377130964504587,-0.0,0.0,0.0,1.0,0.0,0.0,8.378180401703016,24.556634404539416,0.35,0.0250827007264993,0.0,0.0,7139.727593225225,7139.727593225225,0.0,7139.727593225225,51.76302505088288,0.029,-0.0
2591,2591,2024-01-27 23:45:00,0.6795815016432244,8.377830596241614,-0.0,0.0,0.0,1.0,0.0,0.0,8.378879986643991,24.556620655332463,0.3,0.01907060754378548,0.0,0.0,7139.26422578534,7139.26422578534,0.0,7139.26422578534,51.75966563694372,0.029,-0.0
2592,2592,2024-01-28 00:00:00,0.6794502445195684,8.3785301967107,-0.0,0.0,0.0,1.0,0.0,0.0,8.379579540929246,24.556611368556197,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.725666079102,7132.725666079101,0.0,7132.725666079102,51.71226107907349,0.029,-0.0
2593,2593,2024-01-28 00:15:00,0.6793189931900536,8.379229766297014,-0.0,0.0,0.0,1.0,0.0,0.0,8.380279064742915,24.556601530480943,0.25,-0.13587908349705521,0.0,0.0,7127.9277812975915,7127.927781297591,0.0,7127.9277812975915,51.67747641440754,0.029,-0.0
2594,2594,2024-01-28 00:30:00,0.6791877475898703,8.379929305345991,-0.0,0.0,0.0,1.0,0.0,0.0,8.38097855806075,24.556582455893093,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.308598231864,7123.308598231865,0.0,7123.308598231864,51.64398733718102,0.029,-0.0
2595,2595,2024-01-28 00:45:00,0.6790565077040297,8.380628813937522,-0.0,0.0,0.0,1.0,0.0,0.0,8.381678020488433,24.556555660154192,0.2,-0.2712637937384193,0.0,0.0,7118.86230389903,7118.86230389903,0.0,7118.86230389903,51.61175170326797,0.029,-0.0
2596,2596,2024-01-28 01:00:00,0.6789252735833845,8.38132829180056,-0.0,0.0,0.0,1.0,0.0,0.0,8.382377451696186,24.556524870318242,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.925287139517,7115.925287139517,0.0,7115.925287139517,51.5904583317615,0.029,-0.0
2597,2597,2024-01-28 01:15:00,0.6787940452863955,8.382027738623512,-0.0,0.0,0.0,1.0,0.0,0.0,8.383076851507486,24.556494326869608,0.1,-0.3638536825359842,0.0,0.0,7113.066331115487,7113.066331115487,0.0,7113.066331115487,51.56973090058728,0.029,-0.0
2598,2598,2024-01-28 01:30:00,0.678662822867529,8.38272715411607,-0.0,0.0,0.0,1.0,0.0,0.0,8.383776219937921,24.556463945752885,0.05,-0.41016696994430857,0.0,0.0,7110.282799999305,7110.282799999305,0.0,7110.282799999305,51.54955029999496,0.029,-0.0
2599,2599,2024-01-28 01:45:00,0.6785316063333818,8.383426538243075,-0.0,0.0,0.0,1.0,0.0,0.0,8.384475557001295,24.556432252349417,0.0,-0.4570067690175092,0.0,0.0,7107.542594288895,7107.542594288894,0.0,7107.542594288895,51.52968380859449,0.029,-0.0
2600,2600,2024-01-28 02:00:00,0.6784003956843011,8.384125891002675,-0.0,0.0,0.0,1.0,0.0,0.0,8.385174862635292,24.556406868052033,0.0,-0.6141641193150751,0.0,0.0,7098.869400309875,7098.869400309875,0.0,7098.869400309875,51.4668031522466,0.029,-0.0
2601,2601,2024-01-28 02:15:00,0.6782691909304138,8.384825212340894,-0.0,0.0,0.0,1.0,0.0,0.0,8.385874137113529,24.556389369209164,0.0,-0.7713440846703602,0.0,0.0,7090.928920768826,7090.928920768826,0.0,7090.928920768826,51.40923467557399,0.029,-0.0
2602,2602,2024-01-28 02:30:00,0.6781379920455936,8.385524502396986,-0.0,0.0,0.0,1.0,0.0,0.0,8.386573380779378,24.55638227369295,0.0,-0.9285313936980774,0.0,0.0,7083.640391337683,7083.640391337683,0.0,7083.640391337683,51.3563928371982,0.029,-0.0
2603,2603,2024-01-28 02:45:00,0.6780067989754878,8.38622376146065,-0.0,0.0,0.0,1.0,0.0,0.0,8.38727259409081,24.55638395946231,0.0,-1.08572272430394,0.0,0.0,7076.93865785632,7076.938657856319,0.0,7076.93865785632,51.30780526945832,0.029,-0.0
2604,2604,2024-01-28 03:00:00,0.6778756116410426,8.386922989953243,-0.0,0.0,0.0,1.0,0.0,0.0,8.387971777418365,24.556391663031956,0.0,-0.9285313936980774,0.0,0.0,7083.63983201429,7083.639832014288,0.0,7083.63983201429,51.3563887821036,0.029,-0.0
2605,2605,2024-01-28 03:15:00,0.6777444299678159,8.387622188271541,-0.0,0.0,0.0,1.0,0.0,0.0,8.388670931031456,24.556401618943173,0.0,-0.7713440846703602,0.0,0.0,7090.927728901335,7090.927728901334,0.0,7090.927728901335,51.40922603453468,0.029,-0.0
2606,2606,2024-01-28 03:30:00,0.6776132538935208,8.388321356747534,-0.0,0.0,0.0,1.0,0.0,0.0,8.389370055019846,24.556411724229154,0.0,-0.6141641193150751,0.0,0.0,7098.867495223114,7098.867495223113,0.0,7098.867495223114,51.466789340367576,0.029,-0.0
2607,2607,2024-01-28 03:45:00,0.6774820833835832,8.389020495565502,-0.0,0.0,0.0,1.0,0.0,0.0,8.390069149393241,24.556420923740905,0.0,-0.4570067690175092,0.0,0.0,7107.5397306929235,7107.539730692923,0.0,7107.5397306929235,51.5296630475237,0.029,-0.0
2608,2608,2024-01-28 04:00:00,0.6773509184401916,8.389719604713779,-0.0,0.0,0.0,1.0,0.0,0.0,8.39076821411739,24.556400616268228,-0.25,-0.7015090229647835,0.0,0.0,7094.370464408372,7094.370464408371,0.0,7094.370464408372,51.434185866960696,0.029,-0.0
2609,2609,2024-01-28 04:15:00,0.6772197590458264,8.390418684285745,-0.0,0.0,0.0,1.0,0.0,0.0,8.391467247920282,24.556368589082485,-0.5,-0.9460339189922039,0.0,0.0,7082.863196996184,7082.863196996184,0.0,7082.863196996184,51.35075817822234,0.029,-0.0
2610,2610,2024-01-28 04:30:00,0.6770886053418945,8.391117733527702,-0.0,0.0,0.0,1.0,0.0,0.0,8.392166250293705,24.55632975846574,-0.75,-1.1905754792546008,0.0,0.0,7072.762162349869,7072.762162349868,0.0,7072.762162349869,51.27752567703655,0.029,-0.0
2611,2611,2024-01-28 04:45:00,0.6769574574809119,8.39181675162674,-0.0,0.0,0.0,1.0,0.0,0.0,8.392865220947296,24.556282292841512,-1.0,-1.435136787539411,0.0,0.0,7063.850729554467,7063.850729554466,0.0,7063.850729554467,51.21291778926989,0.029,-0.0
2612,2612,2024-01-28 05:00:00,0.6768263155425311,8.392515738158309,-0.0,0.0,0.0,1.0,0.0,0.0,8.393564159501775,24.55626692158804,-0.9,-1.3636949796403726,0.0,0.0,7066.339709039657,7066.339709039657,0.0,7066.339709039657,51.23096289053751,0.029,-0.0
2613,2613,2024-01-28 05:15:00,0.6766951795972618,8.393214692746595,-0.0,0.0,0.0,1.0,0.0,0.0,8.394263067353517,24.55626055011518,-0.8,-1.2924201006650489,0.0,0.0,7068.914347537524,7068.914347537523,0.0,7068.914347537524,51.24962901964705,0.029,-0.0
2614,2614,2024-01-28 05:30:00,0.676564049542825,8.393913615936743,-0.0,0.0,0.0,1.0,0.0,0.0,8.39496194489194,24.556256793714915,-0.7,-1.221317045688736,0.0,0.0,7071.577341265213,7071.5773412652115,0.0,7071.577341265213,51.2689357241728,0.029,-0.0
2615,2615,2024-01-28 05:45:00,0.6764329252064402,8.394612508649674,-0.0,0.0,0.0,1.0,0.0,0.0,8.395660792230707,24.556254846315518,-0.6,-1.1503850958525943,0.0,0.0,7074.33225206932,7074.332252069318,0.0,7074.33225206932,51.288908827502574,0.029,-0.0
2616,2616,2024-01-28 06:00:00,0.6763018065540637,8.39531137106684,-0.0,0.0,0.0,1.0,0.0,0.0,8.39635960944543,24.55623335632119,-0.7,-1.110813097705525,0.0,0.0,7075.913161650406,7075.9131616504055,0.0,7075.913161650406,51.30037042196545,0.029,-0.0
2617,2617,2024-01-28 06:15:00,0.6761706935520579,8.396010203367531,-0.0,0.0,0.0,1.0,0.0,0.0,8.397058395689996,24.556207216039454,-0.8,-1.0725691050102344,0.0,0.0,7077.469578493956,7077.469578493954,0.0,7077.469578493956,51.311654444081185,0.029,-0.0
2618,2618,2024-01-28 06:30:00,0.6760395862884003,8.396709005082826,-0.0,0.0,0.0,1.0,0.0,0.0,8.397757150772037,24.55618116885907,-0.9,-1.0356364817403116,0.0,0.0,7079.00391685186,7079.00391685186,0.0,7079.00391685186,51.32277839717599,0.029,-0.0
2619,2619,2024-01-28 06:45:00,0.6759084848472718,8.39740777576404,-0.0,0.0,0.0,1.0,0.0,0.0,8.39845587469452,24.55615608445067,-1.0,-1.000001985148343,0.0,0.0,7080.512711004779,7080.512711004778,0.0,7080.512711004779,51.33371715478465,0.029,-0.0
2620,2620,2024-01-28 07:00:00,0.6757773892588272,8.39810651525045,-0.0,0.0,0.0,1.0,0.0,0.0,8.399154567502126,24.556142733996978,-1.0,-1.000001985148343,0.0,0.0,7080.511834776403,7080.511834776403,248.46,6832.051834776403,49.532375802128925,0.029,-0.0
2621,2621,2024-01-28 07:15:00,0.6756462995071729,8.398805223626768,-0.0,0.0,0.0,1.0,0.0,0.0,8.3998532297047,24.55613377965498,-1.0,-1.000001985148343,0.0,0.0,7080.511379398557,7080.5113793985565,0.0,7080.511379398557,51.33370750063954,0.029,-0.0
2622,2622,2024-01-28 07:30:00,0.6755152155495621,8.399503901120834,-0.0,0.0,0.0,1.0,0.0,0.0,8.400551861489827,24.556142997311802,-1.0,-1.000001985148343,0.0,0.0,7080.511084142822,7080.511084142822,0.0,7080.511084142822,51.33370536003547,0.029,-0.0
2623,2623,2024-01-28 07:45:00,0.6753841373159915,8.400202548105765,-0.0,0.0,0.0,1.0,0.0,0.0,8.4012504636449,24.556205017954397,-1.0,-1.000001985148343,0.0,0.0,7080.51097300478,7080.510973004778,0.0,7080.51097300478,51.33370455428466,0.029,-0.0
2624,2624,2024-01-28 08:00:00,0.6752530647149061,8.40090116506955,-0.0,0.0,0.0,1.0,0.0,0.0,8.401949038453829,24.556353542305843,-0.9,-0.9812927015567795,0.0,0.0,7081.315946601661,7081.31594660166,1103.88,5977.435946601661,236.10871989076563,0.158,-0.0
2625,2625,2024-01-28 08:15:00,0.6751219974535139,8.401599753572771,-0.0,0.0,0.0,1.0,0.0,0.0,8.402647589662827,24.556583238394087,-0.8,-0.9631776520772841,0.0,0.0,7082.104425057174,7082.104425057173,0.0,7082.104425057174,51.34525708166451,0.029,-0.0
2626,2626,2024-01-28 08:30:00,0.6749909349726957,8.402298316595532,-0.0,0.0,0.0,1.0,0.0,0.0,8.403346120776593,24.556886327510636,-0.7,-0.9456597301961711,0.0,0.0,7082.875633358765,7082.875633358764,0.0,7082.875633358765,51.35084834185105,0.029,-0.0
2627,2627,2024-01-28 08:45:00,0.674859876599763,8.402996857723263,-0.0,0.0,0.0,1.0,0.0,0.0,8.404044634971758,24.557256934963156,-0.6,-0.928750884556814,0.0,0.0,7083.628324998363,7083.628324998361,0.0,7083.628324998363,51.35630535623813,0.029,-0.0
2628,2628,2024-01-28 09:00:00,0.6747288216890989,8.403695380397103,-0.0,0.0,0.0,1.0,0.0,0.0,8.404743135167905,24.55769186875446,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.257998922681,7090.25799892268,2002.32,5087.937998922681,200.9735509574459,0.158,-0.0
2629,2629,2024-01-28 09:15:00,0.6745977696817836,8.404393887596093,-0.0,0.0,0.0,1.0,0.0,0.0,8.405441624153653,24.558175466236783,-0.25,-0.642613800213741,0.0,0.0,7097.391929120254,7097.391929120253,0.0,7097.391929120254,51.45609148612184,0.029,-0.0
2630,2630,2024-01-28 09:30:00,0.6744667200393333,8.405092382190354,-0.0,0.0,0.0,1.0,0.0,0.0,8.406140104027152,24.55868213726712,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.0823186086855,7105.0823186086855,0.0,7105.0823186086855,51.511846809912974,0.029,-0.0
2631,2631,2024-01-28 09:45:00,0.6743356723060489,8.40579086660876,-0.0,0.0,0.0,1.0,0.0,0.0,8.406838575789227,24.559181166273987,0.1,-0.3638536825359842,0.0,0.0,7113.098157117956,7113.0981571179545,0.0,7113.098157117956,51.56996163910519,0.029,-0.0
2632,2632,2024-01-28 10:00:00,0.674204626183242,8.40648934244332,-0.0,0.0,0.0,1.0,0.0,0.0,8.40753703911427,24.559669057898926,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.210156729127,7128.210156729125,2312.52,4815.690156729128,190.21976119080057,0.158,-0.0
2633,2633,2024-01-28 10:15:00,0.6740735816226092,8.407187809951493,-0.0,0.0,0.0,1.0,0.0,0.0,8.408235493515914,24.560141639758786,0.6000000000000001,0.137998570197478,0.0,0.0,7148.798534573088,7148.798534573088,0.0,7148.798534573088,51.828789375654885,0.029,-0.0
2634,2634,2024-01-28 10:30:00,0.6739425386802242,8.407886268834405,-0.0,0.0,0.0,1.0,0.0,0.0,8.40893393833058,24.560594069883575,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.733302608767,7170.733302608765,0.0,7170.733302608767,51.987816443913566,0.029,-0.0
2635,2635,2024-01-28 10:45:00,0.6738114974792069,8.408584718435828,-0.0,0.0,0.0,1.0,0.0,0.0,8.409632372685351,24.561019613956496,1.1,0.6273625022827484,0.0,0.0,7196.551391146434,7196.551391146433,0.0,7196.551391146434,52.17499758581165,0.029,-0.0
2636,2636,2024-01-28 11:00:00,0.6736804581549004,8.40928315803438,-0.0,0.0,0.0,1.0,0.0,0.0,8.410330795421025,24.561389418220777,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.157543181444,7192.1575431814435,2419.26,4772.897543181444,99.03762402101498,0.083,-0.0
2637,2637,2024-01-28 11:15:00,0.6735494209033206,8.409981586585301,-0.0,0.0,0.0,1.0,0.0,0.0,8.411029204132507,24.56172012561317,1.2000000000000002,0.549220426592765,0.0,0.0,7187.8645631475565,7187.8645631475565,0.0,7187.8645631475565,52.11201808281979,0.029,-0.0
2638,2638,2024-01-28 11:30:00,0.6734183860643032,8.410680002277264,-0.0,0.0,0.0,1.0,0.0,0.0,8.411727597127708,24.56201790501972,1.25,0.5099530089934391,0.0,0.0,7183.669830294229,7183.669830294228,0.0,7183.669830294229,52.08160626963316,0.029,-0.0
2639,2639,2024-01-28 11:45:00,0.6732873540062442,8.411378403146719,-0.0,0.0,0.0,1.0,0.0,0.0,8.412425972983957,24.56228626662275,1.3,0.47055487970999754,0.0,0.0,7179.571237681222,7179.571237681221,0.0,7179.571237681222,52.05189147318886,0.029,-0.0
2640,2640,2024-01-28 12:00:00,0.6731563250346151,8.412076787565502,-0.0,0.0,0.0,1.0,0.0,0.0,8.413124330427909,24.562525183605107,1.35,0.33522755800722065,0.0,0.0,7166.2688690981995,7166.268869098199,1325.76,5840.508869098199,42.34368930096195,0.029,-0.0
2641,2641,2024-01-28 12:15:00,0.673025299394288,8.412775154228445,-0.0,0.0,0.0,1.0,0.0,0.0,8.413822668187727,24.56273319997227,1.4,0.19710343132597805,0.0,0.0,7153.861144321515,7153.861144321515,0.0,7153.861144321515,51.86549329633099,0.029,-0.0
2642,2642,2024-01-28 12:30:00,0.6728942773328287,8.413473501816023,-0.0,0.0,0.0,1.0,0.0,0.0,8.41452098492908,24.562903833378634,1.45,0.05612143914133352,0.0,0.0,7142.2854938947685,7142.285493894767,0.0,7142.2854938947685,51.78156983073708,0.029,-0.0
2643,2643,2024-01-28 12:45:00,0.6727632590831598,8.414171829086758,-0.0,0.0,0.0,1.0,0.0,0.0,8.415219279032154,24.563037813336045,1.5,-0.19422303486704728,0.0,0.0,7124.068427609313,7124.068427609313,0.0,7124.068427609313,51.649496100167525,0.029,-0.0
2644,2644,2024-01-28 13:00:00,0.6726322449372629,8.414870134484389,-0.0,0.0,0.0,1.0,0.0,0.0,8.415917548911256,24.563148322145977,1.65,0.03559978157582332,0.0,0.0,7140.6929505979915,7140.6929505979915,1577.88,5562.812950597991,115.42836872490832,0.083,-0.0
2645,2645,2024-01-28 13:15:00,0.672501235183411,8.41556841647242,-0.0,0.0,0.0,1.0,0.0,0.0,8.41661579355263,24.56323069247653,1.8,0.15871881562763987,0.0,0.0,7150.626890494355,7150.626890494355,0.0,7150.626890494355,51.84204495608408,0.029,-0.0
