step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2646,2646,2024-01-28 13:30:00,0.6723702300671378,8.416266673742156,-0.0,0.0,0.0,1.0,0.0,0.0,8.41731401174522,24.56328093556035,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.346217706766,7161.346217706766,0.0,7161.346217706766,51.919760078374054,0.029,-0.0
2647,2647,2024-01-28 13:45:00,0.6722392298002967,8.416964905164418,-0.0,0.0,0.0,1.0,0.0,0.0,8.418012202106045,24.563293940485927,2.1,0.4041749911756621,0.0,0.0,7172.937758205911,7172.937758205911,0.0,7172.937758205911,52.003798746992864,0.029,-0.0
2648,2648,2024-01-28 14:00:00,0.6721082346284901,8.417663109430148,-0.0,0.0,0.0,1.0,0.0,0.0,8.418710363016455,24.563257799227276,2.125,0.6872809178215015,0.0,0.0,7203.666269159655,7203.666269159654,883.38,6320.286269159655,131.14594008506285,0.083,-0.0
2649,2649,2024-01-28 14:15:00,0.6719772448275027,8.41836128506941,-0.0,0.0,0.0,1.0,0.0,0.0,8.419408492361963,24.564152893761918,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.084900460612,7242.08490046061,0.0,7242.084900460612,52.50511552833944,0.029,-0.0
2650,2650,2024-01-28 14:30:00,0.6718462607512101,8.41905943019605,-0.0,0.0,0.0,1.0,0.0,0.0,8.420106630403893,24.614257471089516,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.209992455402,7241.209992455402,0.0,7241.209992455402,52.49877244530167,0.029,-0.0
2651,2651,2024-01-28 14:45:00,0.6717152788207805,8.41975756388524,-0.0,0.0,0.0,1.0,0.0,0.0,8.420806905081868,24.765518356405533,2.2,1.5220245439589546,0.0,0.0,7204.946395672814,7204.946395672813,0.0,7204.946395672814,52.2358613686279,0.029,-0.0
2652,2652,2024-01-28 15:00:00,0.6715840956331531,8.420456770275294,-0.0,0.0,0.0,1.0,0.0,0.0,8.421513690556012,24.795259155984375,2.1750000000000003,1.2618405952850016,0.0,0.0,7275.07095067052,7275.070950670518,567.6,6707.470950670519,139.18002222641329,0.083,-0.0
2653,2653,2024-01-28 15:15:00,0.6714521012416789,8.421160300381851,-0.0,0.0,0.0,1.0,0.0,0.0,8.42222173172311,24.695656420571634,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.681245924362,7283.681245924362,0.0,7283.681245924362,52.806689032951624,0.029,-0.0
2654,2654,2024-01-28 15:30:00,0.6713193782981878,8.42186771367066,-0.0,0.0,0.0,1.0,0.0,0.0,8.422925435385324,24.612437545916976,2.125,0.735076231583581,0.0,0.0,7225.297627869388,7225.297627869387,0.0,7225.297627869388,52.383407802053064,0.029,-0.0
2655,2655,2024-01-28 15:45:00,0.6711869444505959,8.422573586078324,-0.0,0.0,0.0,1.0,0.0,0.0,8.423625510211778,24.578458884825725,2.1,0.46842101108602235,0.0,0.0,7183.999843532296,7183.999843532296,0.0,7183.999843532296,52.083998865609146,0.029,-0.0
2656,2656,2024-01-28 16:00:00,0.6710552579155636,8.423275475310046,-0.0,0.0,0.0,1.0,0.0,0.0,8.424324085623578,24.567233220380015,2.075,0.7485437781116538,0.0,0.0,7212.735937257644,7212.735937257644,409.26,6803.475937257644,141.17212569809612,0.083,-0.0
2657,2657,2024-01-28 16:15:00,0.6709240524527893,8.423974800426633,-0.0,0.0,0.0,1.0,0.0,0.0,8.425022145590187,24.5650345917656,2.05,1.02546164428782,0.0,0.0,7251.98130341412,7251.981303414118,0.0,7251.98130341412,52.57686444975237,0.029,-0.0
2658,2658,2024-01-28 16:30:00,0.6707930360003517,8.424673118118125,-0.0,0.0,0.0,1.0,0.0,0.0,8.42572008047528,24.632714635681893,2.025,1.299226976934188,0.0,0.0,7232.223831772388,7232.223831772388,0.0,7232.223831772388,52.433622780349815,0.029,-0.0
2659,2659,2024-01-28 16:45:00,0.6706620796347056,8.42537111554702,-0.0,0.0,0.0,1.0,0.0,0.0,8.426420912012087,24.801410092782895,2.0,1.5698782897636805,0.0,0.0,7200.758938481528,7200.758938481528,0.0,7200.758938481528,52.20550230399108,0.029,-0.0
2660,2660,2024-01-28 17:00:00,0.6705308632711575,8.42607049876473,-0.0,0.0,0.0,1.0,0.0,0.0,8.42712900825136,24.916999857385605,1.975,1.530898256682583,0.0,0.0,7230.971865017281,7230.97186501728,0.0,7230.971865017281,285.6233886681826,0.158,-0.0
2661,2661,2024-01-28 17:15:00,0.6703986936767674,8.42677496270283,-0.0,0.0,0.0,1.0,0.0,0.0,8.4277950882823,23.22355707006588,1.95,1.4920157871461306,0.0,0.0,7265.194406959325,7265.194406959324,0.0,7265.194406959325,52.67265945045511,0.029,-0.0
2662,2662,2024-01-28 17:30:00,0.670222347800717,8.427714886222178,-0.0,0.0,0.0,1.0,0.0,0.0,8.428398616055947,22.150885642126635,1.9249999999999998,1.4532190258389535,0.0,0.0,7271.097278195942,7271.097278195942,0.0,7271.097278195942,52.71545526692058,0.029,-0.0
2663,2663,2024-01-28 17:45:00,0.670108023580194,8.428324234317566,-0.0,0.0,0.0,1.0,0.0,0.0,8.429053934285108,24.076496200621865,1.9,1.4145192662369979,0.0,0.0,7243.362818521621,7243.362818521622,0.0,7243.362818521621,52.514380434281755,0.029,-0.0
2664,2664,2024-01-28 18:00:00,0.6699838082043796,8.428986302270657,-0.0,0.0,0.0,1.0,0.0,0.0,8.429746061965748,24.82654615453227,1.775,1.4127061178974758,0.0,0.0,7237.111041594229,7237.111041594228,0.0,7237.111041594229,285.86588614297204,0.158,-0.0
2665,2665,2024-01-28 18:15:00,0.6698633845948958,8.429628160109205,-0.0,0.0,0.0,1.0,0.0,0.0,8.430455102242401,24.844879410326865,1.65,1.409677759529678,0.0,0.0,7248.9020029334915,7248.902002933491,0.0,7248.9020029334915,52.55453952126781,0.029,-0.0
2666,2666,2024-01-28 18:30:00,0.6697747495939619,8.430100584664183,-0.0,0.0,0.0,1.0,0.0,0.0,8.431111837066053,23.115623924282218,1.525,1.4054334952019643,0.0,0.0,7265.160440177337,7265.160440177337,0.0,7265.160440177337,52.67241319128569,0.029,-0.0
2667,2667,2024-01-28 18:45:00,0.669596947255127,8.431048271130173,-0.0,0.0,0.0,1.0,0.0,0.0,8.431726666216203,22.11578323142568,1.4,1.3999988014544666,0.0,0.0,7268.0834692711105,7268.083469271109,0.0,7268.0834692711105,52.693605152215554,0.029,-0.0
2668,2668,2024-01-28 19:00:00,0.6694882795055191,8.431627470235583,-0.0,0.0,0.0,1.0,0.0,0.0,8.432378892238045,23.973648713735205,1.4,1.295744555339976,0.0,0.0,7257.3914399681125,7257.391439968112,0.0,7257.3914399681125,344.7260933984854,0.19,-0.0
2669,2669,2024-01-28 19:15:00,0.669359908611194,8.432311687102336,-0.0,0.0,0.0,1.0,0.0,0.0,8.433065796790395,24.64504787726045,1.4,1.1911938893907468,0.0,0.0,7262.408426149484,7262.408426149483,0.0,7262.408426149484,52.65246108958376,0.029,-0.0
2670,2670,2024-01-28 19:30:00,0.6692403320910375,8.43294902995477,-0.0,0.0,0.0,1.0,0.0,0.0,8.433766845930908,24.61503682524095,1.4,1.0863352812446931,0.0,0.0,7274.358940805069,7274.358940805068,0.0,7274.358940805069,52.73910232083676,0.029,-0.0
2671,2671,2024-01-28 19:45:00,0.669152659687198,8.433416323867235,-0.0,0.0,0.0,1.0,0.0,0.0,8.434466567184497,24.580155112656037,1.4,0.9811756895800793,0.0,0.0,7253.10100655357,7253.101006553569,0.0,7253.10100655357,52.584982297513385,0.029,-0.0
2672,2672,2024-01-28 20:00:00,0.6690212553304823,8.43411670908853,-0.0,0.0,0.0,1.0,0.0,0.0,8.435164749980764,24.566369094112154,1.3749999999999998,1.0025417979558031,0.0,0.0,7251.858967670986,7251.858967670986,0.0,7251.858967670986,344.46330096437185,0.19,-0.0
2673,2673,2024-01-28 20:15:00,0.6688901198682496,8.43481566110223,-0.0,0.0,0.0,1.0,0.0,0.0,8.435862306622713,24.56218818363063,1.35,1.0235403632828814,0.0,0.0,7253.425022778707,7253.425022778707,0.0,7253.425022778707,52.58733141514563,0.029,-0.0
2674,2674,2024-01-28 20:30:00,0.6687591874610818,8.435513530832434,-0.0,0.0,0.0,1.0,0.0,0.0,8.43655965249119,24.56112253040041,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.345606988072,7256.345606988072,0.0,7256.345606988072,52.608505650663524,0.029,-0.0
2675,2675,2024-01-28 20:45:00,0.6686283335734924,8.436210982053286,-0.0,0.0,0.0,1.0,0.0,0.0,8.437256922309896,24.56104418595144,1.3,1.064457689506872,0.0,0.0,7259.768302986884,7259.768302986884,0.0,7259.768302986884,52.633320196654914,0.029,-0.0
2676,2676,2024-01-28 21:00:00,0.6684975065810773,8.436908289922858,-0.0,0.0,0.0,1.0,0.0,0.0,8.43795415877161,24.560063523886708,1.225,0.9454388545149861,0.0,0.0,7240.387832193391,7240.387832193391,0.0,7240.387832193391,285.9953193716389,0.158,-0.0
2677,2677,2024-01-28 21:15:00,0.6683666898607116,8.437605543042407,-0.0,0.0,0.0,1.0,0.0,0.0,8.438651322852792,24.55872819175828,1.15,0.82646448052519,0.0,0.0,7221.965459907965,7221.965459907965,0.0,7221.965459907965,52.35924958433275,0.029,-0.0
2678,2678,2024-01-28 21:30:00,0.6682358830557232,8.438302743312995,-0.0,0.0,0.0,1.0,0.0,0.0,8.439348399221842,24.558166936729474,1.075,0.7075353938921658,0.0,0.0,7206.08860536799,7206.08860536799,0.0,7206.08860536799,52.24414238891793,0.029,-0.0
2679,2679,2024-01-28 21:45:00,0.668105091269068,8.438999863535868,-0.0,0.0,0.0,1.0,0.0,0.0,8.440045421359812,24.557982383004802,1.0,0.5886470336316021,0.0,0.0,7192.131694866839,7192.131694866839,0.0,7192.131694866839,52.14295478778459,0.029,-0.0
2680,2680,2024-01-28 22:00:00,0.6679743127946939,8.439696912804282,-0.0,0.0,0.0,1.0,0.0,0.0,8.440742405562457,24.55790446622999,0.9,0.5933092338551318,0.0,0.0,7192.627624745096,7192.627624745096,0.0,7192.627624745096,149.24702321346075,0.083,-0.0
2681,2681,2024-01-28 22:15:00,0.6678435429708339,8.440393915965455,-0.0,0.0,0.0,1.0,0.0,0.0,8.441439356434401,24.557854877117947,0.8,0.5967477083100012,0.0,0.0,7193.00527404753,7193.00527404753,0.0,7193.00527404753,52.1492882368446,0.029,-0.0
2682,2682,2024-01-28 22:30:00,0.6677127798274466,8.44109088351971,-0.0,0.0,0.0,1.0,0.0,0.0,8.442136275205343,24.557812019453575,0.7,0.5989739683944755,0.0,0.0,7193.251385385238,7193.251385385236,0.0,7193.251385385238,52.151072544042975,0.029,-0.0
2683,2683,2024-01-28 22:45:00,0.6675820228245242,8.441787818345286,-0.0,0.0,0.0,1.0,0.0,0.0,8.442833162167624,24.557770000777534,0.6,0.5999996168513009,0.0,0.0,7193.363820738529,7193.363820738529,0.0,7193.363820738529,52.15188770035434,0.029,-0.0
2684,2684,2024-01-28 23:00:00,0.6674512718212593,8.442484721192688,-0.0,0.0,0.0,1.0,0.0,0.0,8.443530017355744,24.55773275280164,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.767656427959,7184.767656427958,0.0,7184.767656427959,149.08392887088016,0.083,-0.0
2685,2685,2024-01-28 23:15:00,0.667320526780997,8.443181592257286,-0.0,0.0,0.0,1.0,0.0,0.0,8.44422684098403,24.557696696060507,0.5,0.44309291937336787,0.0,0.0,7176.645324609133,7176.645324609133,0.0,7176.645324609133,52.03067860341622,0.029,-0.0
2686,2686,2024-01-28 23:30:00,0.6671897876797689,8.443878431666832,-0.0,0.0,0.0,1.0,0.0,0.0,8.444923633104565,24.557660940951063,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.96344492078,7168.96344492078,0.0,7168.96344492078,51.97498497567565,0.029,-0.0
2687,2687,2024-01-28 23:45:00,0.6670590544928982,8.444575239552853,-0.0,0.0,0.0,1.0,0.0,0.0,8.445620393728465,24.55762554903109,0.4,0.28715407955960914,0.0,0.0,7161.691248519922,7161.691248519921,0.0,7161.691248519922,51.92226155176944,0.029,-0.0
2688,2688,2024-01-29 00:00:00,0.6669283272158814,8.445272015939352,-0.0,0.0,0.0,1.0,0.0,0.0,8.446317122876415,24.557595962100493,0.4,0.3151986105025528,0.0,0.0,7164.266363895209,7164.266363895209,0.0,7164.266363895209,51.940931138240266,0.029,-0.0
2689,2689,2024-01-29 00:15:00,0.6667976058530434,8.445968760803279,-0.0,0.0,0.0,1.0,0.0,0.0,8.44701382079209,24.55756792062303,0.4,0.3433525953377656,0.0,0.0,7166.900007444563,7166.900007444563,0.0,7166.900007444563,51.960025053973084,0.029,-0.0
2690,2690,2024-01-29 00:30:00,0.6666668903690717,8.446665474332848,-0.0,0.0,0.0,1.0,0.0,0.0,8.447710487548456,24.557540153040065,0.4,0.37161955613582254,0.0,0.0,7169.594074781779,7169.594074781779,0.0,7169.594074781779,51.979557042167905,0.029,-0.0
2691,2691,2024-01-29 00:45:00,0.666536180738276,8.447362156664989,-0.0,0.0,0.0,1.0,0.0,0.0,8.448407123159601,24.557529702782343,0.4,0.39999803523405764,0.0,0.0,7172.350157202755,7172.350157202755,0.0,7172.350157202755,51.99953863971998,0.029,-0.0
2692,2692,2024-01-29 01:00:00,0.666405476952151,8.448058807845035,-0.0,0.0,0.0,1.0,0.0,0.0,8.449103728379846,24.55751012138939,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.860524781711,7162.86052478171,0.0,7162.860524781711,51.930738804667406,0.029,-0.0
2693,2693,2024-01-29 01:15:00,0.6662747789375804,8.448755428262697,-0.0,0.0,0.0,1.0,0.0,0.0,8.449800302809518,24.55745855474548,0.2,0.1999974590242739,0.0,0.0,7153.972148122651,7153.97214812265,0.0,7153.972148122651,51.86629807388922,0.029,-0.0
2694,2694,2024-01-29 01:30:00,0.6661440866615917,8.449452018093716,-0.0,0.0,0.0,1.0,0.0,0.0,8.450496845070354,24.557387135481328,0.1,0.09999763203298688,0.0,0.0,7145.6404080490265,7145.640408049025,0.0,7145.6404080490265,51.80589295835544,0.029,-0.0
2695,2695,2024-01-29 01:45:00,0.6660134002887992,8.4501485764607,-0.0,0.0,0.0,1.0,0.0,0.0,8.451193354299619,24.5573142162536,0.0,-2.901809951709875e-07,0.0,0.0,7137.815632375847,7137.815632375847,0.0,7137.815632375847,51.74916333472489,0.029,-0.0
2696,2696,2024-01-29 02:00:00,0.6658827200405515,8.45084510218386,-0.0,0.0,0.0,1.0,0.0,0.0,8.451889830439704,24.55726414085095,0.025,-0.04668518858559319,0.0,0.0,7134.325261399292,7134.32526139929,0.0,7134.325261399292,51.72385814514487,0.029,-0.0
2697,2697,2024-01-29 02:15:00,0.6657520459879087,8.451541594884446,-0.0,0.0,0.0,1.0,0.0,0.0,8.452586274479682,24.55722640643477,0.05,-0.09393734356924655,0.0,0.0,7130.893953913798,7130.893953913798,0.0,7130.893953913798,51.69898116587504,0.029,-0.0
2698,2698,2024-01-29 02:30:00,0.6656213780564594,8.452238054959071,-0.0,0.0,0.0,1.0,0.0,0.0,8.453282686955589,24.55719601909392,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.559825069328,7127.5598250693265,0.0,7127.559825069328,51.674808731752634,0.029,-0.0
2699,2699,2024-01-29 02:45:00,0.6654907160913517,8.452934483233095,-0.0,0.0,0.0,1.0,0.0,0.0,8.453979068182132,24.557171270248254,0.1,-0.18848296940839782,0.0,0.0,7124.319007394826,7124.319007394825,0.0,7124.319007394826,51.65131280361249,0.029,-0.0
2700,2700,2024-01-29 03:00:00,0.6653600600208283,8.453630880088985,-0.0,0.0,0.0,1.0,0.0,0.0,8.454675418399646,24.55714943985517,0.1,-0.11778923713787268,0.0,0.0,7129.197742297851,7129.197742297852,0.0,7129.197742297851,51.68668363165942,0.029,-0.0
2701,2701,2024-01-29 03:15:00,0.6652294097967028,8.454327245783574,-0.0,0.0,0.0,1.0,0.0,0.0,8.455371737747878,24.55713265846201,0.1,-0.04697294809239416,0.0,0.0,7134.299960808748,7134.299960808748,0.0,7134.299960808748,51.72367471586343,0.029,-0.0
2702,2702,2024-01-29 03:30:00,0.6650987653727487,8.45502358056325,-0.0,0.0,0.0,1.0,0.0,0.0,8.45606802644236,24.55712301529926,0.1,0.029982651367570664,0.0,0.0,7140.1030338389155,7140.103033838915,0.0,7140.1030338389155,51.76574699533214,0.029,-0.0
2703,2703,2024-01-29 03:45:00,0.6649681267145545,8.455719884611424,-0.0,0.0,0.0,1.0,0.0,0.0,8.456764284792364,24.557118242660742,0.1,0.09999763203298688,0.0,0.0,7145.63051125499,7145.63051125499,0.0,7145.63051125499,51.80582120659868,0.029,-0.0
2704,2704,2024-01-29 04:00:00,0.6648374937851429,8.456416158125188,-0.0,0.0,0.0,1.0,0.0,0.0,8.457460513009917,24.55711361191631,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.6283278196115,7143.6283278196115,0.0,7143.6283278196115,51.791305376692186,0.029,-0.0
2705,2705,2024-01-29 04:15:00,0.6647068665241755,8.457112401426144,-0.0,0.0,0.0,1.0,0.0,0.0,8.458156711101982,24.557110262961817,0.05,0.04999748347371189,0.0,0.0,7141.657353282229,7141.657353282229,0.0,7141.657353282229,51.77701581129617,0.029,-0.0
2706,2706,2024-01-29 04:30:00,0.6645762449185731,8.457808614584005,-0.0,0.0,0.0,1.0,0.0,0.0,8.458852879117096,24.557108175604142,0.025,0.02499982321334379,0.0,0.0,7139.71722119016,7139.717221190162,0.0,7139.71722119016,51.76294985362866,0.029,-0.0
2707,2707,2024-01-29 04:45:00,0.6644456289611876,8.45850479763687,-0.0,0.0,0.0,1.0,0.0,0.0,8.459549017123546,24.557107058738257,0.0,-2.901809951709875e-07,0.0,0.0,7137.80694842287,7137.806948422868,0.0,7137.80694842287,51.74910037606581,0.029,-0.0
2708,2708,2024-01-29 05:00:00,0.6643150186428192,8.459200950633774,-0.0,0.0,0.0,1.0,0.0,0.0,8.460245125159183,24.55711754556716,0.075,0.0053069727754771635,0.0,0.0,7138.210068610575,7138.210068610573,0.0,7138.210068610575,51.75202299742667,0.029,-0.0
2709,2709,2024-01-29 05:15:00,0.6641844139470431,8.45989707366226,-0.0,0.0,0.0,1.0,0.0,0.0,8.460941203725199,24.557132203810202,0.15,0.009813406487869554,0.0,0.0,7138.553985007409,7138.553985007408,0.0,7138.553985007409,51.75451639130372,0.029,-0.0
2710,2710,2024-01-29 05:30:00,0.6640538148295784,8.460593166958347,-0.0,0.0,0.0,1.0,0.0,0.0,8.461637253008849,24.557148642749777,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.893034759318,7138.893034759318,0.0,7138.893034759318,51.75697450200506,0.029,-0.0
2711,2711,2024-01-29 05:45:00,0.6639232212228036,8.461289230882457,-0.0,0.0,0.0,1.0,0.0,0.0,8.46233327308256,24.557166265819994,0.3,0.018363850633863397,0.0,0.0,7139.209759635969,7139.209759635968,0.0,7139.209759635969,51.75927075736078,0.029,-0.0
2712,2712,2024-01-29 06:00:00,0.6637926331039519,8.461985265555937,-0.0,0.0,0.0,1.0,0.0,0.0,8.46302926399763,24.55717449182612,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.740288161612,7142.740288161613,0.0,7142.740288161612,51.78486708917169,0.029,-0.0
2713,2713,2024-01-29 06:15:00,0.6636620504630417,8.462681271031988,-0.0,0.0,0.0,1.0,0.0,0.0,8.463725225354374,24.55718086727571,0.25,0.10915365904711787,0.0,0.0,7146.373490958982,7146.37349095898,0.0,7146.373490958982,51.811207809452625,0.029,-0.0
2714,2714,2024-01-29 06:30:00,0.6635314733221606,8.463377247192884,-0.0,0.0,0.0,1.0,0.0,0.0,8.46442115707612,24.557187902438255,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.113495714053,7150.113495714053,0.0,7150.113495714053,51.83832284392689,0.029,-0.0
2715,2715,2024-01-29 06:45:00,0.6634009017376059,8.46407319373856,-0.0,0.0,0.0,1.0,0.0,0.0,8.465117059193556,24.557196049535865,0.2,0.1999974590242739,0.0,0.0,7153.961617620167,7153.961617620166,0.0,7153.961617620167,51.866221727746215,0.029,-0.0
2716,2716,2024-01-29 07:00:00,0.663270335714348,8.464769110642525,-0.0,0.0,0.0,1.0,0.0,0.0,8.465812931743208,24.557207315246934,0.2,0.1999974590242739,0.0,0.0,7153.96162006324,7153.96162006324,483.66,6670.30162006324,48.35968674545849,0.029,-0.0
2717,2717,2024-01-29 07:15:00,0.6631397752428169,8.465464997955786,-0.0,0.0,0.0,1.0,0.0,0.0,8.466508774870565,24.557218929367433,0.2,0.1999974590242739,0.0,0.0,7153.9617959610705,7153.961795961069,0.0,7153.9617959610705,51.86622302071776,0.029,-0.0
2718,2718,2024-01-29 07:30:00,0.6630092202951618,8.466160855826788,-0.0,0.0,0.0,1.0,0.0,0.0,8.46720458859421,24.55723827355181,0.2,0.1999974590242739,0.0,0.0,7153.96202672848,7153.96202672848,0.0,7153.96202672848,51.86622469378148,0.029,-0.0
2719,2719,2024-01-29 07:45:00,0.6628786708730661,8.466856684246558,-0.0,0.0,0.0,1.0,0.0,0.0,8.467900373247968,24.55727729194884,0.2,0.1999974590242739,0.0,0.0,7153.962361460342,7153.9623614603415,0.0,7153.962361460342,51.86622712058749,0.029,-0.0
2720,2720,2024-01-29 08:00:00,0.6627481269354784,8.4675524834339,-0.0,0.0,0.0,1.0,0.0,0.0,8.46859612967948,24.557343820125432,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.77961742652,7147.77961742652,1881.96,5265.81961742652,207.99987488834756,0.158,-0.0
2721,2721,2024-01-29 08:15:00,0.6626175883729272,8.468248253972298,-0.0,0.0,0.0,1.0,0.0,0.0,8.469291859080485,24.55743695789912,0.25,0.052699633894282324,0.0,0.0,7141.874042080967,7141.874042080967,0.0,7141.874042080967,51.778586805087016,0.029,-0.0
2722,2722,2024-01-29 08:30:00,0.6624870549947134,8.468943996878178,-0.0,0.0,0.0,1.0,0.0,0.0,8.469987562604832,24.557560633463062,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.804454463311,7134.804454463311,0.0,7134.804454463311,51.72733229485901,0.029,-0.0
2723,2723,2024-01-29 08:45:00,0.6623565265726041,8.46963971336802,-0.0,0.0,0.0,1.0,0.0,0.0,8.470683241572452,24.557715335990572,0.3,-0.11702654925815154,0.0,0.0,7129.258487254931,7129.258487254931,0.0,7129.258487254931,51.687124032598255,0.029,-0.0
2724,2724,2024-01-29 09:00:00,0.6622260028916886,8.4703354045873,-0.0,0.0,0.0,1.0,0.0,0.0,8.471378897331931,24.557899197359603,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.985754081909,7139.985754081908,3137.64,4002.3457540819095,158.09265728623544,0.158,-0.0
2725,2725,2024-01-29 09:15:00,0.6620954836873675,8.471031071946332,-0.0,0.0,0.0,1.0,0.0,0.0,8.472074531138066,24.558107587626363,0.35,0.1517878203023496,0.0,0.0,7149.896893571075,7149.896893571075,0.0,7149.896893571075,51.8367524783903,0.029,-0.0
2726,2726,2024-01-29 09:30:00,0.6619649687142202,8.471726716753206,-0.0,0.0,0.0,1.0,0.0,0.0,8.472770144053172,24.558333509958054,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.655640127132,7160.655640127131,0.0,7160.655640127132,51.91475339092171,0.029,-0.0
2727,2727,2024-01-29 09:45:00,0.6618344577685261,8.472422340093756,-0.0,0.0,0.0,1.0,0.0,0.0,8.473465736834406,24.558569744580325,0.4,0.39999803523405764,0.0,0.0,7172.364947468887,7172.3649474688855,0.0,7172.364947468887,51.99964586914943,0.029,-0.0
2728,2728,2024-01-29 10:00:00,0.661703950662938,8.47311794296654,-0.0,0.0,0.0,1.0,0.0,0.0,8.474161309936505,24.558827420216044,0.55,0.4496598800480835,0.0,0.0,7177.324835171646,7177.324835171645,4010.64,3166.684835171646,125.08405098928002,0.158,-0.0
2729,2729,2024-01-29 10:15:00,0.6615734473011291,8.473813525884982,-0.0,0.0,0.0,1.0,0.0,0.0,8.474856864287567,24.55909844940008,0.7,0.4976669778591129,0.0,0.0,7182.28121917751,7182.281219177509,0.0,7182.28121917751,52.071538839036954,0.029,-0.0
2730,2730,2024-01-29 10:30:00,0.6614429475423179,8.474509089599445,-0.0,0.0,0.0,1.0,0.0,0.0,8.475552400460867,24.559375153900355,0.85,0.544003202622849,0.0,0.0,7187.221909992575,7187.221909992575,0.0,7187.221909992575,52.10735884744617,0.029,-0.0
2731,2731,2024-01-29 10:45:00,0.6613124512447223,8.47520463486563,-0.0,0.0,0.0,1.0,0.0,0.0,8.47624791869795,24.55964895173307,1.0,0.5886470336316021,0.0,0.0,7192.13371074008,7192.133710740078,0.0,7192.13371074008,52.14296940286558,0.029,-0.0
2732,2732,2024-01-29 11:00:00,0.6611819583290215,8.475900162106315,-0.0,0.0,0.0,1.0,0.0,0.0,8.476943418879781,24.559902413424155,1.05,0.6387252592455351,0.0,0.0,7197.825328013269,7197.825328013269,4501.8,2696.0253280132692,55.94252555627534,0.083,-0.0
2733,2733,2024-01-29 11:15:00,0.6610514688025886,8.476595671282203,-0.0,0.0,0.0,1.0,0.0,0.0,8.477638900132337,24.560138846576724,1.1,0.6888001593675717,0.0,0.0,7203.718368005002,7203.718368005002,0.0,7203.718368005002,52.22695816803627,0.029,-0.0
2734,2734,2024-01-29 11:30:00,0.6609209827342182,8.477291162026617,-0.0,0.0,0.0,1.0,0.0,0.0,8.478334361715955,24.56035724785972,1.15,0.7388748236649253,0.0,0.0,7209.822693312102,7209.822693312101,0.0,7209.822693312102,52.27121452651274,0.029,-0.0
2735,2735,2024-01-29 11:45:00,0.6607905002969817,8.477986633417087,-0.0,0.0,0.0,1.0,0.0,0.0,8.479029802850555,24.560555743260295,1.2,0.7889421257358469,0.0,0.0,7216.147220479136,7216.147220479136,0.0,7216.147220479136,52.31706734847374,0.029,-0.0
2736,2736,2024-01-29 12:00:00,0.6606600216175316,8.478682084778557,-0.0,0.0,0.0,1.0,0.0,0.0,8.479725222672712,24.560725096046824,1.15,0.7388748236649253,0.0,0.0,7209.837200590968,7209.837200590967,4615.44,2594.397200590968,18.80937970428452,0.029,-0.0
2737,2737,2024-01-29 12:15:00,0.6605295468574928,8.479377515249563,-0.0,0.0,0.0,1.0,0.0,0.0,8.48042061992421,24.56087647178505,1.1,0.6888001593675717,0.0,0.0,7203.74598913467,7203.745989134669,0.0,7203.74598913467,52.227158421226356,0.029,-0.0
2738,2738,2024-01-29 12:30:00,0.6603990762086056,8.480072923808132,-0.0,0.0,0.0,1.0,0.0,0.0,8.48111599383698,24.56101172167287,1.05,0.6387252592455351,0.0,0.0,7197.865299684156,7197.865299684155,0.0,7197.865299684156,52.18452342271013,0.029,-0.0
2739,2739,2024-01-29 12:45:00,0.6602686098717376,8.480768309383638,-0.0,0.0,0.0,1.0,0.0,0.0,8.481811343705008,24.561135391119713,1.0,0.5886470336316021,0.0,0.0,7192.185770556279,7192.185770556278,0.0,7192.185770556279,52.14334683653303,0.029,-0.0
2740,2740,2024-01-29 13:00:00,0.660138147980791,8.481463671262384,-0.0,0.0,0.0,1.0,0.0,0.0,8.482506669028805,24.561255848926702,1.0,0.5886470336316021,0.0,0.0,7192.189324653122,7192.189324653122,4031.82,3160.3693246531216,65.57766348655228,0.083,-0.0
2741,2741,2024-01-29 13:15:00,0.6600076906460033,8.482159008856803,-0.0,0.0,0.0,1.0,0.0,0.0,8.483201969674344,24.56137156434889,1.0,0.5886470336316021,0.0,0.0,7192.192898989762,7192.1928989897615,0.0,7192.192898989762,52.14339851767578,0.029,-0.0
2742,2742,2024-01-29 13:30:00,0.6598772379274948,8.482854321846453,-0.0,0.0,0.0,1.0,0.0,0.0,8.483897245442453,24.561474042506568,1.0,0.5886470336316021,0.0,0.0,7192.196362552287,7192.196362552287,0.0,7192.196362552287,52.14342362850408,0.029,-0.0
2743,2743,2024-01-29 13:45:00,0.659746789855997,8.483549610067536,-0.0,0.0,0.0,1.0,0.0,0.0,8.484592495756655,24.56155146433942,1.0,0.5886470336316021,0.0,0.0,7192.1995677753,7192.199567775299,0.0,7192.1995677753,52.14344686637093,0.029,-0.0
2744,2744,2024-01-29 14:00:00,0.6596163465115158,8.48424487309362,-0.0,0.0,0.0,1.0,0.0,0.0,8.485287719538096,24.561591427999065,1.0,0.6484562521026962,0.0,0.0,7199.013492121545,7199.013492121544,2485.26,4713.753492121545,97.81038496152206,0.083,-0.0
2745,2745,2024-01-29 14:15:00,0.6594859080385379,8.484940110154593,-0.0,0.0,0.0,1.0,0.0,0.0,8.485982915160271,24.56158699551376,1.0,0.7079132903515392,0.0,0.0,7206.0750277950965,7206.0750277950965,0.0,7206.0750277950965,52.24404395151445,0.029,-0.0
2746,2746,2024-01-29 14:30:00,0.6593554746970607,8.485635319864667,-0.0,0.0,0.0,1.0,0.0,0.0,8.486678080707868,24.56153692350005,1.0,0.7670187632241341,0.0,0.0,7213.394410202755,7213.394410202755,0.0,7213.394410202755,52.29710947396998,0.029,-0.0
2747,2747,2024-01-29 14:45:00,0.6592250468248675,8.486330500423456,-0.0,0.0,0.0,1.0,0.0,0.0,8.48737321420797,24.561442813671952,1.0,0.8257759888357367,0.0,0.0,7220.982871873564,7220.982871873563,0.0,7220.982871873564,52.35212582108334,0.029,-0.0
2748,2748,2024-01-29 15:00:00,0.6590946247701833,8.487025649974923,-0.0,0.0,0.0,1.0,0.0,0.0,8.488068313764234,24.562293430069115,1.1,0.9685392483191705,0.0,0.0,7242.08857608592,7242.088576085919,1699.44,5542.64857608592,115.00995795378283,0.083,-0.0
2749,2749,2024-01-29 15:15:00,0.6589642089114851,8.487720766501784,-0.0,0.0,0.0,1.0,0.0,0.0,8.488763420226118,24.56413843632865,1.2,1.111830789272059,0.0,0.0,7266.778908912008,7266.778908912007,0.0,7266.778908912008,52.68414708961206,0.029,-0.0
2750,2750,2024-01-29 15:30:00,0.6588337955897721,8.488415869506515,-0.0,0.0,0.0,1.0,0.0,0.0,8.489458576587644,24.616679835999552,1.2999999999999998,1.2556469141503224,0.0,0.0,7240.7451901278,7240.7451901278,0.0,7240.7451901278,52.495402628426554,0.029,-0.0
2751,2751,2024-01-29 15:45:00,0.6587033769382751,8.489111000918994,-0.0,0.0,0.0,1.0,0.0,0.0,8.490155975151549,24.722054554286583,1.4,1.3999988014544666,0.0,0.0,7224.573036006678,7224.573036006677,0.0,7224.573036006678,52.37815451104842,0.029,-0.0
2752,2752,2024-01-29 16:00:00,0.6585727432702828,8.489807278369392,-0.0,0.0,0.0,1.0,0.0,0.0,8.490857900514989,24.725132564446042,1.2999999999999998,1.1962072344905683,0.0,0.0,7279.106115276393,7279.106115276393,650.4,6628.706115276394,137.5456518919852,0.083,-0.0
2753,2753,2024-01-29 16:15:00,0.6584414746073284,8.49050694034294,-0.0,0.0,0.0,1.0,0.0,0.0,8.491559928815587,24.649310768859518,1.2,0.9930486739681225,0.0,0.0,7271.68973339255,7271.68973339255,0.0,7271.68973339255,52.71975056709599,0.029,-0.0
2754,2754,2024-01-29 16:30:00,0.6583097716345238,8.491208917187988,-0.0,0.0,0.0,1.0,0.0,0.0,8.492258648134872,24.592947745012857,1.1,0.7905281100351856,0.0,0.0,7227.747738721599,7227.747738721599,0.0,7227.747738721599,52.40117110573159,0.029,-0.0
2755,2755,2024-01-29 16:45:00,0.6581783694198401,8.491909290992252,-0.0,0.0,0.0,1.0,0.0,0.0,8.492954900084648,24.57034446782956,1.0,0.5886470336316021,0.0,0.0,7195.5248109308095,7195.5248109308095,0.0,7195.5248109308095,52.16755487924837,0.029,-0.0
2756,2756,2024-01-29 17:00:00,0.6580475090778565,8.492606776615025,-0.0,0.0,0.0,1.0,0.0,0.0,8.493650144658808,24.562848918119258,0.85,0.5154860454355082,0.0,0.0,7185.172260302698,7185.172260302697,5.64,7179.532260302698,283.5915242819566,0.158,-0.0
2757,2757,2024-01-29 17:15:00,0.6579169746940111,8.49330252488092,-0.0,0.0,0.0,1.0,0.0,0.0,8.494345035208774,24.560347546503298,0.7,0.44082822032065777,0.0,0.0,7176.755432657709,7176.755432657709,0.0,7176.755432657709,52.031476886768395,0.029,-0.0
2758,2758,2024-01-29 17:30:00,0.6577865680201895,8.49399759245239,-0.0,0.0,0.0,1.0,0.0,0.0,8.495039787721087,24.559415396012387,0.55,0.36469996058844834,0.0,0.0,7169.06376495399,7169.063764953989,0.0,7169.06376495399,51.97571229591643,0.029,-0.0
2759,2759,2024-01-29 17:45:00,0.6576562075089418,8.49469241397734,-0.0,0.0,0.0,1.0,0.0,0.0,8.49573447006037,24.5589816070213,0.4,0.28711454384699236,0.0,0.0,7161.74993309349,7161.749933093489,0.0,7161.74993309349,51.9226870149278,0.029,-0.0
2760,2760,2024-01-29 18:00:00,0.6575258665320496,8.495387131384176,-0.0,0.0,0.0,1.0,0.0,0.0,8.496429103784898,24.55872836847462,0.35000000000000003,0.26537133138552726,0.0,0.0,7159.760011144408,7159.760011144407,0.0,7159.760011144408,282.81052044020413,0.158,-0.0
2761,2761,2024-01-29 18:15:00,0.6573955366920996,8.49608178943111,-0.0,0.0,0.0,1.0,0.0,0.0,8.497123696697962,24.55854951873865,0.30000000000000004,0.24360223044345558,0.0,0.0,7157.8086851865755,7157.808685186575,0.0,7157.8086851865755,51.89411296760267,0.029,-0.0
2762,2762,2024-01-29 18:30:00,0.6572652152481582,8.496776402727317,-0.0,0.0,0.0,1.0,0.0,0.0,8.49781825202098,24.558405826746327,0.25,0.2218112796938258,0.0,0.0,7155.887229883099,7155.887229883099,0.0,7155.887229883099,51.880182416652474,0.029,-0.0
2763,2763,2024-01-29 18:45:00,0.6571349011541521,8.49747097684837,-0.0,0.0,0.0,1.0,0.0,0.0,8.498512771276065,24.558282935779584,0.2,0.1999974590242739,0.0,0.0,7153.992426224624,7153.992426224621,0.0,7153.992426224624,51.86644509012853,0.029,-0.0
2764,2764,2024-01-29 19:00:00,0.6570045939674239,8.49816551415363,-0.0,0.0,0.0,1.0,0.0,0.0,8.49920725536749,24.558186731373358,0.25,0.24999952531260577,0.0,0.0,7158.36067003927,7158.36067003927,0.0,7158.36067003927,340.02213182686535,0.19,-0.0
2765,2765,2024-01-29 19:15:00,0.6568742934635493,8.498860015839282,-0.0,0.0,0.0,1.0,0.0,0.0,8.499901705447176,24.558107520089976,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.874018762156,7162.874018762155,0.0,7162.874018762156,51.93083663602563,0.029,-0.0
2766,2766,2024-01-29 19:30:00,0.65674399945109,8.49955448292569,-0.0,0.0,0.0,1.0,0.0,0.0,8.500596122241213,24.558041377920603,0.35000000000000003,0.3499986125505018,0.0,0.0,7167.53814653406,7167.53814653406,0.0,7167.53814653406,51.964651562371934,0.029,-0.0
2767,2767,2024-01-29 19:45:00,0.6566137117554233,8.500248916343594,-0.0,0.0,0.0,1.0,0.0,0.0,8.501290506334527,24.557986310118213,0.4,0.39999803523405764,0.0,0.0,7172.359576734429,7172.359576734428,0.0,7172.359576734429,51.99960693132461,0.029,-0.0
2768,2768,2024-01-29 20:00:00,0.6564834302491144,8.50094331677222,-0.0,0.0,0.0,1.0,0.0,0.0,8.501984858196426,24.557935364920827,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.218565610206,7167.218565610206,0.0,7167.218565610206,340.44288186648475,0.19,-0.0
2769,2769,2024-01-29 20:15:00,0.6563531548273879,8.501637684770023,-0.0,0.0,0.0,1.0,0.0,0.0,8.502679178011835,24.557890031348972,0.35,0.29350925646566134,0.0,0.0,7162.272843935012,7162.27284393501,0.0,7162.272843935012,51.92647811852884,0.029,-0.0
2770,2770,2024-01-29 20:30:00,0.6562228854385015,8.502332020612787,-0.0,0.0,0.0,1.0,0.0,0.0,8.50337346601383,24.557849569660057,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.512587979396,7157.512587979395,0.0,7157.512587979396,51.89196626285062,0.029,-0.0
2771,2771,2024-01-29 20:45:00,0.6560926220415509,8.503026324518533,-0.0,0.0,0.0,1.0,0.0,0.0,8.50406772242943,24.557813566835716,0.3,0.18776878630399754,0.0,0.0,7152.929363178507,7152.929363178507,0.0,7152.929363178507,51.85873788304418,0.029,-0.0
2772,2772,2024-01-29 21:00:00,0.6559623645890766,8.503720596740221,-0.0,0.0,0.0,1.0,0.0,0.0,8.50476194744775,24.557785346334416,0.32499999999999996,0.2405439004758604,0.0,0.0,7157.510105253427,7157.5101052534255,0.0,7157.510105253427,282.7216491575104,0.158,-0.0
2773,2773,2024-01-29 21:15:00,0.655832113048052,8.504414837453883,-0.0,0.0,0.0,1.0,0.0,0.0,8.505456141407016,24.557757812296515,0.35,0.29350925646566134,0.0,0.0,7162.268025368984,7162.268025368984,0.0,7162.268025368984,51.92644318392514,0.029,-0.0
2774,2774,2024-01-29 21:30:00,0.6557018673665936,8.505109046936056,-0.0,0.0,0.0,1.0,0.0,0.0,8.506150304325864,24.557727832476182,0.37500000000000006,0.3466588816667954,0.0,0.0,7167.21135685468,7167.211356854681,0.0,7167.21135685468,51.962282337196434,0.029,-0.0
2775,2775,2024-01-29 21:45:00,0.6555716275117933,8.505803225362142,-0.0,0.0,0.0,1.0,0.0,0.0,8.506844436114871,24.55769438928395,0.4,0.39999803523405764,0.0,0.0,7172.350009856694,7172.350009856693,0.0,7172.350009856694,51.99953757146103,0.029,-0.0
2776,2776,2024-01-29 22:00:00,0.6554413934873584,8.50649737271238,-0.0,0.0,0.0,1.0,0.0,0.0,8.507538536620206,24.55763475770804,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.860161763622,7162.860161763622,0.0,7162.860161763622,148.62934835659516,0.083,-0.0
2777,2777,2024-01-29 22:15:00,0.6553111653134814,8.507191488879144,-0.0,0.0,0.0,1.0,0.0,0.0,8.508232604717278,24.557552075119304,0.2,0.1999974590242739,0.0,0.0,7153.971035392643,7153.971035392643,0.0,7153.971035392643,51.866290006596664,0.029,-0.0
2778,2778,2024-01-29 22:30:00,0.6551809431179287,8.50788557318144,-0.0,0.0,0.0,1.0,0.0,0.0,8.508926639400666,24.557445941702838,0.1,0.09999763203298688,0.0,0.0,7145.638475560987,7145.638475560987,0.0,7145.638475560987,51.805878947817156,0.029,-0.0
2779,2779,2024-01-29 22:45:00,0.6550507270959889,8.50857962457838,-0.0,0.0,0.0,1.0,0.0,0.0,8.509620639663812,24.557314163532578,0.0,-2.901809951709875e-07,0.0,0.0,7137.812966237295,7137.812966237294,0.0,7137.812966237295,51.74914400522039,0.029,-0.0
2780,2780,2024-01-29 23:00:00,0.6549205174429255,8.509273642029207,-0.0,0.0,0.0,1.0,0.0,0.0,8.510314604393947,24.55718334970066,0.025,-0.004139396268808709,0.0,0.0,7137.496497232906,7137.496497232906,0.0,7137.496497232906,148.1030523175828,0.083,-0.0
2781,2781,2024-01-29 23:15:00,0.654790314350179,8.509967624513546,-0.0,0.0,0.0,1.0,0.0,0.0,8.511008533634563,24.557063061065787,0.05,-0.008769852910239073,0.0,0.0,7137.1440012851,7137.1440012851,0.0,7137.1440012851,51.744294009316974,0.029,-0.0
2782,2782,2024-01-29 23:30:00,0.6546601179124573,8.510661571526603,-0.0,0.0,0.0,1.0,0.0,0.0,8.511702427847347,24.556956592875373,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.796672445307,7136.796672445305,0.0,7136.796672445307,51.74177587522848,0.029,-0.0
2783,2783,2024-01-29 23:45:00,0.6545299280942873,8.511355483257448,-0.0,0.0,0.0,1.0,0.0,0.0,8.51239628763257,24.556864738984125,0.1,-0.01786644656281931,0.0,0.0,7136.454881499485,7136.454881499487,0.0,7136.454881499485,51.73929789087127,0.029,-0.0
2784,2784,2024-01-30 00:00:00,0.6543997447988191,8.512049360222294,-0.0,0.0,0.0,1.0,0.0,0.0,8.513090113623164,24.556778047774564,0.07500000000000001,-0.013346775283359423,0.0,0.0,7136.791767542691,7136.79176754269,0.0,7136.791767542691,51.74174031468451,0.029,-0.0
2785,2785,2024-01-30 00:15:00,0.6542695678919076,8.512743203136132,-0.0,0.0,0.0,1.0,0.0,0.0,8.51378390603315,24.556693256363403,0.05,-0.008769852910239073,0.0,0.0,7137.133932452702,7137.133932452701,0.0,7137.133932452702,51.74422101028209,0.029,-0.0
2786,2786,2024-01-30 00:30:00,0.6541393973100655,8.51343701233735,-0.0,0.0,0.0,1.0,0.0,0.0,8.514477664956939,24.55660716432796,0.025,-0.004139396268808709,0.0,0.0,7137.481198820238,7137.481198820238,0.0,7137.481198820238,51.74673869144673,0.029,-0.0
2787,2787,2024-01-30 00:45:00,0.6540092330222581,8.514130787991364,-0.0,0.0,0.0,1.0,0.0,0.0,8.515171390336263,24.556518233770475,0.0,-2.901809951709875e-07,0.0,0.0,7137.792233850563,7137.792233850563,0.0,7137.792233850563,51.74899369541659,0.029,-0.0
2788,2788,2024-01-30 01:00:00,0.6538790750163922,8.51482453016263,-0.0,0.0,0.0,1.0,0.0,0.0,8.515865082052656,24.556433956954553,0.0,-2.901809951709875e-07,0.0,0.0,7137.790016221767,7137.790016221767,0.0,7137.790016221767,51.74897761760781,0.029,-0.0
2789,2789,2024-01-30 01:15:00,0.6537489233226801,8.515518238690115,-0.0,0.0,0.0,1.0,0.0,0.0,8.516558740304951,24.55636041553186,0.0,-2.901809951709875e-07,0.0,0.0,7137.787926957959,7137.787926957959,0.0,7137.787926957959,51.74896247044521,0.029,-0.0
2790,2790,2024-01-30 01:30:00,0.6536187779234042,8.516211913668256,-0.0,0.0,0.0,1.0,0.0,0.0,8.51725236555771,24.55630406418333,0.0,-2.901809951709875e-07,0.0,0.0,7137.786012805093,7137.786012805093,0.0,7137.786012805093,51.74894859283693,0.029,-0.0
2791,2791,2024-01-30 01:45:00,0.6534886387582498,8.516905555418528,-0.0,0.0,0.0,1.0,0.0,0.0,8.517945958561452,24.556261764080446,0.0,-2.901809951709875e-07,0.0,0.0,7137.784408661293,7137.784408661293,0.0,7137.784408661293,51.748936962794374,0.029,-0.0
2792,2792,2024-01-30 02:00:00,0.6533585057089811,8.51759916457113,-0.0,0.0,0.0,1.0,0.0,0.0,8.518639519922523,24.556228712582094,-0.025,-0.0673875928257525,0.0,0.0,7132.780430630759,7132.780430630759,0.0,7132.780430630759,51.712658122073,0.029,-0.0
2793,2793,2024-01-30 02:15:00,0.6532283786606641,8.51829274173866,-0.0,0.0,0.0,1.0,0.0,0.0,8.519333050040153,24.556206268170612,-0.05,-0.13452639313015352,0.0,0.0,7127.996748458265,7127.996748458264,0.0,7127.996748458265,51.677976426322424,0.029,-0.0
2794,2794,2024-01-30 02:30:00,0.6530982575078558,8.518986287483129,-0.0,0.0,0.0,1.0,0.0,0.0,8.520026549375334,24.55619366185403,-0.07500000000000001,-0.2014228736657951,0.0,0.0,7123.420496321419,7123.420496321418,0.0,7123.420496321419,51.64479859833029,0.029,-0.0
2795,2795,2024-01-30 02:45:00,0.6529681421763864,8.51967980219986,-0.0,0.0,0.0,1.0,0.0,0.0,8.520720018359409,24.556189180550078,-0.1,-0.2680723557790754,0.0,0.0,7119.040395206914,7119.040395206914,0.0,7119.040395206914,51.61304286525013,0.029,-0.0
2796,2796,2024-01-30 03:00:00,0.6528380325786107,8.520373286356005,-0.0,0.0,0.0,1.0,0.0,0.0,8.521413457337154,24.55619311990474,-0.07500000000000001,-0.3142598334738079,0.0,0.0,7116.107742921588,7116.107742921588,0.0,7116.107742921588,51.59178113618152,0.029,-0.0
2797,2797,2024-01-30 03:15:00,0.6527079286389514,8.521066740354389,-0.0,0.0,0.0,1.0,0.0,0.0,8.522106866680033,24.556195042773737,-0.05,-0.36113549463178796,0.0,0.0,7113.209643091342,7113.209643091341,0.0,7113.209643091342,51.57076991241223,0.029,-0.0
2798,2798,2024-01-30 03:30:00,0.6525778302977864,8.521760164512798,-0.0,0.0,0.0,1.0,0.0,0.0,8.522800246300978,24.55619004602942,-0.025,-0.4087167242574987,0.0,0.0,7110.348049766901,7110.3480497669,0.0,7110.348049766901,51.55002336081003,0.029,-0.0
2799,2799,2024-01-30 03:45:00,0.6524477375231451,8.522453559001637,-0.0,0.0,0.0,1.0,0.0,0.0,8.523493595899637,24.556177028292055,0.0,-0.4570067690175092,0.0,0.0,7107.523324872995,7107.523324872994,0.0,7107.523324872995,51.529544105329215,0.029,-0.0
2800,2800,2024-01-30 04:00:00,0.6523176503595695,8.523146923583495,-0.0,0.0,0.0,1.0,0.0,0.0,8.52418691512873,24.55615281960268,0.0,-0.4570067690175092,0.0,0.0,7107.523172128016,7107.523172128015,0.0,7107.523172128016,51.52954299792812,0.029,-0.0
2801,2801,2024-01-30 04:15:00,0.6521875688561103,8.523840257996932,-0.0,0.0,0.0,1.0,0.0,0.0,8.524880203514051,24.556115821920034,0.0,-0.4570067690175092,0.0,0.0,7107.522739880105,7107.522739880104,0.0,7107.522739880105,51.52953986413077,0.029,-0.0
2802,2802,2024-01-30 04:30:00,0.6520574930893261,8.524533561833891,-0.0,0.0,0.0,1.0,0.0,0.0,8.525573460498332,24.55606886829328,0.0,-0.4570067690175092,0.0,0.0,7107.522068095961,7107.522068095961,0.0,7107.522068095961,51.52953499369572,0.029,-0.0
2803,2803,2024-01-30 04:45:00,0.6519274231706534,8.525226834500417,-0.0,0.0,0.0,1.0,0.0,0.0,8.526266685646668,24.556013883274307,0.0,-0.4570067690175092,0.0,0.0,7107.521171011611,7107.52117101161,0.0,7107.521171011611,51.529528489834185,0.029,-0.0
2804,2804,2024-01-30 05:00:00,0.6517973591816898,8.525920075561594,-0.0,0.0,0.0,1.0,0.0,0.0,8.526959878618761,24.5559320798598,-0.2,-0.6230358954110989,0.0,0.0,7098.38112966978,7098.3811296697795,0.0,7098.38112966978,51.46326319010591,0.029,-0.0
2805,2805,2024-01-30 05:15:00,0.65166730119573,8.526613284626759,-0.0,0.0,0.0,1.0,0.0,0.0,8.52765303825879,24.555842441113175,-0.4,-0.7898228209542005,0.0,0.0,7090.017281561955,7090.017281561954,0.0,7090.017281561955,51.40262529132418,0.029,-0.0
2806,2806,2024-01-30 05:30:00,0.6515372493560276,8.527306460932373,-0.0,0.0,0.0,1.0,0.0,0.0,8.52834616423101,24.555751779649356,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.345794888496,7082.345794888496,0.0,7082.345794888496,51.3470070129416,0.029,-0.0
2807,2807,2024-01-30 05:45:00,0.6514072037973817,8.527999603759955,-0.0,0.0,0.0,1.0,0.0,0.0,8.52903925648048,24.555661503410555,-0.8,-1.1256332899253667,0.0,0.0,7075.300001192615,7075.300001192614,0.0,7075.300001192615,51.29592500864646,0.029,-0.0
2808,2808,2024-01-30 06:00:00,0.6512771645644552,8.528692712871454,-0.0,0.0,0.0,1.0,0.0,0.0,8.529732315038594,24.555615601879225,-0.6000000000000001,-0.9573562403515701,0.0,0.0,7082.341165635882,7082.341165635881,0.0,7082.341165635882,51.34697345086015,0.029,-0.0
2809,2809,2024-01-30 06:15:00,0.6511471316566151,8.529385788270242,-0.0,0.0,0.0,1.0,0.0,0.0,8.530425341825126,24.55558461411582,-0.4,-0.7898228209542005,0.0,0.0,7090.009347802353,7090.009347802352,0.0,7090.009347802353,51.40256777156706,0.029,-0.0
2810,2810,2024-01-30 06:30:00,0.6510171048899995,8.530078830936302,-0.0,0.0,0.0,1.0,0.0,0.0,8.53111833747245,24.555559484214395,-0.2,-0.6230358954110989,0.0,0.0,7098.370590890761,7098.3705908907605,0.0,7098.370590890761,51.46318678395802,0.029,-0.0
2811,2811,2024-01-30 06:45:00,0.6508870840229863,8.530771842157483,-0.0,0.0,0.0,1.0,0.0,0.0,8.531811302251075,24.55553817660132,0.0,-0.4570067690175092,0.0,0.0,7107.509066882176,7107.509066882175,0.0,7107.509066882176,51.52944073489578,0.029,-0.0
2812,2812,2024-01-30 07:00:00,0.650757068977251,8.531464822351252,-0.0,0.0,0.0,1.0,0.0,0.0,8.532504236317628,24.555494314451323,0.0,-0.5579376961879678,0.0,0.0,7101.852292448775,7101.852292448774,492.9,6608.952292448776,47.914904120253624,0.029,-0.0
2813,2813,2024-01-30 07:15:00,0.6506270597067448,8.53215777176305,-0.0,0.0,0.0,1.0,0.0,0.0,8.533197138706637,24.555436871612997,0.0,-0.659218838158515,0.0,0.0,7096.490657443944,7096.490657443943,0.0,7096.490657443944,51.449557266468595,0.029,-0.0
2814,2814,2024-01-30 07:30:00,0.6504970562822034,8.532850690015856,-0.0,0.0,0.0,1.0,0.0,0.0,8.533890008822386,24.555393463888045,0.0,-0.7608514513354498,0.0,0.0,7091.407440718324,7091.407440718323,0.0,7091.407440718324,51.41270394520785,0.029,-0.0
2815,2815,2024-01-30 07:45:00,0.6503670588607209,8.533543576272358,-0.0,0.0,0.0,1.0,0.0,0.0,8.53458284727856,24.555409516709005,0.0,-0.8628339502917625,0.0,0.0,7086.581329474424,7086.581329474424,0.0,7086.581329474424,51.377714638689575,0.029,-0.0
2816,2816,2024-01-30 08:00:00,0.6502370674394411,8.534236430547779,-0.0,0.0,0.0,1.0,0.0,0.0,8.535275656651589,24.55552578855943,-0.175,-0.8985702827823785,0.0,0.0,7084.95156610182,7084.9515661018195,1933.2,5151.751566101821,203.49418686102192,0.158,-0.0
2817,2817,2024-01-30 08:15:00,0.6501070817152994,8.534929254457454,-0.0,0.0,0.0,1.0,0.0,0.0,8.53596844126567,24.55580562208361,-0.35,-0.9378928511620506,0.0,0.0,7083.194753266268,7083.194753266269,0.0,7083.194753266268,51.35316196118045,0.029,-0.0
2818,2818,2024-01-30 08:30:00,0.6499771010390739,8.535622051461736,-0.0,0.0,0.0,1.0,0.0,0.0,8.536661208203054,24.556266780005743,-0.5249999999999999,-0.980730358802004,0.0,0.0,7081.324396139793,7081.324396139791,0.0,7081.324396139793,51.3396018720135,0.029,-0.0
2819,2819,2024-01-30 08:45:00,0.6498471243486328,8.536314827221787,-0.0,0.0,0.0,1.0,0.0,0.0,8.537353965308476,24.55688698126786,-0.7,-1.0270058466507845,0.0,0.0,7079.353615921118,7079.353615921118,0.0,7079.353615921118,51.32531371542811,0.029,-0.0
2820,2820,2024-01-30 09:00:00,0.6497171502379092,8.537007589231944,-0.0,0.0,0.0,1.0,0.0,0.0,8.538046719457846,24.557668316979704,-0.5249999999999999,-0.8834764861452097,0.0,0.0,7085.6504923233915,7085.65049232339,3261.66,3823.9904923233917,151.04762444677397,0.158,-0.0
2821,2821,2024-01-30 09:15:00,0.649587177318679,8.53770034489144,-0.0,0.0,0.0,1.0,0.0,0.0,8.538739477611397,24.558555537354998,-0.35,-0.7406310085695325,0.0,0.0,7092.4231626264955,7092.423162626495,0.0,7092.4231626264955,51.4200679290421,0.029,-0.0
2822,2822,2024-01-30 09:30:00,0.6494572043084818,8.538393101035792,-0.0,0.0,0.0,1.0,0.0,0.0,8.539432244356512,24.55950239119472,-0.175,-0.5984708731813002,0.0,0.0,7099.71312095408,7099.713120954079,0.0,7099.71312095408,51.47292012691708,0.029,-0.0
2823,2823,2024-01-30 09:45:00,0.6493272301159401,8.53908586348204,-0.0,0.0,0.0,1.0,0.0,0.0,8.54012502227069,24.560472182229823,0.0,-0.4570067690175092,0.0,0.0,7107.573645501323,7107.573645501323,0.0,7107.573645501323,51.52990892988459,0.029,-0.0
2824,2824,2024-01-30 10:00:00,0.6491972540696906,8.539778635808549,-0.0,0.0,0.0,1.0,0.0,0.0,8.540817812333763,24.561449445691228,0.25,-0.4146579880413362,0.0,0.0,7110.06810288902,7110.068102889019,4183.98,2926.088102889021,115.58048006411632,0.158,-0.0
2825,2825,2024-01-30 10:15:00,0.6490672758354268,8.540471419797175,-0.0,0.0,0.0,1.0,0.0,0.0,8.541510614884992,24.5624145613475,0.5,-0.3782651861895885,0.0,0.0,7112.26484734677,7112.26484734677,0.0,7112.26484734677,51.563920143264085,0.029,-0.0
2826,2826,2024-01-30 10:30:00,0.6489372952925774,8.541164216090563,-0.0,0.0,0.0,1.0,0.0,0.0,8.542203429394785,24.56334843874324,0.75,-0.3474467058602203,0.0,0.0,7114.16531505519,7114.165315055189,0.0,7114.16531505519,51.57769853415013,0.029,-0.0
2827,2827,2024-01-30 10:45:00,0.6488073124517291,8.541857024632284,-0.0,0.0,0.0,1.0,0.0,0.0,8.542896254498842,24.564230831376776,1.0,-0.3223260132162494,0.0,0.0,7115.743720073246,7115.743720073245,0.0,7115.743720073246,51.58914197053103,0.029,-0.0
2828,2828,2024-01-30 11:00:00,0.6486773274986778,8.542549844432047,-0.0,0.0,0.0,1.0,0.0,0.0,8.543589087987552,24.565031800055856,1.1,-0.24493599846684277,0.0,0.0,7120.705907234665,7120.705907234665,4692.9,2427.805907234665,50.376972575119304,0.083,-0.0
2829,2829,2024-01-30 11:15:00,0.6485473407595045,8.543242673751841,-0.0,0.0,0.0,1.0,0.0,0.0,8.544281926333163,24.565750934101988,1.2,-0.16762302856909939,0.0,0.0,7125.89760857215,7125.897608572148,0.0,7125.89760857215,51.66275766214809,0.029,-0.0
2830,2830,2024-01-30 11:30:00,0.6484173527829429,8.543935509666914,-0.0,0.0,0.0,1.0,0.0,0.0,8.544974765992364,24.566368582623692,1.2999999999999998,0.001500037087457119,0.0,0.0,7138.114539486451,7138.11453948645,0.0,7138.114539486451,51.75133041127677,0.029,-0.0
2831,2831,2024-01-30 11:45:00,0.6482873642265318,8.544628348672585,-0.0,0.0,0.0,1.0,0.0,0.0,8.545667602580544,24.56686205700615,1.4,0.08396851647594077,0.0,0.0,7144.559279876105,7144.559279876105,0.0,7144.559279876105,51.79805477910177,0.029,-0.0
2832,2832,2024-01-30 12:00:00,0.6481573758349239,8.545321186799855,-0.0,0.0,0.0,1.0,0.0,0.0,8.546360430727173,24.567248770799793,1.5999999999999999,0.11317295651920108,0.0,0.0,7146.931880477153,7146.931880477152,4751.46,2395.471880477153,17.367171133459358,0.029,-0.0
2833,2833,2024-01-30 12:15:00,0.6480273885269512,8.54601401915135,-0.0,0.0,0.0,1.0,0.0,0.0,8.547053245818525,24.567551927798743,1.8,0.13767016797135323,0.0,0.0,7148.9563328133845,7148.956332813384,0.0,7148.9563328133845,51.82993341289704,0.029,-0.0
2834,2834,2024-01-30 12:30:00,0.6478974032288914,8.546706840790009,-0.0,0.0,0.0,1.0,0.0,0.0,8.547746044229449,24.56778211325549,2.0,0.15735301035109528,0.0,0.0,7150.606171171268,7150.606171171268,0.0,7150.606171171268,51.8418947409917,0.029,-0.0
2835,2835,2024-01-30 12:45:00,0.6477674207316841,8.547399647500123,-0.0,0.0,0.0,1.0,0.0,0.0,8.548438822816323,24.567937846094615,2.2,0.1720982090521538,0.0,0.0,7151.853351428288,7151.853351428288,0.0,7151.853351428288,51.85093679785509,0.029,-0.0
2836,2836,2024-01-30 13:00:00,0.6476374416447178,8.548092436033654,-0.0,0.0,0.0,1.0,0.0,0.0,8.549131578365014,24.568030455521978,2.4000000000000004,0.3537158394041393,0.0,0.0,7168.165414831363,7168.165414831363,4371.24,2796.925414831363,58.03620235775079,0.083,-0.0
