step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2837,2837,2024-01-30 13:15:00,0.6475074665848557,8.54878520310272,-0.0,0.0,0.0,1.0,0.0,0.0,8.549824308135118,24.568073966475975,2.6,0.5352655974210897,0.0,0.0,7186.5527505039945,7186.5527505039945,0.0,7186.5527505039945,52.10250744115396,0.029,-0.0
2838,2838,2024-01-30 13:30:00,0.6473774961055773,8.549477945757273,-0.0,0.0,0.0,1.0,0.0,0.0,8.55051701001062,24.568081194271098,2.8,0.7167523827867043,0.0,0.0,7207.365949044956,7207.3659490449545,0.0,7207.365949044956,52.25340313057593,0.029,-0.0
2839,2839,2024-01-30 13:45:00,0.647247530659877,8.550170661582856,-0.0,0.0,0.0,1.0,0.0,0.0,8.551209682420485,24.568444192048215,3.0,0.8981749277245803,0.0,0.0,7231.5057164066675,7231.505716406667,0.0,7231.5057164066675,52.42841644394834,0.029,-0.0
2840,2840,2024-01-30 14:00:00,0.6471175705966865,8.55086334871966,-0.0,0.0,0.0,1.0,0.0,0.0,8.551902340756815,24.56984320142371,3.1,1.0457492541053597,0.0,0.0,7255.329764364171,7255.329764364169,3582.18,3673.149764364171,76.21785761055655,0.083,-0.0
2841,2841,2024-01-30 14:15:00,0.6469876146205452,8.551556014072494,-0.0,0.0,0.0,1.0,0.0,0.0,8.55259502981719,24.600566831209704,3.2,1.1933845304374004,0.0,0.0,7251.969047493864,7251.969047493864,0.0,7251.969047493864,52.57677559433052,0.029,-0.0
2842,2842,2024-01-30 14:30:00,0.6468576570779091,8.552248687774744,-0.0,0.0,0.0,1.0,0.0,0.0,8.553289017735349,24.684403915431336,3.3,1.3410862416526186,0.0,0.0,7230.846587216389,7230.846587216389,0.0,7230.846587216389,52.42363775731882,0.029,-0.0
2843,2843,2024-01-30 14:45:00,0.6467275748059124,8.552942026284487,-0.0,0.0,0.0,1.0,0.0,0.0,8.553986601324588,24.806172482804655,3.4,1.4888529115636966,0.0,0.0,7218.984052265366,7218.984052265364,0.0,7218.984052265366,52.3376343789239,0.029,-0.0
2844,2844,2024-01-30 15:00:00,0.646597033386416,8.553637812050402,-0.0,0.0,0.0,1.0,0.0,0.0,8.554689420764507,24.86230858789292,3.55,1.4151238449778858,0.0,0.0,7249.408852991638,7249.408852991638,2679.18,4570.228852991639,94.83224869957651,0.083,-0.0
2845,2845,2024-01-30 15:15:00,0.6464656634977561,8.55433801355696,-0.0,0.0,0.0,1.0,0.0,0.0,8.555340698475606,23.07505795441793,3.7,1.3360288903536033,0.0,0.0,7280.4267570966085,7280.426757096609,0.0,7280.4267570966085,52.78309398895041,0.029,-0.0
2846,2846,2024-01-30 15:30:00,0.6462893432882147,8.555277800273815,-0.0,0.0,0.0,1.0,0.0,0.0,8.555941938800718,21.97188472812315,3.85,1.251434219060831,0.0,0.0,7286.925131895139,7286.925131895137,0.0,7286.925131895139,52.83020720623976,0.029,-0.0
2847,2847,2024-01-30 15:45:00,0.6461783934825622,8.555869162737944,-0.0,0.0,0.0,1.0,0.0,0.0,8.556584568218362,23.849929444341956,4.0,1.1611910911688248,0.0,0.0,7260.449454216523,7260.449454216523,0.0,7260.449454216523,52.638258543069796,0.029,-0.0
2848,2848,2024-01-30 16:00:00,0.6460565802210186,8.55651842742197,-0.0,0.0,0.0,1.0,0.0,0.0,8.557261741481648,24.558418573958132,3.75,1.1021401184750346,0.0,0.0,7256.210658943946,7256.2106589439445,1268.64,5987.570658943946,124.24209117308689,0.083,-0.0
2849,2849,2024-01-30 16:15:00,0.6459387291262066,8.557146573757318,-0.0,0.0,0.0,1.0,0.0,0.0,8.557953706110322,24.566005043903,3.5,1.0385598568139005,0.0,0.0,7251.127667817448,7251.127667817447,0.0,7251.127667817448,52.570675591676505,0.029,-0.0
2850,2850,2024-01-30 16:30:00,0.6458522089537608,8.557607726276455,-0.0,0.0,0.0,1.0,0.0,0.0,8.558645969069055,24.565272031431828,3.25,0.970540106704128,0.0,0.0,7243.653807893546,7243.653807893546,0.0,7243.653807893546,52.516490107228215,0.029,-0.0
2851,2851,2024-01-30 16:45:00,0.6457223564533539,8.558299840103624,-0.0,0.0,0.0,1.0,0.0,0.0,8.559338170569724,24.564959905867358,3.0,0.8981749277245803,0.0,0.0,7232.50511897223,7232.505118972231,0.0,7232.50511897223,52.43566211254867,0.029,-0.0
2852,2852,2024-01-30 17:00:00,0.6455924817384605,8.558992072334005,-0.0,0.0,0.0,1.0,0.0,0.0,8.560030328821647,24.56439517611046,2.975,0.746814632235425,0.0,0.0,7211.444392269564,7211.444392269564,8.28,7203.164392269564,284.5249934946478,0.158,-0.0
2853,2853,2024-01-30 17:15:00,0.6454626168474954,8.55968425220285,-0.0,0.0,0.0,1.0,0.0,0.0,8.56072243290016,24.56398955760714,2.95,0.5960808514121093,0.0,0.0,7193.197028390213,7193.19702839021,0.0,7193.197028390213,52.150678455829045,0.029,-0.0
2854,2854,2024-01-30 17:30:00,0.6453327611000798,8.560376383336575,-0.0,0.0,0.0,1.0,0.0,0.0,8.561414489683614,24.56363470279787,2.925,0.4459798345515466,0.0,0.0,7177.133692395509,7177.133692395508,0.0,7177.133692395509,52.03421926986744,0.029,-0.0
2855,2855,2024-01-30 17:45:00,0.6452029148603362,8.561068463794408,-0.0,0.0,0.0,1.0,0.0,0.0,8.562106501375016,24.56323039308152,2.9,0.2965152911089325,0.0,0.0,7162.717828403696,7162.717828403696,0.0,7162.717828403696,51.9297042559268,0.029,-0.0
2856,2856,2024-01-30 18:00:00,0.6450730772954323,8.561760498015346,-0.0,0.0,0.0,1.0,0.0,0.0,8.562798465838497,24.562741179883073,2.525,0.1731157881964867,0.0,0.0,7151.836611552252,7151.836611552251,0.0,7151.836611552252,282.49754615631394,0.158,-0.0
2857,2857,2024-01-30 18:15:00,0.6449432483837944,8.562452486114376,-0.0,0.0,0.0,1.0,0.0,0.0,8.563490379394018,24.56221770352216,2.15,0.041984944089567364,0.0,0.0,7141.179313440142,7141.179313440141,0.0,7141.179313440142,51.773550022441036,0.029,-0.0
2858,2858,2024-01-30 18:30:00,0.6448134286836329,8.563144425116237,-0.0,0.0,0.0,1.0,0.0,0.0,8.564182240573386,24.56168739885513,1.775,-0.22302518376642688,0.0,0.0,7122.1252445983755,7122.125244598375,0.0,7122.1252445983755,51.63540802333822,0.029,-0.0
2859,2859,2024-01-30 18:45:00,0.6446836186759032,8.563836312457436,-0.0,0.0,0.0,1.0,0.0,0.0,8.564874049080139,24.561163702501613,1.4,-0.34504972160688974,0.0,0.0,7114.319120869998,7114.319120869998,0.0,7114.319120869998,51.578813626307486,0.029,-0.0
2860,2860,2024-01-30 19:00:00,0.644553818511207,8.564528147335267,-0.0,0.0,0.0,1.0,0.0,0.0,8.56556580519354,24.560688371415978,1.2999999999999998,-0.5113969229814298,0.0,0.0,7104.5385245960015,7104.538524596002,0.0,7104.5385245960015,337.4655799183101,0.19,-0.0
2861,2861,2024-01-30 19:15:00,0.6444240282148466,8.565219929614868,-0.0,0.0,0.0,1.0,0.0,0.0,8.566257511016767,24.560252579694048,1.2,-0.6773404385347692,0.0,0.0,7095.665090553739,7095.665090553738,0.0,7095.665090553739,51.44357190651461,0.029,-0.0
2862,2862,2024-01-30 19:30:00,0.6442942475461759,8.565911660578882,-0.0,0.0,0.0,1.0,0.0,0.0,8.566949168264603,24.55985860919347,1.1,-0.8428829016464876,0.0,0.0,7087.5940502255535,7087.5940502255535,0.0,7087.5940502255535,51.385056864135265,0.029,-0.0
2863,2863,2024-01-30 19:45:00,0.6441644761509803,8.566603342115275,-0.0,0.0,0.0,1.0,0.0,0.0,8.567640778742437,24.559501952614998,1.0,-1.0080108120557234,0.0,0.0,7080.231022034847,7080.231022034847,0.0,7080.231022034847,51.33167490975264,0.029,-0.0
2864,2864,2024-01-30 20:00:00,0.6440347136990886,8.567294975983858,-0.0,0.0,0.0,1.0,0.0,0.0,8.568332344069601,24.559184858549056,0.975,-0.992039637796279,0.0,0.0,7080.907560504213,7080.907560504213,0.0,7080.907560504213,336.3431091239501,0.19,-0.0
2865,2865,2024-01-30 20:15:00,0.6439049598691442,8.567986563897461,-0.0,0.0,0.0,1.0,0.0,0.0,8.569023865958618,24.558895304062887,0.95,-0.9764258375299987,0.0,0.0,7081.575214811782,7081.575214811782,0.0,7081.575214811782,51.34142030738542,0.029,-0.0
2866,2866,2024-01-30 20:30:00,0.6437752143540678,8.568678107492818,-0.0,0.0,0.0,1.0,0.0,0.0,8.569715345593135,24.55862672652648,0.925,-0.9611672792457061,0.0,0.0,7082.2334867567515,7082.2334867567515,0.0,7082.2334867567515,51.34619277898645,0.029,-0.0
2867,2867,2024-01-30 20:45:00,0.643645476876342,8.569369608249097,-0.0,0.0,0.0,1.0,0.0,0.0,8.570406783891222,24.558375518215083,0.9,-0.9462560672721331,0.0,0.0,7082.8822477473595,7082.882247747359,0.0,7082.8822477473595,51.35089629616836,0.029,-0.0
2868,2868,2024-01-30 21:00:00,0.6435157472377181,8.570061067222962,-0.0,0.0,0.0,1.0,0.0,0.0,8.571098181603569,24.558138929763057,0.875,-0.9735302655544859,0.0,0.0,7081.685481135834,7081.6854811358335,0.0,7081.685481135834,279.7265765048655,0.158,-0.0
2869,2869,2024-01-30 21:15:00,0.6433860252830901,8.57075248524113,-0.0,0.0,0.0,1.0,0.0,0.0,8.571789539363799,24.55791443355516,0.8500000000000001,-1.0008316041609957,0.0,0.0,7080.505019209752,7080.505019209752,0.0,7080.505019209752,51.33366138927071,0.029,-0.0
2870,2870,2024-01-30 21:30:00,0.6432563108865335,8.571443862974776,-0.0,0.0,0.0,1.0,0.0,0.0,8.57248085769355,24.557700010074196,0.8250000000000001,-1.028160220422198,0.0,0.0,7079.3405396158105,7079.3405396158105,0.0,7079.3405396158105,51.32521891221463,0.029,-0.0
2871,2871,2024-01-30 21:45:00,0.6431266039342988,8.572135201030187,-0.0,0.0,0.0,1.0,0.0,0.0,8.573172137041237,24.557493985085877,0.8,-1.0555165123741546,0.0,0.0,7078.191722477553,7078.191722477553,0.0,7078.191722477553,51.31688998796226,0.029,-0.0
2872,2872,2024-01-30 22:00:00,0.6429969043404979,8.572826499865146,-0.0,0.0,0.0,1.0,0.0,0.0,8.573863377754439,24.55728012236557,0.6250000000000001,-1.0686747268629107,0.0,0.0,7077.64265118309,7077.642651183088,0.0,7077.64265118309,146.86108501204913,0.083,-0.0
2873,2873,2024-01-30 22:15:00,0.6428672120294513,8.573517759883025,-0.0,0.0,0.0,1.0,0.0,0.0,8.574554579508192,24.557070408473493,0.45,-1.0847123127432434,0.0,0.0,7076.978999190232,7076.978999190231,0.0,7076.978999190232,51.308097744129185,0.029,-0.0
2874,2874,2024-01-30 22:30:00,0.6427375269959529,8.574208981111571,-0.0,0.0,0.0,1.0,0.0,0.0,8.575245742484562,24.55686841176437,0.275,-1.1035830762287333,0.0,0.0,7076.207747295181,7076.207747295181,0.0,7076.207747295181,51.302506167890066,0.029,-0.0
2875,2875,2024-01-30 22:45:00,0.6426078492555428,8.574900163467957,-0.0,0.0,0.0,1.0,0.0,0.0,8.575936867013892,24.556674163098474,0.1,-1.1252420488817538,0.0,0.0,7075.330495589325,7075.330495589325,0.0,7075.330495589325,51.296146093022614,0.029,-0.0
2876,2876,2024-01-30 23:00:00,0.6424781787540548,8.575591307240888,-0.0,0.0,0.0,1.0,0.0,0.0,8.576627953436338,24.556511308736017,0.1,-1.2842967070679934,0.0,0.0,7069.207978937586,7069.207978937585,0.0,7069.207978937586,146.68606556295492,0.083,-0.0
2877,2877,2024-01-30 23:15:00,0.6423485154388047,8.576282412711171,-0.0,0.0,0.0,1.0,0.0,0.0,8.577319003100694,24.556377127655683,0.1,-1.4431491177024462,0.0,0.0,7063.567044048695,7063.5670440486965,0.0,7063.567044048695,51.21086106935304,0.029,-0.0
2878,2878,2024-01-30 23:30:00,0.6422188591447333,8.576973480758571,-0.0,0.0,0.0,1.0,0.0,0.0,8.578010017260988,24.55626718534539,0.1,-1.6017921792025385,0.0,0.0,7058.361176510389,7058.361176510389,0.0,7058.361176510389,51.17311852970032,0.029,-0.0
2879,2879,2024-01-30 23:45:00,0.6420892096277793,8.577664512683937,-0.0,0.0,0.0,1.0,0.0,0.0,8.578700996964418,24.55617821924411,0.1,-1.7602110429665507,0.0,0.0,7053.545492748943,7053.545492748942,0.0,7053.545492748943,51.138204822429834,0.029,-0.0
2880,2880,2024-01-31 00:00:00,0.6419595666773282,8.57835550960984,-0.0,0.0,0.0,1.0,0.0,0.0,8.579391943112228,24.547881756229533,0.125,-1.849984163805387,0.0,0.0,7046.73806960143,7046.738069601429,0.0,7046.73806960143,51.08885100461037,0.029,-0.0
2881,2881,2024-01-31 00:15:00,0.6418299301063298,8.579046472533262,-0.0,0.0,0.0,1.0,0.0,0.0,8.580082500780872,24.54548702961147,0.15000000000000002,-1.941155472311434,0.0,0.0,7044.190497398742,7044.190497398742,0.0,7044.190497398742,51.070381106140886,0.029,-0.0
2882,2882,2024-01-31 00:30:00,0.641700333124877,8.579737224444406,-0.0,0.0,0.0,1.0,0.0,0.0,8.580772925205302,24.544771166758906,0.17500000000000002,-2.0337526373351476,0.0,0.0,7041.690291646767,7041.690291646765,0.0,7041.690291646767,51.052254614439065,0.029,-0.0
2883,2883,2024-01-31 00:45:00,0.6415707850848182,8.580427715497919,-0.0,0.0,0.0,1.0,0.0,0.0,8.581463288991316,24.544512275162976,0.2,-2.127803524587161,0.0,0.0,7039.296092960945,7039.296092960945,0.0,7039.296092960945,51.034896673966855,0.029,-0.0
2884,2884,2024-01-31 01:00:00,0.6414412552358453,8.581118109592945,-0.0,0.0,0.0,1.0,0.0,0.0,8.582153611908259,24.544424840866192,0.4,-1.95869714386809,0.0,0.0,7043.619735836005,7043.619735836003,0.0,7043.619735836005,51.06624308481104,0.029,-0.0
2885,2885,2024-01-31 01:15:00,0.6413117349091793,8.581808452934075,-0.0,0.0,0.0,1.0,0.0,0.0,8.582843901373023,24.54439669588865,0.6,-1.7898195651916375,0.0,0.0,7048.2949269520805,7048.2949269520805,0.0,7048.2949269520805,51.100138220402584,0.029,-0.0
2886,2886,2024-01-31 01:30:00,0.6411822215525351,8.582498759124988,-0.0,0.0,0.0,1.0,0.0,0.0,8.583534159938232,24.54439214376621,0.8,-1.6211723412909798,0.0,0.0,7053.352821679181,7053.35282167918,0.0,7053.352821679181,51.136807957174064,0.029,-0.0
2887,2887,2024-01-31 01:45:00,0.6410527142342262,8.583189033131575,-0.0,0.0,0.0,1.0,0.0,0.0,8.584224388636144,24.54440054960357,1.0,-1.4527563701643298,0.0,0.0,7058.831092122485,7058.831092122483,0.0,7058.831092122485,51.176525417888016,0.029,-0.0
2888,2888,2024-01-31 02:00:00,0.6409232126137463,8.583879276768732,-0.0,0.0,0.0,1.0,0.0,0.0,8.584914588023095,24.54438299884918,0.925,-1.539476652207313,0.0,0.0,7055.955297663463,7055.955297663462,0.0,7055.955297663463,51.15567590806011,0.029,-0.0
2889,2889,2024-01-31 02:15:00,0.6407937165463546,8.58456949080793,-0.0,0.0,0.0,1.0,0.0,0.0,8.585604756988547,24.544350352744036,0.85,-1.6259226860067246,0.0,0.0,7053.204868002715,7053.204868002714,0.0,7053.204868002715,51.135735293019685,0.029,-0.0
2890,2890,2024-01-31 02:30:00,0.6406642260833425,8.585259674975784,-0.0,0.0,0.0,1.0,0.0,0.0,8.586294894876847,24.544299803569125,0.7749999999999999,-1.712099207846757,0.0,0.0,7050.574520079344,7050.574520079344,0.0,7050.574520079344,51.11666527057525,0.029,-0.0
2891,2891,2024-01-31 02:45:00,0.6405347413884003,8.585949828399826,-0.0,0.0,0.0,1.0,0.0,0.0,8.586985000907466,24.544233160713333,0.7,-1.7980076151054667,0.0,0.0,7048.057501995582,7048.057501995582,0.0,7048.057501995582,51.09841688946798,0.029,-0.0
2892,2892,2024-01-31 03:00:00,0.6404052625938196,8.586639950374941,-0.0,0.0,0.0,1.0,0.0,0.0,8.587675074392342,24.544148645556145,0.5249999999999999,-1.6590417531978392,0.0,0.0,7052.177747905366,7052.177747905366,0.0,7052.177747905366,51.12828867231391,0.029,-0.0
2893,2893,2024-01-31 03:15:00,0.6402757898465535,8.58733004011787,-0.0,0.0,0.0,1.0,0.0,0.0,8.588365114550392,24.544064292279565,0.35,-1.525444471524095,0.0,0.0,7056.4060119244905,7056.4060119244905,0.0,7056.4060119244905,51.15894358645256,0.029,-0.0
2894,2894,2024-01-31 03:30:00,0.6401463232757538,8.588020096940232,-0.0,0.0,0.0,1.0,0.0,0.0,8.589055121400673,24.543988473643466,0.175,-1.3970896896442166,0.0,0.0,7060.735013470488,7060.735013470487,0.0,7060.735013470488,51.19032884766104,0.029,-0.0
2895,2895,2024-01-31 03:45:00,0.6400168629547947,8.588710120450944,-0.0,0.0,0.0,1.0,0.0,0.0,8.589745095316399,24.54392506012924,0.0,-1.27429599397388,0.0,0.0,7065.145233071768,7065.145233071768,0.0,7065.145233071768,51.22230293977032,0.029,-0.0
2896,2896,2024-01-31 04:00:00,0.639887408850282,8.589400110827997,-0.0,0.0,0.0,1.0,0.0,0.0,8.590435036820248,24.543862945876416,-0.25,-1.406536232556555,0.0,0.0,7060.401805612248,7060.401805612246,0.0,7060.401805612248,51.187913090688795,0.029,-0.0
2897,2897,2024-01-31 04:15:00,0.6397579608721221,8.59009006855159,-0.0,0.0,0.0,1.0,0.0,0.0,8.591124945986717,24.543806682264773,-0.5,-1.5417820169904277,0.0,0.0,7055.864335753841,7055.86433575384,0.0,7055.864335753841,51.155016434215355,0.029,-0.0
2898,2898,2024-01-31 04:30:00,0.6396285189670009,8.590779993905885,-0.0,0.0,0.0,1.0,0.0,0.0,8.591814823055806,24.54375745525602,-0.75,-1.6799858664928646,0.0,0.0,7051.525317132115,7051.525317132115,0.0,7051.525317132115,51.123558549207836,0.029,-0.0
2899,2899,2024-01-31 04:45:00,0.6394990831144131,8.591469887000178,-0.0,0.0,0.0,1.0,0.0,0.0,8.592504668346582,24.54371466338208,-1.0,-1.8210936811019478,0.0,0.0,7047.381785249232,7047.381785249232,0.0,7047.381785249232,51.09351794305694,0.029,-0.0
2900,2900,2024-01-31 05:00:00,0.6393696532494806,8.592159748180269,-0.0,0.0,0.0,1.0,0.0,0.0,8.593194482132116,24.54371405016112,-0.9,-2.0157875103700236,0.0,0.0,7042.099346065379,7042.099346065379,0.0,7042.099346065379,51.055220258974,0.029,-0.0
2901,2901,2024-01-31 05:15:00,0.6392402293212113,8.592849577717944,-0.0,0.0,0.0,1.0,0.0,0.0,8.593884266236895,24.543727431286175,-0.8,-2.2143936297527334,0.0,0.0,7037.174043649413,7037.174043649413,0.0,7037.174043649413,51.01951181645825,0.029,-0.0
2902,2902,2024-01-31 05:30:00,0.6391108111285863,8.593539376684635,-0.0,0.0,0.0,1.0,0.0,0.0,8.594574021268949,24.54374472516738,-0.7,-2.41697897414638,0.0,0.0,7032.580166137684,7032.580166137684,0.0,7032.580166137684,50.98620620449821,0.029,-0.0
2903,2903,2024-01-31 05:45:00,0.6389813984570213,8.594229146224077,-0.0,0.0,0.0,1.0,0.0,0.0,8.595263747401972,24.5437631319465,-0.6,-2.6236241913155443,0.0,0.0,7028.293729059777,7028.293729059777,0.0,7028.293729059777,50.95512953568339,0.029,-0.0
2904,2904,2024-01-31 06:00:00,0.6388519912133396,8.5949188868329,-0.0,0.0,0.0,1.0,0.0,0.0,8.595953444673968,24.543792106471276,-0.44999999999999996,-2.4667547566491113,0.0,0.0,7031.514416987727,7031.514416987728,0.0,7031.514416987727,50.97847952316102,0.029,-0.0
2905,2905,2024-01-31 06:15:00,0.6387225893955951,8.595608598521478,-0.0,0.0,0.0,1.0,0.0,0.0,8.596643113554107,24.543834129259665,-0.3,-2.309363488676309,0.0,0.0,7034.971456969713,7034.971456969712,0.0,7034.971456969713,51.00354306303042,0.029,-0.0
2906,2906,2024-01-31 06:30:00,0.6385931929430669,8.596298281613453,-0.0,0.0,0.0,1.0,0.0,0.0,8.597332754600819,24.543894247931444,-0.15,-2.151451529381279,0.0,0.0,7038.6906931579115,7038.690693157911,0.0,7038.6906931579115,51.03050752539486,0.029,-0.0
2907,2907,2024-01-31 06:45:00,0.6384638017675656,8.596987936578875,-0.0,0.0,0.0,1.0,0.0,0.0,8.598022368606806,24.54397213962628,0.0,-1.9930067546861656,0.0,0.0,7042.697707657508,7042.697707657508,0.0,7042.697707657508,51.05955838051693,0.029,-0.0
2908,2908,2024-01-31 07:00:00,0.6383344157435344,8.597677564086961,-0.0,0.0,0.0,1.0,0.0,0.0,8.59871195633052,24.544051725669277,0.025,-1.8802143659987873,0.0,0.0,7045.7314898437235,7045.7314898437235,535.14,6510.591489843723,47.201788301366996,0.029,-0.0
2909,2909,2024-01-31 07:15:00,0.6382050347172367,8.598367164957128,-0.0,0.0,0.0,1.0,0.0,0.0,8.599401517857423,24.54413959428186,0.05,-1.7678847584905149,0.0,0.0,7048.91668940536,7048.91668940536,0.0,7048.91668940536,51.10464599818886,0.029,-0.0
2910,2910,2024-01-31 07:30:00,0.6380756586137719,8.599056739588596,-0.0,0.0,0.0,1.0,0.0,0.0,8.600091053543883,24.544260060230936,0.07500000000000001,-1.6556272435574562,0.0,0.0,7052.273584605768,7052.273584605767,0.0,7052.273584605768,51.12898348839182,0.029,-0.0
2911,2911,2024-01-31 07:45:00,0.6379462873948921,8.599746288185225,-0.0,0.0,0.0,1.0,0.0,0.0,8.60078056478916,24.544447111665892,0.1,-1.5434414415660975,0.0,0.0,7055.8144562002,7055.814456200199,0.0,7055.8144562002,51.15465480745145,0.029,-0.0
2912,2912,2024-01-31 08:00:00,0.6378169208886105,8.600435811663706,-0.0,0.0,0.0,1.0,0.0,0.0,8.601470054488813,24.544727204388632,0.15000000000000002,-1.629256221743975,0.0,0.0,7053.091824712776,7053.091824712776,1978.8,5074.291824712775,200.43452707615464,0.158,-0.0
2913,2913,2024-01-31 08:15:00,0.6376875586994838,8.601125312131751,-0.0,0.0,0.0,1.0,0.0,0.0,8.602159526659019,24.545114036773775,0.2,-1.715283922610658,0.0,0.0,7050.4742766703575,7050.4742766703575,0.0,7050.4742766703575,51.11593850586009,0.029,-0.0
2914,2914,2024-01-31 08:30:00,0.6375582001776552,8.601814793053098,-0.0,0.0,0.0,1.0,0.0,0.0,8.602848985919088,24.54561355701982,0.24999999999999997,-1.801528957040113,0.0,0.0,7047.956883471167,7047.956883471165,0.0,7047.956883471167,51.09768740516596,0.029,-0.0
2915,2915,2024-01-31 08:45:00,0.6374288445052692,8.602504258786915,-0.0,0.0,0.0,1.0,0.0,0.0,8.603538437146673,24.546219805545448,0.3,-1.8879933636625006,0.0,0.0,7045.535004295748,7045.535004295746,0.0,7045.535004295748,51.080128781144175,0.029,-0.0
2916,2916,2024-01-31 09:00:00,0.6372994908012346,8.60319371402942,-0.0,0.0,0.0,1.0,0.0,0.0,8.604227884948761,24.546903966184377,0.27499999999999997,-1.8560984965771072,0.0,0.0,7046.425937426101,7046.425937426101,3205.32,3841.105937426101,151.72368452833098,0.158,-0.0
2917,2917,2024-01-31 09:15:00,0.6371701381742434,8.603883163531282,-0.0,0.0,0.0,1.0,0.0,0.0,8.604917332705906,24.54765114194923,0.25,-1.82403892557176,0.0,0.0,7047.33596874022,7047.33596874022,0.0,7047.33596874022,51.0931857733666,0.029,-0.0
2918,2918,2024-01-31 09:30:00,0.6370407858709631,8.604572611307766,-0.0,0.0,0.0,1.0,0.0,0.0,8.605606783133332,24.54844972636498,0.22500000000000003,-1.791819230142288,0.0,0.0,7048.265384212689,7048.265384212689,0.0,7048.265384212689,51.099924035542,0.029,-0.0
2919,2919,2024-01-31 09:45:00,0.63691143332066,8.605262060400882,-0.0,0.0,0.0,1.0,0.0,0.0,8.606296238461505,24.549291624232485,0.2,-1.759434877734967,0.0,0.0,7049.214652540187,7049.214652540187,0.0,7049.214652540187,51.106806230916355,0.029,-0.0
2920,2920,2024-01-31 10:00:00,0.6367820800617131,8.60595151327107,-0.0,0.0,0.0,1.0,0.0,0.0,8.606985700557285,24.550224057832235,0.65,-1.449743490640856,0.0,0.0,7058.987308578934,7058.987308578934,4003.44,3055.547308578934,120.69411868886789,0.158,-0.0
2921,2921,2024-01-31 10:15:00,0.6366527257054378,8.606640971990016,-0.0,0.0,0.0,1.0,0.0,0.0,8.607675173339874,24.551200859313607,1.1,-1.1444499596490465,0.0,0.0,7070.208301870437,7070.208301870437,0.0,7070.208301870437,51.25901018856067,0.029,-0.0
2922,2922,2024-01-31 10:30:00,0.6365233697143485,8.607330439422523,-0.0,0.0,0.0,1.0,0.0,0.0,8.608364658727298,24.55218364181577,1.55,-0.8436091385246077,0.0,0.0,7083.141271990672,7083.141271990671,0.0,7083.141271990672,51.35277422193238,0.029,-0.0
2923,2923,2024-01-31 10:45:00,0.6363940115317543,8.60801991853575,-0.0,0.0,0.0,1.0,0.0,0.0,8.609054156973382,24.553137752281657,2.0,-0.5472735402672424,0.0,0.0,7098.1155898501065,7098.1155898501065,0.0,7098.1155898501065,51.46133802641327,0.029,-0.0
2924,2924,2024-01-31 11:00:00,0.6362646509684651,8.608709410338081,-0.0,0.0,0.0,1.0,0.0,0.0,8.609743666843503,24.55401722253813,2.125,-0.6853057987105557,0.0,0.0,7090.864990457833,7090.864990457832,4418.82,2672.0449904578336,55.44493355200005,0.083,-0.0
2925,2925,2024-01-31 11:15:00,0.6361352881087213,8.609398914380515,-0.0,0.0,0.0,1.0,0.0,0.0,8.61043318510716,24.554861119367175,2.25,-0.826406959269571,0.0,0.0,7084.000035894745,7084.000035894745,0.0,7084.000035894745,51.359000260236904,0.029,-0.0
2926,2926,2024-01-31 11:30:00,0.6360059233642967,8.610088428468298,-0.0,0.0,0.0,1.0,0.0,0.0,8.611122710222409,24.555668534611083,2.375,-0.9706335218037361,0.0,0.0,7077.503809965086,7077.503809965084,0.0,7077.503809965086,51.311902622246876,0.029,-0.0
2927,2927,2024-01-31 11:45:00,0.6358765571915999,8.610777950168773,-0.0,0.0,0.0,1.0,0.0,0.0,8.611812240617203,24.556433495076778,2.5,-1.1180461732171283,0.0,0.0,7071.3588928854315,7071.3588928854315,0.0,7071.3588928854315,51.26735197341938,0.029,-0.0
2928,2928,2024-01-31 12:00:00,0.6357471898865181,8.611467477904858,-0.0,0.0,0.0,1.0,0.0,0.0,8.612501774443942,24.557129950364182,2.625,-0.9966033011198295,0.0,0.0,7076.411597377355,7076.411597377353,4508.46,2567.951597377355,18.617649080985824,0.029,-0.0
2929,2929,2024-01-31 12:15:00,0.6356178217630759,8.612157010002806,-0.0,0.0,0.0,1.0,0.0,0.0,8.61319130875344,24.557726256437373,2.75,-0.8748266748659466,0.0,0.0,7081.815563188799,7081.8155631887985,0.0,7081.815563188799,51.3431628331188,0.029,-0.0
2930,2930,2024-01-31 12:30:00,0.6354884532687499,8.612846544077563,-0.0,0.0,0.0,1.0,0.0,0.0,8.613880839211161,24.558211785302753,2.875,-0.752711545963891,0.0,0.0,7087.600945228151,7087.600945228153,0.0,7087.600945228151,51.3851068529041,0.029,-0.0
2931,2931,2024-01-31 12:45:00,0.6353590850880446,8.613536076480722,-0.0,0.0,0.0,1.0,0.0,0.0,8.614570361020043,24.558590423278194,3.0,-0.630248711744419,0.0,0.0,7093.801363289326,7093.801363289325,0.0,7093.801363289326,51.43005988384762,0.029,-0.0
2932,2932,2024-01-31 13:00:00,0.6352297180829563,8.614225602617843,-0.0,0.0,0.0,1.0,0.0,0.0,8.615259869560422,24.558900229636283,3.25,-0.5046161166101455,0.0,0.0,7100.619810153162,7100.619810153161,4237.26,2863.3598101531616,59.4147160606781,0.083,-0.0
2933,2933,2024-01-31 13:15:00,0.6351003531360403,8.614915117784905,-0.0,0.0,0.0,1.0,0.0,0.0,8.615949361857583,24.559156183707934,3.5,-0.381130473970423,0.0,0.0,7107.814353612486,7107.814353612485,0.0,7107.814353612486,51.531654063690524,0.029,-0.0
2934,2934,2024-01-31 13:30:00,0.6349709909605812,8.615604618180102,-0.0,0.0,0.0,1.0,0.0,0.0,8.616638835584354,24.559343537020403,3.75,0.0038863151792670825,0.0,0.0,7133.909561857641,7133.909561857641,0.0,7133.909561857641,51.7208443234679,0.029,-0.0
2935,2935,2024-01-31 13:45:00,0.6348416320461397,8.616294101194075,-0.0,0.0,0.0,1.0,0.0,0.0,8.617328287782588,24.55943562951659,4.0,0.1373432265558746,0.0,0.0,7144.496947318268,7144.496947318266,0.0,7144.496947318268,51.797602868057446,0.029,-0.0
2936,2936,2024-01-31 14:00:00,0.6347122768877711,8.61698356418818,-0.0,0.0,0.0,1.0,0.0,0.0,8.61801771431541,24.559395827437836,3.95,0.12736501396230737,0.0,0.0,7143.678994000365,7143.678994000366,3606.78,3536.8989940003644,73.39065412550757,0.083,-0.0
2937,2937,2024-01-31 14:15:00,0.6345829261670145,8.617673003529813,-0.0,0.0,0.0,1.0,0.0,0.0,8.61870710949507,24.55925645579119,3.9,0.11702460111528099,0.0,0.0,7142.832648073884,7142.832648073885,0.0,7142.832648073884,51.785536698535665,0.029,-0.0
2938,2938,2024-01-31 14:30:00,0.6344535807928103,8.618362414374321,-0.0,0.0,0.0,1.0,0.0,0.0,8.619396469010967,24.559025882559983,3.8499999999999996,0.10632381642037293,0.0,0.0,7141.959712034359,7141.959712034358,0.0,7141.959712034359,51.779207912249106,0.029,-0.0
2939,2939,2024-01-31 14:45:00,0.6343242417005525,8.619051791736055,-0.0,0.0,0.0,1.0,0.0,0.0,8.620085788919189,24.558707469667482,3.8,0.09526620391353484,0.0,0.0,7141.061563574019,7141.061563574019,0.0,7141.061563574019,51.77269633591164,0.029,-0.0
2940,2940,2024-01-31 15:00:00,0.6341949096685119,8.619741131466832,-0.0,0.0,0.0,1.0,0.0,0.0,8.620775065419735,24.558304482044598,3.5999999999999996,-0.3589489531137828,0.0,0.0,7109.16533063113,7109.165330631129,2615.82,4493.345330631129,93.23691561059594,0.083,-0.0
2941,2941,2024-01-31 15:15:00,0.6340655854326085,8.620430429644196,-0.0,0.0,0.0,1.0,0.0,0.0,8.621464294865866,24.557855161072183,3.4,-0.5456054708263531,0.0,0.0,7098.349433800793,7098.349433800793,0.0,7098.349433800793,51.46303339505575,0.029,-0.0
2942,2942,2024-01-31 15:30:00,0.6339362696737453,8.621119682638938,-0.0,0.0,0.0,1.0,0.0,0.0,8.62215347526066,24.557389052156168,3.2,-0.7322690001039825,0.0,0.0,7088.620414380465,7088.620414380464,0.0,7088.620414380465,51.39249800425838,0.029,-0.0
2943,2943,2024-01-31 15:45:00,0.633806962934107,8.62180888756121,-0.0,0.0,0.0,1.0,0.0,0.0,8.622842605863505,24.556927095982005,3.0,-0.9189350227888079,0.0,0.0,7079.838654730561,7079.838654730559,0.0,7079.838654730561,51.32883024679657,0.029,-0.0
2944,2944,2024-01-31 16:00:00,0.6336776654708256,8.6224980430405,-0.0,0.0,0.0,1.0,0.0,0.0,8.623531686870027,24.55651681184208,3.25,-0.7237925132746771,0.0,0.0,7089.021956136346,7089.021956136346,1268.22,5820.801956136345,120.78164058982917,0.083,-0.0
2945,2945,2024-01-31 16:15:00,0.6335483773271485,8.623187148846299,-0.0,0.0,0.0,1.0,0.0,0.0,8.6242207205022,24.55611241957208,3.5,-0.5290431410189634,0.0,0.0,7099.225823458677,7099.225823458676,0.0,7099.225823458677,51.46938722007541,0.029,-0.0
2946,2946,2024-01-31 16:30:00,0.6334190982832318,8.623876206150374,-0.0,0.0,0.0,1.0,0.0,0.0,8.624909707031286,24.55569885150921,3.75,-0.3346824299202471,0.0,0.0,7110.603317973946,7110.603317973948,0.0,7110.603317973946,51.55187405531111,0.029,-0.0
2947,2947,2024-01-31 16:45:00,0.6332898280923631,8.624565216267705,-0.0,0.0,0.0,1.0,0.0,0.0,8.625598646060311,24.55527692990794,4.0,0.1373432265558746,0.0,0.0,7144.412161954128,7144.412161954127,0.0,7144.412161954128,51.79698817416743,0.029,-0.0
2948,2948,2024-01-31 17:00:00,0.6331605667833722,8.625254179044626,-0.0,0.0,0.0,1.0,0.0,0.0,8.626287537224776,24.55479479163493,3.75,-0.2660042398555677,0.0,0.0,7114.925732667548,7114.925732667548,9.6,7105.3257326675475,280.66036644036814,0.158,-0.0
2949,2949,2024-01-31 17:15:00,0.6330313144253391,8.625943094112943,-0.0,0.0,0.0,1.0,0.0,0.0,8.62697637792345,24.554290907284216,3.5,-0.39366430814691333,0.0,0.0,7106.986062911414,7106.986062911414,0.0,7106.986062911414,51.52564895610775,0.029,-0.0
2950,2950,2024-01-31 17:30:00,0.632902071286836,8.626631960041165,-0.0,0.0,0.0,1.0,0.0,0.0,8.627665167219638,24.553762647318706,3.25,-0.5236550125500123,0.0,0.0,7099.481470752791,7099.48147075279,0.0,7099.481470752791,51.47124066295774,0.029,-0.0
2951,2951,2024-01-31 17:45:00,0.6327728377046083,8.627320775034438,-0.0,0.0,0.0,1.0,0.0,0.0,8.62835390405948,24.553214425242363,3.0,-0.6559497062958624,0.0,0.0,7092.392748946179,7092.3927489461785,0.0,7092.392748946179,51.4198474298598,0.029,-0.0
2952,2952,2024-01-31 18:00:00,0.6326436138575114,8.628009538139464,-0.0,0.0,0.0,1.0,0.0,0.0,8.629042587584356,24.5526733859532,2.8,-0.6646494682137422,0.0,0.0,7091.933734142592,7091.933734142591,0.0,7091.933734142592,280.1313824986324,0.158,-0.0
2953,2953,2024-01-31 18:15:00,0.632514399939271,8.628698248323685,-0.0,0.0,0.0,1.0,0.0,0.0,8.629731218109695,24.552150894120945,2.6,-0.6763293144106741,0.0,0.0,7091.325028080334,7091.325028080334,0.0,7091.325028080334,51.412106453582425,0.029,-0.0
2954,2954,2024-01-31 18:30:00,0.6323851960013533,8.629386905312787,-0.0,0.0,0.0,1.0,0.0,0.0,8.630419796440085,24.55165352636307,2.4000000000000004,-0.6909403991465937,0.0,0.0,7090.574369345634,7090.574369345634,0.0,7090.574369345634,51.40666417775585,0.029,-0.0
2955,2955,2024-01-31 18:45:00,0.6322560019195098,8.630075509769012,-0.0,0.0,0.0,1.0,0.0,0.0,8.6311083236563,24.551184696148376,2.2,-0.7084295129544506,0.0,0.0,7089.68388877328,7089.683888773279,0.0,7089.68388877328,51.40020819360628,0.029,-0.0
2956,2956,2024-01-31 19:00:00,0.6321268175355159,8.6307640625357,-0.0,0.0,0.0,1.0,0.0,0.0,8.631796801000863,24.55077134051646,2.1750000000000003,-0.6782575528178368,0.0,0.0,7091.196391971102,7091.196391971101,0.0,7091.196391971102,336.83182861862736,0.19,-0.0
2957,2957,2024-01-31 19:15:00,0.631997642624806,8.631452564809784,-0.0,0.0,0.0,1.0,0.0,0.0,8.632485230864408,24.550413480089002,2.1500000000000004,-0.648285962439101,0.0,0.0,7092.723169184146,7092.723169184144,0.0,7092.723169184146,51.42224297658506,0.029,-0.0
2958,2958,2024-01-31 19:30:00,0.6318684768475017,8.632141018402816,-0.0,0.0,0.0,1.0,0.0,0.0,8.633173615664026,24.550107345526385,2.125,-0.6185141687085891,0.0,0.0,7094.268393849785,7094.268393849784,0.0,7094.268393849785,51.433445855410945,0.029,-0.0
2959,2959,2024-01-31 19:45:00,0.6317393197476299,8.632829425745133,-0.0,0.0,0.0,1.0,0.0,0.0,8.63386195762508,24.549849014439424,2.1,-0.5889426206427765,0.0,0.0,7095.829895316028,7095.829895316028,0.0,7095.829895316028,51.44476674104121,0.029,-0.0
2960,2960,2024-01-31 20:00:00,0.6316101708987567,8.633517789109627,-0.0,0.0,0.0,1.0,0.0,0.0,8.634550258825486,24.54963111597503,2.075,-0.5741679070562933,0.0,0.0,7096.617371617093,7096.617371617093,0.0,7096.617371617093,337.0893251518119,0.19,-0.0
2961,2961,2024-01-31 20:15:00,0.6314810298857437,8.634206110708986,-0.0,0.0,0.0,1.0,0.0,0.0,8.635238521015324,24.549443960647963,2.05,-0.5595709262686112,0.0,0.0,7097.402627955796,7097.402627955795,0.0,7097.402627955796,51.45616905267952,0.029,-0.0
2962,2962,2024-01-31 20:30:00,0.631351896361502,8.634894392393194,-0.0,0.0,0.0,1.0,0.0,0.0,8.635926745524582,24.549283827209173,2.025,-0.5451516768368426,0.0,0.0,7098.185346975816,7098.185346975816,0.0,7098.185346975816,51.46184376557467,0.029,-0.0
2963,2963,2024-01-31 20:45:00,0.6312227700259571,8.635582635761649,-0.0,0.0,0.0,1.0,0.0,0.0,8.636614933522957,24.54914284496302,2.0,-0.5309102187946771,0.0,0.0,7098.965237400831,7098.965237400829,0.0,7098.965237400831,51.46749797115603,0.029,-0.0
2964,2964,2024-01-31 21:00:00,0.63109365065862,8.636270841989555,-0.0,0.0,0.0,1.0,0.0,0.0,8.63730308583902,24.549090314353254,2.625,0.3219234442306307,0.0,0.0,7160.402376260033,7160.402376260031,0.0,7160.402376260033,282.8358938622713,0.158,-0.0
2965,2965,2024-01-31 21:15:00,0.6309645380588337,8.636959012146416,-0.0,0.0,0.0,1.0,0.0,0.0,8.637991206306987,24.550577675568242,3.25,1.0335039281889966,0.0,0.0,7247.872644519614,7247.8726445196135,0.0,7247.872644519614,52.547076672767204,0.029,-0.0
2966,2966,2024-01-31 21:30:00,0.6308354317876609,8.637647148571768,-0.0,0.0,0.0,1.0,0.0,0.0,8.638679361506483,24.786955951525066,3.875,1.7528949784892127,0.0,0.0,7160.6720347137325,7160.672034713733,0.0,7160.6720347137325,51.914872251674566,0.029,-0.0
2967,2967,2024-01-31 21:45:00,0.6307063252555505,8.638335286387916,0.6331140371207398,1.0,0.0,1.0,-87.96192788682994,0.0,8.620885411514749,25.35031595016279,4.5,2.480175836431013,795.4305509958822,2645.334937539869,8975.28527761123,8975.28527761123,0.0,8975.28527761123,65.07081826268143,0.029,0.6331140371207398
2968,2968,2024-01-31 22:00:00,0.6333828898598249,8.624069197047133,0.9219791908741157,1.0,0.0,1.0,28.732166965362506,0.0,8.626015065458494,25.40699415929039,5.125,3.2169523801767648,1040.6110224913728,3460.7228635347765,9292.884812013726,9292.884812013726,0.0,9292.884812013726,192.82735984928482,0.083,0.9219791908741157
2969,2969,2024-01-31 22:15:00,0.6334960817810715,8.623465884106889,1.0,1.0,0.0,1.0,201.34063135325925,0.0,8.651590600469447,23.214364644774143,5.75,3.9614505952914856,1416.3540851215382,4710.318129732886,9581.65479099012,9581.65479099012,0.0,9581.65479099012,69.46699723467837,0.029,1.0
2970,2970,2024-01-31 22:30:00,0.6287115086999209,8.648967658629422,1.0,1.0,0.0,1.0,333.903294125975,0.0,8.699309614769966,21.636377640687456,6.375,4.713681209290842,1717.6302381156288,5712.2614576136875,9906.056279125012,9906.056279125012,0.0,9906.056279125012,71.81890802365635,0.029,1.0
2971,2971,2024-01-31 22:45:00,0.6202365609263967,8.694139130262306,1.0,1.0,0.0,1.0,419.2327548779238,0.0,8.7609820975568,23.214558471187043,7.0,5.473619688144588,1926.3977724814797,6406.552180783182,10120.498241591036,10120.498241591038,0.0,10120.498241591036,73.37361225153502,0.029,1.0
2972,2972,2024-01-31 23:00:00,0.6092158462408193,8.752879539536433,1.0,1.0,0.0,1.0,407.207155273865,0.0,8.821042956197877,25.443206762180218,7.575,6.174116883087463,1932.6559701246622,6427.364844881655,10126.654647598298,10126.654647598298,0.0,10126.654647598298,210.12808393766468,0.083,1.0
2973,2973,2024-01-31 23:15:00,0.5974138783381494,8.815784028457664,1.0,1.0,0.0,1.0,401.10242362149125,0.0,8.88327690886741,25.459255535889852,8.15,6.880841898724515,1938.1465104894455,6445.624538622046,10187.736466500219,10187.736466500219,0.0,10187.736466500219,73.8610893821266,0.029,1.0
2974,2974,2024-01-31 23:30:00,0.5905535178695294,8.852349749755408,1.0,1.0,0.0,1.0,382.8094886538546,0.0,8.947761245079468,23.24880097257099,8.725000000000001,7.59374181165255,1945.0552929584583,6468.6008294097965,10252.07393786168,10252.073937861678,0.0,10252.07393786168,74.32753604949718,0.029,1.0
2975,2975,2024-01-31 23:45:00,0.5735793784708113,8.942821912750576,1.0,1.0,0.0,1.0,372.1355771990692,0.0,9.010704578728438,21.673990100454287,9.3,8.312744696827377,1953.7600246067343,6497.549844156922,10258.79149330729,10258.791493307292,0.0,10258.79149330729,74.37623832647786,0.029,1.0
2976,2976,2024-02-01 00:00:00,0.5619232663761166,9.004948990215299,1.0,1.0,0.0,1.0,356.3824242003258,0.0,9.062933727612739,23.250519367180896,9.925,9.064395001669382,1946.256467520826,6472.595532695881,10076.664727746524,10076.664727746524,0.0,10076.664727746524,73.0558192761623,0.029,1.0
2977,2977,2024-02-01 00:15:00,0.5523386755392523,9.056034859375785,1.0,1.0,0.0,1.0,346.40859066030737,0.0,9.113538407935916,25.479502208749768,10.55,9.822102987756544,1951.8680285500402,6491.257700532071,10012.885976021144,10012.885976021145,0.0,10012.885976021144,72.5934233261533,0.029,1.0
2978,2978,2024-02-01 00:30:00,0.5423909631288869,9.109056166523033,1.0,1.0,0.0,1.0,342.1310025997101,0.0,9.16672294677938,25.49576556848261,11.175,10.585794570350375,1958.5269120011953,6513.402911092932,10031.977580084606,10031.977580084606,0.0,10031.977580084606,72.73183745561339,0.029,1.0
2979,2979,2024-02-01 00:45:00,0.5365304136487716,9.140292895252047,1.0,1.0,0.0,1.0,325.8355806000369,0.0,9.222351867892632,23.284390248393255,11.8,11.355383450864364,1963.2976326331202,6529.268726089695,10067.341916503927,10067.341916503927,0.0,10067.341916503927,72.98822889465347,0.029,1.0
2980,2980,2024-02-01 01:00:00,0.5219248741294099,9.218140420890245,1.0,1.0,0.0,1.0,316.9299475829783,0.0,9.276715585321103,21.708308699895653,11.8,11.400146267909816,1971.4739201520497,6556.460313093886,10147.810218599243,10147.810218599243,0.0,10147.810218599243,73.57162408484452,0.029,1.0
2981,2981,2024-02-01 01:15:00,0.5118562454264185,9.27180621187719,1.0,1.0,0.0,1.0,302.9589247395663,0.0,9.32064276035611,23.28533638766471,11.8,11.444842873292705,1963.6397283765114,6530.406421669582,9976.521197104934,9976.521197104934,0.0,9976.521197104934,72.32977867901077,0.029,1.0
2982,2982,2024-02-01 01:30:00,0.5037960153043617,9.314767238427752,1.0,1.0,0.0,1.0,294.63571470506747,0.0,9.363195050448835,25.51360455930112,11.8,11.489472951716376,1968.4999737514524,6546.569965902642,9975.180421121335,9975.180421121333,0.0,9975.180421121335,72.32005805312969,0.029,1.0
2983,2983,2024-02-01 01:45:00,0.4954269570397991,9.35937431897787,1.0,1.0,0.0,1.0,291.5732143371004,0.0,9.408619865059936,25.528674780943156,11.8,11.53402957748687,1975.424559756267,6569.598813944249,10057.774178311724,10057.774178311725,0.0,10057.774178311724,72.91886279276,0.029,1.0
2984,2984,2024-02-01 02:00:00,0.4904228875890235,9.386046009150505,1.0,1.0,0.0,1.0,277.1166388196714,0.0,9.456678559061654,23.314566334086855,11.8,11.511785338843831,1978.6393629938946,6580.290170104967,10151.932249765292,10151.93224976529,0.0,10151.932249765292,73.60150881079836,0.029,1.0
2985,2985,2024-02-01 02:15:00,0.47784434280069243,9.45308965287231,1.0,1.0,0.0,1.0,269.69821980217534,0.0,9.50370285133495,21.73691014929733,11.8,11.489523937738275,1986.3113530338192,6605.8046330177385,10169.710976949482,10169.710976949482,0.0,10169.710976949482,73.73040458288375,0.029,1.0
2986,2986,2024-02-01 02:30:00,0.4691336582211349,9.499517601681351,1.0,1.0,0.0,1.0,257.16103003949297,0.0,9.540517363647938,23.312599729133836,11.8,11.467253430128181,1978.0002450258996,6578.164678334717,10001.916837694098,10001.9168376941,0.0,10001.916837694098,72.51389707328221,0.029,1.0
2987,2987,2024-02-01 02:45:00,0.4623791210128727,9.535519285001389,1.0,1.0,0.0,1.0,250.3453813706276,0.0,9.576177914343246,25.54099469664932,11.8,11.44496587283878,1982.416992956985,6592.853298978945,10004.465310246704,10004.465310246704,0.0,10004.465310246704,72.53237349928861,0.029,1.0
2988,2988,2024-02-01 03:00:00,0.45536150265369907,9.572923190855784,1.0,1.0,0.0,1.0,248.157430410967,0.0,9.614937977135467,25.555315353466607,11.775000000000002,11.39790861232712,1989.2158928605406,6615.464157248336,10096.134170456518,10096.134170456518,0.0,10096.134170456518,73.19697273580977,0.029,1.0
2989,2989,2024-02-01 03:15:00,0.4510926510653309,9.595676169821786,1.0,1.0,0.0,1.0,235.52432464127546,0.0,9.656529531404711,23.339513283548936,11.75,11.35086305699429,1991.6246422805661,6623.474849053666,10186.175606637527,10186.175606637527,0.0,10186.175606637527,73.84977314812208,0.029,1.0
2990,2990,2024-02-01 03:30:00,0.44024912011871087,9.653472189767271,1.0,1.0,0.0,1.0,229.39057325587166,0.0,9.697287965926892,21.76088133044373,11.724999999999998,11.303838089587646,1998.8982779318796,6647.664519022045,10205.077999637555,10205.077999637555,0.0,10205.077999637555,73.98681549737228,0.029,1.0
2991,2991,2024-02-01 03:45:00,0.43269778906393,9.693720784289253,1.0,1.0,0.0,1.0,218.0852365876575,0.0,9.728032277810877,23.335577936101245,11.7,11.256821690181837,1990.1979676594117,6618.730208286328,10037.01818622649,10037.01818622649,0.0,10037.01818622649,72.76838185014206,0.029,1.0
2992,2992,2024-02-01 04:00:00,0.42705760418992283,9.723782969667711,1.0,1.0,0.0,1.0,212.52913940888774,0.0,9.757809074829732,25.563451097591848,11.575,11.13362792679971,1994.1792126110508,6631.970492246115,10054.344640856405,10054.344640856405,0.0,10054.344640856405,72.89399864620894,0.029,1.0
2993,2993,2024-02-01 04:15:00,0.4211936776374348,9.755037698192472,1.0,1.0,0.0,1.0,211.0353118503832,0.0,9.790869656519588,25.577289649108096,11.45,11.010426614398126,2000.758267010078,6653.8502181831345,10150.310233687136,10150.310233687134,0.0,10150.310233687136,73.58974919423174,0.029,1.0
2994,2994,2024-02-01 04:30:00,0.4175534322301066,9.774440206213532,1.0,1.0,0.0,1.0,200.02889341521796,0.0,9.826940075864723,23.360370388879005,11.325,10.887228812888388,2002.6244289162867,6660.056446097588,10247.351869905106,10247.351869905106,0.0,10247.351869905106,74.29330105681201,0.029,1.0
2995,2995,2024-02-01 04:45:00,0.4081920369925955,9.824336442829466,1.0,1.0,0.0,1.0,194.9949448977251,0.0,9.862350335359881,21.781082955112492,11.2,10.76403831829096,2009.5655069821469,6683.14014119683,10271.696408580734,10271.696408580736,0.0,10271.696408580734,74.46979896221032,0.029,1.0
2996,2996,2024-02-01 05:00:00,0.40163027389478495,9.859310640140796,1.0,1.0,0.0,1.0,184.74505458067452,0.0,9.887913997164139,23.355143628463285,11.099999999999998,10.643674718133664,2000.5421710992748,6653.131555740522,10107.394807377701,10107.394807377701,0.0,10107.394807377701,73.27861235348834,0.029,1.0
2997,2997,2024-02-01 05:15:00,0.3969411562319848,9.884303637283521,1.0,1.0,0.0,1.0,180.25378558697741,0.0,9.912669060153245,25.58211371003668,11.0,10.523451760279482,2004.1309405607574,6665.066597998265,10117.019676462507,10117.019676462507,0.0,10117.019676462507,73.34839265435318,0.029,1.0
2998,2998,2024-02-01 05:30:00,0.39206186428309003,9.91031026337113,1.0,1.0,0.0,1.0,179.30309716092088,0.0,9.940857066724256,25.5956587505516,10.900000000000002,10.403364075774949,2010.4168588344385,6685.971451606252,10214.961566496084,10214.961566496086,0.0,10214.961566496084,74.05847135709661,0.029,1.0
2999,2999,2024-02-01 05:45:00,0.3889589038814512,9.926849042311865,1.0,1.0,0.0,1.0,169.75674261777732,0.0,9.972217575754994,23.377988593041426,10.8,10.283424359959973,2011.9704195786971,6691.13807301554,10302.01384439166,10302.013844391657,0.0,10302.01384439166,74.68960037183955,0.029,1.0
3000,3000,2024-02-01 06:00:00,0.38086286438385875,9.970000932834033,1.0,1.0,0.0,1.0,165.677000101369,0.0,10.003068249108727,21.79828169346378,10.850000000000001,10.332408344827767,2018.6631128106922,6713.395723555448,10305.034408174997,10305.034408175,0.0,10305.034408174997,74.71149945926874,0.029,1.0
3001,3001,2024-02-01 06:15:00,0.3751447989412661,10.000478221643052,-0.7700528193468585,1.0,1.0,1.0,363.6737017100126,-1361.3120336314644,9.842048318048644,23.357215079501618,10.9,10.381386707128252,2364.9043636874376,7864.877869438607,10620.862223217047,10620.862223217047,0.0,10620.862223217047,77.0012511183236,0.029,-0.7700528193468585
3002,3002,2024-02-01 06:30:00,0.4013095753917354,9.86101996316205,0.13061424155432985,1.0,1.0,1.0,388.5729312346664,-1294.9361879544474,9.69440561099339,25.56084395282672,10.95,10.430373376330444,2339.513444611633,7780.4361978893085,10585.358129454882,10585.358129454882,0.0,10585.358129454882,76.7438464385479,0.029,0.13061424155432985
3003,3003,2024-02-01 06:45:00,0.43041267065523015,9.705900465407623,1.0,1.0,0.0,1.0,219.99320964290953,0.0,9.728842315544084,25.57065908390273,11.0,10.479356381119036,1988.1669307487375,6611.975661465725,10185.948047165315,10185.948047165315,0.0,10185.948047165315,73.84812334194854,0.029,1.0
3004,3004,2024-02-01 07:00:00,0.4293191367817632,9.711729000953202,1.0,1.0,0.0,1.0,212.5122319616352,0.0,9.766859912405174,23.352397975825227,10.75,10.21198697779053,1998.682395951476,6646.946568040111,10293.12096181328,10293.12096181328,536.7,9756.420961813279,70.73405197314628,0.029,1.0
3005,3005,2024-02-01 07:15:00,0.41949405056634675,9.764096710481372,-0.7700609797898149,1.0,1.0,1.0,401.41198046578944,-1270.0338028582337,9.63449678825565,21.759092493041518,10.5,9.944970306487262,2337.343993780785,7773.221332844292,10700.212609269982,10700.212609269984,0.0,10700.212609269982,77.57654141720737,0.029,-0.7700609797898149
3006,3006,2024-02-01 07:30:00,0.44132815727181984,9.6477209217412,-0.25201683476980763,0.0,1.0,1.0,0.0,-1360.5514731678982,9.42384200384791,22.96287355992806,10.25,9.67830707578222,2466.744309159763,8203.563334131668,10735.356523687657,10735.356523687657,0.0,10735.356523687657,77.83133479673552,0.029,-0.25201683476980763
3007,3007,2024-02-01 07:45:00,0.4768506088123871,9.458386255029977,0.9828472158180391,1.0,1.0,1.0,448.38948030764845,-1127.9671688905328,9.308457909738774,25.503606941226742,10.0,9.411992696730607,2269.768354976142,7548.487447487879,10493.315261192818,10493.315261192818,0.0,10493.315261192818,76.07653564364793,0.029,0.9828472158180391
3008,3008,2024-02-01 08:00:00,0.5035958182360819,9.315834288801684,1.0,1.0,0.0,1.0,297.42007022642076,0.0,9.354780595593292,25.522566345166016,10.1,9.531698502360396,1960.5106273143329,6520.000082168906,10210.985115737754,10210.985115737754,1984.44,8226.545115737754,324.9485320716413,0.158,1.0
3009,3009,2024-02-01 08:15:00,0.500607778167005,9.331760542369864,1.0,1.0,0.0,1.0,287.9164122008849,0.0,9.404520732036802,23.306874059689843,10.2,9.651499754654774,1975.1329437187053,6568.6289969168,10281.483264558667,10281.483264558667,0.0,10281.483264558667,74.54075366805034,0.029,1.0
3010,3010,2024-02-01 08:30:00,0.487655944131498,9.400793817779116,1.0,1.0,0.0,1.0,280.14501974955454,0.0,9.453170811868201,21.72941345037229,10.3,9.77139827579648,1982.8672630427243,6594.350746100687,10287.572443353449,10287.572443353449,0.0,10287.572443353449,74.58490021431251,0.029,1.0
3011,3011,2024-02-01 08:45:00,0.4786443916318549,9.448825392602213,1.0,1.0,0.0,1.0,267.2580674014184,0.0,9.491554759791214,23.304872037316375,10.4,9.89139552032816,1974.5914364779617,6566.82812565145,10104.987678514071,10104.987678514071,0.0,10104.987678514071,73.26116066922702,0.029,1.0
3012,3012,2024-02-01 09:00:00,0.47160164601035753,9.486363226764794,1.0,1.0,0.0,1.0,260.12587333500124,0.0,9.528736451885631,25.53304326418275,10.05,9.525913848147296,1979.1398995733748,6581.954786707331,10174.933706547774,10174.93370654777,3192.0,6982.933706547774,275.8258814086371,0.158,1.0
3013,3013,2024-02-01 09:15:00,0.46428579046133633,9.525356736841077,0.5435777838711341,1.0,0.0,1.0,257.3507132190426,0.0,9.568907835661394,25.547311118354248,9.7,9.160891666931272,1985.1230424708103,6601.8527110742825,10235.823615022906,10235.823615022906,0.0,10235.823615022906,74.20972120891606,0.029,0.5435777838711341
3014,3014,2024-02-01 09:30:00,0.45986028661077455,9.548944672364572,0.39180992825212546,1.0,0.0,1.0,244.6791360695462,0.0,9.611921229363212,23.331971628700167,9.35,8.796329369307022,1988.45711957392,6612.940732064004,10297.285833497284,10297.285833497284,0.0,10297.285833497284,74.65532229285532,0.029,0.39180992825212546
3015,3015,2024-02-01 09:45:00,0.44864035928513935,9.608746885010207,0.004171393710903026,1.0,0.0,1.0,238.23802831397322,0.0,9.654055484866696,21.7538005638335,9.0,8.43222558677253,1995.765208212058,6637.244981098569,10308.680918514154,10308.680918514154,0.0,10308.680918514154,74.73793665922761,0.029,0.004171393710903026
3016,3016,2024-02-01 10:00:00,0.4408344021813938,9.65035263637317,1.0,1.0,0.0,1.0,226.64876323370484,0.0,9.686129433139968,23.328872929086618,9.0,8.43222558677253,1987.1205608363405,6608.49578646798,10186.800573920213,10186.800573920213,4020.84,6165.9605739202125,243.5554426698484,0.158,1.0
3017,3017,2024-02-01 10:15:00,0.43495008859796325,9.681716027772856,1.0,1.0,0.0,1.0,220.80384895455552,0.0,9.717195794995847,25.555289994877224,9.0,8.43222558677253,1991.1704808304858,6621.964460560696,10187.332711583269,10187.332711583269,0.0,10187.332711583269,73.8581621589787,0.029,1.0
