step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3018,3018,2024-02-01 10:30:00,0.4288332721684713,9.714318659342048,1.0,1.0,0.0,1.0,218.73262757025313,0.0,9.751438173040743,25.56926981999881,9.0,8.43222558677253,1996.8868024454562,6640.975026930523,10247.77454078764,10247.774540787645,0.0,10247.77454078764,74.29636542071039,0.029,1.0
3019,3019,2024-02-01 10:45:00,0.42506164557772413,9.73442142907073,0.9604134685841723,1.0,0.0,1.0,207.83442864136504,0.0,9.788718570445512,23.35329732462147,9.0,8.43222558677253,1999.8316395514676,6650.768566381758,10309.016055978798,10309.0160559788,0.0,10309.016055978798,74.74036640584629,0.029,0.9604134685841723
3020,3020,2024-02-01 11:00:00,0.4153817696451635,9.786015167791279,1.0,1.0,0.0,1.0,202.57253079142734,0.0,9.8253058518906,21.774767259467787,9.1,8.489794942177886,2006.875390278956,6674.193716280035,10320.149428220717,10320.149428220717,4487.82,5832.329428220717,121.02083563557989,0.083,1.0
3021,3021,2024-02-01 11:15:00,0.40860226112098375,9.822149948225157,0.383777907830315,1.0,0.0,1.0,192.12540113650422,0.0,9.85201286114877,23.349826195035277,9.2,8.547109512348513,1997.998023982685,6644.6705766577725,10198.00888860737,10198.00888860737,0.0,10198.00888860737,73.93556444240343,0.029,0.383777907830315
3022,3022,2024-02-01 11:30:00,0.40370336632294795,9.848261057498688,0.21465675517881289,1.0,0.0,1.0,187.34173504766628,0.0,9.877873394132676,25.574644194657807,9.3,8.604160645364123,2001.5517578630272,6656.489102336247,10198.098419149277,10198.098419149277,0.0,10198.098419149277,73.93621353883226,0.029,0.21465675517881289
3023,3023,2024-02-01 11:45:00,0.3986071299834658,9.875423997188127,0.03870174097298594,1.0,0.0,1.0,185.98265867946841,0.0,9.907087031990686,25.588548867384645,9.4,8.660953295398087,2007.2831475379746,6675.549780014281,10258.392315360203,10258.392315360203,0.0,10258.392315360203,74.37334428636147,0.029,0.03870174097298594
3024,3024,2024-02-01 12:00:00,0.3953903714477754,9.892569320183357,-0.0720021696737634,1.0,1.0,1.0,379.75969573859584,-1324.1778679686429,9.762219725416657,23.35600514540996,9.3,8.604160645364123,2355.2143728453084,7832.652213424976,10708.225943790449,10708.225943790449,4546.98,6161.245943790449,44.66903309248076,0.029,-0.0720021696737634
3025,3025,2024-02-01 12:15:00,0.41759698875381973,9.77420804994214,-0.7702174349628297,0.0,1.0,1.0,0.0,-1412.3116019615936,9.542386681800695,21.403102441250404,9.2,8.547109512348513,2501.2291725295563,8318.248411005055,10818.8535931133,10818.853593113301,0.0,10818.8535931133,78.43668855007142,0.029,-0.7702174349628297
3026,3026,2024-02-01 12:30:00,0.45704545810148584,9.56394770831908,0.29441061797510154,1.0,1.0,1.0,428.29830214200854,-1176.8397560027956,9.415782744375576,23.28740328026292,9.1,8.489794942177886,2284.7561862896628,7598.331942097712,10501.200352618233,10501.20035261823,0.0,10501.200352618233,76.13370255648219,0.029,0.29441061797510154
3027,3027,2024-02-01 12:45:00,0.48217727543120936,9.429995121951654,1.0,1.0,0.0,1.0,275.3404547718005,0.0,9.455062246316592,25.522818933485116,9.0,8.43222558677253,1974.3595589953168,6566.056978999739,10165.877513162772,10165.877513162772,0.0,10165.877513162772,73.7026119704301,0.029,1.0
3028,3028,2024-02-01 13:00:00,0.47804911152078666,9.451998235594207,1.0,1.0,0.0,1.0,272.2070156391706,0.0,9.4975142448763,25.537051284245667,8.75,8.187272596147672,1980.0063365679136,6584.836265234853,10230.55660909324,10230.55660909324,4283.52,5947.03660909324,123.40100963868474,0.083,1.0
3029,3029,2024-02-01 13:15:00,0.4734675928685865,9.476417730010434,0.8626974087724417,1.0,0.0,1.0,259.0152929871481,0.0,9.542756286865327,23.322182594384223,8.5,7.942316641486604,1983.841583222225,6597.591007878356,10292.438217145444,10292.438217145444,0.0,10292.438217145444,74.62017707430446,0.029,0.8626974087724417
3030,3030,2024-02-01 13:30:00,0.4616512716557415,9.539398722074898,0.45429316023608207,1.0,0.0,1.0,252.1401480501382,0.0,9.587050985916171,21.744648473357785,8.25,7.6973496697643125,1991.3056661559783,6622.414041563236,10304.009841515714,10304.009841515715,0.0,10304.009841515714,74.70407135098893,0.029,0.45429316023608207
3031,3031,2024-02-01 13:45:00,0.45344559747959395,9.583134965433764,0.17120499900449046,1.0,0.0,1.0,240.1506433870084,0.0,9.621220034376215,23.32079988119651,8.0,7.452375669366796,1982.84750600368,6594.285040822483,10182.296051326692,10182.296051326692,0.0,10182.296051326692,73.82164637211852,0.029,0.17120499900449046
3032,3032,2024-02-01 14:00:00,0.4471767537308785,9.616547902614418,1.0,1.0,0.0,1.0,233.82800068498508,0.0,9.654314636938395,25.54594008307778,8.325,7.671654472061762,1986.956407226902,6607.9498666794725,10182.955820313491,10182.955820313491,3587.82,6595.135820313491,136.84906827150496,0.083,1.0
3033,3033,2024-02-01 14:15:00,0.44066209451802113,9.651271036218947,-0.27609524587966433,1.0,1.0,1.0,411.34277731775546,-1245.4226442364443,9.5270436776208,25.553858250300348,8.65,7.888452102723423,2329.053667348824,7745.650490705251,10617.328707930079,10617.328707930079,0.0,10617.328707930079,76.97563313249307,0.029,-0.27609524587966433
3034,3034,2024-02-01 14:30:00,0.45225265408273757,9.589493353739009,0.1279962078391228,1.0,1.0,1.0,433.81988925352414,-1174.1186223915422,9.41428301404984,23.311885598708997,8.975000000000001,8.102735675180334,2293.1850715797136,7626.363584476007,10649.98993900554,10649.98993900554,0.0,10649.98993900554,77.21242705779017,0.029,0.1279962078391228
3035,3035,2024-02-01 14:45:00,0.4833644695838338,9.423667377118166,1.0,1.0,0.0,1.0,278.25853566201715,0.0,9.46195478547705,21.72932492372537,9.3,8.314462084639171,1983.318329390669,6595.850841323171,10286.50391054161,10286.50391054161,0.0,10286.50391054161,74.57715335142669,0.029,1.0
3036,3036,2024-02-01 15:00:00,0.47699093925728947,9.457638293758647,1.0,1.0,0.0,1.0,265.43808592789856,0.0,9.500058095378865,23.30556426813982,9.225000000000001,8.220059727822411,1975.0445151200393,6568.334913088568,10174.353289055794,10174.353289055794,2565.66,7608.693289055795,157.88038574790775,0.083,1.0
3037,3037,2024-02-01 15:15:00,0.46999973084442315,9.494901434599225,0.7422609356977036,1.0,0.0,1.0,258.2943128092493,0.0,9.536958788453719,25.531333591139457,9.15,8.125699426484953,1979.4220132882733,6582.893002200118,10175.191915410689,10175.191915410689,0.0,10175.191915410689,73.7701413867275,0.029,0.7422609356977036
3038,3038,2024-02-01 15:30:00,0.4627387448789853,9.533602489795008,0.4920062496359325,1.0,0.0,1.0,255.41009648770637,0.0,9.576832164009446,25.545844121534653,9.075,8.031389503927683,1985.0890950562402,6601.739813371663,10235.723503683392,10235.723503683392,0.0,10235.723503683392,74.2089954017046,0.029,0.4920062496359325
3039,3039,2024-02-01 15:45:00,0.4583457606201836,9.557017095894421,0.3413016082719498,1.0,0.0,1.0,243.02166421306097,0.0,9.619584585132728,23.331320126315646,9.0,7.937118358634433,1988.8237332712235,6614.159966126417,10297.567496097505,10297.567496097505,0.0,10297.567496097505,74.65736434670691,0.029,0.3413016082719498
3040,3040,2024-02-01 16:00:00,0.4471986059927522,9.61643143005863,1.0,1.0,0.0,1.0,236.66221820482141,0.0,9.661471942181304,21.75369152665858,9.0,7.937118358634433,1996.1811810494708,6638.628367088078,10309.0509887505,10309.0509887505,1202.58,9106.4709887505,188.95927301657287,0.083,1.0
3041,3041,2024-02-01 16:15:00,0.43943841239514536,9.657793261933875,-0.3185381382636509,1.0,1.0,1.0,412.25290728011254,-1226.1293348581958,9.529742756093283,23.316131991143934,9.0,7.937118358634433,2308.7635686035187,7678.172434915356,10563.436843051652,10563.436843051652,0.0,10563.436843051652,76.58491711212447,0.029,-0.3185381382636509
3042,3042,2024-02-01 16:30:00,0.4605622512503712,9.545203200835521,0.41647937287633086,1.0,1.0,1.0,432.7723333380499,-1171.752195497017,9.408787664925214,25.52066991456046,9.0,7.937118358634433,2288.218632114664,7609.84687435515,10531.50982192157,10531.509821921569,0.0,10531.50982192157,76.35344620893139,0.029,0.41647937287633086
3043,3043,2024-02-01 16:45:00,0.4844001366552276,9.418147271627637,1.0,1.0,0.0,1.0,277.17494781188446,0.0,9.452002912117509,25.53162865858749,9.0,7.937118358634433,1967.4528673662082,6543.087641643486,10217.975712345476,10217.975712345476,0.0,10217.975712345476,74.0803239145047,0.029,1.0
3044,3044,2024-02-01 17:00:00,0.48207746703530086,9.430527100701847,1.0,1.0,0.0,1.0,268.1984129674831,0.0,9.498676772322568,23.31620668934545,8.975,7.9352949502989905,1980.9968370214249,6588.130337171168,10289.550634448276,10289.550634448275,10.5,10279.050634448276,406.02250006070693,0.158,1.0
3045,3045,2024-02-01 17:15:00,0.46994336793639396,9.49520184889902,0.7403418010096346,1.0,0.0,1.0,261.0496852195198,0.0,9.544356930029222,21.739019798878847,8.95,7.933354710079903,1988.5709701855928,6613.319360971759,10301.194758092754,10301.194758092755,0.0,10301.194758092754,74.68366199617246,0.029,0.7403418010096346
3046,3046,2024-02-01 17:30:00,0.46148136998791667,9.540304297964404,0.4483884641665734,1.0,0.0,1.0,248.78393735422583,0.0,9.57986746944206,23.315015289570333,8.925,7.931298341876161,1980.1904784265053,6585.448659228756,10179.578596985039,10179.578596985042,0.0,10179.578596985039,73.80194482814153,0.029,0.4483884641665734
3047,3047,2024-02-01 17:45:00,0.4549662449067071,9.575029914647251,0.2240103102567403,1.0,0.0,1.0,242.1805696441267,0.0,9.614260100382815,25.540395292528217,8.9,7.929126295513709,1984.3895349428922,6599.413311320123,10180.303200301789,10180.303200301789,0.0,10180.303200301789,73.80719820218798,0.029,0.2240103102567403
3048,3048,2024-02-01 18:00:00,0.448197045682449,9.611109746512547,1.0,1.0,0.0,1.0,239.61090209833262,0.0,9.651707914737006,25.55485600680945,8.925,7.931298341876161,1990.0030899045432,6618.082110306112,10240.730447436386,10240.730447436386,0.0,10240.730447436386,404.5088526737373,0.158,1.0
3049,3049,2024-02-01 18:15:00,0.44407162678031653,9.633098229260913,-0.15770900134841778,1.0,1.0,1.0,415.99941821098577,-1223.487304077777,9.52874195178819,23.325437579369797,8.95,7.933354710079903,2313.5173731184927,7693.98199258692,10672.050438273089,10672.050438273089,0.0,10672.050438273089,77.37236567747989,0.029,-0.15770900134841778
3050,3050,2024-02-01 18:30:00,0.461729197496719,9.538983377342488,0.4569848571919093,1.0,1.0,1.0,435.2763835430361,-1175.7451323205926,9.416205175045349,21.72948970635551,8.975,7.9352949502989905,2298.150191440339,7642.875906035621,10658.112406564524,10658.112406564525,0.0,10658.112406564524,77.2713149475928,0.029,0.4569848571919093
3051,3051,2024-02-01 18:45:00,0.4826512567364518,9.427468801594712,1.0,1.0,0.0,1.0,274.83511064510634,0.0,9.455077931483352,23.29974559193177,9.0,7.937118358634433,1972.16610664432,6558.7622929575,10162.012301726845,10162.012301726845,0.0,10162.012301726845,73.67458918751963,0.029,1.0
3052,3052,2024-02-01 19:00:00,0.4784725653853955,9.449741226495842,1.0,1.0,0.0,1.0,267.35897604558295,0.0,9.49339259691964,25.525315859076173,9.0,8.06163822344376,1976.5862386286435,6573.462167826561,10172.306092321098,10172.306092321098,0.0,10172.306092321098,483.18453938525215,0.19,1.0
3053,3053,2024-02-01 19:15:00,0.4709342487880948,9.489920453959455,0.7747493425907679,1.0,0.0,1.0,264.30379696540103,0.0,9.534631272166251,25.539906061594046,9.0,8.185661246354115,1982.2962402377295,6592.451715978832,10232.88172357417,10232.88172357417,0.0,10232.88172357417,74.18839249591274,0.029,0.7747493425907679
3054,3054,2024-02-01 19:30:00,0.46639067197948647,9.514137718349337,0.6188191540539069,1.0,0.0,1.0,251.53699393892816,0.0,9.57870777790965,23.32580386770803,9.0,8.309191025759187,1986.1854433582325,6605.385899712376,10294.847350613334,10294.847350613334,0.0,10294.847350613334,74.63764329194667,0.029,0.6188191540539069
3055,3055,2024-02-01 19:45:00,0.45488821915609856,9.575445791897994,0.22133295092773006,1.0,0.0,1.0,244.9169840357312,0.0,9.621878400143649,21.748429680741076,9.0,8.43222558677253,1993.6297553466654,6630.1431818714445,10306.438263485077,10306.438263485077,0.0,10306.438263485077,74.7216774102668,0.029,0.22133295092773006
3056,3056,2024-02-01 20:00:00,0.4468905926952057,9.618073140934554,1.0,1.0,0.0,1.0,233.14821051677936,0.0,9.65496003080005,23.32404639370316,8.875,8.269969281716147,1985.1019987140564,6601.782726605006,10184.68432653219,10184.684326532191,0.0,10184.68432653219,483.772505510279,0.19,1.0
3057,3057,2024-02-01 20:15:00,0.4408213723691131,9.650422085272627,-0.2705000417656825,1.0,1.0,1.0,414.87442008934374,-1221.3778866395492,9.523843158077256,25.53441505708333,8.75,8.108156005981243,2308.689332494752,7677.925550543233,10561.401960692187,10561.40196069219,0.0,10561.401960692187,76.57016421501835,0.029,-0.2705000417656825
3058,3058,2024-02-01 20:30:00,0.46265214063877896,9.534064090395308,0.48903403005765034,1.0,1.0,1.0,426.68654194371055,-1191.729133271838,9.40717423461592,25.539190258260973,8.625,7.946790245699408,2298.63104086854,7644.475049783023,10586.816069031653,10586.816069031653,0.0,10586.816069031653,76.75441650047948,0.029,0.48903403005765034
3059,3059,2024-02-01 20:45:00,0.4757182590371955,9.464421679331748,0.9443269672881702,1.0,0.0,1.0,277.3890529459324,0.0,9.454631925651874,23.310686478111727,8.5,7.785872429630728,1978.184642473312,6578.777922331219,10277.96077961504,10277.960779615041,0.0,10277.96077961504,74.51521565220904,0.029,0.9443269672881702
3060,3060,2024-02-01 21:00:00,0.478228977563361,9.451039549587286,1.0,1.0,0.0,1.0,269.93124222533123,0.0,9.501699964983631,21.733369929076403,8.625,7.946790245699408,1985.795742437359,6604.089885296175,10298.42205624754,10298.42205624754,0.0,10298.42205624754,406.7876712217778,0.158,1.0
3061,3061,2024-02-01 21:15:00,0.4695101023387806,9.4975111545343,0.7252650676979165,1.0,0.0,1.0,257.399683802628,0.0,9.538549490812054,23.30956902502529,8.75,8.108156005981243,1977.5135358515927,6576.546047039246,10176.82734332105,10176.82734332105,0.0,10176.82734332105,73.78199823907762,0.029,0.7252650676979165
3062,3062,2024-02-01 21:30:00,0.462749183397482,9.53354685249142,0.4923487151148054,1.0,0.0,1.0,250.52319718326763,0.0,9.574240924442265,25.53495539831677,8.875,8.269969281716147,1981.8190579705847,6590.864767977812,10177.674982980105,10177.674982980105,0.0,10177.674982980105,73.78814362660576,0.029,0.4923487151148054
3063,3063,2024-02-01 21:45:00,0.45572533823953215,9.570983947183294,0.25031540924635615,1.0,0.0,1.0,247.84523223425802,0.0,9.612952887872595,25.54941417749964,9.0,8.43222558677253,1987.5770926965374,6610.014058149105,10238.283491045591,10238.283491045591,0.0,10238.283491045591,74.22755531008055,0.029,0.25031540924635615
3064,3064,2024-02-01 22:00:00,0.45146060346711964,9.593714983520252,1.0,1.0,0.0,1.0,235.74614228114555,0.0,9.654573703258986,23.33495940250773,9.0,8.43222558677253,1991.109490774967,6621.761628114162,10299.968047653407,10299.968047653403,0.0,10299.968047653407,213.7243369888082,0.083,1.0
3065,3065,2024-02-01 22:15:00,0.44061659657524865,9.651513540253925,1.0,1.0,0.0,1.0,229.61721211692563,0.0,9.695365627431809,21.757335265138824,9.0,8.43222558677253,1998.4097455710312,6646.0398244202925,10311.390209974532,10311.390209974536,0.0,10311.390209974532,74.75757902231535,0.029,1.0
3066,3066,2024-02-01 22:30:00,0.4330591027113703,9.691794982548396,1.0,1.0,0.0,1.0,218.33039514098462,0.0,9.726144844198652,23.332684737771817,9.0,8.43222558677253,1989.7652624949872,6617.291176195251,10189.50942532339,10189.50942532339,0.0,10189.50942532339,73.87394333359458,0.029,1.0
3067,3067,2024-02-01 22:45:00,0.4274125983941493,9.721890850559184,1.0,1.0,0.0,1.0,212.7009091006069,0.0,9.755952318568582,25.557444462787792,9.0,8.43222558677253,1993.6089063202692,6630.073845009955,10189.895789778802,10189.895789778802,0.0,10189.895789778802,73.87674447589632,0.029,1.0
3068,3068,2024-02-01 23:00:00,0.4215424455983282,9.75317876496091,1.0,1.0,0.0,1.0,210.7757125976564,0.0,9.78897287072752,25.571551551324074,8.9,8.253709672207986,1999.272283435861,6648.908335751582,10250.211609372504,10250.211609372504,0.0,10250.211609372504,212.69189089447946,0.083,1.0
3069,3069,2024-02-01 23:15:00,0.4179055697781762,9.77256331308232,1.0,1.0,0.0,1.0,200.2440697299713,0.0,9.825072851865698,23.35599090832293,8.8,8.07586475833181,2002.1398499807979,6658.444899261174,10311.407711236303,10311.407711236301,0.0,10311.407711236303,74.7577059064632,0.029,1.0
3070,3070,2024-02-01 23:30:00,0.40854287404765116,9.82246648132602,1.0,1.0,0.0,1.0,195.2163712771213,0.0,9.86051712092286,21.777709936109936,8.7,7.898689543806218,2009.110793243675,6681.627915978108,10322.454887810338,10322.454887810338,0.0,10322.454887810338,74.83779793662495,0.029,1.0
3071,3071,2024-02-01 23:45:00,0.40197485155379326,9.857474041218282,1.0,1.0,0.0,1.0,184.98337463148857,0.0,9.886114246473943,23.352442493805594,8.6,7.722193738108132,2000.1391660926013,6651.7912964019515,10200.187644323089,10200.18764432309,0.0,10200.187644323089,73.9513604213424,0.029,1.0
3072,3072,2024-02-02 00:00:00,0.39727967531030134,9.882499330596094,1.0,1.0,0.0,1.0,180.41734017745011,0.0,9.910897259236924,25.576332389348238,8.7,7.776700423202373,2003.5860535422426,6663.254486726848,10200.166279060626,10200.166279060626,0.0,10200.166279060626,73.95120552318954,0.029,1.0
3073,3073,2024-02-02 00:15:00,0.3923946736429596,9.908536389483025,1.0,1.0,0.0,1.0,179.09297301690592,0.0,9.939052834816474,25.5901810181769,8.8,7.830691846996656,2009.0793756848145,6681.5234317261475,10260.18866589301,10260.188665893007,0.0,10260.18866589301,74.38636782772433,0.029,1.0
3074,3074,2024-02-02 00:30:00,0.38929438518332676,9.925060926972868,1.0,1.0,0.0,1.0,169.97607686668,0.0,9.970443136438385,23.37381142892964,8.9,7.8841678011312775,2011.5411114870237,6689.710338447827,10321.121843770494,10321.121843770494,0.0,10321.121843770494,74.82813336733608,0.029,1.0
3075,3075,2024-02-02 00:45:00,0.38119630355372297,9.968223702058657,1.0,1.0,0.0,1.0,165.9031429019137,0.0,10.00132721584639,21.795067008119307,9.0,7.937118358634433,2018.2645194680372,6712.070135930136,10331.899915182203,10331.899915182204,0.0,10331.899915182203,74.90627438507097,0.029,1.0
3076,3076,2024-02-02 01:00:00,0.3754720955312902,9.998733730818223,1.0,1.0,0.0,1.0,156.5715732653529,0.0,10.022509878347321,23.369157621338044,8.75,7.696678895982902,2009.0220917706065,6681.332924661235,10209.379332613193,10209.379332613194,0.0,10209.379332613193,74.01800016144566,0.029,1.0
3077,3077,2024-02-02 01:15:00,0.3715873321384024,10.019439519702315,0.8761692106564037,1.0,0.0,1.0,152.90065699615155,0.0,10.043012906533109,25.592413261189883,8.5,7.456223509264257,2012.1084890155637,6691.597245604137,10209.002635814893,10209.002635814893,0.0,10209.002635814893,74.01526910965798,0.029,0.8761692106564037
3078,3078,2024-02-02 01:30:00,0.3675414970737309,10.041003820597014,0.7358345448901555,1.0,0.0,1.0,152.0600843588399,0.0,10.067017092922644,25.605879301364308,8.25,7.215754587269073,2017.3962158935094,6709.1824497842945,10268.645586945815,10268.645586945817,0.0,10268.645586945815,74.44768050535717,0.029,0.7358345448901555
3079,3079,2024-02-02 01:45:00,0.36489902105487826,10.055088217777499,0.6442111822402465,1.0,0.0,1.0,144.1345593587659,0.0,10.094386518216764,23.388821326175346,8.0,6.975274041901643,2019.4772504146486,6716.103271870024,10329.298920698033,10329.298920698033,0.0,10329.298920698033,74.88741717506075,0.029,0.6442111822402465
3080,3080,2024-02-02 02:00:00,0.35788040120271997,10.092497461589502,0.400686479346647,1.0,0.0,1.0,140.85306859227344,0.0,10.121375235305813,21.80961489609032,7.825,6.669576717733539,2025.9386541424826,6737.591731177239,10339.781750189375,10339.781750189379,0.0,10339.781750189375,74.96341768887298,0.029,0.400686479346647
3081,3081,2024-02-02 02:15:00,0.35287692533131887,10.11916598798407,0.22711594472958332,1.0,0.0,1.0,132.28588303596422,0.0,10.138783165828498,23.38327661494306,7.65,6.365695261787638,2016.4518868188297,6706.041928351397,10216.978000878047,10216.978000878047,0.0,10216.978000878047,74.07309050636584,0.029,0.22711594472958332
3082,3082,2024-02-02 02:30:00,0.3496851188281367,10.136178316646031,0.14510054747696732,1.0,0.0,1.0,129.38588998968734,0.0,10.155625922346914,25.605629878694547,7.475,6.06363727414787,2019.2420681385236,6715.321134584822,10216.297294705973,10216.297294705972,0.0,10216.297294705973,74.06815538661832,0.029,0.14510054747696732
3083,3083,2024-02-02 02:45:00,0.346356944956216,10.153917483383369,0.12600034036289373,1.0,0.0,1.0,128.81043290857042,0.0,10.1760594258442,25.619054995588478,7.3,5.763439151482102,2024.036637337444,6731.266261907977,10275.343273488914,10275.343273488914,0.0,10275.343273488914,74.49623873279462,0.029,0.12600034036289373
3084,3084,2024-02-02 03:00:00,0.34410787962070577,10.165905001621638,0.2214555752185584,1.0,0.0,1.0,122.0907060068548,0.0,10.199998897611083,23.401369798717255,7.225,5.492735151202457,2026.185283672849,6738.411938186499,10336.165450124414,10336.165450124416,0.0,10336.165450124414,74.937199513402,0.029,0.2214555752185584
3085,3085,2024-02-02 03:15:00,0.3380128158814421,10.198391691351913,0.22726857547433973,1.0,0.0,1.0,119.75499746373919,0.0,10.222445495356142,21.821788973533042,7.15,5.2211971964069015,2032.3798749966022,6759.0130690231135,10330.650077035645,10330.650077035645,0.0,10330.650077035645,74.89721305850843,0.029,0.22726857547433973
3086,3086,2024-02-02 03:30:00,0.33385367805474425,10.220559895968213,0.3130436540089023,1.0,0.0,1.0,52.60068597277656,0.0,10.231278782778908,23.36994779932796,7.075,4.948816113638561,1895.8537985480862,6304.973178975732,10151.070603029932,10151.070603029932,0.0,10151.070603029932,73.59526187196701,0.029,0.3130436540089023
3087,3087,2024-02-02 03:45:00,0.3321121334796881,10.229842328553262,0.48260750652903983,1.0,0.0,1.0,16.185832806785584,0.0,10.234978438041317,25.61513942788514,7.0,4.6755840383763125,1821.75125033501,6058.532984412727,10088.09059152329,10088.09059152329,0.0,10088.09059152329,73.13865678854386,0.029,0.48260750652903983
3088,3088,2024-02-02 04:00:00,0.33119067742520436,10.23475368932366,0.680502734773716,1.0,0.0,1.0,-25.643110867014695,0.0,10.231709105240508,25.62761801483736,6.75,4.44847946013774,1733.0853841478236,5763.660084071471,9988.130887643492,9988.130887643492,0.0,9988.130887643492,72.41394893541532,0.029,0.680502734773716
3089,3089,2024-02-02 04:15:00,0.3314570733159183,10.233333799226155,0.8909302682741687,1.0,0.0,1.0,-54.33411119905518,0.0,10.22680227479323,23.405041809584997,6.5,4.221312118344686,1669.8027500402166,5553.2032909110685,9964.965307092052,9964.965307092052,0.0,9964.965307092052,72.24599847641738,0.029,0.8909302682741687
3090,3090,2024-02-02 04:30:00,0.3325611860021562,10.227448878608508,1.0,1.0,0.0,1.0,-92.09537506541912,0.0,10.216164487643061,21.821861067922658,6.25,3.9940804572030104,1585.4289582998997,5272.604389066112,9884.610946987877,9884.610946987877,0.0,9884.610946987877,71.66342936566211,0.029,1.0
3091,3091,2024-02-02 04:45:00,0.3344229380355876,10.217525740270318,1.0,1.0,0.0,1.0,-146.2645243487449,0.0,10.195214478197654,23.38985734595023,6.0,3.7667784192476828,1461.6988563116988,4861.11961367627,9733.591039498513,9733.591039498515,0.0,9733.591039498513,70.56853503636422,0.029,1.0
3092,3092,2024-02-02 05:00:00,0.3380966994905421,10.19794459171541,1.0,1.0,0.0,1.0,-155.2379150617646,0.0,10.171071001169203,25.607290874194902,5.8,3.703948420246459,1430.3268648361095,4756.786903540011,9676.86399428015,9676.86399428015,0.0,9676.86399428015,70.15726395853109,0.029,1.0
3093,3093,2024-02-02 05:15:00,0.34277702481784156,10.172998457720904,1.0,1.0,0.0,1.0,-164.44867115225688,0.0,10.146505399383539,25.61793462640028,5.6,3.6381497803509855,1403.795175621064,4668.551413534456,9658.757958171596,9658.757958171596,0.0,9658.757958171596,70.02599519674408,0.029,1.0
3094,3094,2024-02-02 05:30:00,0.3454571728646802,10.158713268631255,1.0,1.0,0.0,1.0,-156.9945947707907,0.0,10.124231416716126,23.392511120668644,5.4,3.5694368259604454,1403.1781990417023,4666.499556588571,9679.578701294984,9679.578701294982,0.0,9679.578701294984,70.17694558438863,0.029,1.0
3095,3095,2024-02-02 05:45:00,0.351559276224047,10.12618905772583,1.0,1.0,0.0,1.0,-163.17301715581277,0.0,10.101297195437745,21.807860413507093,5.2,3.4978644050707697,1378.9379480479174,4585.8846207298575,9661.253489180046,9661.253489180048,0.0,9661.253489180046,70.04408779655533,0.029,1.0
3096,3096,2024-02-02 06:00:00,0.3557697455868554,10.10374725602206,1.0,1.0,0.0,1.0,-156.19043461345737,0.0,10.076330042933774,23.374622944350367,5.15,3.647008420216934,1381.3497635804792,4593.9055093960005,9619.443220565385,9619.443220565387,0.0,9619.443220565385,69.74096334909905,0.029,1.0
3097,3097,2024-02-02 06:15:00,0.3603659370654443,10.079249555441182,-0.5200489592306797,1.0,1.0,1.0,11.735862630953795,-1365.6735508900206,9.854765722208025,25.574140745328773,5.1,3.795073566192038,1630.6330669107244,5422.938076499726,9851.344038317182,9851.344038317182,0.0,9851.344038317182,71.42224427779958,0.029,-0.5200489592306797
3098,3098,2024-02-02 06:30:00,0.3992557824109373,9.871966679749704,0.760413095636561,1.0,1.0,1.0,53.012993145249126,-1316.5421623467882,9.66158984066339,25.573989647971448,5.05,3.9420622778917465,1659.5077706749055,5518.965646201279,9951.600802217363,9951.600802217363,0.0,9951.600802217363,72.14910581607589,0.029,0.760413095636561
3099,3099,2024-02-02 06:45:00,0.42094222947552384,9.756377916895458,1.0,1.0,0.0,1.0,40.43994037352224,0.0,9.67062048069299,23.33599066101306,5.0,4.087986679823829,1589.8190207915434,5287.204262898704,9872.883974485976,9872.883974485974,0.0,9872.883974485976,71.57840881502332,0.029,1.0
3100,3100,2024-02-02 07:00:00,0.4371379444513951,9.670054756074064,1.0,1.0,0.0,1.0,34.73344803079674,0.0,9.678157398047121,21.75456297916656,5.05,4.083802469467674,1581.58812348589,5259.831062079742,9858.4087319089,9858.408731908901,472.86,9385.548731908899,68.04522830633952,0.029,1.0
3101,3101,2024-02-02 07:15:00,0.43572740644764596,9.677572923634047,0.1340952669752474,1.0,0.0,1.0,14.470276509514555,0.0,9.680607283433005,23.324889472452668,5.1,4.07944432671248,1540.3278646387018,5122.613294766489,9789.445387958862,9789.445387958862,0.0,9789.445387958862,70.97347906270176,0.029,0.1340952669752474
3102,3102,2024-02-02 07:30:00,0.4352238902210454,9.680256665121828,0.05908890132417218,1.0,0.0,1.0,16.574215380625567,0.0,9.682475476868227,25.545811927060726,5.15,4.0749070519733905,1545.7287688756849,5140.574888842189,9781.046839821449,9781.046839821449,0.0,9781.046839821449,70.91258958870552,0.029,0.05908890132417218
3103,3103,2024-02-02 07:45:00,0.43485803543035884,9.682206671156187,-0.05337508453964902,1.0,1.0,1.0,91.57470410927995,-1246.55690397068,9.505970930953172,25.55128033539981,5.2,4.070190667070418,1658.509609680898,5515.64609787939,9950.315578849993,9950.315578849993,0.0,9950.315578849993,72.13978794666245,0.029,-0.05337508453964902
3104,3104,2024-02-02 08:00:00,0.45167379335011354,9.592578681443895,1.0,1.0,1.0,1.0,181.9742420909356,-1148.5474784114747,9.35225986302744,23.30238245822876,5.2250000000000005,4.059474864939669,1734.2756808346378,5767.618611195838,10030.85616865047,10030.85616865047,1765.02,8265.83616865047,326.5005286616936,0.158,1.0
3105,3105,2024-02-02 08:15:00,0.49446014848970604,9.364527408549867,1.0,1.0,0.0,1.0,106.45147823436058,0.0,9.37301633708215,21.717041289996093,5.25,4.048732940819866,1578.9169947423723,5250.947784741391,9883.11821001086,9883.118210010862,0.0,9883.11821001086,71.65260702257874,0.029,1.0
3106,3106,2024-02-02 08:30:00,0.49318349744186457,9.371331958634862,1.0,1.0,0.0,1.0,74.27602789738268,0.0,9.3851508271542,23.289997208689346,5.2749999999999995,4.037963256499657,1517.4458722864088,5046.515471098217,9771.220513398792,9771.220513398792,0.0,9771.220513398792,70.84134872214125,0.029,1.0
3107,3107,2024-02-02 08:45:00,0.4908717060671713,9.383653806661977,1.0,1.0,0.0,1.0,71.54300911662624,0.0,9.395703899514286,25.51110401609104,5.3,4.027165592288657,1517.251442794411,5045.8688638898,9753.711215481439,9753.71121548144,0.0,9753.711215481439,70.71440631224043,0.029,1.0
3108,3108,2024-02-02 09:00:00,0.4887932011417868,9.394732237914276,1.0,1.0,0.0,1.0,81.19740616064966,0.0,9.408856537313635,25.52449803629133,5.475,4.171799287812613,1541.3517978297339,5126.018552762367,9795.3152368347,9795.315236834702,2323.14,7472.175236834701,295.1509218549707,0.158,1.0
3109,3109,2024-02-02 09:15:00,0.4873695430270713,9.40232033566571,1.0,1.0,0.0,1.0,123.0141689817457,0.0,9.428133719032273,23.306434086237108,5.65,4.316020835761462,1641.386677931892,5458.700976105974,9888.323883489664,9888.323883489664,0.0,9888.323883489664,71.69034815530007,0.029,1.0
3110,3110,2024-02-02 09:30:00,0.4828306274405754,9.426512755741733,1.0,1.0,0.0,1.0,146.18869935288535,0.0,9.45161239440928,21.727035121711044,5.825,4.45982282100951,1701.5345978105076,5658.732762257566,9958.806979709278,9958.806979709278,0.0,9958.806979709278,72.20135060289226,0.029,1.0
3111,3111,2024-02-02 09:45:00,0.4785517035173832,9.449319420252348,1.0,1.0,0.0,1.0,148.99295610090482,0.0,9.473852738104142,23.3005838245381,6.0,4.603209290623411,1718.2576528541526,5714.348028372213,9951.605342091492,9951.605342091492,0.0,9951.605342091492,72.14913873016333,0.029,1.0
3112,3112,2024-02-02 10:00:00,0.47449802573970673,9.470925522807363,1.0,1.0,0.0,1.0,136.36944359982468,0.0,9.494863797284987,25.525678920091455,6.0,4.490374450351043,1702.8129537153745,5662.984144774267,9944.313312996097,9944.313312996097,2731.08,7213.233312996097,284.92271586334584,0.158,1.0
3113,3113,2024-02-02 10:15:00,0.47034436947005115,9.493064510724627,1.0,1.0,0.0,1.0,111.86622770794962,0.0,9.51271797204334,25.5392404887359,6.0,4.377153657808446,1656.7001629970111,5509.628485751582,9910.795264991611,9910.795264991613,0.0,9910.795264991611,71.85326567118919,0.029,1.0
3114,3114,2024-02-02 10:30:00,0.46832169935613366,9.503845342431807,1.0,1.0,0.0,1.0,101.48830199624246,0.0,9.530960769366773,23.321022237531896,6.0,4.263550069279315,1647.7963233747175,5480.017304735696,9926.384066075801,9926.384066075801,0.0,9926.384066075801,71.96628447904956,0.029,1.0
3115,3115,2024-02-02 10:45:00,0.4634868723202883,9.529614970532863,1.0,1.0,0.0,1.0,79.14767573377102,0.0,9.546066537645821,21.74006432462031,6.0,4.149561868110764,1608.4390200607575,5349.128128586475,9893.903603004552,9893.903603004554,0.0,9893.903603004552,71.730801121783,0.029,1.0
3116,3116,2024-02-02 11:00:00,0.4606377005832794,9.54480105589112,1.0,1.0,0.0,1.0,28.739367146989746,0.0,9.551947073820699,23.311417850822384,6.125,3.9632690779217112,1505.7234328778404,5007.530573570891,9771.055566439525,9771.055566439525,3717.6,6053.455566439525,125.60920300362015,0.083,1.0
3117,3117,2024-02-02 11:15:00,0.4594141389976675,9.551322639142432,1.0,1.0,0.0,1.0,-2.789120496674233,0.0,9.552331717574539,25.536773476446264,6.25,3.7725399344927695,1439.921902852498,4788.696778336744,9695.820916617864,9695.820916617864,0.0,9695.820916617864,70.29470164547952,0.029,1.0
3118,3118,2024-02-02 11:30:00,0.4592289338872663,9.55230978238087,1.0,1.0,0.0,1.0,-32.58635654555402,0.0,9.548024243977888,25.54871332176044,6.375,3.5772803414101326,1376.1856836763448,4576.731513534827,9630.36985422185,9630.36985422185,0.0,9630.36985422185,69.82018144310841,0.029,1.0
3119,3119,2024-02-02 11:45:00,0.4596313616623384,9.550164842339736,1.0,1.0,0.0,1.0,-58.11909017343932,0.0,9.54238147693113,23.32509176359576,6.5,3.3773961556889214,1318.9345227793938,4386.333375135684,9610.877691429887,9610.877691429887,0.0,9610.877691429887,69.67886326286668,0.029,1.0
3120,3120,2024-02-02 12:00:00,0.46096171255893587,9.543074072060872,1.0,1.0,0.0,1.0,-26.807616804177453,0.0,9.538830302529673,21.74062872586998,6.625,3.61881763095078,1382.8375209222781,4598.853290782968,9638.982609756791,9638.982609756791,4151.82,5487.162609756791,39.78192892073674,0.029,1.0
3121,3121,2024-02-02 12:15:00,0.46169075689548206,9.53918826574708,0.7204551280710932,1.0,0.0,1.0,-3.3543080449214457,0.0,9.536767141117283,23.31014669504758,6.75,3.861871028296032,1430.939514613408,4758.824370995006,9656.182818061408,9656.182818061408,0.0,9656.182818061408,70.00732543094522,0.029,0.7204551280710932
3122,3122,2024-02-02 12:30:00,0.4621468796251314,9.53675713159805,0.6963547860568983,1.0,0.0,1.0,44.19582791221529,0.0,9.540866730768167,25.537476865328664,6.875,4.106539153038172,1532.6711031067057,5097.149476757939,9739.621119022502,9739.621119022502,0.0,9739.621119022502,70.61225311291314,0.029,0.6963547860568983
3123,3123,2024-02-02 12:45:00,0.4614925517410554,9.540244699220175,0.7784198688687156,1.0,0.0,1.0,72.23525110388633,0.0,9.552640093098809,25.549589363605968,7.0,4.3528089463610895,1594.9025478722754,5304.11036711579,9849.076598601734,9849.076598601734,0.0,9849.076598601734,71.40580533986258,0.029,0.7784198688687156
3124,3124,2024-02-02 13:00:00,0.4602646674621528,9.546789322426726,1.0,1.0,0.0,1.0,101.75173408378927,0.0,9.569247146106987,23.328469288213544,7.0,4.3528089463610895,1667.5320212856382,5545.651609496969,9923.44971075988,9923.449710759876,3635.46,6287.98971075988,130.47578649826752,0.083,1.0
3125,3125,2024-02-02 13:15:00,0.45630430119530135,9.567898074629044,0.7985685309632334,1.0,0.0,1.0,102.15849553449266,0.0,9.586923330771493,21.745929379527784,7.0,4.3528089463610895,1677.1100425270863,5577.504892213832,9948.915971970877,9948.915971970879,0.0,9948.915971970877,72.12964079678886,0.029,0.7985685309632334
3126,3126,2024-02-02 13:30:00,0.4530383870935887,9.585305396791172,0.7708838925209057,1.0,0.0,1.0,81.60363734127854,0.0,9.599726948348572,23.317530944423503,7.0,4.3528089463610895,1640.3035161451753,5455.098743687541,9888.072404049732,9888.07240404973,0.0,9888.072404049732,71.68852492936055,0.029,0.7708838925209057
3127,3127,2024-02-02 13:45:00,0.45063967867734034,9.598090512649776,0.6831861131798872,1.0,0.0,1.0,83.00121025737877,0.0,9.611863718174666,25.54688661181065,7.0,4.3528089463610895,1649.5828141959346,5485.958573371962,9883.68883611195,9883.68883611195,0.0,9883.68883611195,71.65674406181165,0.029,0.6831861131798872
3128,3128,2024-02-02 14:00:00,0.4482652365281192,9.610746289305125,1.0,1.0,0.0,1.0,54.98817344967639,0.0,9.620988848685357,25.558939180954635,7.0,4.1761732016585515,1593.548954368799,5299.608769608012,9847.813921924877,9847.813921924877,1086.12,8761.693921924878,181.8051488799412,0.083,1.0
3129,3129,2024-02-02 14:15:00,0.4471943496238133,9.616454116505075,0.4551080921609337,1.0,0.0,1.0,34.39836206988473,0.0,9.629366375841162,23.336663452230397,7.0,3.9993933020946333,1556.4840600433274,5176.3433760514845,9843.231824389168,9843.231824389168,0.0,9843.231824389168,71.36343072682146,0.029,0.4551080921609337
3130,3130,2024-02-02 14:30:00,0.4448634765976291,9.628877669734637,0.21199153206867777,1.0,0.0,1.0,3.1253523907468863,0.0,9.633151215297604,21.752325330688976,7.0,3.8224777321445793,1492.818993028271,4964.614739447208,9785.45179866559,9785.451798665592,0.0,9785.45179866559,70.94452554032553,0.029,0.21199153206867777
3131,3131,2024-02-02 14:45:00,0.4440805083184058,9.633050890662897,-0.03936271393975019,1.0,1.0,1.0,66.49839568958629,-1195.3236115350953,9.452572352405065,23.307847983187607,7.0,3.6454296642595394,1546.390255164746,5142.77477013788,9822.947753629935,9822.947753629935,0.0,9822.947753629935,71.21637121381703,0.029,-0.03936271393975019
3132,3132,2024-02-02 15:00:00,0.47391306705157205,9.474043352615121,1.0,1.0,1.0,1.0,152.83059788159292,-1123.804169714542,9.294514547646472,25.514575376073562,7.25,3.936765234286222,1644.0943899152765,5467.705917016874,9891.802829239712,9891.802829239714,905.58,8986.222829239712,186.46412370672402,0.083,1.0
3133,3133,2024-02-02 15:15:00,0.5052852203974988,9.306829775281331,1.0,1.0,0.0,1.0,123.07059509107349,0.0,9.314094232481228,25.52305968450765,7.5,4.2298980318493715,1580.295860713394,5255.533429990698,9834.211218354509,9834.211218354509,0.0,9834.211218354509,71.29803133307018,0.029,1.0
3134,3134,2024-02-02 15:30:00,0.505747821688789,9.304364110398755,1.0,1.0,0.0,1.0,177.53740584126035,0.0,9.341181527380483,23.301057315807615,7.75,4.524831360536807,1712.085302005277,5693.820861887543,9949.635433983349,9949.635433983349,0.0,9949.635433983349,72.13485689637928,0.029,1.0
3135,3135,2024-02-02 15:45:00,0.499275037241699,9.338864051501744,1.0,1.0,0.0,1.0,223.6819800706242,0.0,9.375614879330552,21.719334095876455,8.0,4.82157314469464,1825.7606765388214,6071.866989755055,10067.85640555503,10067.85640555503,0.0,10067.85640555503,72.99195894027397,0.029,1.0
3136,3136,2024-02-02 16:00:00,0.4930329496073565,9.37213437859279,1.0,1.0,0.0,1.0,207.38125450613612,0.0,9.407638103117272,23.29348700920653,8.0,4.82157314469464,1807.260071205747,6010.340188210979,10050.015909096213,10050.015909096215,903.66,9146.355909096214,189.78688511374645,0.083,1.0
3137,3137,2024-02-02 16:15:00,0.48713081803875113,9.403592739853456,1.0,1.0,0.0,1.0,206.67336679308394,0.0,9.438934975534208,25.52582294396899,8.0,4.82157314469464,1822.131165584529,6059.796454971657,10054.493232588628,10054.493232588626,0.0,10054.493232588628,72.89507593626756,0.029,1.0
3138,3138,2024-02-02 16:30:00,0.48100606030482923,9.43623769857526,1.0,1.0,0.0,1.0,193.63620499067207,0.0,9.469334750962094,25.538712127611316,8.0,4.82157314469464,1803.738987139743,5998.6302448524375,10057.780024443193,10057.78002444319,0.0,10057.780024443193,72.91890517721315,0.029,1.0
3139,3139,2024-02-02 16:45:00,0.47763084677873974,9.454227586669317,1.0,1.0,0.0,1.0,204.7837176286985,0.0,9.502536927032128,23.320004930153363,8.0,4.82157314469464,1850.046277942644,6152.6327458506275,10113.218749503543,10113.218749503543,0.0,10113.218749503543,73.3208359339007,0.029,1.0
3140,3140,2024-02-02 17:00:00,0.4690671926282555,9.499871863291398,1.0,1.0,0.0,1.0,181.30851241771492,0.0,9.533430002223804,21.738862454407094,7.9,4.698183929080317,1816.096326009249,6039.726604811955,10099.932794735829,10099.93279473583,10.14,10089.79279473583,398.54681539206524,0.158,1.0
3141,3141,2024-02-02 17:15:00,0.4633022236868696,9.530599147748985,0.5210434778381908,1.0,0.0,1.0,136.75085880303737,0.0,9.555692809828175,23.311716534093417,7.8,4.575236411282767,1733.6498968506194,5765.537463779255,9993.294663359891,9993.294663359895,0.0,9993.294663359891,72.45138630935922,0.029,0.5210434778381908
3142,3142,2024-02-02 17:30:00,0.4590993833406571,9.553000286794298,0.37722156196190637,1.0,0.0,1.0,114.2980376444688,0.0,9.57371133048851,25.540607772214283,7.699999999999999,4.452723129279275,1696.0630890437913,5640.536361222265,9943.751947791383,9943.751947791383,0.0,9943.751947791383,72.09220162148753,0.029,0.37722156196190637
3143,3143,2024-02-02 17:45:00,0.45549829236835654,9.57219410167666,0.24201121691961494,1.0,0.0,1.0,88.13858777239615,0.0,9.587923253357683,25.552741967106982,7.6,4.33064612224972,1645.408462155983,5472.076080074403,9899.619063067326,9899.619063067325,0.0,9899.619063067326,71.77223820723812,0.029,0.24201121691961494
3144,3144,2024-02-02 18:00:00,0.45387230010440627,9.580860640443515,1.0,1.0,0.0,1.0,107.82623137643361,0.0,9.605797473499265,23.331604195511435,7.449999999999999,4.421950739219864,1698.580584184139,5648.908704780745,9958.909622892212,9958.909622892212,0.0,9958.909622892212,393.3769301042424,0.158,1.0
3145,3145,2024-02-02 18:15:00,0.4494613651553978,9.60437092372173,0.02913962601950435,1.0,0.0,1.0,119.61781274713337,0.0,9.625664175889867,21.749994798293752,7.3,4.509834511376823,1733.0972615948256,5763.699584472209,9997.799233639094,9997.799233639096,0.0,9997.799233639094,72.48404444388343,0.029,0.02913962601950435
3146,3146,2024-02-02 18:30:00,0.44582010436042574,9.623778843758931,-0.03788403305827119,1.0,1.0,1.0,223.95341527865756,-1200.587133534223,9.467422221591715,23.307821501095535,7.15,4.59435505509286,1883.387631259583,6263.514892235039,10134.108991139186,10134.108991139186,0.0,10134.108991139186,73.4722901857591,0.029,-0.03788403305827119
3147,3147,2024-02-02 18:45:00,0.4716719426888695,9.485988545468325,1.0,1.0,1.0,1.0,286.0101840153444,-1138.1807394024574,9.329295733153472,25.512458538005284,7.0,4.6755840383763125,1940.7151031699548,6454.166815442509,10200.608427464682,10200.60842746468,0.0,10200.608427464682,73.95441109911894,0.029,1.0
3148,3148,2024-02-02 19:00:00,0.4990436647241591,9.340097267020232,1.0,1.0,0.0,1.0,212.1573815294086,0.0,9.362539466339715,25.5219772783788,7.0,4.6755840383763125,1788.4462167609117,5947.771625298226,10042.383633531923,10042.383633531925,0.0,10042.383633531923,477.01322259276634,0.19,1.0
3149,3149,2024-02-02 19:15:00,0.49793264593360526,9.346018997173884,1.0,1.0,0.0,1.0,204.78550368685842,0.0,9.39650440559306,23.303586622989464,7.0,4.6755840383763125,1796.9159947731584,5975.939263140338,10070.263420195897,10070.263420195897,0.0,10070.263420195897,73.00940979642026,0.029,1.0
3150,3150,2024-02-02 19:30:00,0.48896076884969886,9.393839102031105,1.0,1.0,0.0,1.0,196.72490040327204,0.0,9.429101001016708,21.724513693261773,7.0,4.6755840383763125,1796.1050432628392,5973.242310703431,10070.304676229398,10070.3046762294,0.0,10070.304676229398,73.00970890266314,0.029,1.0
3151,3151,2024-02-02 19:45:00,0.4829205131563005,9.426033664876918,1.0,1.0,0.0,1.0,172.13615481544693,0.0,9.456007675061867,23.298751715578746,7.0,4.6755840383763125,1757.7466257932222,5845.675093484937,10005.539915161098,10005.539915161098,0.0,10005.539915161098,72.54016438491797,0.029,1.0
3152,3152,2024-02-02 20:00:00,0.47792921470875965,9.45263728560231,1.0,1.0,0.0,1.0,128.4288082644207,0.0,9.47717615306141,25.522932622260573,6.725,4.391046951894907,1677.3052689323022,5578.15414968804,9937.701966073102,9937.701966073102,0.0,9937.701966073102,472.04084338847235,0.19,1.0
3153,3153,2024-02-02 20:15:00,0.4736438586883215,9.475478233191247,1.0,1.0,0.0,1.0,81.24826347878547,0.0,9.490333980527566,25.53582819186821,6.45,4.107417377245826,1582.2860722854127,5262.152205442516,9836.356221956676,9836.356221956677,0.0,9836.356221956676,71.3135826091859,0.029,1.0
3154,3154,2024-02-02 20:30:00,0.4720834521561905,9.483795200007505,1.0,1.0,0.0,1.0,35.812020301550675,0.0,9.49999911930562,23.316069018410598,6.175000000000001,3.8246884128817307,1494.6218182532164,4970.61033082581,9795.608428754198,9795.608428754196,0.0,9795.608428754198,71.01816110846794,0.029,1.0
3155,3155,2024-02-02 20:45:00,0.46913846315564445,9.499491991380415,1.0,1.0,0.0,1.0,-14.516587957920649,0.0,9.5018969351229,21.734117377856407,5.9,3.5428504160379846,1390.08150097548,4622.944336189237,9694.139272666065,9694.139272666065,0.0,9694.139272666065,70.28250972682898,0.029,1.0
3156,3156,2024-02-02 21:00:00,0.46865545247250123,9.502066438321568,1.0,1.0,0.0,1.0,-18.933330570426193,0.0,9.498540744734672,23.30517923023867,5.925000000000001,3.6940027749267337,1379.1707668996862,4586.6588980592,9619.681245452828,9619.681245452828,0.0,9619.681245452828,379.9774091953867,0.158,1.0
3157,3157,2024-02-02 21:15:00,0.4692628810947879,9.49882884376478,1.0,1.0,0.0,1.0,9.63524374184674,0.0,9.498153629518065,25.524779111263168,5.95,3.845508384458912,1438.8181309345928,4785.026003542069,9657.870834444655,9657.870834444655,0.0,9657.870834444655,70.01956354972376,0.029,1.0
3158,3158,2024-02-02 21:30:00,0.4694234762497041,9.497972871589077,1.0,1.0,0.0,1.0,26.434201272225373,0.0,9.502902046560955,25.53702581943406,5.975,3.997362722282748,1475.4296868341107,4906.783745707531,9729.527810808431,9729.527810808431,0.0,9729.527810808431,70.53907662836113,0.029,1.0
3159,3159,2024-02-02 21:45:00,0.4689414031167889,9.500542321387515,1.0,1.0,0.0,1.0,73.04535447772759,0.0,9.514290258930613,23.316946306349188,6.0,4.149561868110764,1579.8289497521985,5253.980640904555,9825.503463991672,9825.503463991672,0.0,9825.503463991672,71.23490011393963,0.029,1.0
3160,3160,2024-02-02 22:00:00,0.46654640365537153,9.51330766851687,1.0,1.0,0.0,1.0,60.10718455089253,0.0,9.526078925597105,21.73618086858577,5.75,4.03095376491518,1558.5387132129695,5183.17646261998,9839.17869649481,9839.178696494813,0.0,9839.17869649481,204.1629579522673,0.083,1.0
3161,3161,2024-02-02 22:15:00,0.4643329970626166,9.525105125656253,1.0,1.0,0.0,1.0,21.09821400299568,0.0,9.530322012116745,23.307069196357038,5.5,3.9095504097784217,1478.893280832969,4918.302496405706,9738.088448960189,9738.088448960185,0.0,9738.088448960189,70.60114125496138,0.029,1.0
3162,3162,2024-02-02 22:30:00,0.46344394112722637,9.529843793791883,1.0,1.0,0.0,1.0,1.5622077640073397,0.0,9.530844698275633,25.52776455503688,5.25,3.7853989910399832,1438.2763785005473,4783.224316846123,9686.80395191249,9686.80395191249,0.0,9686.80395191249,70.22932865136556,0.029,1.0
3163,3163,2024-02-02 22:45:00,0.4632707041570518,9.530767146842914,1.0,1.0,0.0,1.0,-19.098970945716022,0.0,9.52860684073945,25.53972788515842,5.0,3.6585421297106793,1394.3030122146577,4636.983665149173,9648.439515428438,9648.43951542844,0.0,9648.439515428438,69.95118648685617,0.029,1.0
3164,3164,2024-02-02 23:00:00,0.4634673651567657,9.529718943714439,1.0,1.0,0.0,1.0,-33.59617761149326,0.0,9.526255011903668,23.318246071116725,4.875,3.507203809191275,1362.2697130134484,4530.451667559272,9646.974796673523,9646.974796673523,0.0,9646.974796673523,200.17472703097562,0.083,1.0
3165,3165,2024-02-02 23:15:00,0.46404608167376904,9.526634384678811,1.0,1.0,0.0,1.0,-57.88971253300703,0.0,9.520350750926735,21.735748215069954,4.75,3.356321470460479,1308.4467168236786,4351.454453929983,9598.297408657254,9598.297408657256,0.0,9598.297408657254,69.5876562127651,0.029,1.0
3166,3166,2024-02-02 23:30:00,0.46506849922547755,9.521184899128205,1.0,1.0,0.0,1.0,-99.48243150942379,0.0,9.506140975117095,23.303914304121292,4.625,3.2058886616922067,1214.3418430348408,4038.49324051579,9477.622407267345,9477.622407267347,0.0,9477.622407267345,68.71276245268825,0.029,1.0
3167,3167,2024-02-02 23:45:00,0.4675475832469979,9.507971381293501,1.0,1.0,0.0,1.0,-121.00765424050269,0.0,9.487867791880964,25.522473317995782,4.5,3.055913289836344,1159.732764245852,3856.881780097886,9412.244804037904,9412.244804037904,0.0,9412.244804037904,68.2387748292748,0.029,1.0
3168,3168,2024-02-03 00:00:00,0.47104025567092067,9.489355437273993,1.0,1.0,0.0,1.0,-90.63791052379315,0.0,9.474657296749777,25.53387042489916,4.875,3.333732071155462,1219.538318869321,4055.774974363983,9473.62326710442,9473.623267104422,0.0,9473.62326710442,68.68376868650705,0.029,1.0
3169,3169,2024-02-03 00:15:00,0.4725661819059644,9.48122225044121,1.0,1.0,0.0,1.0,-20.52618193123029,0.0,9.470598655222737,23.31127373056049,5.25,3.6086427469438336,1361.7795534812378,4528.821561531912,9595.579134431344,9595.579134431346,0.0,9595.579134431344,69.56794872462724,0.029,1.0
3170,3170,2024-02-03 00:30:00,0.47451952536917325,9.470810929782306,1.0,1.0,0.0,1.0,30.23101931639548,0.0,9.475024279058228,21.72971750526768,5.625,3.880597681301629,1470.366824208801,4889.946364530851,9714.112045317463,9714.112045317463,0.0,9714.112045317463,70.42731232855161,0.029,1.0
3171,3171,2024-02-03 00:45:00,0.47382587910312746,9.47450806438033,1.0,1.0,0.0,1.0,59.144692238077184,0.0,9.482373742321617,23.300001987678204,6.0,4.149561868110764,1534.4976537965222,5103.223971066599,9755.437493177966,9755.437493177968,0.0,9755.437493177966,70.72692182554026,0.029,1.0
3172,3172,2024-02-03 01:00:00,0.4725765758052591,9.481166850957969,1.0,1.0,0.0,1.0,70.05744384474589,0.0,9.492121448313366,25.52202290051091,6.0,4.149561868110764,1562.4536182164202,5196.196122186503,9791.286931407254,9791.286931407254,0.0,9791.286931407254,70.98683025270259,0.029,1.0
3173,3173,2024-02-03 01:15:00,0.47069999409409224,9.491169031478488,1.0,1.0,0.0,1.0,64.52185386248541,0.0,9.502712774169177,25.534888284575036,6.0,4.149561868110764,1553.962136369713,5167.956304678291,9808.044998942898,9808.044998942898,0.0,9808.044998942898,71.10832624233602,0.029,1.0
3174,3174,2024-02-03 01:30:00,0.46952168549997586,9.497449416285129,1.0,1.0,0.0,1.0,78.97225912884133,0.0,9.516412515809604,23.316256367716324,6.0,4.149561868110764,1593.3151475699462,5298.831206698384,9857.824161545142,9857.824161545142,0.0,9857.824161545142,71.46922517120228,0.029,1.0
