step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3175,3175,2024-02-03 01:45:00,0.46616243112331185,9.515354242112748,1.0,1.0,0.0,1.0,77.93646947031237,0.0,9.530415850405308,21.736153986464622,6.0,4.149561868110764,1598.0597370083551,5314.610118119364,9871.085550144027,9871.085550144031,0.0,9871.085550144027,71.5653702385442,0.029,1.0
3176,3176,2024-02-03 02:00:00,0.4635705659012061,9.529168883746571,1.0,1.0,0.0,1.0,31.936418259749903,0.0,9.536619319510242,23.306542032681428,5.7,3.968407682036658,1504.7341663797506,5004.240605355993,9767.664731675472,9767.664731675475,0.0,9767.664731675472,70.81556930464717,0.029,1.0
3177,3177,2024-02-03 02:15:00,0.4623013850224983,9.535933617830084,1.0,1.0,0.0,1.0,2.0001503443085658,0.0,9.537674881210256,25.52774136639711,5.4,3.7842203983231957,1442.6173035477502,4797.660776036974,9697.460914875406,9697.460914875408,0.0,9697.460914875406,70.3065916328467,0.029,1.0
3178,3178,2024-02-03 02:30:00,0.4619902886893397,9.53759176128582,1.0,1.0,0.0,1.0,-26.839169673207667,0.0,9.534249327935049,25.53992180320158,5.1,3.597039690071954,1381.1491166176995,4593.23822496735,9635.291991733478,9635.29199173348,0.0,9635.291991733478,69.85586694006773,0.029,1.0
3179,3179,2024-02-03 02:45:00,0.46229800072593064,9.53595165613079,1.0,1.0,0.0,1.0,-50.592009206047805,0.0,9.529683829953582,23.318378276877883,4.8,3.406918836956685,1328.3532668530613,4417.656955471673,9618.957730283597,9618.957730283597,0.0,9618.957730283597,69.73744354455609,0.029,1.0
3180,3180,2024-02-03 03:00:00,0.4633620504740092,9.530280270973531,1.0,1.0,0.0,1.0,-10.848886503114262,0.0,9.52822172723284,21.736324240113287,5.1,3.7053546204467924,1410.958810443161,4692.375257678918,9661.696172298967,9661.696172298969,0.0,9661.696172298967,70.04729724916751,0.029,1.0
3181,3181,2024-02-03 03:15:00,0.4637269908459479,9.528335138791098,1.0,1.0,0.0,1.0,21.670253867656346,0.0,9.52964489502759,23.30572670181636,5.4,4.0042111758721575,1479.7512962071391,4921.155967451541,9699.454992468693,9699.454992468693,0.0,9699.454992468693,70.32104869539802,0.029,1.0
3182,3182,2024-02-03 03:30:00,0.4635730343486513,9.529155726921688,1.0,1.0,0.0,1.0,78.4649838934343,0.0,9.538621685941152,25.527510133023874,5.7,4.303493072116798,1603.376483622344,5332.291832197888,9804.051069890134,9804.051069890136,0.0,9804.051069890134,71.07937025670348,0.029,1.0
3183,3183,2024-02-03 03:45:00,0.4619958674829989,9.537562026315616,1.0,1.0,0.0,1.0,112.17532286866563,0.0,9.556521756268104,25.54075929082905,6.0,4.603209290623411,1679.2880386899556,5584.748176163955,9933.429116390023,9933.42911639002,0.0,9933.429116390023,72.01736109382767,0.029,1.0
3184,3184,2024-02-03 04:00:00,0.46010763246589087,9.547626318956802,1.0,1.0,0.0,1.0,144.28520472754155,0.0,9.579573134874748,23.323626298953762,6.0,4.603209290623411,1761.857423823232,5859.3462274844305,10015.292460849281,10015.29246084928,0.0,10015.292460849281,72.6108703411573,0.029,1.0
3185,3185,2024-02-03 04:15:00,0.4544688735272143,9.577680904099948,1.0,1.0,0.0,1.0,143.80748876590295,0.0,9.603698967825576,21.744738890810286,6.0,4.603209290623411,1772.7601883196437,5895.605161469323,10044.097732867798,10044.0977328678,0.0,10044.097732867798,72.81970856329154,0.029,1.0
3186,3186,2024-02-03 04:30:00,0.4500107072324104,9.601442930451253,1.0,1.0,0.0,1.0,121.90082044088832,0.0,9.622759654077772,23.316592102519945,6.0,4.603209290623411,1736.1797026358936,5773.950748409317,9983.819899609245,9983.819899609249,0.0,9983.819899609245,72.38269427216703,0.029,1.0
3187,3187,2024-02-03 04:45:00,0.446463088001462,9.620351740952207,1.0,1.0,0.0,1.0,122.16061831083074,0.0,9.64098596658075,25.539950133411253,6.0,4.603209290623411,1746.255268329734,5807.458696918492,9980.246573204728,9980.24657320473,0.0,9980.246573204728,72.35678765573428,0.029,1.0
3188,3188,2024-02-03 05:00:00,0.4428952108490178,9.639368526174735,1.0,1.0,0.0,1.0,95.46372755736552,0.0,9.656319072442532,25.55325364660608,5.825,4.458216783891946,1694.801269009425,5636.339971458737,9949.071486518687,9949.071486518687,0.0,9949.071486518687,72.13076827726049,0.029,1.0
3189,3189,2024-02-03 05:15:00,0.4411445988860468,9.64869928793737,1.0,1.0,0.0,1.0,80.55515960400308,0.0,9.671547787733743,23.33524138577945,5.65,4.312878154535148,1674.3648754136912,5568.375388116513,9956.542949540784,9956.542949540783,0.0,9956.542949540784,72.18493638417068,0.029,1.0
3190,3190,2024-02-03 05:30:00,0.4370600888206047,9.670469726586177,1.0,1.0,0.0,1.0,53.35856206353163,0.0,9.682883709559187,21.754967061806877,5.475,4.167178413901814,1622.9719084347344,5397.459635731776,9911.997832121175,9911.997832121175,0.0,9911.997832121175,71.86198428287852,0.029,1.0
3191,3191,2024-02-03 05:45:00,0.43489421037904963,9.682013858679666,1.0,1.0,0.0,1.0,8.558384173261523,0.0,9.685418277589273,23.324996790596447,5.3,4.021128787771829,1530.3645912112781,5089.478792631981,9793.122721807895,9793.122721807895,0.0,9793.122721807895,71.00013973310725,0.029,1.0
3192,3192,2024-02-03 06:00:00,0.4343000215049145,9.685180885378806,1.0,1.0,0.0,1.0,28.352515859076647,0.0,9.688287535262186,25.546251097006277,5.475,4.167178413901814,1573.3305626496647,5232.369187310689,9797.337683772555,9797.337683772554,0.0,9797.337683772555,71.03069820735104,0.029,1.0
3193,3193,2024-02-03 06:15:00,0.43379581287152535,9.68786831739477,1.0,1.0,0.0,1.0,41.22613683225591,0.0,9.695298293769298,25.55893075233419,5.65,4.312878154535148,1602.374573564698,5328.959815749129,9856.709294354467,9856.709294354467,0.0,9856.709294354467,71.46114238406989,0.029,1.0
3194,3194,2024-02-03 06:30:00,0.4330554787070218,9.691814298491574,1.0,1.0,0.0,1.0,86.83753169450779,0.0,9.708866597912195,23.339891297772688,5.825,4.458216783891946,1706.2343232162202,5674.362470969419,9952.665124338377,9952.665124338377,0.0,9952.665124338377,72.15682215145324,0.029,1.0
3195,3195,2024-02-03 06:45:00,0.4300734707065751,9.707708401133955,1.0,1.0,0.0,1.0,111.54684537846542,0.0,9.726934571700049,21.76013239576497,6.0,4.603209290623411,1766.9363819688926,5876.237136957542,10024.441518658845,10024.441518658849,0.0,10024.441518658845,72.67720101027663,0.029,1.0
3196,3196,2024-02-03 07:00:00,0.426796766190955,9.72517323620221,1.0,1.0,0.0,1.0,111.00381496261862,0.0,9.743453221528469,23.33161020881881,6.0,4.715659743173182,1773.8525579029433,5899.238015927567,10010.206264188733,10010.206264188733,375.9,9634.306264188734,69.84872041536832,0.029,1.0
3197,3197,2024-02-03 07:15:00,0.4237796565518944,9.741254430578403,-0.7705716191290222,1.0,1.0,1.0,253.5111440458043,-1246.3837693145454,9.580234871530026,25.538357489795377,6.0,4.827732491408678,1999.0485144837,6648.164155349727,10225.751946437651,10225.751946437651,0.0,10225.751946437651,74.13670161167298,0.029,-0.7705716191290222
3198,3198,2024-02-03 07:30:00,0.45162636830297265,9.592831456945156,0.10759552511120354,1.0,1.0,1.0,277.8941724553235,-1210.191372641109,9.437902943305515,25.541571019634418,6.0,4.939429174311421,2007.6730344863984,6676.8464130956545,10299.39817543438,10299.398175434382,0.0,10299.39817543438,74.67063677189927,0.029,0.10759552511120354
3199,3199,2024-02-03 07:45:00,0.467590472344585,9.507742782403362,0.6633132935837541,1.0,0.0,1.0,257.53697544950535,0.0,9.480592804994854,23.31146128895359,6.0,5.050751236096394,1949.5959507719513,6483.701532718725,10230.08181591087,10230.08181591087,0.0,10230.08181591087,74.16809316535381,0.029,0.6633132935837541
3200,3200,2024-02-03 08:00:00,0.4733106919315437,9.477254012004872,1.0,1.0,0.0,1.0,245.13630419629726,0.0,9.520822324088378,21.734113519040044,6.075,5.049660061662452,1943.4542868482347,6463.276420643642,10219.089948770355,10219.089948770357,1795.56,8423.529948770356,332.72943297642905,0.158,1.0
3201,3201,2024-02-03 08:15:00,0.46585113072184225,9.51701347325258,0.5991688558016425,1.0,0.0,1.0,217.79332880688548,0.0,9.554030362568858,23.30820148073544,6.15,5.048113394893357,1902.4035469373869,6326.755442964234,10138.51849396462,10138.518493964624,0.0,10138.51849396462,73.5042590812435,0.029,0.5991688558016425
3202,3202,2024-02-03 08:30:00,0.45970241485833335,9.549786128805083,0.38722165133097747,1.0,0.0,1.0,214.67154668802405,0.0,9.585759473926297,25.533523405995297,6.225,5.046112961848019,1912.4645327309327,6360.214903620399,10132.726240639447,10132.72624063945,0.0,10132.726240639447,73.462265244636,0.029,0.38722165133097747
3203,3203,2024-02-03 08:45:00,0.4534783485024931,9.582960402481712,0.17263691026455794,1.0,0.0,1.0,200.33782336026846,0.0,9.617182987387922,25.548083818240226,6.3,5.043647948740794,1891.6565378232012,6291.014499083941,10145.855284242938,10145.855284242938,0.0,10145.855284242938,73.55745081076131,0.029,0.17263691026455794
3204,3204,2024-02-03 09:00:00,0.44998741516207413,9.601567077186145,1.0,1.0,0.0,1.0,235.44412986104865,0.0,9.655333171828586,23.333557623835457,6.725,5.407786560665811,1990.8571868494241,6620.922549971789,10254.088261267503,10254.088261267503,3140.7,7113.388261267503,280.97883632006636,0.158,1.0
3205,3205,2024-02-03 09:15:00,0.44047338219323895,9.652276872910036,-0.282604286456571,1.0,1.0,1.0,418.143710435007,-1222.9850652124633,9.525570015833496,21.74195744174406,7.15,5.770375325607377,2317.4394289679026,7707.025433466123,10586.721825846938,10586.721825846942,0.0,10586.721825846938,76.7537332373903,0.029,-0.282604286456571
3206,3206,2024-02-03 09:30:00,0.4619477688279785,9.537818392146875,0.4642931286529551,1.0,1.0,1.0,431.6311805552677,-1172.0838365480604,9.404902773399924,23.298469532358297,7.575,6.131411768464235,2286.230037148319,7603.233475191009,10531.485321935863,10531.485321935867,0.0,10531.485321935863,76.353268584035,0.029,0.4642931286529551
3207,3207,2024-02-03 09:45:00,0.48424755645902107,9.418960524073418,1.0,1.0,0.0,1.0,277.59412845352756,0.0,9.444111910113572,25.51843778272763,8.0,6.490881759106995,1973.339069019035,6562.663171980022,10159.393395506622,10159.393395506624,0.0,10159.393395506622,73.65560211742302,0.029,1.0
3208,3208,2024-02-03 10:00:00,0.48020469626510714,9.440508968906979,1.0,1.0,0.0,1.0,274.11105522657914,0.0,9.486856100228623,25.533272191014362,8.25,6.623864805944647,1978.594816290333,6580.142022725994,10229.026971219211,10229.026971219211,4024.26,6204.766971219211,245.08829536315884,0.158,1.0
3209,3209,2024-02-03 10:15:00,0.47549448766384667,9.465614380751697,1.0,1.0,0.0,1.0,261.1777134248831,0.0,9.532429747804319,23.319936245406332,8.5,6.754489999686753,1983.1984254214774,6595.452080980795,10291.630671811878,10291.630671811878,0.0,10291.630671811878,74.61432237063612,0.029,1.0
3210,3210,2024-02-03 10:30:00,0.4635938929699807,9.529044550470003,1.0,1.0,0.0,1.0,254.2520650429643,0.0,9.577052364422869,21.742754396129634,8.75,6.882719758817371,1990.718408814567,6620.461020824196,10303.346464180358,10303.346464180362,0.0,10303.346464180358,74.6992618653076,0.029,1.0
3211,3211,2024-02-03 10:45:00,0.45532758651820865,9.573103963857948,1.0,1.0,0.0,1.0,242.16087773223495,0.0,9.6115363570081,23.31782981226766,9.0,7.008530034025559,1982.2013770696992,6592.136232933377,10181.640090506846,10181.640090506846,0.0,10181.640090506846,73.81689065617464,0.029,1.0
3212,3212,2024-02-03 11:00:00,0.449000803933808,9.606825715032803,1.0,1.0,0.0,1.0,235.9088423495318,0.0,9.644948774130322,25.545666979577273,8.9,6.981202961468155,1986.6239886881622,6606.844354233021,10182.493690210611,10182.493690210613,4545.54,5636.953690210611,116.96678907187018,0.083,1.0
3213,3213,2024-02-03 11:15:00,0.44242428224133257,9.641878575653697,1.0,1.0,0.0,1.0,233.33242691238644,0.0,9.681432723879075,25.56000890263181,8.8,6.953151782490109,1991.940232083145,6624.524394774093,10242.6632974116,10242.6632974116,0.0,10242.6632974116,74.25930890623411,0.029,1.0
3214,3214,2024-02-03 11:30:00,0.4384048722503522,9.663302030905623,1.0,1.0,0.0,1.0,222.0157592502088,0.0,9.720918938203944,23.344648677556567,8.7,6.924378702549862,1995.5793583879436,6636.626906984807,10304.528760863182,10304.528760863182,0.0,10304.528760863182,74.70783351625808,0.029,1.0
3215,3215,2024-02-03 11:45:00,0.42813615996208493,9.718034267402087,1.0,1.0,0.0,1.0,216.27096214236465,0.0,9.759639682351976,21.766019690816364,8.6,6.894889637091077,2002.6632196601033,6660.185451087077,10315.75791503231,10315.757915032313,0.0,10315.75791503231,74.78924488398425,0.029,1.0
3216,3216,2024-02-03 12:00:00,0.4209617818944498,9.756273702502583,0.8138610503941089,1.0,0.0,1.0,205.31003183244152,0.0,9.788400818033965,23.339574221194656,8.7,7.15450256499263,1993.7143821166883,6630.424622094118,10193.585221075607,10193.58522107561,4626.54,5567.0452210756075,40.361077852798154,0.029,0.8138610503941089
3217,3217,2024-02-03 12:15:00,0.4156854883914658,9.784396346873487,-0.769997858183088,1.0,1.0,1.0,396.1274710618104,-1273.9992719489014,9.645856784874393,25.553494970918454,8.8,7.414758656244755,2330.8830759066213,7751.734489323254,10583.91248441031,10583.912484410312,0.0,10583.91248441031,76.73336551197475,0.029,-0.769997858183088
3218,3218,2024-02-03 12:30:00,0.43958946447881403,9.656988154327921,-0.3131380343342717,0.0,1.0,1.0,0.0,-1381.6835426250207,9.43457778335765,25.327741033064875,8.9,7.675635501940765,2541.5243580595725,8455.936454627372,10829.894576248169,10829.89457624817,0.0,10829.894576248169,78.51673567779923,0.029,-0.3131380343342717
3219,3219,2024-02-03 12:45:00,0.4617463100345096,9.538892167516064,0.4577006514511494,1.0,1.0,1.0,447.52923420867245,-1137.0345033126207,9.32652377154427,23.299279595014287,9.0,7.937118358634433,2278.567036322632,7577.748907386559,10620.279766218517,10620.279766218517,0.0,10620.279766218517,76.99702830508426,0.029,0.4577006514511494
3220,3220,2024-02-03 13:00:00,0.49962457223683004,9.337001029977696,1.0,1.0,0.0,1.0,295.97805731947886,0.0,9.376837928718917,21.71860336347559,8.75,7.820052544288423,1977.7726944105189,6577.407921390729,10279.393243858467,10279.393243858469,4327.2,5952.193243858467,123.5080098100632,0.083,1.0
3221,3221,2024-02-03 13:15:00,0.49301129999240334,9.37224977104049,1.0,1.0,0.0,1.0,282.56783071095776,0.0,9.417595806225647,23.29331932002903,8.5,7.70021428363465,1969.5623389109842,6550.103035721768,10168.584597445675,10168.584597445677,0.0,10168.584597445675,73.72223833148115,0.029,1.0
3222,3222,2024-02-03 13:30:00,0.4855326529981102,9.412110959520072,1.0,1.0,0.0,1.0,275.16657311885,0.0,9.45710847925956,25.525199812924487,8.25,7.577640128915563,1974.7648298321565,6567.404773728664,10170.154814547102,10170.154814547102,0.0,10170.154814547102,73.73362240546649,0.029,1.0
3223,3223,2024-02-03 13:45:00,0.4777604981783878,9.453536544709193,1.0,1.0,0.0,1.0,271.8626977739552,0.0,9.49950770617289,25.53926942587662,8.0,7.452375669366796,1980.2946814658644,6585.79520355028,10230.81643963433,10230.816439634335,0.0,10230.81643963433,74.1734191873489,0.029,1.0
3224,3224,2024-02-03 14:00:00,0.4730886648817724,9.478437416180153,1.0,1.0,0.0,1.0,258.76781179646434,0.0,9.544713145327444,23.323797134063916,8.1,7.510870298567824,1984.3035299303383,6599.1272875255545,10292.91840171738,10292.91840171738,2945.46,7347.458401717379,152.45976183563562,0.083,1.0
3225,3225,2024-02-03 14:15:00,0.4612835384859289,9.541358739869999,0.4380366619743638,1.0,0.0,1.0,251.83919150614474,0.0,9.588966832244292,21.74498024848853,8.2,7.5690401517186325,1991.6353699062101,6623.5105255346325,10304.42716726227,10304.427167262273,0.0,10304.42716726227,74.70709696265146,0.029,0.4380366619743638
3226,3226,2024-02-03 14:30:00,0.45308528574582363,9.58505542697476,0.15532231228235105,1.0,0.0,1.0,239.76184415375482,0.0,9.623082561900187,23.318869349259934,8.3,7.62687804944218,1982.9672613253492,6594.68330681311,10182.536273300107,10182.53627330011,0.0,10182.536273300107,73.82338798142578,0.029,0.15532231228235105
3227,3227,2024-02-03 14:45:00,0.44682591153963663,9.618417891493737,-0.06006860722927336,1.0,1.0,1.0,419.67826093557335,-1208.8203977353246,9.494731002199913,25.53555576535632,8.4,7.684389412697676,2304.0863864796806,7662.617697589843,10556.490563703319,10556.490563703319,0.0,10556.490563703319,76.53455658684906,0.029,-0.06006860722927336
3228,3228,2024-02-03 15:00:00,0.4681556370850635,9.504730454336611,1.0,1.0,1.0,1.0,431.2711041313101,-1179.8140061899535,9.380595768949018,25.53950888381716,8.8,8.114585124951969,2294.3241970773415,7630.151933406464,10582.492592005183,10582.492592005183,1777.32,8805.172592005183,182.70733128410757,0.083,1.0
3229,3229,2024-02-03 15:15:00,0.4809380907188939,9.436599976468296,1.0,1.0,0.0,1.0,282.9185629880575,0.0,9.428908632532822,23.309164293364567,9.2,8.545916545594496,1976.881300187723,6574.443443501704,10276.58204539262,10276.58204539262,0.0,10276.58204539262,74.5052198290965,0.029,1.0
3230,3230,2024-02-03 15:30:00,0.48306836981073015,9.425245588908808,1.0,1.0,0.0,1.0,275.2310347687631,0.0,9.476804597777267,21.730630280034905,9.6,8.97838474995218,1984.4194675012743,6599.512856959097,10297.116701680974,10297.116701680976,0.0,10297.116701680974,74.65409608718707,0.029,1.0
3231,3231,2024-02-03 15:45:00,0.4741961486003041,9.472534527960379,0.8903914664326197,1.0,0.0,1.0,262.45844281574614,0.0,9.51444680259333,23.30488022683442,10.0,9.411992696730607,1976.0203409794947,6571.580182252219,10124.109638664975,10124.109638664973,0.0,10124.109638664975,73.39979488032107,0.029,0.8903914664326197
3232,3232,2024-02-03 16:00:00,0.46728944735184896,9.509347245614645,1.0,1.0,0.0,1.0,255.57957542969308,0.0,9.550918168058306,25.533843069074194,10.25,9.528306596466036,1980.7280908557834,6587.2365776588995,10140.4627557165,10140.462755716502,769.68,9370.7827557165,194.4437421811174,0.083,1.0
3233,3233,2024-02-03 16:15:00,0.4601132151182397,9.547596563419782,0.39810243272945645,1.0,0.0,1.0,252.962699987035,0.0,9.590415809008997,25.54773913382866,10.5,9.641815651014907,1986.8449543686586,6607.579211894551,10221.598382953642,10221.598382953642,0.0,10221.598382953642,74.1065882764139,0.029,0.39810243272945645
3234,3234,2024-02-03 16:30:00,0.4557622022103926,9.570787462218608,0.2489510277749214,1.0,0.0,1.0,240.41994634629646,0.0,9.632767627344489,23.332574688192118,10.75,9.752479881063183,1989.9773348034441,6617.996457487432,10293.661202212937,10293.661202212936,0.0,10293.661202212937,74.6290437160438,0.029,0.2489510277749214
3235,3235,2024-02-03 16:45:00,0.4447190004461668,9.629647727621931,-0.13249685039497328,1.0,1.0,1.0,420.49168242643236,-1217.0853203980562,9.511910113806952,21.741007074646298,11.0,9.860255072576075,2315.465868627637,7700.462034420272,10682.059143080942,10682.059143080944,0.0,10682.059143080942,77.44492878733683,0.029,-0.13249685039497328
3236,3236,2024-02-03 17:00:00,0.46453427478853415,9.524032315377113,1.0,1.0,1.0,1.0,433.7695690925903,-1166.6875528708729,9.392441785183687,23.296822004206383,10.8,9.668036784009852,2284.407500368024,7597.172329797702,10529.864967191656,10529.864967191656,20.88,10508.984967191656,415.1049062040704,0.158,1.0
3237,3237,2024-02-03 17:15:00,0.4866124571859191,9.406355603199051,1.0,1.0,0.0,1.0,280.29197138093474,0.0,9.43206472729465,25.517864340598198,10.6,9.475814248347637,1972.9553080348478,6561.386911798835,10159.115109627366,10159.115109627368,0.0,10159.115109627366,73.6535845447984,0.029,1.0
3238,3238,2024-02-03 17:30:00,0.48247142439680313,9.42842730796504,1.0,1.0,0.0,1.0,277.11742441751153,0.0,9.475270397748837,25.532063768548195,10.399999999999999,9.283582186795616,1978.9930787564863,6581.466509967158,10229.596373732034,10229.596373732036,0.0,10229.596373732034,74.16457370955726,0.029,1.0
3239,3239,2024-02-03 17:45:00,0.4777111921921471,9.453799345615856,1.0,1.0,0.0,1.0,263.5946681283728,0.0,9.521225511397791,23.31801250697369,10.2,9.09135257166029,1982.648795793277,6593.624197381949,10291.297903110477,10291.297903110479,0.0,10291.297903110477,74.61190979755096,0.029,1.0
3240,3240,2024-02-03 18:00:00,0.465701795901011,9.517809427847611,1.0,1.0,0.0,1.0,256.5808151020448,0.0,9.566211285074035,21.74073998364143,10.149999999999999,9.172989204146267,1990.1630659668408,6618.614136975488,10302.933291601657,10302.933291601657,0.0,10302.933291601657,406.96586501826545,0.158,1.0
3241,3241,2024-02-03 18:15:00,0.45736825883830123,9.562227180391854,0.30322088728496904,1.0,0.0,1.0,244.4214560878467,0.0,9.601047212837942,23.315522295560154,10.1,9.253637054871296,1981.6754361661813,6590.387130079061,10178.82894980422,10178.828949804218,0.0,10178.82894980422,73.7965098860806,0.029,0.30322088728496904
3242,3242,2024-02-03 18:30:00,0.45097687409350573,9.596293261081614,0.0831689573234847,1.0,0.0,1.0,238.01610580988213,0.0,9.634790369265394,25.54184268818351,10.05,9.33329742340901,1985.9498310651968,6604.602332335312,10162.982933759038,10162.982933759036,0.0,10162.982933759038,73.68162626975302,0.029,0.0831689573234847
3243,3243,2024-02-03 18:45:00,0.44433522578840334,9.63169324654781,-0.14556750860912446,1.0,1.0,1.0,414.5763005053103,-1237.4367635369863,9.50924219386223,25.549640183309464,10.0,9.411992696730607,2326.505626390772,7737.176562013201,10614.887214168903,10614.887214168903,0.0,10614.887214168903,76.95793230272454,0.029,-0.14556750860912446
3244,3244,2024-02-03 19:00:00,0.45575112000220913,9.570846530388225,1.0,1.0,1.0,1.0,436.4279616945289,-1167.1017332920103,9.398015988555649,23.30818828396832,10.0,9.411992696730607,2290.4531163693205,7617.278018732023,10647.261502911275,10647.261502911275,0.0,10647.261502911275,505.74492138828555,0.19,1.0
3245,3245,2024-02-03 19:15:00,0.4864394766763444,9.407277589315084,1.0,1.0,0.0,1.0,281.6005883357351,0.0,9.446202586273266,21.725821545710726,10.0,9.411992696730607,1982.4236677715714,6592.875497171111,10285.61047094317,10285.61047094317,0.0,10285.61047094317,74.57067591433798,0.029,1.0
3246,3246,2024-02-03 19:30:00,0.47995593597297964,9.441834861264018,1.0,1.0,0.0,1.0,268.6455758926615,0.0,9.484807212929764,23.300889093031515,10.0,9.411992696730607,1974.1133179905344,6565.238064096117,10168.25642843296,10168.25642843296,0.0,10168.25642843296,73.71985910613897,0.029,1.0
3247,3247,2024-02-03 19:45:00,0.4728725868118901,9.479589112292626,0.8451497294293479,1.0,0.0,1.0,261.4588049171497,0.0,9.522197754196736,25.52757565181853,10.0,9.411992696730607,1978.6565857548678,6580.34744722522,10157.459748548785,10157.459748548785,0.0,10157.459748548785,73.6415831769787,0.029,0.8451497294293479
3248,3248,2024-02-03 20:00:00,0.4655157559761582,9.518801020647077,1.0,1.0,0.0,1.0,258.66009877306544,0.0,9.562569953035538,25.541960998706845,9.825,9.198474814076334,1984.6493981484766,6600.2775290898,10235.362415901955,10235.362415901955,0.0,10235.362415901955,486.17971475534284,0.19,1.0
3249,3249,2024-02-03 20:15:00,0.46106810606192217,9.542506994689955,0.4319049547957509,1.0,0.0,1.0,245.95963917613443,0.0,9.605781528011114,23.327802496951467,9.65,8.985429695784854,1988.064019507232,6611.633413230126,10296.895889911415,10296.895889911417,0.0,10296.895889911415,74.65249520185776,0.029,0.4319049547957509
3250,3250,2024-02-03 20:30:00,0.44979534145643174,9.602590830037219,0.0424375616182804,1.0,0.0,1.0,239.495233459288,0.0,9.648110727813396,21.75039841299216,9.475000000000001,8.772870963080257,1995.41941656832,6636.0949941950685,10308.353862437687,10308.353862437689,0.0,10308.353862437687,74.73556550267324,0.029,0.0424375616182804
3251,3251,2024-02-03 20:45:00,0.44195335600021857,9.644388612518835,-0.22795315149460477,1.0,1.0,1.0,414.1710038274775,-1220.8432855960875,9.517532298707781,23.311966047885264,9.3,8.560784304939427,2306.6072986892987,7671.001405173397,10561.334379206486,10561.334379206486,0.0,10561.334379206486,76.56967424924703,0.029,-0.22795315149460477
3252,3252,2024-02-03 21:00:00,0.46287896388253497,9.532855122506088,1.0,1.0,1.0,1.0,434.5590056110162,-1166.9379790932273,9.39762702638642,25.517000820133486,9.225000000000001,8.52904041606668,2286.33862582922,7603.594604683772,10529.557954461252,10529.55795446125,0.0,10529.557954461252,415.9175392012195,0.158,1.0
3253,3253,2024-02-03 21:15:00,0.48650986008868585,9.406902445727304,1.0,1.0,0.0,1.0,279.5508478199125,0.0,9.44120687549466,25.527873466042575,9.15,8.497027176779365,1966.9457936029762,6541.401284562898,10217.508789717813,10217.508789717813,0.0,10217.508789717813,74.07693872545414,0.029,1.0
3254,3254,2024-02-03 21:30:00,0.4841369840253623,9.419549875144819,1.0,1.0,0.0,1.0,270.40696895490447,0.0,9.488225244496792,23.312840097649147,9.075,8.464759937336364,1980.3875849901183,6586.104169478509,10288.984985310959,10288.98498531096,0.0,10288.984985310959,74.59514114350446,0.029,1.0
3255,3255,2024-02-03 21:45:00,0.47190954897197884,9.484722103979353,0.8118905435107413,1.0,0.0,1.0,263.18256597179504,0.0,9.534237203133893,21.735944597833694,9.0,8.43222558677253,1987.966805214791,6611.310111134299,10300.62029672839,10300.62029672839,0.0,10300.62029672839,74.67949715128083,0.029,0.8118905435107413
3256,3256,2024-02-03 22:00:00,0.46338613966478487,9.530151875586697,1.0,1.0,0.0,1.0,250.84145814464424,0.0,9.570068838000529,23.311293664870654,9.0,8.575155909085758,1979.5855576682552,6583.436895896008,10179.025008118433,10179.025008118433,0.0,10179.025008118433,211.2147689184575,0.083,1.0
3257,3257,2024-02-03 22:15:00,0.4568120313907737,9.565191872687176,1.0,1.0,0.0,1.0,244.19840548396115,0.0,9.604775278357991,25.53668726552704,9.0,8.717424095150681,1983.8653699038384,6597.670114394748,10179.81822259395,10179.81822259395,0.0,10179.81822259395,73.80368211380615,0.029,1.0
3258,3258,2024-02-03 22:30:00,0.44998139883986615,9.601599144183513,1.0,1.0,0.0,1.0,241.70237363734196,0.0,9.642544062239354,25.551009042262532,9.0,8.859034707925648,1989.727538713236,6617.165719563346,10240.5172269526,10240.517226952601,0.0,10240.5172269526,74.24374989540635,0.029,1.0
3259,3259,2024-02-03 22:45:00,0.44582084972553954,9.623774870962874,1.0,1.0,0.0,1.0,229.80132905409604,0.0,9.683241029634493,23.336733576668987,9.0,8.999996537475262,1993.0158994113663,6628.101703139921,10302.002413757527,10302.002413757527,0.0,10302.002413757527,74.68951749974208,0.029,1.0
3260,3260,2024-02-03 23:00:00,0.43522385429804467,9.680256856591422,1.0,1.0,0.0,1.0,223.85812634835557,0.0,9.723138016375731,21.75927548866135,9.1,8.897785446873566,2000.2639984160483,6652.20644679583,10313.359582400672,10313.359582400673,0.0,10313.359582400672,214.00221133481395,0.083,1.0
3261,3261,2024-02-03 23:15:00,0.42783195236546223,9.719655693892086,1.0,1.0,0.0,1.0,212.7489998461826,0.0,9.753050280417202,23.33418303685449,9.2,8.792944865147133,1991.5676672121692,6623.28536910622,10191.41305819977,10191.413058199772,0.0,10191.41305819977,73.88774467194834,0.029,1.0
3262,3262,2024-02-03 23:30:00,0.4223446048213753,9.74890325630207,1.0,1.0,0.0,1.0,207.3041579332608,0.0,9.782017029893654,25.558545332740376,9.3,8.685427395984068,1995.3589154682388,6635.893787850147,10191.724153297482,10191.724153297482,0.0,10191.724153297482,73.89000011140675,0.029,1.0
3263,3263,2024-02-03 23:45:00,0.41663931182454483,9.779312467975176,1.0,1.0,0.0,1.0,205.53160215585794,0.0,9.814232271931063,25.572559904416284,9.4,8.575193005481973,2001.1055941506133,6655.005311633421,10252.113256632858,10252.113256632858,0.0,10252.113256632858,74.32782111058822,0.029,1.0
3264,3264,2024-02-04 00:00:00,0.4130913859073165,9.798222913114003,1.0,1.0,0.0,1.0,195.70067961427452,0.0,9.849602669524621,23.36711657597679,9.55,8.657389266060198,2004.9086142566869,6667.652879597925,10318.199089050155,10318.199089050155,0.0,10318.199089050155,74.80694339561363,0.029,1.0
3265,3265,2024-02-04 00:15:00,0.4039297646687611,9.847054354315503,1.0,1.0,0.0,1.0,190.8329976590845,0.0,9.884364824679645,21.78822817483724,9.7,8.738721411562006,2011.8785304819623,6690.832480732635,10329.588999356247,10329.588999356247,0.0,10329.588999356247,74.88952024533279,0.029,1.0
3266,3266,2024-02-04 00:30:00,0.39748800241720195,9.881388947116314,1.0,1.0,0.0,1.0,180.76953045085406,0.0,9.909304097073154,23.363867129742236,9.85,8.819182965220142,2002.9402101419917,6661.106628427057,10207.333240821035,10207.333240821037,0.0,10207.333240821035,74.00316599595251,0.029,1.0
3267,3267,2024-02-04 00:45:00,0.39291371351117,9.905769906985464,1.0,1.0,0.0,1.0,176.32719796662803,0.0,9.933449941879836,25.588427992843254,10.0,8.89876781499125,2006.313477322739,6672.324982456476,10207.278416106947,10207.278416106947,0.0,10207.278416106947,74.00276851677536,0.029,1.0
3268,3268,2024-02-04 01:00:00,0.3881535960210601,9.93114133320775,1.0,1.0,0.0,1.0,175.22292323367685,0.0,9.961011525557353,25.602148474537227,10.0,8.89876781499125,2012.0935152389416,6691.547447850711,10267.582312691133,10267.582312691133,0.0,10267.582312691133,74.43997176701072,0.029,1.0
3269,3269,2024-02-04 01:15:00,0.38511917411795754,9.947314801951286,1.0,1.0,0.0,1.0,166.12476662784456,0.0,9.991806485272006,23.38482964929094,10.0,8.89876781499125,2014.1728304087783,6698.462551951301,10328.196354130121,10328.196354130121,0.0,10328.196354130121,74.87942356744338,0.029,1.0
3270,3270,2024-02-04 01:30:00,0.3771789372869435,9.989636264260591,1.0,1.0,0.0,1.0,162.17013148137175,0.0,10.022113477707512,21.80530502206275,10.0,8.89876781499125,2020.8593955201864,6720.699822419724,10338.925021872476,10338.925021872477,0.0,10338.925021872476,74.95720640857544,0.029,1.0
3271,3271,2024-02-04 01:45:00,0.371561496253299,10.019577224969916,0.8676769066783812,1.0,0.0,1.0,152.9819965117368,0.0,10.042735224432093,23.380247880781276,10.0,8.89876781499125,2011.6430814482803,6690.049456301364,10216.346491584405,10216.346491584407,0.0,10216.346491584405,74.06851206398694,0.029,0.8676769066783812
3272,3272,2024-02-04 02:00:00,0.36777980627863655,10.039733632534867,0.7364564148852902,1.0,0.0,1.0,149.42171463729272,0.0,10.062694039137575,25.60435514126157,9.825,8.773868621415893,2014.677095542428,6700.13956847293,10215.931117948594,10215.931117948592,0.0,10215.931117948594,74.06550060512731,0.029,0.7364564148852902
3273,3273,2024-02-04 02:15:00,0.3638406371840074,10.06072940380924,0.5997652007141411,1.0,0.0,1.0,148.8338725044824,0.0,10.086203063781065,25.617796897455825,9.65,8.64831948097963,2020.349004093432,6719.002431904207,10275.99299384314,10275.99299384314,0.0,10275.99299384314,74.50094920536277,0.029,0.5997652007141411
3274,3274,2024-02-04 02:30:00,0.36125323464792664,10.074520259326551,0.5099893665989708,1.0,0.0,1.0,140.86746740780976,0.0,10.113069197161472,23.399671137701922,9.475000000000001,8.52212862414823,2021.989457302496,6724.4580284762815,10336.291427704016,10336.291427704018,0.0,10336.291427704016,74.93811285085413,0.029,0.5099893665989708
3275,3275,2024-02-04 02:45:00,0.3543673756275058,10.111221887905394,0.2710013698501771,1.0,0.0,1.0,137.69289598233266,0.0,10.139570115003878,21.81967001371353,9.3,8.395290256719166,2028.4344722242777,6745.891984117297,10346.746207094024,10346.746207094026,0.0,10346.746207094024,75.01391000143168,0.029,0.2710013698501771
3276,3276,2024-02-04 03:00:00,0.34945416165471865,10.13740931838035,0.1004822092528858,1.0,0.0,1.0,129.2661314883063,0.0,10.156505281015038,23.394352705656985,9.225000000000001,8.40539945777885,2019.0106949681367,6714.551665106352,10223.921787665844,10223.921787665846,0.0,10223.921787665844,74.12343296057738,0.029,0.1004822092528858
3277,3277,2024-02-04 03:15:00,0.34634929045185486,10.153958281891613,-0.007256263011467834,1.0,0.0,1.0,126.45480158649914,0.0,10.172890143419572,25.617616289169447,9.15,8.414919579677562,2021.7475912874531,6723.65366331958,10223.230827739042,10223.230827739042,0.0,10223.230827739042,74.11842350110805,0.029,-0.007256263011467834
3278,3278,2024-02-04 03:30:00,0.34311085294590377,10.171219153798333,-0.11961442550533018,0.0,1.0,1.0,0.0,-1627.350632395418,9.923852291033317,25.35407144582173,9.075,8.423863790393073,2541.5243580595725,8765.941372590052,10834.824513123223,10834.824513123227,0.0,10834.824513123223,78.55247772014337,0.029,-0.11961442550533018
3279,3279,2024-02-04 03:45:00,0.3664523026367874,10.046809226945923,0.6906703282354736,1.0,1.0,1.0,378.263402347785,-1330.0120772599978,9.773293379489985,23.35946797529108,9.0,8.43222558677253,2358.871082087865,7844.813200583,10704.210633393339,10704.210633393339,0.0,10704.210633393339,77.60552709210171,0.029,0.6906703282354736
3280,3280,2024-02-04 04:00:00,0.41505017569929403,9.787782563522763,1.0,1.0,0.0,1.0,206.2765589157318,0.0,9.809763158621703,21.778250910782507,9.0,8.309191025759187,2006.845438779465,6674.094107649292,10315.129343310871,10315.129343310871,0.0,10315.129343310871,74.78468773900381,0.029,1.0
3281,3281,2024-02-04 04:15:00,0.4115289991961659,9.806550434284436,1.0,1.0,0.0,1.0,195.76127606093758,0.0,9.83702312989986,23.353938034482944,9.0,8.185661246354115,1998.095554984854,6644.994932023816,10202.176554851247,10202.176554851249,0.0,10202.176554851247,73.96578002267154,0.029,1.0
3282,3282,2024-02-04 04:30:00,0.4065287764725997,9.833201621401043,1.0,1.0,0.0,1.0,190.85258314530947,0.0,9.863428414007808,25.578782848045947,9.0,8.06163822344376,2001.6719950779236,6656.888970941947,10202.422210875366,10202.422210875366,0.0,10202.422210875366,73.9675610288464,0.029,1.0
3283,3283,2024-02-04 04:45:00,0.40132568096555027,9.860934120453617,1.0,1.0,0.0,1.0,189.33393059373319,0.0,9.893156866049932,25.59263421574721,9.0,7.937118358634433,2007.2201940897912,6675.340417982977,10262.56208802339,10262.56208802339,0.0,10262.56208802339,74.40357513816957,0.029,1.0
3284,3284,2024-02-04 05:00:00,0.3980519104355975,9.878383317378265,1.0,1.0,0.0,1.0,179.73830537126932,0.0,9.926069387071335,23.375800449235168,8.575,7.508793555476166,2009.768120405159,6683.813965411951,10323.557670050284,10323.557670050282,0.0,10323.557670050284,74.84579310786457,0.029,1.0
3285,3285,2024-02-04 05:15:00,0.3895450037713227,9.92372512989885,1.0,1.0,0.0,1.0,175.3369228953497,0.0,9.958424927196832,21.79659879113324,8.15,7.081091136734279,2016.5286795219517,6706.297315097936,10334.362387538107,10334.362387538107,0.0,10334.362387538107,74.92412730965128,0.029,1.0
3286,3286,2024-02-04 05:30:00,0.3835484573177148,9.95568672249658,1.0,1.0,0.0,1.0,165.6901262600354,0.0,9.981023232301226,23.37138693080225,7.725,6.654013764239633,2007.3184346213861,6675.667133005659,10211.781676934836,10211.781676934837,0.0,10211.781676934836,74.03541715777756,0.029,1.0
3287,3287,2024-02-04 05:45:00,0.379403739981801,9.977778065897,1.0,1.0,0.0,1.0,161.72265784820254,0.0,10.002896399746504,25.5952746110717,7.3,6.227540281810672,2010.4995390354416,6686.246418193949,10211.47048907816,10211.470489078161,0.0,10211.47048907816,74.03316104581666,0.029,1.0
3288,3288,2024-02-04 06:00:00,0.37508921100399933,10.000774505348684,0.991421612150421,1.0,0.0,1.0,160.55496128942676,0.0,10.028205446972834,25.608856329292472,7.225,6.290415419553546,2015.4850030362154,6702.826397532914,10270.901764256476,10270.901764256478,0.0,10270.901764256476,74.46403779085945,0.029,0.991421612150421
3289,3289,2024-02-04 06:15:00,0.3723024162947191,10.015628121149147,-0.7694064345215106,1.0,1.0,1.0,363.2220784750484,-1371.2275087798607,9.871333727401792,23.3747606615865,7.15,6.352180218731852,2375.531532320424,7900.2202641162685,10722.44145154032,10722.441451540317,0.0,10722.44145154032,77.73770052366733,0.029,-0.7694064345215106
3290,3290,2024-02-04 06:30:00,0.39697310205798947,9.884133366030916,-0.02363787890018547,0.0,1.0,1.0,0.0,-1462.3086229356427,9.643685894413501,21.408674905117987,7.075,6.412838231377421,2517.5355851622685,8372.478064353481,10829.747695598715,10829.747695598717,0.0,10829.747695598715,78.51567079309069,0.029,-0.02363787890018547
3291,3291,2024-02-04 06:45:00,0.4378961941194711,9.666013285343219,1.0,1.0,1.0,1.0,414.2269967102808,-1216.8981707011094,9.508316201196214,23.30424162086941,7.0,6.472408726099015,2302.069563472568,7655.910421440005,10522.303886443602,10522.303886443602,0.0,10522.303886443602,76.28670317671612,0.029,1.0
3292,3292,2024-02-04 07:00:00,0.4646223901091953,9.523562660717989,1.0,1.0,0.0,1.0,257.05643358405905,0.0,9.544772283204189,25.538669103816176,7.0,6.358211286611997,1980.982204005896,6588.081672674723,10177.16293374751,10177.16293374751,453.9,9723.26293374751,70.49365626966946,0.029,1.0
3293,3293,2024-02-04 07:15:00,0.46118037970196885,9.541908576188506,0.4321796804035255,1.0,0.0,1.0,254.01326593660698,0.0,9.58443147185769,25.552865611529064,7.0,6.2436034515899985,1986.0143062695913,6604.816755216827,10240.847518772658,10240.847518772658,0.0,10240.847518772658,74.24614451110178,0.029,0.4321796804035255
3294,3294,2024-02-04 07:30:00,0.4569000292813507,9.5647228439304,0.2853766035952117,1.0,0.0,1.0,241.89943412214146,0.0,9.627011387915688,23.3376492539916,7.0,6.128587964080345,1990.193333831703,6618.714797731231,10303.156609244963,10303.156609244965,0.0,10303.156609244963,74.69788541702599,0.029,0.2853766035952117
3295,3295,2024-02-04 07:45:00,0.445802521460693,9.623872560614506,-0.09809043419067894,1.0,1.0,1.0,421.877823696051,-1214.0658188498326,9.504923738673202,21.74609399278557,7.0,6.0131626752658915,2314.8442581324384,7698.394766626207,10662.730322524145,10662.730322524145,0.0,10662.730322524145,77.30479483830005,0.029,-0.09809043419067894
3296,3296,2024-02-04 08:00:00,0.46585768833348373,9.516978521182532,1.0,1.0,1.0,1.0,435.082150865218,-1163.9375075912997,9.386095302075653,23.303689571040497,6.9,5.841509638319764,2283.946605492681,7595.639548193132,10533.283758532372,10533.283758532372,1721.7,8811.583758532372,348.0575584620287,0.158,1.0
3297,3297,2024-02-04 08:15:00,0.4878177343046273,9.399931476156336,1.0,1.0,0.0,1.0,281.79827482571864,0.0,9.425952676651937,25.52279174271722,6.8,5.670493668925144,1973.0488341460164,6561.6979482421,10163.22428364871,10163.22428364871,0.0,10163.22428364871,73.68337605645314,0.029,1.0
3298,3298,2024-02-04 08:30:00,0.48362176554935793,9.422295989621922,1.0,1.0,0.0,1.0,278.06689377418894,0.0,9.469304374591372,25.53754574371735,6.699999999999999,5.500108080705505,1977.9628019680097,6578.040155296118,10232.587974908885,10232.587974908885,0.0,10232.587974908885,74.18626281808942,0.029,1.0
3299,3299,2024-02-04 08:45:00,0.478844136193894,9.447760754086545,1.0,1.0,0.0,1.0,265.24892640112057,0.0,9.513726665353287,23.322817935751296,6.6,5.330367053571049,1982.3576365912331,6592.655899636045,10289.634408625,10289.634408624997,0.0,10289.634408625,74.59984946253125,0.029,1.0
3300,3300,2024-02-04 09:00:00,0.46711267806185186,9.51028942593033,1.0,1.0,0.0,1.0,258.59073595584806,0.0,9.558152645350447,21.74626393664232,6.699999999999999,5.500108080705505,1990.3341684212005,6619.183166289045,10295.941225222046,10295.94122522205,3079.44,7216.501225222046,285.05179839627084,0.158,1.0
3301,3301,2024-02-04 09:15:00,0.4588859854610297,9.554137697492711,0.3519053487445676,1.0,0.0,1.0,246.36341765892254,0.0,9.593285544229389,23.322135285384043,6.8,5.670493668925144,1981.849398542475,6590.965670532719,10185.381791663976,10185.381791663975,0.0,10185.381791663976,73.84401798956384,0.029,0.3519053487445676
3302,3302,2024-02-04 09:30:00,0.45244008523043444,9.588494345721784,0.12970359162695946,1.0,0.0,1.0,239.91764234224354,0.0,9.6273226585386,25.548810784845763,6.9,5.841509638319764,1986.1926728739033,6605.409942654104,10186.234420552031,10186.234420552033,0.0,10186.234420552031,73.85019954900223,0.029,0.12970359162695946
3303,3303,2024-02-04 09:45:00,0.4457408617173946,9.624201207046287,-0.1012577396459217,1.0,1.0,1.0,415.5693071589502,-1234.3743765329853,9.50239760016784,25.557141464878004,7.0,6.0131626752658915,2325.0097526807685,7732.201788310753,10617.428143672527,10617.428143672527,0.0,10617.428143672527,76.97635404162583,0.029,-0.1012577396459217
3304,3304,2024-02-04 10:00:00,0.4570926483675023,9.563696184201213,1.0,1.0,1.0,1.0,437.9232145708648,-1164.0942894928764,9.391048000390965,23.31546794198685,7.0,6.0131626752658915,2290.0747284140675,7616.0196274410155,10640.025176387833,10640.025176387833,4004.7,6635.325176387833,262.0953444673194,0.158,1.0
3305,3305,2024-02-04 10:15:00,0.48775757152868465,9.40025214375211,1.0,1.0,0.0,1.0,283.4019401140071,0.0,9.439514815487625,21.73259943471965,7.0,6.0131626752658915,1982.8446050257996,6594.275393144088,10290.067730277318,10290.06773027732,0.0,10290.067730277318,74.60299104451056,0.029,1.0
3306,3306,2024-02-04 10:30:00,0.48121586424202384,9.435119443590013,1.0,1.0,0.0,1.0,270.3523977727771,0.0,9.478383218635718,23.30837159353428,7.0,6.0131626752658915,1974.4653343939476,6566.408752460263,10177.896221250505,10177.896221250505,0.0,10177.896221250505,73.78974760406616,0.029,1.0
3307,3307,2024-02-04 10:45:00,0.47408398198802865,9.473132376003807,1.0,1.0,0.0,1.0,263.2284222760473,0.0,9.51604309559311,25.53776853541042,7.0,6.0131626752658915,1979.2806663747876,6582.4229298247365,10179.03744087415,10179.03744087415,0.0,10179.03744087415,73.79802144633759,0.029,1.0
3308,3308,2024-02-04 11:00:00,0.46667472584277914,9.512623711257987,1.0,1.0,0.0,1.0,259.93682196951323,0.0,9.556611764089359,25.55241736477732,7.0,5.8990534348259045,1984.298415292178,6599.110277956332,10239.07365945571,10239.07365945571,4445.22,5793.853659455709,120.22246343370597,0.083,1.0
3309,3309,2024-02-04 11:15:00,0.46220428327480534,9.536451170145288,1.0,1.0,0.0,1.0,247.62838216374973,0.0,9.600085060521138,23.336523558588354,7.0,5.784900215067029,1988.7064583164379,6613.769949003232,10301.623298030881,10301.62329803088,0.0,10301.623298030881,74.6867689107239,0.029,1.0
3310,3310,2024-02-04 11:30:00,0.45086810408642974,9.59687300521933,1.0,1.0,0.0,1.0,241.06304060971078,0.0,9.642665168598693,21.75758449148747,7.0,5.670708997009543,1995.9741544111416,6637.9398660006,10313.069405928614,10313.069405928616,0.0,10313.069405928614,74.76975319298246,0.029,1.0
3311,3311,2024-02-04 11:45:00,0.4429795529204934,9.63891898293377,1.0,1.0,0.0,1.0,229.31620004877678,0.0,9.675154349320554,23.332266458521755,7.0,5.5564716230544615,1987.2026122515292,6608.768661925179,10190.9838055885,10190.983805588501,0.0,10190.9838055885,73.88463259051662,0.029,1.0
3312,3312,2024-02-04 12:00:00,0.43701879756567735,9.67068980897494,1.0,1.0,0.0,1.0,223.4423934590181,0.0,9.706626213741805,25.55933648625186,7.0,5.670708997009543,1991.403786089978,6622.740355518808,10191.589584435882,10191.589584435882,4533.6,5657.989584435882,41.02042448716014,0.029,1.0
3313,3313,2024-02-04 12:15:00,0.4308226383222084,9.70371533774263,-0.6219434675971994,1.0,1.0,1.0,375.8437058705047,-1265.9367243971094,9.570757782108782,25.566468927279605,7.0,5.784900215067029,2278.4809715469014,7577.46268483973,10574.603220063054,10574.603220063056,0.0,10574.603220063054,76.66587334545714,0.029,-0.6219434675971994
3314,3314,2024-02-04 12:30:00,0.4432596458299884,9.637426087726162,-0.1884096774769015,0.0,1.0,1.0,0.0,-1322.973898586981,9.364747957146829,22.98899927521854,7.0,5.8990534348259045,2469.1817175050546,8211.669335899865,10804.040276073743,10804.040276073743,0.0,10804.040276073743,78.32929200153464,0.029,-0.1884096774769015
3315,3315,2024-02-04 12:45:00,0.49126157693923145,9.381575794913896,1.0,1.0,1.0,1.0,460.29010969156354,-1110.6533671997481,9.263023401487654,21.717039538239252,7.0,6.0131626752658915,2274.4975132356817,7564.215039989138,10617.531658439844,10617.531658439844,0.0,10617.531658439844,76.97710452368888,0.029,1.0
3316,3316,2024-02-04 13:00:00,0.5111879032053269,9.275368475915608,1.0,1.0,0.0,1.0,306.10608904142515,0.0,9.306626202845635,23.286083449725137,7.25,6.136737852518754,1963.2000153556344,6528.944083800916,10155.078377775322,10155.078377775324,4240.74,5914.338377775322,122.72252133883795,0.083,1.0
3317,3317,2024-02-04 13:15:00,0.5064370760859455,9.30069038446191,1.0,1.0,0.0,1.0,297.7101817438008,0.0,9.349649398053227,25.513125146777305,7.5,6.257579689722669,1968.1541759809165,6545.419958623468,10167.541149845203,10167.541149845203,0.0,10167.541149845203,73.71467333637773,0.029,1.0
3318,3318,2024-02-04 13:30:00,0.49797572655118333,9.345789377482193,1.0,1.0,0.0,1.0,293.7819708668804,0.0,9.395413360550714,25.528134908875543,7.75,6.375638189464422,1973.3645388050952,6562.74787593668,10227.939626487814,10227.939626487814,0.0,10227.939626487814,74.15256229203666,0.029,1.0
3319,3319,2024-02-04 13:45:00,0.4929322767231906,9.372670965065394,1.0,1.0,0.0,1.0,280.051031562054,0.0,9.443924522283291,23.314787299831195,8.0,6.490881759106995,1978.3970774115799,6579.484409608394,10290.910551641538,10290.910551641537,0.0,10290.910551641538,74.60910149940116,0.029,1.0
3320,3320,2024-02-04 14:00:00,0.48024425657678754,9.440298112445722,1.0,1.0,0.0,1.0,272.5353083427552,0.0,9.49139203522447,21.737812518268164,7.8,6.324428914963892,1986.083811825107,6605.047907357173,10302.799297999301,10302.799297999301,3577.68,6725.119297999301,139.54622543348552,0.083,1.0
3321,3321,2024-02-04 14:15:00,0.471451542597165,9.48716327795711,0.7886284897966341,1.0,0.0,1.0,259.87675489828644,0.0,9.528625460063562,23.314104674476678,7.6,6.1575587080145935,1977.7234163117141,6577.2440389798,10181.170717782175,10181.170717782175,0.0,10181.170717782175,73.81348770392077,0.029,0.7886284897966341
3322,3322,2024-02-04 14:30:00,0.46462001229925304,9.523575334444981,0.5533111553305822,1.0,0.0,1.0,252.91530540236943,0.0,9.564687102372222,25.539563925009507,7.4,5.990269456668704,1982.0444414418225,6591.614317728024,10182.000278239151,10182.000278239151,0.0,10182.000278239151,73.81950201723384,0.029,0.5533111553305822
3323,3323,2024-02-04 14:45:00,0.4575235392648813,9.561399535718182,0.30878541454865527,1.0,0.0,1.0,249.82206559520762,0.0,9.603702801313469,25.55422609990195,7.2,5.822568410050342,1987.0215606242957,6608.166545003192,10241.84702202553,10241.84702202553,0.0,10241.84702202553,74.2533909096851,0.029,0.30878541454865527
3324,3324,2024-02-04 15:00:00,0.4532243985742723,9.584313955599129,1.0,1.0,0.0,1.0,238.00620152930668,0.0,9.645676036984844,23.339540414887452,7.15,5.8708130776566225,1991.3871780936263,6622.685122899272,10304.358961497364,10304.358961497363,2510.16,7794.1989614973645,161.7296284510703,0.083,1.0
3325,3325,2024-02-04 15:15:00,0.44229137505180677,9.64258697097387,-0.22347446116547506,1.0,1.0,1.0,419.4555560376201,-1220.7900142761646,9.520491434335028,21.747778849163094,7.1,5.918656788439992,2317.62440965014,7707.640617105826,10644.243097232129,10644.243097232133,0.0,10644.243097232129,77.17076245493294,0.029,-0.22347446116547506
3326,3326,2024-02-04 15:30:00,0.46291066770508227,9.532686141131911,0.4940446912679452,1.0,1.0,1.0,432.8682420134143,-1170.1013611437215,9.40033252758334,23.30519630692538,7.05,5.966104917689283,2286.5084674917416,7604.159441027004,10535.960273793607,10535.960273793607,0.0,10535.960273793607,76.38571198500365,0.029,0.4940446912679452
3327,3327,2024-02-04 15:45:00,0.48511655823702354,9.414328744596665,1.0,1.0,0.0,1.0,278.93100700781093,0.0,9.439748743720264,25.524028514523092,7.0,6.0131626752658915,1973.9539588890123,6564.70808923113,10164.244232271396,10164.244232271396,0.0,10164.244232271396,73.69077068396763,0.029,1.0
3328,3328,2024-02-04 16:00:00,0.4810265103614067,9.436128699773702,1.0,1.0,0.0,1.0,275.3295913070268,0.0,9.48268021837564,25.53866231503268,7.0,6.0131626752658915,1979.0167453609643,6581.545217147314,10233.689553260081,10233.689553260085,1204.08,9029.609553260081,187.3643982301467,0.083,1.0
3329,3329,2024-02-04 16:15:00,0.47629541691393495,9.461345427848727,0.956930227913378,1.0,0.0,1.0,262.4088857296167,0.0,9.52844760452216,23.324854312185725,7.0,6.0131626752658915,1983.7828622455206,6597.395721626091,10296.469976730259,10296.469976730257,0.0,10296.469976730259,74.64940733129438,0.029,0.956930227913378
3330,3330,2024-02-04 16:30:00,0.4643439668299287,9.52504665679648,0.5438817842879345,1.0,0.0,1.0,255.45235202588373,0.0,9.573258590420746,21.74766529355354,7.0,6.0131626752658915,1991.3310354749988,6622.498411400255,10308.197189934324,10308.197189934324,0.0,10308.197189934324,74.73442962702386,0.029,0.5438817842879345
3331,3331,2024-02-04 16:45:00,0.4560428205444798,9.569291766497923,0.2575342036296796,1.0,0.0,1.0,243.33974375890514,0.0,9.607922163340298,23.323848955935276,7.0,6.0131626752658915,1982.8569087625144,6594.316311241279,10186.453684552978,10186.453684552982,0.0,10186.453684552978,73.8517892130091,0.029,0.2575342036296796
