step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3332,3332,2024-02-04 17:00:00,0.4496831324813021,9.60318890387466,1.0,1.0,0.0,1.0,236.8933931011777,0.0,9.641492680422367,25.548595161269343,6.85,5.851167648740578,1986.95539273524,6607.946492820832,10187.095283812192,10187.095283812192,16.02,10171.075283812192,401.75747371058156,0.158,1.0
3333,3333,2024-02-04 17:15:00,0.443075067793635,9.638409888659925,-0.19613546178556035,1.0,1.0,1.0,386.31128807220597,-1239.2855842601646,9.511324369180906,25.556566901816783,6.7,5.68943056213887,2269.2983289799095,7546.9242988411115,10565.331891783575,10565.331891783575,0.0,10565.331891783575,76.59865621543092,0.029,-0.19613546178556035
3334,3334,2024-02-04 17:30:00,0.4549351356845166,9.575195726801526,0.21733019489776334,1.0,1.0,1.0,436.8925337041757,-1166.675761402907,9.397032271655693,23.314288668002018,6.550000000000001,5.527950779249786,2290.930603130945,7618.865979379445,10610.197168077739,10610.197168077739,0.0,10610.197168077739,76.92392946856361,0.029,0.21733019489776334
3335,3335,2024-02-04 17:45:00,0.4866261736393724,9.406282494502145,1.0,1.0,0.0,1.0,282.10348198338494,0.0,9.445299533054678,21.73184996392844,6.4,5.366726175739151,1983.024212999978,6594.872708960737,10290.255174380369,10290.25517438037,0.0,10290.255174380369,74.60435001425768,0.029,1.0
3336,3336,2024-02-04 18:00:00,0.4801268153290764,9.440924074296023,1.0,1.0,0.0,1.0,269.13873283711433,0.0,9.483976446914529,23.30832762881632,6.550000000000001,5.527950779249786,1974.7287788225156,6567.284880175144,10178.097197844825,10178.097197844825,0.0,10178.097197844825,402.0348393148706,0.158,1.0
3337,3337,2024-02-04 18:15:00,0.4730302323952551,9.47874886133329,0.8437025112083776,1.0,0.0,1.0,261.87750203099637,0.0,9.52143345254783,25.53345325722931,6.7,5.68943056213887,1979.150949456723,6581.991534909222,10178.998491940307,10178.998491940307,0.0,10178.998491940307,73.79773906656723,0.029,0.8437025112083776
3338,3338,2024-02-04 18:30:00,0.46566015968068886,9.518031348901928,0.5896961248307341,1.0,0.0,1.0,258.5940351762404,0.0,9.56179579268413,25.54821552622416,6.85,5.851167648740578,1984.1251070441513,6598.533912913658,10238.887808747484,10238.887808747484,0.0,10238.887808747484,74.23193661341926,0.029,0.5896961248307341
3339,3339,2024-02-04 18:45:00,0.4612124327175388,9.541737733615518,0.4371392518961942,1.0,0.0,1.0,246.44417976579498,0.0,9.605079467477534,23.33410207630854,7.0,6.0131626752658915,1988.7275357507422,6613.840045472733,10301.579795691892,10301.579795691892,0.0,10301.579795691892,74.68645351876623,0.029,0.4371392518961942
3340,3340,2024-02-04 19:00:00,0.4499282257351299,9.601882556831757,1.0,1.0,0.0,1.0,239.98173228196978,0.0,9.647485063733102,21.75667837071137,6.75,5.886890646879069,1996.1247135523658,6638.440575152327,10313.151390011702,10313.151390011702,0.0,10313.151390011702,489.8746910255559,0.19,1.0
3341,3341,2024-02-04 19:15:00,0.4420721454102103,9.64375546496358,-0.23074555038183522,1.0,1.0,1.0,414.5980039274792,-1220.6141929086125,9.517008972464373,23.31913330695115,6.5,5.757963278861453,2307.2359408978928,7673.092058085239,10566.022835322095,10566.022835322095,0.0,10566.022835322095,76.60366555608519,0.029,-0.23074555038183522
3342,3342,2024-02-04 19:30:00,0.4629795067100407,9.532319229235483,0.4967823967052793,1.0,1.0,1.0,434.9258719535261,-1166.7495789308455,9.397193384298921,25.52342336279319,6.25,5.626417623762797,2286.888559111764,7605.423498135008,10534.209254673318,10534.209254673318,0.0,10534.209254673318,76.37301709638156,0.029,0.4967823967052793
3343,3343,2024-02-04 19:45:00,0.48659255137885415,9.406461701150707,1.0,1.0,0.0,1.0,279.509176139644,0.0,9.440767130777886,25.534582969866428,6.0,5.492295739554294,1966.63938427828,6540.382270029458,10221.288163780398,10221.2881637804,0.0,10221.288163780398,74.10433918740789,0.029,1.0
3344,3344,2024-02-04 20:00:00,0.48421891873798445,9.419113163126543,1.0,1.0,0.0,1.0,270.9333537611439,0.0,9.486257730132985,23.318512772732497,5.875,5.206722440532645,1980.5046615908013,6586.493526942548,10290.471991072882,10290.47199107288,0.0,10290.471991072882,488.7974195759619,0.19,1.0
3345,3345,2024-02-04 20:15:00,0.4722799535359192,9.48274784765355,0.8178555248789835,1.0,0.0,1.0,230.11625253940355,0.0,9.52600212044775,21.741598879319962,5.75,4.922475265267898,1914.5948490833648,6367.299620530061,10219.66343766093,10219.663437660935,0.0,10219.66343766093,74.09255992304175,0.029,0.8178555248789835
3346,3346,2024-02-04 20:30:00,0.46483613665689233,9.522423391618764,0.5612554124257269,1.0,0.0,1.0,155.91987316400758,0.0,9.552405989507276,23.316750049653418,5.625,4.639577554998705,1772.1182500007321,5893.470290158891,10051.759597317932,10051.759597317932,0.0,10051.759597317932,72.87525708055502,0.029,0.5612554124257269
3347,3347,2024-02-04 20:45:00,0.45978491632108714,9.549346396008605,0.3877093768514658,1.0,0.0,1.0,103.91785474902954,0.0,9.57013754363099,25.539925431892737,5.5,4.358055349704909,1672.5143037764653,5562.221008202083,9942.527864597672,9942.527864597672,0.0,9942.527864597672,72.08332701833312,0.029,0.3877093768514658
3348,3348,2024-02-04 21:00:00,0.45614392595532555,9.568752874658115,1.0,1.0,0.0,1.0,107.7497281603591,0.0,9.587358077279191,25.55328878748926,5.625,4.530286388973233,1685.6053376952098,5605.757391548707,9944.075918886478,9944.075918886478,0.0,9944.075918886478,392.79099879601586,0.158,1.0
3349,3349,2024-02-04 21:15:00,0.4542588488391848,9.578800335687145,0.19237649679046565,1.0,0.0,1.0,153.02640228673943,0.0,9.611111790512822,23.335163566745187,5.75,4.703144047755832,1795.9818777539558,5972.832703575138,10044.805163332694,10044.805163332694,0.0,10044.805163332694,72.82483743416203,0.029,0.19237649679046565
3350,3350,2024-02-04 21:30:00,0.44857261323535,9.609107971455584,0.0916352170164365,1.0,0.0,1.0,180.0291843362987,0.0,9.639635166452777,21.755940340970756,5.875,4.87663149930338,1866.6345180113778,6207.799662624418,10125.457260816325,10125.457260816329,0.0,10125.457260816325,73.40956514091836,0.029,0.0916352170164365
3351,3351,2024-02-04 21:45:00,0.44337257269746955,9.636824187522487,0.09468969216863439,1.0,0.0,1.0,186.87171876403823,0.0,9.667540024615459,23.330340347294015,6.0,5.050751236096394,1894.5787103402572,6300.7326637222095,10129.439887020579,10129.439887020582,0.0,10129.439887020579,73.4384391808992,0.029,0.09468969216863439
3352,3352,2024-02-04 22:00:00,0.4382948994559077,9.663888185900012,1.0,1.0,0.0,1.0,171.40760532788676,0.0,9.693523948251055,25.554750190083073,5.75,4.919922969021043,1875.795610710418,6238.266380997846,10114.659927919798,10114.659927919796,0.0,10114.659927919798,209.87919350433583,0.083,1.0
3353,3353,2024-02-04 22:15:00,0.43315616580355615,9.691277636267046,1.0,1.0,0.0,1.0,141.59296016519806,0.0,9.715932640070823,25.5684105918525,5.5,4.78650489598502,1819.892386731006,6052.351028200916,10078.517738578572,10078.517738578574,0.0,10078.517738578572,73.06925360469465,0.029,1.0
3354,3354,2024-02-04 22:30:00,0.4306197665289267,9.70479664440082,1.0,1.0,0.0,1.0,127.32266819735192,0.0,9.73832981753277,23.350784424837776,5.25,4.650522631087382,1805.8559185945019,6005.670448086574,10090.824164284126,10090.824164284126,0.0,10090.824164284126,73.15847519105992,0.029,1.0
3355,3355,2024-02-04 22:45:00,0.4246426650456873,9.736654595306486,1.0,1.0,0.0,1.0,99.79752965635036,0.0,9.756826069592009,21.770644828493936,5.0,4.512016255385038,1757.302403096579,5844.197757948847,10049.78149207007,10049.78149207007,0.0,10049.78149207007,72.860915817508,0.029,1.0
3356,3356,2024-02-04 23:00:00,0.4211548144968494,9.755244838731793,1.0,1.0,0.0,1.0,36.97020115280783,0.0,9.76446410066103,23.342969803841722,4.75,4.250206488570861,1629.435653848493,5418.9558827001265,9905.891460917413,9905.891460917415,0.0,9905.891460917413,205.54724781403635,0.083,1.0
3357,3357,2024-02-04 23:15:00,0.4195716726442427,9.763682984806186,1.0,1.0,0.0,1.0,-7.205952802486496,0.0,9.764727584063515,25.564229534671444,4.5,3.988770940396934,1537.0928034900644,5111.854567595582,9805.34626256986,9805.34626256986,0.0,9805.34626256986,71.08876040363148,0.029,1.0
3358,3358,2024-02-04 23:30:00,0.41936909455390486,9.764762726027687,1.0,1.0,0.0,1.0,-47.24511638035561,0.0,9.758162833125908,25.57618159957121,4.25,3.72771253353949,1451.2248334530034,4826.286530423422,9709.94796877101,9709.94796877101,0.0,9709.94796877101,70.39712277358983,0.029,1.0
3359,3359,2024-02-04 23:45:00,0.4199952748679045,9.761425184954069,1.0,1.0,0.0,1.0,-84.38504179158203,0.0,9.748992780709507,23.353059224254487,4.0,3.4670229484966653,1367.4029453939613,4547.5230749142975,9671.661774192238,9671.661774192236,0.0,9671.661774192238,70.11954786289373,0.029,1.0
3360,3360,2024-02-05 00:00:00,0.4221347943126289,9.750021546313688,1.0,1.0,0.0,1.0,-51.77337969275779,0.0,9.741530969226156,21.760762426120998,4.25,3.72771253353949,1432.1047681083235,4762.699612871662,9688.338984436423,9688.338984436423,0.0,9688.338984436423,70.24045763716407,0.029,1.0
3361,3361,2024-02-05 00:15:00,0.4235886847897887,9.742272310070426,1.0,1.0,0.0,1.0,-24.860341481497365,0.0,9.736006669647308,23.330010467988767,4.5,3.988770940396934,1485.76269301851,4941.147854849662,9709.80955588163,9709.80955588163,0.0,9709.80955588163,70.39611928014182,0.029,1.0
3362,3362,2024-02-05 00:30:00,0.42468866133701194,9.736409435073726,1.0,1.0,0.0,1.0,26.475978181916663,0.0,9.737210641206369,25.549380971825386,4.75,4.250206488570861,1593.9101279259467,5300.809911590856,9799.399092560468,9799.399092560468,0.0,9799.399092560468,71.0456434210634,0.029,1.0
3363,3363,2024-02-05 00:45:00,0.42461246756761695,9.736815547864602,1.0,1.0,0.0,1.0,56.29263759833706,0.0,9.746531012104652,25.561980034645945,5.0,4.512016255385038,1659.1447986138362,5517.758522998261,9913.566682171093,9913.566682171093,0.0,9913.566682171093,71.87335844574042,0.029,1.0
3364,3364,2024-02-05 01:00:00,0.4236586762873795,9.741899255388267,1.0,1.0,0.0,1.0,88.17918403235768,0.0,9.760960977680327,23.343673704440157,5.0,4.512016255385038,1735.1504570149334,5770.52782305521,9990.553735170866,9990.553735170866,0.0,9990.553735170866,72.43151457998879,0.029,1.0
3365,3365,2024-02-05 01:15:00,0.4203028524403093,9.759785796493151,1.0,1.0,0.0,1.0,89.18379090171342,0.0,9.776602985071435,21.764042345944645,5.0,4.512016255385038,1744.9785368795663,5803.212716792689,10016.925508180837,10016.925508180839,0.0,10016.925508180837,72.62270993431108,0.029,1.0
3366,3366,2024-02-05 01:30:00,0.4174137903925972,9.775184497207457,1.0,1.0,0.0,1.0,69.05051957580295,0.0,9.787447243487517,23.33525462829529,5.0,4.512016255385038,1708.092886901327,5680.5434297516795,9956.10914504708,9956.10914504708,0.0,9956.10914504708,72.18179130159133,0.029,1.0
3367,3367,2024-02-05 01:45:00,0.4153748615858562,9.786051987747387,1.0,1.0,0.0,1.0,70.96498242267384,0.0,9.797707920108968,25.55640228913058,5.0,4.512016255385038,1717.4761655912673,5711.749064129307,9951.909676390525,9951.909676390525,0.0,9951.909676390525,72.15134515383131,0.029,1.0
3368,3368,2024-02-05 02:00:00,0.4133687092211514,9.796744779851263,1.0,1.0,0.0,1.0,32.70213098251065,0.0,9.803406909239927,25.56900584440329,4.75,4.250123433258428,1638.945841618192,5450.583574065829,9893.442729892231,9893.442729892231,0.0,9893.442729892231,71.72745979171867,0.029,1.0
3369,3369,2024-02-05 02:15:00,0.4126501317799165,9.800574797613045,1.0,1.0,0.0,1.0,-3.3224954249066814,0.0,9.80666088326593,23.34950194192813,4.5,3.9885962516595543,1566.2483461058794,5208.816113022755,9863.53863275734,9863.53863275734,0.0,9863.53863275734,71.51065508749072,0.029,1.0
3370,3370,2024-02-05 02:30:00,0.41150947010350314,9.806654524348328,1.0,1.0,0.0,1.0,-48.29823495247581,0.0,9.803106731317929,21.767863191723396,4.25,3.7274389036717364,1470.240998975003,4889.527912050525,9772.254116783579,9772.254116783579,0.0,9772.254116783579,70.84884234668095,0.029,1.0
3371,3371,2024-02-05 02:45:00,0.4120459525659096,9.803795072823702,1.0,1.0,0.0,1.0,-109.59021715909762,0.0,9.78812196522642,23.335862194565205,4.0,3.466649357195191,1334.4983066723348,4438.093294641882,9609.154818156021,9609.154818156021,0.0,9609.154818156021,69.66637243163116,0.029,1.0
3372,3372,2024-02-05 03:00:00,0.41460647889522134,9.79014746748847,1.0,1.0,0.0,1.0,-73.9102128783397,0.0,9.77449294148401,25.553750801032976,4.25,3.7274389036717364,1402.1403521414259,4663.048026267437,9618.649066121612,9618.649066121612,0.0,9618.649066121612,69.73520572938169,0.029,1.0
3373,3373,2024-02-05 03:15:00,0.4173770876457002,9.775380122848418,1.0,1.0,0.0,1.0,-41.65552217751387,0.0,9.76878484440345,25.565466093125483,4.5,3.9885962516595543,1468.0885716195942,4882.369661368989,9722.560782773311,9722.560782773307,0.0,9722.560782773311,70.48856567510651,0.029,1.0
3374,3374,2024-02-05 03:30:00,0.418082273500828,9.771621482240587,1.0,1.0,0.0,1.0,30.00066800623282,0.0,9.772474628556804,23.34497503722858,4.75,4.250123433258428,1618.970831007179,5384.153395616076,9851.662286378794,9851.662286378794,0.0,9851.662286378794,71.42455157624626,0.029,1.0
3375,3375,2024-02-05 03:45:00,0.41800327388261643,9.772042550205654,1.0,1.0,0.0,1.0,77.65001931936472,0.0,9.784334465906374,21.76482071715024,5.0,4.512016255385038,1724.69114264107,5735.743655284368,9969.694529268962,9969.694529268962,0.0,9969.694529268962,72.28028533719997,0.029,1.0
3376,3376,2024-02-05 04:00:00,0.41593006690304324,9.78309274340678,1.0,1.0,0.0,1.0,65.74979959741935,0.0,9.794356588364895,23.335400547655844,5.0,4.512016255385038,1704.6466246775904,5669.082318718213,9948.485948355245,9948.485948355246,0.0,9948.485948355245,72.12652312557553,0.029,1.0
3377,3377,2024-02-05 04:15:00,0.41406668476110114,9.79302457022333,1.0,1.0,0.0,1.0,69.2180794118174,0.0,9.804283075704452,25.556701588092853,5.0,4.512016255385038,1717.1089970325597,5710.527984784165,9950.711097168005,9950.711097168005,0.0,9950.711097168005,72.14265545446804,0.029,1.0
3378,3378,2024-02-05 04:30:00,0.4121309065974421,9.803342267835633,1.0,1.0,0.0,1.0,60.749439987140924,0.0,9.814284864100141,25.569563555050625,5.0,4.512016255385038,1702.295170980413,5661.262173249371,9956.799565311463,9956.799565311465,0.0,9956.799565311463,72.18679684850811,0.029,1.0
3379,3379,2024-02-05 04:45:00,0.4110104170434927,9.809314477158184,1.0,1.0,0.0,1.0,76.55703200728459,0.0,9.827571579017704,23.35152791237263,5.0,4.512016255385038,1744.1657983712323,5800.509821400392,10008.7411238435,10008.7411238435,0.0,10008.7411238435,72.56337314786538,0.029,1.0
3380,3380,2024-02-05 05:00:00,0.40777766897238504,9.826545024377188,1.0,1.0,0.0,1.0,42.29912327837947,0.0,9.837513506019087,21.77151012702934,4.75,4.284707010538529,1677.2798046797514,5578.069464133976,9971.055678021321,9971.055678021321,0.0,9971.055678021321,72.29015366565459,0.029,1.0
3381,3381,2024-02-05 05:15:00,0.4058510926687266,9.836813676075687,1.0,1.0,0.0,1.0,-15.167639152065101,0.0,9.836901743072467,23.341160405129422,4.5,4.056990931725267,1556.6059241329222,5176.74865509619,9827.050675405202,9827.050675405202,0.0,9827.050675405202,71.24611739668772,0.029,1.0
3382,3382,2024-02-05 05:30:00,0.40579373326026824,9.83711940172277,1.0,1.0,0.0,1.0,-52.2431294339502,0.0,9.82990810681751,25.560362643462796,4.25,3.8288590677534295,1475.3356328414673,4906.470953707723,9736.191517712165,9736.191517712165,0.0,9736.191517712165,70.5873885034132,0.029,1.0
3383,3383,2024-02-05 05:45:00,0.4070321316649524,9.830518738225804,1.0,1.0,0.0,1.0,-85.99712846349833,0.0,9.817394764421145,25.571899523293244,4.0,3.6003265883962605,1400.8893772093675,4658.887703672815,9655.431367339157,9655.431367339157,0.0,9655.431367339157,70.00187741320889,0.029,1.0
3384,3384,2024-02-05 06:00:00,0.4083277171422332,9.823613267631897,1.0,1.0,0.0,1.0,-48.30551517628792,0.0,9.810416177608138,23.349931202783043,4.25,3.8288590677534295,1473.8280680435691,4901.457299372354,9727.385083503901,9727.385083503901,0.0,9727.385083503901,70.52354185540328,0.029,1.0
3385,3385,2024-02-05 06:15:00,0.4106971154828132,9.810984374476606,0.5443247681994895,1.0,0.0,1.0,-8.548333461289392,0.0,9.809323236506794,21.768299157024874,4.5,4.056990931725267,1556.6369741892886,5176.851917158246,9808.055397103513,9808.055397103517,0.0,9808.055397103513,71.10840162900047,0.029,0.5443247681994895
3386,3386,2024-02-05 06:30:00,0.41099390558922244,9.809402483209444,0.5400802181514875,1.0,0.0,1.0,13.518159424111472,0.0,9.809909154480248,23.337525690257543,4.75,4.284707010538529,1603.1220652428658,5331.445722091677,9829.20239823415,9829.20239823415,0.0,9829.20239823415,71.26171738719759,0.029,0.5400802181514875
3387,3387,2024-02-05 06:45:00,0.410961091720784,9.809577381128221,0.6572951629121588,1.0,0.0,1.0,58.26366252865039,0.0,9.816311591102266,25.558138947491795,5.0,4.512016255385038,1700.1734937488354,5654.206187154986,9909.136755995189,9909.13675599519,0.0,9909.136755995189,71.84124148096512,0.029,0.6572951629121588
3388,3388,2024-02-05 07:00:00,0.40984789267522753,9.815510732041037,0.8121999838792492,1.0,0.0,1.0,55.52365124109168,0.0,9.825511214932684,25.570917467057445,5.0,4.512016255385038,1697.1323017171458,5644.092203573234,9951.6528818764,9951.6528818764,469.68,9481.9728818764,68.7443033936039,0.029,0.8121999838792492
3389,3389,2024-02-05 07:15:00,0.4088293689417243,9.82093946354061,-0.7705791540087785,1.0,1.0,1.0,197.93365248617118,-1277.315988213999,9.651475232963007,23.336035698682636,5.0,4.512016255385038,1918.4823763374286,6380.2282308945205,10186.8460988688,10186.846098868798,0.0,10186.8460988688,73.8546342167988,0.029,-0.7705791540087785
3390,3390,2024-02-05 07:30:00,0.43805199179869214,9.665182883712971,0.14106881898511367,1.0,1.0,1.0,239.52414304414148,-1212.0850209342993,9.497953561197344,21.736260400670307,5.0,4.512016255385038,1929.5327936426206,6416.978208545267,10241.15637871956,10241.156378719561,0.0,10241.15637871956,74.24838374571681,0.029,0.14106881898511367
3391,3391,2024-02-05 07:45:00,0.4666481946182742,9.512765122684598,1.0,1.0,0.0,1.0,140.9382695651954,0.0,9.522245245189577,23.302075908142236,5.0,4.512016255385038,1725.651984542511,5738.9390928347,10004.007458940083,10004.007458940083,0.0,10004.007458940083,72.5290540773156,0.029,1.0
3392,3392,2024-02-05 08:00:00,0.46538978419681426,9.51947245023098,1.0,1.0,0.0,1.0,100.46651939386845,0.0,9.538923897934534,25.52391800443201,4.8,4.316366445939771,1649.6408965282853,5486.151735707541,9908.348242392227,9908.348242392227,1621.08,8287.268242392227,327.347095574493,0.158,1.0
3393,3393,2024-02-05 08:15:00,0.46199188222711257,9.53758326772949,0.9736882630252767,1.0,0.0,1.0,64.60821109723285,0.0,9.549526714290641,25.536958644555472,4.6,4.120700736846515,1577.5988196766082,5246.5639770652915,9831.76379643427,9831.76379643427,0.0,9831.76379643427,71.28028752414846,0.029,0.9736882630252767
3394,3394,2024-02-05 08:30:00,0.46073965360877056,9.544257646265253,0.8070411501875029,1.0,0.0,1.0,37.42711804425367,0.0,9.558645097034697,23.31864812327105,4.4,3.9250292711089747,1527.3953884750872,5079.604221275813,9817.668575317632,9817.668575317628,0.0,9817.668575317632,71.17809717105283,0.029,0.8070411501875029
3395,3395,2024-02-05 08:45:00,0.4581392996111944,9.558117533072334,0.5262299117245572,1.0,0.0,1.0,2.433466110642059,0.0,9.562484613373007,21.737951496283888,4.2,3.7293425332623147,1455.9577750188382,4842.026704931131,9750.673108614354,9750.673108614354,0.0,9750.673108614354,70.69238003745407,0.029,0.5262299117245572
3396,3396,2024-02-05 09:00:00,0.4573368386867362,9.562394649799696,1.0,1.0,0.0,1.0,6.636674589784836,0.0,9.562716226749332,23.308020729154748,4.4,3.9250292711089747,1464.8565553951776,4871.621060593673,9700.21114107665,9700.211141076652,2863.86,6836.35114107665,270.03587007252764,0.158,1.0
3397,3397,2024-02-05 09:15:00,0.45731424576570423,9.562515070068796,0.3698577057962397,1.0,0.0,1.0,43.05410802648277,0.0,9.567133375248432,25.52803373790393,4.6,4.120700736846515,1543.4399859946723,5132.963165465453,9757.179115623007,9757.179115623007,0.0,9757.179115623007,70.7395485882668,0.029,0.3698577057962397
3398,3398,2024-02-05 09:30:00,0.45656171718847827,9.56652604738541,0.2844054290152459,1.0,0.0,1.0,63.79174083121002,0.0,9.577610008160285,25.540872411512634,4.8,4.316366445939771,1589.9855633535399,5287.758127541299,9844.190362311854,9844.190362311854,0.0,9844.190362311854,71.37038012676095,0.029,0.2844054290152459
3399,3399,2024-02-05 09:45:00,0.4554589780459017,9.572403647015344,0.2424075905835129,1.0,0.0,1.0,119.35441388696795,0.0,9.595745572406424,23.323090841530394,5.0,4.512016255385038,1717.7072290551798,5712.51750362803,9957.198964310082,9957.198964310082,0.0,9957.198964310082,72.1896924912481,0.029,0.2424075905835129
3400,3400,2024-02-05 10:00:00,0.4513748984302674,9.594171791366675,1.0,1.0,0.0,1.0,123.56224496732848,0.0,9.616559975362332,21.744044484717566,5.0,4.512016255385038,1736.797643312912,5776.005811620301,10006.02134335273,10006.021343352731,3650.76,6355.261343352729,251.0328230624328,0.158,1.0
3401,3401,2024-02-05 10:15:00,0.44753955029905884,9.614614196906016,1.0,1.0,0.0,1.0,103.02041374521193,0.0,9.632659375784009,23.31623385974937,5.0,4.512016255385038,1701.626535054721,5659.038514662818,9948.976204313183,9948.976204313183,0.0,9948.976204313183,72.13007748127058,0.029,1.0
3402,3402,2024-02-05 10:30:00,0.4445378940766292,9.630613024571566,1.0,1.0,0.0,1.0,103.90980341748215,0.0,9.648044768215861,25.537857446933106,5.0,4.512016255385038,1711.5379801502386,5692.0006531673735,9945.602686732087,9945.602686732087,0.0,9945.602686732087,72.10561947880764,0.029,1.0
3403,3403,2024-02-05 10:45:00,0.44152712015197737,9.64666044958996,1.0,1.0,0.0,1.0,94.51417602769368,0.0,9.663231845731609,25.551101224395534,5.0,4.512016255385038,1696.3052209558796,5641.341610663261,9950.611461497476,9950.611461497476,0.0,9950.611461497476,72.1419330958567,0.029,1.0
3404,3404,2024-02-05 11:00:00,0.4398340281420526,9.65568463000286,1.0,1.0,0.0,1.0,107.7788557449119,0.0,9.681425729354673,23.33391704137252,4.975,4.50547664146261,1736.3788947050377,5774.613194350234,10001.280418533966,10001.280418533966,3659.28,6342.000418533966,131.5965086845798,0.083,1.0
3405,3405,2024-02-05 11:15:00,0.4352720434497319,9.680000008412929,1.0,1.0,0.0,1.0,104.5349699367997,0.0,9.699612707270356,21.754619257125363,4.95,4.4988584655665225,1738.5576894154185,5781.859134001259,10012.47298327404,10012.472983274043,0.0,10012.47298327404,72.59042912873679,0.029,1.0
3406,3406,2024-02-05 11:30:00,0.43190267550452766,9.697958739560868,1.0,1.0,0.0,1.0,82.33428497998534,0.0,9.712587671679703,23.326802045829734,4.925000000000001,4.49216388041518,1698.38419001467,5648.255563714722,9947.142914645248,9947.142914645248,0.0,9947.142914645248,72.11678613117806,0.029,1.0
3407,3407,2024-02-05 11:45:00,0.4294675917084992,9.7109377361937,1.0,1.0,0.0,1.0,82.46895130036006,0.0,9.724700291203387,25.548257036957484,4.9,4.485388786935796,1705.0073412806657,5670.281941025241,9940.125795942206,9940.125795942206,0.0,9940.125795942206,72.065912020581,0.029,1.0
3408,3408,2024-02-05 12:00:00,0.42709380587958484,9.723590014661813,1.0,1.0,0.0,1.0,74.25324582443126,0.0,9.736776570332124,25.561308111835615,4.925000000000001,4.49216388041518,1691.3334127859657,5624.807046032631,9945.740962953727,9945.740962953729,2901.78,7043.960962953726,51.06871698141452,0.029,1.0
3409,3409,2024-02-05 12:15:00,0.42574572880383804,9.730775265475543,-0.7704566043738472,1.0,1.0,1.0,211.40689253136975,-1242.4357658714973,9.570607207965152,23.326771710912052,4.95,4.4988584655665225,1905.9742726472666,6338.6304777625455,10175.749571205664,10175.749571205663,0.0,10175.749571205664,73.77418439124106,0.029,-0.7704566043738472
3410,3410,2024-02-05 12:30:00,0.4533399757529065,9.583697929237008,0.19872125984088598,1.0,1.0,1.0,252.17200239571878,-1180.205736628239,9.424167109535595,21.72732272577639,4.975,4.50547664146261,1918.8024785497548,6381.292783374672,10229.72638873595,10229.72638873595,0.0,10229.72638873595,74.16551631833563,0.029,0.19872125984088598
3411,3411,2024-02-05 12:45:00,0.4806196148609773,9.43829745279099,1.0,1.0,0.0,1.0,156.10673745194882,0.0,9.450701189932698,23.294677598022552,5.0,4.512016255385038,1721.5429001741716,5725.273657898542,9998.18876386386,9998.188763863862,0.0,9998.18876386386,72.48686853801298,0.029,1.0
3412,3412,2024-02-05 13:00:00,0.4788672226928291,9.44763770304722,1.0,1.0,0.0,1.0,144.6043753974886,0.0,9.472880133392561,25.51624484308815,5.0,4.512016255385038,1709.0565136638195,5683.748128814819,9948.982405508521,9948.982405508521,1344.36,8604.62240550852,178.54591491430182,0.083,1.0
3413,3413,2024-02-05 13:15:00,0.47448862107914674,9.470975649648148,1.0,1.0,0.0,1.0,132.93199335989516,0.0,9.493966242442193,25.52961977971172,5.0,4.512016255385038,1690.785853411763,5622.98604740347,9944.867730645865,9944.867730645865,0.0,9944.867730645865,72.10029104718252,0.029,1.0
3414,3414,2024-02-05 13:30:00,0.4721411813346532,9.483487503486298,1.0,1.0,0.0,1.0,144.87655065951782,0.0,9.517912452901093,23.313227256202673,5.0,4.512016255385038,1732.1978871266952,5760.70856696666,9996.44852363013,9996.44852363013,0.0,9996.44852363013,72.47425179631844,0.029,1.0
3415,3415,2024-02-05 13:45:00,0.4660389251304775,9.516012529054555,0.9167868132675365,1.0,0.0,1.0,141.46473507918313,0.0,9.541800063387369,21.734612665939146,5.0,4.512016255385038,1736.8349880329881,5776.130007620349,10009.810778465262,10009.810778465262,0.0,10009.810778465262,72.57112814387315,0.029,0.9167868132675365
3416,3416,2024-02-05 14:00:00,0.4616173075775534,9.53957975061164,1.0,1.0,0.0,1.0,100.60326027787293,0.0,9.558357656594437,23.306610868480128,4.85,4.382828561051849,1659.3351346906557,5518.391516882206,9917.880011389449,9917.880011389449,1171.5,8746.380011389449,181.48738523633108,0.083,1.0
3417,3417,2024-02-05 14:15:00,0.45846955073694545,9.55635729457208,0.6203934871407725,1.0,0.0,1.0,78.3969329084871,0.0,9.570837910798872,25.527912571045345,4.7,4.253375584134356,1619.3764304650679,5385.502283228273,9867.825049346437,9867.825049346437,0.0,9867.825049346437,71.54173160776166,0.029,0.6203934871407725
3418,3418,2024-02-05 14:30:00,0.4559513654338542,9.569779222237557,0.5545750496542857,1.0,0.0,1.0,53.111102738199776,0.0,9.5796758977374,25.54072057666952,4.550000000000001,4.123667991280859,1568.9732578464645,5217.878254551086,9823.181261195685,9823.181261195683,0.0,9823.181261195685,71.21806414366871,0.029,0.5545750496542857
3419,3419,2024-02-05 14:45:00,0.454918600100241,9.575283861465715,0.5768170781115182,1.0,0.0,1.0,40.413672563590204,0.0,9.58862614832538,23.322098110605744,4.4,3.9936957844618197,1548.678966968061,5150.3862571340605,9830.410761718605,9830.410761718605,0.0,9830.410761718605,71.2704780224599,0.029,0.5768170781115182
3420,3420,2024-02-05 15:00:00,0.4525214762619023,9.58806053152406,1.0,1.0,0.0,1.0,54.98048141939938,0.0,9.598402777040032,21.74188619114027,4.550000000000001,4.123667991280859,1584.039555376732,5267.983701451872,9848.352301311961,9848.35230131196,690.54,9157.812301311962,190.0246052522232,0.083,1.0
3421,3421,2024-02-05 15:15:00,0.45074900697398934,9.597507792828637,0.5920699485900464,1.0,0.0,1.0,56.92482735301627,0.0,9.606492886012079,23.312267466439934,4.7,4.253375584134356,1592.046420919045,5294.611847847237,9827.968180587148,9827.968180587148,0.0,9827.968180587148,71.25276930925682,0.029,0.5920699485900464
3422,3422,2024-02-05 15:30:00,0.4492816045325831,9.605329047841332,0.745124891794094,1.0,0.0,1.0,82.13653951606912,0.0,9.617441025914392,25.53338965933468,4.85,4.382828561051849,1650.5650632875797,5489.225204049199,9870.396108218525,9870.396108218525,0.0,9870.396108218525,71.5603717845843,0.029,0.745124891794094
3423,3423,2024-02-05 15:45:00,0.4472167530042231,9.616334706487491,0.9033827621614676,1.0,0.0,1.0,91.71983661719949,0.0,9.63220037889958,25.546465718422073,5.0,4.512016255385038,1674.9863570710636,5570.442227439228,9929.253498064507,9929.253498064507,0.0,9929.253498064507,71.98708786096768,0.029,0.9033827621614676
3424,3424,2024-02-05 16:00:00,0.44561618747620424,9.624865720751831,1.0,1.0,0.0,1.0,77.71324303171362,0.0,9.647025677734959,23.32901479605783,4.75,4.266914999110264,1656.1214896252366,5507.704012413385,9938.818998614228,9938.818998614228,223.86,9714.958998614227,201.58539922124524,0.083,1.0
3425,3425,2024-02-05 16:15:00,0.44165406068681895,9.645983856539255,0.8306525793081124,1.0,0.0,1.0,36.06993198723812,0.0,9.656329238582817,21.749015470723545,4.5,4.021804041879791,1573.4505764806547,5232.76831301652,9871.40602946199,9871.406029461992,0.0,9871.40602946199,71.56769371359944,0.029,0.8306525793081124
3426,3426,2024-02-05 16:30:00,0.4398266003971654,9.655724219883108,0.8309725582167673,1.0,0.0,1.0,-24.847951644050617,0.0,9.654379291120755,23.318477911048404,4.25,3.77667814812238,1444.8854626401828,4805.20391161757,9717.279559865365,9717.279559865365,0.0,9717.279559865365,70.4502768090239,0.029,0.8309725582167673
3427,3427,2024-02-05 16:45:00,0.4400034842136751,9.654781429141112,0.839124814348957,1.0,0.0,1.0,-65.21643467553122,0.0,9.645540001340764,25.537333014403284,4.0,3.5315419666510053,1355.7476301483903,4508.761409815379,9618.650121995657,9618.650121995657,0.0,9618.650121995657,69.73521338446852,0.029,0.839124814348957
3428,3428,2024-02-05 17:00:00,0.4415918010343834,9.646315700486737,1.0,1.0,0.0,1.0,-63.73106615593357,0.0,9.636450388798286,25.548938022922243,4.075,3.6056452226445903,1356.1911822840846,4510.236515290902,9610.499714045547,9610.499714045547,8.46,9602.039714045548,379.2805687047991,0.158,1.0
3429,3429,2024-02-05 17:15:00,0.44259522133356566,9.640967470292095,0.9250951587728272,1.0,0.0,1.0,-34.426305523632344,0.0,9.632048220276356,23.327605949433863,4.15,3.6797479003373055,1413.5465559606446,4700.98123040437,9672.397498752582,9672.397498752582,0.0,9672.397498752582,70.12488186595623,0.029,0.9250951587728272
3430,3430,2024-02-05 17:30:00,0.444195392620141,9.632438557334648,0.982652589287977,1.0,0.0,1.0,-18.966471364423512,0.0,9.630412143870283,21.746082233218466,4.225,3.7538527420434873,1445.161213550275,4806.120966557957,9710.904047622633,9710.904047622633,0.0,9710.904047622633,70.40405434526409,0.029,0.982652589287977
3431,3431,2024-02-05 17:45:00,0.4445308924288313,9.63065034335433,1.0,1.0,0.0,1.0,-22.80708042668268,0.0,9.626462482010103,23.31478935642694,4.3,3.8279497319388347,1435.168136303628,4772.887346927692,9676.055293296708,9676.055293296708,0.0,9676.055293296708,70.15140087640113,0.029,1.0
3432,3432,2024-02-05 18:00:00,0.44524851657569886,9.626825406651525,1.0,1.0,0.0,1.0,-27.17928057509196,0.0,9.621890828081694,25.53408613999135,4.225,3.7538514107424397,1423.6462112581394,4734.569292846935,9663.992198719712,9663.992198719712,0.0,9663.992198719712,381.72769184942865,0.158,1.0
3433,3433,2024-02-05 18:15:00,0.44611995256904585,9.622180652806986,1.0,1.0,0.0,1.0,-39.21708895860356,0.0,9.616562890163586,25.54601104422979,4.15,3.6797452795404473,1396.842704875918,4645.429830209132,9651.11922513855,9651.11922513855,0.0,9651.11922513855,69.97061438225448,0.029,1.0
3434,3434,2024-02-05 18:30:00,0.44667718422660185,9.619210608072212,1.0,1.0,0.0,1.0,-37.91110380952487,0.0,9.612856610574136,23.32515044360526,4.075,3.6056413288931375,1396.6229455312214,4644.698984415431,9672.251798385229,9672.251798385227,0.0,9672.251798385229,70.1238255382929,0.029,1.0
3435,3435,2024-02-05 18:45:00,0.44778773155893886,9.613291390790856,1.0,1.0,0.0,1.0,-48.45721705633342,0.0,9.607804150101414,21.74337334754544,4.0,3.5315367852045925,1372.0400684851234,4562.944589347412,9653.698639524133,9653.698639524138,0.0,9653.698639524133,69.98931513654996,0.029,1.0
3436,3436,2024-02-05 19:00:00,0.448687778762595,9.608494139195368,1.0,1.0,0.0,1.0,-66.5696433669523,0.0,9.597693263913232,23.311387401479987,4.0,3.5315367852045925,1329.136345296886,4420.261211448125,9578.746455753924,9578.746455753924,0.0,9578.746455753924,454.9904566483114,0.19,1.0
3437,3437,2024-02-05 19:15:00,0.45048893249578303,9.598893989797476,1.0,1.0,0.0,1.0,-61.97811604456432,0.0,9.58734346574626,25.529885537871245,4.0,3.5315367852045925,1333.372433998043,4434.349020152052,9568.812422194706,9568.812422194706,0.0,9568.812422194706,69.37389006091162,0.029,1.0
3438,3438,2024-02-05 19:30:00,0.45251827255399285,9.588077607287218,1.0,1.0,0.0,1.0,-62.58877236098961,0.0,9.57843148454237,25.54149898720965,4.0,3.5315367852045925,1329.4732546510018,4421.3816588386735,9583.706938494854,9583.706938494854,0.0,9583.706938494854,69.4818753040877,0.029,1.0
3439,3439,2024-02-05 19:45:00,0.4534971309127765,9.582860292234901,1.0,1.0,0.0,1.0,-45.78665235550309,0.0,9.572833876429836,23.320204052202143,4.0,3.5315367852045925,1360.053746813103,4523.082108013387,9626.594446999445,9626.594446999445,0.0,9626.594446999445,69.79280974074598,0.029,1.0
3440,3440,2024-02-05 20:00:00,0.4552778414555418,9.573369105041962,1.0,1.0,0.0,1.0,-51.074052040515376,0.0,9.567157418936315,21.738355447391687,3.975,3.474125227382817,1346.1866692285641,4476.964864000029,9624.831568459647,9624.831568459647,0.0,9624.831568459647,457.1794995018333,0.19,1.0
3441,3441,2024-02-05 20:15:00,0.45630631521597276,9.567887339898865,1.0,1.0,0.0,1.0,-76.3342384165749,0.0,9.555842880906052,23.30619544169696,3.95,3.4168521939742895,1287.718848134655,4282.520522293636,9541.532493590747,9541.532493590745,0.0,9541.532493590747,69.17611057853291,0.029,1.0
3442,3442,2024-02-05 20:30:00,0.4583057496256357,9.557230354495362,1.0,1.0,0.0,1.0,-81.43489414149755,0.0,9.542929886670542,25.52441662855402,3.925,3.3597213304009323,1270.3160354822387,4224.64461060875,9512.027134835373,9512.02713483537,0.0,9512.027134835373,68.96219672755646,0.029,1.0
3443,3443,2024-02-05 20:45:00,0.4608044348649633,9.543912362169745,1.0,1.0,0.0,1.0,-88.44666419789574,0.0,9.530052972764574,25.53593522541184,3.9,3.302732334178353,1251.8286903326473,4163.161907982677,9506.00626068945,9506.00626068945,0.0,9506.00626068945,68.91854538999851,0.029,1.0
3444,3444,2024-02-05 21:00:00,0.4622040988319283,9.536452153225822,1.0,1.0,0.0,1.0,-66.715027780835,0.0,9.52099332034241,23.313890172763344,3.925,3.3597213304009323,1290.1913522034595,4290.7432406544385,9553.903528874149,9553.903528874147,0.0,9553.903528874149,377.3791893905289,0.158,1.0
3445,3445,2024-02-05 21:15:00,0.46495391131622965,9.521795652684496,1.0,1.0,0.0,1.0,-53.850973991874774,0.0,9.514101046125337,21.731830557446212,3.95,3.4168521939742895,1313.7776596012902,4369.183379682189,9581.689449642201,9581.689449642203,0.0,9581.689449642201,69.46724850990596,0.029,1.0
3446,3446,2024-02-05 21:30:00,0.4662526641877183,9.514873299879461,1.0,1.0,0.0,1.0,-59.48937142685433,0.0,9.504583341739439,23.299719911803304,3.975,3.474125227382817,1297.2955659714116,4314.369470324127,9539.832813203153,9539.832813203153,0.0,9539.832813203153,69.16378789572286,0.029,1.0
3447,3447,2024-02-05 21:45:00,0.4679834856694209,9.505648021381987,1.0,1.0,0.0,1.0,-44.36571293436618,0.0,9.496479339744358,25.51847738348811,4.0,3.5315367852045925,1324.7629495086005,4405.716765474864,9553.27260401156,9553.272604011561,0.0,9553.27260401156,69.26122637908381,0.029,1.0
3448,3448,2024-02-05 22:00:00,0.46960820962508465,9.496988242698299,1.0,1.0,0.0,1.0,-43.810722356249435,0.0,9.490451721396244,25.530287347493626,4.0,3.5315367852045925,1324.1553842143837,4403.696207303424,9578.272000125731,9578.272000125733,0.0,9578.272000125731,198.74914400260894,0.083,1.0
3449,3449,2024-02-05 22:15:00,0.4702725805858462,9.49344714547744,1.0,1.0,0.0,1.0,-27.212389987415314,0.0,9.487718187331835,23.30956836490772,4.0,3.5315367852045925,1356.3409486969827,4510.734588094383,9622.32171072549,9622.32171072549,0.0,9622.32171072549,69.76183240275981,0.029,1.0
3450,3450,2024-02-05 22:30:00,0.4712915721993271,9.488015920177586,1.0,1.0,0.0,1.0,-24.688372428971824,0.0,9.485767349231638,21.72815634262164,4.0,3.5315367852045925,1360.6851208220291,4525.181845975897,9633.98713786097,9633.987137860971,0.0,9633.98713786097,69.84640674949203,0.029,1.0
3451,3451,2024-02-05 22:45:00,0.4716524091438043,9.486092659263523,1.0,1.0,0.0,1.0,-41.14092785240357,0.0,9.479515546620169,23.29653540707169,4.0,3.5315367852045925,1323.1456096337697,4400.338036091877,9571.22724032053,9571.227240320532,0.0,9571.22724032053,69.39139749232385,0.029,1.0
3452,3452,2024-02-05 23:00:00,0.47275257268552806,9.480228787586135,1.0,1.0,0.0,1.0,-50.30940069118726,0.0,9.471590967675171,25.51544265481808,3.975,3.4405197653382555,1299.8269790290146,4322.788100202296,9543.297357309342,9543.297357309342,0.0,9543.297357309342,198.02342016416887,0.083,1.0
3453,3453,2024-02-05 23:15:00,0.4742634721964873,9.472175693192723,1.0,1.0,0.0,1.0,-62.66963773495588,0.0,9.462671350017274,25.527182214461234,3.95,3.349732522935534,1271.2887235832102,4227.879444641222,9525.37383401392,9525.373834013923,0.0,9525.37383401392,69.05896029660093,0.029,1.0
3454,3454,2024-02-05 23:30:00,0.4752150182417087,9.467103952771692,1.0,1.0,0.0,1.0,-65.35990430271531,0.0,9.454909861657294,23.305719967124826,3.925,3.2591789436225866,1259.912233199355,4190.045057413676,9538.258216794316,9538.258216794318,0.0,9538.258216794316,69.1523720717588,0.029,1.0
3455,3455,2024-02-05 23:45:00,0.4773555985617562,9.45569465966584,1.0,1.0,0.0,1.0,-77.90336052651377,0.0,9.445420274401263,21.723504471519178,3.9,3.16885884695165,1228.9514501482136,4087.0798884291103,9512.31790490001,9512.317904900012,0.0,9512.31790490001,68.96430481052508,0.029,1.0
3456,3456,2024-02-06 00:00:00,0.47906927342264244,9.446560772657316,1.0,1.0,0.0,1.0,-82.65240422090717,0.0,9.432291654751735,23.290938983527006,3.925,3.2591789436225866,1212.5662245017588,4032.5881294593632,9454.861330862732,9454.86133086273,0.0,9454.861330862732,68.54774464875481,0.029,1.0
3457,3457,2024-02-06 00:15:00,0.4814635180326992,9.433799448885713,1.0,1.0,0.0,1.0,-62.14625073734175,0.0,9.421203099212299,25.509245034277274,3.95,3.349732522935534,1249.7527550848286,4156.258044367873,9475.208755061387,9475.208755061385,0.0,9475.208755061387,68.69526347419506,0.029,1.0
3458,3458,2024-02-06 00:30:00,0.48368877704317076,9.4219388183599,1.0,1.0,0.0,1.0,-49.34059481553136,0.0,9.414330228412625,25.520989555727436,3.975,3.4405197653382555,1274.584402906467,4238.839767507653,9528.60561096426,9528.60561096426,0.0,9528.60561096426,69.08239067949089,0.029,1.0
3459,3459,2024-02-06 00:45:00,0.4844754783033355,9.417745700643222,1.0,1.0,0.0,1.0,-14.620699413052108,0.0,9.412736009657912,23.300253446309306,4.0,3.5315367852045925,1345.1616625045488,4473.556035793899,9599.844264364863,9599.844264364863,0.0,9599.844264364863,69.59887091664527,0.029,1.0
3460,3460,2024-02-06 01:00:00,0.48538973833749194,9.412872694661168,1.0,1.0,0.0,1.0,-24.032535227954256,0.0,9.411418974077034,21.718979991625766,4.0,3.4303060197963218,1324.79757561007,4405.831920262234,9605.183589188735,9605.183589188735,0.0,9605.183589188735,69.63758102161833,0.029,1.0
3461,3461,2024-02-06 01:15:00,0.4856033874183145,9.411733945060384,1.0,1.0,0.0,1.0,-57.04629363348108,0.0,9.403399898327963,23.287217309573148,4.0,3.3287794057450073,1251.6972968918626,4162.724937515505,9509.23594998774,9509.23594998774,0.0,9509.23594998774,68.94196063741111,0.029,1.0
3462,3462,2024-02-06 01:30:00,0.4869761193708023,9.404417283753624,1.0,1.0,0.0,1.0,-70.86164653439165,0.0,9.39251018628542,25.50575687552761,4.0,3.226945895170559,1217.0958536450216,4047.6521551141095,9463.632065087368,9463.632065087368,0.0,9463.632065087368,68.61133247188341,0.029,1.0
3463,3463,2024-02-06 01:45:00,0.4890511995226037,9.393357106544522,1.0,1.0,0.0,1.0,-83.52934539711485,0.0,9.380394002074823,25.517227432074936,4.0,3.124809315259778,1186.9709334413974,3947.4667853097017,9440.955951083826,9440.955951083826,0.0,9440.955951083826,68.44693064535774,0.029,1.0
3464,3464,2024-02-06 02:00:00,0.4903536325983002,9.38641513825106,1.0,1.0,0.0,1.0,-87.45495570214689,0.0,9.369281798446865,23.29524723534356,3.85,3.0324351169083443,1170.6606284913664,3893.224187420762,9450.093103188692,9450.09310318869,0.0,9450.093103188692,68.51317499811802,0.029,1.0
3465,3465,2024-02-06 02:15:00,0.4933680182640301,9.37034846265272,1.0,1.0,0.0,1.0,-99.87135152499063,0.0,9.356410193733993,21.712623773229843,3.7,2.9391467648738687,1138.2962890359756,3785.5912610960745,9422.018078129067,9422.018078129067,0.0,9422.018078129067,68.30963106643574,0.029,1.0
3466,3466,2024-02-06 02:30:00,0.4957060236531845,9.357886893928526,0.9862829899936609,1.0,0.0,1.0,-130.10339507652077,0.0,9.337037235400329,23.27937423466116,3.55,2.8449440180666823,1065.4584798158135,3543.357163772655,9323.008423769357,9323.008423769357,0.0,9323.008423769357,67.59181107232784,0.029,0.9862829899936609
3467,3467,2024-02-06 02:45:00,0.4991645397362462,9.339453003205808,0.9520452316850663,1.0,0.0,1.0,-141.14111366436035,0.0,9.31519584984913,25.49639319265029,3.4,2.7498481959495935,1030.9520043433918,3428.600212302441,9277.29617105363,9277.29617105363,0.0,9277.29617105363,67.26039724013881,0.029,0.9520452316850663
3468,3468,2024-02-06 03:00:00,0.5033883718530126,9.316939978023443,0.9592384734321786,1.0,0.0,1.0,-127.59558233639727,0.0,9.29632348905636,25.507451396435002,3.55,2.8449440180666823,1053.8145763784967,3504.6334505163422,9307.70292199247,9307.70292199247,0.0,9307.70292199247,67.48084618444541,0.029,0.9592384734321786
3469,3469,2024-02-06 03:15:00,0.5054967905270137,9.305702106491017,0.9835135477186965,1.0,0.0,1.0,-93.49306157296378,0.0,9.282604986313874,23.284542737454043,3.7,2.9391467648738687,1114.5500065278773,3706.619098565081,9371.208160616481,9371.208160616481,0.0,9371.208160616481,67.94125916446949,0.029,0.9835135477186965
3470,3470,2024-02-06 03:30:00,0.5096156756799154,9.283748448626051,1.0,1.0,0.0,1.0,-72.33140104010656,0.0,9.272520156472591,21.702135245112434,3.85,3.0324351169083443,1153.96363673793,3837.695599058296,9417.148733940574,9417.148733940576,0.0,9417.148733940574,68.27432832106916,0.029,1.0
3471,3471,2024-02-06 03:45:00,0.5115244728910855,9.273574559490514,1.0,1.0,0.0,1.0,-70.87228223539778,0.0,9.260974540270773,23.26961611924106,4.0,3.124809315259778,1151.3590787662613,3829.0337137552015,9389.947719572405,9389.947719572405,0.0,9389.947719572405,68.07712096689994,0.029,1.0
3472,3472,2024-02-06 04:00:00,0.5136480493868532,9.262255896768073,1.0,1.0,0.0,1.0,-83.44921612478426,0.0,9.248115064038812,25.487842402815918,3.75,2.9849949694795916,1118.320134815626,3719.157279385648,9364.46649117727,9364.46649117727,0.0,9364.46649117727,67.89238206103522,0.029,1.0
3473,3473,2024-02-06 04:15:00,0.516112153147098,9.249122223725967,0.989207263587145,1.0,0.0,1.0,-98.8233286458353,0.0,9.233659069200382,25.499162911677534,3.5,2.8427081314848595,1081.8288464139068,3597.799506536651,9335.629096625033,9335.629096625033,0.0,9335.629096625033,67.68331095053149,0.029,0.989207263587145
3474,3474,2024-02-06 04:30:00,0.5176654832602792,9.240842974222712,0.9417709466750228,1.0,0.0,1.0,-113.0130764567362,0.0,9.219064989273825,23.27671755607717,3.25,2.697973870648677,1041.7593561149372,3464.5418356003624,9327.698132767931,9327.698132767931,0.0,9327.698132767931,67.62581146256751,0.029,0.9417709466750228
3475,3475,2024-02-06 04:45:00,0.5214901523814969,9.220457487806621,0.8907076570257658,1.0,0.0,1.0,-133.97839104281712,0.0,9.201325942761544,21.69358757156015,3.0,2.5508328429370724,989.0635799761646,3289.2933773834284,9278.505556273662,9278.505556273663,0.0,9278.505556273662,67.26916528298405,0.029,0.8907076570257658
3476,3476,2024-02-06 05:00:00,0.5247045961204695,9.203324502677898,0.8528801546051131,1.0,0.0,1.0,-162.68944602566555,0.0,9.176882926766133,23.259657587937802,3.0,2.470888309729476,916.923926583363,3049.381111927858,9174.144484033899,9174.144484033899,0.0,9174.144484033899,66.51254750924578,0.029,0.8528801546051131
3477,3477,2024-02-06 05:15:00,0.5290953779406288,9.179921635576449,0.8206435967579288,1.0,0.0,1.0,-170.9048804502141,0.0,9.150332180274889,25.47604458841761,3.0,2.391016997871628,885.8675557519058,2946.098050080673,9130.902441050843,9130.902441050843,0.0,9130.902441050843,66.19904269761861,0.029,0.8206435967579288
3478,3478,2024-02-06 05:30:00,0.5342484532403037,9.152455744229181,0.7904724198120666,1.0,0.0,1.0,-173.6658626125686,0.0,9.124400796594154,25.4866964936706,3.0,2.31123039907965,872.451657219407,2901.4812761057797,9126.129805388005,9126.129805388005,0.0,9126.129805388005,66.16444108906305,0.029,0.7904724198120666
3479,3479,2024-02-06 05:45:00,0.5370942973482151,9.137287395134013,0.7610782143921444,1.0,0.0,1.0,-174.20964836752634,0.0,9.099788538297567,23.26226983024467,3.0,2.2315295549921195,853.5969350508274,2838.7768008656653,9132.727292226979,9132.727292226975,0.0,9132.727292226979,66.2122728686456,0.029,0.7610782143921444
3480,3480,2024-02-06 06:00:00,0.5437219470576506,9.101962022182722,0.7454900334596294,1.0,0.0,1.0,-172.3453382579007,0.0,9.075152605629901,21.67827676389059,3.0,2.2140392735803403,845.3739354074892,2811.429865019832,9122.026569545968,9122.026569545971,0.0,9122.026569545968,66.13469262920827,0.029,0.7454900334596294
3481,3481,2024-02-06 06:15:00,0.548266723941231,9.077738361393239,0.7356811305116198,1.0,0.0,1.0,-186.9454502323659,0.0,9.04641171530101,23.243601676441482,3.0,2.196485015236931,800.7004166093673,2662.8607411515586,9050.531903250694,9050.531903250694,0.0,9050.531903250694,65.61635629856754,0.029,0.7356811305116198
3482,3482,2024-02-06 06:30:00,0.5534870534716619,9.049914004996042,0.7280002015891194,1.0,0.0,1.0,-183.11873440224264,0.0,9.017439567313216,25.459594999892907,3.0,2.1788612479929435,793.6122051731356,2639.2877298642034,9031.33912493504,9031.339124935039,0.0,9031.33912493504,65.47720865577905,0.029,0.7280002015891194
3483,3483,2024-02-06 06:45:00,0.5591522398458459,9.01971856162164,0.7210996452919449,1.0,0.0,1.0,-175.81320669000064,0.0,8.991185157092172,25.470104953940805,3.0,2.161172701187936,801.2182521591487,2664.582888320814,9054.726735098253,9054.726735098255,0.0,9054.726735098253,65.64676882946233,0.029,0.7210996452919449
3484,3484,2024-02-06 07:00:00,0.5620577328200631,9.004232284069063,0.7183376747273756,1.0,0.0,1.0,-161.53228819064896,0.0,8.967857846096456,23.24589705593675,3.0,2.161172701187936,814.0388020097515,2707.2197324749773,9083.546647827274,9083.546647827274,55.44,9028.106647827273,65.45377319674773,0.029,0.7183376747273756
3485,3485,2024-02-06 07:15:00,0.5685048900274847,8.969868936153507,0.71730715704045,1.0,0.0,1.0,-154.80264211749554,0.0,8.945721148454394,21.662207440723616,3.0,2.161172701187936,817.2520719571604,2717.9059894272473,9090.509318999506,9090.509318999508,0.0,9090.509318999506,65.90619256274643,0.029,0.71730715704045
3486,3486,2024-02-06 07:30:00,0.5726008341618469,8.948037553917356,0.7169206962633535,1.0,0.0,1.0,-166.49111035870718,0.0,8.920017305420995,23.227839367926276,3.0,2.161172701187936,780.1660103566993,2594.5702006212637,9027.793492164757,9027.79349216476,0.0,9027.793492164757,65.4515028181945,0.029,0.7169206962633535
3487,3487,2024-02-06 07:45:00,0.5772744312402327,8.92312728148956,0.7167755107762751,1.0,0.0,1.0,-160.13884657104185,0.0,8.89447410936482,25.444280694114802,3.0,2.161172701187936,780.1599715161564,2594.550117465228,9015.60453027369,9015.60453027369,0.0,9015.60453027369,65.36313284448426,0.029,0.7167755107762751
3488,3488,2024-02-06 08:00:00,0.5822778234129423,8.896459201209018,0.7134933676644178,1.0,0.0,1.0,-152.4202014317683,0.0,8.871813328432395,25.45506953265853,3.0,2.146338202315242,789.6887883134281,2626.239762721725,9043.038785670526,9043.038785670524,383.88,8659.158785670526,342.0367720339858,0.158,0.7134933676644178
3489,3489,2024-02-06 08:15:00,0.584789005257707,8.883074601976421,0.708893103091954,1.0,0.0,1.0,-141.03824339624393,0.0,8.851765019401947,23.231498920796234,3.0,2.131544362061685,798.8159668710139,2656.593694047745,9069.279556273357,9069.279556273357,0.0,9069.279556273357,65.75227678298184,0.029,0.708893103091954
3490,3490,2024-02-06 08:30:00,0.5903350863501866,8.853513989753505,0.7038135311402378,1.0,0.0,1.0,-137.4004585913558,0.0,8.832449349279058,21.648257003817314,3.0,2.116798190504618,796.9349148828796,2650.337946720325,9071.499405679668,9071.49940567967,0.0,9071.499405679668,65.7683706911776,0.029,0.7038135311402378
