step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3491,3491,2024-02-06 08:45:00,0.593902691196136,8.834498655924595,0.6985674825413275,1.0,0.0,1.0,-152.16699939411464,0.0,8.809083079366978,23.214386249854467,3.0,2.1021013892783835,754.5398851535283,2509.346312465539,9003.446810467156,9003.446810467154,0.0,9003.446810467156,65.27498937588689,0.029,0.6985674825413275
3492,3492,2024-02-06 09:00:00,0.5981391726277168,8.81191820989427,0.7305112320056393,1.0,0.0,1.0,-124.22451368477513,0.0,8.788081267495338,25.431789003445065,3.25,2.258450677349309,802.147249886543,2667.6724228403205,9023.09157050064,9023.09157050064,758.7,8264.391570500638,326.4434670347752,0.158,0.7305112320056393
3493,3493,2024-02-06 09:15:00,0.6023250652669153,8.789607402127341,0.7776759057718631,1.0,0.0,1.0,-95.86581058355405,0.0,8.774098804835841,25.443395988826374,3.5,2.412442047706899,857.5212564220288,2851.827776109672,9110.735777964226,9110.735777964226,0.0,9110.735777964226,66.05283439024065,0.029,0.7776759057718631
3494,3494,2024-02-06 09:30:00,0.6039310715033098,8.781047388887359,0.8299345715734969,1.0,0.0,1.0,-51.40346994432854,0.0,8.766372949251616,23.221784911237698,3.75,2.5640374906630763,944.0061805045146,3139.4475952874077,9192.052401892586,9192.052401892586,0.0,9192.052401892586,66.64237991372126,0.029,0.8299345715734969
3495,3495,2024-02-06 09:45:00,0.6065708855979396,8.766977179762982,0.8835123956414844,1.0,0.0,1.0,-21.075185651622164,0.0,8.76380478794672,21.64014417005701,4.0,2.7132103105507883,1006.3475441617015,3346.7740389722308,9262.32269575494,9262.322695754941,0.0,9262.32269575494,67.15183954422332,0.029,0.8835123956414844
3496,3496,2024-02-06 10:00:00,0.6071159614860364,8.764071925279426,0.9048612368137222,1.0,0.0,1.0,-32.23651063056339,0.0,8.758758260789888,23.209638880199627,4.0,2.7132103105507883,980.4753951776206,3260.73195832655,9224.79592001433,9224.795920014329,1066.86,8157.935920014331,322.23846884056604,0.158,0.9048612368137222
3497,3497,2024-02-06 10:15:00,0.6080117364034696,8.759297444969507,0.912737002232913,1.0,0.0,1.0,-28.554517073064403,0.0,8.753612504164607,25.42974022425108,4.0,2.7132103105507883,985.5228832123863,3277.518208777281,9219.393348675827,9219.393348675827,0.0,9219.393348675827,66.84060177789975,0.029,0.912737002232913
3498,3498,2024-02-06 10:30:00,0.6090211927687019,8.753917042542819,0.9156650803229517,1.0,0.0,1.0,-25.091844191078547,0.0,8.750485597546712,25.441880096534888,4.0,2.7132103105507883,991.8653069821318,3298.6109806927993,9245.038900127016,9245.038900127016,0.0,9245.038900127016,67.02653202592087,0.029,0.9156650803229517
3499,3499,2024-02-06 10:45:00,0.6093734495999615,8.752039513632205,0.9167630205603386,1.0,0.0,1.0,-13.697877161668332,0.0,8.750016452514473,23.221208397187475,4.0,2.7132103105507883,1014.8796596363671,3375.148990283818,9281.693749527145,9281.693749527147,0.0,9281.693749527145,67.2922796840718,0.029,0.9167630205603386
3500,3500,2024-02-06 11:00:00,0.609729977456244,8.75013922015822,0.8986931313620569,1.0,0.0,1.0,-23.774715474138603,0.0,8.748798540620577,21.639179681403554,3.8,2.628527415690141,993.1655391266173,3302.935116237271,9273.16391816502,9273.16391816502,1179.24,8093.923918165021,167.9489213019242,0.083,0.8986931313620569
3501,3501,2024-02-06 11:15:00,0.6099236460419027,8.749106966596658,0.8721296640135411,1.0,0.0,1.0,-54.499801452733735,0.0,8.74111836103254,23.20861664714841,3.6,2.541367442460202,925.010100393514,3076.2730109933786,9180.554742205572,9180.554742205573,0.0,9180.554742205572,66.5590218809904,0.029,0.8721296640135411
3502,3502,2024-02-06 11:30:00,0.611241350634991,8.742083601115498,0.8418774125407057,1.0,0.0,1.0,-67.35337507810897,0.0,8.730738123277941,25.429385100603476,3.4000000000000004,2.4517558129288686,892.6813701627293,2968.7585089935187,9137.489196884495,9137.489196884495,0.0,9137.489196884495,66.24679667741259,0.029,0.8418774125407057
3503,3503,2024-02-06 11:45:00,0.6132198995822608,8.73153793522655,0.8096982450578268,1.0,0.0,1.0,-74.21921039351353,0.0,8.720078054619169,25.44078387347011,3.2,2.3597357092195286,875.1465870410732,2910.4437078385636,9128.297887950355,9128.297887950357,0.0,9128.297887950355,66.18015968764009,0.029,0.8096982450578268
3504,3504,2024-02-06 12:00:00,0.6143760646848723,8.72537557522963,0.8385348564350469,1.0,0.0,1.0,-40.36972344892236,0.0,8.714456067141882,23.217955593235796,3.4000000000000004,2.5510567928478345,941.1140946305809,3129.829488722223,9194.30695311473,9194.306953114728,1156.5,8037.80695311473,58.2741004100818,0.029,0.8385348564350469
3505,3505,2024-02-06 12:15:00,0.6163378532231648,8.714919242320532,0.8930745776931913,1.0,0.0,1.0,-5.888724387462227,0.0,8.714043041057566,21.635268236714868,3.6,2.7423390519890956,1013.2242033783826,3369.6434986084823,9266.281099221022,9266.281099221022,0.0,9266.281099221022,67.18053796935241,0.029,0.8930745776931913
3506,3506,2024-02-06 12:30:00,0.6164958049145902,8.714077359805234,0.9570803743442243,1.0,0.0,1.0,10.387376065518914,0.0,8.714425249127448,23.204703850332635,3.8,2.933589002905597,1047.4948265981775,3483.6160846766,9275.443385102293,9275.443385102293,0.0,9275.443385102293,67.24696454199163,0.029,0.9570803743442243
3507,3507,2024-02-06 12:45:00,0.6164824873408691,8.714148342473168,1.0,1.0,0.0,1.0,46.76478805867355,0.0,8.719412432508975,25.428751443270954,4.0,3.124809315259778,1126.3149006508265,3745.7451862177745,9338.428702715379,9338.428702715379,0.0,9338.428702715379,67.7036080946865,0.029,1.0
3508,3508,2024-02-06 13:00:00,0.6156181562103978,8.71875522739858,1.0,1.0,0.0,1.0,51.19100519177011,0.0,8.727985674745442,25.441072552959056,4.0,3.124809315259778,1138.1153900231427,3784.989651718344,9391.250907704196,9391.250907704196,768.72,8622.530907704197,178.91751633486209,0.083,1.0
3509,3509,2024-02-06 13:15:00,0.6146857031118506,8.723725202413837,1.0,1.0,0.0,1.0,63.120186109706694,0.0,8.739314826225721,23.221269606030017,4.0,3.124809315259778,1170.5890683004943,3892.9862022530883,9435.12994293803,9435.12994293803,0.0,9435.12994293803,68.40469208630073,0.029,1.0
3510,3510,2024-02-06 13:30:00,0.6119218025136621,8.73845679260218,1.0,1.0,0.0,1.0,62.98542640819805,0.0,8.751014310825877,21.639810114098257,4.0,3.124809315259778,1176.0897308998503,3911.2795591470094,9448.119425670617,9448.11942567062,0.0,9448.119425670617,68.49886583611197,0.029,1.0
3511,3511,2024-02-06 13:45:00,0.6097572658954713,8.749993772777138,1.0,1.0,0.0,1.0,43.86318152416006,0.0,8.757992798752635,23.209981680086237,4.0,3.124809315259778,1139.4248248772471,3789.34439238509,9386.339521312164,9386.339521312164,0.0,9386.339521312164,68.05096152951319,0.029,1.0
3512,3512,2024-02-06 14:00:00,0.6084286453497154,8.757075320286017,1.0,1.0,0.0,1.0,30.885999226110428,0.0,8.762757472509495,25.43576178906728,4.025,3.0305669244348863,1114.7528740300268,3707.293767762104,9357.50508859803,9357.505088598029,483.6,8873.90508859803,184.13353058840914,0.083,1.0
3513,3513,2024-02-06 14:15:00,0.6074478200325699,8.762303119226402,1.0,1.0,0.0,1.0,18.60265512074482,0.0,8.766331479780186,25.447727629101358,4.05,2.935982902322335,1090.0474248108617,3625.131738801498,9343.24305187415,9343.24305187415,0.0,9343.24305187415,67.73851212608758,0.029,1.0
3514,3514,2024-02-06 14:30:00,0.6070252575887536,8.764555377051943,0.9843083058082482,1.0,0.0,1.0,9.46521110080235,0.0,8.77032992232323,23.22623202833389,4.074999999999999,2.8410545548386055,1073.6373288551008,3570.557269533494,9352.172067764628,9352.172067764626,0.0,9352.172067764628,67.80324749129356,0.029,0.9843083058082482
3515,3515,2024-02-06 14:45:00,0.6059742942926603,8.770157011420121,0.9506322770405998,1.0,0.0,1.0,-6.37413375489871,0.0,8.77203502553787,21.643116731127982,4.1,2.7457823250820006,1041.2841815935003,3462.961564687444,9324.243389446472,9324.243389446474,0.0,9324.243389446472,67.60076457348693,0.029,0.9506322770405998
3516,3516,2024-02-06 15:00:00,0.6056140718319398,8.77207699713576,0.9641088660590432,1.0,0.0,1.0,-8.95581174817123,0.0,8.770193231953698,23.21205671549748,4.324999999999999,2.868627048251807,1034.9562853382438,3441.9171064073334,9273.657053905456,9273.657053905456,245.04,9028.617053905455,187.3438038685382,0.083,0.9641088660590432
3517,3517,2024-02-06 15:15:00,0.6059499364513424,8.770286838714345,0.9967828217504506,1.0,0.0,1.0,13.87431324466237,0.0,8.770715294455782,25.437790553685346,4.55,2.9892342219913375,1083.0719860370637,3601.9337715246616,9304.20432880278,9304.204328802778,0.0,9304.20432880278,67.45548138382016,0.029,0.9967828217504506
3518,3518,2024-02-06 15:30:00,0.605914041725264,8.770478157604343,1.0,1.0,0.0,1.0,30.92140523228063,0.0,8.776178285153321,25.449449209510153,4.775,3.1075662172105667,1120.4226882638814,3726.1496661977344,9373.63215968917,9373.63215968917,0.0,9373.63215968917,67.95883315774648,0.029,1.0
3519,3519,2024-02-06 15:45:00,0.6053539489279165,8.773463452214205,1.0,1.0,0.0,1.0,65.88012438954787,0.0,8.786920437853173,23.22822519224095,5.0,3.223594495569472,1200.2423623189663,3991.603101719668,9451.067669436727,9451.067669436727,0.0,9451.067669436727,68.52024060341627,0.029,1.0
3520,3520,2024-02-06 16:00:00,0.6029967546712391,8.786027297602296,1.0,1.0,0.0,1.0,85.27647344093349,0.0,8.801203956991,21.646286287076038,5.0,3.3328535335107903,1247.9567355209442,4150.28508633288,9508.050583338792,9508.050583338792,83.4,9424.650583338793,195.56149960427996,0.083,1.0
3521,3521,2024-02-06 16:15:00,0.6004048529796593,8.799842133618416,1.0,1.0,0.0,1.0,84.45442167211077,0.0,8.813681776031444,23.216797593682475,5.0,3.441761094822928,1252.3167393938372,4164.784995292039,9488.2901779416,9488.290177941599,0.0,9488.2901779416,68.79010379007661,0.029,1.0
3522,3522,2024-02-06 16:30:00,0.5981261626451294,8.81198755310146,1.0,1.0,0.0,1.0,104.15563460084226,0.0,8.828262710560704,25.44383015514045,5.0,3.550323532746812,1301.2061300418318,4327.37469340491,9522.41383106081,9522.41383106081,0.0,9522.41383106081,69.03750027519088,0.029,1.0
3523,3523,2024-02-06 16:45:00,0.5953333837704202,8.82687306450366,1.0,1.0,0.0,1.0,114.88712650926124,0.0,8.84660102642442,25.456169090595417,5.0,3.6585421297106793,1329.091390423153,4420.111706632212,9582.368539679896,9582.368539679897,0.0,9582.368539679896,69.47217191267924,0.029,1.0
3524,3524,2024-02-06 17:00:00,0.5933418759000291,8.837487801452845,1.0,1.0,0.0,1.0,93.14738672825192,0.0,8.864099821042396,23.236792490284493,4.725,3.4003256610583694,1296.098078557949,4310.387029257298,9581.120570144587,9581.120570144587,0.0,9581.120570144587,378.4542625207112,0.158,1.0
3525,3525,2024-02-06 17:15:00,0.5885818469077376,8.862858755981758,1.0,1.0,0.0,1.0,48.82773341517998,0.0,8.875535130639845,21.65520484963193,4.45,3.1420423067000103,1208.8513247092058,4020.233620070206,9507.434351356009,9507.43435135601,0.0,9507.434351356009,68.92889904733107,0.029,1.0
3526,3526,2024-02-06 17:30:00,0.5863542419002677,8.874731890671573,1.0,1.0,0.0,1.0,-14.428991669831186,0.0,8.875340366946807,23.224610532284345,4.175,2.8836937183732716,1076.2151122828434,3579.1301116933546,9349.0357881286,9349.035788128602,0.0,9349.0357881286,67.78050946393235,0.029,1.0
3527,3527,2024-02-06 17:45:00,0.5862027679686583,8.875539246727051,0.9428944195393876,1.0,0.0,1.0,-58.77485384622733,0.0,8.867695665889142,25.447325793455768,3.9,2.6252653016150935,979.346820096568,3256.9786965391977,9243.412652055771,9243.412652055771,0.0,9243.412652055771,67.01474172740434,0.029,0.9428944195393876
3528,3528,2024-02-06 18:00:00,0.5875447622758881,8.868386417069516,0.9339674624220005,1.0,0.0,1.0,-47.39157479052888,0.0,8.861144395186448,25.45824772641785,3.925,2.749868829049625,1001.294009430709,3329.9676792400974,9254.621774427316,9254.621774427316,0.0,9254.621774427316,365.557560089879,0.158,0.9339674624220005
3529,3529,2024-02-06 18:15:00,0.5882926737826535,8.864400048738457,0.9592963386041803,1.0,0.0,1.0,-13.196690013402549,0.0,8.859744292534765,23.235376285685494,3.95,2.8746682477769565,1070.946624202352,3561.6088892938797,9324.264361962045,9324.264361962043,0.0,9324.264361962045,67.60091662422482,0.029,0.9592963386041803
3530,3530,2024-02-06 18:30:00,0.5891442757803401,8.859861010090787,0.9972495001576669,1.0,0.0,1.0,10.664681870023927,0.0,8.862340542069552,21.653041020327393,3.975,2.999646897606602,1122.2679801836794,3732.286487544728,9381.46573950416,9381.465739504161,0.0,9381.46573950416,68.01562661140515,0.029,0.9972495001576669
3531,3531,2024-02-06 18:45:00,0.5887201022662836,8.862121854920709,1.0,1.0,0.0,1.0,15.09105757157064,0.0,8.863924728956565,23.223068456926296,4.0,3.124809315259778,1132.2978868005894,3765.6425892945986,9366.904960813594,9366.904960813594,0.0,9366.904960813594,67.91006096589855,0.029,1.0
3532,3532,2024-02-06 19:00:00,0.5884505673288238,8.863558476137369,1.0,1.0,0.0,1.0,21.20535418019117,0.0,8.866345209754208,25.444028370241984,4.0,3.124809315259778,1146.3888883456,3812.5045292154073,9377.968694674188,9377.968694674186,0.0,9377.968694674188,445.4535129970239,0.19,1.0
3533,3533,2024-02-06 19:15:00,0.5879897215934174,8.866014783907085,1.0,1.0,0.0,1.0,21.73060420461612,0.0,8.870394958796894,25.455938101159873,4.0,3.124809315259778,1148.6805454126,3820.125811169697,9401.995427898124,9401.995427898124,0.0,9401.995427898124,68.1644668522614,0.029,1.0
3534,3534,2024-02-06 19:30:00,0.5875455091423322,8.86838243627137,1.0,1.0,0.0,1.0,33.1349219637869,0.0,8.877137044773093,23.235843372210063,4.0,3.124809315259778,1176.816304413249,3913.6958986970535,9442.723376899241,9442.72337689924,0.0,9442.723376899241,68.4597444825195,0.029,1.0
3535,3535,2024-02-06 19:45:00,0.5859920708795902,8.876662262211784,1.0,1.0,0.0,1.0,33.68342837694294,0.0,8.884288508421594,21.654863030458955,4.0,3.124809315259778,1181.5067291872904,3929.294676630765,9453.93956740309,9453.93956740309,0.0,9453.93956740309,68.5410618636724,0.029,1.0
3536,3536,2024-02-06 20:00:00,0.5846684252507334,8.883717293413591,1.0,1.0,0.0,1.0,-11.027123582695912,0.0,8.8838708648559,23.225513036567662,3.875,2.9377063767074403,1087.6146918518575,3617.041285798277,9350.232888302657,9350.232888302657,0.0,9350.232888302657,444.1360621943762,0.19,1.0
3537,3537,2024-02-06 20:15:00,0.584614509015268,8.884004666948622,0.9677410422869448,1.0,0.0,1.0,-41.39363082326968,0.0,8.878278333440242,25.444068415907534,3.75,2.7513622155942503,1021.104546613515,3395.8508742915037,9276.29411807584,9276.294118075839,0.0,9276.29411807584,67.25313235604985,0.029,0.9677410422869448
3538,3538,2024-02-06 20:30:00,0.5856008980590179,8.878747213345434,0.9041705760718504,1.0,0.0,1.0,-63.340663095733355,0.0,8.869280354388179,25.455652164819515,3.625,2.5657830635260797,972.4319822597616,3233.9822676313256,9225.759844044256,9225.759844044254,0.0,9225.759844044256,66.88675886932086,0.029,0.9041705760718504
3539,3539,2024-02-06 20:45:00,0.5865381051623955,8.873751899484432,0.8385209981662339,1.0,0.0,1.0,-89.38481325793288,0.0,8.858826639289953,23.23349302779566,3.5,2.3809693872283964,910.7043927174935,3028.697030570915,9202.216696168265,9202.216696168265,0.0,9202.216696168265,66.71607104721993,0.029,0.8385209981662339
3540,3540,2024-02-06 21:00:00,0.5891339353420002,8.859916124627139,0.8525391008790569,1.0,0.0,1.0,-65.1348549128885,0.0,8.849709983593701,21.65085294490751,3.625,2.5657830635260797,957.0756182285496,3182.912156941604,9217.411701550236,9217.411701550238,0.0,9217.411701550236,364.08776221123435,0.158,0.8525391008790569
3541,3541,2024-02-06 21:15:00,0.5908719745523171,8.85065237563615,0.9002604592111069,1.0,0.0,1.0,-49.830755835065695,0.0,8.84085237725059,23.21932400481602,3.75,2.7513622155942503,984.7958212066039,3275.1002446655857,9214.662328466444,9214.662328466446,0.0,9214.662328466444,66.80630188138173,0.029,0.9002604592111069
3542,3542,2024-02-06 21:30:00,0.5925461991957173,8.841728758286827,0.9605919337866647,1.0,0.0,1.0,-13.094130882393895,0.0,8.83659812871665,25.43820863367179,3.875,2.9377063767074403,1059.5529100498343,3523.7172215948426,9272.977746618644,9272.977746618644,0.0,9272.977746618644,67.22908866298518,0.029,0.9605919337866647
3543,3543,2024-02-06 21:45:00,0.5934886398694389,8.83670554949589,1.0,1.0,0.0,1.0,14.331998289011993,0.0,8.839514173974543,25.450382840483474,4.0,3.124809315259778,1117.9203108005527,3717.8275989570834,9371.192048468927,9371.192048468929,0.0,9371.192048468927,67.94114235139972,0.029,1.0
3544,3544,2024-02-06 22:00:00,0.5932335749604033,8.83806504546105,1.0,1.0,0.0,1.0,22.51841752432345,0.0,8.844822401878051,23.23091747101297,4.0,3.022368604654605,1138.3557308182267,3785.7889445055716,9407.184989425778,9407.184989425778,0.0,9407.184989425778,195.1990885305849,0.083,1.0
3545,3545,2024-02-06 22:15:00,0.5920294416001929,8.844483076270972,1.0,1.0,0.0,1.0,7.876013094666026,0.0,8.848667630893479,21.65012121004839,4.0,2.9196225624572105,1109.5691714787135,3690.0545135649463,9391.591252052534,9391.591252052536,0.0,9391.591252052534,68.08903657738088,0.029,1.0
3546,3546,2024-02-06 22:30:00,0.5912773702800953,8.848491616407092,0.9749168388913529,1.0,0.0,1.0,-26.89562817473378,0.0,8.845393427670968,23.219266070285634,4.0,2.816570211359354,1035.0975519739504,3442.386911805776,9292.36488542085,9292.36488542085,0.0,9292.36488542085,67.36964541930116,0.029,0.9749168388913529
3547,3547,2024-02-06 22:45:00,0.5917765835952915,8.845830809437096,0.9395985113285327,1.0,0.0,1.0,-42.90523254127598,0.0,8.838920114805251,25.438395408684922,4.0,2.7132103105507883,998.2007657873897,3319.680589475,9244.549128419525,9244.549128419521,0.0,9244.549128419525,67.02298118104156,0.029,0.9395985113285327
3548,3548,2024-02-06 23:00:00,0.5929815822998237,8.83940816634194,0.8981036015714959,1.0,0.0,1.0,-55.921196141819486,0.0,8.831061618995212,25.450127037600414,3.775,2.5875650691232503,968.5932584665396,3221.215961191295,9221.868499568332,9221.868499568332,0.0,9221.868499568332,191.3537713660429,0.083,0.8981036015714959
3549,3549,2024-02-06 23:15:00,0.5938148408991295,8.83496689800764,0.8536050060108659,1.0,0.0,1.0,-69.9956922093908,0.0,8.823060825861198,23.228625457278145,3.55,2.4597239591661957,933.4371655608373,3104.29860025461,9217.178583911622,9217.178583911622,0.0,9217.178583911622,66.82454473335926,0.029,0.8536050060108659
3550,3550,2024-02-06 23:30:00,0.5958906886091695,8.823902629713126,0.8074841692688856,1.0,0.0,1.0,-89.31655339829248,0.0,8.81214946823826,21.646106414123032,3.325,2.3297119353177345,887.554712610335,2951.708967309243,9174.57148018728,9174.57148018728,0.0,9174.57148018728,66.51564323135779,0.029,0.8074841692688856
3551,3551,2024-02-06 23:45:00,0.5978495076577403,8.813462124184245,0.7602493487267278,1.0,0.0,1.0,-126.17730998585401,0.0,8.793690075751034,23.213305399189505,3.1,2.197554480784699,801.257836373136,2664.7145321256758,9061.88846289584,9061.88846289584,0.0,9061.88846289584,65.69869135599484,0.029,0.7602493487267278
3552,3552,2024-02-07 00:00:00,0.6011205207140293,8.796027624594224,0.73928551519275,1.0,0.0,1.0,-127.24718260215202,0.0,8.773539532712055,25.43035412729835,3.075,2.18845324297629,788.5143190661674,2622.3338723470665,9027.390562983213,9027.390562983212,0.0,9027.390562983213,65.4485815816283,0.029,0.73928551519275
3553,3553,2024-02-07 00:15:00,0.6050461155845499,8.77510420393435,0.7293990578226386,1.0,0.0,1.0,-120.65497111987997,0.0,8.755755991500726,25.441346303149878,3.05,2.17935542709772,797.1135222639476,2650.931934900249,9050.306909729432,9050.306909729432,0.0,9050.306909729432,65.61472509553839,0.029,0.7293990578226386
3554,3554,2024-02-07 00:30:00,0.6070181010578034,8.764593521361908,0.7236247838850263,1.0,0.0,1.0,-109.79088947823205,0.0,8.740529449912371,23.218268462644904,3.025,2.1702603992089626,808.5821467776357,2689.0727293085115,9078.21904339645,9078.219043396448,0.0,9078.21904339645,65.81708806462426,0.029,0.7236247838850263
3555,3555,2024-02-07 00:45:00,0.611279728350164,8.741879047893626,0.7193905831482293,1.0,0.0,1.0,-106.22868777444096,0.0,8.726020874251983,21.635325190481808,3.0,2.161172701187936,808.912624636802,2690.171787706308,9082.663036948707,9082.663036948708,0.0,9082.663036948707,65.84930701787813,0.029,0.7193905831482293
3556,3556,2024-02-07 01:00:00,0.6139601844765086,8.72759221674021,0.7177103796786317,1.0,0.0,1.0,-119.78497952511866,0.0,8.707593089583689,23.202044622786563,3.0,2.161172701187936,771.4706024739212,2565.6521935876212,9018.859518916424,9018.859518916424,0.0,9018.859518916424,65.38673151214408,0.029,0.7177103796786317
3557,3557,2024-02-07 01:15:00,0.6172968475436779,8.709807802592197,0.7170805335597076,1.0,0.0,1.0,-115.07301499203061,0.0,8.689070243917934,25.41939963949463,3.0,2.161172701187936,771.6920021071668,2566.3884944302904,9006.759557258782,9006.75955725878,0.0,9006.759557258782,65.29900679012617,0.029,0.7170805335597076
3558,3558,2024-02-07 01:30:00,0.6209232323104685,8.690479171785203,0.7168424226460359,1.0,0.0,1.0,-106.70273839281651,0.0,8.67343012186427,25.43055439513778,3.0,2.161172701187936,784.6510601271331,2609.4859702500244,9037.734393059145,9037.734393059145,0.0,9037.734393059145,65.52357434967881,0.029,0.7168424226460359
3559,3559,2024-02-07 01:45:00,0.622663699840225,8.681202479851601,0.7167515468552775,1.0,0.0,1.0,-94.3886197948258,0.0,8.660504668072873,23.208143586727534,3.0,2.161172701187936,800.7591459961764,2663.05605537301,9068.915564653616,9068.915564653616,0.0,9068.915564653616,65.74963784373872,0.029,0.7167515468552775
3560,3560,2024-02-07 02:00:00,0.6263307066796889,8.661657333397258,0.6784221411596012,1.0,0.0,1.0,-114.78865312389333,0.0,8.64574369556444,21.625391384890104,2.9,1.9849213179751166,750.7090376773824,2496.6062000115385,9038.980831773253,9038.980831773253,0.0,9038.980831773253,65.5326110303561,0.029,0.6784221411596012
3561,3561,2024-02-07 02:15:00,0.6289970353016122,8.647445801842407,0.6241620062739458,1.0,0.0,1.0,-157.1247603679373,0.0,8.622764433598533,23.191594073830665,2.8,1.8094586553533676,650.7131604071398,2164.053486991227,8914.99430366136,8914.99430366136,0.0,8914.99430366136,64.63370870154486,0.029,0.6241620062739458
3562,3562,2024-02-07 02:30:00,0.6330781654013106,8.625693378411015,0.5641277729849097,1.0,0.0,1.0,-183.07388628944898,0.0,8.595160256059264,25.407973835193133,2.7,1.6347874455737248,581.9315034695467,1935.3087902592574,8837.322709556642,8837.322709556642,0.0,8837.322709556642,64.07058964428566,0.029,0.5641277729849097
3563,3563,2024-02-07 02:45:00,0.6383795527844834,8.597436983658703,0.5020651362618473,1.0,0.0,1.0,-193.88062263477227,0.0,8.566155345449156,25.418523838705344,2.6,1.4609123975743301,550.7254214430687,1831.5278392447117,8803.69079453813,8803.69079453813,0.0,8803.69079453813,63.82675826040145,0.029,0.5020651362618473
3564,3564,2024-02-07 03:00:00,0.6415442148451962,8.580569334875104,0.5144013282116089,1.0,0.0,1.0,-167.17348750830607,0.0,8.541318347618216,23.19383407783425,2.7,1.6347874455737248,588.290789998543,1956.457642050176,8848.402544907492,8848.402544907492,0.0,8848.402544907492,64.15091845057933,0.029,0.5144013282116089
3565,3565,2024-02-07 03:15:00,0.6485178636492391,8.543399786749555,0.5588333098220133,1.0,0.0,1.0,-132.4414700479683,0.0,8.521413651505258,21.610246140346682,2.8,1.8094586553533676,651.3429335036112,2166.1479008564384,8906.823343149083,8906.823343149083,0.0,8906.823343149083,64.57446923783085,0.029,0.5588333098220133
3566,3566,2024-02-07 03:30:00,0.6522728731469055,8.523385586126993,0.6155436545331854,1.0,0.0,1.0,-114.67030221245426,0.0,8.50249558356536,23.17656105426683,2.9,1.9849213179751166,679.3219463328955,2259.1967032471894,8908.850074296875,8908.850074296875,0.0,8908.850074296875,64.58916303865234,0.029,0.6155436545331854
3567,3567,2024-02-07 03:45:00,0.6557952600523074,8.504611263921202,0.677051404109597,1.0,0.0,1.0,-78.45490566647203,0.0,8.488190713663464,25.394359628866855,3.0,2.161172701187936,747.7600514646667,2486.7988620245155,8962.274505963942,8962.27450596394,0.0,8962.274505963942,64.97649016823858,0.029,0.677051404109597
3568,3568,2024-02-07 04:00:00,0.6586995441364611,8.489131429752662,0.6805390714215971,1.0,0.0,1.0,-76.83585754703782,0.0,8.4771393334676,25.4058641004347,3.0,2.063081515183242,747.9062854473162,2487.285187151045,9000.730418837857,9000.730418837857,0.0,9000.730418837857,65.25529553657447,0.029,0.6805390714215971
3569,3569,2024-02-07 04:15:00,0.6599190775500883,8.48263131665803,0.6594211340828496,1.0,0.0,1.0,-83.59809884760958,0.0,8.466716871817875,23.18421146938528,3.0,1.9647099000898933,726.2053772023158,2415.1152526608826,9005.17175276747,9005.17175276747,0.0,9005.17175276747,65.28749520756416,0.029,0.6594211340828496
3570,3570,2024-02-07 04:30:00,0.6627146173173766,8.467731089698383,0.6290867370083429,1.0,0.0,1.0,-96.37558632266118,0.0,8.45445638764469,21.601783016404855,3.0,1.8660671992920876,693.3739030505486,2305.9287931819626,8976.323397617816,8976.323397617816,0.0,8976.323397617816,65.07834463272917,0.029,0.6290867370083429
3571,3571,2024-02-07 04:45:00,0.6649389059168326,8.455875631463282,0.5952216481697747,1.0,0.0,1.0,-126.9761889059005,0.0,8.435642223480034,23.16839146772861,3.0,1.76714999969972,620.0129795341874,2061.9549933511016,8876.829163328584,8876.829163328584,0.0,8876.829163328584,64.35701143413225,0.029,0.5952216481697747
3572,3572,2024-02-07 05:00:00,0.6682939851302497,8.437993059255769,0.5629581727964365,1.0,0.0,1.0,-138.5342001293092,0.0,8.414247059465103,25.385509297786708,2.925,1.6818363674139527,584.6360247271111,1944.303119887403,8829.794447332062,8829.794447332064,0.0,8829.794447332062,64.01600974315745,0.029,0.5629581727964365
3573,3573,2024-02-07 05:15:00,0.6724288036390844,8.41595447660368,0.5314583003526039,1.0,0.0,1.0,-138.5531888620485,0.0,8.393734962341773,25.39648250598498,2.85,1.5966680521975805,578.5629226744331,1924.1060215749478,8831.294799279298,8831.294799279296,0.0,8831.294799279298,64.02688729477491,0.029,0.5314583003526039
3574,3574,2024-02-07 05:30:00,0.6746850940287449,8.40392844882679,0.500265089179749,1.0,0.0,1.0,-145.26197631115988,0.0,8.373816495500808,23.173067981979177,2.7750000000000004,1.5116430807379666,550.2441720225023,1829.9273652570057,8830.497382359239,8830.49738235924,0.0,8830.497382359239,64.02110602210449,0.029,0.500265089179749
3575,3575,2024-02-07 05:45:00,0.6799967051106004,8.3756175617605,0.46920920830809043,1.0,0.0,1.0,-154.10588646634187,0.0,8.35250674363126,21.589561799474694,2.7,1.4267587512025466,521.1940162351275,1733.3163010363705,8803.078409367246,8803.078409367248,0.0,8803.078409367246,63.82231846791254,0.029,0.46920920830809043
3576,3576,2024-02-07 06:00:00,0.6839006161745655,8.354809715789566,0.444261767939258,1.0,0.0,1.0,-176.36856844287007,0.0,8.325756798123027,23.155041460479783,2.6250000000000004,1.369952803951473,461.4177915841749,1534.5206484109842,8714.546633835662,8714.546633835662,0.0,8714.546633835662,63.18046309530855,0.029,0.444261767939258
3577,3577,2024-02-07 06:15:00,0.6887331504461082,8.329052308122243,0.4219022950420624,1.0,0.0,1.0,-181.45694902804053,0.0,8.297460946860252,25.37119220045175,2.55,1.313077187727922,435.9911097725593,1449.9600420101315,8677.97972091786,8677.97972091786,0.0,8677.97972091786,62.91535297665448,0.029,0.4219022950420624
3578,3578,2024-02-07 06:30:00,0.6942371780167272,8.299715841170844,0.40050098739903495,1.0,0.0,1.0,-174.41399240011168,0.0,8.27145546155589,25.38176035494825,2.4749999999999996,1.25613808315306,443.11936260805993,1473.6662175470897,8695.70285477813,8695.702854778132,0.0,8695.70285477813,63.04384569714145,0.029,0.40050098739903495
3579,3579,2024-02-07 06:45:00,0.6971146552301312,8.2843788876234,0.3794457328329445,1.0,0.0,1.0,-175.37380325128967,0.0,8.2466464977887,23.157470269122896,2.4,1.199136315937997,423.26716669391965,1407.6444795426692,8700.545164277086,8700.545164277084,0.0,8700.545164277086,63.07895244100887,0.029,0.3794457328329445
3580,3580,2024-02-07 07:00:00,0.7037839671303159,8.248831455195416,0.4015314312499678,1.0,0.0,1.0,-150.01257637330755,0.0,8.224455612955918,21.5737448377187,2.55,1.341167363995366,465.53973773648585,1548.2288573221385,8726.545571474655,8726.545571474657,31.14,8695.405571474656,63.04169039319125,0.029,0.4015314312499678
3581,3581,2024-02-07 07:15:00,0.7079370915783303,8.2266953018875,0.4421961544354093,1.0,0.0,1.0,-138.0334807765614,0.0,8.20219534362867,23.13953412422939,2.7,1.4831795820985256,479.7448709681379,1595.4703609116734,8712.642987038123,8712.642987038122,0.0,8712.642987038123,63.1666616560264,0.029,0.4421961544354093
3582,3582,2024-02-07 07:30:00,0.7120531934302223,8.204756479016915,0.48989817077233894,1.0,0.0,1.0,-108.20137736805015,0.0,8.18359646594125,25.35682354194928,2.85,1.6251713829189278,532.5732138211491,1771.1596915093469,8751.101222419602,8751.1012224196,0.0,8751.101222419602,63.44548386254212,0.029,0.48989817077233894
3583,3583,2024-02-07 07:45:00,0.7157756437549804,8.184915818785955,0.540257632740588,1.0,0.0,1.0,-77.32646708590983,0.0,8.172482667081141,25.368305478568082,3.0,1.76714999969972,594.0774623090867,1975.7021712124147,8846.512034284924,8846.512034284924,0.0,8846.512034284924,64.1372122485657,0.029,0.540257632740588
3584,3584,2024-02-07 08:00:00,0.7170721070088567,8.178005669642793,0.5300956148361926,1.0,0.0,1.0,-79.57185531266764,0.0,8.162514966306125,23.146850858165944,2.9,1.6258865611662596,582.0645210837695,1935.7511621819492,8858.128524749984,8858.128524749982,399.0,8459.128524749984,334.13557672762437,0.158,0.5300956148361926
3585,3585,2024-02-07 08:15:00,0.7197979897034794,8.163476714880455,0.49430664761307525,1.0,0.0,1.0,-97.4488360433453,0.0,8.15033718597575,21.564568232320887,2.8,1.4851848370552676,538.5736637171202,1791.1151731424027,8824.350996604233,8824.350996604235,0.0,8824.350996604233,63.97654472538069,0.029,0.49430664761307525
3586,3586,2024-02-07 08:30:00,0.7219940803282938,8.151771551850194,0.44901911557324375,1.0,0.0,1.0,-134.56506142870094,0.0,8.130646877845733,23.1314149854654,2.7,1.345045937628005,451.11630754500123,1500.2613713399473,8711.481078848745,8711.481078848745,0.0,8711.481078848745,63.1582378216534,0.029,0.44901911557324375
3587,3587,2024-02-07 08:45:00,0.7254894507204214,8.133141227660154,0.4002394620170629,1.0,0.0,1.0,-155.78647438452447,0.0,8.107043688631034,25.34859343703842,2.6,1.2054650722697284,394.3253084771422,1311.39357667967,8645.396531335326,8645.396531335326,0.0,8645.396531335326,62.67912485218111,0.029,0.4002394620170629
3588,3588,2024-02-07 09:00:00,0.7300243618924422,8.108970151113283,0.3857529628773528,1.0,0.0,1.0,-141.94966407056816,0.0,8.086024872383337,25.359797065456927,2.7,1.2311352807989484,417.17556255832716,1387.3858495147304,8669.516231213505,8669.516231213503,642.36,8027.156231213506,317.07267113293346,0.158,0.3857529628773528
3589,3589,2024-02-07 09:15:00,0.7323695734093013,8.096470173728424,0.38584871211298044,1.0,0.0,1.0,-129.444433948986,0.0,8.06766345928714,23.13649339278632,2.8,1.2557656197899643,429.84466345277934,1429.5190252914872,8697.20584760799,8697.20584760799,0.0,8697.20584760799,63.05474239515792,0.029,0.38584871211298044
3590,3590,2024-02-07 09:30:00,0.7374743993891034,8.069261451256079,0.3912428038105487,1.0,0.0,1.0,-119.54914740217795,0.0,8.050864421238686,21.55323763853177,2.9,1.27934406738033,442.3294924591677,1471.0393746399761,8711.858712251109,8711.85871225111,0.0,8711.858712251109,63.160975663820544,0.029,0.3912428038105487
3591,3591,2024-02-07 09:45:00,0.7405934722905534,8.05263679269135,0.398420782791041,1.0,0.0,1.0,-127.99039362534424,0.0,8.031004870229895,23.121239395258545,3.0,1.301856086975629,414.8988629227988,1379.814310955384,8658.87980018035,8658.87980018035,0.0,8658.87980018035,62.77687855130754,0.029,0.398420782791041
3592,3592,2024-02-07 10:00:00,0.7442077242554243,8.033372829718589,0.34790144603795886,1.0,0.0,1.0,-159.06568009775933,0.0,8.00737659033652,25.33813918752503,2.75,1.0539096572909534,337.43756844456004,1122.2040540526293,8594.921597786157,8594.921597786155,763.26,7831.661597786157,309.35063311255317,0.158,0.34790144603795886
3593,3593,2024-02-07 10:15:00,0.7487158507909212,8.00934451528439,0.2727101738974504,1.0,0.0,1.0,-175.39732690499952,0.0,7.981234274781392,25.348774084230065,2.5,0.8062563957421154,295.47376853724586,982.6465453955029,8547.691751940602,8547.6917519406,0.0,8547.691751940602,61.970765201569364,0.029,0.2727101738974504
3594,3594,2024-02-07 10:30:00,0.7515524015802525,7.994225699577254,0.18817781395537533,1.0,0.0,1.0,-217.26489766304,0.0,7.951805224565431,23.12355242005098,2.25,0.5588939747624789,187.41814143755798,623.2898105973395,8489.999070628088,8489.999070628086,0.0,8489.999070628088,61.55249326205364,0.029,0.18817781395537533
3595,3595,2024-02-07 10:45:00,0.7590011848838831,7.954523684568903,0.10005604627928562,1.0,0.0,1.0,-229.74695676633368,0.0,7.918518710542257,21.34932775742067,2.0,0.3118195137595801,0.0,0.0,7873.337360409032,7873.337360409033,0.0,7873.337360409032,57.08169586296548,0.029,0.10005604627928562
3596,3596,2024-02-07 11:00:00,0.7651069690392931,7.921979855020568,0.033478620431474634,1.0,0.0,1.0,-266.9773081786049,0.0,7.8789367631800244,22.482736385269376,2.025,0.19525010552061797,0.0,0.0,7138.481038534477,7138.481038534476,915.24,6223.241038534477,129.13225154959042,0.083,0.033478620431474634
3597,3597,2024-02-07 11:15:00,0.7712955941639627,7.888994483106079,-0.0,1.0,0.0,1.0,-265.616439366985,0.0,7.83842838288269,24.690750951634122,2.05,0.07854766591008461,0.0,0.0,7141.322818974397,7141.322818974395,0.0,7141.322818974397,51.77459043756438,0.029,-0.0
3598,3598,2024-02-07 11:30:00,0.7802469889296103,7.841283549005177,-0.0,0.0,0.0,1.0,0.0,0.0,7.839156960061555,24.608198721001347,2.075,-0.18526164847967322,0.0,0.0,7127.286272481547,7127.286272481547,0.0,7127.286272481547,51.672825475491216,0.029,-0.0
3599,3599,2024-02-07 11:45:00,0.7807143200578261,7.838792674091787,-0.0,0.0,0.0,1.0,0.0,0.0,7.839881936961557,24.55586218169918,2.1,-0.3067905076641838,0.0,0.0,7115.481866240185,7115.481866240185,0.0,7115.481866240185,51.587243530241345,0.029,-0.0
3600,3600,2024-02-07 12:00:00,0.7805779641458533,7.839519451102602,-0.0,0.0,0.0,1.0,0.0,0.0,7.840604620045173,24.544868479876875,2.075,-0.2840733267738445,0.0,0.0,7114.816438890271,7114.816438890269,779.16,6335.656438890271,45.93350918195446,0.029,-0.0
3601,3601,2024-02-07 12:15:00,0.7804421611406762,7.840243281120196,-0.0,0.0,0.0,1.0,0.0,0.0,7.841326796783772,24.542201859879302,2.05,-0.2613134936902463,0.0,0.0,7115.43779976837,7115.43779976837,0.0,7115.43779976837,51.58692404832068,0.029,-0.0
3602,3602,2024-02-07 12:30:00,0.7803066208252591,7.840965711001369,-0.0,0.0,0.0,1.0,0.0,0.0,7.842048827211666,24.54161651378547,2.025,-0.23850723911698257,0.0,0.0,7116.687998199773,7116.687998199773,0.0,7116.687998199773,51.59598798694835,0.029,-0.0
3603,3603,2024-02-07 12:45:00,0.7801711417267578,7.841687814596381,-0.0,0.0,0.0,1.0,0.0,0.0,7.842770801317496,24.541634259690145,2.0,-0.21565933537684395,0.0,0.0,7118.135075073378,7118.135075073378,0.0,7118.135075073378,51.606479294281996,0.029,-0.0
3604,3604,2024-02-07 13:00:00,0.7800356816383485,7.842409816867603,-0.0,0.0,0.0,1.0,0.0,0.0,7.843492745162589,24.541733193107405,1.525,-0.4280676063733038,0.0,0.0,7104.8683278054,7104.8683278054,406.02,6698.848327805401,139.00110280196208,0.083,-0.0
3605,3605,2024-02-07 13:15:00,0.7799002296733918,7.843131775840821,-0.0,0.0,0.0,1.0,0.0,0.0,7.844214662272162,24.54180738817329,1.05,-0.6506418378746316,0.0,0.0,7092.61475926079,7092.6147592607895,0.0,7092.61475926079,51.421457004640736,0.029,-0.0
3606,3606,2024-02-07 13:30:00,0.7797647830511419,7.843853706337414,-0.0,0.0,0.0,1.0,0.0,0.0,7.8449365515733795,24.541838457334723,0.575,-0.8831184124068118,0.0,0.0,7081.343280657853,7081.343280657852,0.0,7081.343280657853,51.33973878476944,0.029,-0.0
3607,3607,2024-02-07 13:45:00,0.7796293415561807,7.844575609505557,-0.0,0.0,0.0,1.0,0.0,0.0,7.845658411203438,24.541825704960985,0.1,-1.1252420488817538,0.0,0.0,7071.0091677479095,7071.009167747909,0.0,7071.0091677479095,51.26481646617235,0.029,-0.0
3608,3608,2024-02-07 14:00:00,0.779493905445852,7.845297483973609,-0.0,0.0,0.0,1.0,0.0,0.0,7.846380239270282,24.541840114170537,0.17500000000000002,-1.0996192874038977,0.0,0.0,7072.040250503365,7072.040250503365,503.34,6568.700250503365,136.30053019794482,0.083,-0.0
3609,3609,2024-02-07 14:15:00,0.7793584750776572,7.846019327836087,-0.0,0.0,0.0,1.0,0.0,0.0,7.84710203695068,24.541852042506225,0.25,-1.0741296716483517,0.0,0.0,7073.0793430137255,7073.079343013725,0.0,7073.0793430137255,51.27982523684951,0.029,-0.0
3610,3610,2024-02-07 14:30:00,0.7792230505200988,7.8467411407278735,-0.0,0.0,0.0,1.0,0.0,0.0,7.847823804131572,24.541858176434676,0.32500000000000007,-1.0487806774114126,0.0,0.0,7074.128643816329,7074.128643816329,0.0,7074.128643816329,51.287432667668384,0.029,-0.0
3611,3611,2024-02-07 14:45:00,0.7790876316806927,7.847462923141908,-0.0,0.0,0.0,1.0,0.0,0.0,7.848545540566999,24.541863605788098,0.4,-1.0235707223081567,0.0,0.0,7075.186090401384,7075.186090401384,0.0,7075.186090401384,51.295099155410036,0.029,-0.0
3612,3612,2024-02-07 15:00:00,0.7789522185867478,7.848184674932634,-0.0,0.0,0.0,1.0,0.0,0.0,7.849267246235495,24.541842743613145,0.22500000000000003,-1.1210673000731397,0.0,0.0,7071.175703849356,7071.175703849356,464.7,6606.475703849356,137.08437085487415,0.083,-0.0
3613,3613,2024-02-07 15:15:00,0.7788168112570587,7.848906395999877,-0.0,0.0,0.0,1.0,0.0,0.0,7.8499889199876804,24.54181201966828,0.05000000000000002,-1.2195471856528266,0.0,0.0,7067.322758835666,7067.322758835664,0.0,7067.322758835666,51.23809000155858,0.029,-0.0
3614,3614,2024-02-07 15:30:00,0.7786814098084869,7.849628085720765,-0.0,0.0,0.0,1.0,0.0,0.0,7.850710561406693,24.54176635143241,-0.12499999999999997,-1.3250385544980958,0.0,0.0,7063.404812381983,7063.404812381982,0.0,7063.404812381983,51.20968488976938,0.029,-0.0
3615,3615,2024-02-07 15:45:00,0.7785460143929973,7.850349743285324,-0.0,0.0,0.0,1.0,0.0,0.0,7.8514321698506215,24.541696584242754,-0.3,-1.4333432561352728,0.0,0.0,7059.592936921861,7059.59293692186,0.0,7059.592936921861,51.182048792683496,0.029,-0.0
3616,3616,2024-02-07 16:00:00,0.7784106251003555,7.851071368215105,-0.0,0.0,0.0,1.0,0.0,0.0,7.852153744272417,24.541598558695732,-0.475,-1.5283682044947198,0.0,0.0,7056.414079197262,7056.414079197262,133.74,6922.6740791972625,143.64548714334322,0.083,-0.0
3617,3617,2024-02-07 16:15:00,0.7782752420884892,7.8517929596683524,-0.0,0.0,0.0,1.0,0.0,0.0,7.852875283454221,24.54146998781806,-0.65,-1.624677359316165,0.0,0.0,7053.337514671682,7053.337514671681,0.0,7053.337514671682,51.136696981369695,0.029,-0.0
3618,3618,2024-02-07 16:30:00,0.7781398655818307,7.852514516448842,-0.0,0.0,0.0,1.0,0.0,0.0,7.853596786082186,24.541312241165723,-0.825,-1.7222580023554297,0.0,0.0,7050.3624287438915,7050.36242874389,0.0,7050.3624287438915,51.115127608393216,0.029,-0.0
3619,3619,2024-02-07 16:45:00,0.7780044958041447,7.853236037363909,-0.0,0.0,0.0,1.0,0.0,0.0,7.854318250891115,24.541124948699135,-1.0,-1.8210936811019478,0.0,0.0,7047.486356163735,7047.486356163735,0.0,7047.486356163735,51.09427608218708,0.029,-0.0
3620,3620,2024-02-07 17:00:00,0.7778691330079196,7.853957521067788,-0.0,0.0,0.0,1.0,0.0,0.0,7.855039676607227,24.54090258567794,-1.25,-2.085752508051066,0.0,0.0,7040.412062293796,7040.412062293795,0.96,7039.452062293796,278.05835646060495,0.158,-0.0
3621,3621,2024-02-07 17:15:00,0.7777337774172757,7.8546789663659204,-0.0,0.0,0.0,1.0,0.0,0.0,7.855761061707518,24.540656438476326,-1.5,-2.349642047946738,0.0,0.0,7034.153236233588,7034.153236233587,0.0,7034.153236233588,50.99761096269352,0.029,-0.0
3622,3622,2024-02-07 17:30:00,0.7775984293140037,7.85540037175636,-0.0,0.0,0.0,1.0,0.0,0.0,7.856482405178983,24.540382773956324,-1.75,-2.6127782199773275,0.0,0.0,7028.593660276267,7028.593660276266,0.0,7028.593660276267,50.957304037002935,0.029,-0.0
3623,3623,2024-02-07 17:45:00,0.7774630889198371,7.856121736057268,-0.0,0.0,0.0,1.0,0.0,0.0,7.857203705830269,24.540087481450854,-2.0,-2.8751692645524205,0.0,0.0,7023.632983870287,7023.632983870287,0.0,7023.632983870287,50.92133913305958,0.029,-0.0
3624,3624,2024-02-07 18:00:00,0.77732775645323,7.856843058104284,-0.0,0.0,0.0,1.0,0.0,0.0,7.857924962714673,24.53981843200805,-2.0,-2.9432431664980427,0.0,0.0,7022.428954960396,7022.428954960395,0.0,7022.428954960396,277.38594372093564,0.158,-0.0
3625,3625,2024-02-07 18:15:00,0.7771924321082724,7.857564336862908,-0.0,0.0,0.0,1.0,0.0,0.0,7.858646176987328,24.539571604657088,-2.0,-3.0118647711062856,0.0,0.0,7021.250006993357,7021.250006993355,0.0,7021.250006993357,50.90406255070184,0.029,-0.0
3626,3626,2024-02-07 18:30:00,0.7770571158615953,7.858285572457697,-0.0,0.0,0.0,1.0,0.0,0.0,7.85936734960157,24.53934649520808,-2.0,-3.0810414348423345,0.0,0.0,7020.09341678974,7020.09341678974,0.0,7020.09341678974,50.89567727172562,0.029,-0.0
3627,3627,2024-02-07 18:45:00,0.7769218075279436,7.85900676587606,-0.0,0.0,0.0,1.0,0.0,0.0,7.860088481499037,24.539142905415115,-2.0,-3.150780552776865,0.0,0.0,7018.959651935604,7018.959651935604,0.0,7018.959651935604,50.88745747653313,0.029,-0.0
3628,3628,2024-02-07 19:00:00,0.7767865069105708,7.859727918166658,-0.0,0.0,0.0,1.0,0.0,0.0,7.860809573614727,24.538957041533042,-2.0,-3.150780552776865,0.0,0.0,7018.957324591882,7018.957324591882,0.0,7018.957324591882,333.4004729181144,0.19,-0.0
3629,3629,2024-02-07 19:15:00,0.7766512138553531,7.860449030150968,-0.0,0.0,0.0,1.0,0.0,0.0,7.86153062671303,24.53877553742894,-2.0,-3.150780552776865,0.0,0.0,7018.955189944501,7018.955189944501,0.0,7018.955189944501,50.887425127097636,0.029,-0.0
3630,3630,2024-02-07 19:30:00,0.7765159281848288,7.861170102774862,-0.0,0.0,0.0,1.0,0.0,0.0,7.862251640978432,24.538576240769785,-2.0,-3.150780552776865,0.0,0.0,7018.953181315595,7018.953181315595,0.0,7018.953181315595,50.88741056453807,0.029,-0.0
3631,3631,2024-02-07 19:45:00,0.7763806498200628,7.861891136459065,-0.0,0.0,0.0,1.0,0.0,0.0,7.862972615657217,24.538344229653557,-2.0,-3.150780552776865,0.0,0.0,7018.951142907924,7018.951142907924,0.0,7018.951142907924,50.88739578608245,0.029,-0.0
3632,3632,2024-02-07 20:00:00,0.7762453788180148,7.862612130899981,-0.0,0.0,0.0,1.0,0.0,0.0,7.863693549321553,24.538058932893012,-2.25,-3.4737265746579986,0.0,0.0,7014.0972340828985,7014.097234082897,0.0,7014.0972340828985,333.1696186189377,0.19,-0.0
3633,3633,2024-02-07 20:15:00,0.7761101153715411,7.863333085069686,-0.0,0.0,0.0,1.0,0.0,0.0,7.864414439681617,24.53775745323886,-2.5,-3.7939403420471076,0.0,0.0,7009.842032848339,7009.842032848339,0.0,7009.842032848339,50.82135473815046,0.029,-0.0
3634,3634,2024-02-07 20:30:00,0.7759748598273946,7.864053997119987,-0.0,0.0,0.0,1.0,0.0,0.0,7.865135286036168,24.537463107111684,-2.75,-4.111439568367504,0.0,0.0,7006.090883747625,7006.0908837476245,0.0,7006.090883747625,50.794158907170285,0.029,-0.0
3635,3635,2024-02-07 20:45:00,0.7758396124870341,7.864774865444108,-0.0,0.0,0.0,1.0,0.0,0.0,7.865856088692642,24.537186204335683,-3.0,-4.426238153392368,0.0,0.0,7002.769202580988,7002.769202580986,0.0,7002.769202580988,50.77007671871217,0.029,-0.0
3636,3636,2024-02-07 21:00:00,0.7757043733695191,7.865495689940463,-0.0,0.0,0.0,1.0,0.0,0.0,7.866576848413104,24.536996797548202,-2.75,-4.277612222200471,0.0,0.0,7004.287781888525,7004.287781888526,0.0,7004.287781888525,276.66936738459674,0.158,-0.0
3637,3637,2024-02-07 21:15:00,0.775569142371033,7.866216471162394,-0.0,0.0,0.0,1.0,0.0,0.0,7.867297568974092,24.53687359185591,-2.5,-4.132120327298281,0.0,0.0,7005.853597208872,7005.853597208872,0.0,7005.853597208872,50.79243857976432,0.029,-0.0
3638,3638,2024-02-07 21:30:00,0.7754339190817398,7.866937211294327,-0.0,0.0,0.0,1.0,0.0,0.0,7.868018253240699,24.536800733805165,-2.25,-3.989828939313922,0.0,0.0,7007.466817938649,7007.466817938649,0.0,7007.466817938649,50.80413443005521,0.029,-0.0
3639,3639,2024-02-07 21:45:00,0.7752987028694883,7.867657913705627,-0.0,0.0,0.0,1.0,0.0,0.0,7.868738903399372,24.536768574389185,-2.0,-3.8508056340712655,0.0,0.0,7009.125765089936,7009.125765089934,0.0,7009.125765089936,50.81616179690204,0.029,-0.0
3640,3640,2024-02-07 22:00:00,0.7751634932619016,7.868378580914064,-0.0,0.0,0.0,1.0,0.0,0.0,7.86945952120141,24.53674171050669,-2.0,-3.8508056340712655,0.0,0.0,7009.125548109255,7009.125548109255,0.0,7009.125548109255,145.43935512326703,0.083,-0.0
3641,3641,2024-02-07 22:15:00,0.775028289886763,7.869099214903553,-0.0,0.0,0.0,1.0,0.0,0.0,7.87018010688702,24.536725713821536,-2.0,-3.8508056340712655,0.0,0.0,7009.125080365143,7009.125080365143,0.0,7009.125080365143,50.81615683264729,0.029,-0.0
3642,3642,2024-02-07 22:30:00,0.7748930925663328,7.869819816621447,-0.0,0.0,0.0,1.0,0.0,0.0,7.870900660919947,24.53671925423298,-2.0,-3.8508056340712655,0.0,0.0,7009.124661515326,7009.124661515325,0.0,7009.124661515326,50.81615379598612,0.029,-0.0
3643,3643,2024-02-07 22:45:00,0.7747579012165675,7.870540386515695,-0.0,0.0,0.0,1.0,0.0,0.0,7.8716211837154155,24.536721682700986,-2.0,-3.8508056340712655,0.0,0.0,7009.1243283647145,7009.1243283647145,0.0,7009.1243283647145,50.816151380644186,0.029,-0.0
3644,3644,2024-02-07 23:00:00,0.7746227157755784,7.871260924916167,-0.0,0.0,0.0,1.0,0.0,0.0,7.87234167565763,24.536690785439635,-2.275,-4.118782267761642,0.0,0.0,7005.998346850568,7005.998346850568,0.0,7005.998346850568,145.3744656971493,0.083,-0.0
3645,3645,2024-02-07 23:15:00,0.7744875361547453,7.8719814322952075,-0.0,0.0,0.0,1.0,0.0,0.0,7.8730621353042345,24.53663564799455,-2.55,-4.386068924318531,0.0,0.0,7003.164406862954,7003.164406862954,0.0,7003.164406862954,50.772941949756415,0.029,-0.0
3646,3646,2024-02-07 23:30:00,0.7743523624598434,7.872701908089034,-0.0,0.0,0.0,1.0,0.0,0.0,7.873782561616107,24.53656139953785,-2.825,-4.6526914669666795,0.0,0.0,7000.586702289676,7000.586702289676,0.0,7000.586702289676,50.754253591600154,0.029,-0.0
3647,3647,2024-02-07 23:45:00,0.7742171949265494,7.873422351041492,-0.0,0.0,0.0,1.0,0.0,0.0,7.874502953768264,24.536470854118324,-3.1,-4.918667744138492,0.0,0.0,6998.236738267045,6998.236738267045,0.0,6998.236738267045,50.73721635243608,0.029,-0.0
3648,3648,2024-02-08 00:00:00,0.774082033717625,7.874142760285059,-0.0,0.0,0.0,1.0,0.0,0.0,7.875223311053183,24.536407352674487,-3.075,-4.877460539537171,0.0,0.0,6998.585944299267,6998.585944299267,0.0,6998.585944299267,50.739748096169684,0.029,-0.0
3649,3649,2024-02-08 00:15:00,0.7739468789883562,7.8748631349920615,-0.0,0.0,0.0,1.0,0.0,0.0,7.875943634641569,24.53636030243907,-3.05,-4.836064970897151,0.0,0.0,6998.942097490074,6998.942097490074,0.0,6998.942097490074,50.74233020680304,0.029,-0.0
3650,3650,2024-02-08 00:30:00,0.7738117306889742,7.875583475427767,-0.0,0.0,0.0,1.0,0.0,0.0,7.876663925243115,24.53632940227859,-3.025,-4.794477641723927,0.0,0.0,6999.30443253827,6999.304432538268,0.0,6999.30443253827,50.74495713590246,0.029,-0.0
3651,3651,2024-02-08 00:45:00,0.7736765886423342,7.876303782536358,-0.0,0.0,0.0,1.0,0.0,0.0,7.87738418356933,24.53631064266474,-3.0,-4.752700210133801,0.0,0.0,6999.674249581138,6999.674249581137,0.0,6999.674249581138,50.74763830946325,0.029,-0.0
3652,3652,2024-02-08 01:00:00,0.7735414527223593,7.877024056989825,-0.0,0.0,0.0,1.0,0.0,0.0,7.878104410143475,24.53629833803367,-3.0,-4.752700210133801,0.0,0.0,6999.6738704937325,6999.673870493731,0.0,6999.6738704937325,50.74763556107956,0.029,-0.0
3653,3653,2024-02-08 01:15:00,0.7734063228085066,7.87774429943066,-0.0,0.0,0.0,1.0,0.0,0.0,7.878824605235909,24.536292484606047,-3.0,-4.752700210133801,0.0,0.0,6999.673527311856,6999.673527311856,0.0,6999.673527311856,50.74763307301096,0.029,-0.0
3654,3654,2024-02-08 01:30:00,0.7732711988226126,7.8784645102754745,-0.0,0.0,0.0,1.0,0.0,0.0,7.879544769131435,24.53629216807276,-3.0,-4.752700210133801,0.0,0.0,6999.673232431303,6999.673232431302,0.0,6999.673232431303,50.74763093512695,0.029,-0.0
3655,3655,2024-02-08 01:45:00,0.7731360807170398,7.879184689778178,-0.0,0.0,0.0,1.0,0.0,0.0,7.880264902073023,24.536297640503328,-3.0,-4.752700210133801,0.0,0.0,6999.672983877765,6999.672983877764,0.0,6999.672983877765,50.7476291331138,0.029,-0.0
3656,3656,2024-02-08 02:00:00,0.7730009684400299,7.879904838214641,-0.0,0.0,0.0,1.0,0.0,0.0,7.880985004310784,24.536287447815244,-3.15,-4.881619495213511,0.0,0.0,6998.546912926238,6998.546912926239,0.0,6998.546912926238,50.73946511871523,0.029,-0.0
