step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3657,3657,2024-02-08 02:15:00,0.7728658619574419,7.880624955766835,-0.0,0.0,0.0,1.0,0.0,0.0,7.881705075168785,24.53626492431229,-3.3,-5.0107040672608205,0.0,0.0,6997.465485714681,6997.46548571468,0.0,6997.465485714681,50.731624771431434,0.029,-0.0
3658,3658,2024-02-08 02:30:00,0.7727307612913145,7.881345042317294,-0.0,0.0,0.0,1.0,0.0,0.0,7.882425114115964,24.536233804929054,-3.45,-5.13995352773808,0.0,0.0,6996.427182611136,6996.427182611134,0.0,6996.427182611136,50.72409707393074,0.029,-0.0
3659,3659,2024-02-08 02:45:00,0.7725956665589393,7.8820650972408535,-0.0,0.0,0.0,1.0,0.0,0.0,7.883145120780583,24.536195816085186,-3.6,-5.269368230177849,0.0,0.0,6995.429835963171,6995.429835963169,0.0,6995.429835963171,50.716866310732996,0.029,-0.0
3660,3660,2024-02-08 03:00:00,0.7724605778560942,7.882785120027018,-0.0,0.0,0.0,1.0,0.0,0.0,7.883865094862042,24.536190828649953,-3.45,-5.13995352773808,0.0,0.0,6996.425778170823,6996.425778170822,0.0,6996.425778170823,50.724086891738466,0.029,-0.0
3661,3661,2024-02-08 03:15:00,0.7723254952303962,7.883505110421988,-0.0,0.0,0.0,1.0,0.0,0.0,7.884585037797343,24.536204970124167,-3.3,-5.0107040672608205,0.0,0.0,6997.463304187549,6997.463304187549,0.0,6997.463304187549,50.73160895535973,0.029,-0.0
3662,3662,2024-02-08 03:30:00,0.7721904185851832,7.884225068940974,-0.0,0.0,0.0,1.0,0.0,0.0,7.885304950420814,24.536234240819773,-3.15,-4.881619495213511,0.0,0.0,6998.54427927081,6998.544279270809,0.0,6998.54427927081,50.739446024713374,0.029,-0.0
3663,3663,2024-02-08 03:45:00,0.7720553477131614,7.88494499668885,-0.0,0.0,0.0,1.0,0.0,0.0,7.886024833374929,24.53627696320663,-3.0,-4.752700210133801,0.0,0.0,6999.670317199524,6999.670317199522,0.0,6999.670317199524,50.747609799696555,0.029,-0.0
3664,3664,2024-02-08 04:00:00,0.7719202824591422,7.885664894492772,-0.0,0.0,0.0,1.0,0.0,0.0,7.886744687243574,24.536308807946167,-3.0,-4.817029579227942,0.0,0.0,6999.103229661295,6999.103229661295,0.0,6999.103229661295,50.74349841504439,0.029,-0.0
3665,3665,2024-02-08 04:15:00,0.7717852227165617,7.886384762920726,-0.0,0.0,0.0,1.0,0.0,0.0,7.8874645115599975,24.53633689189347,-3.0,-4.881481100643657,0.0,0.0,6998.546222016118,6998.546222016116,0.0,6998.546222016118,50.73946010961686,0.029,-0.0
3666,3666,2024-02-08 04:30:00,0.7716501684786815,7.887104602008628,-0.0,0.0,0.0,1.0,0.0,0.0,7.888184306164586,24.536359672063227,-3.0,-4.946051752685661,0.0,0.0,6997.999866572474,6997.999866572474,0.0,6997.999866572474,50.73549903265044,0.029,-0.0
3667,3667,2024-02-08 04:45:00,0.7715151197987282,7.887824411472779,-0.0,0.0,0.0,1.0,0.0,0.0,7.8889040708329325,24.536377536451244,-3.0,-5.0107464855704675,0.0,0.0,6997.463901263397,6997.463901263396,0.0,6997.463901263397,50.73161328415963,0.029,-0.0
3668,3668,2024-02-08 05:00:00,0.7713800767166129,7.888544191100453,-0.0,0.0,0.0,1.0,0.0,0.0,7.8896238053478385,24.536350891382515,-3.325,-5.216427127789726,0.0,0.0,6995.8324516812545,6995.832451681255,0.0,6995.8324516812545,50.719785274689094,0.029,-0.0
3669,3669,2024-02-08 05:15:00,0.7712450392674941,7.889263940704256,-0.0,0.0,0.0,1.0,0.0,0.0,7.890343507785516,24.53629955066641,-3.65,-5.426244519035875,0.0,0.0,6994.27434008501,6994.2743400850095,0.0,6994.27434008501,50.708488965616326,0.029,-0.0
3670,3670,2024-02-08 05:30:00,0.7711100076605059,7.889983659169504,-0.0,0.0,0.0,1.0,0.0,0.0,7.891063177076223,24.536227613263858,-3.9749999999999996,-5.640098548105209,0.0,0.0,6992.788341561678,6992.788341561679,0.0,6992.788341561678,50.697715476322166,0.029,-0.0
3671,3671,2024-02-08 05:45:00,0.7709749821687646,7.890703345040484,-0.0,0.0,0.0,1.0,0.0,0.0,7.8917828123437666,24.536140080763925,-4.3,-5.8578977749176655,0.0,0.0,6991.371191405305,6991.371191405305,0.0,6991.371191405305,50.68744113768846,0.029,-0.0
3672,3672,2024-02-08 06:00:00,0.770839962985645,7.8914229972865115,-0.0,0.0,0.0,1.0,0.0,0.0,7.892502412902527,24.536091825993005,-4.225,-5.807243826408072,0.0,0.0,6991.690915308747,6991.690915308747,0.0,6991.690915308747,50.68975913598842,0.029,-0.0
3673,3673,2024-02-08 06:15:00,0.7707049502416923,7.89214261521178,-0.0,0.0,0.0,1.0,0.0,0.0,7.8932219804573265,24.536066504037205,-4.15,-5.7568774788398125,0.0,0.0,6992.014399089817,6992.014399089815,0.0,6992.014399089817,50.69210439340117,0.029,-0.0
3674,3674,2024-02-08 06:30:00,0.7705699438528876,7.892862199264109,-0.0,0.0,0.0,1.0,0.0,0.0,7.893941516009917,24.536055376721745,-4.075,-5.706802134861085,0.0,0.0,6992.341201088242,6992.34120108824,0.0,6992.341201088242,50.694473707889756,0.029,-0.0
3675,3675,2024-02-08 06:45:00,0.7704349435571874,7.893581750840191,-0.0,0.0,0.0,1.0,0.0,0.0,7.894661020157095,24.536055234710577,-4.0,-5.657023601912826,0.0,0.0,6992.671195433993,6992.671195433992,0.0,6992.671195433993,50.69686616689645,0.029,-0.0
3676,3676,2024-02-08 07:00:00,0.7702999492147601,7.894301270685329,-0.0,0.0,0.0,1.0,0.0,0.0,7.895380493389684,24.536055796901557,-4.0,-5.657023601912826,0.0,0.0,6992.671059689385,6992.671059689384,40.32,6952.351059689386,50.40454518274805,0.029,-0.0
3677,3677,2024-02-08 07:15:00,0.770164960721305,7.895020759355444,-0.0,0.0,0.0,1.0,0.0,0.0,7.896099935733954,24.53606172199963,-4.0,-5.657023601912826,0.0,0.0,6992.670850768078,6992.670850768078,0.0,6992.670850768078,50.696863668068566,0.029,-0.0
3678,3678,2024-02-08 07:30:00,0.7700299780196048,7.895740217155506,-0.0,0.0,0.0,1.0,0.0,0.0,7.8968193474207595,24.53607164067422,-4.0,-5.657023601912826,0.0,0.0,6992.67065314535,6992.670653145349,0.0,6992.67065314535,50.69686223530379,0.029,-0.0
3679,3679,2024-02-08 07:45:00,0.7698950010924989,7.896459644176981,-0.0,0.0,0.0,1.0,0.0,0.0,7.897538728626667,24.536084478638582,-4.0,-5.657023601912826,0.0,0.0,6992.670486756807,6992.670486756806,0.0,6992.670486756807,50.69686102898685,0.029,-0.0
3680,3680,2024-02-08 08:00:00,0.7697600299063503,7.897179040599153,-0.0,0.0,0.0,1.0,0.0,0.0,7.898258079478186,24.536087481074635,-4.1,-5.729240913996705,0.0,0.0,6992.192911113235,6992.192911113236,553.74,6438.452911113235,254.31888998897278,0.158,-0.0
3681,3681,2024-02-08 08:15:00,0.7696250644225047,7.89789840662805,-0.0,0.0,0.0,1.0,0.0,0.0,7.898977399559104,24.536085914276537,-4.2,-5.801815651539871,0.0,0.0,6991.723255673795,6991.723255673795,0.0,6991.723255673795,50.68999360363502,0.029,-0.0
3682,3682,2024-02-08 08:30:00,0.7694901046675727,7.8986177421218375,-0.0,0.0,0.0,1.0,0.0,0.0,7.899696688659116,24.536186552274785,-4.300000000000001,-5.874748752494616,0.0,0.0,6991.26148853787,6991.26148853787,0.0,6991.26148853787,50.68664579189956,0.029,-0.0
3683,3683,2024-02-08 08:45:00,0.7693551507102638,7.899337046714294,-0.0,0.0,0.0,1.0,0.0,0.0,7.900415951209226,24.536473553052783,-4.4,-5.948030549992923,0.0,0.0,6990.807758907299,6990.807758907299,0.0,6990.807758907299,50.68335625207792,0.029,-0.0
3684,3684,2024-02-08 09:00:00,0.7692202021508014,7.900056322536228,-0.0,0.0,0.0,1.0,0.0,0.0,7.9011351952617375,24.536928481418393,-4.300000000000001,-5.804292960799974,0.0,0.0,6991.707356878222,6991.70735687822,1045.32,5946.387356878222,234.88230059668976,0.158,-0.0
3685,3685,2024-02-08 09:15:00,0.7690852578198929,7.900775575819971,-0.0,0.0,0.0,1.0,0.0,0.0,7.901854428087287,24.537477632350797,-4.2,-5.659586397117592,0.0,0.0,6992.654898272889,6992.654898272888,0.0,6992.654898272889,50.69674801247845,0.029,-0.0
3686,3686,2024-02-08 09:30:00,0.7689503162693557,7.901494814284334,-0.0,0.0,0.0,1.0,0.0,0.0,7.902573653746199,24.538070547756696,-4.1,-5.513908702813814,0.0,0.0,6993.652633647101,6993.652633647101,0.0,6993.652633647101,50.703981593941485,0.029,-0.0
3687,3687,2024-02-08 09:45:00,0.7688153764547552,7.902214043496155,-0.0,0.0,0.0,1.0,0.0,0.0,7.903292874137406,24.53867220256171,-4.0,-5.367252198310504,0.0,0.0,6994.704728050969,6994.704728050969,0.0,6994.704728050969,50.71160927836952,0.029,-0.0
3688,3688,2024-02-08 10:00:00,0.7686804377968468,7.9029332665428065,-0.0,0.0,0.0,1.0,0.0,0.0,7.904012089646081,24.539285589823923,-3.75,-5.209933673220985,0.0,0.0,6995.888735719645,6995.888735719645,2631.72,4364.168735719646,172.384665060926,0.158,-0.0
3689,3689,2024-02-08 10:15:00,0.7685455001002601,7.9036524844656135,-0.0,0.0,0.0,1.0,0.0,0.0,7.904731300769285,24.539899192339433,-3.5,-5.055040325146989,0.0,0.0,6997.114511893765,6997.114511893764,0.0,6997.114511893765,50.7290802112298,0.029,-0.0
3690,3690,2024-02-08 10:30:00,0.7684105632619581,7.9043716978137635,-0.0,0.0,0.0,1.0,0.0,0.0,7.90545050752074,24.54049922453358,-3.25,-4.902615941858458,0.0,0.0,6998.3825101116245,6998.3825101116245,0.0,6998.3825101116245,50.73827319830928,0.029,-0.0
3691,3691,2024-02-08 10:45:00,0.7682756272557374,7.90509090672692,-0.0,0.0,0.0,1.0,0.0,0.0,7.9061697093084256,24.5410693881092,-3.0,-4.752700210133801,0.0,0.0,6999.692654751529,6999.692654751528,0.0,6999.692654751529,50.74777174694859,0.029,-0.0
3692,3692,2024-02-08 11:00:00,0.76814069211631,7.905810111020068,-0.0,0.0,0.0,1.0,0.0,0.0,7.906888904848355,24.541572220128252,-2.975,-4.7746764385543505,0.0,0.0,6999.501883843295,6999.501883843293,2513.04,4486.461883843295,93.09408408974838,0.083,-0.0
3693,3693,2024-02-08 11:15:00,0.7680057580344342,7.906529309676466,-0.0,0.0,0.0,1.0,0.0,0.0,7.907608091226852,24.542015716854813,-2.95,-4.7965085824466485,0.0,0.0,6999.313061868869,6999.313061868869,0.0,6999.313061868869,50.74501969854931,0.029,-0.0
3694,3694,2024-02-08 11:30:00,0.7678708253972268,7.907248500632781,-0.0,0.0,0.0,1.0,0.0,0.0,7.908327265884434,24.5424001107608,-2.925,-4.818198977718242,0.0,0.0,6999.126966148937,6999.126966148937,0.0,6999.126966148937,50.743670504579796,0.029,-0.0
3695,3695,2024-02-08 11:45:00,0.767735894721124,7.907967681136409,-0.0,0.0,0.0,1.0,0.0,0.0,7.909046426261106,24.54273311019038,-2.9,-4.839746191523271,0.0,0.0,6998.942388719321,6998.942388719319,0.0,6998.942388719321,50.74233231821508,0.029,-0.0
3696,3696,2024-02-08 12:00:00,0.7676009664814567,7.9086868486538355,-0.0,0.0,0.0,1.0,0.0,0.0,7.909765570134027,24.543049086139288,-2.675,-4.65969257987045,0.0,0.0,7000.554582343685,7000.554582343685,1255.14,5745.414582343685,41.65425572199172,0.029,-0.0
3697,3697,2024-02-08 12:15:00,0.7674660411252049,7.909406000802658,-0.0,0.0,0.0,1.0,0.0,0.0,7.9104846967680835,24.54334642152351,-2.45,-4.480393192928007,0.0,0.0,7002.261028020706,7002.261028020705,0.0,7002.261028020706,50.766392453150125,0.029,-0.0
3698,3698,2024-02-08 12:30:00,0.7673311189391293,7.9101251360544405,-0.0,0.0,0.0,1.0,0.0,0.0,7.911203805357978,24.543632721584164,-2.225,-4.3018524627147166,0.0,0.0,7004.067849403725,7004.067849403724,0.0,7004.067849403725,50.77949190817701,0.029,-0.0
3699,3699,2024-02-08 12:45:00,0.7671962000656384,7.910844253650147,-0.0,0.0,0.0,1.0,0.0,0.0,7.911922895430926,24.543916700218148,-2.0,-4.12407690210653,0.0,0.0,7005.9818158822145,7005.981815882214,0.0,7005.9818158822145,50.793368165146056,0.029,-0.0
3700,3700,2024-02-08 13:00:00,0.7670612846213672,7.911563352968113,-0.0,0.0,0.0,1.0,0.0,0.0,7.912641966885975,24.544172393673275,-2.0,-4.12407690210653,0.0,0.0,7005.9844162364925,7005.984416236492,1080.54,5925.4444162364925,122.95297163690722,0.083,-0.0
3701,3701,2024-02-08 13:15:00,0.7669263726565316,7.912282433740686,-0.0,0.0,0.0,1.0,0.0,0.0,7.913361018498115,24.544409685546974,-2.0,-4.12407690210653,0.0,0.0,7005.986485065449,7005.9864850654485,0.0,7005.986485065449,50.793402016724514,0.029,-0.0
3702,3702,2024-02-08 13:30:00,0.7667914642957531,7.913001495303636,-0.0,0.0,0.0,1.0,0.0,0.0,7.914080049478901,24.54462025633449,-2.0,-4.12407690210653,0.0,0.0,7005.988333319409,7005.988333319409,0.0,7005.988333319409,50.79341541656572,0.029,-0.0
3703,3703,2024-02-08 13:45:00,0.7666565597414459,7.913720536578094,-0.0,0.0,0.0,1.0,0.0,0.0,7.914799058665611,24.54478878485892,-2.0,-4.12407690210653,0.0,0.0,7005.990000998898,7005.990000998895,0.0,7005.990000998898,50.793427507242015,0.029,-0.0
3704,3704,2024-02-08 14:00:00,0.7665216591637136,7.914439556657406,-0.0,0.0,0.0,1.0,0.0,0.0,7.915518044248852,24.544915487890613,-2.0,-4.11670502558715,0.0,0.0,7006.073323859848,7006.073323859846,1204.38,5801.693323859848,120.38513647009185,0.083,-0.0
3705,3705,2024-02-08 14:15:00,0.7663867628407321,7.915158554058897,-0.0,0.0,0.0,1.0,0.0,0.0,7.9162370044131265,24.54500471692851,-2.0,-4.1093852604863725,0.0,0.0,7006.155945459484,7006.155945459484,0.0,7006.155945459484,50.794630604581265,0.029,-0.0
3706,3706,2024-02-08 14:30:00,0.7662518711204428,7.91587752692804,-0.0,0.0,0.0,1.0,0.0,0.0,7.9169559375481064,24.54504958139582,-2.0,-4.102118319987322,0.0,0.0,7006.237859304425,7006.237859304424,0.0,7006.237859304425,50.795224479957085,0.029,-0.0
3707,3707,2024-02-08 14:45:00,0.7661169843191481,7.916596473578941,-0.0,0.0,0.0,1.0,0.0,0.0,7.917674841729546,24.54503741179723,-2.0,-4.094901686802284,0.0,0.0,7006.3190891916565,7006.3190891916565,0.0,7006.3190891916565,50.79581339663951,0.029,-0.0
3708,3708,2024-02-08 15:00:00,0.7659821027681816,7.917315392245592,-0.0,0.0,0.0,1.0,0.0,0.0,7.918393714500603,24.544961620448017,-2.0,-4.0343401549372055,0.0,0.0,7007.005646078024,7007.005646078022,485.82,6521.185646078025,135.314602156119,0.083,-0.0
3709,3709,2024-02-08 15:15:00,0.765847226886286,7.918034280696095,-0.0,0.0,0.0,1.0,0.0,0.0,7.919112553102959,24.544827016848213,-2.0,-3.9734698412156773,0.0,0.0,7007.710456404177,7007.7104564041765,0.0,7007.710456404177,50.80590080893029,0.029,-0.0
3710,3710,2024-02-08 15:30:00,0.7657123571533702,7.918753136372537,-0.0,0.0,0.0,1.0,0.0,0.0,7.919831355006522,24.544645685541376,-2.0,-3.9122921103797186,0.0,0.0,7008.434147786256,7008.4341477862545,0.0,7008.434147786256,50.81114757145036,0.029,-0.0
3711,3711,2024-02-08 15:45:00,0.7655774940627594,7.919471956645492,-0.0,0.0,0.0,1.0,0.0,0.0,7.920550118187119,24.54443104585366,-2.0,-3.8508056340712655,0.0,0.0,7009.177486221998,7009.177486221996,0.0,7009.177486221998,50.81653677510949,0.029,-0.0
3712,3712,2024-02-08 16:00:00,0.765442638051339,7.920190739186363,-0.0,0.0,0.0,1.0,0.0,0.0,7.921268841208164,24.5441901975016,-2.0,-3.918913382479568,0.0,0.0,7008.3516263084875,7008.351626308487,270.3,6738.051626308487,139.8145712459011,0.083,-0.0
3713,3713,2024-02-08 16:15:00,0.7653077894423648,7.9209094822721955,-0.0,0.0,0.0,1.0,0.0,0.0,7.921987522936757,24.54392577504553,-2.0,-3.9871610108627715,0.0,0.0,7007.544117337344,7007.544117337341,0.0,7007.544117337344,50.804694850695746,0.029,-0.0
3714,3714,2024-02-08 16:30:00,0.7651729484702537,7.921628184653548,-0.0,0.0,0.0,1.0,0.0,0.0,7.922706162347524,24.54364277361797,-2.0,-4.055548806702923,0.0,0.0,7006.754484783748,7006.754484783746,0.0,7006.754484783748,50.798970014682176,0.029,-0.0
3715,3715,2024-02-08 16:45:00,0.7650381153439998,7.922346845216481,-0.0,0.0,0.0,1.0,0.0,0.0,7.923424758648956,24.543348171331985,-2.0,-4.12407690210653,0.0,0.0,7005.982261767743,7005.982261767743,0.0,7005.982261767743,50.79337139781614,0.029,-0.0
3716,3716,2024-02-08 17:00:00,0.7649032902309456,7.92306546306906,-0.0,0.0,0.0,1.0,0.0,0.0,7.9241433113401705,24.54302950440213,-2.15,-4.060470709022532,0.0,0.0,7006.693326555556,7006.693326555556,6.18,7000.513326555556,276.5202763989445,0.158,-0.0
3717,3717,2024-02-08 17:15:00,0.7647684732454963,7.9237840376015045,-0.0,0.0,0.0,1.0,0.0,0.0,7.924861819381388,24.54269933624485,-2.3,-4.002655215055428,0.0,0.0,7007.353202275094,7007.353202275095,0.0,7007.353202275094,50.80331071649444,0.029,-0.0
3718,3718,2024-02-08 17:30:00,0.7646336645523792,7.924502567935819,-0.0,0.0,0.0,1.0,0.0,0.0,7.925580282275778,24.54233984746851,-2.45,-3.950465951986841,0.0,0.0,7007.960324778972,7007.960324778972,0.0,7007.960324778972,50.80771235464755,0.029,-0.0
3719,3719,2024-02-08 17:45:00,0.7644988642715995,7.925221053432375,-0.0,0.0,0.0,1.0,0.0,0.0,7.9262986987614,24.541954193180008,-2.6,-3.903753590572319,0.0,0.0,7008.51306847646,7008.51306847646,0.0,7008.51306847646,50.81171974645434,0.029,-0.0
3720,3720,2024-02-08 18:00:00,0.7643640725881904,7.925939493104945,-0.0,0.0,0.0,1.0,0.0,0.0,7.9270170676957505,24.541572886311865,-2.7,-3.962793713293959,0.0,0.0,7007.807719251997,7007.807719251999,0.0,7007.807719251997,276.8084049104539,0.158,-0.0
3721,3721,2024-02-08 18:15:00,0.7642292897145558,7.926657885821418,-0.0,0.0,0.0,1.0,0.0,0.0,7.927735389283047,24.541210328913298,-2.8,-4.022060211439481,0.0,0.0,7007.114675192374,7007.114675192374,0.0,7007.114675192374,50.801581395144716,0.029,-0.0
3722,3722,2024-02-08 18:30:00,0.7640945157418677,7.927376231095845,-0.0,0.0,0.0,1.0,0.0,0.0,7.928453664335539,24.540866250046538,-2.9,-4.081551458948419,0.0,0.0,7006.433808294075,7006.433808294075,0.0,7006.433808294075,50.79664511013205,0.029,-0.0
3723,3723,2024-02-08 18:45:00,0.7639597505792812,7.928094529412431,-0.0,0.0,0.0,1.0,0.0,0.0,7.929171893650565,24.54054015621588,-3.0,-4.141268877493338,0.0,0.0,7005.765655803825,7005.765655803825,0.0,7005.765655803825,50.791801004577735,0.029,-0.0
3724,3724,2024-02-08 19:00:00,0.7638249940730172,7.9288127815908185,-0.0,0.0,0.0,1.0,0.0,0.0,7.929890078013074,24.540241909674325,-3.0,-4.141268877493338,0.0,0.0,7005.762472255469,7005.762472255469,0.0,7005.762472255469,332.7737174321348,0.19,-0.0
3725,3725,2024-02-08 19:15:00,0.7636902460779003,7.9295309884047915,-0.0,0.0,0.0,1.0,0.0,0.0,7.930608218613546,24.539961570013173,-3.0,-4.141268877493338,0.0,0.0,7005.759660241081,7005.759660241081,0.0,7005.759660241081,50.791757536747845,0.029,-0.0
3726,3726,2024-02-08 19:30:00,0.7635555063961046,7.930249150908763,-0.0,0.0,0.0,1.0,0.0,0.0,7.9313263162464125,24.53969489218704,-3.0,-4.141268877493338,0.0,0.0,7005.757056868719,7005.757056868719,0.0,7005.757056868719,50.791738662298215,0.029,-0.0
3727,3727,2024-02-08 19:45:00,0.7634207748540233,7.930967270028056,-0.0,0.0,0.0,1.0,0.0,0.0,7.932044371486651,24.539440223832386,-3.0,-4.141268877493338,0.0,0.0,7005.754594882223,7005.754594882223,0.0,7005.754594882223,50.791720812896116,0.029,-0.0
3728,3728,2024-02-08 20:00:00,0.7632860513190878,7.931685346469262,-0.0,0.0,0.0,1.0,0.0,0.0,7.932762384867399,24.539181012589182,-3.1,-4.206202279866404,0.0,0.0,7005.044568903311,7005.044568903311,0.0,7005.044568903311,332.7396170229073,0.19,-0.0
3729,3729,2024-02-08 20:15:00,0.7631513356884259,7.93240338078069,-0.0,0.0,0.0,1.0,0.0,0.0,7.933480356193471,24.538916921218362,-3.2,-4.271671636433099,0.0,0.0,7004.344867118031,7004.34486711803,0.0,7004.344867118031,50.78150028660573,0.029,-0.0
3730,3730,2024-02-08 20:30:00,0.7630166279314523,7.933121373125359,-0.0,0.0,0.0,1.0,0.0,0.0,7.934198285250982,24.53864591664169,-3.3,-4.337670363004594,0.0,0.0,7003.655568772392,7003.655568772392,0.0,7003.655568772392,50.776502873599846,0.029,-0.0
3731,3731,2024-02-08 20:45:00,0.7628819280816124,7.933839323325006,-0.0,0.0,0.0,1.0,0.0,0.0,7.934916171746419,24.538367627235814,-3.4,-4.404192956555705,0.0,0.0,7002.976631340474,7002.976631340474,0.0,7002.976631340474,50.771580577218444,0.029,-0.0
3732,3732,2024-02-08 21:00:00,0.76274723619526,7.934557231079264,-0.0,0.0,0.0,1.0,0.0,0.0,7.935634015362588,24.5381133486002,-3.3,-4.337670363004594,0.0,0.0,7003.650489876977,7003.650489876976,0.0,7003.650489876977,276.6441943501406,0.158,-0.0
3733,3733,2024-02-08 21:15:00,0.7626125523162457,7.9352750961544105,-0.0,0.0,0.0,1.0,0.0,0.0,7.936351817144153,24.53788245404834,-3.2,-4.271671636433099,0.0,0.0,7004.335067572138,7004.335067572138,0.0,7004.335067572138,50.781429239898,0.029,-0.0
3734,3734,2024-02-08 21:30:00,0.7624778763906743,7.935992918837706,-0.0,0.0,0.0,1.0,0.0,0.0,7.9370695781026726,24.537677752293703,-3.1,-4.206202279866404,0.0,0.0,7005.03020357919,7005.03020357919,0.0,7005.03020357919,50.786468975949134,0.029,-0.0
3735,3735,2024-02-08 21:45:00,0.7623432082176782,7.936710700199775,-0.0,0.0,0.0,1.0,0.0,0.0,7.9377872993688285,24.537499019566074,-3.0,-4.141268877493338,0.0,0.0,7005.735917932229,7005.735917932229,0.0,7005.735917932229,50.79158540500867,0.029,-0.0
3736,3736,2024-02-08 22:00:00,0.7622085475950698,7.937428441318278,-0.0,0.0,0.0,1.0,0.0,0.0,7.938504982069649,24.53733359521746,-3.0,-4.141268877493338,0.0,0.0,7005.734314197993,7005.734314197993,0.0,7005.734314197993,145.36898701960837,0.083,-0.0
3737,3737,2024-02-08 22:15:00,0.7620738943177485,7.9381461432864,-0.0,0.0,0.0,1.0,0.0,0.0,7.939222626783547,24.537189583251546,-3.0,-4.141268877493338,0.0,0.0,7005.732696304399,7005.732696304399,0.0,7005.732696304399,50.79156204820689,0.029,-0.0
3738,3738,2024-02-08 22:30:00,0.7619392482185856,7.938863806994939,-0.0,0.0,0.0,1.0,0.0,0.0,7.939940234434708,24.537063364078016,-3.0,-4.141268877493338,0.0,0.0,7005.731204870121,7005.731204870121,0.0,7005.731204870121,50.791551235308376,0.029,-0.0
3739,3739,2024-02-08 22:45:00,0.7618046091543738,7.939581433207188,-0.0,0.0,0.0,1.0,0.0,0.0,7.940657805796434,24.536951863526234,-3.0,-4.141268877493338,0.0,0.0,7005.729874011277,7005.729874011275,0.0,7005.729874011277,50.791541586581765,0.029,-0.0
3740,3740,2024-02-08 23:00:00,0.7616699769793517,7.940299022700056,-0.0,0.0,0.0,1.0,0.0,0.0,7.941375341507619,24.536829508798665,-3.2,-4.275425328103999,0.0,0.0,7004.284730576703,7004.284730576703,0.0,7004.284730576703,145.3389081594666,0.083,-0.0
3741,3741,2024-02-08 23:15:00,0.7615353515467416,7.941016576255867,-0.0,0.0,0.0,1.0,0.0,0.0,7.942092841098699,24.5367062050548,-3.4,-4.4112315617545965,0.0,0.0,7002.889178456704,7002.889178456703,0.0,7002.889178456704,50.77094654381111,0.029,-0.0
3742,3742,2024-02-08 23:30:00,0.7614007328537706,7.941734093889402,-0.0,0.0,0.0,1.0,0.0,0.0,7.9428103045269225,24.536583127644732,-3.5999999999999996,-4.5486590783546115,0.0,0.0,7001.542102971089,7001.542102971088,0.0,7001.542102971089,50.7611802465404,0.029,-0.0
3743,3743,2024-02-08 23:45:00,0.761266120936783,7.942451575406946,-0.0,0.0,0.0,1.0,0.0,0.0,7.943527731810427,24.536459523989276,-3.8,-4.687679795011085,0.0,0.0,7000.242171018997,7000.2421710189965,0.0,7000.242171018997,50.751755739887734,0.029,-0.0
3744,3744,2024-02-09 00:00:00,0.7611315158068782,7.943169020749339,-0.0,0.0,0.0,1.0,0.0,0.0,7.944245122924876,24.536356018255656,-3.8249999999999997,-4.689241822488808,0.0,0.0,7000.226391548835,7000.226391548834,0.0,7000.226391548835,50.75164133872905,0.029,-0.0
3745,3745,2024-02-09 00:15:00,0.7609969174536847,7.943886429971861,-0.0,0.0,0.0,1.0,0.0,0.0,7.944962478744571,24.53626287940389,-3.8499999999999996,-4.690807479003654,0.0,0.0,7000.210955394784,7000.210955394783,0.0,7000.210955394784,50.75152942661219,0.029,-0.0
3746,3746,2024-02-09 00:30:00,0.7608623258118884,7.944603803422635,-0.0,0.0,0.0,1.0,0.0,0.0,7.9456797997097866,24.536177837357492,-3.875,-4.692384867925822,0.0,0.0,7000.195559807668,7000.195559807667,0.0,7000.195559807668,50.751417808605595,0.029,-0.0
3747,3747,2024-02-09 00:45:00,0.7607277407478401,7.945321141814012,-0.0,0.0,0.0,1.0,0.0,0.0,7.946397086181278,24.536100130259644,-3.9,-4.693965486595208,0.0,0.0,7000.180221653172,7000.180221653171,0.0,7000.180221653172,50.7513066069855,0.029,-0.0
3748,3748,2024-02-09 01:00:00,0.7605931621860443,7.946038445548384,-0.0,0.0,0.0,1.0,0.0,0.0,7.947114338468904,24.536029404233066,-3.925,-4.707363041112144,0.0,0.0,7000.057684874818,7000.057684874818,0.0,7000.057684874818,50.750418215342435,0.029,-0.0
3749,3749,2024-02-09 01:15:00,0.7604585900763003,7.946755714893319,-0.0,0.0,0.0,1.0,0.0,0.0,7.9478315568892555,24.535965483878506,-3.95,-4.720759528563011,0.0,0.0,6999.935763483075,6999.935763483075,0.0,6999.935763483075,50.749534285252295,0.029,-0.0
3750,3750,2024-02-09 01:30:00,0.7603240243371937,7.947472950282758,-0.0,0.0,0.0,1.0,0.0,0.0,7.948548741722398,24.535907864580864,-3.975,-4.734158680989567,0.0,0.0,6999.814416899512,6999.814416899512,0.0,6999.814416899512,50.74865452252147,0.029,-0.0
3751,3751,2024-02-09 01:45:00,0.7601894649330886,7.948190151906638,-0.0,0.0,0.0,1.0,0.0,0.0,7.949265893253973,24.535855898864313,-4.0,-4.747558531656521,0.0,0.0,6999.693656434221,6999.69365643422,0.0,6999.693656434221,50.747779009148104,0.029,-0.0
3752,3752,2024-02-09 02:00:00,0.7600549118067889,7.948907320069815,-0.0,0.0,0.0,1.0,0.0,0.0,7.949983011723681,24.535780935548843,-4.275,-4.950803385127712,0.0,0.0,6997.936612689991,6997.9366126899895,0.0,6997.936612689991,50.735040442002436,0.029,-0.0
3753,3753,2024-02-09 02:15:00,0.7599203649034938,7.949624455064378,-0.0,0.0,0.0,1.0,0.0,0.0,7.950700096142871,24.535699594465985,-4.55,-5.156480093904563,0.0,0.0,6996.272707051768,6996.272707051768,0.0,6996.272707051768,50.722977126125315,0.029,-0.0
3754,3754,2024-02-09 02:30:00,0.7597858242962904,7.9503415565007725,-0.0,0.0,0.0,1.0,0.0,0.0,7.951417146231197,24.535616256507357,-4.824999999999999,-5.364531077054426,0.0,0.0,6994.697657682961,6994.697657682961,0.0,6994.697657682961,50.71155801820147,0.029,-0.0
3755,3755,2024-02-09 02:45:00,0.7596512900994397,7.9510586237699865,-0.0,0.0,0.0,1.0,0.0,0.0,7.9521341619102195,24.535531451364676,-5.1,-5.574922824300966,0.0,0.0,6993.206892609217,6993.206892609217,0.0,6993.206892609217,50.700749971416826,0.029,-0.0
3756,3756,2024-02-09 03:00:00,0.7595167623575186,7.9517756566344255,-0.0,0.0,0.0,1.0,0.0,0.0,7.952851143106461,24.535507198682094,-4.824999999999999,-5.364531077054426,0.0,0.0,6994.695144026952,6994.695144026952,0.0,6994.695144026952,50.7115397941954,0.029,-0.0
3757,3757,2024-02-09 03:15:00,0.7593822410713933,7.952492655089474,-0.0,0.0,0.0,1.0,0.0,0.0,7.9535680924540095,24.535509014622274,-4.55,-5.156480093904563,0.0,0.0,6996.268723301248,6996.268723301248,0.0,6996.268723301248,50.722948243934056,0.029,-0.0
3758,3758,2024-02-09 03:30:00,0.7592477260067619,7.953209620383959,-0.0,0.0,0.0,1.0,0.0,0.0,7.954285011067974,24.53552358105839,-4.275,-4.950803385127712,0.0,0.0,6997.931630514735,6997.931630514734,0.0,6997.931630514735,50.735004321231834,0.029,-0.0
3759,3759,2024-02-09 03:45:00,0.7591132168240441,7.953926554327845,-0.0,0.0,0.0,1.0,0.0,0.0,7.955001899518621,24.535547565921284,-4.0,-4.747558531656521,0.0,0.0,6999.688298142797,6999.688298142794,0.0,6999.688298142797,50.74774016153528,0.029,-0.0
3760,3760,2024-02-09 04:00:00,0.7589787133435173,7.954643457879053,-0.0,0.0,0.0,1.0,0.0,0.0,7.955718758193779,24.535551440849247,-4.0,-4.747558531656521,0.0,0.0,6999.688782773578,6999.688782773578,0.0,6999.688782773578,50.747743675108445,0.029,-0.0
3761,3761,2024-02-09 04:15:00,0.7588442154879909,7.9553603314490084,-0.0,0.0,0.0,1.0,0.0,0.0,7.9564355862339795,24.535556036979234,-4.0,-4.747558531656521,0.0,0.0,6999.688765794396,6999.688765794394,0.0,6999.688765794396,50.747743552009375,0.029,-0.0
3762,3762,2024-02-09 04:30:00,0.7587097233048563,7.956077174785116,-0.0,0.0,0.0,1.0,0.0,0.0,7.957152383676874,24.53556699504749,-4.0,-4.747558531656521,0.0,0.0,6999.688632214708,6999.6886322147075,0.0,6999.688632214708,50.74774258355664,0.029,-0.0
3763,3763,2024-02-09 04:45:00,0.7585752368561677,7.956793987556626,-0.0,0.0,0.0,1.0,0.0,0.0,7.957869150792845,24.53558428606002,-4.0,-4.747558531656521,0.0,0.0,6999.688506917038,6999.688506917037,0.0,6999.688506917038,50.747741675148525,0.029,-0.0
3764,3764,2024-02-09 05:00:00,0.7584407561326341,7.9575107698130605,-0.0,0.0,0.0,1.0,0.0,0.0,7.958585887858575,24.535582682580465,-4.2,-4.878882564240664,0.0,0.0,6998.540367690053,6998.540367690053,0.0,6998.540367690053,50.73941766575289,0.029,-0.0
3765,3765,2024-02-09 05:15:00,0.7583062810662302,7.958227521916993,-0.0,0.0,0.0,1.0,0.0,0.0,7.959302594055071,24.535572134500132,-4.4,-5.0120598875766165,0.0,0.0,6997.424752324445,6997.424752324445,0.0,6997.424752324445,50.73132945435223,0.029,-0.0
3766,3766,2024-02-09 05:30:00,0.7581718117156414,7.9589442435556315,-0.0,0.0,0.0,1.0,0.0,0.0,7.960019269005677,24.535555006264058,-4.6,-5.147054854045999,0.0,0.0,6996.342119633434,6996.342119633432,0.0,6996.342119633434,50.7234803673424,0.029,-0.0
3767,3767,2024-02-09 05:45:00,0.7580373481974325,7.959660934107685,-0.0,0.0,0.0,1.0,0.0,0.0,7.960735912420823,24.535531585977925,-4.8,-5.283836333688289,0.0,0.0,6995.291989520737,6995.291989520737,0.0,6995.291989520737,50.71586692402535,0.029,-0.0
3768,3768,2024-02-09 06:00:00,0.7579028905664156,7.960377593281005,-0.0,0.0,0.0,1.0,0.0,0.0,7.961452524037,24.535547930999453,-4.6,-5.147054854045999,0.0,0.0,6996.34079756348,6996.34079756348,0.0,6996.34079756348,50.723470782335234,0.029,-0.0
3769,3769,2024-02-09 06:15:00,0.7577684388717246,7.961094220813708,-0.0,0.0,0.0,1.0,0.0,0.0,7.962169105564211,24.53557712664347,-4.4,-5.0120598875766165,0.0,0.0,6997.422920016376,6997.422920016375,0.0,6997.422920016376,50.73131617011873,0.029,-0.0
3770,3770,2024-02-09 06:30:00,0.7576339929845135,7.961810817392543,-0.0,0.0,0.0,1.0,0.0,0.0,7.962885657564652,24.53561611979569,-4.2,-4.878882564240664,0.0,0.0,6998.538393844994,6998.538393844993,0.0,6998.538393844994,50.73940335537621,0.029,-0.0
3771,3771,2024-02-09 06:45:00,0.7574995526954947,7.962527384133013,-0.0,0.0,0.0,1.0,0.0,0.0,7.963602180462551,24.53566466559262,-4.0,-4.747558531656521,0.0,0.0,6999.686878304028,6999.686878304027,0.0,6999.686878304028,50.74772986770421,0.029,-0.0
3772,3772,2024-02-09 07:00:00,0.7573651178960411,7.963243921614101,-0.0,0.0,0.0,1.0,0.0,0.0,7.964318674677106,24.53570074891062,-4.0,-4.747558531656521,0.0,0.0,6999.687404152001,6999.687404152001,531.6,6468.087404152001,46.893633680102006,0.029,-0.0
3773,3773,2024-02-09 07:15:00,0.757230688529188,7.963960430139428,-0.0,0.0,0.0,1.0,0.0,0.0,7.965035139662408,24.535738886685294,-4.0,-4.747558531656521,0.0,0.0,6999.687581726249,6999.687581726248,0.0,6999.687581726249,50.747734967515306,0.029,-0.0
3774,3774,2024-02-09 07:30:00,0.7570962645906163,7.964676909732015,-0.0,0.0,0.0,1.0,0.0,0.0,7.965751575512783,24.535814947579393,-4.0,-4.747558531656521,0.0,0.0,6999.687689952954,6999.687689952954,0.0,6999.687689952954,50.747735752158924,0.029,-0.0
3775,3775,2024-02-09 07:45:00,0.7569618461232039,7.965393360163323,-0.0,0.0,0.0,1.0,0.0,0.0,7.966467983863634,24.535990812588437,-4.0,-4.747558531656521,0.0,0.0,6999.687894756729,6999.687894756729,0.0,6999.687894756729,50.74773723698629,0.029,-0.0
3776,3776,2024-02-09 08:00:00,0.7568274329698789,7.966109782270546,-0.0,0.0,0.0,1.0,0.0,0.0,7.967184369042453,24.536323343581344,-3.975,-4.638813270717838,0.0,0.0,7000.67842647979,7000.67842647979,1525.86,5474.81842647979,216.2553278459517,0.158,-0.0
3777,3777,2024-02-09 08:15:00,0.7566930245692274,7.966826179046018,-0.0,0.0,0.0,1.0,0.0,0.0,7.9679007378153734,24.536845976215844,-3.95,-4.53057713665091,0.0,0.0,7001.702092732188,7001.702092732186,0.0,7001.702092732188,50.76234017230837,0.029,-0.0
3778,3778,2024-02-09 08:30:00,0.756558619887308,7.967542556000648,-0.0,0.0,0.0,1.0,0.0,0.0,7.9686170984036835,24.53755935408779,-3.925,-4.422834326483907,0.0,0.0,7002.760713872623,7002.760713872622,0.0,7002.760713872623,50.77001517557652,0.029,-0.0
3779,3779,2024-02-09 08:45:00,0.756424217505788,7.96825892069415,-0.0,0.0,0.0,1.0,0.0,0.0,7.969333459055683,24.538422403508566,-3.9,-4.315579638197174,0.0,0.0,7003.855941674791,7003.855941674791,0.0,7003.855941674791,50.77795557714224,0.029,-0.0
3780,3780,2024-02-09 09:00:00,0.7562898158928659,7.968975281291025,-0.0,0.0,0.0,1.0,0.0,0.0,7.970049826241336,24.53944233891944,-3.425,-4.00876216860315,0.0,0.0,7007.219613030732,7007.219613030731,2753.04,4254.179613030732,168.04009471471392,0.158,-0.0
3781,3781,2024-02-09 09:15:00,0.7561554136563641,7.969691645211579,-0.0,0.0,0.0,1.0,0.0,0.0,7.970766206745484,24.540552806619747,-2.95,-3.712106364553038,0.0,0.0,7010.849141048732,7010.849141048731,0.0,7010.849141048732,50.82865627260331,0.029,-0.0
3782,3782,2024-02-09 09:30:00,0.7560210095571818,7.970408019060221,-0.0,0.0,0.0,1.0,0.0,0.0,7.971482604478467,24.54170691629339,-2.475,-3.4259837523468115,0.0,0.0,7014.752035400059,7014.75203540006,0.0,7014.752035400059,50.85695225665043,0.029,-0.0
3783,3783,2024-02-09 09:45:00,0.7558866025914287,7.971124408187685,-0.0,0.0,0.0,1.0,0.0,0.0,7.9721990213246094,24.542865523059472,-2.0,-3.150780552776865,0.0,0.0,7018.935977679137,7018.935977679136,0.0,7018.935977679137,50.887285838173746,0.029,-0.0
3784,3784,2024-02-09 10:00:00,0.7557521922181617,7.971840815477198,-0.0,0.0,0.0,1.0,0.0,0.0,7.972915457489879,24.543981142795037,-1.75,-3.010600408456202,0.0,0.0,7021.254985678949,7021.254985678948,3644.94,3376.314985678949,133.3644419343185,0.158,-0.0
3785,3785,2024-02-09 10:15:00,0.7556177782375287,7.972557241993972,-0.0,0.0,0.0,1.0,0.0,0.0,7.973631911101819,24.54505916997238,-1.5,-2.873350053977549,0.0,0.0,7023.654912000365,7023.654912000364,0.0,7023.654912000365,50.921498112002645,0.029,-0.0
3786,3786,2024-02-09 10:30:00,0.7554833608071484,7.973273686897899,-0.0,0.0,0.0,1.0,0.0,0.0,7.974348380529996,24.54608777330415,-1.25,-2.7390829558232337,0.0,0.0,7026.138048946459,7026.138048946459,0.0,7026.138048946459,50.93950085486183,0.029,-0.0
3787,3787,2024-02-09 10:45:00,0.7553489402631871,7.973990148397212,-0.0,0.0,0.0,1.0,0.0,0.0,7.975064863653454,24.547049583508116,-1.0,-2.607852053428396,0.0,0.0,7028.7031012473035,7028.7031012473035,0.0,7028.7031012473035,50.95809748404295,0.029,-0.0
3788,3788,2024-02-09 11:00:00,0.7552145169489138,7.974706624662289,-0.0,0.0,0.0,1.0,0.0,0.0,7.9757813575724406,24.548002514499867,-0.19999999999999996,-2.038373896439759,0.0,0.0,7041.637175658402,7041.637175658399,4263.0,2778.637175658402,57.65672139491185,0.083,-0.0
3789,3789,2024-02-09 11:15:00,0.7550800913315253,7.97542311320297,-0.0,0.0,0.0,1.0,0.0,0.0,7.976497861908037,24.54892017332394,0.6000000000000001,-1.5081706500571075,0.0,0.0,7057.108567563581,7057.10856756358,0.0,7057.108567563581,51.16403711483597,0.029,-0.0
3790,3790,2024-02-09 11:30:00,0.7549456637291859,7.976139612323439,-0.0,0.0,0.0,1.0,0.0,0.0,7.977214375131773,24.549796885322515,1.4000000000000001,-1.002836361306758,0.0,0.0,7076.119324399966,7076.119324399966,0.0,7076.119324399966,51.30186510189976,0.029,-0.0
3791,3791,2024-02-09 11:45:00,0.7548112343115642,7.976856121119363,-0.0,0.0,0.0,1.0,0.0,0.0,7.977930895471598,24.55063076016526,2.2,-0.5145242187063647,0.0,0.0,7100.004094836874,7100.004094836874,0.0,7100.004094836874,51.47502968756734,0.029,-0.0
3792,3792,2024-02-09 12:00:00,0.7546768033987967,7.977572637884413,-0.0,0.0,0.0,1.0,0.0,0.0,7.97864742107825,24.55131314369352,2.1500000000000004,-0.6067399252373549,0.0,0.0,7095.009098023311,7095.009098023311,4636.32,2458.689098023311,17.825495960669006,0.029,-0.0
3793,3793,2024-02-09 12:15:00,0.7545423713211531,7.978289160858254,-0.0,0.0,0.0,1.0,0.0,0.0,7.979363945404241,24.55188722360231,2.1,-0.6988411425502747,0.0,0.0,7090.269255252843,7090.269255252842,0.0,7090.269255252843,51.404452100583114,0.029,-0.0
3794,3794,2024-02-09 12:30:00,0.7544079388668771,7.979005685839545,-0.0,0.0,0.0,1.0,0.0,0.0,7.980080463760963,24.55236707332134,2.05,-0.7908227390297955,0.0,0.0,7085.765766331908,7085.765766331907,0.0,7085.765766331908,51.37180180590634,0.029,-0.0
3795,3795,2024-02-09 12:45:00,0.7542735071023228,7.979722207144619,-0.0,0.0,0.0,1.0,0.0,0.0,7.980796972077869,24.55276415303373,2.0,-0.8826855317331079,0.0,0.0,7081.4861123043565,7081.4861123043565,0.0,7081.4861123043565,51.340774314206584,0.029,-0.0
3796,3796,2024-02-09 13:00:00,0.7541390768281524,7.980438720505948,-0.0,0.0,0.0,1.0,0.0,0.0,7.9815134667740395,24.55308972946099,2.0,-0.8826855317331079,0.0,0.0,7081.49340502245,7081.493405022449,4365.12,2716.3734050224502,56.364748154215846,0.083,-0.0
3797,3797,2024-02-09 13:15:00,0.7540046487822276,7.9811552219907265,-0.0,0.0,0.0,1.0,0.0,0.0,7.982229944761141,24.55334920354806,2.0,-0.8826855317331079,0.0,0.0,7081.499504728812,7081.499504728811,0.0,7081.499504728812,51.34087140928389,0.029,-0.0
3798,3798,2024-02-09 13:30:00,0.753870223571135,7.98187170836585,-0.0,0.0,0.0,1.0,0.0,0.0,7.982946403179444,24.553541853104285,2.0,-0.8826855317331079,0.0,0.0,7081.504418013193,7081.504418013193,0.0,7081.504418013193,51.34090703059565,0.029,-0.0
3799,3799,2024-02-09 13:45:00,0.7537358017750717,7.982588176538868,-0.0,0.0,0.0,1.0,0.0,0.0,7.983662839144689,24.553664603443053,2.0,-0.8826855317331079,0.0,0.0,7081.508184344603,7081.508184344603,0.0,7081.508184344603,51.34093433649838,0.029,-0.0
3800,3800,2024-02-09 14:00:00,0.7536013839134859,7.9833046237411205,-0.0,0.0,0.0,1.0,0.0,0.0,7.984379249631026,24.553727082776902,2.025,-0.8729128490723279,0.0,0.0,7081.957122480765,7081.957122480765,3733.2,3348.7571224807652,69.48671029147589,0.083,-0.0
3801,3801,2024-02-09 14:15:00,0.7534669705477168,7.984021046980669,-0.0,0.0,0.0,1.0,0.0,0.0,7.985095632038302,24.553742127803392,2.05,-0.8631277265983645,0.0,0.0,7082.40795678448,7082.40795678448,0.0,7082.40795678448,51.347457686687484,0.029,-0.0
3802,3802,2024-02-09 14:30:00,0.7533325622100795,7.9847374434202765,-0.0,0.0,0.0,1.0,0.0,0.0,7.985811984311333,24.55371323443567,2.075,-0.8533344664515106,0.0,0.0,7082.860604467171,7082.86060446717,0.0,7082.860604467171,51.35073938238699,0.029,-0.0
3803,3803,2024-02-09 14:45:00,0.7531981593355652,7.985453810741437,-0.0,0.0,0.0,1.0,0.0,0.0,7.986528304561791,24.553638367424217,2.1,-0.8435287458846554,0.0,0.0,7083.315416912923,7083.315416912923,0.0,7083.315416912923,51.35403677261869,0.029,-0.0
3804,3804,2024-02-09 15:00:00,0.7530637622871765,7.986170147009349,-0.0,0.0,0.0,1.0,0.0,0.0,7.98724459079655,24.553509694363417,2.075,-0.8533344664515106,0.0,0.0,7082.859433298796,7082.859433298796,2715.78,4367.079433298795,90.61689824095001,0.083,-0.0
3805,3805,2024-02-09 15:15:00,0.7529293714322484,7.986886450266116,-0.0,0.0,0.0,1.0,0.0,0.0,7.987960840692974,24.553328164053845,2.05,-0.8631277265983645,0.0,0.0,7082.405416350701,7082.4054163507,0.0,7082.405416350701,51.34743926854258,0.029,-0.0
3806,3806,2024-02-09 15:30:00,0.7527949871822532,7.98760271831859,-0.0,0.0,0.0,1.0,0.0,0.0,7.988677051957161,24.553092233476594,2.025,-0.8729128490723279,0.0,0.0,7081.953241714921,7081.95324171492,0.0,7081.953241714921,51.34416100243318,0.029,-0.0
3807,3807,2024-02-09 15:45:00,0.7526606099620773,7.988318948902128,-0.0,0.0,0.0,1.0,0.0,0.0,7.989393222250566,24.55279724515855,2.0,-0.8826855317331079,0.0,0.0,7081.503094663464,7081.503094663463,0.0,7081.503094663464,51.340897436310115,0.029,-0.0
3808,3808,2024-02-09 16:00:00,0.7525262402056069,7.989035139704115,-0.0,0.0,0.0,1.0,0.0,0.0,7.99010934901867,24.552445206547958,2.0,-0.7984741985626859,0.0,0.0,7085.421817387058,7085.421817387058,1369.68,5715.741817387057,118.60164271078145,0.083,-0.0
3809,3809,2024-02-09 16:15:00,0.7523918783821794,7.989751288222984,-0.0,0.0,0.0,1.0,0.0,0.0,7.990825429790583,24.552037219424065,2.0,-0.7145027029618837,0.0,0.0,7089.511511344834,7089.511511344832,0.0,7089.511511344834,51.398958457250046,0.029,-0.0
3810,3810,2024-02-09 16:30:00,0.7522575249554687,7.990467391987352,-0.0,0.0,0.0,1.0,0.0,0.0,7.991541462160683,24.55156222935636,2.0,-0.6307703265525911,0.0,0.0,7093.779308149273,7093.779308149273,0.0,7093.779308149273,51.42989998408223,0.029,-0.0
3811,3811,2024-02-09 16:45:00,0.7521231803799246,7.9911834485750015,-0.0,0.0,0.0,1.0,0.0,0.0,7.992257443224151,24.551008143088367,2.0,-0.5472735402672424,0.0,0.0,7098.239710142976,7098.239710142975,0.0,7098.239710142976,51.46223789853658,0.029,-0.0
3812,3812,2024-02-09 17:00:00,0.7519888451612079,7.991899455290762,-0.0,0.0,0.0,1.0,0.0,0.0,7.992973369572443,24.55037226500225,1.925,-0.6051594273877803,0.0,0.0,7095.109396756648,7095.109396756648,193.14,6901.969396756647,272.62779117188757,0.158,-0.0
3813,3813,2024-02-09 17:15:00,0.7518545198940692,7.992615408964611,-0.0,0.0,0.0,1.0,0.0,0.0,7.993689237662096,24.549679488940004,1.85,-0.6631202172632615,0.0,0.0,7092.073697581412,7092.07369758141,0.0,7092.073697581412,51.41753430746524,0.029,-0.0
3814,3814,2024-02-09 17:30:00,0.7517202052200098,7.993331306177348,-0.0,0.0,0.0,1.0,0.0,0.0,7.99440504504253,24.54891699949435,1.775,-0.7211632919597537,0.0,0.0,7089.1310418770945,7089.1310418770945,0.0,7089.1310418770945,51.396200053608936,0.029,-0.0
3815,3815,2024-02-09 17:45:00,0.751585901702386,7.994047143926283,-0.0,0.0,0.0,1.0,0.0,0.0,7.995120788693104,24.5480955248457,1.7,-0.7792812426292773,0.0,0.0,7086.274253541807,7086.2742535418065,0.0,7086.274253541807,51.37548833817811,0.029,-0.0
3816,3816,2024-02-09 18:00:00,0.751451609861458,7.994762919438429,-0.0,0.0,0.0,1.0,0.0,0.0,7.995836466077538,24.547225508857426,1.275,-0.9819988246254989,0.0,0.0,7077.015772873059,7077.015772873058,0.0,7077.015772873059,279.54212302848583,0.158,-0.0
3817,3817,2024-02-09 18:15:00,0.7513173302116205,7.995478629972062,-0.0,0.0,0.0,1.0,0.0,0.0,7.996552075096979,24.54636338863866,0.85,-1.1916388571765333,0.0,0.0,7068.431724276186,7068.431724276186,0.0,7068.431724276186,51.246130001002356,0.029,-0.0
3818,3818,2024-02-09 18:30:00,0.7511830631970537,7.996194273159704,-0.0,0.0,0.0,1.0,0.0,0.0,7.9972676160961775,24.54553294371492,0.425,-1.4080567517705012,0.0,0.0,7060.486176696434,7060.486176696434,0.0,7060.486176696434,51.188524781049146,0.029,-0.0
3819,3819,2024-02-09 18:45:00,0.7510488089711425,7.996909848183811,-0.0,0.0,0.0,1.0,0.0,0.0,7.997983090437284,24.544743807646878,0.0,-1.6315274244263493,0.0,0.0,7053.1339967186395,7053.133996718639,0.0,7053.1339967186395,51.13522147621014,0.029,-0.0
3820,3820,2024-02-09 19:00:00,0.7509145673828472,7.997625355849424,-0.0,0.0,0.0,1.0,0.0,0.0,7.998698499916195,24.54402291782435,-0.25,-1.6697391275460574,0.0,0.0,7051.943801337328,7051.9438013373265,0.0,7051.943801337328,334.9673305635231,0.19,-0.0
3821,3821,2024-02-09 19:15:00,0.7507803381301295,7.99834079776641,-0.0,0.0,0.0,1.0,0.0,0.0,7.99941384749178,24.54336438881413,-0.5,-1.714178959821816,0.0,0.0,7050.590091651783,7050.590091651782,0.0,7050.590091651783,51.11677816447543,0.029,-0.0
3822,3822,2024-02-09 19:30:00,0.7506461207740005,7.9990561762745775,-0.0,0.0,0.0,1.0,0.0,0.0,8.000129135855605,24.542765739868848,-0.75,-1.7646846327430596,0.0,0.0,7049.088533686853,7049.088533686852,0.0,7049.088533686853,51.10589186922969,0.029,-0.0
3823,3823,2024-02-09 19:45:00,0.750511914776228,7.9997714942427045,-0.0,0.0,0.0,1.0,0.0,0.0,8.000844367603303,24.54222287299932,-1.0,-1.8210936811019478,0.0,0.0,7047.455436842115,7047.455436842115,0.0,7047.455436842115,51.09405191710534,0.029,-0.0
3824,3824,2024-02-09 20:00:00,0.7503777196385476,8.000486754326541,-0.0,0.0,0.0,1.0,0.0,0.0,8.001559545147895,24.541770222533817,-0.9,-1.8210618296984182,0.0,0.0,7047.44806446209,7047.448064462088,0.0,7047.44806446209,334.75378306194926,0.19,-0.0
3825,3825,2024-02-09 20:15:00,0.7502435349030049,8.001201958966984,-0.0,0.0,0.0,1.0,0.0,0.0,8.002274672391305,24.54138251559057,-0.8,-1.8219408151828929,0.0,0.0,7047.41670193026,7047.4167019302595,0.0,7047.41670193026,51.09377108899439,0.029,-0.0
3826,3826,2024-02-09 20:30:00,0.7501093599691578,8.001917111364389,-0.0,0.0,0.0,1.0,0.0,0.0,8.002989752147123,24.541044221854367,-0.7,-1.8237395065661728,0.0,0.0,7047.3603621098,7047.3603621098,0.0,7047.3603621098,51.09336262529605,0.029,-0.0
3827,3827,2024-02-09 20:45:00,0.7499751942124085,8.002632214847862,-0.0,0.0,0.0,1.0,0.0,0.0,8.00370478654716,24.540747757361384,-0.6,-1.826467148558586,0.0,0.0,7047.278549615925,7047.278549615925,0.0,7047.278549615925,51.09276948471546,0.029,-0.0
3828,3828,2024-02-09 21:00:00,0.7498410371598048,8.00334727193824,-0.0,0.0,0.0,1.0,0.0,0.0,8.00441977740562,24.54043762862198,-0.95,-1.962083079066446,0.0,0.0,7043.552678197328,7043.552678197327,0.0,7043.552678197328,278.22033078879446,0.158,-0.0
3829,3829,2024-02-09 21:15:00,0.7497068884481092,8.004062284571578,-0.0,0.0,0.0,1.0,0.0,0.0,8.005134724134436,24.540139280989273,-1.3,-2.1052880374130565,0.0,0.0,7039.863502550642,7039.863502550641,0.0,7039.863502550642,51.039010393492156,0.029,-0.0
3830,3830,2024-02-09 21:30:00,0.7495727479641549,8.004777253351055,-0.0,0.0,0.0,1.0,0.0,0.0,8.005849627248484,24.53985738553677,-1.65,-2.2558618204552956,0.0,0.0,7036.232545170586,7036.232545170586,0.0,7036.232545170586,51.01268595248675,0.029,-0.0
3831,3831,2024-02-09 21:45:00,0.749438615712264,8.005492178253633,-0.0,0.0,0.0,1.0,0.0,0.0,8.00656448745076,24.53959039065532,-2.0,-2.413599971203103,0.0,0.0,7032.680431352911,7032.680431352911,0.0,7032.680431352911,50.98693312730861,0.029,-0.0
3832,3832,2024-02-09 22:00:00,0.7493044915729106,8.006207059916386,-0.0,0.0,0.0,1.0,0.0,0.0,8.007279305394501,24.539378441235723,-2.0,-2.413599971203103,0.0,0.0,7032.676205461037,7032.676205461037,0.0,7032.676205461037,145.92803126331654,0.083,-0.0
3833,3833,2024-02-09 22:15:00,0.749170375423019,8.006921898995309,-0.0,0.0,0.0,1.0,0.0,0.0,8.007994083458758,24.53920007412125,-2.0,-2.413599971203103,0.0,0.0,7032.6731786143,7032.673178614298,0.0,7032.6731786143,50.98688054495368,0.029,-0.0
3834,3834,2024-02-09 22:30:00,0.7490362669823248,8.007636696984209,-0.0,0.0,0.0,1.0,0.0,0.0,8.008708823092185,24.53905110781843,-2.0,-2.413599971203103,0.0,0.0,7032.670719502868,7032.670719502868,0.0,7032.670719502868,50.9868627163958,0.029,-0.0
3835,3835,2024-02-09 22:45:00,0.748902165883298,8.008351455842021,-0.0,0.0,0.0,1.0,0.0,0.0,8.009423525577365,24.538924306113536,-2.0,-2.413599971203103,0.0,0.0,7032.668643207192,7032.668643207192,0.0,7032.668643207192,50.98684766325214,0.029,-0.0
3836,3836,2024-02-09 23:00:00,0.7487680718739091,8.009066176912064,-0.0,0.0,0.0,1.0,0.0,0.0,8.010138191871963,24.53880093807551,-2.1,-2.5493219722004263,0.0,0.0,7029.805139948925,7029.805139948925,0.0,7029.805139948925,145.8684566539402,0.083,-0.0
3837,3837,2024-02-09 23:15:00,0.7486339847432927,8.00978086131825,-0.0,0.0,0.0,1.0,0.0,0.0,8.01085282212619,24.538681299514202,-2.2,-2.6845192582652757,0.0,0.0,7027.111925234596,7027.111925234594,0.0,7027.111925234596,50.94656145795082,0.029,-0.0
3838,3838,2024-02-09 23:30:00,0.7484999043923029,8.010495509589026,-0.0,0.0,0.0,1.0,0.0,0.0,8.011567416495613,24.53856340487345,-2.3,-2.8191988100358003,0.0,0.0,7024.576930546355,7024.576930546354,0.0,7024.576930546355,50.928182746461076,0.029,-0.0
3839,3839,2024-02-09 23:45:00,0.7483658307901029,8.011210121888752,-0.0,0.0,0.0,1.0,0.0,0.0,8.012281975071858,24.538446062192197,-2.4,-2.9533570684590527,0.0,0.0,7022.188234648756,7022.1882346487555,0.0,7022.188234648756,50.91086470120349,0.029,-0.0
3840,3840,2024-02-10 00:00:00,0.748231763910426,8.01192469835743,-0.0,0.0,0.0,1.0,0.0,0.0,8.012996497867999,24.53835552180188,-2.3,-2.8191988100358003,0.0,0.0,7024.573658873735,7024.573658873734,0.0,7024.573658873735,50.928159026834585,0.029,-0.0
3841,3841,2024-02-10 00:15:00,0.7480977037470321,8.012639239028319,-0.0,0.0,0.0,1.0,0.0,0.0,8.013710986040572,24.538283620502387,-2.2,-2.6845192582652757,0.0,0.0,7027.105755310737,7027.105755310736,0.0,7027.105755310737,50.94651672600284,0.029,-0.0
3842,3842,2024-02-10 00:30:00,0.747963650181584,8.013353744532157,-0.0,0.0,0.0,1.0,0.0,0.0,8.014425440406942,24.53822893969416,-2.1,-2.5493219722004263,0.0,0.0,7029.7961630479485,7029.796163047949,0.0,7029.7961630479485,50.96602218209763,0.029,-0.0
3843,3843,2024-02-10 00:45:00,0.7478296030426373,8.014068215782743,-0.0,0.0,0.0,1.0,0.0,0.0,8.015139861711624,24.538193066409956,-2.0,-2.413599971203103,0.0,0.0,7032.656981716416,7032.656981716415,0.0,7032.656981716416,50.98676311744402,0.029,-0.0
3844,3844,2024-02-10 01:00:00,0.7476955621734482,8.014782653615521,-0.0,0.0,0.0,1.0,0.0,0.0,8.015854250767017,24.538158265126135,-2.0,-2.5048113551923232,0.0,0.0,7030.715668812672,7030.7156688126715,0.0,7030.715668812672,50.97268859889188,0.029,-0.0
3845,3845,2024-02-10 01:15:00,0.7475615274250298,8.015497058824591,-0.0,0.0,0.0,1.0,0.0,0.0,8.0165686076229,24.538127053109655,-2.0,-2.5962900603043146,0.0,0.0,7028.842342142109,7028.842342142109,0.0,7028.842342142109,50.959106980530294,0.029,-0.0
3846,3846,2024-02-10 01:30:00,0.7474274987286028,8.016211431776547,-0.0,0.0,0.0,1.0,0.0,0.0,8.017282932431929,24.538099691396802,-2.0,-2.6880337716448057,0.0,0.0,7027.035301715118,7027.0353017151165,0.0,7027.035301715118,50.94600593743461,0.029,-0.0
3847,3847,2024-02-10 01:45:00,0.7472934760563714,8.01692577261954,-0.0,0.0,0.0,1.0,0.0,0.0,8.0179972253643,24.538075857754816,-2.0,-2.7800461329004946,0.0,0.0,7025.291597600193,7025.291597600193,0.0,7025.291597600193,50.9333640826014,0.029,-0.0
3848,3848,2024-02-10 02:00:00,0.7471594593898259,8.017640081452228,-0.0,0.0,0.0,1.0,0.0,0.0,8.01871148657489,24.538030890269965,-2.2,-2.9052961536281856,0.0,0.0,7023.022309704224,7023.0223097042235,0.0,7023.022309704224,50.91691174535563,0.029,-0.0
