step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
3849,3849,2024-02-10 02:15:00,0.747025448680243,8.018354358534305,-0.0,0.0,0.0,1.0,0.0,0.0,8.019425715153837,24.537975055431932,-2.4,-3.0324128071342336,0.0,0.0,7020.835459953025,7020.835459953025,0.0,7020.835459953025,50.901057084659435,0.029,-0.0
3850,3850,2024-02-10 02:30:00,0.746891444004726,8.01906860345481,-0.0,0.0,0.0,1.0,0.0,0.0,8.020139910622358,24.537907223901072,-2.5999999999999996,-3.1613589369471278,0.0,0.0,7018.727469783644,7018.727469783644,0.0,7018.727469783644,50.88577415593142,0.029,-0.0
3851,3851,2024-02-10 02:45:00,0.746757445504137,8.01978281546295,-0.0,0.0,0.0,1.0,0.0,0.0,8.020854072466214,24.53782995410695,-2.8,-3.2921165897599356,0.0,0.0,7016.697119307236,7016.697119307234,0.0,7016.697119307236,50.87105411497746,0.029,-0.0
3852,3852,2024-02-10 03:00:00,0.746623453262182,8.02049699411257,-0.0,0.0,0.0,1.0,0.0,0.0,8.021568200290545,24.53773581889922,-3.0999999999999996,-3.5609076578575762,0.0,0.0,7012.836111109221,7012.836111109222,0.0,7012.836111109221,50.84306180554185,0.029,-0.0
3853,3853,2024-02-10 03:15:00,0.7464894673600206,8.02121113897109,-0.0,0.0,0.0,1.0,0.0,0.0,8.022282293353587,24.53763554817231,-3.4,-3.8304435834006703,0.0,0.0,7009.338827405469,7009.338827405467,0.0,7009.338827405469,50.81770649868965,0.029,-0.0
3854,3854,2024-02-10 03:30:00,0.746355487914938,8.02192524941338,-0.0,0.0,0.0,1.0,0.0,0.0,8.022996351403016,24.537533186960747,-3.7,-4.100709414783412,0.0,0.0,7006.163592528719,7006.163592528718,0.0,7006.163592528719,50.79468604583322,0.029,-0.0
3855,3855,2024-02-10 03:45:00,0.7462215150207222,8.02263932493955,-0.0,0.0,0.0,1.0,0.0,0.0,8.023710374345704,24.53742978144857,-4.0,-4.371704007228548,0.0,0.0,7003.273901515114,7003.273901515113,0.0,7003.273901515114,50.77373578598458,0.029,-0.0
3856,3856,2024-02-10 04:00:00,0.7460875487004157,8.023353365426784,-0.0,0.0,0.0,1.0,0.0,0.0,8.024424362132095,24.53735902761727,-4.0,-4.371704007228548,0.0,0.0,7003.2723271723,7003.272327172298,0.0,7003.2723271723,50.77372437199918,0.029,-0.0
3857,3857,2024-02-10 04:15:00,0.7459535889690427,8.024067370795002,-0.0,0.0,0.0,1.0,0.0,0.0,8.025138316185057,24.537300154515847,-4.0,-4.371704007228548,0.0,0.0,7003.27139995309,7003.271399953089,0.0,7003.27139995309,50.7737176496599,0.029,-0.0
3858,3858,2024-02-10 04:30:00,0.7458196356987691,8.02478134172556,-0.0,0.0,0.0,1.0,0.0,0.0,8.025852237005903,24.53724705268593,-4.0,-4.371704007228548,0.0,0.0,7003.270695241306,7003.270695241306,0.0,7003.270695241306,50.773712540499474,0.029,-0.0
3859,3859,2024-02-10 04:45:00,0.7456856887135226,8.025495279156925,-0.0,0.0,0.0,1.0,0.0,0.0,8.026566124861208,24.53719838440105,-4.0,-4.371704007228548,0.0,0.0,7003.270079542709,7003.270079542708,0.0,7003.270079542709,50.77370807668464,0.029,-0.0
3860,3860,2024-02-10 05:00:00,0.7455517479311665,8.026209183526882,-0.0,0.0,0.0,1.0,0.0,0.0,8.027279979932679,24.537172730556403,-3.875,-4.248509354289726,0.0,0.0,7004.548559256311,7004.548559256311,0.0,7004.548559256311,50.78297705460826,0.029,-0.0
3861,3861,2024-02-10 05:15:00,0.74541781332295,8.026923054988677,-0.0,0.0,0.0,1.0,0.0,0.0,8.02799380321849,24.53716124084347,-3.75,-4.125322223506896,0.0,0.0,7005.883221773652,7005.883221773652,0.0,7005.883221773652,50.792653357858974,0.029,-0.0
3862,3862,2024-02-10 05:30:00,0.7452838847734946,8.027636894157274,-0.0,0.0,0.0,1.0,0.0,0.0,8.028707595340787,24.537161210946532,-3.625,-4.002137570813529,0.0,0.0,7007.278617416829,7007.278617416828,0.0,7007.278617416829,50.80276997627201,0.029,-0.0
3863,3863,2024-02-10 05:45:00,0.7451499621296626,8.028350701848899,-0.0,0.0,0.0,1.0,0.0,0.0,8.029421356791918,24.537171938943604,-3.5,-3.878960286225036,0.0,0.0,7008.737541078681,7008.73754107868,0.0,7008.737541078681,50.813347172820436,0.029,-0.0
3864,3864,2024-02-10 06:00:00,0.7450160452817193,8.029064478648436,-0.0,0.0,0.0,1.0,0.0,0.0,8.030135088035873,24.537132962910658,-3.875,-4.1536091721429225,0.0,0.0,7005.57203197102,7005.57203197102,0.0,7005.57203197102,50.790397231789896,0.029,-0.0
3865,3865,2024-02-10 06:15:00,0.7448821341477927,8.029778224992265,-0.0,0.0,0.0,1.0,0.0,0.0,8.030848786922729,24.537072340788992,-4.25,-4.432051862674671,0.0,0.0,7002.66142135684,7002.661421356839,0.0,7002.66142135684,50.769295304837094,0.029,-0.0
3866,3866,2024-02-10 06:30:00,0.744748228881905,8.030491940059447,-0.0,0.0,0.0,1.0,0.0,0.0,8.031562452520745,24.536996158609213,-4.625,-4.71420763083973,0.0,0.0,6999.98375524222,6999.983755242219,0.0,6999.98375524222,50.74988222550609,0.029,-0.0
3867,3867,2024-02-10 06:45:00,0.7446143297777784,8.03120562228444,-0.0,0.0,0.0,1.0,0.0,0.0,8.032276084165755,24.536901893829054,-5.0,-5.000002574318342,0.0,0.0,6997.51837651641,6997.518376516407,0.0,6997.51837651641,50.732008229743975,0.029,-0.0
3868,3868,2024-02-10 07:00:00,0.7444804369798178,8.031919270897571,-0.0,0.0,0.0,1.0,0.0,0.0,8.032989681064944,24.53683489656779,-5.0,-5.000002574318342,0.0,0.0,6997.51692446852,6997.516924468521,436.92,6560.59692446852,47.564327702396774,0.029,-0.0
3869,3869,2024-02-10 07:15:00,0.7443465506224017,8.032632885182599,-0.0,0.0,0.0,1.0,0.0,0.0,8.033703244407832,24.53677192983614,-5.0,-5.000002574318342,0.0,0.0,6997.516120906125,6997.516120906124,0.0,6997.516120906125,50.73199187656941,0.029,-0.0
3870,3870,2024-02-10 07:30:00,0.7442126706753339,8.03334646530047,-0.0,0.0,0.0,1.0,0.0,0.0,8.034416774368395,24.536745190554957,-5.0,-5.000002574318342,0.0,0.0,6997.515480694569,6997.515480694568,0.0,6997.515480694569,50.73198723503563,0.029,-0.0
3871,3871,2024-02-10 07:45:00,0.7440787970079109,8.034060011947835,-0.0,0.0,0.0,1.0,0.0,0.0,8.03513027250687,24.536828850890224,-5.0,-5.000002574318342,0.0,0.0,6997.514956187133,6997.514956187133,0.0,6997.514956187133,50.73198343235672,0.029,-0.0
3872,3872,2024-02-10 08:00:00,0.7439449294538869,8.034773526010783,-0.0,0.0,0.0,1.0,0.0,0.0,8.035843743612809,24.537195783289903,-4.25,-4.318283582802671,0.0,0.0,7003.809458409104,7003.809458409105,1545.06,5458.749458409104,215.6206036071596,0.158,-0.0
3873,3873,2024-02-10 08:15:00,0.7438110674240896,8.035487010629602,-0.0,0.0,0.0,1.0,0.0,0.0,8.03655719992151,24.537859429618614,-3.5,-3.6421173368708235,0.0,0.0,7011.729978110939,7011.729978110939,0.0,7011.729978110939,50.83504234130431,0.029,-0.0
3874,3874,2024-02-10 08:30:00,0.7436772093213886,8.036200474316999,-0.0,0.0,0.0,1.0,0.0,0.0,8.037270654263683,24.538805605754543,-2.75,-2.9716725850228984,0.0,0.0,7021.851503626098,7021.851503626097,0.0,7021.851503626098,50.90842340128921,0.029,-0.0
3875,3875,2024-02-10 08:45:00,0.7435433527832646,8.0369139296652,-0.0,0.0,0.0,1.0,0.0,0.0,8.037984118861974,24.53995364989936,-2.0,-2.3071126064687486,0.0,0.0,7035.015060403473,7035.015060403474,0.0,7035.015060403473,51.00385918792519,0.029,-0.0
3876,3876,2024-02-10 09:00:00,0.7434094954725026,8.037627389131561,-0.0,0.0,0.0,1.0,0.0,0.0,8.038697602435686,24.541191807861544,-1.5,-1.8421984492209804,0.0,0.0,7046.792378788125,7046.792378788124,2673.42,4373.3723787881245,172.74820896213092,0.158,-0.0
3877,3877,2024-02-10 09:15:00,0.7432756354221918,8.038340863199718,-0.0,0.0,0.0,1.0,0.0,0.0,8.039411108892764,24.54248784832597,-1.0,-1.3788616053771192,0.0,0.0,7061.385653758767,7061.385653758766,0.0,7061.385653758767,51.195045989751065,0.029,-0.0
3878,3878,2024-02-10 09:30:00,0.743141771438767,8.039054358231372,-0.0,0.0,0.0,1.0,0.0,0.0,8.040124640724994,24.543806178272074,-0.5,-0.9171234406582452,0.0,0.0,7079.717333753623,7079.717333753623,0.0,7079.717333753623,51.32795066971377,0.029,-0.0
3879,3879,2024-02-10 09:45:00,0.7430079029274043,8.039767877396935,-0.0,0.0,0.0,1.0,0.0,0.0,8.040838198894264,24.545112445172926,0.0,-0.4570067690175092,0.0,0.0,7103.104087187401,7103.1040871874,0.0,7103.104087187401,51.49750463210866,0.029,-0.0
3880,3880,2024-02-10 10:00:00,0.7428740295740421,8.040481422370355,-0.0,0.0,0.0,1.0,0.0,0.0,8.041551782879882,24.546432382356585,0.925,0.2786994354835111,0.0,0.0,7156.431134792444,7156.431134792444,3999.3,3157.131134792444,124.70667982430153,0.158,-0.0
3881,3881,2024-02-10 10:15:00,0.7427401513225306,8.041194993450912,-0.0,0.0,0.0,1.0,0.0,0.0,8.042265393270668,24.54885143715263,1.85,0.9902692814181469,0.0,0.0,7240.84170983408,7240.84170983408,0.0,7240.84170983408,52.49610239629708,0.029,-0.0
3882,3882,2024-02-10 10:30:00,0.7426062681724565,8.041908590640807,-0.0,0.0,0.0,1.0,0.0,0.0,8.042979077589617,24.76146978016346,2.7750000000000004,1.68469050153811,0.0,0.0,7169.442438444998,7169.442438444997,0.0,7169.442438444998,51.97845767872624,0.029,-0.0
3883,3883,2024-02-10 10:45:00,0.742472375612282,8.042622237986537,0.598358398177034,1.0,0.0,1.0,24.80473462278577,0.0,8.043119967893002,25.28569115195864,3.7,2.3612829140014355,740.7303849642223,2463.4205515364447,8926.57751942766,8926.57751942766,0.0,8926.57751942766,64.71768701585053,0.029,0.598358398177034
3884,3884,2024-02-10 11:00:00,0.7425913532179061,8.04198808734856,0.6697305434255771,1.0,0.0,1.0,27.67686481008306,0.0,8.048108900858178,25.339816478011894,3.6750000000000003,2.1358328172329313,748.5991685937792,2489.589483852594,9000.216302704619,9000.21630270462,4483.44,4516.776302704619,93.72310828112086,0.083,0.6697305434255771
3885,3885,2024-02-10 11:15:00,0.7419081331262927,8.04562965043686,0.6424561881591586,1.0,0.0,1.0,1.3865439192525317,0.0,8.05162610517896,23.143884253101398,3.6500000000000004,1.9105169789069603,696.2617451420267,2315.5327863516,8983.870015345137,8983.870015345135,0.0,8983.870015345137,65.13305761125226,0.029,0.6424561881591586
3886,3886,2024-02-10 11:30:00,0.7407966103242508,8.051554066971743,0.5827403824495135,1.0,0.0,1.0,-35.0318908182575,0.0,8.049870432376714,21.558207577851984,3.625,1.685356341142226,619.0336223375547,2058.697980145688,8914.257675637538,8914.25767563754,0.0,8914.257675637538,64.62836814837216,0.029,0.5827403824495135
3887,3887,2024-02-10 11:45:00,0.7410227957450888,8.050348498678677,0.5096802323121123,1.0,0.0,1.0,-89.20799417351162,0.0,8.037864837627593,23.127918115487866,3.6,1.4603676373161851,499.58677037585267,1661.4578561928943,8768.369371053761,8768.369371053761,0.0,8768.369371053761,63.57067794013977,0.029,0.5096802323121123
3888,3888,2024-02-10 12:00:00,0.743059915371723,8.039490651068716,0.5116358741281593,1.0,0.0,1.0,-73.46137198459782,0.0,8.025217129828537,25.357882777653955,3.825,1.6073228614328177,526.0016891740803,1749.3050069991398,8751.582648234156,8751.582648234156,4562.04,4189.542648234156,30.374184199697634,0.029,0.5116358741281593
3889,3889,2024-02-10 12:15:00,0.7455736564752267,8.026092410987042,0.5455631346517944,1.0,0.0,1.0,-44.64542663606378,0.0,8.019121518250119,25.36796577422464,4.05,1.7527495120576777,584.6598312796252,1944.3822924877375,8836.913545843143,8836.913545843141,0.0,8836.913545843143,64.06762320736279,0.029,0.5455631346517944
3890,3890,2024-02-10 12:30:00,0.746313183365364,8.02215073266261,0.5911629862494381,1.0,0.0,1.0,-7.964301706292646,0.0,8.018371261208642,23.141528914467873,4.275,1.8966304922401864,659.9664950233274,2194.8269710097893,8909.518172424352,8909.518172424352,0.0,8909.518172424352,64.59400675007656,0.029,0.5911629862494381
3891,3891,2024-02-10 12:45:00,0.7470134210786508,8.018418465650791,0.6407977540253943,1.0,0.0,1.0,19.552838616841047,0.0,8.022212524521468,21.55555871802845,4.5,2.0389459235798513,719.5823701380218,2393.089354916805,8975.394184398301,8975.394184398303,0.0,8975.394184398301,65.0716078368877,0.029,0.6407977540253943
3892,3892,2024-02-10 13:00:00,0.746368745008563,8.02185458910436,0.6935233810958058,1.0,0.0,1.0,28.26707769137422,0.0,8.025685442381585,23.126721478301064,4.875,2.18865856461039,739.5244330239702,2459.409960295577,8970.437113523365,8970.437113523365,4080.18,4890.257113523365,101.47283510560982,0.083,0.6935233810958058
3893,3893,2024-02-10 13:15:00,0.7457667613755855,8.025063161868129,0.7458154572017636,1.0,0.0,1.0,54.42728377211155,0.0,8.032305282758237,25.359460570887837,5.25,2.330860653800081,797.8091349645248,2653.2453091823018,9014.645363468913,9014.645363468913,0.0,9014.645363468913,65.35617888514962,0.029,0.7458154572017636
3894,3894,2024-02-10 13:30:00,0.7445500527180892,8.031548219012585,0.7961452624379931,1.0,0.0,1.0,76.99707846790761,0.0,8.044859615630667,25.370765269674727,5.625,2.4653477006953937,848.8317734365068,2822.92947329495,9101.092935088778,9101.092935088776,0.0,9101.092935088778,65.98292377939364,0.029,0.7961452624379931
3895,3895,2024-02-10 13:45:00,0.7432231258106429,8.038620739429273,0.8438977396745815,1.0,0.0,1.0,109.51429116177395,0.0,8.062371051337939,23.147117296073045,6.0,2.591908816813071,928.4101213278359,3087.580339024302,9177.619645220326,9177.619645220324,0.0,9177.619645220326,66.53774242784736,0.029,0.8438977396745815
3896,3896,2024-02-10 14:00:00,0.7390396085411423,8.060918886475712,0.8578954028953647,1.0,0.0,1.0,109.00211858877176,0.0,8.081211673506374,21.56282784371218,6.225,2.5689819840563612,936.6441811729466,3114.964057387639,9207.232174158014,9207.232174158014,3211.14,5996.092174158015,124.41891261377882,0.083,0.8578954028953647
3897,3897,2024-02-10 14:15:00,0.735556447371517,8.079484135509814,0.856691647592932,1.0,0.0,1.0,84.8098405804889,0.0,8.094733347524397,23.135376369721687,6.45,2.5408530286822333,892.5547283828539,2968.337340955106,9140.686881600794,9140.686881600795,0.0,9140.686881600794,66.26997989160576,0.029,0.856691647592932
3898,3898,2024-02-10 14:30:00,0.7330151335835515,8.09302933799967,0.8486722304495139,1.0,0.0,1.0,77.80327844689073,0.0,8.10645157433431,25.368865108703826,6.675000000000001,2.507407943001647,884.0201768455379,2939.954288117079,9120.805035838091,9120.80503583809,0.0,9120.805035838091,66.12583650982617,0.029,0.8486722304495139
3899,3899,2024-02-10 14:45:00,0.7306948697110652,8.105396344440022,0.8368813633796109,1.0,0.0,1.0,74.9207398929559,0.0,8.118685103455002,25.38032074473588,6.9,2.468515378375976,881.572690003826,2931.8147686537595,9133.928872736733,9133.928872736733,0.0,9133.928872736733,66.22098432734131,0.029,0.8368813633796109
3900,3900,2024-02-10 15:00:00,0.7293422793992344,8.112605650802081,0.9403324689085374,1.0,0.0,1.0,150.2874045176904,0.0,8.140476768963845,23.156679682574072,7.175000000000001,2.962782027609516,1053.0694742475125,3502.155491005408,9274.318519943457,9274.318519943456,1950.84,7323.478519943457,151.96217928882675,0.083,0.9403324689085374
3901,3901,2024-02-10 15:15:00,0.724483234171339,8.138504361866763,1.0,1.0,0.0,1.0,231.81077221273102,0.0,8.174641120116712,21.57375655684356,7.45,3.462403078270138,1240.7979174129623,4126.477260962297,9460.109270546489,9460.109270546489,0.0,9460.109270546489,68.58579221146205,0.029,1.0
3902,3902,2024-02-10 15:30:00,0.7183802746498722,8.171033136116181,1.0,1.0,0.0,1.0,294.9640773570137,0.0,8.216941545764588,23.149019147488833,7.725,3.967270841517894,1393.7071317922673,4635.001966938096,9589.159046991052,9589.159046991052,0.0,9589.159046991052,69.52140309068513,0.029,1.0
3903,3903,2024-02-10 15:45:00,0.7108412331413306,8.211216227356708,1.0,1.0,0.0,1.0,384.8850046267629,0.0,8.271724811743766,25.387759908384464,8.0,4.477260950709048,1610.893708890466,5357.291599443719,9783.056002653151,9783.056002653151,0.0,9783.056002653151,70.92715601923535,0.029,1.0
3904,3904,2024-02-10 16:00:00,0.7002888987204914,8.267460169819781,1.0,1.0,0.0,1.0,353.3949323213505,0.0,8.32665218322621,25.401339128683038,7.75,4.240444807053344,1560.6996384642746,5190.362974449998,9813.260697889587,9813.26069788959,593.82,9219.440697889588,191.30339448120895,0.083,1.0
3905,3905,2024-02-10 16:15:00,0.6943046856498172,8.299356025486475,1.0,1.0,0.0,1.0,312.16956687706056,0.0,8.3785926607812,23.184069769453632,7.5,4.0039651196638495,1511.7585510023634,5027.601350091849,9800.447048479968,9800.447048479968,0.0,9800.447048479968,71.05324110147977,0.029,1.0
3906,3906,2024-02-10 16:30:00,0.6801961876345691,8.374554319907746,1.0,1.0,0.0,1.0,261.8648179887892,0.0,8.423085705331072,21.603284784420083,7.25,3.7678194304599013,1428.3113619101928,4750.084017536994,9724.74662571213,9724.746625712132,0.0,9724.74662571213,70.50441303641296,0.029,1.0
3907,3907,2024-02-10 16:45:00,0.6718540280559002,8.419018030462052,1.0,1.0,0.0,1.0,194.70836841342654,0.0,8.455240964233992,23.1777916951565,7.0,3.532002058810645,1303.3834106165048,4334.615597548958,9573.120093686557,9573.120093686559,0.0,9573.120093686557,69.40512067922754,0.029,1.0
3908,3908,2024-02-10 17:00:00,0.6657720311352121,8.45143507404932,1.0,1.0,0.0,1.0,137.51296585893613,0.0,8.47841021021765,25.409778836913727,6.85,3.2232309975659157,1195.738416706513,3976.624490864848,9462.39635064068,9462.39635064068,40.14,9422.25635064068,372.1791258503069,0.158,1.0
3909,3909,2024-02-10 17:15:00,0.6610518260295823,8.476593767262326,1.0,1.0,0.0,1.0,92.54539603459477,0.0,8.493333783784154,25.421515618384987,6.7,2.9165388044208784,1105.8511233874983,3677.689533991518,9358.665409160947,9358.665409160947,0.0,9358.665409160947,67.85032421641687,0.029,1.0
3910,3910,2024-02-10 17:30:00,0.6593025301783231,8.485917514149538,0.9495656243861377,1.0,0.0,1.0,36.18838677756685,0.0,8.503505039033206,23.198459165882685,6.550000000000001,2.611960103402232,995.8833932558932,3311.9737865200623,9301.231024485038,9301.231024485038,0.0,9301.231024485038,67.43392492751653,0.029,0.9495656243861377
3911,3911,2024-02-10 17:45:00,0.6560994125390884,8.502990131166658,0.8406402134985865,1.0,0.0,1.0,-17.868273372329426,0.0,8.505123944896058,21.614156570358364,6.4,2.309524514855479,883.3540957467739,2937.7391260270774,9188.944127234008,9188.944127234008,0.0,9188.944127234008,66.61984492244656,0.029,0.8406402134985865
3912,3912,2024-02-10 18:00:00,0.655658361509689,8.505340933153358,0.7150828251266513,1.0,0.0,1.0,-97.48616093984221,0.0,8.492862425831973,23.182772493943844,5.550000000000001,1.9314949201010936,710.4840339186491,2362.8313435235323,8994.126170262536,8994.126170262536,0.0,8994.126170262536,355.2679837253702,0.158,0.7150828251266513
3913,3913,2024-02-10 18:15:00,0.6576643309291476,8.494649116147643,0.5760905404766189,1.0,0.0,1.0,-165.85348822735006,0.0,8.469841881085701,25.405022446691557,4.7,1.5240389780359003,555.2042167473655,1846.4228086191115,8836.1780870479,8836.178087047898,0.0,8836.1780870479,64.06229113109728,0.029,0.5760905404766189
3914,3914,2024-02-10 18:30:00,0.6619327909382549,8.471898224299101,0.42560496871195586,1.0,0.0,1.0,-210.9269506551191,0.0,8.438229654915723,25.41394277880146,3.85,1.088611160700653,451.3277259485959,1500.964477964112,8704.12828089279,8704.128280892792,0.0,8704.12828089279,63.10493003647273,0.029,0.42560496871195586
3915,3915,2024-02-10 18:45:00,0.6653021857005121,8.45393935021627,0.2646003543831069,1.0,0.0,1.0,-292.5179245285739,0.0,8.399029023567483,23.184014960989966,3.0,0.6265447160997799,253.87227182856725,844.2939355295197,8583.789057753656,8583.789057753656,0.0,8583.789057753656,62.232470668714015,0.029,0.2646003543831069
3916,3916,2024-02-10 19:00:00,0.6749136971741041,8.402709994062025,0.20741506255020759,1.0,0.0,1.0,-292.64766941349257,0.0,8.355985119354063,21.59551662396187,2.75,0.6713959035817504,232.37608091611412,772.8048221511806,8511.910649854206,8511.910649854206,0.0,8511.910649854206,404.3157558680748,0.19,0.20741506255020759
3917,3917,2024-02-10 19:15:00,0.6828499189333449,8.360409932085272,0.19371353930194835,1.0,0.0,1.0,-296.1909161641384,0.0,8.310023705539392,23.160763478767837,2.5,0.7079569984867347,202.43917851578243,673.2447364313545,8447.621452847514,8447.621452847516,0.0,8447.621452847514,61.24525553314448,0.029,0.19371353930194835
3918,3918,2024-02-10 19:30:00,0.6912547312478519,8.31561228244895,0.19488854507406916,1.0,0.0,1.0,-283.0667281883442,0.0,8.26524863278108,25.375473967994246,2.25,0.7364560934517872,206.58359479344722,687.0276734348294,8439.563591401513,8439.563591401513,0.0,8439.563591401513,61.186836037660974,0.029,0.19488854507406916
3919,3919,2024-02-10 19:45:00,0.7000374425685759,8.26880043110949,0.2000500068669884,1.0,0.0,1.0,-259.50860908979575,0.0,8.22619721680089,25.384477476546984,2.0,0.7571197137700735,244.53938222978388,813.2558783503557,8497.068028147156,8497.068028147154,0.0,8497.068028147156,61.60374320406688,0.029,0.2000500068669884
3920,3920,2024-02-10 20:00:00,0.7043895275148667,8.24560381834576,0.18209687860065077,1.0,0.0,1.0,-259.36384784253715,0.0,8.188450584456858,23.155682624691153,2.1,0.6635268488318676,217.80443292335272,724.3444135277961,8496.87759065655,8496.87759065655,0.0,8496.87759065655,403.6016855561861,0.19,0.18209687860065077
3921,3921,2024-02-10 20:15:00,0.7145014250486865,8.1917074044905,0.15363860398420745,1.0,0.0,1.0,-264.985844166767,0.0,8.149957179644733,21.568855450031737,2.2,0.5679913269894095,187.02619260790686,621.9863203913047,8469.478965599075,8469.478965599075,0.0,8469.478965599075,61.4037225005933,0.029,0.15363860398420745
3922,3922,2024-02-10 20:30:00,0.7215840052378454,8.153957252082284,0.1207034434306132,1.0,0.0,1.0,-463.4574808110111,0.0,8.0851201205912,22.76729854833142,2.3,0.47048655319427246,0.0,0.0,7125.225688810166,7125.225688810166,0.0,7125.225688810166,51.657886243873705,0.029,0.1207034434306132
3923,3923,2024-02-10 20:45:00,0.7328499874219814,8.09390956704084,0.08557938868591307,1.0,0.0,1.0,-469.1483547945429,0.0,8.013155632827255,24.82335047529915,2.4,0.37098121936359346,0.0,0.0,7188.188523427167,7188.188523427165,0.0,7188.188523427167,52.11436679484696,0.029,0.08557938868591307
3924,3924,2024-02-10 21:00:00,0.746888686370665,8.019083301644356,0.11503161836755718,1.0,0.0,1.0,-460.184594559621,0.0,7.943327551882241,24.821598227708975,2.55,0.6014935287922021,0.0,0.0,7224.371919125605,7224.371919125605,0.0,7224.371919125605,285.3626908054614,0.158,0.11503161836755718
3925,3925,2024-02-10 21:15:00,0.7545912533686905,7.9780286195448795,0.1782683882229978,1.0,0.0,1.0,-439.2605810865483,0.0,7.876178891211208,23.067169869789602,2.7,0.8334802257863827,0.0,0.0,7270.464016085165,7270.464016085164,0.0,7270.464016085165,52.71086411661745,0.029,0.1782683882229978
3926,3926,2024-02-10 21:30:00,0.7724503644792554,7.8828395573255685,0.26213928978162065,1.0,0.0,1.0,-423.9999051721586,0.0,7.811443272555154,22.064485631291564,2.85,1.0669337414375077,0.0,0.0,7312.275846951299,7312.275846951298,0.0,7312.275846951299,53.013999890396924,0.029,0.26213928978162065
3927,3927,2024-02-10 21:45:00,0.7838363462632242,7.822152274417015,0.3469232490036489,1.0,0.0,1.0,-371.5542621571,0.0,7.752032421073929,24.110394585759696,3.0,1.301856086975629,0.0,0.0,7249.458457844449,7249.458457844448,0.0,7249.458457844449,52.558573819372256,0.029,0.3469232490036489
3928,3928,2024-02-10 22:00:00,0.7959378611688771,7.757651199969885,0.374451884808666,1.0,0.0,1.0,-360.6642989656744,0.0,7.696618549479409,24.876115697152354,2.75,1.268340560668343,0.0,0.0,7267.603370435208,7267.603370435206,0.0,7267.603370435208,150.80276993653055,0.083,0.374451884808666
3929,3929,2024-02-10 22:15:00,0.8056863251213986,7.705691887102946,0.3760940468685408,1.0,0.0,1.0,-355.9466443654285,0.0,7.642794428080775,24.88097671834707,2.5,1.2291918728868894,0.0,0.0,7293.934159806273,7293.934159806273,0.0,7293.934159806273,52.881022658595484,0.029,0.3760940468685408
3930,3930,2024-02-10 22:30:00,0.8124686060983157,7.669542329495977,0.3666708345625082,1.0,0.0,1.0,-352.6250876980027,0.0,7.589643009517909,23.10135221837208,2.25,1.1845431685032546,0.0,0.0,7316.411414239912,7316.411414239911,0.0,7316.411414239912,53.04398275323936,0.029,0.3666708345625082
3931,3931,2024-02-10 22:45:00,0.8264587136675383,7.594975056152021,0.3518045150065676,1.0,0.0,1.0,-350.44853237876157,0.0,7.536791205335291,22.066154142916883,2.0,1.1345147406430907,0.0,0.0,7320.429322574663,7320.429322574662,0.0,7320.429322574663,53.07311258866631,0.029,0.3518045150065676
3932,3932,2024-02-10 23:00:00,0.8357182649159685,7.545621647997888,0.30851914531074537,1.0,0.0,1.0,-346.10003716432016,0.0,7.483526335670155,23.959721303480354,1.9,0.9624754353308643,0.0,0.0,7260.983101717989,7260.983101717989,0.0,7260.983101717989,150.66539936064828,0.083,0.30851914531074537
3933,3933,2024-02-10 23:15:00,0.8463875752461605,7.488754223937964,0.253300863575257,1.0,0.0,1.0,-335.71740634296265,0.0,7.431927173928244,24.70713418300163,1.8,0.7913077175444455,0.0,0.0,7227.2869991687985,7227.286999168797,0.0,7227.2869991687985,52.39783074397379,0.029,0.253300863575257
3934,3934,2024-02-10 23:30:00,0.8554666328296749,7.440362847017832,0.1937089978439629,1.0,0.0,1.0,-327.1260414918784,0.0,7.382530290567089,24.72153062628935,1.7000000000000002,0.6210117318091891,0.0,0.0,7213.042329180972,7213.042329180972,0.0,7213.042329180972,52.29455688656205,0.029,0.1937089978439629
3935,3935,2024-02-10 23:45:00,0.8617114301504545,7.4070780772980775,0.13259749238655427,1.0,0.0,1.0,-315.5973427056598,0.0,7.334904224982937,24.7205318817155,1.6,0.4515875971080035,0.0,0.0,7195.768726589525,7195.768726589525,0.0,7195.768726589525,52.169323267774054,0.029,0.13259749238655427
3936,3936,2024-02-11 00:00:00,0.8708120067709658,7.358572003910752,0.12234792190766347,1.0,0.0,1.0,-304.581656210514,0.0,7.2889695044542835,24.71699655641977,1.5000000000000002,0.5223152357489156,0.0,0.0,7203.693200739284,7203.693200739284,0.0,7203.693200739284,52.22677570535981,0.029,0.12234792190766347
3937,3937,2024-02-11 00:15:00,0.8795878481189158,7.311796769526179,0.13400376917143975,1.0,0.0,1.0,-293.97816036615455,0.0,7.2446626790496,24.712127973716047,1.4,0.5914859668814767,0.0,0.0,7211.266412325095,7211.266412325094,0.0,7211.266412325095,52.28168148935694,0.029,0.13400376917143975
3938,3938,2024-02-11 00:30:00,0.8880523524037106,7.266680961688222,0.15376541544527883,1.0,0.0,1.0,-283.75923951410044,0.0,7.2019245926483935,24.70668798611797,1.2999999999999998,0.6591141570377637,0.0,0.0,7218.905771363831,7218.90577136383,0.0,7218.905771363831,52.33706684238778,0.029,0.15376541544527883
3939,3939,2024-02-11 00:45:00,0.8962170186737638,7.223163290468839,0.17632748122476571,1.0,0.0,1.0,-273.8500047986773,0.0,7.160707611294985,24.701286254795804,1.2,0.7252273606810931,0.0,0.0,7226.869858747217,7226.869858747217,0.0,7226.869858747217,52.39480647591733,0.029,0.17632748122476571
3940,3940,2024-02-11 01:00:00,0.9040918581663913,7.181190395973134,0.15940178136013097,1.0,0.0,1.0,-264.40222991014076,0.0,7.120940871600647,24.695743437622408,1.075,0.6028971518041977,0.0,0.0,7210.351008611071,7210.351008611071,0.0,7210.351008611071,52.27504481243027,0.029,0.15940178136013097
3941,3941,2024-02-11 01:15:00,0.9116880002468308,7.1407029586843915,0.12529653508839278,1.0,0.0,1.0,-255.24038349121722,0.0,7.082580415794015,24.69034451416956,0.95,0.4805619134760385,0.0,0.0,7195.188760014789,7195.188760014788,0.0,7195.188760014789,52.16511851010723,0.029,0.12529653508839278
3942,3942,2024-02-11 01:30:00,0.9190162007349201,7.101643650082876,0.08458571134152863,1.0,0.0,1.0,-246.39969253213593,0.0,7.0455769062064135,24.685117622590493,0.825,0.35822441695419016,0.0,0.0,7181.34711685968,7181.347116859679,0.0,7181.34711685968,52.06476659723268,0.029,0.08458571134152863
3943,3943,2024-02-11 01:45:00,0.9260852146262074,7.063965806042314,0.036710265848676024,1.0,0.0,1.0,-237.87159773947374,0.0,7.009882324857127,24.680048073070285,0.7,0.2358765983776565,0.0,0.0,7168.632815743465,7168.632815743465,0.0,7168.632815743465,51.97258791414012,0.029,0.036710265848676024
3944,3944,2024-02-11 02:00:00,0.9329041739653899,7.027620752764472,-0.0,1.0,0.0,1.0,-229.6448623910304,0.0,6.975450382528562,24.67514931016722,0.7,0.1495315658333998,0.0,0.0,7160.103535146788,7160.10353514679,0.0,7160.103535146788,51.91075062981422,0.029,-0.0
3945,3945,2024-02-11 02:15:00,0.9394819245920903,6.992561341924159,-0.0,0.0,0.0,1.0,0.0,0.0,6.976215347589875,24.591773349182283,0.7,0.06339798303993194,0.0,0.0,7147.307796964977,7147.307796964976,0.0,7147.307796964977,51.81798152799608,0.029,-0.0
3946,3946,2024-02-11 02:30:00,0.9426204750803856,6.975832867821545,-0.0,0.0,0.0,1.0,0.0,0.0,6.976976676372235,24.556122116322413,0.7,-0.07177975383182661,0.0,0.0,7131.209789862598,7131.209789862597,0.0,7131.209789862598,51.701270976503835,0.029,-0.0
3947,3947,2024-02-11 02:45:00,0.9424772955485843,6.976596014726046,-0.0,0.0,0.0,1.0,0.0,0.0,6.9777364316585775,24.545517963593735,0.7,-0.15912875430549295,0.0,0.0,7122.805676613174,7122.805676613174,0.0,7122.805676613174,51.64034115544551,0.029,-0.0
3948,3948,2024-02-11 03:00:00,0.9423346047375757,6.977356556748721,-0.0,0.0,0.0,1.0,0.0,0.0,6.978495696019817,24.54219897514563,0.6249999999999999,-0.14025984744770928,0.0,0.0,7123.406831824387,7123.406831824387,0.0,7123.406831824387,51.64469953072681,0.029,-0.0
3949,3949,2024-02-11 03:15:00,0.9421921075887382,6.978116066552025,-0.0,0.0,0.0,1.0,0.0,0.0,6.9792547843424835,24.541083492466928,0.55,-0.12182135565264898,0.0,0.0,7124.4727629725485,7124.47276297255,0.0,7124.4727629725485,51.65242753155098,0.029,-0.0
3950,3950,2024-02-11 03:30:00,0.942049672996609,6.978875242928074,-0.0,0.0,0.0,1.0,0.0,0.0,6.980013791859175,24.540665659460164,0.47500000000000003,-0.10381618323004568,0.0,0.0,7125.67301581831,7125.673015818307,0.0,7125.67301581831,51.66112936468275,0.029,-0.0
3951,3951,2024-02-11 03:45:00,0.9419072625060327,6.979634290842846,-0.0,0.0,0.0,1.0,0.0,0.0,6.98077274873123,24.540471743512814,0.4,-0.08623316121917221,0.0,0.0,7126.903567793339,7126.903567793337,0.0,7126.903567793339,51.67005086650171,0.029,-0.0
3952,3952,2024-02-11 04:00:00,0.941764864344739,6.980393273042541,-0.0,0.0,0.0,1.0,0.0,0.0,6.981531664629305,24.54035779332055,0.35000000000000003,-0.132470667141532,0.0,0.0,7123.622463694289,7123.622463694289,0.0,7123.622463694289,51.6462628617836,0.029,-0.0
3953,3953,2024-02-11 04:15:00,0.9416224747802387,6.981152209421327,-0.0,0.0,0.0,1.0,0.0,0.0,6.9822905430209055,24.54027783304543,0.30000000000000004,-0.17872497413561844,0.0,0.0,7120.435839543619,7120.435839543618,0.0,7120.435839543619,51.623159836691244,0.029,-0.0
3954,3954,2024-02-11 04:30:00,0.9414800925782539,6.981911106557907,-0.0,0.0,0.0,1.0,0.0,0.0,6.983049385371153,24.540219391731718,0.25,-0.22498752665785263,0.0,0.0,7117.337874053177,7117.337874053175,0.0,7117.337874053177,51.60069958688554,0.029,-0.0
3955,3955,2024-02-11 04:45:00,0.9413377172769251,6.982669966913989,-0.0,0.0,0.0,1.0,0.0,0.0,6.983808192614742,24.5401732871545,0.2,-0.2712637937384193,0.0,0.0,7114.3267521086955,7114.3267521086955,0.0,7114.3267521086955,51.57886895278804,0.029,-0.0
3956,3956,2024-02-11 05:00:00,0.9411953486428187,6.983428791733776,-0.0,0.0,0.0,1.0,0.0,0.0,6.984566965290753,24.540137118698482,0.17500000000000002,-0.48206803419592836,0.0,0.0,7101.596417418476,7101.5964174184755,0.0,7101.596417418476,51.486574026283954,0.029,-0.0
3957,3957,2024-02-11 05:15:00,0.9410529865467835,6.984187581705644,-0.0,0.0,0.0,1.0,0.0,0.0,6.98532570382573,24.540106931344788,0.15000000000000002,-0.6928819231689078,0.0,0.0,7090.316436956,7090.316436955999,0.0,7090.316436956,51.404794167931,0.029,-0.0
3958,3958,2024-02-11 05:30:00,0.9409106308999662,6.98494633730318,-0.0,0.0,0.0,1.0,0.0,0.0,6.9860844084802665,24.540080732435463,0.125,-0.9036860598795544,0.0,0.0,7080.277964050331,7080.277964050331,0.0,7080.277964050331,51.33201523936491,0.029,-0.0
3959,3959,2024-02-11 05:45:00,0.9407682816324252,6.985705058899174,-0.0,0.0,0.0,1.0,0.0,0.0,6.986843079426109,24.540057663403076,0.1,-1.114458597103536,0.0,0.0,7071.315418099782,7071.315418099782,0.0,7071.315418099782,51.26703678122342,0.029,-0.0
3960,3960,2024-02-11 06:00:00,0.9406259387040796,6.986463746707256,-0.0,0.0,0.0,1.0,0.0,0.0,6.987601716797407,24.540041008887098,0.1,-1.0142021569278306,0.0,0.0,7075.452506483935,7075.4525064839345,0.0,7075.452506483935,51.29703067200853,0.029,-0.0
3961,3961,2024-02-11 06:15:00,0.9404836020956886,6.98722240082998,-0.0,0.0,0.0,1.0,0.0,0.0,6.988360320875177,24.540029065910907,0.1,-0.9138438060164304,0.0,0.0,7079.8206254787965,7079.820625478796,0.0,7079.8206254787965,51.328699534721274,0.029,-0.0
3962,3962,2024-02-11 06:30:00,0.9403412717542696,6.987981021549743,-0.0,0.0,0.0,1.0,0.0,0.0,6.989118891869019,24.540021464441608,0.1,-0.8133837622011674,0.0,0.0,7084.434652330894,7084.434652330894,0.0,7084.434652330894,51.36215122939898,0.029,-0.0
3963,3963,2024-02-11 06:45:00,0.9401989476318381,6.988739609122303,-0.0,0.0,0.0,1.0,0.0,0.0,6.989877429965151,24.54001776002588,0.1,-0.7128224993216956,0.0,0.0,7089.312732170456,7089.312732170455,0.0,7089.312732170456,51.397517308235805,0.029,-0.0
3964,3964,2024-02-11 07:00:00,0.940056629707936,6.989498163656701,-0.0,0.0,0.0,1.0,0.0,0.0,6.990635935335909,24.54002361438393,0.15000000000000002,-0.6672399031290259,0.0,0.0,7091.61228979107,7091.612289791069,4.38,7087.23228979107,51.38243410098526,0.029,-0.0
3965,3965,2024-02-11 07:15:00,0.93991431794195,6.990256685369406,-0.0,0.0,0.0,1.0,0.0,0.0,6.991394408387389,24.54003636218188,0.2,-0.6216694605737919,0.0,0.0,7093.9726380839775,7093.9726380839775,0.0,7093.9726380839775,51.43130162610884,0.029,-0.0
3966,3966,2024-02-11 07:30:00,0.9397720122727987,6.991015174585983,-0.0,0.0,0.0,1.0,0.0,0.0,6.992152849427235,24.54008659661292,0.24999999999999997,-0.5761114623927919,0.0,0.0,7096.393498411211,7096.39349841121,0.0,7096.393498411211,51.448852863481285,0.029,-0.0
3967,3967,2024-02-11 07:45:00,0.9396297126348857,6.991773631656059,-0.0,0.0,0.0,1.0,0.0,0.0,6.9929112600675865,24.540234418510476,0.3,-0.5305658173491576,0.0,0.0,7098.8771044331625,7098.877104433162,0.0,7098.8771044331625,51.46685900714043,0.029,-0.0
3968,3968,2024-02-11 08:00:00,0.9394874188630156,6.992532057460127,-0.0,0.0,0.0,1.0,0.0,0.0,6.993669644533448,24.54054584933753,0.475,-0.41380967179761424,0.0,0.0,7105.546988128981,7105.54698812898,95.58,7009.966988128981,276.89369603109475,0.158,-0.0
3969,3969,2024-02-11 08:15:00,0.9393451303845585,6.993290455050303,-0.0,0.0,0.0,1.0,0.0,0.0,6.994428009901462,24.541045123650864,0.65,-0.2976621150216733,0.0,0.0,7112.648152672276,7112.648152672275,0.0,7112.648152672276,51.566699106874005,0.029,-0.0
3970,3970,2024-02-11 08:30:00,0.9392028461662012,6.9940488299341474,-0.0,0.0,0.0,1.0,0.0,0.0,6.995186364288248,24.541724494218034,0.825,-0.18212840234274524,0.0,0.0,7120.212813660081,7120.21281366008,0.0,7120.212813660081,51.62154289903559,0.029,-0.0
3971,3971,2024-02-11 08:45:00,0.9390605647625775,6.994807189815462,-0.0,0.0,0.0,1.0,0.0,0.0,6.995944715476732,24.542535698250678,1.0,0.003318389451816172,0.0,0.0,7133.518269006321,7133.51826900632,0.0,7133.518269006321,51.71800745029583,0.029,-0.0
3972,3972,2024-02-11 09:00:00,0.9389182846851263,6.995565542628277,-0.0,0.0,0.0,1.0,0.0,0.0,6.9967030691683085,24.543436333202322,1.25,0.2991815431876566,0.0,0.0,7158.2104273479235,7158.2104273479235,204.24,6953.970427347924,274.681831880243,0.158,-0.0
3973,3973,2024-02-11 09:15:00,0.9387760046797028,6.996323895057184,-0.0,0.0,0.0,1.0,0.0,0.0,6.9974614292176796,24.54438954070306,1.5,0.5969292040175452,0.0,0.0,7188.410962493826,7188.4109624938255,0.0,7188.410962493826,52.11597947808024,0.029,-0.0
3974,3974,2024-02-11 09:30:00,0.9386337238434866,6.997082251914216,-0.0,0.0,0.0,1.0,0.0,0.0,6.998219797898873,24.54567631692512,1.75,0.8962108702894227,0.0,0.0,7226.154787997531,7226.154787997531,0.0,7226.154787997531,52.3896222129821,0.029,-0.0
3975,3975,2024-02-11 09:45:00,0.9384914415983103,6.997840616281006,-0.0,0.0,0.0,1.0,0.0,0.0,6.998978189632318,24.579471243102233,2.0,1.197038001518586,0.0,0.0,7244.855233039579,7244.855233039577,0.0,7244.855233039579,52.525200439536945,0.029,-0.0
3976,3976,2024-02-11 10:00:00,0.9383491563785181,6.998598996502499,-0.0,0.0,0.0,1.0,0.0,0.0,6.999738009409057,24.825275114799393,2.7,1.7751852738568863,0.0,0.0,7162.359422650749,7162.3594226507485,197.94,6964.41942265075,275.0945671947046,0.158,-0.0
3977,3977,2024-02-11 10:15:00,0.9382067350401927,6.999358102235773,0.6103218234389245,1.0,0.0,1.0,231.71201597497443,0.0,7.036020740678741,25.098045792630355,3.4,2.346745878531998,662.2016265984121,2202.2602681570606,8909.02445645085,8909.02445645085,0.0,8909.02445645085,64.59042730926866,0.029,0.6103218234389245
3978,3978,2024-02-11 10:30:00,0.9347110635329238,7.017990031369516,0.8454922634370645,1.0,0.0,1.0,356.78689714930346,0.0,7.088171405367115,23.51164648743739,4.1,2.911574078655839,956.9605253239799,3182.529396584788,9151.7515128319,9151.751512831903,0.0,9151.7515128319,66.35019846803127,0.029,0.8454922634370645
3979,3979,2024-02-11 10:45:00,0.9228409841464746,7.08125755449929,1.0,1.0,0.0,1.0,445.9511279310335,0.0,7.155185411332247,22.512248891863944,4.8,3.469516253953997,1175.7244972977003,3910.064914817694,9388.029768746635,9388.029768746635,0.0,9388.029768746635,68.06321582341312,0.029,1.0
3980,3980,2024-02-11 11:00:00,0.9111246424089495,7.143705655960299,1.0,1.0,0.0,1.0,430.6431384131952,0.0,7.221706112898788,24.475592212965598,4.975,3.385922134740587,1179.3317548479206,3922.061442250989,9414.373325227984,9414.373325227984,229.08,9185.293325227984,190.59483649848067,0.083,1.0
3981,3981,2024-02-11 11:15:00,0.8977412811532341,7.215038971453262,1.0,1.0,0.0,1.0,400.0129626794533,0.0,7.284421284920968,25.242469824592508,5.15,3.2979095593937653,1144.568878386192,3806.451787179959,9394.06243433,9394.06243433,0.0,9394.06243433,68.1069526488925,0.029,1.0
3982,3982,2024-02-11 11:30:00,0.8866614982538364,7.274094214307052,1.0,1.0,0.0,1.0,381.391641015662,0.0,7.343656033009223,25.262091319681158,5.325,3.2053703309777726,1125.546875045734,3743.19099092878,9376.673726751482,9376.673726751484,0.0,9376.673726751482,67.98088451894824,0.029,1.0
3983,3983,2024-02-11 11:45:00,0.8791333363562411,7.314219317221235,1.0,1.0,0.0,1.0,358.53885410779225,0.0,7.401836386767,23.062757383515777,5.5,3.1082105032654876,1119.1384525621647,3721.8787294509207,9392.97661325205,9392.97661325205,0.0,9392.97661325205,68.09908044607737,0.029,1.0
3984,3984,2024-02-11 12:00:00,0.863563840766544,7.39720472871432,1.0,1.0,0.0,1.0,336.28231319325596,0.0,7.456602000936921,21.483241772992475,5.375,3.046037288447004,1099.5295719547696,3656.666176460787,9376.714687576616,9376.714687576618,280.5,9096.214687576616,65.94755648493047,0.029,1.0
3985,3985,2024-02-11 12:15:00,0.8533972251779465,7.451392789801545,1.0,1.0,0.0,1.0,297.0439446030648,0.0,7.5034053727663705,23.0597311912078,5.25,2.9834213874542113,1040.2310857272496,3459.459321425497,9291.302918367443,9291.302918367443,0.0,9291.302918367443,67.36194615816396,0.029,1.0
3986,3986,2024-02-11 12:30:00,0.844720746477813,7.4976384212732565,1.0,1.0,0.0,1.0,279.58922376962477,0.0,7.546839713592424,25.29664531798677,5.125,2.9203670841557163,1026.6500653861685,3414.293407756829,9266.251915524741,9266.251915524741,0.0,9266.251915524741,67.18032638755437,0.029,1.0
3987,3987,2024-02-11 12:45:00,0.8360738805332418,7.543726216757821,0.9842673417590702,1.0,0.0,1.0,264.9829134806202,0.0,7.588226750814879,25.309657731421566,5.0,2.8568738219290353,1007.9402806316863,3352.0709456915783,9259.565553784245,9259.565553784247,0.0,9259.565553784245,67.13185026493578,0.029,0.9842673417590702
3988,3988,2024-02-11 13:00:00,0.8315835912556088,7.567659458607605,1.0,1.0,0.0,1.0,279.1052041959022,0.0,7.632549483491593,23.091713027777068,5.25,2.9911543902280138,1068.3702881231757,3553.040860529386,9322.37108183803,9322.37108183803,185.52,9136.85108183803,189.58965994813911,0.083,1.0
3989,3989,2024-02-11 13:15:00,0.8200878268370922,7.628931882958298,1.0,1.0,0.0,1.0,293.4091073779845,0.0,7.679124142292947,21.511023692452685,5.5,3.123061557122108,1121.334661766981,3729.182583863318,9378.212289322762,9378.212289322762,0.0,9378.212289322762,67.99203909759004,0.029,1.0
3990,3990,2024-02-11 13:30:00,0.8115249919795093,7.674571792749215,1.0,1.0,0.0,1.0,289.2067667968551,0.0,7.723285487269767,23.086944456890294,5.75,3.2525630873935176,1134.11449674623,3771.6840240258507,9366.193820758343,9366.193820758343,0.0,9366.193820758343,67.90490520049799,0.029,1.0
3991,3991,2024-02-11 13:45:00,0.8034392013758447,7.717669056666748,1.0,1.0,0.0,1.0,307.54041412697063,0.0,7.769387242338446,25.323872036157173,6.0,3.379619660782712,1196.8813782093418,3980.425597060619,9413.941403249168,9413.941403249168,0.0,9413.941403249168,68.25107517355647,0.029,1.0
3992,3992,2024-02-11 14:00:00,0.7943774343265844,7.765968275039305,1.0,1.0,0.0,1.0,294.35462658647464,0.0,7.8152721002216925,25.337227315624567,6.075,3.3152157453429245,1182.4476008342365,3932.4236998198926,9434.356069785488,9434.356069785488,498.72,8935.636069785489,185.41444844804892,0.083,1.0
3993,3993,2024-02-11 14:15:00,0.7894053251680833,7.792469616854116,1.0,1.0,0.0,1.0,282.0742352780485,0.0,7.86127454983294,23.119835281697842,6.15,3.2499527512388595,1189.3068429878292,3955.235236152295,9460.196755054281,9460.19675505428,0.0,9460.196755054281,68.58642647414354,0.029,1.0
3994,3994,2024-02-11 14:30:00,0.777182088546941,7.857619468044804,1.0,1.0,0.0,1.0,262.75221999687983,0.0,7.904587321261555,21.5388834430457,6.225,3.1838225532932913,1170.1911760721255,3891.662946298485,9447.905200142619,9447.90520014262,0.0,9447.905200142619,68.49731270103399,0.029,1.0
3995,3995,2024-02-11 14:45:00,0.7691360441112204,7.900504884887195,1.0,1.0,0.0,1.0,225.31647405023537,0.0,7.940267400113448,23.113957818993978,6.3,3.11681651984856,1109.2192145273225,3688.890674246742,9361.350584545016,9361.350584545014,0.0,9361.350584545016,67.86979173795137,0.029,1.0
3996,3996,2024-02-11 15:00:00,0.7625001674045152,7.935874107733934,1.0,1.0,0.0,1.0,247.8525565955742,0.0,7.976826155014008,25.348006436091534,6.475,3.3223869419550436,1175.5218406452548,3909.390946835992,9389.852297778118,9389.852297778118,591.48,8798.372297778118,182.56622517889596,0.083,1.0
3997,3997,2024-02-11 15:15:00,0.7554221138977784,7.973600132924841,1.0,1.0,0.0,1.0,269.0200620289529,0.0,8.018822436730774,25.36142883814918,6.65,3.52892157876314,1232.2327328891574,4097.99233309659,9484.396606957089,9484.396606957089,0.0,9484.396606957089,68.7618754004389,0.029,1.0
3998,3998,2024-02-11 15:30:00,0.7508532115126875,7.997952382637376,1.0,1.0,0.0,1.0,313.8264542683527,0.0,8.067222809154309,23.14451402009738,6.825,3.736426051589377,1359.1248266419286,4519.992831419829,9595.768219097768,9595.768219097768,0.0,9595.768219097768,69.56931958845882,0.029,1.0
3999,3999,2024-02-11 15:45:00,0.7386186095441909,8.063162811129462,1.0,1.0,0.0,1.0,342.7587296564951,0.0,8.120757967337681,21.56502455117126,7.0,3.9449038942980064,1446.1538059492323,4809.42199560243,9693.95997512614,9693.959975126141,0.0,9693.95997512614,70.28120981966451,0.029,1.0
4000,4000,2024-02-11 16:00:00,0.7288084806846846,8.115450797950631,1.0,1.0,0.0,1.0,335.5715591588183,0.0,8.172171524000984,23.141424104921786,7.0,4.047345579474892,1456.2248119420608,4842.9147800770115,9689.610935613004,9689.610935613005,255.12,9434.490935613003,195.76568691396983,0.083,1.0
4001,4001,2024-02-11 16:15:00,0.719386680409864,8.165668993415425,1.0,1.0,0.0,1.0,347.16327086447455,0.0,8.224556474625501,25.376107664196077,7.0,4.149477401328083,1507.8582332981848,5014.63020298485,9727.513443605108,9727.513443605107,0.0,9727.513443605108,70.52447246613704,0.029,1.0
4002,4002,2024-02-11 16:30:00,0.7091813767982067,8.220063261665558,1.0,1.0,0.0,1.0,348.6249438817321,0.0,8.278753027438878,25.39037965574293,7.0,4.25129567178811,1526.844984812344,5077.773763497969,9779.315265306517,9779.315265306517,0.0,9779.315265306517,70.90003567347226,0.029,1.0
4003,4003,2024-02-11 16:45:00,0.7032232552104809,8.251820049728137,1.0,1.0,0.0,1.0,371.62154441305813,0.0,8.337021356504378,23.176079734351788,7.0,4.3528089463610895,1615.485551393026,5372.562525842629,9864.319475077738,9864.319475077738,0.0,9864.319475077738,71.5163161943136,0.029,1.0
4004,4004,2024-02-11 17:00:00,0.6881380801517333,8.332224032791261,1.0,1.0,0.0,1.0,330.20489452095165,0.0,8.391666343543866,21.598276587298546,6.8,4.1184807156634085,1555.6782592690402,5173.663553233199,9845.476388788687,9845.47638878869,24.48,9820.996388788688,387.92935735715315,0.158,1.0
4005,4005,2024-02-11 17:15:00,0.6779452283515643,8.386551932886162,1.0,1.0,0.0,1.0,262.86594026363184,0.0,8.434316594016725,23.1734868643871,6.6,3.8852144535392514,1435.5230950147595,4774.067820419394,9703.817120257103,9703.817120257103,0.0,9703.817120257103,70.352674121864,0.029,1.0
4006,4006,2024-02-11 17:30:00,0.6699425558756561,8.429206177182753,1.0,1.0,0.0,1.0,215.38908131446635,0.0,8.46903638264405,25.40397421377836,6.4,3.653003167333653,1354.2774153257783,4503.8719689571235,9613.072186150312,9613.072186150312,0.0,9613.072186150312,69.69477334958977,0.029,1.0
4007,4007,2024-02-11 17:45:00,0.6629970420232738,8.46622576601595,1.0,1.0,0.0,1.0,176.34896466533908,0.0,8.496810898932889,25.417160666731778,6.2,3.4218426070415773,1280.6113170922586,4258.883260482959,9533.39097881551,9533.390978815509,0.0,9533.39097881551,69.11708459641245,0.029,1.0
4008,4008,2024-02-11 18:00:00,0.6598483389315253,8.48300835349497,1.0,1.0,0.0,1.0,180.40980093686085,0.0,8.526437817051976,23.19873185458639,6.15,3.508967115149178,1309.7428359356431,4355.764910909288,9574.297656399867,9574.297656399867,0.0,9574.297656399867,378.18475742779475,0.158,1.0
4009,4009,2024-02-11 18:15:00,0.6521422490583799,8.524081812518835,1.0,1.0,0.0,1.0,188.5188016084322,0.0,8.557106502104,21.61877664504142,6.1,3.5954964723243634,1341.871936509991,4462.615511699822,9605.803919975984,9605.803919975986,0.0,9605.803919975984,69.64207841982589,0.029,1.0
4010,4010,2024-02-11 18:30:00,0.6464985843564877,8.55416254537992,1.0,1.0,0.0,1.0,179.6111880461952,0.0,8.584565765499313,23.19230312216137,6.05,3.6814303799371553,1336.6232912152536,4445.160279743318,9574.675555502654,9574.675555502654,0.0,9574.675555502654,69.41639777739424,0.029,1.0
4011,4011,2024-02-11 18:45:00,0.6414541703565845,8.581049271999404,1.0,1.0,0.0,1.0,192.05179392796794,0.0,8.613016335169478,25.419140295069372,6.0,3.7667784192476828,1377.5444912619173,4581.250451328968,9600.807170123117,9600.807170123117,0.0,9600.807170123117,69.6058519833926,0.029,1.0
4012,4012,2024-02-11 19:00:00,0.6359279604683377,8.61050397070376,1.0,1.0,0.0,1.0,186.91625322216245,0.0,8.64240730168905,25.432576720323716,6.0,3.7667784192476828,1375.4174488512986,4574.176622450514,9628.374214963682,9628.374214963682,0.0,9628.374214963682,457.3477752107749,0.19,1.0
4013,4013,2024-02-11 19:15:00,0.6326826525599318,8.627801461855563,1.0,1.0,0.0,1.0,194.54500871095917,0.0,8.674131567131157,23.215541873177973,6.0,3.7667784192476828,1413.4107676988117,4700.529644238004,9676.788647053165,9676.788647053165,0.0,9676.788647053165,70.15671769113546,0.029,1.0
4014,4014,2024-02-11 19:30:00,0.6244661463804291,8.671595439792313,1.0,1.0,0.0,1.0,189.86854025325886,0.0,8.705560310834414,21.63639372768366,6.0,3.7667784192476828,1419.119375601925,4719.5145573921645,9690.75730738061,9690.757307380612,0.0,9690.75730738061,70.25799047850943,0.029,1.0
4015,4015,2024-02-11 19:45:00,0.6186498908982874,8.702596081512128,1.0,1.0,0.0,1.0,166.3299197560286,0.0,8.731563816328444,23.210864257647955,6.0,3.7667784192476828,1382.518713478856,4597.793044269459,9629.089660917596,9629.089660917596,0.0,9629.089660917596,69.81090004165257,0.029,1.0
4016,4016,2024-02-11 20:00:00,0.6138270090361213,8.728302041837473,1.0,1.0,0.0,1.0,150.90111377856527,0.0,8.754927852603036,25.435140711770753,5.65,3.6791064723991154,1362.4318081008698,4530.990741394723,9603.884611809626,9603.884611809624,0.0,9603.884611809626,456.18451906095726,0.19,1.0
4017,4017,2024-02-11 20:15:00,0.6092042787315077,8.752941194361064,1.0,1.0,0.0,1.0,132.20025282080408,0.0,8.775923622989776,25.448465489248726,5.3,3.582084812398069,1329.4022077401444,4421.14538066799,9582.536926670151,9582.536926670151,0.0,9582.536926670151,69.4733927183586,0.029,1.0
4018,4018,2024-02-11 20:30:00,0.6068499482247283,8.765489775962198,1.0,1.0,0.0,1.0,119.23456724783487,0.0,8.79697166316468,23.230221102095555,4.949999999999999,3.4759888956475935,1317.1336687322507,4380.344339232609,9595.013895146642,9595.013895146642,0.0,9595.013895146642,69.56385073981315,0.029,1.0
4019,4019,2024-02-11 20:45:00,0.6012387728365455,8.795397340781212,1.0,1.0,0.0,1.0,96.63151139962241,0.0,8.814819427727892,21.649856138786337,4.6,3.361086978570086,1278.5725231349759,4252.102916329855,9563.042183392812,9563.042183392812,0.0,9563.042183392812,69.33205582959789,0.029,1.0
