step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4020,4020,2024-02-11 21:00:00,0.597882982445447,8.813283703565768,1.0,1.0,0.0,1.0,83.24160930014783,0.0,8.82760523967459,23.22355583980708,4.699999999999999,3.4358346414897603,1256.7580338496007,4179.555249435563,9499.462163638102,9499.4621636381,0.0,9499.462163638102,375.228755463705,0.158,1.0
4021,4021,2024-02-11 21:15:00,0.5955095192424021,8.825934262437997,1.0,1.0,0.0,1.0,95.45159109593313,0.0,8.841179303551918,25.444973061627536,4.8,3.510327968378447,1289.4346084354916,4288.226564967711,9515.370261765525,9515.370261765525,0.0,9515.370261765525,68.98643439780007,0.029,1.0
4022,4022,2024-02-11 21:30:00,0.5928891510943182,8.839900824667284,1.0,1.0,0.0,1.0,101.70407912754318,0.0,8.857495365817158,25.458056835257562,4.9,3.5845637810821462,1307.3368189885673,4347.763306391529,9560.580527702332,9560.580527702332,0.0,9560.580527702332,69.31420882584192,0.029,1.0
4023,4023,2024-02-11 21:45:00,0.5911093621620348,8.849387099676354,1.0,1.0,0.0,1.0,126.83843046284251,0.0,8.878051008675445,23.239702252315638,5.0,3.6585421297106793,1373.7161970971606,4568.518830331343,9628.972095809173,9628.972095809173,0.0,9628.972095809173,69.81004769461651,0.029,1.0
4024,4024,2024-02-11 22:00:00,0.5860450637116508,8.876379810416902,1.0,1.0,0.0,1.0,123.49976055621188,0.0,8.899203218692968,21.65980491172237,4.75,3.6354137774207715,1377.160950548269,4579.974923693636,9649.853863278708,9649.85386327871,0.0,9649.853863278708,200.2344676630332,0.083,1.0
4025,4025,2024-02-11 22:15:00,0.5821282956174691,8.89725618435889,1.0,1.0,0.0,1.0,97.87062331098075,0.0,8.914749801287654,23.232957179020286,4.5,3.6064485256358716,1331.0637692600142,4426.671176394444,9580.514168859034,9580.514168859034,0.0,9580.514168859034,69.458727724228,0.029,1.0
4026,4026,2024-02-11 22:30:00,0.5792121663618766,8.912799153291198,1.0,1.0,0.0,1.0,91.47575007134569,0.0,8.92854713735709,25.455057743556903,4.25,3.5717806444388325,1324.8960116518676,4406.159285486205,9562.418441269547,9562.418441269549,0.0,9562.418441269547,69.32753369920422,0.029,1.0
4027,4027,2024-02-11 22:45:00,0.5764878687875555,8.927319659362329,1.0,1.0,0.0,1.0,82.02103857860799,0.0,8.941841579868386,25.467968753336265,4.0,3.5315367852045925,1308.9825632076704,4353.236499086475,9562.335669358908,9562.335669358908,0.0,9562.335669358908,69.3269336028521,0.029,1.0
4028,4028,2024-02-11 23:00:00,0.5750028315906391,8.935234907621894,1.0,1.0,0.0,1.0,65.92004278424191,0.0,8.954859362314506,23.248885481369427,3.9,3.367460995082931,1284.5151574147674,4271.866122635764,9566.38397153274,9566.38397153274,0.0,9566.38397153274,198.50246740930436,0.083,1.0
4029,4029,2024-02-11 23:15:00,0.5714885203123303,8.953966186735279,1.0,1.0,0.0,1.0,37.15273061704558,0.0,8.963813067438444,21.667874210693626,3.8,3.2041003415248945,1228.6427871583087,4086.0533789618808,9518.318689346315,9518.318689346317,0.0,9518.318689346315,69.00781049776079,0.029,1.0
4030,4030,2024-02-11 23:30:00,0.5697581656940971,8.963188976850462,1.0,1.0,0.0,1.0,-9.463789683986251,0.0,8.963695257698461,23.23847609804326,3.7,3.0414558000683227,1130.9073802982211,3761.0182315464763,9394.40840123099,9394.408401230989,0.0,9394.40840123099,68.10946090892469,0.029,1.0
4031,4031,2024-02-11 23:45:00,0.5696436214921049,8.96379949744708,1.0,1.0,0.0,1.0,-36.45752591851257,0.0,8.958705687759085,25.458826602864526,3.6,2.879537601838952,1071.7794922369026,3564.3787287316504,9324.82741475094,9324.82741475094,0.0,9324.82741475094,67.60499875694433,0.029,1.0
4032,4032,2024-02-12 00:00:00,0.5705231159300802,8.959111792092672,0.9360300725092984,1.0,0.0,1.0,-66.01945498795683,0.0,8.949293743818501,25.47058039330063,3.2750000000000004,2.6282319165942982,1007.0172826601915,3349.0013643457064,9260.412800674667,9260.412800674665,0.0,9260.412800674667,67.13799280489134,0.029,0.9360300725092984
4033,4033,2024-02-12 00:15:00,0.5714876156387414,8.953971008645508,0.8497068789662516,1.0,0.0,1.0,-104.69582222163461,0.0,8.937049028293526,23.247267635173504,2.95,2.3752231234906467,917.812074567687,3052.334793917689,9217.497658211178,9217.497658211176,0.0,9217.497658211178,66.82685802203105,0.029,0.8497068789662516
4034,4034,2024-02-12 00:30:00,0.574421337088139,8.93833427332022,0.7597508468150153,1.0,0.0,1.0,-145.14921199998187,0.0,8.918462330785363,21.663110824966168,2.625,2.120538575816871,823.8214400199246,2739.753501862155,9124.80544961799,9124.805449617992,0.0,9124.80544961799,66.15483950973044,0.029,0.7597508468150153
4035,4035,2024-02-12 00:45:00,0.5777428306814492,8.920630712467876,0.6679849685073598,1.0,0.0,1.0,-201.697790807449,0.0,8.88918853343045,23.230086278247654,2.3,1.8641969481961655,690.9566436874644,2297.889800163331,8964.38359768943,8964.38359768943,0.0,8964.38359768943,64.99178108324837,0.029,0.6679849685073598
4036,4036,2024-02-12 01:00:00,0.5829320379069451,8.892972237955982,0.5990272967550393,1.0,0.0,1.0,-225.24492193865473,0.0,8.854961890676195,25.446564739236077,2.15,1.7170425584823963,623.7506725673958,2074.3853054055817,8878.882290501238,8878.882290501238,0.0,8878.882290501238,64.37189660613399,0.029,0.5990272967550393
4037,4037,2024-02-12 01:15:00,0.589535070687177,8.857778073237347,0.5396943428055792,1.0,0.0,1.0,-232.57409077375112,0.0,8.820010297179806,25.456494462292525,2.0,1.5698799841736875,598.0925025997607,1989.0548471226525,8851.362097577296,8851.362097577296,0.0,8851.362097577296,64.1723752074354,0.029,0.5396943428055792
4038,4038,2024-02-12 01:30:00,0.5933621971177813,8.837379489362226,0.4839210929064591,1.0,0.0,1.0,-248.2812799061428,0.0,8.784668919983849,23.228969642632855,1.8499999999999999,1.4227136487639291,540.1623131538449,1796.3984877613968,8829.634352254086,8829.634352254086,0.0,8829.634352254086,64.01484905384213,0.029,0.4839210929064591
4039,4039,2024-02-12 01:45:00,0.6026666320988081,8.787786850913353,0.42945822350517293,1.0,0.0,1.0,-265.002226528257,0.0,8.746615201925799,21.642453683940445,1.7,1.2755391152958195,486.3241895075202,1617.3509652908256,8775.969034585662,8775.969034585665,0.0,8775.969034585662,63.62577550074605,0.029,0.42945822350517293
4040,4040,2024-02-12 02:00:00,0.609640023027661,8.750618677262567,0.4286202113282992,1.0,0.0,1.0,-264.06767634712344,0.0,8.70537187521144,23.20747970156638,1.7999999999999998,1.3746203218565871,468.0921418452776,1556.7172963885707,8710.302756386034,8710.302756386034,0.0,8710.302756386034,63.14969498379875,0.029,0.4286202113282992
4041,4041,2024-02-12 02:15:00,0.617195444244512,8.710348282176751,0.45080578107048114,1.0,0.0,1.0,-239.47893470515072,0.0,8.666776652785597,25.423098042094832,1.9,1.4736998986442105,499.4978246934224,1661.1620527176801,8725.015088917558,8725.015088917557,0.0,8725.015088917558,63.2563593946523,0.029,0.45080578107048114
4042,4042,2024-02-12 02:30:00,0.6248079229786647,8.669773770523717,0.48171484634114564,1.0,0.0,1.0,-211.0215040871768,0.0,8.635139863515871,25.433266454205214,2.0,1.5727719606036599,549.9064646360006,1828.8042638786897,8802.935336695673,8802.935336695673,0.0,8802.935336695673,63.82128119104363,0.029,0.48171484634114564
4043,4043,2024-02-12 02:45:00,0.6283561417109395,8.650861764680693,0.5159373114552892,1.0,0.0,1.0,-176.48046962634749,0.0,8.608601199414608,23.206771862588443,2.1,1.671840595864704,602.5109655117135,2003.7491712174203,8859.295032381775,8859.295032381775,0.0,8859.295032381775,64.22988898476787,0.029,0.5159373114552892
4044,4044,2024-02-12 03:00:00,0.6358721000835197,8.61080170655484,0.5243701273516663,1.0,0.0,1.0,-168.93044594159403,0.0,8.584285292603237,21.621857999900783,2.075,1.6463571817552056,606.3698066470391,2016.5823811826556,8879.17142416368,8879.17142416368,0.0,8879.17142416368,64.37399282518669,0.029,0.5243701273516663
4045,4045,2024-02-12 03:15:00,0.6403721591267135,8.586816391854617,0.5217515879119896,1.0,0.0,1.0,-183.45710343970978,0.0,8.55611361152501,23.18826948826574,2.05,1.62087012210068,562.1195670194741,1869.4209417147426,8811.32565067129,8811.32565067129,0.0,8811.32565067129,63.882110967366856,0.029,0.5217515879119896
4046,4046,2024-02-12 03:30:00,0.6454885282913198,8.559546144207266,0.5149776849134682,1.0,0.0,1.0,-181.82878864826012,0.0,8.52745118180275,25.405392941825188,2.025,1.5953781738530404,550.5820283096043,1831.050961828723,8788.795010353411,8788.795010353411,0.0,8788.795010353411,63.71876382506223,0.029,0.5149776849134682
4047,4047,2024-02-12 03:45:00,0.6510859808971551,8.529711721818163,0.5066282435462746,1.0,0.0,1.0,-172.1240672696626,0.0,8.501786149177137,25.415916126802188,2.0,1.5698799841736875,563.3953162781421,1873.6636554013996,8816.242956055745,8816.242956055745,0.0,8816.242956055745,63.91776143140415,0.029,0.5066282435462746
4048,4048,2024-02-12 04:00:00,0.6539323852614132,8.514540386556668,0.5032034931409267,1.0,0.0,1.0,-161.41352004819032,0.0,8.47861024204428,23.190537243366673,2.0,1.5698799841736875,568.9220883009776,1892.0438434712696,8839.260699828168,8839.260699828166,0.0,8839.260699828168,64.08464007375422,0.029,0.5032034931409267
4049,4049,2024-02-12 04:15:00,0.6602968318826593,8.480617886065426,0.5019096415853571,1.0,0.0,1.0,-154.74129319353545,0.0,8.456514254095355,21.605967610461494,2.0,1.5698799841736875,572.033784639978,1902.3923007064948,8844.745930325062,8844.745930325062,0.0,8844.745930325062,64.1244079948567,0.029,0.5019096415853571
4050,4050,2024-02-12 04:30:00,0.6643850982526407,8.458827426313425,0.501418193030502,1.0,0.0,1.0,-166.17145238216833,0.0,8.430880266631553,23.17264143108913,2.0,1.5698799841736875,535.5153948327079,1780.9443976822477,8782.436952814716,8782.436952814716,0.0,8782.436952814716,63.6726679079067,0.029,0.501418193030502
4051,4051,2024-02-12 04:45:00,0.6690466765728095,8.433981213866925,0.5012312339243511,1.0,0.0,1.0,-160.77439891486964,0.0,8.405291650841907,25.390144493506686,2.0,1.5698799841736875,533.4816942382654,1774.1809923437943,8768.671059593986,8768.671059593988,0.0,8768.671059593986,63.5728651820564,0.029,0.5012312339243511
4052,4052,2024-02-12 05:00:00,0.6740557360577502,8.407282926812192,0.5100244531306183,1.0,0.0,1.0,-143.4378046361998,0.0,8.38403119761974,25.40097750765166,2.025,1.6107848334017192,563.6024202495717,1874.3524136728033,8816.292835466526,8816.292835466527,0.0,8816.292835466526,63.91812305713231,0.029,0.5100244531306183
4053,4053,2024-02-12 05:15:00,0.6764359137551681,8.394596579684954,0.5226392399715504,1.0,0.0,1.0,-124.1803545130798,0.0,8.366199718504008,23.176467139782957,2.05,1.6516495634008412,590.6535513738287,1964.3153930597236,8854.607344954276,8854.607344954276,0.0,8854.607344954276,64.1959032509185,0.029,0.5226392399715504
4054,4054,2024-02-12 05:30:00,0.6814762437994855,8.367731620548742,0.5366811942194368,1.0,0.0,1.0,-111.1533720983214,0.0,8.350539633409843,21.59267008885383,2.075,1.692464522088273,610.2684580562513,2029.5479867520748,8878.051505290701,8878.051505290701,0.0,8878.051505290701,64.36587341335759,0.029,0.5366811942194368
4055,4055,2024-02-12 05:45:00,0.6843931065853581,8.352184741900041,0.5512531867219627,1.0,0.0,1.0,-116.8876569517043,0.0,8.332258951583594,23.160109297894333,2.1,1.7332409973023688,589.2886077263589,1959.7760487839673,8831.811216354137,8831.811216354137,0.0,8831.811216354137,64.0306313185675,0.029,0.5512531867219627
4056,4056,2024-02-12 06:00:00,0.6877268097589843,8.334416103984614,0.5483296436866619,1.0,0.0,1.0,-117.26714207162624,0.0,8.313643086913583,25.37855660479752,2.075,1.692464522088273,578.7900695996979,1924.8614359811527,8816.489719742685,8816.489719742684,0.0,8816.489719742685,63.919550468134474,0.029,0.5483296436866619
4057,4057,2024-02-12 06:15:00,0.6913548552629163,8.315078621448656,0.5379463220036425,1.0,0.0,1.0,-111.21291954232947,0.0,8.297328055198554,25.389792051000413,2.05,1.6516495634008412,586.6927989787216,1951.1432604623476,8839.26388740412,8839.26388740412,0.0,8839.26388740412,64.08466318367988,0.029,0.5379463220036425
4058,4058,2024-02-12 06:30:00,0.6931640130829092,8.305435810268094,0.5247502043234886,1.0,0.0,1.0,-109.48994979049229,0.0,8.282531374762698,23.166022597590583,2.025,1.6107848334017192,579.5038874604787,1927.2353545134486,8853.449067216621,8853.449067216621,0.0,8853.449067216621,64.1875057373205,0.029,0.5247502043234886
4059,4059,2024-02-12 06:45:00,0.6972091107818114,8.283875439532945,0.5104787971970353,1.0,0.0,1.0,-111.54276841606105,0.0,8.267477623404096,21.582386245099972,2.0,1.5698799841736875,567.7863936088833,1888.2669042480843,8844.476495128698,8844.476495128698,0.0,8844.476495128698,64.12245458968306,0.029,0.5104787971970353
4060,4060,2024-02-12 07:00:00,0.6999759230274059,8.269128330263927,0.5046541388822114,1.0,0.0,1.0,-125.75937955110145,0.0,8.248184025198166,23.149742919279284,2.0,1.5698799841736875,528.5290688106355,1757.710223073171,8775.872249723,8775.872249723,372.66,8403.212249723,60.92328881049175,0.029,0.5046541388822114
4061,4061,2024-02-12 07:15:00,0.7034689497563338,8.250510497798741,0.5024540674244931,1.0,0.0,1.0,-122.0101292993058,0.0,8.228643141151638,25.368051770730332,2.0,1.5698799841736875,526.1999018683204,1749.9641958679613,8761.203222451102,8761.203222451102,0.0,8761.203222451102,63.518723362770494,0.029,0.5024540674244931
4062,4062,2024-02-12 07:30:00,0.7072910120556082,8.230138905743608,0.5016192537097048,1.0,0.0,1.0,-110.01335969834707,0.0,8.212515778521052,25.37919710890487,2.0,1.5698799841736875,546.6256306414252,1817.8933115909597,8799.088238446668,8799.088238446666,0.0,8799.088238446668,63.79338972873835,0.029,0.5016192537097048
4063,4063,2024-02-12 07:45:00,0.7090937576721726,8.22053027160732,0.5013022762594447,1.0,0.0,1.0,-100.47637592845945,0.0,8.1987529166265,23.1556087689711,2.0,1.5698799841736875,556.3874353836376,1850.3577965239135,8825.1511598864,8825.1511598864,0.0,8825.1511598864,63.9823459091764,0.029,0.5013022762594447
4064,4064,2024-02-12 08:00:00,0.7129490396128564,8.199981618863475,0.5080831810476687,1.0,0.0,1.0,-90.95772300825485,0.0,8.18636108555425,21.572242131494455,2.0,1.601732695320916,570.2549330264719,1896.4764375101224,8839.43267270468,8839.43267270468,1285.86,7553.5726727046795,298.36612057183487,0.158,0.5080831810476687
4065,4065,2024-02-12 08:15:00,0.7152539991278032,8.187696184648809,0.5178451660664973,1.0,0.0,1.0,-99.1090896676726,0.0,8.17092424334139,23.139920933166486,2.0,1.6333991132986276,545.5989849764355,1814.479032817444,8788.897806475858,8788.897806475858,0.0,8788.897806475858,63.71950909694997,0.029,0.5178451660664973
4066,4066,2024-02-12 08:30:00,0.7180599867733006,8.172740270498307,0.5286894057735976,1.0,0.0,1.0,-90.19088542610496,0.0,8.156050616705814,25.358735870822528,2.0,1.6648907477983994,556.5400853959692,1850.8654592109085,8787.499914149887,8787.499914149887,0.0,8787.499914149887,63.709374377586684,0.029,0.5286894057735976
4067,4067,2024-02-12 08:45:00,0.7209868754975061,8.157139953598293,0.5399033592787061,1.0,0.0,1.0,-75.10470956880934,0.0,8.145278861091276,25.370388211134657,2.0,1.6962085616877989,585.0207339173518,1945.582533483552,8837.388468420702,8837.388468420702,0.0,8837.388468420702,64.0710663960501,0.029,0.5399033592787061
4068,4068,2024-02-12 09:00:00,0.7222079014461738,8.150631885291894,0.5911761820995977,1.0,0.0,1.0,-33.427407051344424,0.0,8.14035938627937,23.147983972814647,2.25,1.911192907910765,667.7491905213836,2220.7096031056603,8914.698970085872,8914.698970085872,2114.28,6800.4189700858715,268.61654931839195,0.158,0.5911761820995977
4069,4069,2024-02-12 09:15:00,0.7240652847497611,8.140732032283774,0.6593433509775228,1.0,0.0,1.0,6.082062740075882,0.0,8.1415905123896,21.566182129307123,2.5,2.1253027973372713,751.2275452614974,2498.330582141344,9000.235370270311,9000.235370270313,0.0,9000.235370270311,65.25170643445976,0.029,0.6593433509775228
4070,4070,2024-02-12 09:30:00,0.7239325842076547,8.1414393261732,0.7336032116238567,1.0,0.0,1.0,26.321842438898337,0.0,8.144286113665512,23.135856873768887,2.75,2.3385150894638214,794.9409422784527,2643.7066633375284,9019.591401702726,9019.591401702726,0.0,9019.591401702726,65.39203766234476,0.029,0.7336032116238567
4071,4071,2024-02-12 09:45:00,0.7235081384446888,8.143701622089809,0.8098917437004252,1.0,0.0,1.0,65.11046173513976,0.0,8.15198758881296,25.35761764162911,3.0,2.5508328429370724,880.2421545889057,2927.3898546064984,9089.367416931396,9089.367416931396,0.0,9089.367416931396,65.89791377275263,0.029,0.8098917437004252
4072,4072,2024-02-12 10:00:00,0.7221210951629932,8.151094562781246,0.8403895570692569,1.0,0.0,1.0,73.09894703760754,0.0,8.163939541675354,25.370601226383133,3.0,2.5508328429370724,900.5082024611104,2994.7879252678254,9152.864956326652,9152.864956326652,3052.62,6100.244956326652,240.95967577490276,0.158,0.8403895570692569
4073,4073,2024-02-12 10:15:00,0.7208255124916957,8.158000018419262,0.8516637604362713,1.0,0.0,1.0,81.67504984926703,0.0,8.178233946492393,23.152196530948775,3.0,2.5508328429370724,928.1449364989498,3086.698423322322,9192.68650582281,9192.68650582281,0.0,9192.68650582281,66.64697716721538,0.029,0.8516637604362713
4074,4074,2024-02-12 10:30:00,0.7172349952069,8.177137475547223,0.8558498664862615,1.0,0.0,1.0,81.113545084721,0.0,8.192765678765266,21.572133918377837,3.0,2.5508328429370724,934.1498270302963,3106.6686730176407,9205.31446483852,9205.314464838522,0.0,9205.31446483852,66.73852987007928,0.029,0.8558498664862615
4075,4075,2024-02-12 10:45:00,0.7145467896042044,8.19146561140959,0.857404413804857,1.0,0.0,1.0,61.679633190487166,0.0,8.202526483326562,23.14305154565171,3.0,2.5508328429370724,898.1885141416261,2987.0734207795927,9144.247020386512,9144.247020386512,0.0,9144.247020386512,66.29579089780222,0.029,0.857404413804857
4076,4076,2024-02-12 11:00:00,0.7127081430242638,8.201265597680674,0.8548290818272676,1.0,0.0,1.0,58.823063827501784,0.0,8.211139167944822,25.365136602045137,3.05,2.5363765170776147,896.7243821382507,2982.2042093357404,9131.632168582551,9131.632168582551,3910.38,5221.252168582551,108.34098249808794,0.083,0.8548290818272676
4077,4077,2024-02-12 11:15:00,0.7110081490559496,8.210326565531789,0.8505558505728359,1.0,0.0,1.0,59.35483505240383,0.0,8.220981767788162,25.37810351981101,3.1,2.521843342714352,900.7335256826375,2995.5372746477287,9153.166650549372,9153.166650549372,0.0,9153.166650549372,66.36045821648295,0.029,0.8505558505728359
4078,4078,2024-02-12 11:30:00,0.709926737779316,8.216090487636245,0.8456381106931484,1.0,0.0,1.0,63.00244717663015,0.0,8.232618671309359,23.159118328297193,3.1500000000000004,2.507232982846065,916.265068896011,3047.189972478868,9184.300089087961,9184.300089087961,0.0,9184.300089087961,66.58617564588772,0.029,0.8456381106931484
4079,4079,2024-02-12 11:45:00,0.7069867349183729,8.231760702885072,0.8404622289857202,1.0,0.0,1.0,60.00042633971748,0.0,8.244005132303203,21.578674299036045,3.2,2.4925417184291705,915.6017566101938,3044.9840185310663,9188.763285635498,9188.7632856355,0.0,9188.763285635498,66.61853382085737,0.029,0.8404622289857202
4080,4080,2024-02-12 12:00:00,0.7048726872470517,8.243028576973215,0.8731825245915438,1.0,0.0,1.0,63.22438142922507,0.0,8.253060244571035,23.14942987817499,3.4000000000000004,2.651824712759381,926.7669097424608,3082.115569018774,9160.06489850603,9160.06489850603,4422.06,4738.00489850603,34.35053551416872,0.029,0.8731825245915438
4081,4081,2024-02-12 12:15:00,0.7032326434985142,8.251770010152919,0.9216270580946948,1.0,0.0,1.0,90.31084533922002,0.0,8.265170416696686,25.371810515859387,3.6,2.8103014587940995,989.8484956986472,3291.9037435318096,9205.76015843691,9205.76015843691,0.0,9205.76015843691,66.74176114866759,0.029,0.9216270580946948
4082,4082,2024-02-12 12:30:00,0.7009463367948372,8.263956024883518,0.9756587937881978,1.0,0.0,1.0,112.13762252686902,0.0,8.283104516296794,25.385169634052474,3.8,2.9679672536610253,1040.8854787367534,3461.6356128550315,9293.38716590654,9293.38716590654,0.0,9293.38716590654,67.37705695282243,0.029,0.9756587937881978
4083,4083,2024-02-12 12:45:00,0.6990258601634497,8.274192165328813,1.0,1.0,0.0,1.0,151.3272063489113,0.0,8.306768725506425,23.167972162293136,4.0,3.124809315259778,1138.6390103089657,3786.73103697738,9383.34844833782,9383.34844833782,0.0,9383.34844833782,68.0292762504492,0.029,1.0
4084,4084,2024-02-12 13:00:00,0.693286401383387,8.304783480626547,1.0,1.0,0.0,1.0,188.59469598295962,0.0,8.336192193407939,21.589441251843947,4.25,3.365643985315664,1231.2723756444734,4094.798507351901,9477.760125991526,9477.760125991526,3730.5,5747.260125991526,119.25564761432418,0.083,1.0
4085,4085,2024-02-12 13:15:00,0.687946249508214,8.333246490121219,1.0,1.0,0.0,1.0,207.1033891143486,0.0,8.366776137684658,23.162869604262557,4.5,3.6064485256358716,1284.9707278727303,4273.381197015861,9507.036300524473,9507.036300524473,0.0,9507.036300524473,68.92601317880244,0.029,1.0
4086,4086,2024-02-12 13:30:00,0.6824141175144991,8.36273275364772,1.0,1.0,0.0,1.0,246.88882203520333,0.0,8.402455339089645,25.388330160224385,4.75,3.8472302928524136,1386.9161635398443,4612.417486677226,9592.027520863508,9592.02752086351,0.0,9592.027520863508,69.54219952626045,0.029,1.0
4087,4087,2024-02-12 13:45:00,0.6755642601757421,8.399242493263294,1.0,1.0,0.0,1.0,271.30487538508044,0.0,8.44479199815134,25.40320261844339,5.0,4.087986679823829,1450.5250475017622,4823.959277310878,9703.196943207953,9703.196943207953,0.0,9703.196943207953,70.34817783825767,0.029,1.0
4088,4088,2024-02-12 14:00:00,0.6709657043636961,8.4237527957415,1.0,1.0,0.0,1.0,265.5426780577789,0.0,8.48808962345621,23.189976749291183,5.025,3.9181049404796893,1468.9426071383882,4885.209896752127,9739.010711402825,9739.010711402825,3416.4,6322.6107114028255,131.19417226160863,0.083,1.0
4089,4089,2024-02-12 14:15:00,0.6595409507668836,8.48464673241251,1.0,1.0,0.0,1.0,231.69110181492508,0.0,8.527227768541133,21.612883868376503,5.05,3.747541062271261,1417.3222549778795,4713.537937600771,9704.951689796726,9704.951689796728,0.0,9704.951689796726,70.36089975102627,0.029,1.0
4090,4090,2024-02-12 14:30:00,0.6522284246419187,8.523622496658573,1.0,1.0,0.0,1.0,177.43742115588583,0.0,8.556197628689718,23.18679067800837,5.074999999999999,3.5762910480066767,1317.8520941591148,4382.733580982653,9580.950588278105,9580.950588278105,0.0,9580.950588278105,69.46189176501626,0.029,1.0
4091,4091,2024-02-12 14:45:00,0.64676873264367,8.552722655009239,1.0,1.0,0.0,1.0,143.15877724699834,0.0,8.579204822410258,25.410893573654313,5.1,3.40435403314948,1258.1092166908893,4184.048829890313,9510.784727078539,9510.784727078539,0.0,9510.784727078539,68.9531892713194,0.029,1.0
4092,4092,2024-02-12 15:00:00,0.6421544854926404,8.577316592324227,1.0,1.0,0.0,1.0,145.06784610613545,0.0,8.602179023516838,25.424712794973132,5.324999999999999,3.4996449959535503,1268.863139789454,4219.8127673612,9521.766511880069,9521.766511880069,2596.74,6925.026511880069,143.69430012151145,0.083,1.0
4093,4093,2024-02-12 15:15:00,0.639631895882551,8.590761994946003,1.0,1.0,0.0,1.0,169.08821109206357,0.0,8.629257237819207,23.208053482522295,5.55,3.5918507750511823,1337.5584341619217,4448.270251198799,9591.606127049385,9591.606127049385,0.0,9591.606127049385,69.53914442110805,0.029,1.0
4094,4094,2024-02-12 15:30:00,0.6328243865824568,8.627046019515506,1.0,1.0,0.0,1.0,180.93202074897007,0.0,8.658597314994026,21.629510548653986,5.775,3.6809133256539193,1376.8584905897615,4578.969043426093,9638.941943107766,9638.941943107768,0.0,9638.941943107766,69.8823290875313,0.029,1.0
4095,4095,2024-02-12 15:45:00,0.6274353007893979,8.65576984679251,1.0,1.0,0.0,1.0,172.83750657290028,0.0,8.68497838086382,23.202838632442962,6.0,3.7667784192476828,1372.7850637533222,4565.422193468602,9610.66163979947,9610.66163979947,0.0,9610.66163979947,69.67729688854615,0.029,1.0
4096,4096,2024-02-12 16:00:00,0.6225906389989313,8.681591894135696,1.0,1.0,0.0,1.0,158.89730572204368,0.0,8.709517509899587,25.427049115442898,6.0,3.6704002234273285,1356.428618087596,4511.026147051544,9596.845846801221,9596.845846801221,1316.22,8280.625846801222,171.82298632112537,0.083,1.0
4097,4097,2024-02-12 16:15:00,0.6177432153234854,8.707428662325823,1.0,1.0,0.0,1.0,140.3351244505203,0.0,8.731762089925688,25.440725217381647,6.0,3.5737496008814245,1324.057074034288,4403.369260653212,9577.127426215839,9577.127426215842,0.0,9577.127426215839,69.43417384006483,0.029,1.0
4098,4098,2024-02-12 16:30:00,0.615251848614117,8.720707646886757,1.0,1.0,0.0,1.0,128.44382488182504,0.0,8.754174465642832,23.223707677564818,6.0,3.4768255761927316,1314.9842016639052,4373.195933471896,9591.836255582295,9591.836255582297,0.0,9591.836255582295,69.54081285297164,0.029,1.0
4099,4099,2024-02-12 16:45:00,0.6092903452599769,8.752482459764323,1.0,1.0,0.0,1.0,108.36986004506548,0.0,8.773719781431419,21.6441324830704,6.0,3.379619660782712,1282.5615398172556,4265.369046456303,9565.199332426855,9565.199332426855,0.0,9565.199332426855,69.3476951600947,0.029,1.0
4100,4100,2024-02-12 17:00:00,0.6056277444969176,8.77200412183143,1.0,1.0,0.0,1.0,74.85579537817604,0.0,8.786048981533108,23.21585566584789,5.875,3.312352051520854,1218.3711916631116,4051.8935011526837,9472.511635608047,9472.511635608049,183.18,9289.331635608047,366.9285996065179,0.158,1.0
4101,4101,2024-02-12 17:15:00,0.6032761041343759,8.784538364963776,1.0,1.0,0.0,1.0,62.260064553363584,0.0,8.795621931946915,25.43808158119045,5.75,3.2443693621204095,1197.011045388434,3980.856826561014,9438.725358646032,9438.725358646032,0.0,9438.725358646032,68.43075885018374,0.029,1.0
4102,4102,2024-02-12 17:30:00,0.6013570147216796,8.794767111533448,1.0,1.0,0.0,1.0,51.14968185372436,0.0,8.804186188470899,25.45096699504961,5.625,3.1756786666902794,1176.234085072882,3911.759632657918,9429.418184003289,9429.418184003289,0.0,9429.418184003289,68.36328183402385,0.029,1.0
4103,4103,2024-02-12 17:45:00,0.6003883336455674,8.799930181669126,1.0,1.0,0.0,1.0,46.835398601689214,0.0,8.813720256234673,23.231383663143973,5.5,3.1062870977215935,1173.7487349838023,3903.49419274688,9448.435787576987,9448.435787576986,0.0,9448.435787576987,68.50115945993316,0.029,1.0
4104,4104,2024-02-12 18:00:00,0.5979230113969085,8.813070349254478,1.0,1.0,0.0,1.0,32.21748763169004,0.0,8.821308068882443,21.65031534401732,5.125,3.021682049429119,1146.8604961751444,3814.0729385086497,9428.172593338779,9428.17259333878,0.0,9428.172593338779,372.41281743688177,0.158,1.0
4105,4105,2024-02-12 18:15:00,0.5964804745662716,8.820759070561772,1.0,1.0,0.0,1.0,-1.9396769574466088,0.0,8.821849411162974,23.22042837316462,4.75,2.927787961182927,1075.5461071465627,3576.9052252363526,9331.852579999168,9331.852579999166,0.0,9331.852579999168,67.65593120499396,0.029,1.0
4106,4106,2024-02-12 18:30:00,0.5962834988247382,8.821808951264146,0.9798931671229626,1.0,0.0,1.0,-18.276429367786122,0.0,8.819185748321294,25.44105871532368,4.375,2.8248803652968206,1039.955315868983,3458.542203469844,9285.877621731475,9285.877621731473,0.0,9285.877621731475,67.3226127575532,0.029,0.9798931671229626
4107,4107,2024-02-12 18:45:00,0.5967431028731701,8.819359261686003,0.94151861124228,1.0,0.0,1.0,-30.874550743303196,0.0,8.815169554572758,25.452987882402756,4.0,2.7132103105507883,1012.355440658792,3366.754285500326,9265.570857727154,9265.570857727154,0.0,9265.570857727154,67.17538871852187,0.029,0.94151861124228
4108,4108,2024-02-12 19:00:00,0.5971547088517153,8.817165401820358,0.8969441389890924,1.0,0.0,1.0,-45.67227541735552,0.0,8.81094364285776,23.23115991005282,3.75,2.579005881802444,978.3743091208007,3253.744451565683,9261.869671094222,9261.86967109422,0.0,9261.869671094222,439.93880937697554,0.19,0.8969441389890924
4109,4109,2024-02-12 19:15:00,0.5982223571916033,8.811474836168754,0.8492756166693982,1.0,0.0,1.0,-66.80699334885104,0.0,8.803575873879781,21.648393156983502,3.5,2.4422416116776016,930.4383905918558,3094.3256815814016,9217.946276065573,9217.946276065573,0.0,9217.946276065573,66.83011050147542,0.029,0.8492756166693982
4110,4110,2024-02-12 19:30:00,0.5995227625980357,8.80454367535247,0.7998684405093244,1.0,0.0,1.0,-105.64874948751678,0.0,8.788356154167673,23.216529860820916,3.25,2.3029534022268066,841.5788691975085,2798.8087490431203,9102.810150610041,9102.810150610041,0.0,9102.810150610041,65.9953735919228,0.029,0.7998684405093244
4111,4111,2024-02-12 19:45:00,0.6021949905852519,8.790300700180607,0.7492227912997828,1.0,0.0,1.0,-126.7226786130705,0.0,8.76920384001152,25.435021847561824,3.0,2.161172701187936,787.4403179553955,2618.762105261021,9038.725826748621,9038.72582674862,0.0,9038.725826748621,65.53076224392751,0.029,0.7492227912997828
4112,4112,2024-02-12 20:00:00,0.6058608293392871,8.7707617796216,0.7065200201194134,1.0,0.0,1.0,-133.22838603387143,0.0,8.74949243297684,25.446010281701064,2.925,2.0583602790256,767.9967720232275,2554.0993998876497,9021.15093303316,9021.15093303316,0.0,9021.15093303316,428.50466931907505,0.19,0.7065200201194134
4113,4113,2024-02-12 20:15:00,0.6080135055033481,8.759288015667154,0.6672334649050071,1.0,0.0,1.0,-141.96452983487833,0.0,8.730184444025275,23.221458939167196,2.85,1.9558693271262755,735.9025719701449,2447.3648665125893,9018.113259847549,9018.11325984755,0.0,9018.113259847549,65.38132113389473,0.029,0.6672334649050071
4114,4114,2024-02-12 20:30:00,0.6131435723168551,8.731944759551162,0.6292734568094587,1.0,0.0,1.0,-154.13310548419219,0.0,8.708993037448629,21.637101849051305,2.7750000000000004,1.8537054621793176,699.9420332863427,2327.772189019983,8984.140421515403,8984.140421515403,0.0,8984.140421515403,65.13501805598668,0.029,0.6292734568094587
4115,4115,2024-02-12 20:45:00,0.6170172479999457,8.71129806816029,0.591867766904127,1.0,0.0,1.0,-183.48975131942507,0.0,8.681416809582199,23.20349851315712,2.7,1.7518602969520278,624.8992278419703,2078.2050146080046,8882.51045860932,8882.51045860932,0.0,8882.51045860932,64.39820082491758,0.029,0.591867766904127
4116,4116,2024-02-12 21:00:00,0.6219792266184844,8.684850722123478,0.5778390971885353,1.0,0.0,1.0,-180.23191137003988,0.0,8.652912255245127,25.420671106798387,2.7750000000000004,1.7570189893016595,616.8606768357396,2051.471492998413,8854.083923290382,8854.083923290382,0.0,8854.083923290382,349.73631496997007,0.158,0.5778390971885353
4117,4117,2024-02-12 21:15:00,0.6275510486397593,8.655152910750083,0.5735442683307416,1.0,0.0,1.0,-168.02788698456666,0.0,8.627869424768702,25.431336861893953,2.85,1.761291067280109,635.1003691285204,2112.130585375064,8888.107472844868,8888.107472844866,0.0,8888.107472844868,64.43877917812529,0.029,0.5735442683307416
4118,4118,2024-02-12 21:30:00,0.6303349984207928,8.640314458417174,0.5726985235058916,1.0,0.0,1.0,-154.41006825783452,0.0,8.605652707066065,23.206084461403623,2.925,1.7646729595749193,647.3370459080866,2152.825663737143,8916.130600008712,8916.13060000871,0.0,8916.130600008712,64.64194685006316,0.029,0.5726985235058916
4119,4119,2024-02-12 21:45:00,0.636478154492063,8.607571436557304,0.5729507395085985,1.0,0.0,1.0,-147.24119428599607,0.0,8.584682249329298,21.621719714599124,3.0,1.76714999969972,652.0458209541678,2168.4854685143405,8924.434093972865,8924.434093972865,0.0,8924.434093972865,64.70214718130327,0.029,0.5729507395085985
4120,4120,2024-02-12 22:00:00,0.640360011261679,8.586881139975251,0.5796613235370154,1.0,0.0,1.0,-154.6183590217292,0.0,8.560648513937013,23.188321855483245,2.825,1.7975352409693977,624.8088771895231,2077.9045386742496,8869.315010634102,8869.315010634102,0.0,8869.315010634102,184.03828647065762,0.083,0.5796613235370154
4121,4121,2024-02-12 22:15:00,0.6447412570531476,8.563529099906724,0.5882015444111772,1.0,0.0,1.0,-144.51729434721358,0.0,8.537348322560845,25.406118226673122,2.65,1.8237850288279598,633.8292823688967,2107.90337759474,8865.96740230364,8865.967402303639,0.0,8865.96740230364,64.27826366670139,0.029,0.5882015444111772
4122,4122,2024-02-12 22:30:00,0.6493184672055416,8.539132569794463,0.5965009781273197,1.0,0.0,1.0,-130.36312102150464,0.0,8.518086785455354,25.417052465875784,2.4749999999999996,1.8459757403808985,657.8590095878482,2187.818182064168,8910.71629230128,8910.716292301278,0.0,8910.71629230128,64.60269311918428,0.029,0.5965009781273197
4123,4123,2024-02-12 22:45:00,0.6514711433661686,8.527658805858321,0.6038053472978752,1.0,0.0,1.0,-114.45491820302698,0.0,8.501908978240065,23.192964621297843,2.3,1.8641940156999761,679.1261947328305,2258.545699151253,8945.223509097592,8945.223509097594,0.0,8945.223509097592,64.85287044095755,0.029,0.6038053472978752
4124,4124,2024-02-12 23:00:00,0.6560380431560742,8.503317229978125,0.5982614016546868,1.0,0.0,1.0,-113.85610455554604,0.0,8.486374199189727,21.60930421964945,2.275,1.8251349290224241,672.7344681773209,2237.288962724268,8948.189823438535,8948.189823438533,0.0,8948.189823438535,185.6749388363496,0.083,0.5982614016546868
4125,4125,2024-02-12 23:15:00,0.6589003185646675,8.488061302050323,0.5873110881518432,1.0,0.0,1.0,-133.09280396843843,0.0,8.466149531969885,23.17642335980384,2.25,1.78618021949737,622.5021948522365,2070.2332877158965,8873.103373983988,8873.103373983988,0.0,8873.103373983988,64.32999946138392,0.029,0.5873110881518432
4126,4126,2024-02-12 23:30:00,0.6625482957141658,8.468617583843496,0.5743573231121467,1.0,0.0,1.0,-135.43378099831128,0.0,8.444814312379469,25.3945778108334,2.225,1.7473196715821901,606.4732020169868,2016.9262394669015,8845.911426696868,8845.911426696868,0.0,8845.911426696868,64.1328578435523,0.029,0.5743573231121467
4127,4127,2024-02-12 23:45:00,0.6667012670583828,8.44648224657882,0.5606692615843416,1.0,0.0,1.0,-129.46971095378836,0.0,8.425693942582537,25.40577160598534,2.2,1.708561834104834,613.3619960028348,2039.8360552710124,8866.099882656017,8866.099882656017,0.0,8866.099882656017,64.27922414925612,0.029,0.5606692615843416
4128,4128,2024-02-13 00:00:00,0.6688187973521721,8.435195810112923,0.570758753230544,1.0,0.0,1.0,-110.40915975191756,0.0,8.409969585028671,23.181626522645754,2.2750000000000004,1.78071918776805,641.4993611665384,2133.4114843574016,8905.023287922935,8905.023287922935,0.0,8905.023287922935,64.56141883744128,0.029,0.570758753230544
4129,4129,2024-02-13 00:15:00,0.6732972137337963,8.411325850798866,0.5909909885903649,1.0,0.0,1.0,-93.32551900955093,0.0,8.39687096069224,21.59819684936141,2.35,1.8528706250015397,670.885194668993,2231.13889995069,8935.857454100324,8935.857454100324,0.0,8935.857454100324,64.78496654222735,0.029,0.5909909885903649
4130,4130,2024-02-13 00:30:00,0.6757517398592106,8.398243226550408,0.615024310584174,1.0,0.0,1.0,-94.43281393374903,0.0,8.38185141310182,23.165827279376156,2.425,1.9250042348234822,661.1999916129306,2198.9291665059623,8900.685977404735,8900.685977404735,0.0,8900.685977404735,64.52997333618434,0.029,0.615024310584174
4131,4131,2024-02-13 00:45:00,0.6785029861855671,8.383579083630927,0.640485301090792,1.0,0.0,1.0,-77.81907908082924,0.0,8.368533014795133,25.384946908563634,2.5,1.9971307441980128,689.0786260630858,2291.6441441109405,8915.392724213081,8915.39272421308,0.0,8915.392724213081,64.63659725054484,0.029,0.640485301090792
4132,4132,2024-02-13 01:00:00,0.6811509990181343,8.369465175233344,0.6242266461405698,1.0,0.0,1.0,-80.70186238548108,0.0,8.356894086772007,25.396442318534987,2.375,1.8748569254993723,679.6083533977436,2260.149196980366,8932.246631944095,8932.246631944095,0.0,8932.246631944095,64.7587880815947,0.029,0.6242266461405698
4133,4133,2024-02-13 01:15:00,0.6824243804847487,8.362678052016289,0.5903089183676686,1.0,0.0,1.0,-94.08168464080462,0.0,8.345144995554556,23.173536758288158,2.25,1.7525805834771513,643.2364074741496,2139.188317142986,8926.100048229622,8926.10004822962,0.0,8926.100048229622,64.71422534966476,0.029,0.5903089183676686
4134,4134,2024-02-13 01:30:00,0.6854985748220372,8.346292596198541,0.5497864448696647,1.0,0.0,1.0,-110.92238512884258,0.0,8.330832185069271,21.590116869599985,2.125,1.6302941379983562,600.8673047402109,1998.2829073696514,8886.431225580533,8886.431225580533,0.0,8886.431225580533,64.42662638545886,0.029,0.5497864448696647
4135,4135,2024-02-13 01:45:00,0.6880912439203204,8.332473669904692,0.5067571971994582,1.0,0.0,1.0,-145.05007575273268,0.0,8.309392239884593,23.157174455618055,2.0,1.5080056205725205,518.8217474780197,1725.4269316670966,8777.87514344325,8777.87514344325,0.0,8777.87514344325,63.63959478996357,0.029,0.5067571971994582
4136,4136,2024-02-13 02:00:00,0.6919159011342008,8.31208824695471,0.5067425637343151,1.0,0.0,1.0,-133.3160631226451,0.0,8.287726604940106,25.37517715963233,2.05,1.5890428399999006,532.1183394985288,1769.646932241664,8762.283102542513,8762.283102542513,0.0,8762.283102542513,63.52655249343322,0.029,0.5067425637343151
4137,4137,2024-02-13 02:15:00,0.6961788156985129,8.289366912326926,0.5251629839918014,1.0,0.0,1.0,-111.14800031939902,0.0,8.27142265999756,25.386384909130346,2.1,1.6700417988728833,573.8318685617994,1908.3721241028522,8826.368863950836,8826.368863950835,0.0,8826.368863950836,63.991174263643565,0.029,0.5251629839918014
4138,4138,2024-02-13 02:30:00,0.6980253460511183,8.27952490554754,0.5505223840719203,1.0,0.0,1.0,-84.67627413172069,0.0,8.259340263775053,23.162913583178476,2.1500000000000004,1.7509935873969769,619.9269943628572,2061.6690355417804,8878.20454217742,8878.20454217742,0.0,8878.20454217742,64.36698293078629,0.029,0.5505223840719203
4139,4139,2024-02-13 02:45:00,0.7016196067363424,8.260367496095295,0.5784979236391361,1.0,0.0,1.0,-65.6825605572726,0.0,8.250422017642567,21.579996676840175,2.2,1.8319069731445576,655.3799419444142,2179.573635457943,8918.426602619953,8918.426602619953,0.0,8918.426602619953,64.65859286899466,0.029,0.5784979236391361
4140,4140,2024-02-13 03:00:00,0.7033076351828016,8.251370304475667,0.5937003208230596,1.0,0.0,1.0,-74.80451566201853,0.0,8.238765622411973,23.148006209040787,2.125,1.8495442096526782,630.541118123103,2096.968047352676,8873.988894950304,8873.988894950304,0.0,8873.988894950304,64.33641948838971,0.029,0.5937003208230596
4141,4141,2024-02-13 03:15:00,0.7054189713026505,8.240116882956873,0.6033353574975662,1.0,0.0,1.0,-68.4571380187214,0.0,8.227356928737619,25.367398989426757,2.05,1.86676843868361,637.9038800183978,2121.45412128336,8870.093190021078,8870.093190021076,0.0,8870.093190021078,64.30817562765282,0.029,0.6033353574975662
4142,4142,2024-02-13 03:30:00,0.7076605833696563,8.228169090639732,0.6107915729108749,1.0,0.0,1.0,-56.95310621131554,0.0,8.219365379572597,25.37913429097234,1.9749999999999999,1.883585984694198,659.6856602301131,2193.893008781112,8912.142391704227,8912.142391704225,0.0,8912.142391704227,64.61303233985565,0.029,0.6107915729108749
4143,4143,2024-02-13 03:45:00,0.7085672082469222,8.223336780043905,0.6173329099320558,1.0,0.0,1.0,-44.740346498844225,0.0,8.214055008827728,23.15708244708948,1.9,1.8999957475972455,680.9857861218441,2264.7300757316434,8946.691449460204,8946.691449460204,0.0,8946.691449460204,64.86351300858648,0.029,0.6173329099320558
4144,4144,2024-02-13 04:00:00,0.7102115749232097,8.214572305659292,0.5820085130330651,1.0,0.0,1.0,-65.86494660673453,0.0,8.20688252245893,21.574526807741723,1.7249999999999999,1.7249991892782344,633.157491503737,2105.669226738826,8920.231219149891,8920.231219149893,0.0,8920.231219149891,64.67167633883672,0.029,0.5820085130330651
4145,4145,2024-02-13 04:15:00,0.711475905648155,8.207833422895334,0.5289795584754032,1.0,0.0,1.0,-109.44003532366804,0.0,8.191319904137485,23.14233176288318,1.5499999999999998,1.5499987208746002,534.1894290379782,1776.534680657437,8797.646707244246,8797.646707244246,0.0,8797.646707244246,63.78293862752079,0.029,0.5289795584754032
4146,4146,2024-02-13 04:30:00,0.7141962945280964,8.193333750165246,0.4692995102507188,1.0,0.0,1.0,-137.42559413040883,0.0,8.170850918339887,25.360672397317423,1.375,1.3749980502971968,464.8636426628423,1545.9803921139962,8719.763461896937,8719.763461896937,0.0,8719.763461896937,63.218285098752794,0.029,0.4692995102507188
4147,4147,2024-02-13 04:45:00,0.7180969526518539,8.172543242365618,0.40706838887178687,1.0,0.0,1.0,-147.76867558659984,0.0,8.148937148584334,25.371521311491385,1.2,1.1999993251199261,436.7147843696528,1452.3667407378891,8689.101728177948,8689.101728177948,0.0,8689.101728177948,62.995987529290126,0.029,0.40706838887178687
4148,4148,2024-02-13 05:00:00,0.7204827022647544,8.159827196928859,0.3495610782773466,1.0,0.0,1.0,-170.79011317622553,0.0,8.125805486633837,23.14670917673194,1.125,1.0516302779114197,372.25904062449837,1238.0085788082297,8662.36265790916,8662.362657909161,0.0,8662.36265790916,62.80212926984141,0.029,0.3495610782773466
4149,4149,2024-02-13 05:15:00,0.7264668966562349,8.127931440822268,0.29423745122268613,1.0,0.0,1.0,-190.3801911299957,0.0,8.099405126432842,21.561915239101456,1.05,0.9039353566603437,318.14493126782963,1058.0432205304705,8607.051195635067,8607.05119563507,0.0,8607.051195635067,62.401121168354244,0.029,0.29423745122268613
4150,4150,2024-02-13 05:30:00,0.7312828488872077,8.102262415431182,0.2398607051705294,1.0,0.0,1.0,-226.0163283869942,0.0,8.065594490821805,23.127346054546546,0.9750000000000001,0.7569071272609476,226.85883539819494,754.4563160380272,8488.400477977826,8488.400477977826,0.0,8488.400477977826,61.54090346533924,0.029,0.2398607051705294
4151,4151,2024-02-13 05:45:00,0.7373661324294669,8.069838514150941,0.185967724628878,1.0,0.0,1.0,-246.60335446604861,0.0,8.02794027188742,25.343313449690363,0.9,0.610550735225192,164.04175399040744,545.5477948424833,8416.146948066566,8416.146948066566,0.0,8416.146948066566,61.0170653734826,0.029,0.185967724628878
4152,4152,2024-02-13 06:00:00,0.7446481054545603,8.031025597927194,0.1631742992560848,1.0,0.0,1.0,-230.3669569020328,0.0,7.993369173764685,25.353396596414708,0.8250000000000001,0.6083863173858515,187.94682925940864,625.0480487797206,8440.155124066348,8440.155124066348,0.0,8440.155124066348,61.19112464948103,0.029,0.1631742992560848
4153,4153,2024-02-13 06:15:00,0.7484898157001181,8.01054928231837,0.15382360421792604,1.0,0.0,1.0,-222.540583607,0.0,7.96089960279837,23.12650403422271,0.75,0.6059047267648066,180.90905398961053,601.6427712473927,8453.305521617893,8453.305521617891,0.0,8453.305521617893,61.286465031729726,0.029,0.15382360421792604
4154,4154,2024-02-13 06:30:00,0.7572822830727163,7.963685431222422,0.1495717829115794,1.0,0.0,1.0,-214.387501690935,0.0,7.929592245541874,21.541031029941212,0.6749999999999999,0.6031054586549455,182.58255285359027,607.2082665722536,8455.23788917059,8455.237889170592,0.0,8455.23788917059,61.30047469648678,0.029,0.1495717829115794
4155,4155,2024-02-13 06:45:00,0.7630738579399596,7.932816337180015,0.14722589661981234,1.0,0.0,1.0,-413.4627975062627,0.0,7.872519496072684,22.736944454684643,0.6,0.5999996168513009,0.0,0.0,7132.646655118892,7132.646655118891,0.0,7132.646655118892,51.711688249611974,0.029,0.14722589661981234
4156,4156,2024-02-13 07:00:00,0.7729173364660534,7.880350596635935,0.12159330950476399,1.0,0.0,1.0,-420.9189357480598,0.0,7.808072221163443,24.79455149752329,0.6,0.4850411551676042,0.0,0.0,7196.669748478101,7196.669748478101,338.1,6858.5697484781,49.72463067646623,0.029,0.12159330950476399
4157,4157,2024-02-13 07:15:00,0.7854815668349002,7.8133832487699815,0.08572157114913653,1.0,0.0,1.0,-412.95234067360065,0.0,7.745498145886051,24.79347990615571,0.6,0.36972184788488943,0.0,0.0,7193.048272526279,7193.048272526277,0.0,7193.048272526279,52.149599975815526,0.029,0.08572157114913653
4158,4158,2024-02-13 07:30:00,0.7923838017413251,7.776594336718738,0.04116550831324296,1.0,0.0,1.0,-399.0345587405523,0.0,7.68506183472627,24.77473024179575,0.6,0.25404319672600173,0.0,0.0,7182.383151828708,7182.383151828708,0.0,7182.383151828708,52.072277850758134,0.029,0.04116550831324296
4159,4159,2024-02-13 07:45:00,0.8039220142578207,7.7150956640058155,-0.0,1.0,0.0,1.0,-385.2214655009944,0.0,7.626746236467355,24.767058740052455,0.6,0.137998570197478,0.0,0.0,7170.230763714029,7170.23076371403,0.0,7170.230763714029,51.98417303692671,0.029,-0.0
4160,4160,2024-02-13 08:00:00,0.8150607546437179,7.655726177748984,-0.0,0.0,0.0,1.0,0.0,0.0,7.627487205703616,24.627764903516937,0.7999999999999999,0.3787063267170636,0.0,0.0,7183.479507325178,7183.479507325177,873.24,6310.239507325178,249.25446053934454,0.158,-0.0
4161,4161,2024-02-13 08:15:00,0.8204283820359246,7.627116723748522,-0.0,0.0,0.0,1.0,0.0,0.0,7.628222121486079,24.568462056450212,1.0,0.6199518875371554,0.0,0.0,7198.268429671866,7198.268429671865,0.0,7198.268429671866,52.187446115121034,0.029,-0.0
4162,4162,2024-02-13 08:30:00,0.8202899312827341,7.627854666263027,-0.0,0.0,0.0,1.0,0.0,0.0,7.628954442059488,24.551486312173534,1.1999999999999997,0.8617353362106409,0.0,0.0,7223.884367757434,7223.884367757434,0.0,7223.884367757434,52.3731616662414,0.029,-0.0
4163,4163,2024-02-13 08:45:00,0.8201522918528374,7.628588284424376,-0.0,0.0,0.0,1.0,0.0,0.0,7.629685997318319,24.548682799288777,1.4,1.104054648325348,0.0,0.0,7261.043893769394,7261.043893769394,0.0,7261.043893769394,52.642568229828115,0.029,-0.0
4164,4164,2024-02-13 09:00:00,0.8200149676699103,7.629320222319378,-0.0,0.0,0.0,1.0,0.0,0.0,7.630417399961036,24.5485673080024,1.4249999999999998,1.0982205657527797,0.0,0.0,7261.290467141127,7261.290467141127,1389.48,5871.810467141127,231.93651345207454,0.158,-0.0
4165,4165,2024-02-13 09:15:00,0.8198777295950658,7.630051701258299,-0.0,0.0,0.0,1.0,0.0,0.0,7.6311487661921085,24.548974046041607,1.45,1.0921460697319259,0.0,0.0,7260.366989032062,7260.366989032061,0.0,7260.366989032062,52.63766067048245,0.029,-0.0
4166,4166,2024-02-13 09:30:00,0.8197405092513305,7.630783085690409,-0.0,0.0,0.0,1.0,0.0,0.0,7.6318801185865475,24.549569890674192,1.475,1.0858398302987509,0.0,0.0,7259.230770712458,7259.230770712457,0.0,7259.230770712458,52.62942308766532,0.029,-0.0
4167,4167,2024-02-13 09:45:00,0.8196032936165069,7.631514445024019,-0.0,0.0,0.0,1.0,0.0,0.0,7.632611465326779,24.550261861787618,1.5,1.0792967360054242,0.0,0.0,7258.050952509274,7258.050952509274,0.0,7258.050952509274,52.62086940569224,0.029,-0.0
4168,4168,2024-02-13 10:00:00,0.8194660798100429,7.632245794612471,-0.0,0.0,0.0,1.0,0.0,0.0,7.633342810566326,24.597708510632216,2.325,1.2400415042244175,0.0,0.0,7238.878844252614,7238.878844252613,2019.0,5219.878844252614,206.18521434797825,0.158,-0.0
4169,4169,2024-02-13 10:15:00,0.819328866684837,7.632977140569819,-0.0,0.0,0.0,1.0,0.0,0.0,7.634076175495004,24.68218288592104,3.15,1.3394737808044592,0.0,0.0,7229.163866473945,7229.163866473945,0.0,7229.163866473945,52.4114380319361,0.029,-0.0
4170,4170,2024-02-13 10:30:00,0.819191464228387,7.633709495662697,-0.0,0.0,0.0,1.0,0.0,0.0,7.634813160723844,24.752852648555383,3.9749999999999996,1.3725968462635594,0.0,0.0,7235.552019963512,7235.552019963512,0.0,7235.552019963512,52.457752144735466,0.029,-0.0
4171,4171,2024-02-13 10:45:00,0.819053532685953,7.6344446707838705,-0.0,0.0,0.0,1.0,0.0,0.0,7.63555316933428,24.775517660073053,4.8,1.3337323421301361,0.0,0.0,7252.5303346805895,7252.530334680588,0.0,7252.5303346805895,52.580844926434274,0.029,-0.0
4172,4172,2024-02-13 11:00:00,0.8189149779190342,7.635183167691547,-0.0,0.0,0.0,1.0,0.0,0.0,7.636294125960358,24.844634617799347,4.949999999999999,1.5255807207769585,0.0,0.0,7220.626761498911,7220.626761498911,2948.76,4271.866761498911,88.6412353011024,0.083,-0.0
4173,4173,2024-02-13 11:15:00,0.8187760505997314,7.635923650303432,-0.0,0.0,0.0,1.0,0.0,0.0,7.6370380386726815,24.985351173637515,5.1,1.7178312402446274,0.0,0.0,7201.914226304639,7201.914226304638,0.0,7201.914226304639,52.21387814070864,0.029,-0.0
4174,4174,2024-02-13 11:30:00,0.818636757038389,7.636666084985387,0.5295666978996569,1.0,0.0,1.0,76.29582462807149,0.0,7.648425116504185,23.5771072801244,5.250000000000001,1.9104852458767096,650.8424911752952,2164.4835977018,8882.94959468882,8882.949594688822,0.0,8882.94959468882,64.40138456149396,0.029,0.5295666978996569
4175,4175,2024-02-13 11:45:00,0.8167205869979239,7.646879271301065,0.6366575595802908,1.0,0.0,1.0,105.65700058034764,0.0,7.665195064213836,22.57809236378303,5.4,2.103538749887568,720.3902723716143,2395.776166483149,8968.344213010909,8968.344213010907,0.0,8968.344213010909,65.0204955443291,0.029,0.6366575595802908
