step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4176,4176,2024-02-13 12:00:00,0.8138098985826424,7.662393240554516,0.7722898094281698,1.0,0.0,1.0,161.80795476217284,0.0,7.687124331471223,24.535007180921383,5.800000000000001,2.5580327308293542,849.6225102172274,2825.559198328543,9047.787912786092,9047.787912786092,3062.1,5985.687912786092,43.39623736769917,0.029,0.7722898094281698
4177,4177,2024-02-13 12:15:00,0.809648391650155,7.684574072504674,0.928928342853487,1.0,0.0,1.0,228.41097978150148,0.0,7.719889706880924,25.301963405126862,6.2,3.016403337162772,1004.4158209539323,3340.349776181757,9209.507659105373,9209.507659105371,0.0,9209.507659105373,66.76893052851396,0.029,0.928928342853487
4178,4178,2024-02-13 12:30:00,0.8041389694318386,7.7139392929283,1.0,1.0,0.0,1.0,293.3435004152472,0.0,7.765619900650571,25.31977078937016,6.6,3.478687892656032,1155.459096456166,3842.6689959631294,9407.163598210494,9407.163598210494,0.0,9407.163598210494,68.20193608702608,0.029,1.0
4179,4179,2024-02-13 12:45:00,0.7987065145691821,7.7428942773462595,1.0,1.0,0.0,1.0,393.6833958176698,0.0,7.823861973232217,23.117240729751362,7.0,3.9449038942980064,1404.436735922744,4670.685027686499,9605.479201067388,9605.479201067388,0.0,9605.479201067388,69.63972420773857,0.029,1.0
4180,4180,2024-02-13 13:00:00,0.7844686000697948,7.818782361627994,1.0,1.0,0.0,1.0,399.1426860912809,0.0,7.887125526742423,21.537961676290294,7.0,3.9449038942980064,1447.0842009905077,4812.51617711874,9707.504288733735,9707.504288733733,2375.88,7331.624288733735,152.131203991225,0.083,1.0
4181,4181,2024-02-13 13:15:00,0.7728040265075765,7.880954538714617,1.0,1.0,0.0,1.0,371.5364678632814,0.0,7.9449048102327655,23.115922018360948,7.0,3.9449038942980064,1417.5231860594902,4714.206166913256,9661.078073425535,9661.078073425535,0.0,9661.078073425535,70.04281603233512,0.029,1.0
4182,4182,2024-02-13 13:30:00,0.7621550581617644,7.937713539997795,1.0,1.0,0.0,1.0,365.492885197293,0.0,8.00105860843889,25.35680343506475,7.0,3.9449038942980064,1434.5507940463162,4770.834273859727,9665.892912880798,9665.8929128808,0.0,9665.892912880798,70.07772361838579,0.029,1.0
4183,4183,2024-02-13 13:45:00,0.7510307981646321,7.99700584578251,1.0,1.0,0.0,1.0,351.80886854739185,0.0,8.05574761431104,25.370387915826782,7.0,3.9449038942980064,1421.6100100216204,4727.797571212554,9673.82083097762,9673.820830977622,0.0,9673.82083097762,70.13520102458774,0.029,1.0
4184,4184,2024-02-13 14:00:00,0.7451088347956065,8.028569910539417,1.0,1.0,0.0,1.0,333.52818344716746,0.0,8.109959390506429,23.152918739076345,6.95,3.824168760151501,1421.838136540517,4728.55624341827,9695.796431712479,9695.79643171248,1923.24,7772.556431712479,161.28054595803394,0.083,1.0
4185,4185,2024-02-13 14:15:00,0.7306476597938296,8.105647973298888,1.0,1.0,0.0,1.0,303.4319621839591,0.0,8.159989024498456,21.572148021068312,6.9,3.7038557940190064,1383.4641455698472,4600.937233964258,9666.827388279817,9666.827388279817,0.0,9666.827388279817,70.08449856502867,0.029,1.0
4186,4186,2024-02-13 14:30:00,0.7213350512687196,8.155284176737725,1.0,1.0,0.0,1.0,255.24307928644836,0.0,8.200697547196874,23.14824724673393,6.85,3.5839610126955486,1302.4448343668591,4331.494208080545,9560.100513595717,9560.100513595717,0.0,9560.100513595717,69.31072872356894,0.029,1.0
4187,4187,2024-02-13 14:45:00,0.7137462790021973,8.195732332918288,1.0,1.0,0.0,1.0,230.05093897883356,0.0,8.236860698320807,25.386115811120284,6.8,3.4644898155111696,1268.8162485819357,4219.656822949263,9515.569861135422,9515.569861135422,0.0,9515.569861135422,68.98788149323181,0.029,1.0
4188,4188,2024-02-13 15:00:00,0.7065121303592736,8.234290345185071,1.0,1.0,0.0,1.0,220.87654574202267,0.0,8.271469550377498,25.398548184176104,6.85,3.4816825502041855,1259.5438652730627,4188.819989374649,9512.059788840346,9512.059788840346,990.24,8521.819788840347,176.8277606184372,0.083,1.0
4189,4189,2024-02-13 15:15:00,0.7027634745035952,8.254270680895837,1.0,1.0,0.0,1.0,226.26948604647154,0.0,8.308139613244647,23.17754220711441,6.9,3.498667937464326,1296.4186306435206,4311.453077864811,9559.299232526755,9559.299232526753,0.0,9559.299232526755,69.30491943581897,0.029,1.0
4190,4190,2024-02-13 15:30:00,0.6932086901065329,8.30519768173218,1.0,1.0,0.0,1.0,223.07653540599827,0.0,8.344631718564626,21.595121923941534,6.95,3.5154380831554737,1307.7355136994133,4349.089231133411,9577.376633240558,9577.37663324056,0.0,9577.376633240558,69.43598059099405,0.029,1.0
4191,4191,2024-02-13 15:45:00,0.6864619295392737,8.341157915555671,1.0,1.0,0.0,1.0,201.34646227305012,0.0,8.375965949410675,23.16970872566037,7.0,3.532002058810645,1277.5299327035002,4248.635610616648,9521.967361701572,9521.967361701572,0.0,9521.967361701572,69.0342633723364,0.029,1.0
4192,4192,2024-02-13 16:00:00,0.680669278849812,8.372032743730502,1.0,1.0,0.0,1.0,198.05925945482375,0.0,8.406041997996214,25.404421243411225,7.0,3.532002058810645,1286.371939640282,4278.041156881567,9518.6602874129,9518.660287412898,441.96,9076.700287412901,188.34153096381772,0.083,1.0
4193,4193,2024-02-13 16:15:00,0.6747744002978785,8.403452446412308,1.0,1.0,0.0,1.0,191.99207441700733,0.0,8.436217336227719,25.416775160203827,7.0,3.532002058810645,1282.5231427184397,4265.241350597915,9535.241718913223,9535.241718913221,0.0,9535.241718913223,69.13050246212087,0.029,1.0
4194,4194,2024-02-13 16:30:00,0.671440581214169,8.421221702128479,1.0,1.0,0.0,1.0,197.38077891238225,0.0,8.468461067919321,23.196154583752996,7.0,3.532002058810645,1316.2482698976755,4377.399799991783,9580.368314977208,9580.368314977208,0.0,9580.368314977208,69.45767028358476,0.029,1.0
4195,4195,2024-02-13 16:45:00,0.6630603633248258,8.465888263478679,1.0,1.0,0.0,1.0,192.42207255342865,0.0,8.500305565856355,21.613571502747767,7.0,3.532002058810645,1321.5719233563393,4395.104483916642,9593.136238396231,9593.136238396233,0.0,9593.136238396231,69.55023772837268,0.029,1.0
4196,4196,2024-02-13 17:00:00,0.6571666669654768,8.497301665074009,1.0,1.0,0.0,1.0,145.17045352418134,0.0,8.524040319231744,23.18712562013676,6.825,3.3660430692387036,1234.1958264718335,4104.520923221035,9494.295313232025,9494.295313232024,24.42,9469.875313232025,374.060074872665,0.158,1.0
4197,4197,2024-02-13 17:15:00,0.6526861555989177,8.521182790657768,1.0,1.0,0.0,1.0,113.83345904680363,0.0,8.542399887103777,25.418275610929058,6.65,3.2003535498778173,1178.180127600864,3918.2315166995395,9429.703630692076,9429.703630692076,0.0,9429.703630692076,68.36535132251755,0.029,1.0
4198,4198,2024-02-13 17:30:00,0.6489895118547494,8.540885901814185,1.0,1.0,0.0,1.0,88.71875321658246,0.0,8.55673460613433,25.429649383112274,6.475,3.034926901102286,1129.7400452966863,3757.1360672776946,9382.626565681989,9382.626565681989,0.0,9382.626565681989,68.02404260119442,0.029,1.0
4199,4199,2024-02-13 17:45:00,0.6473525388621846,8.549610967864556,1.0,1.0,0.0,1.0,62.04426525564539,0.0,8.569578133648907,23.206802775856993,6.3,2.8697581938738943,1083.2301658526499,3602.4598244805857,9370.287164776344,9370.287164776344,0.0,9370.287164776344,67.9345819446285,0.029,1.0
4200,4200,2024-02-13 18:00:00,0.6437648534190575,8.568733331276423,1.0,1.0,0.0,1.0,74.35741453464824,0.0,8.582475611250814,21.623449796917548,6.225,2.9999581685414123,1115.4170316646243,3709.5025330561143,9379.35585654731,9379.355856547312,0.0,9379.35585654731,370.48455633361874,0.158,1.0
4201,4201,2024-02-13 18:15:00,0.6414108259023612,8.581280297940415,1.0,1.0,0.0,1.0,75.52394778725889,0.0,8.593502450190517,23.19493962237187,6.15,3.128319598900142,1123.234181830699,3735.499749809258,9357.944564920068,9357.944564920068,0.0,9357.944564920068,67.8450980956705,0.029,1.0
4202,4202,2024-02-13 18:30:00,0.6394037097288996,8.591978227144965,1.0,1.0,0.0,1.0,97.98776779410743,0.0,8.607007522534278,25.421125003580404,6.075,3.254865883171726,1177.3529102046039,3915.480469387455,9396.576340972393,9396.576340972391,0.0,9396.576340972393,68.12517847204985,0.029,1.0
4203,4203,2024-02-13 18:45:00,0.6368300150458609,8.605696019805562,1.0,1.0,0.0,1.0,112.75553287304136,0.0,8.62502602212318,25.43331321147304,6.0,3.379619660782712,1213.6088100894171,4036.0554190636594,9466.563516743045,9466.563516743045,0.0,9466.563516743045,68.63258549638708,0.029,1.0
4204,4204,2024-02-13 19:00:00,0.6348833528444724,8.616071729338962,1.0,1.0,0.0,1.0,128.7615741902901,0.0,8.646287795455066,23.21343627436613,6.0,3.379619660782712,1261.5644245259214,4195.539691023352,9521.9556746417,9521.9556746417,0.0,9521.9556746417,452.29289454548075,0.19,1.0
4205,4205,2024-02-13 19:15:00,0.6295325610456729,8.644591449626564,1.0,1.0,0.0,1.0,127.38578489452017,0.0,8.667959545085276,21.632667916682404,6.0,3.379619660782712,1269.3804603296396,4221.533201781461,9540.526824715069,9540.526824715069,0.0,9540.526824715069,69.16881947918425,0.029,1.0
4206,4206,2024-02-13 19:30:00,0.6255249016544582,8.665952274181738,1.0,1.0,0.0,1.0,106.25030209287733,0.0,8.684622977209548,23.2060659882404,6.0,3.379619660782712,1233.239437324846,4101.34029403695,9479.764476861841,9479.764476861841,0.0,9479.764476861841,68.72829245724836,0.029,1.0
4207,4207,2024-02-13 19:45:00,0.6224181977641884,8.682511005916876,1.0,1.0,0.0,1.0,105.26055234995275,0.0,8.700302251044866,25.429226507278766,6.0,3.379619660782712,1239.3737651706317,4121.741008780008,9472.902783651563,9472.902783651563,0.0,9472.902783651563,68.67854518147384,0.029,1.0
4208,4208,2024-02-13 20:00:00,0.6193436854245924,8.698898156686923,1.0,1.0,0.0,1.0,98.53103537077814,0.0,8.716136253713938,25.442030642114823,5.875,3.3491557680013355,1229.9196194090473,4090.299694316537,9482.9835595205,9482.983559520502,0.0,9482.9835595205,450.44171907722375,0.19,1.0
4209,4209,2024-02-13 20:15:00,0.6175858261191435,8.708267546784965,1.0,1.0,0.0,1.0,101.07775962670421,0.0,8.733708664743556,23.22287010343314,5.75,3.3173827156511217,1247.3567059400546,4148.289589413763,9516.336995144773,9516.336995144773,0.0,9516.336995144773,68.99344321479961,0.029,1.0
4210,4210,2024-02-13 20:30:00,0.6130645419376622,8.73236599147226,1.0,1.0,0.0,1.0,93.5064758215218,0.0,8.750427305058558,21.642276708440797,5.625,3.284321585281992,1239.7443115886374,4122.973321751019,9515.375216491722,9515.375216491722,0.0,9515.375216491722,68.98647031956499,0.029,1.0
4211,4211,2024-02-13 20:45:00,0.6099551142697471,8.748939240942248,1.0,1.0,0.0,1.0,67.32358058148883,0.0,8.76130257454237,23.214237738759607,5.5,3.249986210602472,1190.197329032706,3958.196693746493,9440.454930055826,9440.454930055828,0.0,9440.454930055826,68.44329824290475,0.029,1.0
4212,4212,2024-02-13 21:00:00,0.6078919278928043,8.759936024331353,1.0,1.0,0.0,1.0,85.13854330529156,0.0,8.773023115812425,25.436684651138588,5.625,3.3788682784951853,1233.6467403725478,4102.694847216864,9456.097660706635,9456.097660706635,0.0,9456.097660706635,373.5158575979121,0.158,1.0
4213,4213,2024-02-13 21:15:00,0.6056517587992114,8.771876125600203,1.0,1.0,0.0,1.0,99.27839839188734,0.0,8.788969343723487,25.449862732342776,5.75,3.5079573380827633,1267.9762744661707,4216.863351071322,9521.128994389128,9521.128994389128,0.0,9521.128994389128,69.02818520932118,0.029,1.0
4214,4214,2024-02-13 21:30:00,0.6039315447263879,8.781044866608353,1.0,1.0,0.0,1.0,135.45732983732853,0.0,8.81036302370386,23.23176630078834,5.875,3.637263862144399,1357.8525954228653,4515.761817551674,9606.142528817547,9606.142528817547,0.0,9606.142528817547,69.64453333392721,0.029,1.0
4215,4215,2024-02-13 21:45:00,0.5987651764561206,8.808581609488877,1.0,1.0,0.0,1.0,155.95649145742212,0.0,8.835479076086102,21.652284483462036,6.0,3.7667784192476828,1413.2089099513705,4699.858333146106,9671.016249576674,9671.016249576674,0.0,9671.016249576674,70.11486780943089,0.029,1.0
4216,4216,2024-02-13 22:00:00,0.5941773608697959,8.833034666563988,1.0,1.0,0.0,1.0,137.72684148822614,0.0,8.856869549513235,23.22585215965058,6.0,3.7667784192476828,1385.469102879421,4607.60504878813,9630.00657467799,9630.00657467799,0.0,9630.00657467799,199.8226364245683,0.083,1.0
4217,4217,2024-02-13 22:15:00,0.5902146831096141,8.854155739025757,1.0,1.0,0.0,1.0,136.97362168835505,0.0,8.877426630475213,25.449144991655047,6.0,3.7667784192476828,1394.643737376639,4638.116802635483,9627.639969747042,9627.639969747042,0.0,9627.639969747042,69.80038978066607,0.029,1.0
4218,4218,2024-02-13 22:30:00,0.5861879741889796,8.875618097572739,1.0,1.0,0.0,1.0,130.9310731793064,0.0,8.898224018279272,25.4625515040918,6.0,3.7667784192476828,1388.089223663223,4616.318690778985,9641.372586759515,9641.372586759515,0.0,9641.372586759515,69.89995125400648,0.029,1.0
4219,4219,2024-02-13 22:45:00,0.5838857865328269,8.887888757780033,1.0,1.0,0.0,1.0,140.23096196860484,0.0,8.921533832720053,23.2450384244011,6.0,3.7667784192476828,1423.5838908912233,4734.3620362313595,9687.975723151896,9687.975723151896,0.0,9687.975723151896,70.23782399285125,0.029,1.0
4220,4220,2024-02-13 23:00:00,0.5779189969148507,8.919691746443846,1.0,1.0,0.0,1.0,124.51384505916192,0.0,8.94337366266927,21.665445438386985,5.775,3.679460715317217,1401.4257462221062,4660.671486917041,9681.3804634329,9681.3804634329,0.0,9681.3804634329,200.8886446162327,0.083,1.0
4221,4221,2024-02-13 23:15:00,0.5738440472542915,8.941411228134626,1.0,1.0,0.0,1.0,87.90170170360446,0.0,8.957830212700522,23.23771696046284,5.55,3.589133493500701,1331.7926060981467,4429.095043002614,9587.564751351812,9587.564751351812,0.0,9587.564751351812,69.50984444730064,0.029,1.0
4222,4222,2024-02-13 23:30:00,0.5710937011114864,8.956070573075777,1.0,1.0,0.0,1.0,71.0430556610339,0.0,8.968946075673243,25.460204032550735,5.324999999999999,3.495838673480572,1302.312515196049,4331.054158946134,9546.702051767641,9546.702051767641,0.0,9546.702051767641,69.2135898753154,0.029,1.0
4223,4223,2024-02-13 23:45:00,0.5688593622242709,8.967979599344636,1.0,1.0,0.0,1.0,54.66425019765068,0.0,8.9780433892059,25.473091611916896,5.1,3.399636843222298,1270.6486486049819,4225.750770176263,9524.049613769364,9524.049613769364,0.0,9524.049613769364,69.04935969982789,0.029,1.0
4224,4224,2024-02-14 00:00:00,0.5678194221486461,8.973522479947716,1.0,1.0,0.0,1.0,69.24384491642184,0.0,8.990173227693772,23.253551118046637,5.074999999999999,3.464597814581279,1309.185126587939,4353.910156876234,9572.029229781261,9572.029229781261,0.0,9572.029229781261,69.39721191591414,0.029,1.0
4225,4225,2024-02-14 00:15:00,0.5648709736255291,8.98923771057593,1.0,1.0,0.0,1.0,78.63382966910554,0.0,9.00385384545804,21.672972533479392,5.05,3.5294018635223305,1335.625260636824,4441.841165139852,9601.87326493804,9601.87326493804,0.0,9601.87326493804,69.6135811708008,0.029,1.0
4226,4226,2024-02-14 00:30:00,0.562365020753888,9.002594439381777,1.0,1.0,0.0,1.0,69.86771080026102,0.0,9.014399317571813,23.244422093358562,5.025,3.5940476365961653,1322.400598192039,4397.860378182951,9563.2481446472,9563.248144647201,0.0,9563.2481446472,69.3335490486922,0.029,1.0
4227,4227,2024-02-14 00:45:00,0.5604155462912136,9.012985138267831,1.0,1.0,0.0,1.0,82.07975232499342,0.0,9.025915920415166,25.466957386760136,5.0,3.6585421297106793,1354.0059421290678,4502.9691402551525,9580.596114016123,9580.596114016123,0.0,9580.596114016123,69.4593218266169,0.029,1.0
4228,4228,2024-02-14 01:00:00,0.5581972457728417,9.024808680030754,1.0,1.0,0.0,1.0,79.37947911574499,0.0,9.038801996543198,25.479969268471127,5.0,3.6585421297106793,1352.1319816040868,4496.736976753138,9605.604365151234,9605.604365151234,0.0,9605.604365151234,69.64063164734645,0.029,1.0
4229,4229,2024-02-14 01:15:00,0.5567733091752314,9.032398262096017,1.0,1.0,0.0,1.0,91.13149657859628,0.0,9.054462065504724,23.261261171553393,5.0,3.6585421297106793,1387.293128903671,4613.671146906802,9651.887255733263,9651.887255733262,0.0,9651.887255733263,69.97618260406617,0.029,1.0
4230,4230,2024-02-14 01:30:00,0.5528616791652543,9.053247250049195,1.0,1.0,0.0,1.0,89.81295842780779,0.0,9.070326782200251,21.68102786307824,5.0,3.6585421297106793,1392.3644560454088,4630.536678223066,9664.75196032477,9664.751960324771,0.0,9664.75196032477,70.06945171235458,0.029,1.0
4231,4231,2024-02-14 01:45:00,0.5499256401710721,9.068896337888185,1.0,1.0,0.0,1.0,69.57364139863016,0.0,9.081290356291708,23.252604725015534,5.0,3.6585421297106793,1355.3139781462173,4507.319228859862,9602.576287321774,9602.576287321774,0.0,9602.576287321774,69.61867808308286,0.029,1.0
4232,4232,2024-02-14 02:00:00,0.5478645237878804,9.079882088210598,1.0,1.0,0.0,1.0,60.875506757118195,0.0,9.090479473430728,25.47498130688249,4.95,3.595229403425831,1341.9165091632524,4462.763745378781,9581.860849301635,9581.860849301636,0.0,9581.860849301635,69.46849115743686,0.029,1.0
4233,4233,2024-02-14 02:15:00,0.546033176924717,9.089643166991259,1.0,1.0,0.0,1.0,48.90361473213378,0.0,9.098689014046766,25.48779311749692,4.9,3.53202706747968,1319.2309245602855,4387.31910793858,9572.786654833217,9572.786654833217,0.0,9572.786654833217,69.40270324754083,0.029,1.0
4234,4234,2024-02-14 02:30:00,0.5451014477309651,9.094609283593956,1.0,1.0,0.0,1.0,47.71261279719792,0.0,9.108236970862453,23.26807400740767,4.85,3.4689373189289894,1323.2263584365026,4400.606579497416,9596.756234818555,9596.756234818555,0.0,9596.756234818555,69.57648270243453,0.029,1.0
4235,4235,2024-02-14 02:45:00,0.5426685329211801,9.10757671953011,1.0,1.0,0.0,1.0,36.37658281770609,0.0,9.11630597563944,21.686972302457765,4.8,3.4059545922774825,1303.4569596376386,4334.8601968983085,9583.024956116897,9583.024956116898,0.0,9583.024956116897,69.4769309318475,0.029,1.0
4236,4236,2024-02-14 03:00:00,0.5411455316689916,9.115694316204275,1.0,1.0,0.0,1.0,24.87056699737839,0.0,9.120023219783148,23.257571604790172,4.85,3.4689373189289894,1281.1534887606651,4260.686341411626,9524.496434701918,9524.496434701918,0.0,9524.496434701918,69.05259915158891,0.029,1.0
4237,4237,2024-02-14 03:15:00,0.5404369777218054,9.119470908742777,1.0,1.0,0.0,1.0,37.41902362299678,0.0,9.124639476719297,25.47926008248429,4.9,3.53202706747968,1309.8637983151964,4356.167191169155,9537.390081397843,9537.390081397843,0.0,9537.390081397843,69.14607809013437,0.029,1.0
4238,4238,2024-02-14 03:30:00,0.5395679574132773,9.124102786987232,1.0,1.0,0.0,1.0,43.32549624076177,0.0,9.131992244692638,25.49195735821154,4.95,3.595229403425831,1324.4072942869116,4404.53397562291,9578.007678810414,9578.007678810414,0.0,9578.007678810414,69.4405556713755,0.029,1.0
4239,4239,2024-02-14 03:45:00,0.5387733044359029,9.128338287356637,1.0,1.0,0.0,1.0,68.88510567398427,0.0,9.143630537487365,23.272364729395218,5.0,3.6585421297106793,1385.352016892957,4607.215660110136,9642.54975267996,9642.54975267996,0.0,9642.54975267996,69.90848570692972,0.029,1.0
4240,4240,2024-02-14 04:00:00,0.5360787931720841,9.142700032392792,1.0,1.0,0.0,1.0,51.63085065587507,0.0,9.154314521993554,21.6915373992044,4.75,3.529011507077517,1354.4684710098816,4504.507356013279,9637.36438333644,9637.36438333644,0.0,9637.36438333644,69.8708917791892,0.029,1.0
4241,4241,2024-02-14 04:15:00,0.5340582922834699,9.153469302129105,1.0,1.0,0.0,1.0,10.80264122680645,0.0,9.157069234763602,23.262212218901986,4.5,3.396851714382217,1270.2730290525717,4224.501585663586,9530.322363209494,9530.322363209494,0.0,9530.322363209494,69.09483713326884,0.029,1.0
4242,4242,2024-02-14 04:30:00,0.5334359453209164,9.156786411439516,1.0,1.0,0.0,1.0,-11.110349853814006,0.0,9.155753087088547,25.483239619848586,4.25,3.262106335649951,1223.7116068783057,4069.6539290518076,9473.381970270602,9473.381970270602,0.0,9473.381970270602,68.68201928446187,0.029,1.0
4243,4243,2024-02-14 04:45:00,0.5336142258420027,9.155836176262126,1.0,1.0,0.0,1.0,-30.034186988141396,0.0,9.151852552852091,25.49521069620968,4.0,3.124809315259778,1182.8853860925583,3933.879626597571,9436.526956991573,9436.526956991574,0.0,9436.526956991573,68.41482043818891,0.029,1.0
4244,4244,2024-02-14 05:00:00,0.5339979506660093,9.15379092295017,1.0,1.0,0.0,1.0,-18.306279417395753,0.0,9.150643520141301,23.27347950968103,4.1,3.170897134900579,1206.06599799792,4010.9705586343566,9473.254845549489,9473.25484554949,0.0,9473.254845549489,68.6810976302338,0.029,1.0
4245,4245,2024-02-14 05:15:00,0.5345541450732366,9.150826406759649,1.0,1.0,0.0,1.0,-9.738972000460354,0.0,9.150745904366401,21.691346980220267,4.2,3.216593974948676,1224.091844560773,4070.9184719144628,9493.029280300989,9493.02928030099,0.0,9493.029280300989,68.82446228218217,0.029,1.0
4246,4246,2024-02-14 05:30:00,0.5345514334684313,9.150840859613261,1.0,1.0,0.0,1.0,-18.932860463890965,0.0,9.14763418957009,23.261039891959186,4.300000000000001,3.2619071346893462,1203.2915446983502,4001.743658514999,9446.46427756611,9446.464277566112,0.0,9446.46427756611,68.4868660123543,0.029,1.0
4247,4247,2024-02-14 05:45:00,0.5350993273410527,9.147920585272189,1.0,1.0,0.0,1.0,-7.770301289783488,0.0,9.145349853624431,25.48181945093553,4.4,3.306817770260318,1225.5000628498349,4075.6017331181883,9454.941704210685,9454.941704210687,0.0,9454.941704210685,68.54832735552748,0.029,1.0
4248,4248,2024-02-14 06:00:00,0.535574060016098,9.145390260114198,1.0,1.0,0.0,1.0,-0.5364667220781474,0.0,9.14597418883069,25.494093588617773,4.300000000000001,3.3654271945265233,1240.850917027719,4126.65351988574,9494.479047095549,9494.479047095549,0.0,9494.479047095549,68.83497309144273,0.029,1.0
4249,4249,2024-02-14 06:15:00,0.5355227156638498,9.14566392551168,1.0,1.0,0.0,1.0,24.583628837416722,0.0,9.15081601515174,23.273230587072717,4.2,3.4223961295756578,1296.0788625085859,4310.323123129128,9554.710071420523,9554.710071420526,0.0,9554.710071420523,69.2716480177988,0.029,1.0
4250,4250,2024-02-14 06:30:00,0.534624534913145,9.150451228912937,1.0,1.0,0.0,1.0,35.3816286854053,0.0,9.157772635878443,21.691890104018544,4.1,3.477761020512002,1322.1570655490643,4397.0504703813385,9588.798147185058,9588.798147185058,0.0,9588.798147185058,69.51878656709168,0.029,1.0
4251,4251,2024-02-14 06:45:00,0.5333627828081746,9.15717636763243,1.0,1.0,0.0,1.0,26.47504541555281,0.0,9.161638625924018,23.262397996168716,4.0,3.5315367852045925,1305.3718229828169,4341.2283894467,9547.419718953137,9547.419718953137,0.0,9547.419718953137,69.21879296241025,0.029,1.0
4252,4252,2024-02-14 07:00:00,0.5326349365382503,9.161055788251126,1.0,1.0,0.0,1.0,30.26264865167482,0.0,9.16555119881878,25.484047589213247,4.0,3.5315367852045925,1315.366971383679,4374.46889704047,9548.545654268693,9548.545654268693,90.78,9457.765654268693,68.56880099344802,0.029,1.0
4253,4253,2024-02-14 07:15:00,0.5318750444063639,9.16510601331408,1.0,1.0,0.0,1.0,27.97558984386928,0.0,9.170548075432935,25.496579907972095,4.0,3.5315367852045925,1312.0405123519863,4363.406211198427,9565.692308813832,9565.692308813832,0.0,9565.692308813832,69.35126923890029,0.029,1.0
4254,4254,2024-02-14 07:30:00,0.5313199102990404,9.168064878106115,1.0,1.0,0.0,1.0,40.86061608363698,0.0,9.178430754484797,23.276497825351672,4.0,3.5315367852045925,1344.0449054054907,4469.842076646637,9609.582086765846,9609.582086765846,0.0,9609.582086765846,69.66947012905239,0.029,1.0
4255,4255,2024-02-14 07:45:00,0.5294825132561806,9.177858204344558,1.0,1.0,0.0,1.0,41.09596024480306,0.0,9.186722365355864,21.69538518259379,4.0,3.5315367852045925,1348.639979811122,4485.123751270013,9621.378462742989,9621.37846274299,0.0,9621.378462742989,69.75499385488668,0.029,1.0
4256,4256,2024-02-14 08:00:00,0.5279477193793055,9.186038655708302,1.0,1.0,0.0,1.0,22.075879242294636,0.0,9.190320803103717,23.26599431051948,4.1,3.528640714836796,1310.5393822317335,4358.4139564403895,9558.296097911698,9558.296097911698,337.62,9220.676097911697,364.216705867512,0.158,1.0
4257,4257,2024-02-14 08:15:00,0.5272378396696689,9.189822314560665,1.0,1.0,0.0,1.0,23.475547819461834,0.0,9.19328873893976,25.48753978772021,4.2,3.524837415893619,1315.0406188769693,4373.38355817981,9549.797969040743,9549.797969040743,0.0,9549.797969040743,69.23603527554539,0.029,1.0
4258,4258,2024-02-14 08:30:00,0.5266547271925237,9.192930304063848,1.0,1.0,0.0,1.0,20.496646710032802,0.0,9.197137451105034,25.500156721985103,4.300000000000001,3.520120850992281,1309.9262299454222,4356.374817809138,9563.61440084387,9563.614400843873,0.0,9563.61440084387,69.33620440611806,0.029,1.0
4259,4259,2024-02-14 08:45:00,0.526224233771513,9.195224833997836,1.0,1.0,0.0,1.0,32.46130905633342,0.0,9.20376983492623,23.280004641756914,4.4,3.5144787072028083,1339.1366322789818,4453.518808237741,9605.508401050389,9605.508401050389,0.0,9605.508401050389,69.63993590761532,0.029,1.0
4260,4260,2024-02-14 09:00:00,0.5247083277077806,9.20330461331753,1.0,1.0,0.0,1.0,43.085091244094585,0.0,9.211912679197669,21.69890178621279,4.4750000000000005,3.5856399440375677,1365.4332423649555,4540.972503990559,9631.993802716821,9631.993802716823,958.62,8673.37380271682,342.5982652073144,0.158,1.0
4261,4261,2024-02-14 09:15:00,0.5232272828554311,9.211198582380552,1.0,1.0,0.0,1.0,36.42684414406461,0.0,9.2172142608776,23.27114333334098,4.550000000000001,3.656795752123241,1354.0597778469512,4503.148179776862,9594.684334054975,9594.684334054975,0.0,9594.684334054975,69.56146142189857,0.029,1.0
4262,4262,2024-02-14 09:30:00,0.522243688541522,9.216441140073687,1.0,1.0,0.0,1.0,51.03790378103624,0.0,9.223839236371777,25.492807791753005,4.625,3.727938066103599,1388.1357452764632,4616.473406044448,9614.314187089933,9614.314187089933,0.0,9614.314187089933,69.70377785640201,0.029,1.0
4263,4263,2024-02-14 09:45:00,0.5209889442997244,9.223128926882469,1.0,1.0,0.0,1.0,56.78018190515402,0.0,9.233252360478618,25.505878849041295,4.7,3.7990767153911253,1402.9393292910897,4665.705156001336,9656.67035538515,9656.670355385151,0.0,9656.67035538515,70.01086007654234,0.029,1.0
4264,4264,2024-02-14 10:00:00,0.5199672590101991,9.228574509475639,1.0,1.0,0.0,1.0,120.06581402478717,0.0,9.251081950059653,23.286939404185944,5.025,4.112055877493575,1546.484635921335,5143.088648844858,9779.69284283994,9779.69284283994,1992.9,7786.792842839941,307.57831729217764,0.158,1.0
4265,4265,2024-02-14 10:15:00,0.5160416179208469,9.249498176481886,1.0,1.0,0.0,1.0,171.92294778508614,0.0,9.277294231458763,21.70722265483495,5.35,4.424994947671285,1668.0786516648802,5547.469518600812,9907.77120529743,9907.771205297431,0.0,9907.77120529743,71.83134123840637,0.029,1.0
4266,4266,2024-02-14 10:30:00,0.5113308683308305,9.274606471796673,1.0,1.0,0.0,1.0,203.46281671036857,0.0,9.306769283078742,23.28185715838996,5.675,4.737892453527227,1748.5114598782577,5814.96203246629,9964.766789597254,9964.766789597254,0.0,9964.766789597254,72.24455922458009,0.029,1.0
4267,4267,2024-02-14 10:45:00,0.5060415365891155,9.302798609980014,1.0,1.0,0.0,1.0,258.23612270052024,0.0,9.343562114215839,25.509474225443817,6.0,5.050751236096394,1882.391593490241,6260.20240504549,10080.162219344553,10080.162219344551,0.0,10080.162219344553,73.08117609024801,0.029,1.0
4268,4268,2024-02-14 11:00:00,0.4990232301000533,9.340206183566716,1.0,1.0,0.0,1.0,252.0947387174072,0.0,9.382931466877974,25.52416080822622,6.15,5.06579033617012,1881.0863924146267,6255.861744504461,10134.970248457663,10134.970248457663,2197.86,7937.110248457662,164.6950376554965,0.083,1.0
4269,4269,2024-02-14 11:15:00,0.49467788519185063,9.363366871927436,1.0,1.0,0.0,1.0,267.4678957168047,0.0,9.425600240461854,23.30923640121185,6.3,5.079062143725601,1942.8492960550172,6461.264424398108,10201.804994702079,10201.804994702079,0.0,10201.804994702079,73.96308621159008,0.029,1.0
4270,4270,2024-02-14 11:30:00,0.4836520632298666,9.422134502984811,1.0,1.0,0.0,1.0,262.62558810625006,0.0,9.468213055266457,21.731027048380636,6.449999999999999,5.090534181912402,1953.7179281466229,6497.4098454649675,10224.655489035049,10224.65548903505,0.0,10224.655489035049,74.12875229550411,0.029,1.0
4271,4271,2024-02-14 11:45:00,0.47577183897150294,9.46413609828189,1.0,1.0,0.0,1.0,238.6976819067643,0.0,9.503239456560724,23.300915655382425,6.6,5.100186175848287,1920.6920158146243,6387.576749883481,10157.742964579056,10157.742964579058,0.0,10157.742964579056,73.64363649319816,0.029,1.0
4272,4272,2024-02-14 12:00:00,0.469306778812104,9.498594868931486,1.0,1.0,0.0,1.0,254.54226876230172,0.0,9.539676055436507,25.53694641525533,6.699999999999999,5.211694269800582,1973.1583007463607,6562.06199740016,10172.740400739945,10172.740400739945,1703.64,8469.100400739946,61.40097790536461,0.029,1.0
4273,4273,2024-02-14 12:15:00,0.46213135664094224,9.536839869103778,0.4679186459150763,1.0,0.0,1.0,224.22911028067494,0.0,9.574766241005133,25.525609832443873,6.8,5.323381445201358,2010.0205436659141,6684.653440423173,10260.504472680117,10260.504472680117,0.0,10260.504472680117,74.38865742693085,0.029,0.4679186459150763
4274,4274,2024-02-14 12:30:00,0.4582896246314791,9.557316300714216,0.3363047898458345,1.0,0.0,1.0,243.76033561255045,0.0,9.615961028580214,23.33312057319364,6.9,5.435247708998791,1988.5559767256684,6613.2694977582805,10275.28856024098,10275.288560240982,0.0,10275.28856024098,74.49584206174711,0.029,0.3363047898458345
4275,4275,2024-02-14 12:45:00,0.4478802204386709,9.612798425061884,-0.023248245815619562,1.0,1.0,1.0,412.5344193381149,-1206.6561370445547,9.487627379619283,21.740325810018344,7.0,5.547300458678091,2286.563486523537,7604.3424158534735,10553.733429718883,10553.733429718885,0.0,10553.733429718883,76.5145673654619,0.029,-0.023248245815619562
4276,4276,2024-02-14 13:00:00,0.4690972628500089,9.499711589009452,1.0,1.0,1.0,1.0,428.4521401551396,-1156.8527228039095,9.369575172937328,23.296307918878693,7.0,5.547300458678091,2261.7359915381453,7521.774503652685,10517.925127967015,10517.925127967012,1209.66,9308.265127967015,193.14650140531558,0.083,1.0
4277,4277,2024-02-14 13:15:00,0.4909188495309492,9.38340253200004,1.0,1.0,0.0,1.0,284.9061112654349,0.0,9.4099035832699,25.521248226554675,7.0,5.547300458678091,1971.5187798648774,6556.609501436579,10157.185864045072,10157.185864045074,0.0,10157.185864045072,73.63959751432678,0.029,1.0
4278,4278,2024-02-14 13:30:00,0.4866403044338805,9.406207177367417,1.0,1.0,0.0,1.0,281.11055296826135,0.0,9.453722541886469,25.53528143213596,7.0,5.547300458678091,1976.4355744578731,6572.961109381829,10226.760514296391,10226.760514296395,0.0,10226.760514296391,74.14401372864884,0.029,1.0
4279,4279,2024-02-14 13:45:00,0.4818111226709495,9.43194671616384,1.0,1.0,0.0,1.0,268.0082344614059,0.0,9.499893267133583,23.319671164016867,7.0,5.547300458678091,1981.207887020068,6588.83221860416,10283.744812968709,10283.744812968709,0.0,10283.744812968709,74.55714989402314,0.029,1.0
4280,4280,2024-02-14 14:00:00,0.4697146786437114,9.496420762829018,1.0,1.0,0.0,1.0,260.8467888597439,0.0,9.54524704885515,21.74087414288068,6.85,5.445817741860284,1988.592097248121,6613.38962248807,10297.773502281785,10297.773502281787,1005.36,9292.413502281785,192.81758017234705,0.083,1.0
4281,4281,2024-02-14 14:15:00,0.461313786109973,9.541197520033844,0.43975368506137563,1.0,0.0,1.0,248.46579807313702,0.0,9.580714884772043,23.315288256325854,6.7,5.343735745408483,1979.9494537939636,6584.64709222775,10179.27316252295,10179.273162522948,0.0,10179.27316252295,73.7997304282914,0.029,0.43975368506137563
4282,4282,2024-02-14 14:30:00,0.4548061120902955,9.575883422558725,0.21573524006616754,1.0,0.0,1.0,240.5759244428315,0.0,9.61425522031289,25.539337777894044,6.550000000000001,5.241058737476636,1981.0247177247627,6588.223059029198,10183.284626459861,10183.284626459863,0.0,10183.284626459861,73.828813541834,0.029,0.21573524006616754
4283,4283,2024-02-14 14:45:00,0.448194109617737,9.611125395737462,-0.011905976867773158,1.0,1.0,1.0,301.15877065832717,-1225.2520017293652,9.47317862622509,25.5506609372208,6.4,5.137784796102392,2073.933269027581,6897.2057055341,10365.585884928872,10365.585884928874,0.0,10365.585884928872,75.15049766573433,0.029,-0.011905976867773158
4284,4284,2024-02-14 15:00:00,0.46108771246320235,9.542402492571131,1.0,1.0,1.0,1.0,394.2764352300091,-1147.867097274953,9.3529132253279,23.30687417176608,6.550000000000001,5.241058737476636,2179.4393991859074,7248.08366952859,10467.242852956499,10467.2428529565,667.86,9799.382852956498,203.33719419884736,0.083,1.0
4285,4285,2024-02-14 15:15:00,0.4948467993649009,9.362466559385078,1.0,1.0,0.0,1.0,290.5842916833975,0.0,9.402490545645719,21.723016198918625,6.7,5.343735745408483,1979.3323745706093,6582.594893922411,10282.06299265554,10282.062992655538,0.0,10282.06299265554,74.54495669675266,0.029,1.0
4286,4286,2024-02-14 15:30:00,0.48818291325270124,9.397985072363102,1.0,1.0,0.0,1.0,277.27033193750987,0.0,9.442438511993368,23.297822345308486,6.85,5.445817741860284,1970.9275691231753,6554.6433330155705,10170.024141407905,10170.024141407905,0.0,10170.024141407905,73.73267502520731,0.029,1.0
4287,4287,2024-02-14 15:45:00,0.48085269223837523,9.43705515036946,1.0,1.0,0.0,1.0,269.9696306471812,0.0,9.481148198206,25.527906137977876,7.0,5.547300458678091,1975.9211609065835,6571.250342630581,10171.29420209006,10171.29420209006,0.0,10171.29420209006,73.74188296515294,0.029,1.0
4288,4288,2024-02-14 16:00:00,0.47323777155877256,9.477642677591742,1.0,1.0,0.0,1.0,266.4907213805237,0.0,9.522722807081943,25.54196700509837,7.0,5.664394187151473,1980.8419980771318,6587.615394831429,10231.257900764047,10231.257900764047,234.96,9996.297900764048,207.423181440854,0.083,1.0
4289,4289,2024-02-14 16:15:00,0.4686562268231094,9.502062311032827,0.6952733210050789,1.0,0.0,1.0,254.09516721363295,0.0,9.566035185339658,23.326117562507264,7.0,5.7810655343958794,1985.1961460672978,6602.095829090817,10297.044395742436,10297.044395742438,0.0,10297.044395742436,74.65357186913266,0.029,0.6952733210050789
4290,4290,2024-02-14 16:30:00,0.45727195144146776,9.562740498816977,0.30202392410754386,1.0,0.0,1.0,247.4122875282461,0.0,9.609580156988986,21.748064328074705,7.0,5.897320943829256,1992.693229650267,6627.028611854636,10305.128469356274,10305.128469356277,0.0,10305.128469356274,74.71218140283298,0.029,0.30202392410754386
4291,4291,2024-02-14 16:45:00,0.44920513520037236,9.605736629382015,0.023928202601265488,1.0,0.0,1.0,235.49404868481125,0.0,9.643028726347625,23.322701575703007,7.0,6.0131626752658915,1984.0319662133743,6598.224157783613,10183.471152939854,10183.471152939856,0.0,10183.471152939854,73.83016585881394,0.029,0.023928202601265488
4292,4292,2024-02-14 17:00:00,0.44306832524451484,9.638445826446736,1.0,1.0,0.0,1.0,229.44763767569148,0.0,9.675437009034434,25.550498353747162,6.825,5.78832631892901,1988.3606964768205,6612.62006121823,10184.230567379742,10184.230567379742,24.6,10159.630567379741,401.3054074114998,0.158,1.0
4293,4293,2024-02-14 17:15:00,0.4366886700004365,9.672449388897673,-0.4139695213407457,1.0,1.0,1.0,362.9802818963031,-1252.5871264065097,9.53964571578583,25.55768774568002,6.65,5.564288505050019,2235.846863191901,7435.675955349466,10527.63608575242,10527.63608575242,0.0,10527.63608575242,76.32536162170504,0.029,-0.4139695213407457
4294,4294,2024-02-14 17:30:00,0.44910390759732205,9.606276172506274,0.01886846399194797,1.0,1.0,1.0,408.6565287995567,-1176.3808972145175,9.419271599253275,23.313418503056077,6.475,5.341042963557369,2242.9913784233854,7459.436214155178,10559.753332447803,10559.7533324478,0.0,10559.753332447803,76.55821166024657,0.029,0.01886846399194797
4295,4295,2024-02-14 17:45:00,0.4823629444407759,9.429005506130665,1.0,1.0,0.0,1.0,277.1371428269507,0.0,9.466774688091643,21.730092135982613,6.3,5.118598153601761,1983.3852388331566,6596.073359663259,10286.47466716494,10286.474667164941,0.0,10286.47466716494,74.57694133694581,0.029,1.0
4296,4296,2024-02-14 18:00:00,0.47608341691326606,9.462475387852292,1.0,1.0,0.0,1.0,230.96864930626154,0.0,9.50225600860427,23.2750161456466,6.225,5.214285223965875,1995.8957726335282,6637.679194525854,10186.086314616447,10186.086314616448,0.0,10186.086314616447,402.35040942734963,0.158,1.0
4297,4297,2024-02-14 18:15:00,0.4694636669791311,9.497758655001231,0.7239805002383133,1.0,0.0,1.0,257.7456628577674,0.0,9.53889390011254,25.53140497666489,6.15,5.308452470771275,1979.241997700964,6582.294330799057,10172.10065343613,10172.10065343613,0.0,10172.10065343613,73.74772973741194,0.029,0.7239805002383133
4298,4298,2024-02-14 18:30:00,0.46237436902043677,9.535544613121072,0.4797493135978479,1.0,0.0,1.0,254.48841777144415,0.0,9.578625832730577,25.546299567719352,6.075,5.4011140720436694,1984.085912317521,6598.403564412972,10234.551160686753,10234.551160686753,0.0,10234.551160686753,74.20049591497896,0.029,0.4797493135978479
4299,4299,2024-02-14 18:45:00,0.45799604978009295,9.558881054672105,0.32961193224250424,1.0,0.0,1.0,242.8011749203951,0.0,9.620119064354197,23.331439437267615,6.0,5.492295739554294,1988.6295322454441,6613.514118719931,10281.715464541598,10281.715464541601,0.0,10281.715464541598,74.54243711792658,0.029,0.32961193224250424
4300,4300,2024-02-14 19:00:00,0.44709779997883176,9.616968726112827,1.0,1.0,0.0,1.0,236.53283676768262,0.0,9.66149203429045,21.75357298691759,6.0,5.492295739554294,1995.9203002697532,6637.760765208499,10302.618784626611,10302.618784626611,0.0,10302.618784626611,489.37439226976403,0.19,1.0
4301,4301,2024-02-14 19:15:00,0.4394342707103349,9.657815337113915,-0.31818858200486244,1.0,1.0,1.0,377.9358353481016,-1223.9916759127339,9.52422013771735,23.315750012078396,6.0,5.492295739554294,2234.2017728138203,7430.204937110228,10486.96939181281,10486.969391812812,0.0,10486.96939181281,76.03052809064287,0.029,-0.31818858200486244
4302,4302,2024-02-14 19:30:00,0.46148316328888006,9.54029473967027,0.4489823349222392,1.0,1.0,1.0,421.3167752809088,-1168.9022394480492,9.40205491398518,25.519765870668596,6.0,5.492295739554294,2260.832588109717,7518.770087177957,10508.886966853313,10508.886966853312,0.0,10508.886966853313,76.18943050968653,0.029,0.4489823349222392
4303,4303,2024-02-14 19:45:00,0.4856427493886604,9.41152414575844,1.0,1.0,0.0,1.0,278.0645552583263,0.0,9.44540676861795,25.530644452737324,6.0,5.492295739554294,1965.98333303506,6538.200463871354,10216.342499256172,10216.342499256174,0.0,10216.342499256172,74.06848311960725,0.029,1.0
4304,4304,2024-02-14 20:00:00,0.48332775419949026,9.423863070116717,1.0,1.0,0.0,1.0,269.49647073614557,0.0,9.491811803408646,23.315090889684768,5.95,5.352705483295627,1980.2768928536373,6585.736044598746,10282.83446991025,10282.83446991025,0.0,10282.83446991025,488.4346373207369,0.19,1.0
4305,4305,2024-02-14 20:15:00,0.4712344670021953,9.488320290878299,0.7857583396696676,1.0,0.0,1.0,262.62938430367603,0.0,9.536091837287472,21.737738477276697,5.9,5.213455257054983,1987.7376943188126,6610.5481652209255,10279.222581261734,10279.222581261734,0.0,10279.222581261734,74.52436371414758,0.029,0.7857583396696676
4306,4306,2024-02-14 20:30:00,0.4630365885352153,9.532014983107302,0.5029972049710885,1.0,0.0,1.0,222.87885616182183,0.0,9.56996995035492,23.313930255862065,5.85,5.074547457955556,1921.0310928462725,6388.704406241682,10154.561313836042,10154.561313836042,0.0,10154.561313836042,73.62056952531131,0.029,0.5029972049710885
4307,4307,2024-02-14 20:45:00,0.4567301362776914,9.565628373639905,0.2858834931136086,1.0,0.0,1.0,196.788891062843,0.0,9.599463851917092,25.537667413924943,5.8,4.9359806928693235,1881.8565016611128,6258.422869285125,10122.1019230003,10122.1019230003,0.0,10122.1019230003,73.38523894175218,0.029,0.2858834931136086
4308,4308,2024-02-14 21:00:00,0.45086431668214405,9.596893192084172,1.0,1.0,0.0,1.0,183.45999819005587,0.0,9.628297892183983,25.55196002036298,5.85,4.964879492145219,1862.3928063874923,6193.693153967457,10116.59676346142,10116.596763461423,0.0,10116.59676346142,399.6055721567261,0.158,1.0
4309,4309,2024-02-14 21:15:00,0.4476606340828495,9.613968820338412,-0.03246704238352464,1.0,1.0,1.0,317.5145613133349,-1205.0561752634474,9.48491366261887,23.32013893047506,5.9,4.993636045859048,2085.130856496059,6934.445121733841,10352.058929761768,10352.058929761768,0.0,10352.058929761768,75.05242724077281,0.029,-0.03246704238352464
4310,4310,2024-02-14 21:30:00,0.4697607846225179,9.49617501796198,0.7364551447919755,1.0,1.0,1.0,357.7795372323665,-1151.824270274339,9.359711097008356,21.722594751772355,5.95,5.0222594408245405,2107.4235891794538,7008.583265594155,10415.65251944139,10415.652519441393,0.0,10415.65251944139,75.51348076595008,0.029,0.7364551447919755
4311,4311,2024-02-14 21:45:00,0.4930969837789387,9.371793076458257,1.0,1.0,0.0,1.0,261.34436382237305,0.0,9.398759841700222,23.2926379425807,6.0,5.050751236096394,1915.7209296917947,6371.044586539018,10137.94275804741,10137.942758047411,0.0,10137.94275804741,73.50008499584372,0.029,1.0
4312,4312,2024-02-14 22:00:00,0.4889903798128392,9.393681275597567,1.0,1.0,0.0,1.0,249.69626977060463,0.0,9.435827378798185,25.51759528470251,6.0,5.050751236096394,1910.7311538993713,6354.45026762876,10129.126714237462,10129.126714237464,0.0,10129.126714237462,210.17937932042733,0.083,1.0
4313,4313,2024-02-14 22:15:00,0.4816921773889282,9.432580694517013,1.0,1.0,0.0,1.0,234.13529787874194,0.0,9.472439467671913,25.532020185623548,6.0,5.050751236096394,1888.877051036444,6281.77085927625,10142.87606615851,10142.87606615851,0.0,10142.87606615851,73.5358514796492,0.029,1.0
4314,4314,2024-02-14 22:30:00,0.4776275619066971,9.454245095037304,1.0,1.0,0.0,1.0,244.36174214452123,0.0,9.511769851462372,23.317156736697918,6.0,5.050751236096394,1937.6103329747914,6443.8413922361515,10200.248539761466,10200.248539761467,0.0,10200.248539761466,73.95180191327063,0.029,1.0
4315,4315,2024-02-14 22:45:00,0.46742976133151215,9.50859937210304,1.0,1.0,0.0,1.0,237.6796986117313,0.0,9.550614456873216,21.739375710401426,6.0,5.050751236096394,1942.7668051285527,6460.990087273975,10215.404779478959,10215.40477947896,0.0,10215.404779478959,74.06168465122245,0.029,1.0
4316,4316,2024-02-14 23:00:00,0.46024016477292634,9.546919921760303,1.0,1.0,0.0,1.0,208.67278729376775,0.0,9.582564616724223,23.315191367402452,5.9,5.029522095102345,1897.6176812195854,6310.839260496986,10135.959791180081,10135.959791180081,0.0,10135.959791180081,210.3211656669867,0.083,1.0
4317,4317,2024-02-14 23:15:00,0.4543161187072512,9.578495087290351,1.0,1.0,0.0,1.0,202.62614244320218,0.0,9.612727289968124,25.5392022714774,5.8,5.007300537314056,1900.7350718216626,6321.206654939289,10125.86819867605,10125.86819867605,0.0,10125.86819867605,73.41254444040136,0.029,1.0
4318,4318,2024-02-14 23:30:00,0.4483898490903937,9.610082104348201,1.0,1.0,0.0,1.0,185.7278867999312,0.0,9.641908883302762,25.553319941469045,5.699999999999999,4.984087926060274,1873.8935814144147,6231.940870187829,10128.119803871365,10128.119803871365,0.0,10128.119803871365,73.4288685780674,0.029,1.0
4319,4319,2024-02-14 23:45:00,0.4451393817895509,9.627407095061693,1.0,1.0,0.0,1.0,193.08905759300174,0.0,9.67348497306855,23.337116763587364,5.6,4.959907690206541,1911.1961645666179,6355.996736975273,10177.272459721997,10177.272459721995,0.0,10177.272459721997,73.78522533298448,0.029,1.0
4320,4320,2024-02-15 00:00:00,0.43696629374682844,9.670969654329404,1.0,1.0,0.0,1.0,190.8814255303127,0.0,9.704922878351917,21.758507966453585,5.699999999999999,4.984087926060274,1922.0761215099933,6392.17982069667,10193.335908319825,10193.335908319827,0.0,10193.335908319825,73.90168533531873,0.029,1.0
4321,4321,2024-02-15 00:15:00,0.4311546320175453,9.701945811346484,1.0,1.0,0.0,1.0,170.5260291428778,0.0,9.731120240855297,23.333826873988848,5.8,5.007300537314056,1892.2326715698443,6292.930526481659,10133.309403758056,10133.309403758058,0.0,10133.309403758056,73.46649317724591,0.029,1.0
4322,4322,2024-02-15 00:30:00,0.42630738612824876,9.727781631936434,1.0,1.0,0.0,1.0,173.50934646999133,0.0,9.756536143298874,25.556825735776,5.9,5.029522095102345,1911.7723612939217,6357.912973825523,10134.30125068963,10134.301250689632,0.0,10134.30125068963,73.47368406749982,0.029,1.0
4323,4323,2024-02-15 00:45:00,0.42133899548713244,9.754263154053584,1.0,1.0,0.0,1.0,163.1777386995609,0.0,9.782254234071877,25.570660469479666,6.0,5.050751236096394,1897.6740668504465,6311.026780173098,10152.085308336647,10152.08530833665,0.0,10152.085308336647,73.6026184854407,0.029,1.0
4324,4324,2024-02-15 01:00:00,0.41848524702765155,9.769473633342617,1.0,1.0,0.0,1.0,194.58963081516424,0.0,9.81301548839357,23.35421285461676,6.0,5.161695890742143,1984.2499769463172,6598.949188281739,10236.330190695662,10236.330190695662,0.0,10236.330190695662,74.21339388254356,0.029,1.0
4325,4325,2024-02-15 01:15:00,0.4107914984135184,9.810481313455947,1.0,1.0,0.0,1.0,196.589717755298,0.0,9.844971302509364,21.76870767548551,6.0,5.272264692263292,2004.1984883148373,6665.29123914839,10284.991331315472,10284.991331315476,0.0,10284.991331315472,74.56618715203717,0.029,1.0
4326,4326,2024-02-15 01:30:00,0.40489545856348197,9.841907205856641,1.0,1.0,0.0,1.0,187.94984602310805,0.0,9.870999150154406,23.350530766047026,6.0,5.38246407785164,1998.7734588179853,6647.249412558703,10198.147770673164,10198.147770673164,0.0,10198.147770673164,73.93657133738044,0.029,1.0
4327,4327,2024-02-15 01:45:00,0.4001261954212965,9.86732737840449,1.0,1.0,0.0,1.0,183.29159322111522,0.0,9.896231385062547,25.573788471994007,6.0,5.492295739554294,2002.2617421773139,6658.850271780061,10198.68296852479,10198.68296852479,0.0,10198.68296852479,73.94045152180473,0.029,1.0
4328,4328,2024-02-15 02:00:00,0.39515313842137534,9.89383377221407,1.0,1.0,0.0,1.0,181.53802990097185,0.0,9.92476246758934,25.58774343313132,5.8,5.333259197450113,2006.9659768739307,6674.494976879416,10257.893851694938,10257.89385169494,0.0,10257.893851694938,74.3697304247883,0.029,1.0
4329,4329,2024-02-15 02:15:00,0.3920105156492883,9.910583951589294,1.0,1.0,0.0,1.0,172.56907031286056,0.0,9.9534970537739,23.368710912754622,5.6,5.17347217196217,2008.4853165726859,6679.547790581475,10290.378259856754,10290.378259856754,0.0,10290.378259856754,74.60524238396147,0.029,1.0
4330,4330,2024-02-15 02:30:00,0.3843818971152436,9.951244488375751,1.0,1.0,0.0,1.0,142.06782574150085,0.0,9.978639494526984,21.792038821475575,5.4,5.0129502813298155,1956.978114601332,6508.252130967754,10246.379833974666,10246.379833974666,0.0,10246.379833974666,74.28625379631633,0.029,1.0
4331,4331,2024-02-15 02:45:00,0.37966018443969546,9.976411216936423,1.0,1.0,0.0,1.0,91.56287620681897,0.0,9.99404096829682,23.365057142024288,5.2,4.851694924096072,1858.7219801581903,6181.485218451462,10120.459517269997,10120.459517269997,0.0,10120.459517269997,73.37333150020748,0.029,1.0
4332,4332,2024-02-15 03:00:00,0.37669503889972883,9.992215442664445,1.0,1.0,0.0,1.0,93.56671393690382,0.0,10.007763085350032,25.587509766634476,5.15,4.889203615545018,1870.0973551404677,6219.31589622787,10104.05183139268,10104.051831392682,0.0,10104.05183139268,73.25437577759693,0.029,1.0
4333,4333,2024-02-15 03:15:00,0.37401279299592366,10.006511813331727,0.961518342712774,1.0,0.0,1.0,86.74932836863086,0.0,10.021747409605842,25.600602980990235,5.1,4.926424216627088,1859.915666080586,6185.455017035399,10114.65016131003,10114.650161310034,0.0,10114.65016131003,73.33121366949771,0.029,0.961518342712774
4334,4334,2024-02-15 03:30:00,0.3724581796317816,10.014797902562604,0.9145606626567945,1.0,0.0,1.0,110.51661338022008,0.0,10.039929614495446,23.38196046498621,5.05,4.963351517777052,1921.7417135842302,6391.06769221694,10181.274757538922,10181.274757538922,0.0,10181.274757538922,73.81424199215719,0.029,0.9145606626567945
4335,4335,2024-02-15 03:45:00,0.36801691404051456,10.038469848164057,0.8521610157180877,1.0,0.0,1.0,114.79085372249018,0.0,10.059359727097949,21.80201204077455,5.0,4.999999348273976,1940.2856266794086,6452.738520836686,10209.979787230814,10209.979787230815,0.0,10209.979787230814,74.0223534574234,0.029,0.8521610157180877
4336,4336,2024-02-15 04:00:00,0.3644372026313102,10.057549709975117,0.9312556401902045,1.0,0.0,1.0,94.1871315682458,0.0,10.073928240936514,23.374414225632652,5.0,4.999999348273976,1904.236743027509,6332.852037643041,10149.265803426368,10149.26580342637,0.0,10149.265803426368,73.58217707484117,0.029,0.9312556401902045
4337,4337,2024-02-15 04:15:00,0.36171617626595426,10.072052780502464,1.0,1.0,0.0,1.0,95.97462371867032,0.0,10.087606876184433,25.597065778054915,5.0,4.999999348273976,1915.144666808008,6369.128129674518,10142.908777322273,10142.908777322273,0.0,10142.908777322273,73.53608863558648,0.029,1.0
