step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4338,4338,2024-02-15 04:30:00,0.3590384505524203,10.0863250585556,1.0,1.0,0.0,1.0,84.47861143922974,0.0,10.101240198394269,25.610121043300648,5.0,4.999999348273976,1895.0539933531954,6302.313295441436,10149.890260760538,10149.89026076054,0.0,10149.890260760538,73.5867043905139,0.029,1.0
4339,4339,2024-02-15 04:45:00,0.35751123411918173,10.094465122144761,1.0,1.0,0.0,1.0,101.36124979647366,0.0,10.118316024316917,23.391506926150463,5.0,4.999999348273976,1941.8225859665506,6457.8499313737375,10205.834364429415,10205.834364429415,0.0,10205.834364429415,73.99229914211325,0.029,1.0
4340,4340,2024-02-15 05:00:00,0.3532882908708007,10.116973409658632,1.0,1.0,0.0,1.0,48.578104355047536,0.0,10.13000629299832,21.810953223233223,4.825,4.653024533761947,1836.983125111616,6109.189085640347,10141.694440057972,10141.694440057974,0.0,10141.694440057972,73.5272846904203,0.029,1.0
4341,4341,2024-02-15 05:15:00,0.3509922612423721,10.129211247578157,1.0,1.0,0.0,1.0,-29.09652810532745,0.0,10.128046267554394,23.38159274463404,4.65,4.308150809589773,1673.3157347645322,5564.886298578604,9955.377000419841,9955.377000419843,0.0,9955.377000419841,72.17648325304386,0.029,1.0
4342,4342,2024-02-15 05:30:00,0.35111968829441403,10.128532061390773,1.0,1.0,0.0,1.0,-86.03824474932878,0.0,10.116720432539744,25.601267655362296,4.475,3.965410002021004,1548.1867148660076,5148.749191922007,9822.217841223923,9822.217841223923,0.0,9822.217841223923,71.21107934887344,0.029,1.0
4343,4343,2024-02-15 05:45:00,0.35314001576858756,10.117763715953428,1.0,1.0,0.0,1.0,-135.18625830411688,0.0,10.096647485702027,25.61241823687375,4.3,3.624840651613949,1439.2426256355798,4786.437730388511,9694.123902040768,9694.123902040768,0.0,9694.123902040768,70.28239828979558,0.029,1.0
4344,4344,2024-02-15 06:00:00,0.3552302567216534,10.106622731673587,1.0,1.0,0.0,1.0,-121.58047473803043,0.0,10.079461083565832,23.38762125891605,4.225,3.72062998315207,1455.0036898178237,4838.853737897775,9725.455283615112,9725.455283615112,0.0,9725.455283615112,70.50955080620957,0.029,1.0
4345,4345,2024-02-15 06:15:00,0.36004387016661754,10.080966172011928,-0.7486958061402076,1.0,1.0,1.0,28.624399866553293,-1370.8724174812128,9.863612547506232,21.78657652058888,4.15,3.8150730024464488,1672.2093441328348,5561.206814821118,9942.286798721303,9942.286798721305,0.0,9942.286798721303,72.08157929072945,0.029,-0.7486958061402076
4346,4346,2024-02-15 06:30:00,0.39698338480608486,9.884078558983568,0.37985920008293395,1.0,1.0,1.0,75.15792872907748,-1288.9392608697128,9.669543197804108,23.333103181052962,4.075,3.90818997524338,1674.1269131817357,5567.58400563162,9951.796031651758,9951.796031651758,0.0,9951.796031651758,72.15052122947525,0.029,0.37985920008293395
4347,4347,2024-02-15 06:45:00,0.43290081557484295,9.692638652986087,1.0,1.0,0.0,1.0,14.613251869742873,0.0,9.673080601220944,25.546059779869687,4.0,3.999998350081077,1536.9106177582835,5111.248679022661,9799.077735625468,9799.077735625468,0.0,9799.077735625468,71.04331358328464,0.029,1.0
4348,4348,2024-02-15 07:00:00,0.43661598374904953,9.672836806617566,1.0,1.0,0.0,1.0,18.243191680887104,0.0,9.676566067460397,25.558196378777843,4.25,4.132291643136251,1545.5437480528342,5139.959571708286,9799.854085170846,9799.854085170846,10.14,9789.714085170846,70.97542711748864,0.029,1.0
4349,4349,2024-02-15 07:15:00,0.43624128225439734,9.674833965584062,-0.1968204504422734,1.0,1.0,1.0,175.83720037902046,-1215.6731189636726,9.508082630710058,23.322173798718325,4.5,4.261753208927352,1799.929397818151,5985.960829882812,10057.399854721176,10057.399854721176,0.0,10057.399854721176,72.91614894672853,0.029,-0.1968204504422734
4350,4350,2024-02-15 07:30:00,0.46504970364841464,9.52128507955395,0.9334793938014979,1.0,1.0,1.0,237.70797590558277,-1153.753379669208,9.36262168464366,21.722541532315628,4.75,4.388344224689416,1857.4678716102164,6177.314474502454,10155.681963952213,10155.681963952213,0.0,10155.681963952213,73.62869423865355,0.029,0.9334793938014979
4351,4351,2024-02-15 07:45:00,0.49220108085676934,9.37656823903342,1.0,1.0,0.0,1.0,164.3942118324438,0.0,9.389530146223871,23.28961708496072,5.0,4.512016255385038,1708.2308387404787,5681.002211249761,9972.329468352322,9972.329468352322,0.0,9972.329468352322,72.29938864555433,0.029,1.0
4352,4352,2024-02-15 08:00:00,0.4903737795404134,9.386307755049597,1.0,1.0,0.0,1.0,138.31857052525854,0.0,9.411410731788887,25.5130186527294,4.925,4.387086688716076,1665.077186187482,5537.487652199979,9914.106915967724,9914.106915967724,98.76,9815.346915967724,387.70620318072514,0.158,1.0
4353,4353,2024-02-15 08:15:00,0.48600631236956415,9.409586355070223,1.0,1.0,0.0,1.0,111.35494112368649,0.0,9.429188980965062,25.526500711518956,4.85,4.262618988370354,1613.789885962984,5366.923311961728,9867.761362549043,9867.761362549043,0.0,9867.761362549043,71.54126987848056,0.029,1.0
4354,4354,2024-02-15 08:30:00,0.48398610086717214,9.420354082377973,1.0,1.0,0.0,1.0,97.70606891669661,0.0,9.446985676419438,23.308612406736618,4.775,4.138609709015398,1597.7912556484916,5313.717239262202,9878.161288120986,9878.161288120986,0.0,9878.161288120986,71.61666933887714,0.029,1.0
4355,4355,2024-02-15 08:45:00,0.47923302742409896,9.445687963829553,1.0,1.0,0.0,1.0,73.68202176207305,0.0,9.461326298974551,21.728551387677836,4.7,4.015064589206996,1554.5276047833447,5169.836862759425,9840.996436118292,9840.996436118294,0.0,9840.996436118292,71.34722416185762,0.029,1.0
4356,4356,2024-02-15 09:00:00,0.476520772116607,9.460144284618485,1.0,1.0,0.0,1.0,42.194040824233205,0.0,9.468505290906586,23.301056661931028,4.7,3.961541317100526,1492.070621358768,4962.125906548947,9746.457808010988,9746.457808010988,104.4,9642.057808010988,380.86128341643405,0.158,1.0
4357,4357,2024-02-15 09:15:00,0.47511766016529355,9.467622871318985,1.0,1.0,0.0,1.0,33.972301682507045,0.0,9.473515961107665,25.52240296821117,4.7,3.9077076359533804,1477.4899931220093,4913.635632649249,9718.294641858422,9718.294641858423,0.0,9718.294641858422,70.45763615347356,0.029,1.0
4358,4358,2024-02-15 09:30:00,0.4741042551605161,9.47302431999445,1.0,1.0,0.0,1.0,21.778997885618985,0.0,9.477551178068085,25.53526058019014,4.7,3.8535530286622377,1453.1146628962993,4832.571468619577,9707.173779930976,9707.173779930976,0.0,9707.173779930976,70.37700990449957,0.029,1.0
4359,4359,2024-02-15 09:45:00,0.4736311674368032,9.475545877561839,1.0,1.0,0.0,1.0,24.96008702855621,0.0,9.483428020935568,23.31501225210722,4.7,3.7990767153911253,1463.5689568944492,4867.338940306445,9736.053497079472,9736.053497079472,0.0,9736.053497079472,70.58638785382618,0.029,1.0
4360,4360,2024-02-15 10:00:00,0.47222149548369763,9.483059429071892,1.0,1.0,0.0,1.0,53.70401713060266,0.0,9.49240195275953,21.733550987330606,5.025,4.005096602870955,1528.249600683559,5082.445044269491,9784.155405154548,9784.155405154548,136.92,9647.235405154548,381.06579850360464,0.158,1.0
4361,4361,2024-02-15 10:15:00,0.47063299435871747,9.491526140068036,1.0,1.0,0.0,1.0,68.68286258792753,0.0,9.501779202257257,23.305747712385138,5.35,4.20782666296805,1564.1840667340184,5201.9510129377895,9792.542998346635,9792.542998346635,0.0,9792.542998346635,70.9959367380131,0.029,1.0
4362,4362,2024-02-15 10:30:00,0.46897002783113173,9.500389751660068,1.0,1.0,0.0,1.0,106.38729760165573,0.0,9.515910590567023,25.53069369031742,5.675,4.407215782139507,1650.518692057946,5489.070988909119,9862.07678808072,9862.076788080718,0.0,9862.07678808072,71.50005671358522,0.029,1.0
4363,4363,2024-02-15 10:45:00,0.4663237804711937,9.514494250088537,1.0,1.0,0.0,1.0,124.69940174938407,0.0,9.535732883149947,25.54412537715769,6.0,4.603209290623411,1694.7228008089107,5636.079012570439,9948.843245384112,9948.843245384114,0.0,9948.843245384112,72.12911352903483,0.029,1.0
4364,4364,2024-02-15 11:00:00,0.46418720493127386,9.52588219771631,1.0,1.0,0.0,1.0,157.56801514894738,0.0,9.560763147651087,23.32604723045294,6.375,4.654517322112982,1780.270917312303,5920.583324284167,10032.451180286485,10032.451180286485,271.74,9760.711180286486,202.5347569909446,0.083,1.0
4365,4365,2024-02-15 11:15:00,0.45802979063522425,9.558701215914255,1.0,1.0,0.0,1.0,162.80742304328894,0.0,9.58757074570487,21.745823661122294,6.75,4.69476320905469,1804.4753628463798,6001.079183205992,10072.03938566624,10072.039385666241,0.0,10072.03938566624,73.02228554608024,0.029,1.0
4366,4366,2024-02-15 11:30:00,0.45309127190961873,9.585023520721732,1.0,1.0,0.0,1.0,145.47898301768285,0.0,9.610077742211523,23.318914160345084,7.125,4.7235645038289835,1779.1681152885274,5916.915775031714,10023.784885213736,10023.784885213738,0.0,10023.784885213736,72.67244041779959,0.029,1.0
4367,4367,2024-02-15 11:45:00,0.448927148633081,9.607218297785678,1.0,1.0,0.0,1.0,148.7346032448392,0.0,9.632265923575094,25.548710889757327,7.5,4.7405344808129355,1797.5829713525852,5978.157403298355,10029.14316596922,10029.14316596922,0.0,10029.14316596922,72.71128795327685,0.029,1.0
4368,4368,2024-02-15 12:00:00,0.44459492793790156,9.630309034090985,1.0,1.0,0.0,1.0,163.79234240472024,0.0,9.658082131625374,25.56232727013851,7.625,4.970160877412506,1836.724488236655,6108.328946234569,10091.003742248959,10091.003742248959,252.72,9838.28374224896,71.32755713130496,0.029,1.0
4369,4369,2024-02-15 12:15:00,0.44179122492741335,9.645252771136887,-0.23970212206452865,1.0,1.0,1.0,340.62532112532404,-1217.6995137482288,9.514523711593043,23.328267120722362,7.75,5.201117783900301,2148.465110855828,7145.07358652083,10390.780495721368,10390.780495721368,0.0,10390.780495721368,75.33315859397993,0.029,-0.23970212206452865
4370,4370,2024-02-15 12:30:00,0.46423041909524143,9.525651866222363,0.5406749211463795,1.0,1.0,1.0,416.6292173180635,-1166.5803032770261,9.394712317038623,21.728138168952814,7.875,5.433379341524634,2248.2772827966987,7477.0153572968575,10534.459337768765,10534.459337768767,0.0,10534.459337768765,76.37483019882355,0.029,0.5406749211463795
4371,4371,2024-02-15 12:45:00,0.4866565316292361,9.406120686416171,1.0,1.0,0.0,1.0,279.1228764410838,0.0,9.434251791494322,23.2975617271545,8.0,5.666941672989878,1970.701084791785,6553.890122174118,10160.37020358203,10160.37020358203,0.0,10160.37020358203,73.66268397596971,0.029,1.0
4372,4372,2024-02-15 13:00:00,0.48239532215597064,9.428832932908676,1.0,1.0,0.0,1.0,271.9420097683587,0.0,9.473261213422393,25.53219786323234,8.25,5.683160538576068,1976.101996450729,6571.851740932768,10171.381796672174,10171.381796672174,137.7,10033.681796672174,208.19889728094762,0.083,1.0
4373,4373,2024-02-15 13:15:00,0.47472223817707276,9.469730470516202,0.9026311004478488,1.0,0.0,1.0,268.4391542238554,0.0,9.515135120402968,25.546218275189293,8.5,5.693646754711399,1981.0605893797347,6588.342356109309,10231.495861073123,10231.495861073123,0.0,10231.495861073123,74.17834499278014,0.029,0.9026311004478488
4374,4374,2024-02-15 13:30:00,0.4701077132904247,9.494325888162036,0.7440544532972291,1.0,0.0,1.0,255.73433762423372,0.0,9.559869322581589,23.3294213736405,8.75,5.698255841362818,1985.5413888356138,6603.243990618955,10294.089708280646,10294.089708280644,0.0,10294.089708280646,74.63215038503469,0.029,0.7440544532972291
4375,4375,2024-02-15 13:45:00,0.45843270664728875,9.556553673569951,0.34043116456948985,1.0,0.0,1.0,248.79357946117028,0.0,9.60365664910843,21.74833228262274,9.0,5.696839464065416,1992.6178639438629,6626.77797082005,10305.427821279129,10305.427821279132,0.0,10305.427821279129,74.71435170427368,0.029,0.34043116456948985
4376,4376,2024-02-15 14:00:00,0.4503204619638948,9.59979193773244,1.0,1.0,0.0,1.0,236.84537163302969,0.0,9.637316841284415,23.32350939435569,9.075,5.7011514838558535,1983.9973564848215,6598.109057447065,10183.443409401609,10183.443409401612,105.24,10078.203409401609,209.1227207450834,0.083,1.0
4377,4377,2024-02-15 14:15:00,0.4441448328061145,9.63270804114341,-0.15915302981580276,1.0,1.0,1.0,418.0101254240792,-1214.1548774093771,9.507104034234583,25.544412146927602,9.15,5.705153405999499,2306.8251328193496,7671.7258483496,10551.222912543768,10551.222912543768,0.0,10551.222912543768,76.49636611594232,0.029,-0.15915302981580276
4378,4378,2024-02-15 14:30:00,0.46581748778575016,9.517192790101952,0.5948853120637235,1.0,1.0,1.0,429.3357235364145,-1184.878793071488,9.391894265288672,25.548079241226738,9.225000000000001,5.708848972560188,2296.1828341865303,7636.3331363725665,10584.239248248055,10584.239248248057,0.0,10584.239248248055,76.73573454979841,0.029,0.5948853120637235
4379,4379,2024-02-15 14:45:00,0.4787193755030717,9.448425728568628,1.0,1.0,0.0,1.0,280.81100757776085,0.0,9.439886611398759,23.31589083256234,9.3,5.712225942404032,1977.9661635365842,6578.051334744511,10277.635864367381,10277.635864367383,0.0,10277.635864367381,74.51286001666352,0.029,1.0
4380,4380,2024-02-15 15:00:00,0.4810036617644177,9.436250482795653,1.0,1.0,0.0,1.0,273.03689143349123,0.0,9.487452806168296,21.734416354403823,9.475000000000001,5.765657159460498,1985.1603427027471,6601.976759121718,10297.851015822305,10297.851015822305,48.36,10249.491015822305,212.67693857831284,0.083,1.0
4381,4381,2024-02-15 15:15:00,0.47219205118983426,9.483216367158184,0.8145108658718927,1.0,0.0,1.0,260.3330393909872,0.0,9.524763273344696,23.309976618383757,9.65,5.817054333528173,1976.742860689743,6573.983040214097,10175.968356255979,10175.96835625598,0.0,10175.968356255979,73.77577058285584,0.029,0.8145108658718927
4382,4382,2024-02-15 15:30:00,0.4653462627881448,9.519704419339188,0.5788626732391701,1.0,0.0,1.0,253.75193392059373,0.0,9.56146828649244,25.547409781063628,9.825,5.866402648977076,1982.4206574385203,6592.865485814137,10184.747543017775,10184.747543017776,0.0,10184.747543017775,73.83941968687887,0.029,0.5788626732391701
4383,4383,2024-02-15 15:45:00,0.45804113228158155,9.55864076493917,0.40214935991984124,1.0,0.0,1.0,250.71371658985584,0.0,9.600621203153029,25.55985012891811,10.0,5.913662350593426,1987.317385328149,6609.150358641618,10237.900041165512,10237.900041165512,0.0,10237.900041165512,74.22477529844997,0.029,0.40214935991984124
4384,4384,2024-02-15 16:00:00,0.4538153532648798,9.58116416709819,1.0,1.0,0.0,1.0,238.54586709236975,0.0,9.642688266529603,23.340388288339344,9.75,5.678420567697012,1991.0210085234958,6621.467365854715,10299.866853441672,10299.866853441672,18.3,10281.566853441673,213.3425122089147,0.083,1.0
4385,4385,2024-02-15 16:15:00,0.44285322743123423,9.639592297791522,0.04719627588651908,1.0,0.0,1.0,232.10971534350642,0.0,9.683883488299697,21.758603342624166,9.5,5.4435461843374675,1997.8765203658916,6644.266496424571,10310.885778189737,10310.885778189737,0.0,10310.885778189737,74.75392189187559,0.029,0.04719627588651908
4386,4386,2024-02-15 16:30:00,0.4352205233429437,9.68027461058211,-0.07692441731840134,1.0,1.0,1.0,333.60831094857895,-1231.1348272346304,9.540011023236417,23.31906141049031,9.25,5.209038896340173,2149.4612965373117,7148.386565616501,10423.769988406413,10423.76998840641,0.0,10423.769988406413,75.5723324159465,0.029,-0.07692441731840134
4387,4387,2024-02-15 16:45:00,0.45833616732231686,9.557068228172051,0.8172058752501754,1.0,1.0,1.0,337.06731114611443,-1171.5447604031378,9.407299531086405,25.531425032440026,9.0,4.974888735126889,2086.988767714177,6940.623910629968,10381.505713038574,10381.505713038574,0.0,10381.505713038574,75.26591641952966,0.029,0.8172058752501754
4388,4388,2024-02-15 17:00:00,0.4844510110786321,9.41787611095089,1.0,1.0,0.0,1.0,215.81853827054775,0.0,9.441103296388691,25.539763250881638,8.75,4.657835598296501,1835.3727721248454,6103.833592301118,10089.429336959653,10089.429336959653,0.0,10089.429336959653,398.5324588099063,0.158,1.0
4389,4389,2024-02-15 17:15:00,0.4832449306461876,9.42430451965582,1.0,1.0,0.0,1.0,142.03960237994693,0.0,9.468295107631556,23.31780673515727,8.5,4.343051304660654,1701.3870367756426,5658.24202380094,10015.607428522275,10015.607428522275,0.0,10015.607428522275,72.6131538567865,0.029,1.0
4390,4390,2024-02-15 17:30:00,0.47534122814035523,9.466431254011907,1.0,1.0,0.0,1.0,79.62575560559425,0.0,9.485197172014802,21.73463833865132,8.25,4.030537148551122,1578.9398506194677,5251.023795714484,9887.674798679931,9887.674798679933,0.0,9887.674798679931,71.6856422904295,0.029,1.0
4391,4391,2024-02-15 17:45:00,0.47205925811603666,9.483924154241524,1.0,1.0,0.0,1.0,4.6838059479009795,0.0,9.48836915653379,23.305401228802037,8.0,3.7202934237689873,1423.5111118330788,4734.119997520389,9702.760143490255,9702.760143490257,0.0,9702.760143490255,70.34501104030436,0.029,1.0
4392,4392,2024-02-15 18:00:00,0.4712560958625657,9.488205009052525,1.0,1.0,0.0,1.0,22.645351833094555,0.0,9.49041821414528,25.53277819122636,7.75,3.895200289673562,1462.215529713008,4862.8378959299125,9686.807118571916,9686.807118571916,0.0,9686.807118571916,382.6288811835907,0.158,1.0
4393,4393,2024-02-15 18:15:00,0.470905957022121,9.490071249072095,1.0,1.0,0.0,1.0,38.91519187809465,0.0,9.497081924114772,25.543849310585387,7.5,4.058669406923079,1498.2794061770862,4982.774240182853,9752.385810864693,9752.385810864695,0.0,9752.385810864693,70.70479712876903,0.029,1.0
4394,4394,2024-02-15 18:30:00,0.4702119335107353,9.49377039438778,1.0,1.0,0.0,1.0,85.27366072102406,0.0,9.510365535078686,23.32101704281109,7.25,4.211086102467927,1603.4925793142947,5332.677927488835,9849.043402264182,9849.043402264182,0.0,9849.043402264182,71.40556466641533,0.029,1.0
4395,4395,2024-02-15 18:45:00,0.46731205449718427,9.509226749530008,1.0,1.0,0.0,1.0,109.84018211140895,0.0,9.52818577911502,21.738656286741545,7.0,4.3528089463610895,1663.7678415309488,5533.1332115000705,9921.186369493238,9921.186369493238,0.0,9921.186369493238,71.92860117882599,0.029,1.0
4396,4396,2024-02-15 19:00:00,0.46408068327640983,9.526449958136736,1.0,1.0,0.0,1.0,54.57050953548023,0.0,9.53826383671976,23.31023557409876,6.5,4.083413528622708,1552.9308448714633,5164.526575423245,9820.668149659175,9820.668149659174,0.0,9820.668149659175,466.4817371088108,0.19,1.0
4397,4397,2024-02-15 19:15:00,0.46207415591001516,9.53714474899962,1.0,1.0,0.0,1.0,8.590218035904458,0.0,9.541052873038964,25.534866876166674,6.0,3.805261740351881,1458.125462169397,4849.235704567679,9722.569755871693,9722.569755871693,0.0,9722.569755871693,70.48863073006977,0.029,1.0
4398,4398,2024-02-15 19:30:00,0.46137231207064516,9.540885576663461,1.0,1.0,0.0,1.0,-33.79832074775746,0.0,9.536559900112293,25.546014574689035,5.5,3.5185795340763715,1367.9377468580683,4549.301645018095,9622.095878726102,9622.095878726104,0.0,9622.095878726102,69.76019512076425,0.029,1.0
4399,4399,2024-02-15 19:45:00,0.46176497516983245,9.538792682344793,1.0,1.0,0.0,1.0,-78.91665419404266,0.0,9.5285754808563,23.32190842196379,5.0,3.223594495569472,1268.4062478302276,4218.293298111609,9572.512297730504,9572.512297730502,0.0,9572.512297730504,69.40071415854615,0.029,1.0
4400,4400,2024-02-15 20:00:00,0.4635021308410548,9.529533642617178,1.0,1.0,0.0,1.0,-57.25202685996384,0.0,9.520748459566013,21.737778973139523,5.225,3.4171600216172315,1309.9823095852755,4356.561319861899,9572.383377057899,9572.3833770579,0.0,9572.383377057899,454.6882104102502,0.19,1.0
4401,4401,2024-02-15 20:15:00,0.46499571671813267,9.521572829892353,1.0,1.0,0.0,1.0,-41.72923905304356,0.0,9.51309737763943,23.307823847940575,5.45,3.6103963898695492,1338.74431392154,4452.214089106347,9569.109354626567,9569.109354626567,0.0,9569.109354626567,69.37604282104262,0.029,1.0
4402,4402,2024-02-15 20:30:00,0.4664499039305277,9.513822012050287,1.0,1.0,0.0,1.0,-2.8137922111008993,0.0,9.510334399526183,25.528529884123948,5.675000000000001,3.8033098071265217,1418.8238502604825,4718.531739332601,9631.967496939376,9631.967496939376,0.0,9631.967496939376,69.83176435281048,0.029,1.0
4403,4403,2024-02-15 20:45:00,0.46710831931428964,9.510312658054836,1.0,1.0,0.0,1.0,20.432809712914022,0.0,9.51416183295824,25.540636462348544,5.9,3.995890361299213,1468.682393653834,4884.344514072207,9722.794514873543,9722.794514873543,0.0,9722.794514873543,70.4902602328332,0.029,1.0
4404,4404,2024-02-15 21:00:00,0.4667430036651351,9.51225979046483,1.0,1.0,0.0,1.0,59.54197416924243,0.0,9.523822934984521,23.319578851278045,5.8500000000000005,4.077689976931882,1556.3019384605248,5175.737700816525,9807.101968674657,9807.101968674655,0.0,9807.101968674657,387.38052776264897,0.158,1.0
4405,4405,2024-02-15 21:15:00,0.4647255499979037,9.523012818511173,1.0,1.0,0.0,1.0,74.8263176452168,0.0,9.536648397560434,21.738424952285232,5.800000000000001,4.15895039224735,1594.6678857449665,5303.329959670903,9858.290187982808,9858.29018798281,0.0,9858.290187982808,71.47260386287536,0.029,1.0
4406,4406,2024-02-15 21:30:00,0.4623922890368159,9.535449099433771,1.0,1.0,0.0,1.0,69.26487730012079,0.0,9.546947695332198,23.310897192305216,5.75,4.239670873354481,1588.0354923976809,5281.27284630115,9827.759311541447,9827.759311541447,0.0,9827.759311541447,71.2512550086755,0.029,1.0
4407,4407,2024-02-15 21:45:00,0.4604976935051006,9.545547293617814,1.0,1.0,0.0,1.0,85.37662598830708,0.0,9.558800591027518,25.53265945890287,5.7,4.319857840250838,1627.973871036768,5414.094483878934,9853.105805507616,9853.105805507617,0.0,9853.105805507616,71.43501708993021,0.029,1.0
4408,4408,2024-02-15 22:00:00,0.4582265089342518,9.557652707380438,1.0,1.0,0.0,1.0,51.80199258936585,0.0,9.567438437145892,25.54526634868362,5.325,4.074965568752102,1560.1387238487105,5188.497560772248,9814.304833183072,9814.304833183072,0.0,9814.304833183072,203.64682528854877,0.083,1.0
4409,4409,2024-02-15 22:15:00,0.4571958985343933,9.563145860811684,1.0,1.0,0.0,1.0,17.7123313069405,0.0,9.573838553967487,23.325067622670904,4.95,3.826226526529121,1493.6818500362701,4967.484312141523,9788.75021413137,9788.750214131367,0.0,9788.75021413137,70.96843905245244,0.029,1.0
4410,4410,2024-02-15 22:30:00,0.45524150046363515,9.573562802528825,1.0,1.0,0.0,1.0,-26.100395447261214,0.0,9.573667864780054,21.74295420560439,4.575,3.5737086108745055,1401.7779675319653,4661.842856731226,9702.360613998335,9702.360613998335,0.0,9702.360613998335,70.34211445148793,0.029,1.0
4411,4411,2024-02-15 22:45:00,0.45515663464094414,9.574015137363768,1.0,1.0,0.0,1.0,-87.07611003176626,0.0,9.56215179652568,23.312233636500444,4.2,3.3174722724858077,1268.3905193283535,4218.240990395404,9542.141836619188,9542.141836619187,0.0,9542.141836619188,69.18052831548911,0.029,1.0
4412,4412,2024-02-15 23:00:00,0.4570834986773144,9.563744952049914,1.0,1.0,0.0,1.0,-140.86697513242618,0.0,9.542274573851135,25.530586484834902,4.0,2.973178184506236,1145.3537983109982,3809.0621673038568,9418.19563509058,9418.19563509058,0.0,9418.19563509058,195.42755942812954,0.083,1.0
4413,4413,2024-02-15 23:15:00,0.46078498241624116,9.544016043721435,0.9624311784172256,1.0,0.0,1.0,-183.00657582622725,0.0,9.514891868199038,25.54112535969227,3.8,2.631455880111197,1048.9221666232747,3488.3629383540356,9303.073050615072,9303.073050615072,0.0,9303.073050615072,67.44727961695928,0.029,0.9624311784172256
4414,4414,2024-02-15 23:30:00,0.46369611637419783,9.528499699725526,0.8415714188421585,1.0,0.0,1.0,-235.2575769954264,0.0,9.483185182659456,23.314544788632713,3.5999999999999996,2.2923387441643497,917.7486343535456,3052.123813066246,9230.40496007952,9230.404960079519,0.0,9230.40496007952,66.92043596057653,0.029,0.8415714188421585
4415,4415,2024-02-15 23:45:00,0.4716435627622698,9.486139810477102,0.7202320087145258,1.0,0.0,1.0,-286.37981154071343,0.0,9.443292475158167,21.728025420018923,3.4,1.9558525762444017,790.8580686719764,2630.1283965947578,9102.126743822082,9102.126743822082,0.0,9102.126743822082,65.9904188927101,0.029,0.7202320087145258
4416,4416,2024-02-16 00:00:00,0.47886919741733813,9.447627177765588,0.6639328610538817,1.0,0.0,1.0,-310.0224215750274,0.0,9.395936964454027,23.29216589419499,3.2249999999999996,1.921730676668974,718.1200961644893,2388.2263226563555,8975.80705696689,8975.80705696689,0.0,8975.80705696689,65.07460116300996,0.029,0.6639328610538817
4417,4417,2024-02-16 00:15:00,0.48746758271548024,9.40179778412649,0.6346508278800306,1.0,0.0,1.0,-307.7430647477126,0.0,9.347820440779753,25.50661852542419,3.05,1.8856104181749131,697.7950960675723,2320.6321966895316,8939.804745916083,8939.804745916083,0.0,8939.804745916083,64.8135844078916,0.029,0.6346508278800306
4418,4418,2024-02-16 00:30:00,0.49686824989492745,9.351692228060037,0.6149893118132032,1.0,0.0,1.0,-299.0473467161891,0.0,9.302647005207515,25.515827649455403,2.8750000000000004,1.8475157558954238,702.7579087544701,2337.1368453639884,8956.665215227,8956.665215227,0.0,8956.665215227,64.93582281039575,0.029,0.6149893118132032
4419,4419,2024-02-16 00:45:00,0.5018581729041688,9.32509593842078,0.598501266671012,1.0,0.0,1.0,-287.97963473343873,0.0,9.260030216372037,23.286771074043806,2.7,1.8074755086266596,695.2500459598131,2312.1682145613413,8970.848498940593,8970.848498940593,0.0,8970.848498940593,65.0386516173193,0.029,0.598501266671012
4420,4420,2024-02-16 01:00:00,0.5133851502915424,9.263657148946079,0.5605212634968378,1.0,0.0,1.0,-299.0137132829105,0.0,9.216464560412295,21.699710550746524,2.45,1.6628129378586154,650.6316925780649,2163.7825523454962,8938.268899810502,8938.268899810502,0.0,8938.268899810502,64.80244952362615,0.029,0.5605212634968378
4421,4421,2024-02-16 01:15:00,0.5213899444931881,9.220991595851308,0.5128406398262195,1.0,0.0,1.0,-330.57065264693614,0.0,9.166317341828439,23.263004600303667,2.2,1.5157361340328974,559.9245256290615,1862.1209710609446,8822.634768086038,8822.634768086038,0.0,8822.634768086038,63.96410206862378,0.029,0.5128406398262195
4422,4422,2024-02-16 01:30:00,0.5304746787541809,9.172569962240216,0.4609632749217846,1.0,0.0,1.0,-346.4676376133831,0.0,9.11307581223917,25.47676365134248,1.95,1.3662843873843733,498.8130854542331,1658.8848399173119,8752.663892206783,8752.663892206783,0.0,8752.663892206783,63.45681321849918,0.029,0.4609632749217846
4423,4423,2024-02-16 01:45:00,0.5408178229089984,9.117441003895038,0.4069390046664578,1.0,0.0,1.0,-349.00078684093944,0.0,9.060253259962465,25.485485636523716,1.7,1.2144852657518528,477.95908892771894,1589.5314494423606,8731.56426633787,8731.56426633787,0.0,8731.56426633787,63.303840930949555,0.029,0.4069390046664578
4424,4424,2024-02-16 02:00:00,0.5466222472227323,9.086503422302837,0.3495094584262121,1.0,0.0,1.0,-363.58879043578906,0.0,9.007145047560698,23.25516900604667,1.625,1.0508927546813611,409.7537662642115,1362.7034469950543,8702.321847809077,8702.321847809077,0.0,8702.321847809077,63.09183339661581,0.029,0.3495094584262121
4425,4425,2024-02-16 02:15:00,0.5606498553381252,9.011736271047793,0.29079688344524424,1.0,0.0,1.0,-379.1863154142734,0.0,8.95145711607789,21.66699758231461,1.5499999999999998,0.8880812951076575,349.5656736270385,1162.5380597369729,8641.536065500708,8641.536065500712,0.0,8641.536065500708,62.65113647488013,0.029,0.29079688344524424
4426,4426,2024-02-16 02:30:00,0.5708797624409063,8.95721086618997,0.23173852269188566,1.0,0.0,1.0,-411.1652689062554,0.0,8.88895249085966,23.228256341216174,1.4749999999999999,0.7260523234429827,251.9005943775264,837.7367983410275,8516.442529934966,8516.442529934966,0.0,8516.442529934966,61.74420834202851,0.029,0.23173852269188566
4427,4427,2024-02-16 02:45:00,0.5822240260943368,8.896745940917185,0.17268984313288135,1.0,0.0,1.0,-428.01629018243443,0.0,8.823207452384551,25.44036697908531,1.4,0.5648102060761302,182.2375859231574,606.0610223882986,8438.176082275768,8438.17608227577,0.0,8438.176082275768,61.17677659649932,0.029,0.17268984313288135
4428,4428,2024-02-16 03:00:00,0.5950070434668973,8.828612458321437,0.15169528543820612,1.0,0.0,1.0,-406.154148583736,0.0,8.761636257180735,25.448739281604325,1.3249999999999997,0.5811142950384917,210.01782899224628,698.4487832959019,8463.253058946282,8463.253058946282,0.0,8463.253058946282,61.35858467736055,0.029,0.15169528543820612
4429,4429,2024-02-16 03:15:00,0.6018322591007932,8.792234058992772,0.14716895764301716,1.0,0.0,1.0,-387.2868641188535,0.0,8.703372022223505,23.21738833627679,1.25,0.5969728420900364,207.62931952864892,690.5054027898501,8479.65970269256,8479.659702692557,0.0,8479.65970269256,61.47753284452106,0.029,0.14716895764301716
4430,4430,2024-02-16 03:30:00,0.617586430385278,8.708264326046468,0.14888366128329233,1.0,0.0,1.0,-370.63687644836824,0.0,8.647597913507214,21.62922557498761,1.175,0.6123884006085069,215.07314855427805,715.2610787767936,8487.147945000288,8487.14794500029,0.0,8487.147945000288,61.53182260125209,0.029,0.14888366128329233
4431,4431,2024-02-16 03:45:00,0.6279139012872268,8.653218906139081,0.15291766803252727,1.0,0.0,1.0,-372.0036772695526,0.0,8.589871526432741,23.190563015988896,1.1,0.6273625022827484,183.9463770723212,611.7438880038858,8430.018683015975,8430.018683015975,0.0,8430.018683015975,61.117635451865816,0.029,0.15291766803252727
4432,4432,2024-02-16 04:00:00,0.6384778378727841,8.59691312413806,0.13677156196984294,1.0,0.0,1.0,-372.6968455644494,0.0,8.531868408461985,25.403442209063606,1.0,0.5442935889686469,152.21010930548942,506.19971723296044,8395.648820342065,8395.648820342065,0.0,8395.648820342065,60.86845394747997,0.029,0.13677156196984294
4433,4433,2024-02-16 04:15:00,0.6498000606439556,8.536565676767717,0.11177727529551314,1.0,0.0,1.0,-359.63780807290624,0.0,8.47744812771337,25.412197601051542,0.9,0.4610776449873917,163.61076237881954,544.1144614527957,8416.46884324206,8416.46884324206,0.0,8416.46884324206,61.019399113504946,0.029,0.11177727529551314
4434,4434,2024-02-16 04:30:00,0.6558175825583586,8.504492284963948,0.07784990280844414,1.0,0.0,1.0,-362.40296293712174,0.0,8.424054059793534,23.182318885047117,0.7999999999999999,0.37772078526209074,119.72928675738504,398.17940725246274,8404.686096833639,8404.686096833639,0.0,8404.686096833639,60.933974202043885,0.029,0.07784990280844414
4435,4435,2024-02-16 04:45:00,0.6700511618374002,8.428627307406657,0.04734644844172383,1.0,0.0,1.0,-506.063448232764,0.0,8.359276957580711,21.344600286341805,0.7,0.29421722405801154,0.0,0.0,7606.468454045427,7606.468454045429,0.0,7606.468454045427,55.14689629182935,0.029,0.04734644844172383
4436,4436,2024-02-16 05:00:00,0.6816189469804345,8.366971012594284,-0.0,1.0,0.0,1.0,-532.379678828219,0.0,8.278325181349851,22.58679841879015,0.6749999999999999,0.2414672310083935,0.0,0.0,7165.8649315126495,7165.864931512649,0.0,7165.8649315126495,51.952520753466715,0.029,-0.0
4437,4437,2024-02-16 05:15:00,0.6944616235336895,8.298519546565435,-0.0,0.0,0.0,1.0,0.0,0.0,8.27901065323029,24.541762717702376,0.6499999999999999,0.18888066290227223,0.0,0.0,7150.119977590809,7150.119977590809,0.0,7150.119977590809,51.83836983753337,0.029,-0.0
4438,4438,2024-02-16 05:30:00,0.6981328225822832,8.27895205563643,-0.0,0.0,0.0,1.0,0.0,0.0,8.279713857296894,24.548945940426737,0.625,0.1364579707842976,0.0,0.0,7142.750612539093,7142.750612539093,0.0,7142.750612539093,51.784941940908425,0.029,-0.0
4439,4439,2024-02-16 05:45:00,0.6980558615793523,8.279362257782052,-0.0,0.0,0.0,1.0,0.0,0.0,8.280417341743263,24.537679097169022,0.6,0.08419592381721815,0.0,0.0,7139.751046689851,7139.751046689851,0.0,7139.751046689851,51.763195088501426,0.029,-0.0
4440,4440,2024-02-16 06:00:00,0.6979239020514696,8.280065602065667,-0.0,0.0,0.0,1.0,0.0,0.0,8.281120308779343,24.538658091145006,0.725,0.21967368055366465,0.0,0.0,7151.133356008918,7151.133356008916,0.0,7151.133356008918,51.84571683106466,0.029,-0.0
4441,4441,2024-02-16 06:15:00,0.6977919647632083,8.2807688278121,-0.0,0.0,0.0,1.0,0.0,0.0,8.281823287934255,24.539540933756957,0.8500000000000001,0.35536058321599967,0.0,0.0,7163.37767105209,7163.37767105209,0.0,7163.37767105209,51.93448811512765,0.029,-0.0
4442,4442,2024-02-16 06:30:00,0.6976600748821437,8.281471800878174,-0.0,0.0,0.0,1.0,0.0,0.0,8.282526275047896,24.540045467088042,0.9750000000000001,0.49125762613617047,0.0,0.0,7176.900662423722,7176.900662423722,0.0,7176.900662423722,52.032529802571986,0.029,-0.0
4443,4443,2024-02-16 06:45:00,0.697528183109142,8.282174784028273,-0.0,0.0,0.0,1.0,0.0,0.0,8.283229253768674,24.540402374356532,1.1,0.6273625022827484,0.0,0.0,7191.768247503266,7191.768247503266,0.0,7191.768247503266,52.140319794398685,0.029,-0.0
4444,4444,2024-02-16 07:00:00,0.6973962913805983,8.28287776694141,-0.0,0.0,0.0,1.0,0.0,0.0,8.283932217708259,24.54068284755606,1.1,0.6273625022827484,0.0,0.0,7191.782599604628,7191.782599604628,683.28,6508.502599604628,47.18664384713355,0.029,-0.0
4445,4445,2024-02-16 07:15:00,0.6972644018213215,8.283580738292356,-0.0,0.0,0.0,1.0,0.0,0.0,8.28463516356604,24.540948491466594,1.1,0.6273625022827484,0.0,0.0,7191.792700703483,7191.792700703482,0.0,7191.792700703483,52.14049708010025,0.029,-0.0
4446,4446,2024-02-16 07:30:00,0.6971325153539769,8.284283693163303,-0.0,0.0,0.0,1.0,0.0,0.0,8.28533809069291,24.541250145872738,1.1,0.6273625022827484,0.0,0.0,7191.801118776392,7191.801118776392,0.0,7191.801118776392,52.14055811112885,0.029,-0.0
4447,4447,2024-02-16 07:45:00,0.6970006323322636,8.284986629669035,-0.0,0.0,0.0,1.0,0.0,0.0,8.286041000659647,24.541638118376344,1.1,0.6273625022827484,0.0,0.0,7191.809661797569,7191.809661797569,0.0,7191.809661797569,52.140620048032375,0.029,-0.0
4448,4448,2024-02-16 08:00:00,0.6968687526847663,8.285689548190195,-0.0,0.0,0.0,1.0,0.0,0.0,8.286743897192249,24.542169112641215,1.3,0.838999758965008,0.0,0.0,7217.921048467926,7217.921048467925,1943.76,5274.161048467926,208.32936141448306,0.158,-0.0
4449,4449,2024-02-16 08:15:00,0.6967368758984405,8.286392451461312,-0.0,0.0,0.0,1.0,0.0,0.0,8.287446786483986,24.544488215742923,1.5,1.0508334004858033,0.0,0.0,7250.629393616991,7250.62939361699,0.0,7250.629393616991,52.56706310372319,0.029,-0.0
4450,4450,2024-02-16 08:30:00,0.6966050010547354,8.28709534437826,-0.0,0.0,0.0,1.0,0.0,0.0,8.28814974584219,24.60112002389596,1.6999999999999997,1.2628580932556506,0.0,0.0,7233.819670313471,7233.81967031347,0.0,7233.819670313471,52.44519260977267,0.029,-0.0
4451,4451,2024-02-16 08:45:00,0.6964731203224188,8.287798268681508,-0.0,0.0,0.0,1.0,0.0,0.0,8.288855123764698,24.735934499600887,1.9,1.47508336405034,0.0,0.0,7208.2444464734,7208.244446473399,0.0,7208.2444464734,52.25977223693215,0.029,-0.0
4452,4452,2024-02-16 09:00:00,0.6963410061300663,8.288502437326747,-0.0,0.0,0.0,1.0,0.0,0.0,8.289566300791819,24.86856077602092,2.0749999999999997,1.5533486220432249,0.0,0.0,7215.091962992495,7215.091962992493,3032.46,4182.631962992495,165.21396253820353,0.158,-0.0
4453,4453,2024-02-16 09:15:00,0.696208121041472,8.289210714848954,-0.0,0.0,0.0,1.0,0.0,0.0,8.290283182063646,24.9686273933683,2.25,1.6295410988797072,0.0,0.0,7219.103264818345,7219.103264818345,0.0,7219.103264818345,52.33849866993301,0.029,-0.0
4454,4454,2024-02-16 09:30:00,0.6960741568469542,8.289924744005734,0.47540197643977194,1.0,0.0,1.0,-96.64142813503591,0.0,8.27519300440079,23.645906797370095,2.4250000000000003,1.7036325094123796,603.0720615345793,2005.615188194947,8840.909337266696,8840.909337266698,0.0,8840.909337266696,64.09659269518355,0.029,0.47540197643977194
4455,4455,2024-02-16 09:45:00,0.698506660743253,8.276959498238462,0.5423132964551157,1.0,0.0,1.0,-79.8540089804355,0.0,8.263847212971797,22.648664610229947,2.6,1.775587594891562,632.7889279475901,2104.4435081005895,8891.038485564568,8891.038485564568,0.0,8891.038485564568,64.46002902034311,0.029,0.5423132964551157
4456,4456,2024-02-16 10:00:00,0.7006041493820231,8.265779883793817,0.697498808446441,1.0,0.0,1.0,1.226568708737799,0.0,8.25993176215968,24.60088108881268,3.45,2.3945024501311343,800.4008034077402,2661.8643282415696,8987.904050767016,8987.904050767018,4315.5,4672.404050767016,184.55996000529714,0.158,0.697498808446441
4457,4457,2024-02-16 10:15:00,0.7017181166350875,8.259842438334983,0.895152663664377,1.0,0.0,1.0,96.62913992426043,0.0,8.271352754889014,25.36450316820375,4.3,2.996880456654733,1005.54879628558,3344.1176717251533,9199.486726663881,9199.48672666388,0.0,9199.486726663881,66.69627876831314,0.029,0.895152663664377
4458,4458,2024-02-16 10:30:00,0.700043975123515,8.268765612591665,1.0,1.0,0.0,1.0,182.92100891301652,0.0,8.300139773824858,25.38161426170461,5.15,3.5821135647179347,1195.5683812094446,3976.0590098929974,9447.975365035503,9447.975365035505,0.0,9447.975365035503,68.4978213965074,0.029,1.0
4459,4459,2024-02-16 10:45:00,0.6968416389285167,8.285834064511006,1.0,1.0,0.0,1.0,311.75233806537597,0.0,8.344593352074869,23.178558504536404,6.0,4.149561868110764,1493.8402496095985,4968.011095937912,9681.683101341896,9681.683101341894,0.0,9681.683101341896,70.19220248472875,0.029,1.0
4460,4460,2024-02-16 11:00:00,0.6865740551876923,8.3405602858496,1.0,1.0,0.0,1.0,330.309762523531,0.0,8.39669084058188,21.598729597912353,6.15,4.195669427167971,1558.4165421170787,5182.770162575416,9813.432299936087,9813.432299936087,4901.7,4911.732299936087,101.9184452236738,0.083,1.0
4461,4461,2024-02-16 11:15:00,0.6770028454899036,8.391574833538813,1.0,1.0,0.0,1.0,313.1596988236307,0.0,8.445049784033765,23.175671843294925,6.3,4.2406122077071675,1546.133363484587,5141.920434664046,9785.782732077398,9785.7827320774,0.0,9785.782732077398,70.94692480756113,0.029,1.0
4462,4462,2024-02-16 11:30:00,0.6681094148349266,8.438976818929842,1.0,1.0,0.0,1.0,317.7654505586331,0.0,8.493374932777808,25.413709641105626,6.449999999999999,4.2843660472358795,1581.3125195336995,5258.9144958719935,9808.074076100269,9808.07407610027,0.0,9808.074076100269,71.10853705172696,0.029,1.0
4463,4463,2024-02-16 11:45:00,0.6585656482531552,8.489845094810683,1.0,1.0,0.0,1.0,309.07882170175816,0.0,8.541502686855578,25.4276446464445,6.6,4.326929453031413,1576.9563611222077,5244.427375626297,9829.794333042226,9829.794333042228,0.0,9829.794333042226,71.26600891455614,0.029,1.0
4464,4464,2024-02-16 12:00:00,0.6533610505892624,8.517585600359231,1.0,1.0,0.0,1.0,389.6373703997193,0.0,8.599980485850446,23.211374190532396,7.449999999999999,4.82980240882692,1785.04784913384,5936.469795612099,9999.058665232984,9999.058665232982,4815.3,5183.758665232984,37.58225032293913,0.029,1.0
4465,4465,2024-02-16 12:15:00,0.6388454954158196,8.594953509433681,1.0,1.0,0.0,1.0,443.48157119917397,0.0,8.669101456890923,21.63305216695396,8.3,5.309782511139335,1931.9291841306929,6424.947798692577,10177.790155863413,10177.790155863415,0.0,10177.790155863413,73.78897863000975,0.029,1.0
4466,4466,2024-02-16 12:30:00,0.6262190457221049,8.662252486301181,1.0,1.0,0.0,1.0,425.5145056827683,0.0,8.732065616864045,23.211724431083343,9.15,5.7658615864654745,1925.044409813889,6402.051350958055,10122.524234390066,10122.524234390066,0.0,10122.524234390066,73.38830069932798,0.029,1.0
4467,4467,2024-02-16 12:45:00,0.6146636459998472,8.723842766820814,1.0,1.0,0.0,1.0,413.6947482160561,0.0,8.79365307084442,25.45323002023558,10.0,6.196971171110897,1932.9019339410913,6428.182837949883,10133.461720758152,10133.461720758152,0.0,10133.461720758152,73.4675974754966,0.029,1.0
4468,4468,2024-02-16 13:00:00,0.6024252011188662,8.789073678036443,1.0,1.0,0.0,1.0,407.4767184891504,0.0,8.856865588280813,25.467612990389604,10.25,6.340221898302821,1938.0603830675675,6445.338107735165,10187.673143818345,10187.673143818345,4296.42,5891.253143818345,122.24350273423066,0.083,1.0
4469,4469,2024-02-16 13:15:00,0.5955999753748167,8.825452131252227,1.0,1.0,0.0,1.0,388.6623432757731,0.0,8.92227403052531,23.25244511884531,10.5,6.481782906305171,1944.5437646493483,6466.899658005285,10251.708280891191,10251.708280891195,0.0,10251.708280891191,74.32488503646114,0.029,1.0
4470,4470,2024-02-16 13:30:00,0.5783752513417342,8.917259910348557,1.0,1.0,0.0,1.0,377.5663333797865,0.0,8.986078742486926,21.673471872538567,10.75,6.621635539122216,1952.7893462329616,6494.321693802323,10264.285848574269,10264.28584857427,0.0,10264.285848574269,74.41607240216345,0.029,1.0
4471,4471,2024-02-16 13:45:00,0.5665591165524173,8.980239908775616,1.0,1.0,0.0,1.0,361.6388216843189,0.0,9.039123643803867,23.25100181227111,11.0,6.759765980975761,1945.3199140963616,6469.480870464833,10143.532633130608,10143.532633130608,0.0,10143.532633130608,73.54061159019692,0.029,1.0
4472,4472,2024-02-16 14:00:00,0.5568247501682682,9.032124081603131,1.0,1.0,0.0,1.0,351.83165356471557,0.0,9.091087945411333,25.49158202789267,10.825,6.493352737473373,1952.3048877926592,6492.710547692443,10153.581365361684,10153.581365361684,2792.7,7360.881365361684,152.73828833125495,0.083,1.0
4473,4473,2024-02-16 14:15:00,0.5464941799499309,9.087186020866868,1.0,1.0,0.0,1.0,346.86715472057557,0.0,9.14499996420263,25.505168411377124,10.65,6.22842098342476,1957.4126767197365,6509.697338664275,10207.417911083467,10207.417911083467,0.0,10207.417911083467,74.00377985535513,0.029,1.0
4474,4474,2024-02-16 14:30:00,0.5406738477607591,9.118208391435154,1.0,1.0,0.0,1.0,330.54583206637017,0.0,9.201376693410984,23.287512090027263,10.475000000000001,5.9649861729253955,1962.6553813459727,6527.132813951994,10270.514970057562,10270.514970057564,0.0,10270.514970057562,74.46123353291733,0.029,1.0
4475,4475,2024-02-16 14:45:00,0.5258714737027297,9.19710504516445,1.0,1.0,0.0,1.0,321.2301821411774,0.0,9.256428417672725,21.707108134775087,10.3,5.703050280962817,1970.3121927299712,6552.596797751566,10282.407771034239,10282.407771034243,0.0,10282.407771034239,74.54745633999823,0.029,1.0
4476,4476,2024-02-16 15:00:00,0.5156748374312855,9.251453116491248,1.0,1.0,0.0,1.0,307.0275278810459,0.0,9.300991786736432,23.283587621316343,10.25,5.804314596547008,1962.304289247275,6525.965199514985,10161.034540121023,10161.034540121023,2118.3,8042.734540121023,166.88674170751125,0.083,1.0
4477,4477,2024-02-16 15:15:00,0.5074975014730001,9.29503831714891,1.0,1.0,0.0,1.0,298.9663590726369,0.0,9.344731224505527,25.522579768546766,10.2,5.904494694137351,1968.5990547697286,6546.899476101822,10170.412432503004,10170.412432503004,0.0,10170.412432503004,73.73549013564678,0.029,1.0
4478,4478,2024-02-16 15:30:00,0.4987976816213273,9.341408356958325,1.0,1.0,0.0,1.0,295.0192923387399,0.0,9.390685523216511,25.535490783639506,10.149999999999999,6.003603845636897,1973.5484714327788,6563.359574098833,10223.857769363787,10223.857769363787,0.0,10223.857769363787,74.12296882788746,0.029,1.0
4479,4479,2024-02-16 15:45:00,0.4938370468769878,9.367848540145655,1.0,1.0,0.0,1.0,280.94691053554635,0.0,9.439348980617702,23.316389381032078,10.1,6.101664577603349,1977.981516313016,6578.10239292405,10286.391040707693,10286.391040707693,0.0,10286.391040707693,74.57633504513078,0.029,1.0
4480,4480,2024-02-16 16:00:00,0.4811048567021658,9.435711113777456,1.0,1.0,0.0,1.0,273.2019134867241,0.0,9.48693310224797,21.73531231938458,10.075,6.243645576641715,1985.2454881412305,6602.2599242615415,10297.85430823373,10297.854308233731,1431.42,8866.43430823373,183.9785118958499,0.083,1.0
4481,4481,2024-02-16 16:15:00,0.472290031961282,9.482694129646367,0.8181687273084152,1.0,0.0,1.0,260.4790249373202,0.0,9.524266481930566,23.31057511701561,10.05,6.384634173083221,1976.7993681857267,6574.170965172688,10176.059224713894,10176.059224713894,0.0,10176.059224713894,73.77642937917574,0.029,0.8181687273084152
4482,4482,2024-02-16 16:30:00,0.4654399947765406,9.519204827841039,0.5825888474289271,1.0,0.0,1.0,253.81348681044398,0.0,9.560984384226773,25.546635045992108,10.025,6.524634098473822,1982.3072250018924,6592.488247616176,10184.715224942238,10184.715224942238,0.0,10184.715224942238,73.83918538083122,0.029,0.5825888474289271
4483,4483,2024-02-16 16:45:00,0.45813204687306697,9.558156190166553,0.33114672077735585,1.0,0.0,1.0,250.88454825898813,0.0,9.600163487914324,25.559333445991907,10.0,6.663666109769797,1987.4405720075556,6609.5600361759625,10238.060658324042,10238.060658324044,0.0,10238.060658324042,74.22593977284932,0.029,0.33114672077735585
4484,4484,2024-02-16 17:00:00,0.4539036701279485,9.580693438218034,1.0,1.0,0.0,1.0,238.60635450768612,0.0,9.642240738943208,23.33979313460634,9.725,6.44771594554937,1990.9235235647766,6621.143163613727,10299.8194246475,10299.8194246475,233.22,10066.5994246475,397.6306772735763,0.158,1.0
4485,4485,2024-02-16 17:15:00,0.4429373360705664,9.639143998743881,-0.19941987770580677,1.0,1.0,1.0,419.2312910702548,-1220.5956053708392,9.520036940571714,21.745118671761038,9.45,6.231113334523076,2316.9257905317204,7705.31724448747,10678.924716268224,10678.924716268226,0.0,10678.924716268224,77.42220419294463,0.029,-0.19941987770580677
4486,4486,2024-02-16 17:30:00,0.4629958515875195,9.532232111038521,0.4990555974689701,1.0,1.0,1.0,432.5451989098788,-1169.9025979225003,9.399866709186242,23.30067217816514,9.175,6.013855413830611,2285.5975925041243,7601.130176655072,10530.898546645853,10530.898546645856,0.0,10530.898546645853,76.34901446318243,0.029,0.4990555974689701
4487,4487,2024-02-16 17:45:00,0.48520350528793976,9.413865316815281,1.0,1.0,0.0,1.0,278.96216534248975,0.0,9.439275157736732,25.526740854545377,8.9,5.795948327096368,1973.7819215557495,6564.135950824236,10159.610469366746,10159.610469366748,0.0,10159.610469366746,73.6571759029089,0.029,1.0
4488,4488,2024-02-16 18:00:00,0.48111543992610367,9.435654705193867,1.0,1.0,0.0,1.0,275.32224077032697,0.0,9.482205635550585,25.539721394614944,8.675,5.769433033200024,1978.7637566744013,6580.703861719704,10229.156421294638,10229.156421294638,0.0,10229.156421294638,404.0516786411382,0.158,1.0
4489,4489,2024-02-16 18:15:00,0.47638436390217026,9.460871340401432,0.962740241145163,1.0,0.0,1.0,262.2153595313648,0.0,9.527949062247249,23.322745218815896,8.45,5.739042852248943,1983.127563928053,6595.216419446237,10291.61758683861,10291.61758683861,0.0,10291.61758683861,74.61422750457993,0.029,0.962740241145163
4490,4490,2024-02-16 18:30:00,0.46443703705504974,9.524550592496585,0.5501222894327629,1.0,0.0,1.0,255.15230928737444,0.0,9.572718588875349,21.74361103056425,8.225,5.704857562757111,1990.4321500894694,6619.509020419221,10303.076849123676,10303.076849123676,0.0,10303.076849123676,74.69730715614665,0.029,0.5501222894327629
4491,4491,2024-02-16 18:45:00,0.45614326861118304,9.568756378302394,0.26429129266506285,1.0,0.0,1.0,242.96034017183672,0.0,9.607330806666083,23.317986618298914,8.0,5.666941672989878,1981.7668575365244,6590.691166861032,10181.168243299207,10181.16824329921,0.0,10181.168243299207,73.81346976391926,0.029,0.26429129266506285
4492,4492,2024-02-16 19:00:00,0.44979271282861677,9.602604840623473,1.0,1.0,0.0,1.0,236.7223977074441,0.0,9.640869239863074,25.546690984881124,8.0,5.5624572497375055,1986.2847111671872,6605.716031114638,10182.043931268176,10182.043931268176,0.0,10182.043931268176,483.64708673523836,0.19,1.0
4493,4493,2024-02-16 19:15:00,0.4431916252674715,9.637788637324377,-0.18861102083254405,1.0,1.0,1.0,346.99540323747357,-1237.7344232414507,9.504907343068245,25.553488334778024,8.0,5.457636591353381,2184.8961824665025,7266.231098541304,10476.649821552091,10476.649821552091,0.0,10476.649821552091,75.95571120625267,0.029,-0.18861102083254405
4494,4494,2024-02-16 19:30:00,0.4556057197415764,9.571621513777398,0.24427204358768217,1.0,1.0,1.0,413.10594713660197,-1162.2639047919447,9.38653893511213,23.309090108010643,8.0,5.352482852732601,2235.8215721682363,7435.591845896514,10539.59189168392,10539.59189168392,0.0,10539.59189168392,76.41204121470842,0.029,0.24427204358768217
4495,4495,2024-02-16 19:45:00,0.48854859057473377,9.396036012236669,1.0,1.0,0.0,1.0,283.7844544487559,0.0,9.435065525368882,21.725872391707448,8.0,5.246985183637235,1981.416175835601,6589.524917269227,10284.31003886836,10284.310038868362,0.0,10284.31003886836,74.56124778179561,0.029,1.0
4496,4496,2024-02-16 20:00:00,0.4820517242080235,9.430664309971235,1.0,1.0,0.0,1.0,262.229901116129,0.0,9.472472629625775,23.287242556357587,7.8,5.1750720058126385,1954.5102301553493,6500.044775921363,10175.170036340258,10175.170036340256,0.0,10175.170036340258,483.32057672616224,0.19,1.0
4497,4497,2024-02-16 20:15:00,0.4751637134134005,9.467377407506575,0.9216441756910475,1.0,0.0,1.0,243.8565728957024,0.0,9.508181643950465,25.52725175064025,7.6,5.1008660589285215,1934.7498500622635,6434.32838650954,10147.002938206153,10147.002938206155,0.0,10147.002938206153,73.56577130199462,0.029,0.9216441756910475
