step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4498,4498,2024-02-16 20:30:00,0.46810325023677296,9.505009676238,0.6784121322751678,1.0,0.0,1.0,218.86127258727973,0.0,9.542448908886925,25.54157532564261,7.4,5.024401292286141,1892.436916148657,6293.609775373295,10146.53569401335,10146.53569401335,0.0,10146.53569401335,73.5623837815968,0.029,0.6784121322751678
4499,4499,2024-02-16 20:45:00,0.4642739593812987,9.525419796497678,0.5473098102418749,1.0,0.0,1.0,213.83653461615043,0.0,9.577746458501723,23.325683968312152,7.2,4.945702681163818,1906.7036195858736,6341.056040793624,10179.263258421493,10179.263258421493,0.0,10179.263258421493,73.79965862355583,0.029,0.5473098102418749
4500,4500,2024-02-16 21:00:00,0.45497824501957684,9.574965954045656,1.0,1.0,0.0,1.0,232.14308979035127,0.0,9.614654255900819,21.74740089436682,7.4,5.126086554763551,1963.259793505973,6529.14288585773,10221.422787492176,10221.42278749218,0.0,10221.422787492176,403.74620010594094,0.158,1.0
4501,4501,2024-02-16 21:15:00,0.44820924772731696,9.6110447096134,-0.013845398637621758,1.0,1.0,1.0,350.0542375052975,-1203.1189890616265,9.475412512712927,23.308519044517418,7.6,5.306419547488663,2151.229294074394,7154.266331799072,10392.504335540689,10392.50433554069,0.0,10392.504335540689,75.34565643267,0.029,-0.013845398637621758
4502,4502,2024-02-16 21:30:00,0.47061531410996743,9.491620375793874,0.7657115790957412,1.0,1.0,1.0,423.85165238558403,-1149.2248055112589,9.356391108176878,25.512821383157462,7.8,5.486705157037129,2243.1380071110007,7459.923851937899,10486.311817369931,10486.311817369931,0.0,10486.311817369931,76.025760675932,0.029,0.7657115790957412
4503,4503,2024-02-16 21:45:00,0.4942632324826739,9.365576970867348,1.0,1.0,0.0,1.0,287.3211598045162,0.0,9.40116382040266,25.523941682818144,8.0,5.666941672989878,1962.9145035483657,6527.994567393855,10213.223886138694,10213.223886138696,0.0,10213.223886138694,74.04587317450553,0.029,1.0
4504,4504,2024-02-16 22:00:00,0.4917609706089913,9.378914026654076,1.0,1.0,0.0,1.0,278.35613314320756,0.0,9.449413748072955,23.309159961764184,8.0,5.666941672989878,1977.5962809568057,6576.821229476552,10285.842264472305,10285.842264472305,0.0,10285.842264472305,213.43122698780033,0.083,1.0
4505,4505,2024-02-16 22:15:00,0.4792103159802614,9.445809015825207,1.0,1.0,0.0,1.0,270.89185099137893,0.0,9.496622538504718,21.732443706329953,8.0,5.666941672989878,1985.2631853342743,6602.318779183565,10297.619368172054,10297.619368172054,0.0,10297.619368172054,74.6577404192474,0.029,1.0
4506,4506,2024-02-16 22:30:00,0.47046547844618847,9.492418999881815,1.0,1.0,0.0,1.0,258.28220800019244,0.0,9.53361058938104,23.308155369562247,8.0,5.666941672989878,1976.88523720084,6574.456536685433,10176.058240420909,10176.058240420914,0.0,10176.058240420909,73.7764222430516,0.029,1.0
4507,4507,2024-02-16 22:45:00,0.4636789786817339,9.528591043626358,1.0,1.0,0.0,1.0,251.39253837849495,0.0,9.56943855977282,25.533383483878055,8.0,5.666941672989878,1981.2344148489701,6588.92044125606,10176.936136042192,10176.936136042192,0.0,10176.936136042192,73.7827869863059,0.029,1.0
4508,4508,2024-02-16 23:00:00,0.45662842885431665,9.566170474206492,1.0,1.0,0.0,1.0,248.27134954504226,0.0,9.608215963141204,25.5479548503661,7.725,5.459299147420238,1986.0829794840952,6605.045139270435,10236.601503453709,10236.60150345371,0.0,10236.601503453709,212.40948119666447,0.083,1.0
4509,4509,2024-02-16 23:15:00,0.45235543369631814,9.588945538398624,1.0,1.0,0.0,1.0,236.83511392979364,0.0,9.648694535340763,23.333644179176424,7.45,5.250540987620923,1990.4456696570826,6619.553981961751,10282.431636633713,10282.431636633713,0.0,10282.431636633713,74.54762936559443,0.029,1.0
4510,4510,2024-02-16 23:30:00,0.4417222411392243,9.645620454727935,1.0,1.0,0.0,1.0,213.05876131490538,0.0,9.685127807566916,21.755822144552265,7.175000000000001,5.040686539426675,1958.6036873399269,6513.658240091339,10250.759757386306,10250.759757386308,0.0,10250.759757386306,74.31800824105072,0.029,1.0
4511,4511,2024-02-16 23:45:00,0.43493229559548807,9.681810864476049,1.0,1.0,0.0,1.0,152.05705542871155,0.0,9.710020472445448,23.330240573142273,6.9,4.829739877723236,1843.0130037894141,6129.242437520702,10105.338115546321,10105.338115546325,0.0,10105.338115546321,73.26370133771083,0.029,1.0
4512,4512,2024-02-17 00:00:00,0.43019972943042295,9.707035442135846,1.0,1.0,0.0,1.0,176.1974935073678,0.0,9.73536984598312,25.554090064493053,7.175000000000001,5.040686539426675,1906.8006718259824,6341.378803957805,10122.746178458257,10122.746178458257,0.0,10122.746178458257,73.38990979382237,0.029,1.0
4513,4513,2024-02-17 00:15:00,0.42531660878555716,9.73306247517298,1.0,1.0,0.0,1.0,189.98652494621157,0.0,9.765201465373952,25.568142928104624,7.45,5.250540987620923,1944.4590629138847,6466.617968472727,10198.847426092167,10198.847426092168,0.0,10198.847426092167,73.94164383916821,0.029,1.0
4514,4514,2024-02-17 00:30:00,0.4220681712501179,9.750376647236871,1.0,1.0,0.0,1.0,205.4390789246157,0.0,9.79957439831225,23.352500609214367,7.725,5.459299147420238,2000.2510820451785,6652.163491283138,10275.941632540133,10275.94163254013,0.0,10275.941632540133,74.50057683591596,0.029,1.0
4515,4515,2024-02-17 00:45:00,0.41333928313419477,9.796901620894742,1.0,1.0,0.0,1.0,200.36494680970617,0.0,9.835334098754299,21.774531034268477,8.0,5.666941672989878,2007.2764100984032,6675.527373552441,10314.51789097294,10314.51789097294,0.0,10314.51789097294,74.78025470955382,0.029,1.0
4516,4516,2024-02-17 01:00:00,0.40671443593999457,9.832212056439829,1.0,1.0,0.0,1.0,189.9766799241377,0.0,9.86170641959038,23.349822003196003,7.75,5.645114326383688,1998.3586354918414,6645.869849457712,10198.206304217141,10198.206304217141,0.0,10198.206304217141,73.93699570557428,0.029,1.0
4517,4517,2024-02-17 01:15:00,0.4018769603685888,9.857995801235422,1.0,1.0,0.0,1.0,185.22065935521226,0.0,9.887240662089436,25.572886883943685,7.5,5.617820695074848,2001.7999227998002,6657.314415591687,10198.242911963458,10198.24291196346,0.0,10198.242911963458,73.93726111173507,0.029,1.0
4518,4518,2024-02-17 01:30:00,0.3968445799964084,9.884818388619143,1.0,1.0,0.0,1.0,183.4609419213222,0.0,9.916067023618407,25.586882377983397,7.25,5.585173094286177,2006.5779865532415,6673.204651345072,10257.51241928316,10257.512419283163,0.0,10257.51241928316,74.36696503980292,0.029,1.0
4519,4519,2024-02-17 01:45:00,0.3936694617743319,9.901741768742811,1.0,1.0,0.0,1.0,174.59666186037973,0.0,9.947685894864327,23.37087098525715,7.0,5.547300458678091,2009.8229911767955,6683.9964471749145,10313.11346647787,10313.11346647787,0.0,10313.11346647787,74.77007263196455,0.029,1.0
4520,4520,2024-02-17 02:00:00,0.3854770377163619,9.945407388971791,1.0,1.0,0.0,1.0,170.44574526322123,0.0,9.978921205183113,21.79226254062222,6.925,5.496838518150763,2016.5533053474167,6706.379212325024,10325.864193663243,10325.864193663245,0.0,10325.864193663243,74.86251540405851,0.029,1.0
4521,4521,2024-02-17 02:15:00,0.37968892251442365,9.976258042998122,1.0,1.0,0.0,1.0,160.97149288237878,0.0,10.00078672322382,23.36676913280284,6.85,5.44621893737964,2007.3461667401714,6675.759360721358,10207.494147708492,10207.494147708492,0.0,10207.494147708492,74.00433257088658,0.029,1.0
4522,4522,2024-02-17 02:30:00,0.3756787941400742,9.997632027233404,1.0,1.0,0.0,1.0,157.16002850602425,0.0,10.02195341281258,25.589558768760043,6.775,5.395446117149479,2010.4847510764685,6686.197238407633,10207.204975591223,10207.204975591223,0.0,10207.204975591223,74.00223607303637,0.029,1.0
4523,4523,2024-02-17 02:45:00,0.37150283832750813,10.019889871714382,0.873412626039584,1.0,0.0,1.0,155.936914702634,0.0,10.046553018986275,25.603223372144665,6.7,5.344515005057906,2015.1456926396913,6701.697965081494,10266.239537110843,10266.239537110843,0.0,10266.239537110843,74.43023664405362,0.029,0.873412626039584
4524,4524,2024-02-17 03:00:00,0.36879394935831467,10.034328249920183,0.7793910321930156,1.0,0.0,1.0,148.48142708671213,0.0,10.07308426799611,23.386202542880124,6.775,5.511071501554192,2017.9155392724203,6710.909544973679,10308.13522738598,10308.135227385983,0.0,10308.13522738598,74.73398039854835,0.029,0.7793910321930156
4525,4525,2024-02-17 03:15:00,0.36188749816054305,10.071139634804306,0.5396684385189364,1.0,0.0,1.0,145.14671799571286,0.0,10.100415661966691,21.807153964519625,6.85,5.678038982140822,2024.4316784482698,6732.58003600293,10334.438321273306,10334.438321273308,0.0,10334.438321273306,74.92467782923147,0.029,0.5396684385189364
4526,4526,2024-02-17 03:30:00,0.3568216601760129,10.098140551261851,0.3638407046375089,1.0,0.0,1.0,136.4438498110013,0.0,10.118470492385244,23.380729885047003,6.925,5.845402955046039,2014.9769612702858,6701.136821200373,10215.416768890738,10215.416768890738,0.0,10215.416768890738,74.06177157445785,0.029,0.3638407046375089
4527,4527,2024-02-17 03:45:00,0.35351108090839745,10.115785938758242,0.24894799754017408,1.0,0.0,1.0,133.43329246161716,0.0,10.135944590950395,25.603323975217133,7.0,6.0131626752658915,2017.865081534572,6710.741739479369,10214.87131038132,10214.87131038132,0.0,10214.87131038132,74.05781700026458,0.029,0.24894799754017408
4528,4528,2024-02-17 04:00:00,0.3500592117634755,10.134184401300676,0.1291592424363369,1.0,0.0,1.0,132.7986416992896,0.0,10.15699063792751,25.616811201284463,7.0,6.0131626752658915,2022.7155297132438,6726.872701527159,10273.996712158309,10273.99671215831,0.0,10273.996712158309,74.48647616314774,0.029,0.1291592424363369
4529,4529,2024-02-17 04:15:00,0.34774262472220446,10.14653181023065,0.04877606988378183,1.0,0.0,1.0,125.92174737995758,0.0,10.18152350714529,23.399545051310138,7.0,6.0131626752658915,2024.9591584491031,6734.334257378147,10334.8735578306,10334.8735578306,0.0,10334.8735578306,74.92783329427186,0.029,0.04877606988378183
4530,4530,2024-02-17 04:30:00,0.34148830876609915,10.179867314276692,-0.16829558660842,1.0,1.0,1.0,342.7761547008475,-1432.2065141500434,10.010014768981792,21.803586184215547,7.0,6.0131626752658915,2403.941245955463,7994.701432774148,10724.186344714433,10724.186344714433,0.0,10724.186344714433,77.75035099917964,0.029,-0.16829558660842
4531,4531,2024-02-17 04:45:00,0.370240586119432,10.026617675983427,0.8297512788341821,1.0,1.0,1.0,362.5843044538662,-1363.852831723307,9.847916583684153,23.355891966704252,7.0,6.0131626752658915,2365.5897014021493,7867.157072567617,10614.244246644967,10614.244246644967,0.0,10614.244246644967,76.95327078817601,0.029,0.8297512788341821
4532,4532,2024-02-17 05:00:00,0.4001955709447822,9.866957606864311,1.0,1.0,0.0,1.0,188.11291145397797,0.0,9.87333934011911,25.570940018666068,6.825,5.92156859660594,2000.8962646014947,6654.309151837887,10189.75040327192,10189.75040327192,0.0,10189.75040327192,73.87569042372142,0.029,1.0
4533,4533,2024-02-17 05:15:00,0.3994596446222607,9.87088009416335,1.0,1.0,0.0,1.0,186.33627630831677,0.0,9.902607218150049,25.584687311088494,6.65,5.828675843902298,2005.7685722110296,6670.512811013169,10256.703454670589,10256.703454670589,0.0,10256.703454670589,74.36110004636177,0.029,1.0
4534,4534,2024-02-17 05:30:00,0.39623591900887745,9.888062551682683,1.0,1.0,0.0,1.0,177.19078297771114,0.0,9.935116931576225,23.368797978190234,6.475,5.734504327880706,2008.9623156122072,6681.134129228939,10318.284349368518,10318.28434936852,0.0,10318.284349368518,74.80756153292175,0.029,1.0
4535,4535,2024-02-17 05:45:00,0.38784141391558064,9.932805263829955,1.0,1.0,0.0,1.0,172.88609866411852,0.0,9.967086483508671,21.79034721051659,6.3,5.639062367930338,2015.7352077687638,6703.658494464215,10329.14265436189,10329.14265436189,0.0,10329.14265436189,74.88628424412371,0.029,1.0
4536,4536,2024-02-17 06:00:00,0.3819163428514429,9.96438589260181,1.0,1.0,0.0,1.0,163.329292705985,0.0,9.989319402738136,23.364512262229525,6.475,5.734504327880706,2006.5348055555307,6673.061045845209,10206.685269455933,10206.685269455933,0.0,10206.685269455933,73.99846820355552,0.029,1.0
4537,4537,2024-02-17 06:15:00,0.37783873953823544,9.986119518261205,-0.6831691759874083,1.0,1.0,1.0,367.34426881259395,-1352.835775937509,9.828668546114276,25.570967461595014,6.65,5.828675843902298,2362.6732143553572,7857.457815894484,10606.963820443736,10606.963820443736,0.0,10606.963820443736,76.90048769821709,0.029,-0.6831691759874083
4538,4538,2024-02-17 06:30:00,0.40503320878629795,9.841172997169032,0.2616570956548526,1.0,1.0,1.0,381.2680507505085,-1316.5607139609306,9.685854483296136,25.574162751796468,6.825,5.92156859660594,2349.244154541146,7812.797271915668,10637.69946065794,10637.699460657943,0.0,10637.69946065794,77.12332108977006,0.029,0.2616570956548526
4539,4539,2024-02-17 06:45:00,0.4210261005034779,9.755930884316463,0.8176689083383587,1.0,0.0,1.0,221.05985216787056,0.0,9.724635633341038,23.343132609199753,7.0,6.0131626752658915,1995.4384506662734,6636.1582952139415,10296.904067444157,10296.904067444157,0.0,10296.904067444157,74.65255448897014,0.029,0.8176689083383587
4540,4540,2024-02-17 07:00:00,0.42743655048061907,9.7217631859383,1.0,1.0,0.0,1.0,215.36353624553482,0.0,9.763217529497414,21.765087883846572,7.0,6.128587964080345,2002.5554781654482,6659.827139051316,10315.626561103594,10315.626561103596,754.2,9561.426561103593,69.32034256800105,0.029,1.0
4541,4541,2024-02-17 07:15:00,0.4202879043805147,9.759865469651857,-0.7703641115844376,1.0,1.0,1.0,397.6341878728454,-1266.3881628059053,9.62274108953726,23.326661275638905,7.0,6.2436034515899985,2325.1642283557853,7732.71552253885,10580.044676355077,10580.044676355077,0.0,10580.044676355077,76.70532390357431,0.029,-0.7703641115844376
4542,4542,2024-02-17 07:30:00,0.44291744532006594,9.639250016444048,-0.1955392539783944,0.0,1.0,1.0,0.0,-1346.7652250615124,9.41301239183812,25.19103403509304,7.0,6.358211286611997,2470.154348996153,8214.903981666908,10739.964867357608,10739.964867357608,0.0,10739.964867357608,77.86474528834266,0.029,-0.1955392539783944
4543,4543,2024-02-17 07:45:00,0.48215078316209264,9.430136325746046,1.0,1.0,1.0,1.0,437.6862854532495,-1132.6906845197007,9.300341657855432,25.467107316689358,7.0,6.472408726099015,2252.6688578260387,7491.620261321973,10519.428814625637,10519.428814625639,0.0,10519.428814625637,76.26585890603587,0.029,1.0
4544,4544,2024-02-17 08:00:00,0.5015806788649193,9.32657498164998,1.0,1.0,0.0,1.0,301.5830812645566,0.0,9.351206335143686,23.787392954197273,6.95,6.366707390418696,1976.0751926272858,6571.762600415693,10270.746910941178,10270.74691094118,2255.76,8014.9869109411775,316.5919829821765,0.158,1.0
4545,4545,2024-02-17 08:15:00,0.49805736105702236,9.34535426556607,1.0,1.0,0.0,1.0,290.4441240705246,0.0,9.401673680176103,22.07332547810224,6.9,6.261171168553329,1978.628800194739,6580.255041781556,10293.354885534085,10293.354885534083,0.0,10293.354885534085,74.62682292012212,0.029,1.0
4546,4546,2024-02-17 08:30:00,0.4883360523249698,9.397168841107911,1.0,1.0,0.0,1.0,277.3707069586387,0.0,9.441451052119389,23.7791136035835,6.85,6.155803362374648,1970.641458965152,6553.691826694803,10167.004836946744,10167.004836946744,0.0,10167.004836946744,73.7107850678639,0.029,1.0
4547,4547,2024-02-17 08:45:00,0.481038805747427,9.436063165366214,1.0,1.0,0.0,1.0,269.82492972818306,0.0,9.480378127069732,25.519805020757843,6.8,6.050604427818907,1974.881300068098,6567.792114627166,10173.977349690855,10173.977349690856,0.0,10173.977349690855,73.7613357852587,0.029,1.0
4548,4548,2024-02-17 09:00:00,0.47351320287591864,9.476174628671354,1.0,1.0,0.0,1.0,266.440256035013,0.0,9.521944665377893,25.5336367604834,7.1,6.284061316019803,1980.3480362465048,6585.972643636201,10230.776443627215,10230.776443627215,3540.6,6690.176443627215,264.261969523275,0.158,1.0
4549,4549,2024-02-17 09:15:00,0.46880146716841287,9.50128817999236,0.7005446402145117,1.0,0.0,1.0,254.0331084194505,0.0,9.566398414245231,23.32376086707967,7.4,6.515998641228333,1985.2481145165164,6602.268658703905,10293.61096006865,10293.61096006865,0.0,10293.61096006865,74.62867946049772,0.029,0.7005446402145117
4550,4550,2024-02-17 09:30:00,0.4572036533049886,9.563104527884411,0.29960938275609605,1.0,0.0,1.0,247.33828962203026,0.0,9.609944722350294,21.746533357818073,7.7,6.746407907969529,1992.720937216522,6627.120757916862,10305.386285505236,10305.386285505236,0.0,10305.386285505236,74.71405056991296,0.029,0.29960938275609605
4551,4551,2024-02-17 09:45:00,0.4491365223154957,9.606102336058408,0.02123996797451683,1.0,0.0,1.0,235.48675251213274,0.0,9.643390187905837,23.32194146440576,8.0,6.975274041901643,1984.1978213064042,6598.7757361352515,10183.673214918535,10183.673214918535,0.0,10183.673214918535,73.83163080815939,0.029,0.02123996797451683
4552,4552,2024-02-17 10:00:00,0.4430004815413153,9.63880743338479,1.0,1.0,0.0,1.0,229.35888947939543,0.0,9.67578791418627,25.547712231855613,8.0,6.975274041901643,1988.3505753977172,6612.586401907402,10184.343609537214,10184.34360953721,4426.32,5758.023609537215,227.44193257671998,0.158,1.0
4553,4553,2024-02-17 10:15:00,0.43662261944292147,9.672801438369229,1.0,1.0,0.0,1.0,226.9190668112798,0.0,9.711287139658605,25.562030789268697,8.0,6.975274041901643,1993.6637347099002,6630.256185824597,10244.416773112123,10244.416773112125,0.0,10244.416773112123,74.2720216050629,0.029,1.0
4554,4554,2024-02-17 10:30:00,0.4327118563993938,9.693645805391231,1.0,1.0,0.0,1.0,215.89603466522732,0.0,9.749819308464481,23.347011607698885,8.0,6.975274041901643,1997.2354423828137,6642.134486302254,10306.217201597208,10306.217201597208,0.0,10306.217201597208,74.72007471157977,0.029,1.0
4555,4555,2024-02-17 10:45:00,0.4226992750598947,9.747012863930761,0.8777269853724272,1.0,0.0,1.0,210.3762773861291,0.0,9.787620029143271,21.768908019878587,8.0,6.975274041901643,2004.3371788975737,6665.752477459592,10317.444042345627,10317.444042345629,0.0,10317.444042345627,74.8014693070058,0.029,0.8777269853724272
4556,4556,2024-02-17 11:00:00,0.4156952250172657,9.784344450657974,1.0,1.0,0.0,1.0,199.65782259708052,0.0,9.815498799526884,23.343630393475866,8.05,6.983664583475448,1995.4645723028175,6636.245167006443,10195.327436334215,10195.327436334215,4952.88,5242.447436334215,108.78078430393496,0.083,1.0
4557,4557,2024-02-17 11:15:00,0.41058111707091366,9.81160264601203,0.4516454054203441,1.0,0.0,1.0,194.7045286448131,0.0,9.84250302291493,25.569413889452367,8.1,6.9918916669199,1999.2602439401394,6648.868296431213,10195.610235845481,10195.610235845481,0.0,10195.610235845481,73.91817420987974,0.029,0.4516454054203441
4558,4558,2024-02-17 11:30:00,0.40526088029066465,9.839959508050757,0.2677276306149605,1.0,0.0,1.0,192.97657302314397,0.0,9.872790609568286,25.583340381567126,8.149999999999999,6.999947746490296,2004.534103629018,6666.407382996605,10255.508270782222,10255.508270782226,0.0,10255.508270782222,74.35243496317112,0.029,0.2677276306149605
4559,4559,2024-02-17 11:45:00,0.40192510338119447,9.857739198978233,0.15269687002013416,1.0,0.0,1.0,183.37077266423768,0.0,9.9062647375863,23.367039639959348,8.2,7.007835790594678,2007.4582791768632,6676.1322090427375,10316.83679291531,10316.83679291531,0.0,10316.83679291531,74.797066748636,0.029,0.15269687002013416
4560,4560,2024-02-17 12:00:00,0.39326940694656554,9.903874060974806,-0.1469863510102914,1.0,1.0,1.0,381.4898354771608,-1325.0693712825862,9.761925081582588,21.773174713965222,8.399999999999999,7.116713318250521,2359.896040315664,7848.221867506995,10718.712132404533,10718.712132404535,5060.16,5658.552132404533,41.02450295993287,0.029,-0.1469863510102914
4561,4561,2024-02-17 12:15:00,0.4172052359079669,9.776296092610536,-0.770070422738479,0.0,1.0,1.0,0.0,-1419.2366817303148,9.542144180531224,22.961786177714632,8.6,7.2240513415820855,2484.798649974211,8263.606009725303,10755.294328039663,10755.294328039665,0.0,10755.294328039663,77.97588387828756,0.029,-0.770070422738479
4562,4562,2024-02-17 12:30:00,0.4543742777766405,9.578185099450506,0.2003337665684683,1.0,1.0,1.0,431.57126491616447,-1174.507450411771,9.416465386100981,25.51461397757641,8.8,7.329826204372184,2288.8950027550413,7612.096256005725,10512.126312171782,10512.126312171784,0.0,10512.126312171782,76.21291576324542,0.029,0.2003337665684683
4563,4563,2024-02-17 12:45:00,0.48320173312067366,9.42453476246681,1.0,1.0,0.0,1.0,275.2772143945365,0.0,9.45938905238376,25.53360398070371,9.0,7.434020169704089,1967.2380443677018,6542.373212479777,10217.731181891548,10217.731181891548,0.0,10217.731181891548,74.07855106871372,0.029,1.0
4564,4564,2024-02-17 13:00:00,0.4806645136766626,9.438058142103388,1.0,1.0,0.0,1.0,266.7923247851223,0.0,9.505841987635096,23.317853330518055,9.0,7.56055515053221,1981.640850552145,6590.272109939298,10290.144546308275,10290.144546308275,4769.52,5520.624546308274,114.55295933589669,0.083,1.0
4565,4565,2024-02-17 13:15:00,0.46859567882575237,9.50238503185874,0.6921498258887189,1.0,0.0,1.0,259.6622314477412,0.0,9.551308160521932,21.740157225065598,9.0,7.686581943555335,1989.1485208674687,6615.240100620311,10301.803569880418,10301.803569880418,0.0,10301.803569880418,74.68807588163304,0.029,0.6921498258887189
4566,4566,2024-02-17 13:30:00,0.460173207895881,9.547276801914954,0.40165635577573855,1.0,0.0,1.0,247.36403295070903,0.0,9.586603365174234,23.314565646438297,9.0,7.812103517394972,1980.5947911332921,6586.793267538827,10180.067969905784,10180.067969905786,0.0,10180.067969905784,73.80549278181694,0.029,0.40165635577573855
4567,4567,2024-02-17 13:45:00,0.45369736886665085,9.581793023940751,0.17876898853097797,1.0,0.0,1.0,240.99935855206246,0.0,9.620805452412355,25.54382569693339,9.0,7.937118358634433,1985.1939140573886,6602.088406175282,10181.030553156861,10181.030553156863,0.0,10181.030553156861,73.81247151038724,0.029,0.17876898853097797
4568,4568,2024-02-17 14:00:00,0.4469661936488973,9.617670187851378,1.0,1.0,0.0,1.0,238.44555734519187,0.0,9.658074446973828,25.557878132665614,9.0,7.85400105589858,1990.7881715268136,6620.693028181484,10241.537716350704,10241.537716350706,4080.84,6160.697716350704,127.8344776142771,0.083,1.0
4569,4569,2024-02-17 14:15:00,0.44286048292762253,9.639553625995772,-0.20078014439466682,1.0,1.0,1.0,415.1989611075655,-1226.0051483267875,9.534580906690618,23.327250426631384,9.0,7.770682500972078,2314.7820339919817,7698.1878300275275,10673.16194891276,10673.16194891276,0.0,10673.16194891276,77.38042412961752,0.029,-0.20078014439466682
4570,4570,2024-02-17 14:30:00,0.4606257674321104,9.544864659586851,0.41782230942419807,1.0,1.0,1.0,434.492671741712,-1178.056076531791,9.421555532565362,21.730238308761937,9.0,7.6871665242203555,2299.2078921205875,7646.393463362806,10659.26542049026,10659.265420490261,0.0,10659.26542049026,77.27967429855438,0.029,0.41782230942419807
4571,4571,2024-02-17 14:45:00,0.4816385556967451,9.432866498136349,1.0,1.0,0.0,1.0,273.7119860801792,0.0,9.460261041316327,23.298730328442918,9.0,7.603452578783642,1972.4134954219066,6559.58502496809,10162.360271891223,10162.360271891224,0.0,10162.360271891223,73.67711197121136,0.029,1.0
4572,4572,2024-02-17 15:00:00,0.47749608576729546,9.454945862860315,1.0,1.0,0.0,1.0,266.3960250743776,0.0,9.498420642680983,25.526663431179482,9.0,7.812631650719357,1977.0879224186826,6575.130599666055,10172.733691465799,10172.733691465799,3011.16,7161.573691465799,148.60265409791535,0.083,1.0
4573,4573,2024-02-17 15:15:00,0.4699885920757325,9.494960804236346,0.7412659951395635,1.0,0.0,1.0,263.33707247062694,0.0,9.539510937070581,25.540780194573315,9.0,8.020475001556662,1982.7464024139804,6593.948804229848,10233.337962987309,10233.337962987309,0.0,10233.337962987309,74.19170023165799,0.029,0.7412659951395635
4574,4574,2024-02-17 15:30:00,0.4654613281191401,9.519091121124983,0.5859609568351166,1.0,0.0,1.0,250.58386962738902,0.0,9.583441062925308,23.326091286379697,9.0,8.227006789412009,1986.5599189204422,6606.631279697755,10295.26219263107,10295.26219263107,0.0,10295.26219263107,74.64065089657525,0.029,0.5859609568351166
4575,4575,2024-02-17 15:45:00,0.45399788746785563,9.58019125979633,0.18988012733365434,1.0,0.0,1.0,243.97892110453387,0.0,9.626467137834966,21.748514773491006,9.0,8.43222558677253,1993.9645088640566,6631.256459672896,10306.806674946869,10306.806674946867,0.0,10306.806674946869,74.7243483933648,0.029,0.18988012733365434
4576,4576,2024-02-17 16:00:00,0.4460269671365302,9.622676265162294,1.0,1.0,0.0,1.0,232.2202075102164,0.0,9.659406309903451,23.323518278105297,9.0,8.43222558677253,1985.3881618620057,6602.734409152476,10185.016446919139,10185.01644691914,1593.12,8591.896446919138,178.28185127357213,0.083,1.0
4577,4577,2024-02-17 16:15:00,0.43998383623810683,9.65488615285089,-0.30007355084985726,1.0,1.0,1.0,414.2800254599346,-1223.1329714304422,9.527912852429155,25.5343631994816,9.0,8.43222558677253,2309.494368280714,7680.602829267201,10562.235119019682,10562.23511901968,0.0,10562.235119019682,76.5762046128927,0.029,-0.30007355084985726
4578,4578,2024-02-17 16:30:00,0.4618829721880166,9.538163758237872,0.4618801425654862,1.0,1.0,1.0,426.1800882434579,-1193.399210354625,9.410909682051603,25.538901520008753,9.0,8.43222558677253,2299.520643610959,7647.433569809824,10587.745784226643,10587.745784226645,0.0,10587.745784226643,76.76115693564317,0.029,0.4618801425654862
4579,4579,2024-02-17 16:45:00,0.4749866536899138,9.46832113583276,0.9185238697361989,1.0,0.0,1.0,276.6690856713538,0.0,9.458255368267928,23.310520242801005,9.0,8.43222558677253,1978.4917165828253,6579.799147715753,10278.3200301865,10278.3200301865,0.0,10278.3200301865,74.51782021885212,0.029,0.9185238697361989
4580,4580,2024-02-17 17:00:00,0.4775474304868706,9.45467219550498,1.0,1.0,0.0,1.0,269.21959694593363,0.0,9.505212207961257,21.733202957725307,8.9,8.19127610057021,1986.065380692978,6604.9866116001795,10298.723800077667,10298.723800077667,247.26,10051.463800077667,397.0328201030678,0.158,1.0
4581,4581,2024-02-17 17:15:00,0.4688490972292852,9.50103431176791,0.7019414468822154,1.0,0.0,1.0,256.6821136481848,0.0,9.541951868639968,23.30893209439897,8.8,7.950751081732073,1977.7170419538488,6577.222840005807,10177.067449453296,10177.0674494533,0.0,10177.067449453296,73.7837390085364,0.029,0.7019414468822154
4582,4582,2024-02-17 17:30:00,0.4621082579715258,9.536962985011767,0.4697548437168583,1.0,0.0,1.0,249.83873507169395,0.0,9.577536584852744,25.53449255327056,8.7,7.71066362560662,1982.0361618614381,6591.586782623631,10177.87835627975,10177.878356279749,0.0,10177.87835627975,73.7896180830282,0.029,0.4697548437168583
4583,4583,2024-02-17 17:45:00,0.4551053736252516,9.574288358577409,0.22847759406599086,1.0,0.0,1.0,247.05944894326845,0.0,9.6161278873443,25.548864013912155,8.6,7.471025838415089,1987.5464093986707,6609.912015802675,10238.213651761613,10238.213651761616,0.0,10238.213651761613,74.2270489752717,0.029,0.22847759406599086
4584,4584,2024-02-17 18:00:00,0.4508536687724491,9.596949945442846,1.0,1.0,0.0,1.0,235.09151297416543,0.0,9.657646577078129,23.334494869898556,8.7,7.587329284340345,1991.2773935764226,6622.320016456481,10300.093988729977,10300.093988729977,0.0,10300.093988729977,406.8537125548341,0.158,1.0
4585,4585,2024-02-17 18:15:00,0.4400385020613249,9.654594784013138,-0.298016747877619,1.0,1.0,1.0,416.8236136806473,-1226.900996697598,9.534632961682027,21.743211925968954,8.8,7.703780497420698,2319.246424232452,7713.034892996306,10685.017285190075,10685.01728519008,0.0,10685.017285190075,77.46637531762805,0.029,-0.298016747877619
4586,4586,2024-02-17 18:30:00,0.4602323749866377,9.546961441321221,0.4047711116840951,1.0,1.0,1.0,430.47883631101746,-1175.6786542795548,9.41320847337178,23.30043249471957,8.9,7.8203787527359765,2288.0156307040947,7609.171759823685,10533.4043936874,10533.4043936874,0.0,10533.4043936874,76.36718185423366,0.029,0.4047711116840951
4587,4587,2024-02-17 18:45:00,0.4826722498441955,9.427356908330438,1.0,1.0,0.0,1.0,275.9625975101854,0.0,9.452168628333776,25.518885662500843,9.0,7.937118358634433,1973.9575156930307,6564.719917967057,10160.1990830888,10160.1990830888,0.0,10160.1990830888,73.6614433523938,0.029,1.0
4588,4588,2024-02-17 19:00:00,0.4786892046115198,9.4485865394206,1.0,1.0,0.0,1.0,272.68616837790444,0.0,9.494694038583772,25.533281541710902,8.75,7.820052544288423,1979.5819634134793,6583.424942611435,10230.107703936732,10230.107703936732,0.0,10230.107703936732,485.93011593699475,0.19,1.0
4589,4589,2024-02-17 19:15:00,0.47400355689056023,9.473561041773314,0.8811196675252535,1.0,0.0,1.0,259.57250577529,0.0,9.540020649677297,23.319615966223232,8.5,7.70021428363465,1983.6384288674162,6596.915384705705,10292.194580454661,10292.19458045466,0.0,10292.194580454661,74.6184107082963,0.029,0.8811196675252535
4590,4590,2024-02-17 19:30:00,0.4621658590074598,9.536655971490239,0.47203031001689505,1.0,0.0,1.0,252.68706145515617,0.0,9.584399905688212,21.742553320419045,8.25,7.577640128915563,1991.1226373129323,6621.805349085331,10303.817324054951,10303.817324054951,0.0,10303.817324054951,74.7026755993984,0.029,0.47203031001689505
4591,4591,2024-02-17 19:45:00,0.4539445578684924,9.580475506560935,0.18845817723038735,1.0,0.0,1.0,240.66678108387495,0.0,9.618650160947224,23.318086187562443,8.0,7.452375669366796,1982.6397616170466,6593.594152745136,10182.106437467795,10182.106437467797,0.0,10182.106437467795,73.82027167164152,0.029,0.18845817723038735
4592,4592,2024-02-17 20:00:00,0.44766075951298767,9.613968151795776,1.0,1.0,0.0,1.0,234.3261881208036,0.0,9.651822180715778,25.542869170516,7.975,7.349161292106381,1986.7514961599825,6607.268401272176,10182.745111691136,10182.745111691136,0.0,10182.745111691136,483.68039280532895,0.19,1.0
4593,4593,2024-02-17 20:15:00,0.4411309151470815,9.648772222266055,-0.25985097633790305,1.0,1.0,1.0,411.6169710725191,-1244.3985921150313,9.524750482255248,25.550754381920612,7.95,7.245957074662737,2328.431937977626,7743.582827569526,10616.684766570186,10616.684766570188,0.0,10616.684766570186,76.97096455763385,0.029,-0.25985097633790305
4594,4594,2024-02-17 20:30:00,0.452701241161714,9.587102384608064,0.14356069635586896,1.0,1.0,1.0,434.10119737080004,-1173.2110973188837,9.412178529394053,23.309338264126517,7.925000000000001,7.142759048492553,2292.7141531478615,7624.797467888015,10649.457331823112,10649.457331823109,0.0,10649.457331823112,77.20856565571756,0.029,0.14356069635586896
4595,4595,2024-02-17 20:45:00,0.4837621508073986,9.421547736196565,1.0,1.0,0.0,1.0,278.6209701297321,0.0,9.459905821590453,21.727106807820878,7.9,7.039571158653657,1983.0506098280575,6594.960495947887,10286.163011354874,10286.163011354874,0.0,10286.163011354874,74.57468183232284,0.029,1.0
4596,4596,2024-02-17 21:00:00,0.4773764013477689,9.455583780816392,1.0,1.0,0.0,1.0,265.77791473251347,0.0,9.498062501403435,23.302915911925677,7.925000000000001,7.142759048492553,1974.7555644066422,6567.373960034378,10174.008506248414,10174.008506248414,0.0,10174.008506248414,401.8733359968124,0.158,1.0
4597,4597,2024-02-17 21:15:00,0.47037535805242164,9.492899341580593,0.7552937670041409,1.0,0.0,1.0,258.6344745993061,0.0,9.535016454794247,25.527998747218867,7.95,7.245957074662737,1979.1615598979777,6582.026821674253,10174.884406908877,10174.88440690888,0.0,10174.884406908877,73.76791195008937,0.029,0.7552937670041409
4598,4598,2024-02-17 21:30:00,0.46310397385278884,9.531655819364635,0.5046942240482692,1.0,0.0,1.0,255.64714694863773,0.0,9.574926106016548,25.542523475809375,7.975,7.349161292106381,1984.6232468690177,6600.190558714916,10235.220228912049,10235.220228912049,0.0,10235.220228912049,74.20534665961236,0.029,0.5046942240482692
4599,4599,2024-02-17 21:45:00,0.4587067522129818,9.555093010704807,0.35387469141849637,1.0,0.0,1.0,243.36128842851835,0.0,9.617730077467083,23.328684900882987,8.0,7.452375669366796,1988.606205412191,6613.436541504787,10297.305407296806,10297.305407296806,0.0,10297.305407296806,74.65546420290185,0.029,0.35387469141849637
4600,4600,2024-02-17 22:00:00,0.4475473564993349,9.614572589858545,1.0,1.0,0.0,1.0,236.99603135849986,0.0,9.659668995837041,21.75153321284142,8.0,7.452375669366796,1995.976893443365,6637.948975102114,10308.81932013914,10308.819320139139,0.0,10308.81932013914,213.90800089288717,0.083,1.0
4601,4601,2024-02-17 22:15:00,0.4397776351671336,9.655985204559178,1.0,1.0,0.0,1.0,225.46350200681718,0.0,9.69155728904615,23.32662986537634,8.0,7.452375669366796,1987.3602496111569,6609.29291085472,10186.985326164688,10186.985326164688,0.0,10186.985326164688,73.85564361469399,0.029,1.0
4602,4602,2024-02-17 22:30:00,0.4339274649487644,9.687166611823086,1.0,1.0,0.0,1.0,219.6093168055839,0.0,9.722439819856863,25.551001333136803,8.0,7.452375669366796,1991.29478464239,6622.377853302637,10187.454874981924,10187.454874981922,0.0,10187.454874981924,73.85904784361895,0.029,1.0
4603,4603,2024-02-17 22:45:00,0.42784653480926155,9.719577969466636,1.0,1.0,0.0,1.0,217.43568867027767,0.0,9.756482880364594,25.5652010402974,8.0,7.452375669366796,1996.7379666757606,6640.480049133859,10247.58680623865,10247.58680623865,0.0,10247.58680623865,74.29500434523023,0.029,1.0
4604,4604,2024-02-17 23:00:00,0.4240965877611793,9.739565187232914,1.0,1.0,0.0,1.0,206.7353429922777,0.0,9.793590746273766,23.35033998602699,7.7,7.0610418770356524,1999.9695292543004,6651.227141235306,10309.086246966639,10309.086246966639,0.0,10309.086246966639,213.91353962455776,0.083,1.0
4605,4605,2024-02-17 23:15:00,0.4144650272482269,9.79090140476695,1.0,1.0,0.0,1.0,201.4970080241716,0.0,9.830010598306973,21.772490488573414,7.4,6.671710854512624,2006.9801020494926,6674.541952470642,10320.177766553703,10320.177766553707,0.0,10320.177766553703,74.82128880751435,0.029,1.0
4606,4606,2024-02-17 23:30:00,0.40771647272427575,9.82687120037961,1.0,1.0,0.0,1.0,191.04072030857333,0.0,9.856550501376136,23.346948577333865,7.1,6.28439549790089,1998.001856091946,6644.683320966499,10197.929513624753,10197.929513624755,0.0,10197.929513624753,73.93498897377947,0.029,1.0
4607,4607,2024-02-17 23:45:00,0.40284812339055914,9.85281950232832,1.0,1.0,0.0,1.0,186.26921588494287,0.0,9.882245953243896,25.570274509751286,6.8,5.899109595263543,2001.4949012942295,6656.300016478681,10197.93808785536,10197.938087855362,0.0,10197.93808785536,73.93505113695136,0.029,1.0
4608,4608,2024-02-18 00:00:00,0.3977841870887708,9.879810282816852,1.0,1.0,0.0,1.0,184.5586805619961,0.0,9.911240785523251,25.584144577764395,6.85,6.042139632690775,2006.4255221627811,6672.697605974096,10257.392263598527,10257.392263598527,0.0,10257.392263598527,74.36609391108932,0.029,1.0
4609,4609,2024-02-18 00:15:00,0.39459065494888074,9.896831809122466,1.0,1.0,0.0,1.0,175.48104629345568,0.0,9.943484811903929,23.368466144369805,6.9,6.185367096271314,2009.5715949300597,6683.160387667489,10318.951094264334,10318.951094264332,0.0,10318.951094264334,74.81239543341643,0.029,1.0
4610,4610,2024-02-18 00:30:00,0.38626735331773254,9.941195006816486,1.0,1.0,0.0,1.0,171.23865086911974,0.0,9.9751980588384,21.790219403289335,6.95,6.328790201133042,2016.348677316611,6705.69868820081,10329.820769104505,10329.820769104506,0.0,10329.820769104505,74.89120057600766,0.029,1.0
4611,4611,2024-02-18 00:45:00,0.3803897294575515,9.97252274199125,1.0,1.0,0.0,1.0,161.74880421506614,0.0,9.997184712751272,23.364332599035944,7.0,6.472408726099015,2007.168120279432,6675.16723797411,10207.381656115844,10207.381656115842,0.0,10207.381656115844,74.00351700683987,0.029,1.0
4612,4612,2024-02-18 01:00:00,0.37635738665126284,9.994015129148769,1.0,1.0,0.0,1.0,157.90612307828528,0.0,10.018467609427038,25.586714161973056,7.0,6.358211286611997,2010.3020598093924,6685.589668594059,10207.087968387279,10207.087968387279,0.0,10207.087968387279,74.00138777080778,0.029,1.0
4613,4613,2024-02-18 01:15:00,0.37215862312815345,10.016394538726942,0.8961577299428314,1.0,0.0,1.0,156.81525849795236,0.0,10.043201976107747,25.60039403750565,7.0,6.2436034515899985,2015.279734956088,6702.143744819559,10266.439724504677,10266.439724504678,0.0,10266.439724504677,74.43168800265892,0.029,0.8961577299428314
4614,4614,2024-02-18 01:30:00,0.3694352274287719,10.030910237804646,0.8016791594495664,1.0,0.0,1.0,148.8720409760347,0.0,10.071306233229883,23.38415562056451,7.0,6.128587964080345,2017.8434240335876,6710.669713902854,10327.530018161182,10327.53001816118,0.0,10327.530018161182,74.87459263166858,0.029,0.8016791594495664
4615,4615,2024-02-18 01:45:00,0.3622220238567466,10.06935661284354,0.551360930615838,1.0,0.0,1.0,145.45698437617222,0.0,10.09900966324991,21.80548549461007,7.0,6.0131626752658915,2024.3771747442743,6732.398774983693,10338.112800627541,10338.112800627543,0.0,10338.112800627541,74.95131780454967,0.029,0.551360930615838
4616,4616,2024-02-18 02:00:00,0.3570863414697675,10.09672979996614,0.3731586805626329,1.0,0.0,1.0,136.75988817489772,0.0,10.117112362133513,23.379282201645673,6.875,5.8743804282547165,2014.9579198808785,6701.073495932573,10215.400022458416,10215.400022458416,0.0,10215.400022458416,74.06165016282353,0.029,0.3731586805626329
4617,4617,2024-02-18 02:15:00,0.35376702472487737,10.114421758216404,0.25800106518207616,1.0,0.0,1.0,133.70040722679678,0.0,10.134628675879796,25.600797655603582,6.75,5.735792749753068,2017.7656662551515,6710.411117639855,10214.784646930379,10214.784646930379,0.0,10214.784646930379,74.05718869024525,0.029,0.25800106518207616
4618,4618,2024-02-18 02:30:00,0.3503067393145599,10.132865079453396,0.13794374034701004,1.0,0.0,1.0,133.0022962368254,0.0,10.155705908196843,25.614288131467355,6.625,5.59740150564664,2022.4922928279323,6726.130290600998,10273.763087780715,10273.763087780715,0.0,10273.763087780715,74.48478238641019,0.029,0.13794374034701004
4619,4619,2024-02-18 02:45:00,0.34798656980430626,10.145231582943047,0.05745345327420121,1.0,0.0,1.0,126.26581328331328,0.0,10.179774961378358,23.39733874159052,6.5,5.459208228022438,2024.8043205459214,6733.819318500793,10328.24204995826,10328.24204995826,0.0,10328.24204995826,74.87975486219739,0.029,0.05745345327420121
4620,4620,2024-02-18 03:00:00,0.34181719022423623,10.178114376104821,-0.15665678341459574,1.0,1.0,1.0,303.0092967645737,-1427.6242702566587,9.998877661091269,21.80081763355755,6.375,5.4699305531682345,2315.0745115096865,7699.16051204868,10587.49544821877,10587.495448218771,0.0,10587.49544821877,76.75934199958608,0.029,-0.15665678341459574
4621,4621,2024-02-18 03:15:00,0.37222920848011615,10.016018318800981,0.8990131828832648,1.0,1.0,1.0,329.23355897521617,-1358.244508245378,9.834360380695866,23.351926255547646,6.25,5.479005434406228,2288.988875050113,7612.408443740418,10567.213422167488,10567.21342216749,0.0,10567.213422167488,76.6122973107143,0.029,0.8990131828832648
4622,4622,2024-02-18 03:30:00,0.4026396159813964,9.853930846819157,1.0,1.0,0.0,1.0,190.8175352106852,0.0,9.860200516589392,25.56672086155283,6.125,5.486452555914612,1999.9814006987342,6651.266621673517,10188.74195731315,10188.74195731315,0.0,10188.74195731315,73.86837919052034,0.029,1.0
4623,4623,2024-02-18 03:45:00,0.4019311997398287,9.857706705386713,1.0,1.0,0.0,1.0,188.92923860184302,0.0,9.889866461031707,25.58045677686441,6.0,5.492295739554294,2004.7366658225671,6667.081036839733,10255.643677923012,10255.643677923012,0.0,10255.643677923012,74.35341666494183,0.029,1.0
4624,4624,2024-02-18 04:00:00,0.3986634192329733,9.875123975488252,1.0,1.0,0.0,1.0,179.89929030909292,0.0,9.922004430006778,23.36509995674715,6.0,5.492295739554294,2008.068999451929,6678.163259621159,10307.13362892346,10307.13362892346,0.0,10307.13362892346,74.72671880969509,0.029,1.0
4625,4625,2024-02-18 04:15:00,0.3903080405111252,9.919658144075703,1.0,1.0,0.0,1.0,175.6283470440371,0.0,9.953854323062277,21.787040190173425,6.0,5.492295739554294,2014.8492354203177,6700.712047908819,10321.503127237162,10321.503127237163,0.0,10321.503127237162,74.83089767246942,0.029,1.0
4626,4626,2024-02-18 04:30:00,0.3844068144918594,9.951111678758389,1.0,1.0,0.0,1.0,165.9538562930756,0.0,9.97649712611352,23.360445972749304,6.0,5.492295739554294,2005.6028052499755,6669.961525758891,10205.751799408303,10205.751799408305,0.0,10205.751799408303,73.9917005457102,0.029,1.0
4627,4627,2024-02-18 04:45:00,0.3802538556977841,9.973246949130811,1.0,1.0,0.0,1.0,162.01556191166955,0.0,9.998418594770829,25.583337724025373,6.0,5.492295739554294,2008.8701083600279,6680.82747886785,10205.541030659315,10205.541030659315,0.0,10205.541030659315,73.99017247228004,0.029,1.0
4628,4628,2024-02-18 05:00:00,0.37593002075472454,9.996292989377318,1.0,1.0,0.0,1.0,160.71111466032622,0.0,10.02375123359951,25.597092043063114,5.975,5.431627444862936,2013.5759968419845,6696.477683901968,10264.657442552585,10264.65744255259,0.0,10264.657442552585,74.41876645850624,0.029,1.0
4629,4629,2024-02-18 05:15:00,0.37314030320787894,10.011162183902005,0.930727609964028,1.0,0.0,1.0,153.03628882306646,0.0,10.051029945448445,23.380972130013838,5.95,5.371035786721958,2016.412836778017,6705.91206102716,10307.12856071355,10307.12856071355,0.0,10307.12856071355,74.72668206517325,0.029,0.930727609964028
4630,4630,2024-02-18 05:30:00,0.36603619378058816,10.049027087149465,0.6841381614098578,1.0,0.0,1.0,149.82275175981297,0.0,10.077789147197095,21.8023483992563,5.925000000000001,5.310533964495477,2022.8904120135953,6727.454301339359,10315.880567832048,10315.88056783205,0.0,10315.880567832048,74.79013411678235,0.029,0.6841381614098578
4631,4631,2024-02-18 05:45:00,0.3610802404495565,10.075442318403864,0.5121120542450196,1.0,0.0,1.0,120.2692506884441,0.0,10.095097098275177,23.338332590126285,5.9,5.250105831123643,2032.7872093385035,6760.367726277027,10225.305578161524,10225.305578161526,0.0,10225.305578161524,74.13346544167105,0.029,0.5121120542450196
4632,4632,2024-02-18 06:00:00,0.35783828565482684,10.092721937459773,0.3995795540988478,1.0,0.0,1.0,136.16528367315937,0.0,10.112512291030061,25.5886517926319,5.925000000000001,5.310533964495477,2011.8523586162837,6690.745441894896,10212.434765182836,10212.434765182836,0.0,10212.434765182836,74.04015204757556,0.029,0.3995795540988478
4633,4633,2024-02-18 06:15:00,0.3544620588427319,10.110717226368239,-0.7704254645917875,1.0,1.0,1.0,234.3502854397637,-1429.55375447425,9.929790423661869,25.600275625054017,5.95,5.371035786721958,2172.518229587652,7225.066183308102,10464.800473290525,10464.800473290526,0.0,10464.800473290525,75.8698034313563,0.029,-0.7704254645917875
4634,4634,2024-02-18 06:30:00,0.3715855792950695,10.01944886235728,-0.7704253320704854,0.0,1.0,1.0,0.0,-1485.9681416768944,9.698077317172025,22.978766242115938,5.975,5.431627444862936,2515.935924852103,8367.158131266453,10823.48283161043,10823.48283161043,0.0,10823.48283161043,78.47025052917563,0.029,-0.7704253320704854
4635,4635,2024-02-18 06:45:00,0.42883839651154015,9.714291346593491,1.0,1.0,1.0,1.0,404.8152276069086,-1241.429777793476,9.564941895754133,21.744797492479098,6.0,5.492295739554294,2310.9926809522685,7685.585714136861,10635.018507818968,10635.018507818968,0.0,10635.018507818968,77.10388418168752,0.029,1.0
4636,4636,2024-02-18 07:00:00,0.45387524873666296,9.580844924233586,1.0,1.0,0.0,1.0,244.4668817308636,0.0,9.599035533309433,23.3113433869612,6.0,5.492295739554294,1980.7625216667057,6587.351082975481,10169.872302858845,10169.872302858845,755.46,9414.412302858844,68.25448919572662,0.029,1.0
4637,4637,2024-02-18 07:15:00,0.45135445914410804,9.594280732761904,0.0959557090408503,1.0,0.0,1.0,238.1230849459091,0.0,9.632787956634045,25.537517696182697,6.0,5.492295739554294,1985.1707019290316,6602.011210430109,10180.858553493757,10180.858553493757,0.0,10180.858553493757,73.81122451282974,0.029,0.0959557090408503
4638,4638,2024-02-18 07:30:00,0.44471116728122084,9.629689478391093,-0.1328710566374199,1.0,1.0,1.0,348.66608330423895,-1234.4397939073103,9.497588159052585,25.545295743159578,6.0,5.492295739554294,2184.5524633388113,7265.088004130303,10476.296780737419,10476.296780737419,0.0,10476.296780737419,75.9531516603463,0.029,-0.1328710566374199
4639,4639,2024-02-18 07:45:00,0.4570490842105282,9.563928381157885,0.297155271053021,1.0,1.0,1.0,435.0488380282663,-1160.2664585865364,9.382133733578758,23.30368840603177,6.0,5.492295739554294,2279.5636266282936,7581.063232126385,10571.043364579507,10571.043364579507,0.0,10571.043364579507,76.64006439320143,0.029,0.297155271053021
4640,4640,2024-02-18 08:00:00,0.4894323253571755,9.391325705846254,1.0,1.0,0.0,1.0,284.5698905379112,0.0,9.43077686652627,21.722071983085176,5.875,5.352078570909797,1980.911948644358,6587.848026931306,10283.735576409805,10283.735576409805,2233.98,8049.755576409805,317.9653452681873,0.158,1.0
4641,4641,2024-02-18 08:15:00,0.4828586075078155,9.426363621983343,1.0,1.0,0.0,1.0,239.76711613163914,0.0,9.468608835896344,23.282142137602513,5.75,5.212058013312817,1999.816677734868,6650.718808403352,10178.514698155952,10178.514698155954,0.0,10178.514698155952,73.79423156163065,0.029,1.0
4642,4642,2024-02-18 08:30:00,0.4758081008771509,9.463942822324785,0.946479350733698,1.0,0.0,1.0,241.44341731249983,0.0,9.504169168667948,25.52124913169626,5.625,5.072242199158466,1927.6826550727221,6410.825268867359,10142.984096660686,10142.984096660686,0.0,10142.984096660686,73.53663470078997,0.029,0.946479350733698
4643,4643,2024-02-18 08:45:00,0.46885027551070624,9.501028031527936,0.7067184872385098,1.0,0.0,1.0,208.11027727558567,0.0,9.536787048632707,25.536026320807714,5.5,4.932620700440804,1867.412267861954,6210.386197488862,10121.514433284523,10121.514433284525,0.0,10121.514433284523,73.38097964131279,0.029,0.7067184872385098
4644,4644,2024-02-18 09:00:00,0.46518243942736276,9.520577597852157,1.0,1.0,0.0,1.0,231.93546231082112,0.0,9.573566883809502,23.321712286844168,5.625,5.072242199158466,1942.536056407581,6460.222694504594,10196.953749240834,10196.953749240834,3446.04,6750.9137492408345,266.661093095013,0.158,1.0
4645,4645,2024-02-18 09:15:00,0.4558057717451407,9.5705552365984,0.2503794032788531,1.0,0.0,1.0,243.78964833575722,0.0,9.612030735740206,21.729711953728355,5.75,5.212058013312817,1986.3349206455816,6605.88301098136,10257.727234543978,10257.72723454398,0.0,10257.727234543978,74.36852245044385,0.029,0.2503794032788531
4646,4646,2024-02-18 09:30:00,0.4487349343826537,9.608242799740456,0.04389833548110073,1.0,0.0,1.0,234.9197131041862,0.0,9.645340766518482,23.319260566934933,5.875,5.352078570909797,1983.988762305181,6598.080476091177,10182.585580341032,10182.585580341032,0.0,10182.585580341032,73.82374545747248,0.029,0.04389833548110073
4647,4647,2024-02-18 09:45:00,0.442632478001153,9.640768892253854,-0.08648427572146748,1.0,1.0,1.0,387.0954490220879,-1214.7897577996478,9.508266006565224,25.528059377511834,6.0,5.492295739554294,2242.655581386087,7458.319465956891,10464.995620564696,10464.995620564696,0.0,10464.995620564696,75.87121824909404,0.029,-0.08648427572146748
4648,4648,2024-02-18 10:00:00,0.46552403137864096,9.518756912751844,1.0,1.0,1.0,1.0,365.46117114692385,-1183.2564314213025,9.38350567316498,25.532517305484625,5.75,5.247243293308251,2160.119452144238,7183.832012565252,10451.75973947407,10451.75973947407,4282.5,6169.25973947407,243.68575970922575,0.158,1.0
4649,4649,2024-02-18 10:15:00,0.47941398967491267,9.444723435032715,1.0,1.0,0.0,1.0,273.0948868762692,0.0,9.430331619376233,23.290337475094468,5.5,5.002178561067747,1957.0106852170443,6508.36044989965,10274.68965427731,10274.689654277312,0.0,10274.68965427731,74.4914999935105,0.029,1.0
4650,4650,2024-02-18 10:30:00,0.4827778434108805,9.426794094620007,1.0,1.0,0.0,1.0,213.62781122694585,0.0,9.467730995313328,21.726521749923478,5.25,4.757102605351057,1850.8643389228166,6155.353341997178,10154.447645898663,10154.447645898663,0.0,10154.447645898663,73.61974543276531,0.029,1.0
4651,4651,2024-02-18 10:45:00,0.4757214276640457,9.464404790550637,1.0,1.0,0.0,1.0,144.64890216545842,0.0,9.492189970522789,23.30116694400839,5.0,4.512016255385038,1718.3559707925995,5714.675000824094,9991.02494742509,9991.02494742509,0.0,9991.02494742509,72.43493086883191,0.029,1.0
4652,4652,2024-02-18 11:00:00,0.47104202521067945,9.489346005627079,1.0,1.0,0.0,1.0,114.24351682353947,0.0,9.510545779091663,25.523663502873127,4.925,4.369032411619555,1664.2956137644799,5534.888404743118,9916.577484923851,9916.577484923851,4722.18,5194.397484923851,107.78374781216992,0.083,1.0
