step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4653,4653,2024-02-18 11:15:00,0.46734913399481043,9.50902911580766,1.0,1.0,0.0,1.0,85.19021614076016,0.0,9.524307072157807,25.536832030588194,4.85,4.226488379530608,1607.4465159619,5345.827393198488,9861.566303564934,9861.566303564934,0.0,9861.566303564934,71.49635570084578,0.029,1.0
4654,4654,2024-02-18 11:30:00,0.46576577869628943,9.517468399548777,1.0,1.0,0.0,1.0,68.69606533774595,0.0,9.537769382460583,23.318427532961607,4.775,4.084388054197265,1582.4778130676086,5262.789870904899,9865.541084490476,9865.54108449048,0.0,9865.541084490476,71.52517286255596,0.029,1.0
4655,4655,2024-02-18 11:45:00,0.4621308802870922,9.536842408069798,1.0,1.0,0.0,1.0,42.3467183603519,0.0,9.547381515818298,21.73777482109371,4.7,3.9427352695110245,1532.0078857153032,5094.943838397097,9820.687203611931,9820.687203611931,0.0,9820.687203611931,71.1999822261865,0.029,1.0
4656,4656,2024-02-18 12:00:00,0.46028519238800375,9.54667992457194,1.0,1.0,0.0,1.0,10.009137083113409,0.0,9.549636218638899,23.309161398318924,4.6000000000000005,3.8800726933960616,1465.361023768846,4873.298753023362,9721.025605356765,9721.025605356768,4788.84,4932.185605356764,35.758345638836545,0.029,1.0
4657,4657,2024-02-18 12:15:00,0.4597804102058924,9.549370413602594,1.0,1.0,0.0,1.0,1.049873229885054,0.0,9.549605111037378,25.529307252350282,4.5,3.817123426045178,1446.603680135883,4810.918126096732,9688.74628045438,9688.746280454381,0.0,9688.74628045438,70.24341053329425,0.029,1.0
4658,4658,2024-02-18 12:30:00,0.4597496877601107,9.54953416423861,1.0,1.0,0.0,1.0,-11.196229129382113,0.0,9.548578826980435,25.54141494807219,4.3999999999999995,3.753884424646026,1420.6288121120672,4724.534436414007,9674.804372569004,9674.804372569004,0.0,9674.804372569004,70.14233170112529,0.029,1.0
4659,4659,2024-02-18 12:45:00,0.4598332385197161,9.549088838689913,1.0,1.0,0.0,1.0,-8.90370434299645,0.0,9.549288530202002,23.320184140982146,4.3,3.6903687268202114,1425.581916287845,4741.006797840225,9699.681267114578,9699.681267114576,0.0,9699.681267114578,70.32268918658069,0.029,1.0
4660,4660,2024-02-18 13:00:00,0.459783746850327,9.549352629287757,1.0,1.0,0.0,1.0,-15.064579208124727,0.0,9.549190216504648,21.738096428546534,4.225,3.6509721745633397,1412.6341264611056,4697.946796247736,9690.848051206945,9690.848051206945,4508.04,5182.8080512069455,107.54326706254412,0.083,1.0
4661,4661,2024-02-18 13:15:00,0.45978080557749007,9.549368306271978,1.0,1.0,0.0,1.0,-38.952778723421886,0.0,9.543571964239375,23.30880102448992,4.15,3.6113679393049534,1359.8295111005236,4522.3363753231,9611.998856288694,9611.998856288694,0.0,9611.998856288694,69.68699170809303,0.029,1.0
4662,4662,2024-02-18 13:30:00,0.46074228787561833,9.544243605622954,1.0,1.0,0.0,1.0,-42.005037208184625,0.0,9.536644470672497,25.52672004961646,4.075,3.571555569659359,1349.8420578485748,4489.121459210879,9589.39914507533,9589.39914507533,0.0,9589.39914507533,69.52314380179614,0.029,1.0
4663,4663,2024-02-18 13:45:00,0.4620781711651704,9.537123347689642,1.0,1.0,0.0,1.0,-48.7188463000701,0.0,9.529862445020422,25.538314644840348,4.0,3.5315367852045925,1333.7723543935986,4435.679021109739,9587.929950610329,9587.929950610329,0.0,9587.929950610329,69.5124921419249,0.029,1.0
4664,4664,2024-02-18 14:00:00,0.4628081103807689,9.533232771670502,1.0,1.0,0.0,1.0,-59.099881358750835,0.0,9.523428931751937,23.316345807432864,3.9,3.3668911660781693,1307.379531860229,4347.905355061333,9590.626115742634,9590.626115742634,3886.74,5703.8861157426345,118.35563690165968,0.083,1.0
4665,4665,2024-02-18 14:15:00,0.4645151949258879,9.524134011045017,1.0,1.0,0.0,1.0,-83.91122195196644,0.0,9.513543864443221,21.733586089664612,3.8,3.202823918335819,1250.5050037491408,4158.759770849123,9541.316375703913,9541.316375703913,0.0,9541.316375703913,69.17454372385338,0.029,1.0
4666,4666,2024-02-18 14:30:00,0.4662707887164413,9.514776696141368,1.0,1.0,0.0,1.0,-126.68312619952997,0.0,9.495197797040381,23.30125802408014,3.7,3.0393397888027045,1151.9006691494249,3830.834861524325,9416.460221987267,9416.460221987267,0.0,9416.460221987267,68.26933660940769,0.029,1.0
4667,4667,2024-02-18 14:45:00,0.46950301004424805,9.497548956464158,1.0,1.0,0.0,1.0,-149.84120098134346,0.0,9.472556867413559,25.51850721091516,3.6,2.8764382156338053,1091.5866337002024,3630.250630760132,9345.768989637072,9345.768989637074,0.0,9345.768989637072,67.75682517486878,0.029,1.0
4668,4668,2024-02-18 15:00:00,0.47384377241407616,9.474412693032974,1.0,1.0,0.0,1.0,-142.19355690712584,0.0,9.451438181953424,25.529329920009946,3.7,2.939139516712975,1101.4189448166653,3662.949596220507,9355.497075867366,9355.497075867366,2885.22,6470.277075867367,134.25824932424786,0.083,1.0
4669,4669,2024-02-18 15:15:00,0.4761851576448739,9.461933109752822,1.0,1.0,0.0,1.0,-114.05649048349517,0.0,9.434825051983935,23.305358548433585,3.8,3.0014360057050204,1147.7274627730867,3816.956178319273,9408.85315200868,9408.85315200868,0.0,9408.85315200868,68.21418535206293,0.029,1.0
4670,4670,2024-02-18 15:30:00,0.4810071929086246,9.43623166179703,1.0,1.0,0.0,1.0,-97.99535982955531,0.0,9.421002252388387,21.722115177891144,3.9,3.063328884667517,1174.6048512348175,3906.341347946753,9441.552740949788,9441.55274094979,0.0,9441.552740949788,68.45125737188597,0.029,1.0
4671,4671,2024-02-18 15:45:00,0.4835927799124702,9.422450483066534,1.0,1.0,0.0,1.0,-101.16284383834501,0.0,9.40497448301973,23.289530155888954,4.0,3.124809315259778,1160.1156617662257,3858.1551686883467,9402.077623381183,9402.077623381183,0.0,9402.077623381183,68.16506276951358,0.029,1.0
4672,4672,2024-02-18 16:00:00,0.48652222802166,9.406836524644552,0.9781891401065631,1.0,0.0,1.0,-149.0658340574586,0.0,9.383611728476154,25.507182347697885,3.5,2.7430235285079934,1048.6271345227926,3487.3817606482958,9318.355392898922,9318.355392898922,1540.92,7777.435392898922,161.38178440265264,0.083,0.9781891401065631
4673,4673,2024-02-18 16:15:00,0.49053333751398054,9.385457311050484,0.8624287469806985,1.0,0.0,1.0,-193.86450200598054,0.0,9.354570922484411,25.51762401756033,3.0,2.3565479694747613,946.1224074808516,3146.485455662849,9200.085833481646,9200.085833481646,0.0,9200.085833481646,66.70062229274194,0.029,0.8624287469806985
4674,4674,2024-02-18 16:30:00,0.493620497692786,9.36900274729745,0.7307276800572269,1.0,0.0,1.0,-256.3674886313144,0.0,9.320074441984788,23.29158118335555,2.5,1.9654715834117928,791.6852878729065,2632.8794499085693,9110.819133609653,9110.819133609653,0.0,9110.819133609653,66.05343871867,0.029,0.7307276800572269
4675,4675,2024-02-18 16:45:00,0.5021955042798125,9.3232979621886,0.5919315792045161,1.0,0.0,1.0,-316.84048925808014,0.0,9.275921663443102,21.70514373737017,2.0,1.5698799841736875,643.0603734917898,2138.6028872231172,8960.566160973047,8960.566160973047,0.0,8960.566160973047,64.9641046670546,0.029,0.5919315792045161
4676,4676,2024-02-18 17:00:00,0.510183460613739,9.280722154928771,0.4939094749422591,1.0,0.0,1.0,-363.453215268778,0.0,9.221315519521985,23.26794657293848,1.85,1.37732856560811,518.599501062556,1724.6878147110867,8790.349301391407,8790.349301391407,230.16,8560.189301391407,338.1274774049606,0.158,0.4939094749422591
4677,4677,2024-02-18 17:15:00,0.5200378848963366,9.228198073502526,0.41338347032063755,1.0,0.0,1.0,-387.7930084128795,0.0,9.16208676830753,25.480426921103778,1.7,1.1854649018499652,436.6564577335448,1452.1727659300416,8696.745281801432,8696.745281801432,0.0,8696.745281801432,63.05140329306038,0.029,0.41338347032063755
4678,4678,2024-02-18 17:30:00,0.5315234698665883,9.166979905611084,0.33952359531071996,1.0,0.0,1.0,-394.01890113180775,0.0,9.102356204138422,25.488876751842074,1.5499999999999998,0.9942822645835429,406.0175547436918,1350.2780619543423,8659.70582032186,8659.705820321862,0.0,8659.70582032186,62.78286719733349,0.029,0.33952359531071996
4679,4679,2024-02-18 17:45:00,0.5380789302115766,9.132039301972297,0.2682978067741325,1.0,0.0,1.0,-414.154207386851,0.0,9.04172008072938,23.257740003002155,1.4,0.8037805650192297,320.95487953152457,1067.3881649826612,8618.359178321261,8618.35917832126,0.0,8618.359178321261,62.48310404282915,0.029,0.2682978067741325
4680,4680,2024-02-18 18:00:00,0.5540418119125855,9.046957142505919,0.22382033385951458,1.0,0.0,1.0,-416.3281175924593,0.0,8.979713543461285,21.6690669283352,1.3749999999999998,0.7334295047521097,285.81952483739724,950.5397723745783,8570.572821332276,8570.572821332276,0.0,8570.572821332276,338.5376264426249,0.158,0.22382033385951458
4681,4681,2024-02-18 18:15:00,0.5654715852387014,8.986036450677721,0.19082656122539932,1.0,0.0,1.0,-431.9809593224681,0.0,8.913325106393254,23.229929243640576,1.35,0.662982535660139,220.4937794281774,733.288277023429,8476.314569669288,8476.314569669288,0.0,8476.314569669288,61.45328063010234,0.029,0.19082656122539932
4682,4682,2024-02-18 18:30:00,0.5775765065534804,8.92151722006995,0.16220014951688633,1.0,0.0,1.0,-432.01798006832206,0.0,8.846193121794293,25.441212990946923,1.3250000000000002,0.5924443531503728,185.36738165070864,616.4696721127636,8430.992836146195,8430.992836146195,0.0,8430.992836146195,61.12469806205992,0.029,0.16220014951688633
4683,4683,2024-02-18 18:45:00,0.5906849254767722,8.851649347208804,0.13523120880998457,1.0,0.0,1.0,-417.01532890773973,0.0,8.78295469889434,25.449339216479554,1.3,0.5218115082737598,198.2565256400754,659.3346373411741,8451.541581342255,8451.541581342255,0.0,8451.541581342255,61.27367646473135,0.029,0.13523120880998457
4684,4684,2024-02-18 19:00:00,0.597677105209726,8.81438102923216,0.1279150830600161,1.0,0.0,1.0,-401.0895005447245,0.0,8.722687859459505,23.218159587535816,1.225,0.5397808702945165,188.34347225444176,626.3671502036951,8462.437055970324,8462.437055970322,0.0,8462.437055970324,401.9657601585904,0.19,0.1279150830600161
4685,4685,2024-02-18 19:15:00,0.613929364241325,8.727756488593737,0.12895510989175948,1.0,0.0,1.0,-384.32175036932,0.0,8.66479999709778,21.62997986068243,1.15,0.5569039237538668,194.9925148018317,648.4796332228328,8467.344024949476,8467.344024949476,0.0,8467.344024949476,61.3882441808837,0.029,0.12895510989175948
4686,4686,2024-02-18 19:30:00,0.6246471456573669,8.670630713646235,0.13302858084008706,1.0,0.0,1.0,-385.5065365145364,0.0,8.604889091765259,23.191375898821924,1.075,0.573190334290942,163.1772042786938,542.6725927839594,8408.14493070014,8408.14493070014,0.0,8408.14493070014,60.95905074757602,0.029,0.13302858084008706
4687,4687,2024-02-18 19:45:00,0.6356117714930466,8.612189257942061,0.13809233961925804,1.0,0.0,1.0,-372.0525908790365,0.0,8.546251550280692,25.403704013300082,1.0,0.5886470336316021,160.7790059373531,534.6969903236869,8394.286334753006,8394.286334753006,0.0,8394.286334753006,60.8585759269593,0.029,0.13809233961925804
4688,4688,2024-02-18 20:00:00,0.6471030638261058,8.550940669806856,0.14037599529821046,1.0,0.0,1.0,-347.4899008420447,0.0,8.493693238154169,25.41255990185451,1.0,0.5894231008592613,196.87652131729178,654.7452063161211,8449.774458274014,8449.774458274014,0.0,8449.774458274014,401.3642867680157,0.19,0.14037599529821046
4689,4689,2024-02-18 20:15:00,0.6529433226926438,8.519812090048209,0.14143104947943747,1.0,0.0,1.0,-331.68405336900696,0.0,8.444113728165634,23.183403432955686,1.0,0.5901984813765313,194.28067853459697,646.112304805328,8466.129326591643,8466.129326591643,0.0,8466.129326591643,61.379437617789414,0.029,0.14143104947943747
4690,4690,2024-02-18 20:30:00,0.666361178203981,8.448294920172781,0.14201264825508492,1.0,0.0,1.0,-318.9874988526462,0.0,8.396481199217599,21.5965522431641,1.0,0.5909689178953018,197.4395844111528,656.6177651113106,8470.410482711966,8470.410482711968,0.0,8470.410482711966,61.410475999661756,0.029,0.14201264825508492
4691,4691,2024-02-18 20:45:00,0.6751764228913105,8.401309665989315,0.14241069401881298,1.0,0.0,1.0,-324.77817109278004,0.0,8.346136912674051,23.159063830698607,1.0,0.5917381965017119,160.64284735995926,534.2441726121034,8406.751449680829,8406.75144968083,0.0,8406.751449680829,60.948948010186015,0.029,0.14241069401881298
4692,4692,2024-02-18 21:00:00,0.6843765684363025,8.352272890234508,0.17512782149382805,1.0,0.0,1.0,-293.68070119597303,0.0,8.298890230142394,25.37282779798032,1.05,0.7429614258135298,201.18458499770998,669.0723796346323,8423.107110420753,8423.107110420753,0.0,8423.107110420753,332.7127308616198,0.158,0.17512782149382805
4693,4693,2024-02-18 21:15:00,0.6937002449441385,8.302577694447741,0.22206897105823964,1.0,0.0,1.0,-252.99084291876315,0.0,8.260836155789708,25.38261070417992,1.1,0.8947458123527182,275.39192541324513,915.8610778778128,8527.970001929081,8527.970001929081,0.0,8527.970001929081,61.827782513985845,0.029,0.22206897105823964
4694,4694,2024-02-18 21:30:00,0.6979836532372423,8.279747128245498,0.2745945427657741,1.0,0.0,1.0,-209.23754392198904,0.0,8.22882455590908,23.156318206104572,1.15,1.0470936615863424,343.263767200823,1141.5800349018655,8594.278790857212,8594.27879085721,0.0,8594.278790857212,62.308521233714785,0.029,0.2745945427657741
4695,4695,2024-02-18 21:45:00,0.707046583927057,8.231441707668786,0.32937646582618796,1.0,0.0,1.0,-173.23369529331077,0.0,8.202606076682216,21.571895409494243,1.2,1.1999993251199261,405.88271957331654,1349.8296454501528,8661.210486130029,8661.210486130029,0.0,8661.210486130029,62.793776024442714,0.029,0.32937646582618796
4696,4696,2024-02-18 22:00:00,0.7119697401462806,8.205201285020324,0.288879755865911,1.0,0.0,1.0,-218.9728101339115,0.0,8.170323643765105,23.136831183889228,1.025,0.907811016933824,294.16799864670264,978.3039931670061,8561.824442113224,8561.824442113222,0.0,8561.824442113224,177.6578571738494,0.083,0.288879755865911
4697,4697,2024-02-18 22:15:00,0.7177422977011835,8.174433553252692,0.20780040583458032,1.0,0.0,1.0,-262.18730147750045,0.0,8.131354135712181,25.352107503546417,0.85,0.6170913356801189,183.22466587627818,609.343718888787,8450.665951833194,8450.665951833194,0.0,8450.665951833194,61.26732815079066,0.029,0.20780040583458032
4698,4698,2024-02-18 22:30:00,0.7252084722525097,8.134638842894123,0.11157274134035966,1.0,0.0,1.0,-280.24560819108586,0.0,8.089129943775522,25.361739095557716,0.675,0.3278537199548691,132.89395854483206,441.9606854256208,8385.256293639852,8385.256293639852,0.0,8385.256293639852,60.793108128888925,0.029,0.11157274134035966
4699,4699,2024-02-18 22:45:00,0.7298098954861226,8.110113257058966,0.004977696130659895,1.0,0.0,1.0,-456.15895994507173,0.0,8.025254771582217,22.71574856649448,0.5,0.040113931345694444,0.0,0.0,7105.4149946263815,7105.414994626379,0.0,7105.4149946263815,51.514258711041265,0.029,0.004977696130659895
4700,4700,2024-02-18 23:00:00,0.7446483848340036,8.03102410883476,-0.0,0.0,0.0,1.0,0.0,0.0,8.025821619410507,20.76112924567889,0.475,0.045401773402890054,0.0,0.0,7166.36438529336,7166.364385293357,0.0,7166.36438529336,148.70206099483724,0.083,-0.0
4701,4701,2024-02-18 23:15:00,0.745633084230424,8.02577566105184,-0.0,0.0,0.0,1.0,0.0,0.0,8.02642146496261,22.310142815301976,0.45,0.05047791595597294,0.0,0.0,7127.48084123283,7127.480841232829,0.0,7127.48084123283,51.674236098938024,0.029,-0.0
4702,4702,2024-02-18 23:30:00,0.7455263851702011,8.026344367042828,-0.0,0.0,0.0,1.0,0.0,0.0,8.027117503925954,24.529377704776028,0.42500000000000004,0.05534019189007242,0.0,0.0,7121.809428476407,7121.809428476407,0.0,7121.809428476407,51.633118356453956,0.029,-0.0
4703,4703,2024-02-18 23:45:00,0.7453908924410607,8.027066543289147,-0.0,0.0,0.0,1.0,0.0,0.0,8.027830997168632,24.54426430444715,0.4,0.05999422739098748,0.0,0.0,7134.6504950488725,7134.6504950488725,0.0,7134.6504950488725,51.72621608910433,0.029,-0.0
4704,4704,2024-02-19 00:00:00,0.7453143990381356,8.027474253126737,-0.0,0.0,0.0,1.0,0.0,0.0,8.028545103393078,24.534389422584876,0.4,0.030767659421419583,0.0,0.0,7135.224933185101,7135.224933185101,0.0,7135.224933185101,51.73038076559198,0.029,-0.0
4705,4705,2024-02-19 00:15:00,0.7451804778886906,8.02818805285328,-0.0,0.0,0.0,1.0,0.0,0.0,8.029258751983324,24.5364538748337,0.4,0.0018379065380677126,0.0,0.0,7133.393895527996,7133.393895527996,0.0,7133.393895527996,51.71710574257798,0.029,-0.0
4706,4706,2024-02-19 00:30:00,0.7450465421612918,8.028901930280314,-0.0,0.0,0.0,1.0,0.0,0.0,8.029972459167425,24.537766613895553,0.4,-0.05614231182910625,0.0,0.0,7129.054531124942,7129.054531124941,0.0,7129.054531124942,51.68564535065583,0.029,-0.0
4707,4707,2024-02-19 00:45:00,0.744912643877523,8.029615608132803,-0.0,0.0,0.0,1.0,0.0,0.0,8.030686192447423,24.538457801146546,0.4,-0.08623316121917221,0.0,0.0,7126.901742430016,7126.9017424300155,0.0,7126.901742430016,51.67003763261762,0.029,-0.0
4708,4708,2024-02-19 01:00:00,0.7447787376384603,8.030329328387007,-0.0,0.0,0.0,1.0,0.0,0.0,8.031399924937915,24.538883969344635,0.32500000000000007,-0.15559684316079073,0.0,0.0,7122.050122218072,7122.050122218072,0.0,7122.050122218072,51.63486338608102,0.029,-0.0
4709,4709,2024-02-19 01:15:00,0.7446448290311131,8.031043061264167,-0.0,0.0,0.0,1.0,0.0,0.0,8.032113645184992,24.539163842992753,0.25,-0.22498752665785263,0.0,0.0,7117.38703930871,7117.387039308709,0.0,7117.38703930871,51.60105603498815,0.029,-0.0
4710,4710,2024-02-19 01:30:00,0.7445109216426102,8.031756787644888,-0.0,0.0,0.0,1.0,0.0,0.0,8.032827346863215,24.53934912958504,0.17500000000000002,-0.2944076661508611,0.0,0.0,7112.908999733229,7112.908999733229,0.0,7112.908999733229,51.56859024806592,0.029,-0.0
4711,4711,2024-02-19 01:45:00,0.7443770171486438,8.032470498597728,-0.0,0.0,0.0,1.0,0.0,0.0,8.03354102588504,24.539473053937694,0.1,-0.3638536825359842,0.0,0.0,7108.603914362523,7108.603914362523,0.0,7108.603914362523,51.53737837912829,0.029,-0.0
4712,4712,2024-02-19 02:00:00,0.7442431165168565,8.033184188965155,-0.0,0.0,0.0,1.0,0.0,0.0,8.034254679605052,24.539538682240273,-0.09999999999999998,-0.5110714535804084,0.0,0.0,7100.025875689743,7100.025875689742,0.0,7100.025875689743,51.47518759875064,0.029,-0.0
4713,4713,2024-02-19 02:15:00,0.7441092203938727,8.033897855300658,-0.0,0.0,0.0,1.0,0.0,0.0,8.034968305489787,24.539562598000998,-0.3,-0.6640187599414245,0.0,0.0,7091.842754072908,7091.842754072908,0.0,7091.842754072908,51.41585996702859,0.029,-0.0
4714,4714,2024-02-19 02:30:00,0.7439753292488227,8.034611495103775,-0.0,0.0,0.0,1.0,0.0,0.0,8.03568190174359,24.539557780764245,-0.4999999999999999,-0.8180424773897516,0.0,0.0,7084.277303579249,7084.277303579248,0.0,7084.277303579249,51.36101045094956,0.029,-0.0
4715,4715,2024-02-19 02:45:00,0.7438414434938966,8.035325106177531,-0.0,0.0,0.0,1.0,0.0,0.0,8.036395467134518,24.5395316177154,-0.7,-0.9731266051569221,0.0,0.0,7077.270425935801,7077.2704259358,0.0,7077.270425935801,51.31021058803456,0.029,-0.0
4716,4716,2024-02-19 03:00:00,0.7437075634131355,8.036038687007988,-0.0,0.0,0.0,1.0,0.0,0.0,8.037109000730378,24.53953667876964,-0.5249999999999999,-0.8426512228516948,0.0,0.0,7083.124475865182,7083.124475865182,0.0,7083.124475865182,51.352652450022575,0.029,-0.0
4717,4717,2024-02-19 03:15:00,0.7435736892099796,8.036752236510809,-0.0,0.0,0.0,1.0,0.0,0.0,8.037822503876043,24.539556850290026,-0.35,-0.7131337082082169,0.0,0.0,7089.360246228874,7089.360246228873,0.0,7089.360246228874,51.397861785159336,0.029,-0.0
4718,4718,2024-02-19 03:30:00,0.7434398208499784,8.037465754869615,-0.0,0.0,0.0,1.0,0.0,0.0,8.038535977242116,24.539588496118146,-0.175,-0.5845819145979282,0.0,0.0,7096.004570611158,7096.004570611158,0.0,7096.004570611158,51.44603313693089,0.029,-0.0
4719,4719,2024-02-19 03:45:00,0.7433059581340219,8.038179243145663,-0.0,0.0,0.0,1.0,0.0,0.0,8.039249421314285,24.539630831152785,0.0,-0.4570067690175092,0.0,0.0,7103.094219316028,7103.094219316027,0.0,7103.094219316028,51.497433090041206,0.029,-0.0
4720,4720,2024-02-19 04:00:00,0.743172100966822,8.038892701846839,-0.0,0.0,0.0,1.0,0.0,0.0,8.03996283657057,24.539628584351885,-0.25,-0.5879777511067488,0.0,0.0,7095.824711562443,7095.824711562444,0.0,7095.824711562443,51.44472915882771,0.029,-0.0
4721,4721,2024-02-19 04:15:00,0.7430382492462536,8.039606131517468,-0.0,0.0,0.0,1.0,0.0,0.0,8.04067622106799,24.539608053217062,-0.5,-0.72217492841612,0.0,0.0,7088.912162303156,7088.912162303156,0.0,7088.912162303156,51.39461317669788,0.029,-0.0
4722,4722,2024-02-19 04:30:00,0.742904403117765,8.040319531382313,-0.0,0.0,0.0,1.0,0.0,0.0,8.041389574021704,24.53957468399726,-0.75,-0.8595341227185394,0.0,0.0,7082.343998345652,7082.343998345651,0.0,7082.343998345652,51.34699398800598,0.029,-0.0
4723,4723,2024-02-19 04:45:00,0.7427705628269685,8.041032900132258,-0.0,0.0,0.0,1.0,0.0,0.0,8.042102894887606,24.539529352726134,-1.0,-1.000001985148343,0.0,0.0,7076.111930653786,7076.111930653785,0.0,7076.111930653786,51.301811497239946,0.029,-0.0
4724,4724,2024-02-19 05:00:00,0.7426367285103886,8.041746237039629,-0.0,0.0,0.0,1.0,0.0,0.0,8.04281618314003,24.5395021689785,-1.0,-1.0674362067981296,0.0,0.0,7073.280469572807,7073.280469572807,0.0,7073.280469572807,51.281283404402856,0.029,-0.0
4725,4725,2024-02-19 05:15:00,0.742502900266012,8.042459541582156,-0.0,0.0,0.0,1.0,0.0,0.0,8.043529439567902,24.539478222563986,-1.0,-1.1347426098715134,0.0,0.0,7070.554689270782,7070.554689270781,0.0,7070.554689270782,51.26152149721317,0.029,-0.0
4726,4726,2024-02-19 05:30:00,0.7423690780605727,8.043172813937147,-0.0,0.0,0.0,1.0,0.0,0.0,8.04424266431301,24.539453588386305,-1.0,-1.2019215827894032,0.0,0.0,7067.92553752193,7067.92553752193,0.0,7067.92553752193,51.242460147033995,0.029,-0.0
4727,4727,2024-02-19 05:45:00,0.7422352618193285,8.043886054502979,-0.0,0.0,0.0,1.0,0.0,0.0,8.044955857338582,24.539427954214048,-1.0,-1.2689706414310782,0.0,0.0,7065.390234046555,7065.390234046554,0.0,7065.390234046555,51.22407919683752,0.029,-0.0
4728,4728,2024-02-19 06:00:00,0.7421014515243782,8.044599263375064,-0.0,0.0,0.0,1.0,0.0,0.0,8.045669018614284,24.539405276178588,-1.0,-1.2019215827894032,0.0,0.0,7067.924475773626,7067.924475773625,0.0,7067.924475773626,51.242452449358794,0.029,-0.0
4729,4729,2024-02-19 06:15:00,0.74196764717696,8.045312440546804,-0.0,0.0,0.0,1.0,0.0,0.0,8.046382148265678,24.539389604811028,-1.0,-1.1347426098715134,0.0,0.0,7070.5524939413735,7070.5524939413735,0.0,7070.5524939413735,51.261505581074964,0.029,-0.0
4730,4730,2024-02-19 06:30:00,0.7418338487806583,8.046025585999091,-0.0,0.0,0.0,1.0,0.0,0.0,8.047095246589151,24.539371346317015,-1.0,-1.0674362067981296,0.0,0.0,7073.276956621299,7073.276956621298,0.0,7073.276956621299,51.28125793550442,0.029,-0.0
4731,4731,2024-02-19 06:45:00,0.7417000562830744,8.046738700011213,-0.0,0.0,0.0,1.0,0.0,0.0,8.047808313487401,24.539355210018975,-1.0,-1.000001985148343,0.0,0.0,7076.106285824187,7076.106285824187,0.0,7076.106285824187,51.30177057222536,0.029,-0.0
4732,4732,2024-02-19 07:00:00,0.7415662696791984,8.047451782609873,-0.0,0.0,0.0,1.0,0.0,0.0,8.048521349048709,24.5393591765694,-1.0,-1.000001985148343,0.0,0.0,7076.105859691702,7076.1058596917,368.76,6707.345859691702,48.62825748276484,0.029,-0.0
4733,4733,2024-02-19 07:15:00,0.7414324889581665,8.048164833852972,-0.0,0.0,0.0,1.0,0.0,0.0,8.049234354135248,24.53939413136807,-1.0,-1.000001985148343,0.0,0.0,7076.105604466188,7076.105604466187,0.0,7076.105604466188,51.30176563237987,0.029,-0.0
4734,4734,2024-02-19 07:30:00,0.7412987140420896,8.048877854155663,-0.0,0.0,0.0,1.0,0.0,0.0,8.049947330104327,24.539473140074644,-1.0,-1.000001985148343,0.0,0.0,7076.105740094742,7076.105740094742,0.0,7076.105740094742,51.30176661568688,0.029,-0.0
4735,4735,2024-02-19 07:45:00,0.7411649447092977,8.049590844699443,-0.0,0.0,0.0,1.0,0.0,0.0,8.050660278844983,24.53961731832901,-1.0,-1.000001985148343,0.0,0.0,7076.106467995323,7076.106467995322,0.0,7076.106467995323,51.301771892966094,0.029,-0.0
4736,4736,2024-02-19 08:00:00,0.7410311806689628,8.050303807034428,-0.0,0.0,0.0,1.0,0.0,0.0,8.051373203191151,24.53984278553839,-0.925,-1.0604694234266798,0.0,0.0,7073.566226983274,7073.566226983274,837.24,6236.326226983274,246.33488596583933,0.158,-0.0
4737,4737,2024-02-19 08:15:00,0.7408974214654616,8.05101674358909,-0.0,0.0,0.0,1.0,0.0,0.0,8.052086106648353,24.540147750004582,-0.85,-1.1218874899577476,0.0,0.0,7071.070102639287,7071.070102639287,0.0,7071.070102639287,51.265258244134834,0.029,-0.0
4738,4738,2024-02-19 08:30:00,0.7407636665153522,8.051729657473173,-0.0,0.0,0.0,1.0,0.0,0.0,8.052798992659689,24.54053547992261,-0.7749999999999999,-1.184267949074227,0.0,0.0,7068.614265742415,7068.614265742414,0.0,7068.614265742415,51.24745342663251,0.029,-0.0
4739,4739,2024-02-19 08:45:00,0.7406299151557536,8.052442552219834,-0.0,0.0,0.0,1.0,0.0,0.0,8.053511864803376,24.541015755741242,-0.7,-1.247623762404221,0.0,0.0,7066.200454622082,7066.200454622081,0.0,7066.200454622082,51.2299532960101,0.029,-0.0
4740,4740,2024-02-19 09:00:00,0.7404961667341808,8.053155431306816,-0.0,0.0,0.0,1.0,0.0,0.0,8.054224727079141,24.54160103284443,-0.5249999999999999,-0.9393652325506162,0.0,0.0,7078.762046236421,7078.762046236418,1425.96,5652.802046236421,223.28568082633865,0.158,-0.0
4741,4741,2024-02-19 09:15:00,0.7403624205402068,8.053868298520698,-0.0,0.0,0.0,1.0,0.0,0.0,8.054937584026792,24.542273860348594,-0.35,-0.6286497052331481,0.0,0.0,7093.699373579273,7093.699373579274,0.0,7093.699373579273,51.42932045844973,0.029,-0.0
4742,4742,2024-02-19 09:30:00,0.7402286757712964,8.05458115813899,-0.0,0.0,0.0,1.0,0.0,0.0,8.055650439439038,24.543014632611737,-0.175,-0.31551678593009397,0.0,0.0,7111.630865176961,7111.6308651769605,0.0,7111.630865176961,51.55932377253297,0.029,-0.0
4743,4743,2024-02-19 09:45:00,0.7400949316537582,8.055294014285469,-0.0,0.0,0.0,1.0,0.0,0.0,8.056363296245891,24.54380445597976,0.0,-2.901809951709875e-07,0.0,0.0,7133.37547995564,7133.375479955639,0.0,7133.37547995564,51.71697222967839,0.029,-0.0
4744,4744,2024-02-19 10:00:00,0.7399611875418638,8.056006870401866,-0.0,0.0,0.0,1.0,0.0,0.0,8.057076156563099,24.544628397454066,0.175,0.17499864862324663,0.0,0.0,7147.398231780818,7147.398231780816,2201.34,4946.058231780818,195.3693001553423,0.158,-0.0
4745,4745,2024-02-19 10:15:00,0.7398274429709907,8.05671972896462,-0.0,0.0,0.0,1.0,0.0,0.0,8.057789021879728,24.545476194854505,0.35,0.3499986125505018,0.0,0.0,7163.090006489232,7163.090006489233,0.0,7163.090006489232,51.932402547046934,0.029,-0.0
4746,4746,2024-02-19 10:30:00,0.7396936975993117,8.057432591795669,-0.0,0.0,0.0,1.0,0.0,0.0,8.058501893220217,24.546333562003745,0.5249999999999999,0.524996225842267,0.0,0.0,7180.709421971936,7180.709421971936,0.0,7180.709421971936,52.060143309296535,0.029,-0.0
4747,4747,2024-02-19 10:45:00,0.7395599511960612,8.058145460124994,-0.0,0.0,0.0,1.0,0.0,0.0,8.059214770994046,24.54717588856256,0.7,0.699997190207424,0.0,0.0,7200.570068509107,7200.570068509107,0.0,7200.570068509107,52.20413299669103,0.029,-0.0
4748,4748,2024-02-19 11:00:00,0.7394262036226359,8.058858334691351,-0.0,0.0,0.0,1.0,0.0,0.0,8.059927654555633,24.547979657288405,0.7499999999999999,0.40262644263213,0.0,0.0,7168.239909111873,7168.239909111873,3287.88,3880.359909111873,80.51746811407138,0.083,-0.0
4749,4749,2024-02-19 11:15:00,0.7392924549105024,8.059571215327022,-0.0,0.0,0.0,1.0,0.0,0.0,8.060640542237678,24.548750881361798,0.8,0.1022882894098497,0.0,0.0,7141.500599792841,7141.500599792841,0.0,7141.500599792841,51.7758793484981,0.029,-0.0
4750,4750,2024-02-19 11:30:00,0.739158705256034,8.060284100985339,-0.0,0.0,0.0,1.0,0.0,0.0,8.061353432639496,24.54947886291873,0.8500000000000001,-0.264290454616852,0.0,0.0,7115.0261258253,7115.0261258252995,0.0,7115.0261258253,51.58393941223343,0.029,-0.0
4751,4751,2024-02-19 11:45:00,0.7390249549686794,8.060996990016939,-0.0,0.0,0.0,1.0,0.0,0.0,8.062066323876298,24.55014804315784,0.9,-0.5808374123265901,0.0,0.0,7096.388555620445,7096.388555620443,0.0,7096.388555620445,51.44881702824823,0.029,-0.0
4752,4752,2024-02-19 12:00:00,0.7388912043475152,8.061709880827744,-0.0,0.0,0.0,1.0,0.0,0.0,8.062779213411343,24.550758676186227,0.9500000000000001,-0.6788692032215586,0.0,0.0,7091.276919266938,7091.276919266938,2787.66,4303.616919266939,31.201222664685307,0.029,-0.0
4753,4753,2024-02-19 12:15:00,0.7387574538069481,8.062422771208967,-0.0,0.0,0.0,1.0,0.0,0.0,8.063492098717944,24.551318315560664,1.0,-0.7789388399557095,0.0,0.0,7086.334266204756,7086.334266204756,0.0,7086.334266204756,51.37592342998448,0.029,-0.0
4754,4754,2024-02-19 12:30:00,0.7386237038219396,8.063135658629061,-0.0,0.0,0.0,1.0,0.0,0.0,8.064204977590371,24.55182221482389,1.05,-0.8810817768793371,0.0,0.0,7081.558994831788,7081.5589948317875,0.0,7081.558994831788,51.34130271253047,0.029,-0.0
4755,4755,2024-02-19 12:45:00,0.7384899548366143,8.063848540720846,-0.0,0.0,0.0,1.0,0.0,0.0,8.064917847611433,24.552262275522555,1.1,-0.9853410535086115,0.0,0.0,7076.946695892577,7076.946695892576,0.0,7076.946695892577,51.30786354522118,0.029,-0.0
4756,4756,2024-02-19 13:00:00,0.7383562072830241,8.064561415181482,-0.0,0.0,0.0,1.0,0.0,0.0,8.065630706030227,24.552671355357365,1.425,-0.8520681509800593,0.0,0.0,7082.910436186572,7082.910436186571,2377.92,4704.990436186572,97.62855155087138,0.083,-0.0
4757,4757,2024-02-19 13:15:00,0.7382224616511864,8.065274279399176,-0.0,0.0,0.0,1.0,0.0,0.0,8.066343551502122,24.553038246237218,1.75,-0.7241567486225431,0.0,0.0,7089.05303050398,7089.053030503978,0.0,7089.05303050398,51.39563447115386,0.029,-0.0
4758,4758,2024-02-19 13:30:00,0.7380887183200882,8.06598713135393,-0.0,0.0,0.0,1.0,0.0,0.0,8.06705638220302,24.55335732631529,2.0749999999999997,-0.6017214645216891,0.0,0.0,7095.349887515615,7095.349887515615,0.0,7095.349887515615,51.44128668448821,0.029,-0.0
4759,4759,2024-02-19 13:45:00,0.7379549775913179,8.066699969438275,-0.0,0.0,0.0,1.0,0.0,0.0,8.067769196076565,24.55362900477059,2.4,-0.4848762942829895,0.0,0.0,7101.778627590062,7101.77862759006,0.0,7101.778627590062,51.48789505002795,0.029,-0.0
4760,4760,2024-02-19 14:00:00,0.7378212398279566,8.067412791716992,-0.0,0.0,0.0,1.0,0.0,0.0,8.068481991064363,24.553812975159932,2.4,-0.44406405723788867,0.0,0.0,7104.1307453337895,7104.1307453337895,1704.96,5399.1707453337895,112.03279296567614,0.083,-0.0
4761,4761,2024-02-19 14:15:00,0.7376875054130602,8.06812559614839,-0.0,0.0,0.0,1.0,0.0,0.0,8.069194763385813,24.55392675544853,2.4,-0.40349577431969164,0.0,0.0,7106.521817494539,7106.521817494539,0.0,7106.521817494539,51.522283176835415,0.029,-0.0
4762,4762,2024-02-19 14:30:00,0.7375537748959206,8.068838379804744,-0.0,0.0,0.0,1.0,0.0,0.0,8.069907509993008,24.553971867951457,2.4,-0.3631707415468128,0.0,0.0,7108.953334304253,7108.953334304252,0.0,7108.953334304253,51.53991167370584,0.029,-0.0
4763,4763,2024-02-19 14:45:00,0.7374200489228541,8.069551139241188,-0.0,0.0,0.0,1.0,0.0,0.0,8.070620227922756,24.553947884527933,2.4,-0.32308540449804274,0.0,0.0,7111.426376106848,7111.426376106847,0.0,7111.426376106848,51.55784122677465,0.029,-0.0
4764,4764,2024-02-19 15:00:00,0.737286328047522,8.070263871506707,-0.0,0.0,0.0,1.0,0.0,0.0,8.071332914194311,24.553872152033772,2.55,-0.23874369199467632,0.0,0.0,7116.819318148728,7116.819318148727,841.38,6275.439318148728,130.2153658515861,0.083,-0.0
4765,4765,2024-02-19 15:15:00,0.7371526128247852,8.070976573643895,-0.0,0.0,0.0,1.0,0.0,0.0,8.072045566565958,24.55373449386736,2.7,0.034123727463605834,0.0,0.0,7136.276072695764,7136.276072695764,0.0,7136.276072695764,51.73800152704429,0.029,-0.0
4766,4766,2024-02-19 15:30:00,0.7370189037638752,8.071689242938545,-0.0,0.0,0.0,1.0,0.0,0.0,8.07275818235945,24.553532849153893,2.85,0.12510046165120228,0.0,0.0,7143.52671941962,7143.52671941962,0.0,7143.52671941962,51.79056871579225,0.029,-0.0
4767,4767,2024-02-19 15:45:00,0.7368852013043442,8.072401877047845,-0.0,0.0,0.0,1.0,0.0,0.0,8.073470758814292,24.553265779533834,3.0,0.21523589021080347,0.0,0.0,7151.13055039335,7151.130550393349,0.0,7151.13055039335,51.84569649035179,0.029,-0.0
4768,4768,2024-02-19 16:00:00,0.7367515059755961,8.073114473150072,-0.0,0.0,0.0,1.0,0.0,0.0,8.074183293100077,24.55288453174254,2.675,-0.258238868846631,0.0,0.0,7115.53890265101,7115.53890265101,443.34,6672.19890265101,138.44812723000845,0.083,-0.0
4769,4769,2024-02-19 16:15:00,0.7366178182876294,8.073827028526935,-0.0,0.0,0.0,1.0,0.0,0.0,8.074895780283509,24.552429808569084,2.35,-0.5261304553463015,0.0,0.0,7099.4620996066715,7099.4620996066715,0.0,7099.4620996066715,51.47110022214837,0.029,-0.0
4770,4770,2024-02-19 16:30:00,0.7364841389751275,8.07453953926257,-0.0,0.0,0.0,1.0,0.0,0.0,8.075608217195022,24.55189446389579,2.025,-0.7946202626322191,0.0,0.0,7085.628110106368,7085.628110106369,0.0,7085.628110106368,51.37080379827117,0.029,-0.0
4771,4771,2024-02-19 16:45:00,0.7363504687985898,8.075252001303516,-0.0,0.0,0.0,1.0,0.0,0.0,8.076320600342775,24.55125746756782,1.7,-1.0637145119998064,0.0,0.0,7073.650269899771,7073.650269899771,0.0,7073.650269899771,51.28396445677334,0.029,-0.0
4772,4772,2024-02-19 17:00:00,0.7362168083794236,8.075964411337672,-0.0,0.0,0.0,1.0,0.0,0.0,8.077032925336258,24.550537037264867,1.5499999999999998,-0.9194577107205484,0.0,0.0,7079.839598293542,7079.839598293542,20.58,7059.259598293542,278.8407541325949,0.158,-0.0
4773,4773,2024-02-19 17:15:00,0.7360831584588066,8.076676765414561,-0.0,0.0,0.0,1.0,0.0,0.0,8.077745188576287,24.549741836304623,1.4,-0.7824297746807567,0.0,0.0,7086.175834825352,7086.175834825352,0.0,7086.175834825352,51.3747748024838,0.029,-0.0
4774,4774,2024-02-19 17:30:00,0.7359495197896401,8.077389059521218,-0.0,0.0,0.0,1.0,0.0,0.0,8.078457386825807,24.54890101516945,1.25,-0.6524144267151231,0.0,0.0,7092.637737007578,7092.637737007575,0.0,7092.637737007578,51.42162359330494,0.029,-0.0
4775,4775,2024-02-19 17:45:00,0.7358158930085681,8.078101290264332,-0.0,0.0,0.0,1.0,0.0,0.0,8.079169518110131,24.548009209718302,1.1,-0.5292052472093088,0.0,0.0,7099.208494437512,7099.208494437512,0.0,7099.208494437512,51.46926158467196,0.029,-0.0
4776,4776,2024-02-19 18:00:00,0.7356822786039345,8.078813455041029,-0.0,0.0,0.0,1.0,0.0,0.0,8.07988158024197,24.547118978129845,1.3250000000000002,-0.44565474242828346,0.0,0.0,7103.927522382852,7103.92752238285,0.0,7103.927522382852,280.60513713412263,0.158,-0.0
4777,4777,2024-02-19 18:15:00,0.7355486769713369,8.079525551742774,-0.0,0.0,0.0,1.0,0.0,0.0,8.080593573280197,24.546254853858695,1.55,-0.36550896122619336,0.0,0.0,7108.67274662351,7108.67274662351,0.0,7108.67274662351,51.537877413020446,0.029,-0.0
4778,4778,2024-02-19 18:30:00,0.7354150883054077,8.080237579332177,-0.0,0.0,0.0,1.0,0.0,0.0,8.08130549836459,24.545451875366194,1.775,-0.2888204098141934,0.0,0.0,7113.425320537868,7113.425320537868,0.0,7113.425320537868,51.57233357389955,0.029,-0.0
4779,4779,2024-02-19 18:45:00,0.7352815124943256,8.080949538405244,-0.0,0.0,0.0,1.0,0.0,0.0,8.082017358142846,24.544724127931666,2.0,-0.21565933537684395,0.0,0.0,7118.161771871041,7118.16177187104,0.0,7118.161771871041,51.60667284606505,0.029,-0.0
4780,4780,2024-02-19 19:00:00,0.7351479491916999,8.08166143080824,-0.0,0.0,0.0,1.0,0.0,0.0,8.082729155863166,24.544049648001867,2.0,-0.21565933537684395,0.0,0.0,7118.145862626359,7118.145862626358,0.0,7118.145862626359,338.11192847475206,0.19,-0.0
4781,4781,2024-02-19 19:15:00,0.7350143978265298,8.082373259584596,-0.0,0.0,0.0,1.0,0.0,0.0,8.083440893827948,24.543441321526615,2.0,-0.21565933537684395,0.0,0.0,7118.130448877267,7118.130448877267,0.0,7118.130448877267,51.60644575436019,0.029,-0.0
4782,4782,2024-02-19 19:30:00,0.7348808578945308,8.08308502742215,-0.0,0.0,0.0,1.0,0.0,0.0,8.084152574910988,24.54289881912459,2.0,-0.21565933537684395,0.0,0.0,7118.116250716163,7118.116250716163,0.0,7118.116250716163,51.60634281769219,0.029,-0.0
4783,4783,2024-02-19 19:45:00,0.7347473289064385,8.083796736928683,-0.0,0.0,0.0,1.0,0.0,0.0,8.084864201958577,24.542417606044445,2.0,-0.21565933537684395,0.0,0.0,7118.10344512829,7118.10344512829,0.0,7118.10344512829,51.606249977180106,0.029,-0.0
4784,4784,2024-02-19 20:00:00,0.7346138103161688,8.08450839101482,-0.0,0.0,0.0,1.0,0.0,0.0,8.085575777615823,24.541961669773862,1.75,-0.2453482935746181,0.0,0.0,7116.13717912992,7116.137179129918,0.0,7116.13717912992,338.0165160086712,0.19,-0.0
4785,4785,2024-02-19 20:15:00,0.7344803016229533,8.085219992349659,-0.0,0.0,0.0,1.0,0.0,0.0,8.086287302986662,24.541541776822964,1.5,-0.2812040058273033,0.0,0.0,7113.81346462136,7113.81346462136,0.0,7113.81346462136,51.575147618504865,0.029,-0.0
4786,4786,2024-02-19 20:30:00,0.7343468024608993,8.085931542883406,-0.0,0.0,0.0,1.0,0.0,0.0,8.086998779626192,24.541151970934326,1.25,-0.32307792636725846,0.0,0.0,7111.161093448695,7111.161093448694,0.0,7111.161093448695,51.555917927503046,0.029,-0.0
4787,4787,2024-02-19 20:45:00,0.7342133125950684,8.086643043868285,-0.0,0.0,0.0,1.0,0.0,0.0,8.087710208836171,24.54078595644212,1.0,-0.3708224831291988,0.0,0.0,7108.21775182387,7108.217751823869,0.0,7108.21775182387,51.53457870072306,0.029,-0.0
4788,4788,2024-02-19 21:00:00,0.7340798317437421,8.087354496805855,-0.0,0.0,0.0,1.0,0.0,0.0,8.088421591652281,24.54045259245154,0.8,-0.6430479657586231,0.0,0.0,7092.94563239219,7092.94563239219,0.0,7092.94563239219,280.17135247949153,0.158,-0.0
4789,4789,2024-02-19 21:15:00,0.7339463596949618,8.088065902825853,-0.0,0.0,0.0,1.0,0.0,0.0,8.089132929484144,24.540155967117183,0.6,-0.9146277371507207,0.0,0.0,7079.858996199419,7079.858996199419,0.0,7079.858996199419,51.32897772244579,0.029,-0.0
4790,4790,2024-02-19 21:30:00,0.733812896224594,8.088777263122914,-0.0,0.0,0.0,1.0,0.0,0.0,8.089844223927162,24.539895613580093,0.4,-1.185553568853979,0.0,0.0,7068.569117319962,7068.569117319961,0.0,7068.569117319962,51.24712610056973,0.029,-0.0
4791,4791,2024-02-19 21:45:00,0.7336794410344046,8.089488579286623,-0.0,0.0,0.0,1.0,0.0,0.0,8.090555476546875,24.539666426975447,0.2,-1.4558201386571863,0.0,0.0,7058.768091691491,7058.76809169149,0.0,7058.768091691491,51.17606866476331,0.029,-0.0
4792,4792,2024-02-19 22:00:00,0.7335459938477437,8.090199852791526,-0.0,0.0,0.0,1.0,0.0,0.0,8.091266688693878,24.539482209014647,0.15000000000000002,-1.409323493172714,0.0,0.0,7060.355452027791,7060.355452027791,0.0,7060.355452027791,146.50237562957668,0.083,-0.0
4793,4793,2024-02-19 22:15:00,0.7334125543737814,8.090911085187745,-0.0,0.0,0.0,1.0,0.0,0.0,8.091977862315993,24.53932248608873,0.1,-1.3635014925471614,0.0,0.0,7061.9570107726995,7061.9570107727,0.0,7061.9570107726995,51.199188328102075,0.029,-0.0
4794,4794,2024-02-19 22:30:00,0.7332791223155565,8.091622278058084,-0.0,0.0,0.0,1.0,0.0,0.0,8.092688998466798,24.539179197179497,0.05,-1.3183451758655536,0.0,0.0,7063.572166308743,7063.572166308742,0.0,7063.572166308743,51.210898205738395,0.029,-0.0
4795,4795,2024-02-19 22:45:00,0.7331456973816491,8.09233343295581,-0.0,0.0,0.0,1.0,0.0,0.0,8.093400097871143,24.539050060171714,0.0,-1.27429599397388,0.0,0.0,7065.183793914829,7065.18379391483,0.0,7065.183793914829,51.222582505882514,0.029,-0.0
4796,4796,2024-02-19 23:00:00,0.7330122794159769,8.093044550712843,-0.0,0.0,0.0,1.0,0.0,0.0,8.094111161132293,24.53890243450032,-0.325,-1.5176648811608553,0.0,0.0,7056.691084281657,7056.691084281655,0.0,7056.691084281657,146.42633999884438,0.083,-0.0
4797,4797,2024-02-19 23:15:00,0.7328788682803147,8.093755632065923,-0.0,0.0,0.0,1.0,0.0,0.0,8.094822187453513,24.538753913147147,-0.65,-1.7635546411005254,0.0,0.0,7049.077014310156,7049.077014310156,0.0,7049.077014310156,51.105808353748635,0.029,-0.0
4798,4798,2024-02-19 23:30:00,0.7327454640018983,8.094466676869882,-0.0,0.0,0.0,1.0,0.0,0.0,8.095533176803048,24.53860874006423,-0.9750000000000001,-2.0119244777071055,0.0,0.0,7042.236537356115,7042.236537356114,0.0,7042.236537356115,51.056214895831836,0.029,-0.0
4799,4799,2024-02-19 23:45:00,0.7326120666661039,8.095177684669666,-0.0,0.0,0.0,1.0,0.0,0.0,8.096244129317697,24.538467158533464,-1.3,-2.2627329011065362,0.0,0.0,7036.073408332271,7036.073408332272,0.0,7036.073408332271,51.01153221040897,0.029,-0.0
4800,4800,2024-02-20 00:00:00,0.7324786762399172,8.095888655641241,-0.0,0.0,0.0,1.0,0.0,0.0,8.096955045160147,24.538340819897293,-1.475,-2.296982531025771,0.0,0.0,7035.281554950169,7035.281554950169,0.0,7035.281554950169,51.00579127338873,0.029,-0.0
4801,4801,2024-02-20 00:15:00,0.7323452927167802,8.096599589819562,-0.0,0.0,0.0,1.0,0.0,0.0,8.09766592499464,24.538211042930193,-1.65,-2.333568918504594,0.0,0.0,7034.449445647673,7034.449445647672,0.0,7034.449445647673,50.99975848094563,0.029,-0.0
4802,4802,2024-02-20 00:30:00,0.7322119160168674,8.097310487630097,-0.0,0.0,0.0,1.0,0.0,0.0,8.098376768671287,24.53806930479605,-1.825,-2.372456951975023,0.0,0.0,7033.579794932344,7033.579794932344,0.0,7033.579794932344,50.993453513259496,0.029,-0.0
4803,4803,2024-02-20 00:45:00,0.7320785460776779,8.098021349405977,-0.0,0.0,0.0,1.0,0.0,0.0,8.099087575674009,24.53790386189019,-2.0,-2.413599971203103,0.0,0.0,7032.675743270411,7032.675743270411,0.0,7032.675743270411,50.98689913871048,0.029,-0.0
4804,4804,2024-02-20 01:00:00,0.73194518297555,8.098732174740318,-0.0,0.0,0.0,1.0,0.0,0.0,8.09979834497,24.53775156933135,-2.0,-2.309683962327537,0.0,0.0,7034.9819965611005,7034.9819965611005,0.0,7034.9819965611005,51.00361947506798,0.029,-0.0
4805,4805,2024-02-20 01:15:00,0.731811826854509,8.099442962865467,-0.0,0.0,0.0,1.0,0.0,0.0,8.100509077145514,24.53762889751377,-2.0,-2.2061107741059987,0.0,0.0,7037.388429116635,7037.388429116635,0.0,7037.388429116635,51.02106611109561,0.029,-0.0
4806,4806,2024-02-20 01:30:00,0.7316784777437488,8.100153713625819,-0.0,0.0,0.0,1.0,0.0,0.0,8.101219773474831,24.537537528928457,-2.0,-2.1028853815864244,0.0,0.0,7039.900292938458,7039.900292938459,0.0,7039.900292938458,51.03927712380382,0.029,-0.0
4807,4807,2024-02-20 01:45:00,0.7315451354856638,8.100864427861412,-0.0,0.0,0.0,1.0,0.0,0.0,8.101930435312013,24.537472823872086,-2.0,-2.0000007509568696,0.0,0.0,7042.523700689908,7042.523700689908,0.0,7042.523700689908,51.05829683000184,0.029,-0.0
4808,4808,2024-02-20 02:00:00,0.7314117998212191,8.101575106952902,-0.0,0.0,0.0,1.0,0.0,0.0,8.102641063817131,24.5374385806275,-1.925,-2.1184288367329787,0.0,0.0,7039.511770614306,7039.511770614305,0.0,7039.511770614306,51.03646033695372,0.029,-0.0
4809,4809,2024-02-20 02:15:00,0.7312784705220365,8.102285752117545,-0.0,0.0,0.0,1.0,0.0,0.0,8.103351660304174,24.537421106863125,-1.85,-2.23855924825354,0.0,0.0,7036.617231690646,7036.617231690645,0.0,7036.617231690646,51.01547492975718,0.029,-0.0
4810,4810,2024-02-20 02:30:00,0.7311451473479866,8.102996364635231,-0.0,0.0,0.0,1.0,0.0,0.0,8.104062225499405,24.537414140839584,-1.775,-2.3604149185622485,0.0,0.0,7033.835107691358,7033.835107691357,0.0,7033.835107691358,50.99530453076235,0.029,-0.0
4811,4811,2024-02-20 02:45:00,0.7310118301168125,8.10370694547739,-0.0,0.0,0.0,1.0,0.0,0.0,8.10477275985529,24.537415817348293,-1.7,-2.484013556221193,0.0,0.0,7031.161956346129,7031.161956346129,0.0,7031.161956346129,50.97592418350944,0.029,-0.0
4812,4812,2024-02-20 03:00:00,0.730878518717844,8.104417495233891,-0.0,0.0,0.0,1.0,0.0,0.0,8.105483263753797,24.53741340592391,-1.775,-2.4656440135494173,0.0,0.0,7031.5502757170925,7031.550275717093,0.0,7031.5502757170925,50.978739498948926,0.029,-0.0
4813,4813,2024-02-20 03:15:00,0.7307452130629012,8.105128014374737,-0.0,0.0,0.0,1.0,0.0,0.0,8.10619373701363,24.537423037473193,-1.85,-2.4477882602235543,0.0,0.0,7031.930361269235,7031.930361269235,0.0,7031.930361269235,50.98149511920195,0.029,-0.0
4814,4814,2024-02-20 03:30:00,0.7306119131438522,8.105838502943268,-0.0,0.0,0.0,1.0,0.0,0.0,8.10690418016204,24.53745270628922,-1.925,-2.430443117010151,0.0,0.0,7032.3012232237725,7032.301223223771,0.0,7032.3012232237725,50.984183868372355,0.029,-0.0
4815,4815,2024-02-20 03:45:00,0.7304786189180842,8.106548961166611,-0.0,0.0,0.0,1.0,0.0,0.0,8.107614594068526,24.537500464107115,-2.0,-2.413599971203103,0.0,0.0,7032.665305879123,7032.665305879123,0.0,7032.665305879123,50.986823467623644,0.029,-0.0
4816,4816,2024-02-20 04:00:00,0.7303453302666679,8.10725938967866,-0.0,0.0,0.0,1.0,0.0,0.0,8.108324979508822,24.537562848890648,-2.0,-2.413599971203103,0.0,0.0,7032.665351362654,7032.665351362653,0.0,7032.665351362654,50.986823797379245,0.029,-0.0
4817,4817,2024-02-20 04:15:00,0.730212047025414,8.107969789354543,-0.0,0.0,0.0,1.0,0.0,0.0,8.109035337121384,24.537617930494648,-2.0,-2.413599971203103,0.0,0.0,7032.665774199174,7032.665774199173,0.0,7032.665774199174,50.986826862944014,0.029,-0.0
4818,4818,2024-02-20 04:30:00,0.7300787690639658,8.108680160889062,-0.0,0.0,0.0,1.0,0.0,0.0,8.109745666588097,24.537659633993442,-2.0,-2.413599971203103,0.0,0.0,7032.666281405186,7032.666281405184,0.0,7032.666281405186,50.986830540187604,0.029,-0.0
4819,4819,2024-02-20 04:45:00,0.7299454963599584,8.109390504401421,-0.0,0.0,0.0,1.0,0.0,0.0,8.110455967333802,24.537685819419366,-2.0,-2.413599971203103,0.0,0.0,7032.666696955285,7032.666696955285,0.0,7032.666696955285,50.98683355292582,0.029,-0.0
4820,4820,2024-02-20 05:00:00,0.7298122289831519,8.1101008195198,-0.0,0.0,0.0,1.0,0.0,0.0,8.111166238692427,24.5377213264243,-1.825,-2.3857439696855414,0.0,0.0,7033.275869167593,7033.275869167592,0.0,7033.275869167593,50.99125005146505,0.029,-0.0
4821,4821,2024-02-20 05:15:00,0.7296789670614955,8.11081110556223,-0.0,0.0,0.0,1.0,0.0,0.0,8.111876481059937,24.537760768940277,-1.65,-2.3605086983518944,0.0,0.0,7033.8345771455215,7033.8345771455215,0.0,7033.8345771455215,50.995300684305036,0.029,-0.0
4822,4822,2024-02-20 05:30:00,0.7295457106148765,8.111521362422708,-0.0,0.0,0.0,1.0,0.0,0.0,8.112586694607103,24.537804403326728,-1.475,-2.337938108473314,0.0,0.0,7034.339738580274,7034.339738580273,0.0,7034.339738580274,50.99896310470699,0.029,-0.0
4823,4823,2024-02-20 05:45:00,0.7294124595900604,8.112231590384978,-0.0,0.0,0.0,1.0,0.0,0.0,8.113296879530719,24.53785576991186,-1.3,-2.3180828248678513,0.0,0.0,7034.788458209681,7034.78845820968,0.0,7034.788458209681,51.00221632202019,0.029,-0.0
4824,4824,2024-02-20 06:00:00,0.7292792139571733,8.112941789608266,-0.0,0.0,0.0,1.0,0.0,0.0,8.114007036157442,24.537841623209765,-1.725,-2.576838619615313,0.0,0.0,7029.248565921304,7029.2485659213025,0.0,7029.248565921304,50.96205210292946,0.029,-0.0
4825,4825,2024-02-20 06:15:00,0.7291459736598813,8.113651960392833,-0.0,0.0,0.0,1.0,0.0,0.0,8.114717161652607,24.537799990517378,-2.15,-2.842267875430266,0.0,0.0,7024.163024299565,7024.163024299564,0.0,7024.163024299565,50.92518192617185,0.029,-0.0
4826,4826,2024-02-20 06:30:00,0.7290127389334419,8.114362101484755,-0.0,0.0,0.0,1.0,0.0,0.0,8.11542725483707,24.537738031229857,-2.575,-3.11419130722469,0.0,0.0,7019.49944214627,7019.499442146269,0.0,7019.49944214627,50.89137095556046,0.029,-0.0
4827,4827,2024-02-20 06:45:00,0.7288795101676045,8.115072210806668,-0.0,0.0,0.0,1.0,0.0,0.0,8.11613731482467,24.5376736808521,-3.0,-3.392443029594519,0.0,0.0,7015.222157064256,7015.222157064254,0.0,7015.222157064256,50.86036063871586,0.029,-0.0
4828,4828,2024-02-20 07:00:00,0.7287462875432766,8.115782287394335,-0.0,0.0,0.0,1.0,0.0,0.0,8.116847341515516,24.537682840545813,-3.0,-3.392443029594519,0.0,0.0,7015.220462197976,7015.220462197975,735.96,6279.260462197976,45.524638350935334,0.029,-0.0
4829,4829,2024-02-20 07:15:00,0.728613071157113,8.116492330732587,-0.0,0.0,0.0,1.0,0.0,0.0,8.117557338085575,24.53776283517501,-3.0,-3.392443029594519,0.0,0.0,7015.219889504372,7015.219889504371,0.0,7015.219889504372,50.8603441989067,0.029,-0.0
4830,4830,2024-02-20 07:30:00,0.7284798607243068,8.117202342339445,-0.0,0.0,0.0,1.0,0.0,0.0,8.118267307612165,24.537941143290993,-3.0,-3.392443029594519,0.0,0.0,7015.220010898728,7015.220010898725,0.0,7015.220010898728,50.86034507901578,0.029,-0.0
4831,4831,2024-02-20 07:45:00,0.7283466556493391,8.117912325389023,-0.0,0.0,0.0,1.0,0.0,0.0,8.11897725434007,24.538252017262323,-3.0,-3.392443029594519,0.0,0.0,7015.220890437478,7015.220890437477,0.0,7015.220890437478,50.86035145567172,0.029,-0.0
4832,4832,2024-02-20 08:00:00,0.7282134552465227,8.118622283536034,-0.0,0.0,0.0,1.0,0.0,0.0,8.119687183995413,24.53881617880219,-2.125,-2.5090450031093807,0.0,0.0,7030.637100879259,7030.6371008792585,2159.28,4871.357100879259,192.41860548473073,0.158,-0.0
