step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4833,4833,2024-02-20 08:15:00,0.7280802585901083,8.119332221714723,-0.0,0.0,0.0,1.0,0.0,0.0,8.120397107534068,24.539579392097988,-1.25,-1.6236923809842332,0.0,0.0,7053.273429221345,7053.273429221344,0.0,7053.273429221345,51.13623236185476,0.029,-0.0
4834,4834,2024-02-20 08:30:00,0.7279470641067528,8.120042148311008,-0.0,0.0,0.0,1.0,0.0,0.0,8.121107033574564,24.540502582933307,-0.375,-0.7363172574044281,0.0,0.0,7088.17676779072,7088.176767790719,0.0,7088.17676779072,51.38928156648272,0.029,-0.0
4835,4835,2024-02-20 08:45:00,0.7278138699571628,8.120752073128322,-0.0,0.0,0.0,1.0,0.0,0.0,8.121816969018525,24.541550249866045,0.5,0.15941542063576208,0.0,0.0,7145.979822322664,7145.979822322664,0.0,7145.979822322664,51.80835371183932,0.029,-0.0
4836,4836,2024-02-20 09:00:00,0.7276806746987491,8.121462003855667,-0.0,0.0,0.0,1.0,0.0,0.0,8.122526919254593,24.5426049211723,0.625,-0.080416830024741,0.0,0.0,7127.379301674083,7127.379301674082,3338.52,3788.859301674083,149.65994241612628,0.158,-0.0
4837,4837,2024-02-20 09:15:00,0.7275474771717332,8.122171946674662,-0.0,0.0,0.0,1.0,0.0,0.0,8.123236884584273,24.54369745852584,0.75,-0.296757599402108,0.0,0.0,7112.797663145844,7112.797663145844,0.0,7112.797663145844,51.567783057807375,0.029,-0.0
4838,4838,2024-02-20 09:30:00,0.7274142768371287,8.122881904458104,-0.0,0.0,0.0,1.0,0.0,0.0,8.123946866648218,24.544815705667958,0.875,-0.5221171582101893,0.0,0.0,7099.460260759126,7099.460260759125,0.0,7099.460260759126,51.47108689050366,0.029,-0.0
4839,4839,2024-02-20 09:45:00,0.7272810735136177,8.123591878172418,-0.0,0.0,0.0,1.0,0.0,0.0,8.124656866552964,24.54593449119262,1.0,-0.7568206244279518,0.0,0.0,7087.274447451058,7087.274447451057,0.0,7087.274447451058,51.38273974402018,0.029,-0.0
4840,4840,2024-02-20 10:00:00,0.7271478669480013,8.124301869167153,-0.0,0.0,0.0,1.0,0.0,0.0,8.125366884312964,24.54707505108114,1.5,-0.38558975512092797,0.0,0.0,7107.392958053647,7107.392958053646,4155.18,2952.2129580536466,116.61241184311905,0.158,-0.0
4841,4841,2024-02-20 10:15:00,0.7270146570340474,8.125011878008527,-0.0,0.0,0.0,1.0,0.0,0.0,8.126076920883218,24.548195735297085,2.0,0.11930502068254219,0.0,0.0,7142.83864963173,7142.83864963173,0.0,7142.83864963173,51.785580209830044,0.029,-0.0
4842,4842,2024-02-20 10:30:00,0.7268814436871625,8.125721905147424,-0.0,0.0,0.0,1.0,0.0,0.0,8.12678697539928,24.549268152488537,2.5,0.5105376804341453,0.0,0.0,7179.239193235622,7179.239193235622,0.0,7179.239193235622,52.049484150958264,0.029,-0.0
4843,4843,2024-02-20 10:45:00,0.7267482268829908,8.126431950713659,-0.0,0.0,0.0,1.0,0.0,0.0,8.127497045765349,24.550619773142706,3.0,0.8981749277245803,0.0,0.0,7226.734310756566,7226.734310756566,0.0,7226.734310756566,52.39382375298511,0.029,-0.0
4844,4844,2024-02-20 11:00:00,0.726615006918978,8.127142013121848,-0.0,0.0,0.0,1.0,0.0,0.0,8.128207144058688,24.55129865968131,2.975,0.6953124109303394,0.0,0.0,7200.381984882883,7200.3819848828825,4606.86,2593.5219848828838,53.81558118631984,0.083,-0.0
4845,4845,2024-02-20 11:15:00,0.7264817828376868,8.12785209747513,-0.0,0.0,0.0,1.0,0.0,0.0,8.128917241199186,24.551935561565745,2.95,0.49295302661797447,0.0,0.0,7177.529803804245,7177.529803804244,0.0,7177.529803804245,52.037091077580776,0.029,-0.0
4846,4846,2024-02-20 11:30:00,0.7263485562460663,8.128562195208467,-0.0,0.0,0.0,1.0,0.0,0.0,8.129627335362397,24.552553545381645,2.925,0.29111011357070293,0.0,0.0,7157.812579212018,7157.812579212017,0.0,7157.812579212018,51.894141199287134,0.029,-0.0
4847,4847,2024-02-20 11:45:00,0.7262153300492622,8.129272290837433,-0.0,0.0,0.0,1.0,0.0,0.0,8.130337425725603,24.55309919864255,2.9,0.08979993330452664,0.0,0.0,7140.602757229797,7140.602757229796,0.0,7140.602757229797,51.76936998991603,0.029,-0.0
4848,4848,2024-02-20 12:00:00,0.7260821044798109,8.129982383122607,-0.0,0.0,0.0,1.0,0.0,0.0,8.131047509164585,24.553578898033788,3.0,0.20363014703060064,0.0,0.0,7150.08025103635,7150.080251036349,4697.04,2453.04025103635,17.78454182001354,0.029,-0.0
4849,4849,2024-02-20 12:15:00,0.7259488799245022,8.130692470002403,-0.0,0.0,0.0,1.0,0.0,0.0,8.131757582841878,24.553992130969032,3.0999999999999996,0.3178533397710563,0.0,0.0,7160.317540686609,7160.317540686609,0.0,7160.317540686609,51.91230216997792,0.029,-0.0
4850,4850,2024-02-20 12:30:00,0.7258156569279399,8.13140254857408,-0.0,0.0,0.0,1.0,0.0,0.0,8.132467643870925,24.554339958847898,3.1999999999999997,0.43247156969640577,0.0,0.0,7171.3914740026785,7171.3914740026785,0.0,7171.3914740026785,51.99258818651942,0.029,-0.0
4851,4851,2024-02-20 12:45:00,0.7256824360388764,8.132112615912789,-0.0,0.0,0.0,1.0,0.0,0.0,8.133177689418847,24.554622463572333,3.3,0.5474884325196369,0.0,0.0,7183.393196929811,7183.393196929811,0.0,7183.393196929811,52.07960067774113,0.029,-0.0
4852,4852,2024-02-20 13:00:00,0.7255492177863024,8.132822669199008,-0.0,0.0,0.0,1.0,0.0,0.0,8.13388771667001,24.555437836424566,3.7249999999999996,0.9202304539363056,0.0,0.0,7230.293385268207,7230.293385268207,4420.98,2809.3133852682076,58.29325274431531,0.083,-0.0
4853,4853,2024-02-20 13:15:00,0.7254160027021194,8.133532705597704,-0.0,0.0,0.0,1.0,0.0,0.0,8.134597748667534,24.622780791747928,4.15,1.292581356451609,0.0,0.0,7228.046712100664,7228.046712100662,0.0,7228.046712100664,52.403338662729816,0.029,-0.0
4854,4854,2024-02-20 13:30:00,0.725282788887022,8.134242735232172,-0.0,0.0,0.0,1.0,0.0,0.0,8.135310661916634,24.827735499536637,4.575,1.6645554775672733,0.0,0.0,7182.336771818944,7182.336771818942,0.0,7182.336771818944,52.07194159568734,0.029,-0.0
4855,4855,2024-02-20 13:45:00,0.7251493043395961,8.134954207869953,0.5328109724296397,1.0,0.0,1.0,-34.88368653519226,0.0,8.12750115528367,25.30785021891081,5.0,2.036167769714666,658.6249049685441,2190.365292942068,8862.620868666687,8862.620868666685,0.0,8862.620868666687,64.25400129783348,0.029,0.5328109724296397
4856,4856,2024-02-20 14:00:00,0.7263319349768605,8.128650786573333,0.6350152111239915,1.0,0.0,1.0,2.849436520248613,0.0,8.128339311765405,23.647192180959003,5.15,2.097520889337404,737.7864460834337,2453.629999280711,8985.370924579955,8985.370924579955,3771.36,5214.010924579954,108.19072668503405,0.083,0.6350152111239915
4857,4857,2024-02-20 14:15:00,0.7264163424977257,8.128200894487122,0.6834592232395026,1.0,0.0,1.0,19.872044252256188,0.0,8.132791798001143,21.922524176906016,5.3,2.1579835344126908,775.7179523562373,2579.77745319901,9038.931070836927,9038.931070836928,0.0,9038.931070836927,65.53225026356772,0.029,0.6834592232395026
4858,4858,2024-02-20 14:30:00,0.7256232919829927,8.132427853730649,0.716573699129366,1.0,0.0,1.0,13.390389362047312,0.0,8.13455361313537,23.62477907077376,5.449999999999999,2.2175439966611665,762.9782456649554,2537.4094662487164,9002.024426786966,9002.024426786966,0.0,9002.024426786966,65.26467709420551,0.029,0.716573699129366
4859,4859,2024-02-20 14:45:00,0.7252881988625927,8.134213900062381,0.7426674078171831,1.0,0.0,1.0,23.672626742792637,0.0,8.137305763646193,25.369108305083852,5.6,2.2761965037598935,785.9407154330243,2613.7749307806284,9015.548382607538,9015.548382607538,0.0,9015.548382607538,65.36272577390466,0.029,0.7426674078171831
4860,4860,2024-02-20 15:00:00,0.724790083951056,8.136868852540871,0.7675566838308004,1.0,0.0,1.0,38.237312154113766,0.0,8.143913595451872,25.3791651631255,5.549999999999999,2.342507791517038,818.465730665642,2721.9422107916093,9070.849714286182,9070.849714286182,2774.76,6296.089714286181,130.64386157143826,0.083,0.7675566838308004
4861,4861,2024-02-20 15:15:00,0.7240844590490318,8.14062983326866,0.7919104995750281,1.0,0.0,1.0,58.853292175532914,0.0,8.154161467952404,23.15782868437521,5.5,2.4084110127543004,868.2149426447791,2887.3913859568333,9126.074992966262,9126.07499296626,0.0,9126.074992966262,66.1640436990054,0.029,0.7919104995750281
4862,4862,2024-02-20 15:30:00,0.7216967713161863,8.153356208884727,0.8159404030124394,1.0,0.0,1.0,70.4038747015624,0.0,8.166522067460074,21.572691165482606,5.450000000000001,2.473905061863448,898.5440252158875,2988.255731245602,9162.853223141816,9162.853223141816,0.0,9162.853223141816,66.43068586777817,0.029,0.8159404030124394
4863,4863,2024-02-20 15:45:00,0.7194397920015888,8.165385908631531,0.8397433954298456,1.0,0.0,1.0,62.68564091116917,0.0,8.175959110018669,23.144184954973298,5.4,2.5390001304237733,886.9702997351112,2949.765406309678,9126.48737371783,9126.48737371783,0.0,9126.48737371783,66.16703345945427,0.029,0.8397433954298456
4864,4864,2024-02-20 16:00:00,0.7176962785822724,8.174678835156488,0.8252383869709408,1.0,0.0,1.0,48.39061001885473,0.0,8.183492731355527,25.37549132263541,5.275,2.4289814423601412,860.9811099800238,2863.3340873574316,9103.275311452906,9103.275311452904,1474.02,7629.2553114529055,158.3070477126478,0.083,0.8252383869709408
4865,4865,2024-02-20 16:15:00,0.7161701374164673,8.18281316757023,0.7947181719024271,1.0,0.0,1.0,37.51052861880793,0.0,8.189987519582969,25.386399390218344,5.15,2.3189335346268996,840.0740343927863,2793.8041737484277,9092.529738146826,9092.529738146824,0.0,9092.529738146826,65.92084060156449,0.029,0.7947181719024271
4866,4866,2024-02-20 16:30:00,0.7154296558263057,8.18675993444579,0.7582755921217653,1.0,0.0,1.0,21.53374869670091,0.0,8.196116738262969,23.1615393774308,5.025,2.2088608013501894,810.9934726919784,2697.091989668853,9091.920760228382,9091.920760228382,0.0,9091.920760228382,65.91642551165577,0.029,0.7582755921217653
4867,4867,2024-02-20 16:45:00,0.7137358389156978,8.19578797857933,0.7196042255389115,1.0,0.0,1.0,2.642610087224883,0.0,8.199377124653946,21.575853314616825,4.9,2.098757389707793,773.0031195073173,2570.748830680252,9056.994666321048,9056.994666321048,0.0,9056.994666321048,65.66321133082761,0.029,0.7196042255389115
4868,4868,2024-02-20 17:00:00,0.7130808974525702,8.1992788165778,0.7093165193179832,1.0,0.0,1.0,-14.496734905623148,0.0,8.197315404293247,23.145759726155358,4.65,2.1232736492893465,736.0592496639853,2447.8859239159415,8982.419969109713,8982.419969109713,227.52,8754.899969109712,345.81854877983363,0.158,0.7093165193179832
4869,4869,2024-02-20 17:15:00,0.7134123271849503,8.197512296104215,0.7092652709405597,1.0,0.0,1.0,-10.873783273232778,0.0,8.194893679419543,25.37314879111418,4.4,2.1396054387413854,742.4065271740517,2468.994837742067,8974.838769054673,8974.838769054673,0.0,8974.838769054673,65.06758107564639,0.029,0.7092652709405597
4870,4870,2024-02-20 17:30:00,0.7138891826059122,8.194970656710488,0.7111999784909038,1.0,0.0,1.0,-3.300535202089603,0.0,8.19513037852873,25.383542756275695,4.15,2.1479859782592747,758.3603398956633,2522.051862175701,9010.820883067097,9010.820883067097,0.0,9010.820883067097,65.32845140223645,0.029,0.7111999784909038
4871,4871,2024-02-20 17:45:00,0.7138812850089862,8.195012750902103,0.7121174379652401,1.0,0.0,1.0,4.918933470693708,0.0,8.197636526309465,23.158852469259223,3.9,2.148647388949535,776.9096861541996,2583.7407596725284,9043.761771011259,9043.76177101126,0.0,9043.761771011259,65.56727283983163,0.029,0.7121174379652401
4872,4872,2024-02-20 18:00:00,0.7134109070351909,8.197519865502432,0.5946888418794559,1.0,0.0,1.0,-70.91061355128191,0.0,8.192114640540648,21.574126942515456,3.5749999999999997,1.604942730399359,615.171319302331,2045.8532570637647,8935.345370460273,8935.345370460273,0.0,8935.345370460273,352.9461421331808,0.158,0.5946888418794559
4873,4873,2024-02-20 18:15:00,0.7142321302501078,8.193142745766925,0.4285617486646036,1.0,0.0,1.0,-175.2685224732479,0.0,8.168949876694304,23.14175754511402,3.25,1.0655704059332498,385.05458454177574,1280.562261624185,8684.279734982276,8684.279734982276,0.0,8684.279734982276,62.9610280786215,0.029,0.4285617486646036
4874,4874,2024-02-20 18:30:00,0.7181569666642079,8.172223367679772,0.24503989401444903,1.0,0.0,1.0,-266.19100961138554,0.0,8.131537452177827,25.360802059457217,2.9250000000000003,0.5306082326844607,174.91296503960407,581.7017926563769,8471.998722589611,8471.998722589607,0.0,8471.998722589611,61.42199073877468,0.029,0.24503989401444903
4875,4875,2024-02-20 18:45:00,0.7251644963446364,8.134873234483088,0.05570773024397161,1.0,0.0,1.0,-316.63814582713815,0.0,8.083733723771303,25.369021940244522,2.6,0.0006400971376086761,54.948500489014585,182.74026302739955,8307.322273145093,8307.322273145095,0.0,8307.322273145093,60.22808648030193,0.029,0.05570773024397161
4876,4876,2024-02-20 19:00:00,0.7303021035932852,8.10748978784779,-0.0,1.0,0.0,1.0,-460.5564009326092,0.0,8.017250232865223,22.684385959143842,2.45,0.1177885561451628,0.0,0.0,7100.061511362625,7100.0615113626245,0.0,7100.061511362625,337.2529217897247,0.19,-0.0
4877,4877,2024-02-20 19:15:00,0.746139621651815,8.023075816595826,-0.0,0.0,0.0,1.0,0.0,0.0,8.017816738890655,20.758042949021267,2.3,0.23017760008522511,0.0,0.0,7178.509187092138,7178.509187092137,0.0,7178.509187092138,52.044191606418,0.029,-0.0
4878,4878,2024-02-20 19:30:00,0.7471349398362022,8.017770770673042,-0.0,0.0,0.0,1.0,0.0,0.0,8.018416831183858,22.311566520863916,2.15,0.3374120335719181,0.0,0.0,7149.850568817418,7149.850568817418,0.0,7149.850568817418,51.83641662392628,0.029,-0.0
4879,4879,2024-02-20 19:45:00,0.7470282019264454,8.018339683732046,-0.0,0.0,0.0,1.0,0.0,0.0,8.019113418260535,24.534563884787072,2.0,0.43960981479988553,0.0,0.0,7153.151940343817,7153.151940343815,0.0,7153.151940343817,51.86035156749268,0.029,-0.0
4880,4880,2024-02-20 20:00:00,0.7468926046857782,8.019062417024802,-0.0,0.0,0.0,1.0,0.0,0.0,8.01982747966662,24.548736890531718,2.1,0.4080611249774817,0.0,0.0,7164.807092482018,7164.807092482017,0.0,7164.807092482018,340.32833689289583,0.19,-0.0
4881,4881,2024-02-20 20:15:00,0.7468160503714908,8.019470451519954,-0.0,0.0,0.0,1.0,0.0,0.0,8.020542123168621,24.538446353162673,2.2,0.3754645966465564,0.0,0.0,7164.985940106627,7164.985940106626,0.0,7164.985940106627,51.946148065773045,0.029,-0.0
4882,4882,2024-02-20 20:30:00,0.746682025513423,8.020184804013455,-0.0,0.0,0.0,1.0,0.0,0.0,8.02125629105106,24.540145796141324,2.3,0.341803193626338,0.0,0.0,7162.206022722176,7162.2060227221755,0.0,7162.206022722176,51.925993664735785,0.029,-0.0
4883,4883,2024-02-20 20:45:00,0.7465479906801717,8.020899209674685,-0.0,0.0,0.0,1.0,0.0,0.0,8.021970501719395,24.54117209233898,2.4,0.3070690181201966,0.0,0.0,7158.936560535276,7158.936560535276,0.0,7158.936560535276,51.902290063880756,0.029,-0.0
4884,4884,2024-02-20 21:00:00,0.7464139964441455,8.021613398952704,-0.0,0.0,0.0,1.0,0.0,0.0,8.022684726064863,24.541679044577773,2.8,0.7973326847512059,0.0,0.0,7212.501196295943,7212.5011962959425,0.0,7212.501196295943,284.89379725368974,0.158,-0.0
4885,4885,2024-02-20 21:15:00,0.7462799969080112,8.0223276164803,-0.0,0.0,0.0,1.0,0.0,0.0,8.023398941645052,24.609177691374384,3.2,1.2923416300820538,0.0,0.0,7227.045562866031,7227.045562866029,0.0,7227.045562866031,52.39608033077873,0.029,-0.0
4886,4886,2024-02-20 21:30:00,0.7461459969179653,8.023041836427245,-0.0,0.0,0.0,1.0,0.0,0.0,8.024116044911008,24.861274678925934,3.6,1.7921147442352787,0.0,0.0,7164.587650731285,7164.587650731284,0.0,7164.587650731285,51.94326046780182,0.029,-0.0
4887,4887,2024-02-20 21:45:00,0.7460117268570754,8.023757495851788,0.6058222984432126,1.0,0.0,1.0,27.91044988746442,0.0,8.025528045645041,25.290275410905192,4.0,2.2966683544453357,738.3797611146406,2455.6031658620727,8936.033405307682,8936.03340530768,0.0,8936.033405307682,64.7862421884807,0.029,0.6058222984432126
4888,4888,2024-02-20 22:00:00,0.7459142816129638,8.024276879002903,0.7401849699664773,1.0,0.0,1.0,80.30829945067048,0.0,8.037705870871374,23.625830633126842,4.25,2.440118270686375,854.5249471197809,2841.863057416144,9092.439030620135,9092.439030620135,0.0,9092.439030620135,188.6681098853678,0.083,0.7401849699664773
4889,4889,2024-02-20 22:15:00,0.7436989097439852,8.036084811064558,0.8184663640853473,1.0,0.0,1.0,110.03570456166615,0.0,8.055487323130695,21.907745432840976,4.5,2.5813223590888623,925.9073930096703,3079.257104958267,9179.420162283694,9179.420162283694,0.0,9179.420162283694,66.55079617655679,0.029,0.8184663640853473
4890,4890,2024-02-20 22:30:00,0.7403860459647811,8.053742375007717,0.8805417282534806,1.0,0.0,1.0,114.52411807684854,0.0,8.07236407384212,23.60961995033743,4.75,2.720251945114523,943.545828472227,3137.9166189965763,9174.200913578874,9174.200913578874,0.0,9174.200913578874,66.51295662344684,0.029,0.8805417282534806
4891,4891,2024-02-20 22:45:00,0.7373191800034148,8.0700887705818,0.9351118154403466,1.0,0.0,1.0,135.85595271685932,0.0,8.091917646080137,25.347052178449026,5.0,2.8568738219290353,998.2761346048773,3319.931240856005,9218.881121929267,9218.881121929267,0.0,9218.881121929267,66.83688813398719,0.029,0.9351118154403466
4892,4892,2024-02-20 23:00:00,0.7336280169545003,8.089762669632513,0.925944532125703,1.0,0.0,1.0,124.0577346406021,0.0,8.111684633721167,25.359267112606954,4.8,2.716177857958136,979.5307105946365,3257.590254592397,9231.80354469408,9231.803544694081,0.0,9231.80354469408,191.55992355240215,0.083,0.925944532125703
4893,4893,2024-02-20 23:15:00,0.7313580809377681,8.101861428601696,0.89019420149424,1.0,0.0,1.0,102.78919589100636,0.0,8.130538522572754,23.14558971324915,4.6,2.574516838902394,948.497541343962,3154.3843534126945,9230.234304053769,9230.234304053769,0.0,9230.234304053769,66.91919870438983,0.029,0.89019420149424
4894,4894,2024-02-20 23:30:00,0.7262340687398887,8.129172413616393,0.8444606512239422,1.0,0.0,1.0,76.05661212687055,0.0,8.145435713126185,21.565653268168646,4.4,2.431897502767692,899.8146941845202,2992.4815495933685,9186.56499002392,9186.56499002392,0.0,9186.56499002392,66.60259617767343,0.029,0.8444606512239422
4895,4895,2024-02-20 23:45:00,0.7234122072158568,8.144212935539484,0.7947912171971155,1.0,0.0,1.0,31.767727350053608,0.0,8.151617432597012,23.13607065545813,4.2,2.288332138107975,810.0220356995901,2693.861316403455,9070.560479370424,9070.560479370424,0.0,9070.560479370424,65.76156347543558,0.029,0.7947912171971155
4896,4896,2024-02-21 00:00:00,0.7221522026067165,8.1509287601062,0.7981734531410322,1.0,0.0,1.0,41.996209915325984,0.0,8.157021391407572,25.35721855733097,4.15,2.3955046816806513,834.2944355106608,2774.583168434122,9061.122607840007,9061.122607840003,0.0,9061.122607840007,65.69313890684005,0.029,0.7981734531410322
4897,4897,2024-02-21 00:15:00,0.7211213083638621,8.156423426420615,0.8238164429974524,1.0,0.0,1.0,59.01484439051285,0.0,8.166813659997464,25.36998497104107,4.1,2.5020370056258003,872.8634945825859,2902.85090889652,9125.240201836934,9125.240201836934,0.0,9125.240201836934,66.15799146331777,0.029,0.8238164429974524
4898,4898,2024-02-21 00:30:00,0.7200849170924084,8.161947391897463,0.8575519431269801,1.0,0.0,1.0,87.1765096833313,0.0,8.181082882035671,23.151361772260984,4.05,2.607935243633403,941.1096625230977,3129.8147490208657,9193.692925493784,9193.692925493782,0.0,9193.692925493784,66.65427370982994,0.029,0.8575519431269801
4899,4899,2024-02-21 00:45:00,0.7167136587492544,8.179916198866474,0.8941442386023982,1.0,0.0,1.0,104.98671234863576,0.0,8.198488022764206,21.571674266962788,4.0,2.7132103105507883,987.0468693637278,3282.5864750205415,9246.798424511117,9246.798424511118,0.0,9246.798424511117,67.0392885777056,0.029,0.8941442386023982
4900,4900,2024-02-21 01:00:00,0.7135417688704438,8.196822371920534,0.9087413723496747,1.0,0.0,1.0,88.18208386665317,0.0,8.212225995531398,23.142400423224206,4.0,2.7132103105507883,958.5418375366719,3187.7883100602076,9202.67995336338,9202.67995336338,0.0,9202.67995336338,66.7194296618845,0.029,0.9087413723496747
4901,4901,2024-02-21 01:15:00,0.7109834951178868,8.210457971021663,0.914111226299865,1.0,0.0,1.0,87.46037240767151,0.0,8.225154057036395,25.36462529891754,4.0,2.7132103105507883,963.8033322898788,3205.286275001226,9196.791588648883,9196.791588648884,0.0,9196.791588648883,66.6767390177044,0.029,0.914111226299865
4902,4902,2024-02-21 01:30:00,0.7084472887204729,8.22397595111988,0.9160932409071324,1.0,0.0,1.0,88.37320144278097,0.0,8.239445489795159,25.377665554151946,4.0,2.7132103105507883,969.9191529819919,3225.625441165162,9222.378214085953,9222.378214085953,0.0,9222.378214085953,66.86224205212316,0.029,0.9160932409071324
4903,4903,2024-02-21 01:45:00,0.7068774179965499,8.232343362078389,0.9168219462000545,1.0,0.0,1.0,94.67862030859142,0.0,8.255837074831032,23.15996597733171,4.0,2.7132103105507883,994.3301013179125,3306.808059070199,9259.996261994353,9259.99626199435,0.0,9259.996261994353,67.13497289945906,0.029,0.9168219462000545
4904,4904,2024-02-21 02:00:00,0.702706410371183,8.254574832721595,0.9064274160313034,1.0,0.0,1.0,86.25725435882408,0.0,8.271501546121193,21.58041116249048,4.0,2.664397949303686,984.4156502914507,3273.835923848599,9260.237690031836,9260.237690031838,0.0,9260.237690031836,67.13672325273082,0.029,0.9064274160313034
4905,4905,2024-02-21 02:15:00,0.6997893116476487,8.270122968918033,0.8914520976586042,1.0,0.0,1.0,58.30073813530956,0.0,8.281088451927479,23.150245994997235,4.0,2.615732503042324,930.5145274447508,3094.5788871902955,9181.494577886922,9181.494577886922,0.0,9181.494577886922,66.56583568968018,0.029,0.8914520976586042
4906,4906,2024-02-21 02:30:00,0.6979563640619791,8.279892579549651,0.8748266008558757,1.0,0.0,1.0,48.976775874567466,0.0,8.288473865478057,25.371863073318448,4.0,2.567215902784622,914.8618423940974,3042.523312283145,9154.069756091227,9154.069756091227,0.0,9154.069756091227,66.3670057316614,0.029,0.8748266008558757
4907,4907,2024-02-21 02:45:00,0.6964752001064433,8.287787183432657,0.8576213259990498,1.0,0.0,1.0,44.814490932342956,0.0,8.296084161307803,25.38477790333313,4.0,2.518847569772312,908.3710351424663,3020.937066728359,9160.91039661766,9160.910396617663,0.0,9160.91039661766,66.41660037547804,0.029,0.8576213259990498
4908,4908,2024-02-21 03:00:00,0.6956281004232271,8.2923022247442,0.8612982253703559,1.0,0.0,1.0,56.09847433979806,0.0,8.306306642764078,23.166013110149255,4.0,2.567215902784622,938.7432212971324,3121.9447600635103,9202.307171189292,9202.307171189292,0.0,9202.307171189292,66.71672699112237,0.029,0.8612982253703559
4909,4909,2024-02-21 03:15:00,0.6931450239839706,8.305537022165437,0.8737623449479414,1.0,0.0,1.0,63.68387528904052,0.0,8.317792937451431,21.586025608606718,4.0,2.615732503042324,960.326273507645,3193.7227449545026,9227.193189041032,9227.193189041034,0.0,9227.193189041032,66.89715062054749,0.029,0.8737623449479414
4910,4910,2024-02-21 03:30:00,0.6910393566279358,8.316760229173102,0.8894981178259395,1.0,0.0,1.0,53.03886419166597,0.0,8.325858672362035,23.15531124183072,4.0,2.664397949303686,941.9499179991199,3132.609156608552,9183.457465662499,9183.4574656625,0.0,9183.457465662499,66.58006662605312,0.029,0.8894981178259395
4911,4911,2024-02-21 03:45:00,0.6895377678390694,8.32476369741776,0.9064782686492331,1.0,0.0,1.0,61.57834179176051,0.0,8.33438048706357,25.376937342663712,4.0,2.7132103105507883,964.3091283446727,3206.968382852554,9192.378515845661,9192.378515845661,0.0,9192.378515845661,66.64474423988105,0.029,0.9064782686492331
4912,4912,2024-02-21 04:00:00,0.6878924810261745,8.33353307613049,0.856530102682126,1.0,0.0,1.0,35.50036885016063,0.0,8.340560947648319,25.389649382277327,3.725,2.453119444925753,911.4412117045752,3031.147443126391,9164.037014846863,9164.037014846861,0.0,9164.037014846863,66.43926835763976,0.029,0.856530102682126
4913,4913,2024-02-21 04:15:00,0.6871501749053912,8.337489567754265,0.7787216484754979,1.0,0.0,1.0,-7.70537516860314,0.0,8.343409947658287,23.17044902545364,3.45,2.192971482469937,823.5460007815091,2738.837483437118,9121.980970508388,9121.980970508388,0.0,9121.980970508388,66.13436203618582,0.029,0.7787216484754979
4914,4914,2024-02-21 04:30:00,0.6860309720904704,8.343454918757793,0.6906075214544631,1.0,0.0,1.0,-51.953042082101135,0.0,8.33936794432329,21.58899100529534,3.175,1.9327717731395155,728.7763205524626,2423.665347019295,9029.215052461193,9029.215052461195,0.0,9029.215052461193,65.46180913034365,0.029,0.6906075214544631
4915,4915,2024-02-21 04:45:00,0.6866592242248198,8.34010633488171,0.5985629451863288,1.0,0.0,1.0,-112.19360207813844,0.0,8.324056832548177,23.15556662750492,2.9,1.6725082267551632,595.0071860949656,1978.794120358658,8867.959252216095,8867.959252216095,0.0,8867.959252216095,64.29270457856668,0.029,0.5985629451863288
4916,4916,2024-02-21 05:00:00,0.689282528666954,8.326124122205135,0.5537822808887248,1.0,0.0,1.0,-122.99615282355997,0.0,8.305001818976972,25.37365379794863,2.775,1.6383570434168528,562.4359409722547,1870.4730952554517,8806.278143023124,8806.278143023124,0.0,8806.278143023124,63.84551653691766,0.029,0.5537822808887248
4917,4917,2024-02-21 05:15:00,0.6929623887568231,8.306510467926133,0.5288197334215939,1.0,0.0,1.0,-117.41958874011131,0.0,8.287735299430466,25.3849374082653,2.65,1.6026979078049353,569.0568228435393,1892.4919253211374,8821.620734474294,8821.620734474294,0.0,8821.620734474294,63.95675032493864,0.029,0.5288197334215939
4918,4918,2024-02-21 05:30:00,0.6948750663415255,8.296315896399669,0.5109559633083365,1.0,0.0,1.0,-115.475477667761,0.0,8.272005972450449,23.161954341677397,2.525,1.5655573881439475,561.6665362723711,1867.914313560228,8835.590182932558,8835.590182932558,0.0,8835.590182932558,64.05802882626105,0.029,0.5109559633083365
4919,4919,2024-02-21 05:45:00,0.6991695281893381,8.273426414750828,0.4954443690655352,1.0,0.0,1.0,-116.95686177332024,0.0,8.256094514375699,21.578955892779934,2.4,1.5269490423308691,550.7243818831819,1831.524382017572,8827.192627630042,8827.192627630042,0.0,8827.192627630042,63.99714655031781,0.029,0.4954443690655352
4920,4920,2024-02-21 06:00:00,0.7020960419462252,8.25782809642662,0.5078043662148517,1.0,0.0,1.0,-118.9091050302304,0.0,8.237343950454893,23.144638506478028,2.4749999999999996,1.612974977396626,537.441511693367,1787.350015644629,8777.67447104056,8777.67447104056,0.0,8777.67447104056,63.638139915044064,0.029,0.5078043662148517
4921,4921,2024-02-21 06:15:00,0.7055273389607715,8.239539283339088,0.532078774065941,1.0,0.0,1.0,-100.27935854684094,0.0,8.22047256408868,25.36276291473553,2.55,1.6991581200805002,567.6923800133875,1887.9542465956258,8792.976639171262,8792.976639171262,0.0,8792.976639171262,63.74908063399165,0.029,0.532078774065941
4922,4922,2024-02-21 06:30:00,0.7088759994718844,8.221690922814856,0.5608761679292971,1.0,0.0,1.0,-77.76068028303257,0.0,8.209290696219407,25.374346606038273,2.6250000000000004,1.7854942525106092,611.6448701299164,2034.1254711626984,8864.098319717481,8864.098319717481,0.0,8864.098319717481,64.26471281795175,0.029,0.5608761679292971
4923,4923,2024-02-21 06:45:00,0.7101599389070001,8.21484752562569,0.591415253334345,1.0,0.0,1.0,-50.63305033936347,0.0,8.20241166639713,23.152831746649348,2.7,1.8719895355243723,662.7846112475772,2204.1990793562973,8919.631135622792,8919.631135622792,0.0,8919.631135622792,64.66732573326524,0.029,0.591415253334345
4924,4924,2024-02-21 07:00:00,0.7123819599488612,8.20300415347257,0.6038001437598656,1.0,0.0,1.0,-43.99827667332057,0.0,8.197379893145463,21.571193922036084,2.7,1.8719895355243723,674.2322848144435,2242.270197949955,8944.14270062704,8944.14270062704,480.3,8463.842700627041,61.362859579546054,0.029,0.6038001437598656
4925,4925,2024-02-21 07:15:00,0.7133215977805795,8.197995883829511,0.6084465608773151,1.0,0.0,1.0,-58.53522612556743,0.0,8.188449430040574,23.138116776671822,2.7,1.8719895355243723,639.3782999449436,2126.357546905388,8885.40792791979,8885.407927919792,0.0,8885.40792791979,64.41920747741848,0.029,0.6084465608773151
4926,4926,2024-02-21 07:30:00,0.7149176181553244,8.18948909523212,0.6101994386434907,1.0,0.0,1.0,-56.164255383056044,0.0,8.179114322611527,25.35766185132187,2.7,1.8719895355243723,639.4915048817252,2126.7340285152472,8873.761347528996,8873.761347528996,0.0,8873.761347528996,64.33476976958522,0.029,0.6101994386434907
4927,4927,2024-02-21 07:45:00,0.716741197660534,8.179769416469354,0.6108657722301335,1.0,0.0,1.0,-47.32637233526789,0.0,8.172600632004404,25.369922976816508,2.7,1.8719895355243723,656.1148297317814,2182.0176254915923,8908.513908607547,8908.513908607547,0.0,8908.513908607547,64.58672583740471,0.029,0.6108657722301335
4928,4928,2024-02-21 08:00:00,0.7174788722921109,8.175837610683049,0.5853192395612724,1.0,0.0,1.0,-56.196125270239975,0.0,8.16648519140976,23.149459850008597,2.7250000000000005,1.752999974403633,633.0935060726163,2105.4564326787736,8912.01639833988,8912.01639833988,947.1,7964.916398339879,314.61419773442526,0.158,0.5853192395612724
4929,4929,2024-02-21 08:15:00,0.7191090874417908,8.167148563935255,0.5486462165352599,1.0,0.0,1.0,-72.75641044118503,0.0,8.158044071124868,21.567648547905872,2.75,1.6338100494989085,594.2104825408857,1976.144551840286,8878.537498165273,8878.537498165275,0.0,8878.537498165273,64.36939686169823,0.029,0.5486462165352599
4930,4930,2024-02-21 08:30:00,0.7206190785156188,8.159100311511752,0.5077564712828667,1.0,0.0,1.0,-107.4368818118585,0.0,8.142423325054175,23.135570492951818,2.7749999999999995,1.5144205021170725,513.8559151907856,1708.9122408157866,8772.208008452704,8772.208008452704,0.0,8772.208008452704,63.59850806128211,0.029,0.5077564712828667
4931,4931,2024-02-21 08:45:00,0.723377378534919,8.144398572408882,0.46521781567035225,1.0,0.0,1.0,-125.69889995200528,0.0,8.123316844827224,25.35521120717197,2.8,1.394835273655249,465.62101454102344,1548.4991566843971,8714.14268204329,8714.14268204329,0.0,8714.14268204329,63.17753444481385,0.029,0.46521781567035225
4932,4932,2024-02-21 09:00:00,0.7270432827614449,8.124859302881498,0.463515076075618,1.0,0.0,1.0,-107.97474124415324,0.0,8.107506687362106,25.367302145327532,2.7249999999999996,1.4671929620745123,498.15736947874956,1656.70414874713,8750.49917177288,8750.499171772883,1265.58,7484.919171772881,295.6543072850288,0.158,0.463515076075618
4933,4933,2024-02-21 09:15:00,0.7288248507425652,8.115363545542127,0.4791633096363461,1.0,0.0,1.0,-86.34822699486885,0.0,8.095366974003143,23.144448906300543,2.65,1.5386964179728064,534.162809462937,1776.4461528886823,8794.907973933974,8794.907973933974,0.0,8794.907973933974,63.76308281102131,0.029,0.4791633096363461
4934,4934,2024-02-21 09:30:00,0.7323799322902143,8.096414960893158,0.5011780936747758,1.0,0.0,1.0,-69.4253765271907,0.0,8.085971178819571,21.56099210353921,2.575,1.6093557975189656,565.0384490595247,1879.1281633313076,8829.224350864324,8829.224350864324,0.0,8829.224350864324,64.01187654376635,0.029,0.5011780936747758
4935,4935,2024-02-21 09:45:00,0.7341508261519369,8.086976096610176,0.5254174802960948,1.0,0.0,1.0,-71.40267228957795,0.0,8.074547549202437,23.12981013300967,2.5,1.6791749381441516,555.2874799911674,1846.6997142113926,8794.418724573417,8794.418724573416,0.0,8794.418724573417,63.75953575315728,0.029,0.5254174802960948
4936,4936,2024-02-21 10:00:00,0.7362414935260366,8.075832839506225,0.6976914480626086,1.0,0.0,1.0,41.79615343152666,0.0,8.075220702216981,25.354919706008246,3.375,2.4228792047398837,792.8454703394107,2636.7378272473857,8955.675023716072,8955.67502371607,1420.2,7535.475023716072,297.65126343678486,0.158,0.6976914480626086
4937,4937,2024-02-21 10:15:00,0.7364681008083848,8.07462502269131,0.9315584336973881,1.0,0.0,1.0,143.9652710489944,0.0,8.09804089609206,25.368363133133464,4.25,3.158255026257749,1013.7934665675282,3371.5366768388344,9266.083992211257,9266.083992211257,0.0,9266.083992211257,67.17910894353162,0.029,0.9315584336973881
4938,4938,2024-02-21 10:30:00,0.7342025515960202,8.086700399993212,1.0,1.0,0.0,1.0,301.98195762931,0.0,8.139680807976843,23.15165077105543,5.125,3.885097419966158,1370.633370175014,4558.266383083331,9540.649066932243,9540.649066932243,0.0,9540.649066932243,69.16970573525876,0.029,1.0
4939,4939,2024-02-21 10:45:00,0.7249958493598926,8.135772122911773,1.0,1.0,0.0,1.0,424.7827071040177,0.0,8.201818629634396,21.573181998804646,6.0,4.603209290623411,1658.5373933867588,5515.738497156381,9849.98605199243,9849.98605199243,0.0,9849.98605199243,71.41239887694512,0.029,1.0
4940,4940,2024-02-21 11:00:00,0.7138357488407789,8.195255458678648,1.0,1.0,0.0,1.0,413.01468888961654,0.0,8.265379542255959,23.151919800379417,6.275,4.580663852320246,1664.958118054767,5537.091671569083,9899.942356935677,9899.942356935677,979.86,8920.082356935676,185.09170890641528,0.083,1.0
4941,4941,2024-02-21 11:15:00,0.7021772704293869,8.257395148611367,1.0,1.0,0.0,1.0,405.160391632903,0.0,8.32774828416273,25.391117892770197,6.55,4.550436060932385,1681.4730906624798,5592.014925367921,9913.795946477943,9913.795946477943,0.0,9913.795946477943,71.8750206119651,0.029,1.0
4942,4942,2024-02-21 11:30:00,0.6898195428550684,8.323261836582486,1.0,1.0,0.0,1.0,382.649783933779,0.0,8.38716037101787,25.406248727911102,6.824999999999999,4.512301201433838,1651.3918313788815,5491.974757123854,9904.01669232347,9904.01669232347,0.0,9904.01669232347,71.80412101934516,0.029,1.0
4943,4943,2024-02-21 11:45:00,0.6833704438378017,8.357635534344517,1.0,1.0,0.0,1.0,374.44425141618075,0.0,8.44722633863401,23.19185149275856,7.1,4.466034432922926,1676.6407947620412,5575.944331702695,9944.084873600888,9944.084873600885,0.0,9944.084873600888,72.09461533360644,0.029,1.0
4944,4944,2024-02-21 12:00:00,0.6674684572446488,8.442393122886022,1.0,1.0,0.0,1.0,343.0181266170601,0.0,8.503394207227597,21.61256284256361,6.85,4.336215371985625,1638.5129658858796,5449.143974723227,9922.100603138913,9922.100603138913,1817.94,8104.160603138913,58.75516437275712,0.029,1.0
4945,4945,2024-02-21 12:15:00,0.6570199337533811,8.498083753094479,1.0,1.0,0.0,1.0,291.5688344844002,0.0,8.54980712086971,23.189211243677917,6.6,4.20441209978691,1553.4729441702639,5166.329415674902,9812.45049366327,9812.45049366327,0.0,9812.45049366327,71.1402660790587,0.029,1.0
4946,4946,2024-02-21 12:30:00,0.648377550727787,8.544147654620895,1.0,1.0,0.0,1.0,263.7817015135859,0.0,8.591286871225469,25.42796213344593,6.35,4.070653858808386,1517.224379068496,5045.778859024368,9765.39103648685,9765.391036486852,0.0,9765.39103648685,70.79908501452967,0.029,1.0
4947,4947,2024-02-21 12:45:00,0.6400848067276963,8.588347980141378,1.0,1.0,0.0,1.0,232.91337962071287,0.0,8.627732662310693,25.440635975849702,6.1,3.9349598819862406,1462.9994743279663,4865.445032500728,9715.976493028811,9715.976493028813,0.0,9715.976493028811,70.44082957445889,0.029,1.0
4948,4948,2024-02-21 13:00:00,0.6360936346066471,8.60962092754657,1.0,1.0,0.0,1.0,312.56874727228825,0.0,8.674340396011761,23.221292438791053,6.824999999999999,4.496694380184919,1660.838581493588,5523.391476148983,9876.77955667021,9876.77955667021,2950.56,6926.21955667021,143.71905580090686,0.083,1.0
4949,4949,2024-02-21 13:15:00,0.6247096730180732,8.67029744281367,1.0,1.0,0.0,1.0,397.9596332325557,0.0,8.733948470574871,21.641461637918948,7.55,5.051543439467067,1869.1233201636771,6216.076582938654,10083.696763639093,10083.696763639095,0.0,10083.696763639093,73.10680153638343,0.029,1.0
4950,4950,2024-02-21 13:30:00,0.6139217897196007,8.727796860794529,1.0,1.0,0.0,1.0,412.4305114322845,0.0,8.79488386245107,23.219464735612824,8.275,5.599366625757821,1929.160706328895,6415.740771072465,10126.807478046392,10126.807478046394,0.0,10126.807478046392,73.41935421583635,0.029,1.0
4951,4951,2024-02-21 13:45:00,0.6028308511803876,8.786911563208534,1.0,1.0,0.0,1.0,401.03626257925333,0.0,8.854502042469573,25.460745716778597,9.0,6.140052337184615,1936.8681115940044,6441.373013133129,10137.559919558402,10137.559919558402,0.0,10137.559919558402,73.49730941679842,0.029,1.0
4952,4952,2024-02-21 14:00:00,0.5909828775719009,8.850061262541768,1.0,1.0,0.0,1.0,395.0184963293183,0.0,8.915803012589144,25.474741932107317,8.925,5.902745729836445,1941.8958246595428,6458.093498675886,10191.573400650912,10191.573400650912,1082.16,9109.413400650912,189.02032806350644,0.083,1.0
4953,4953,2024-02-21 14:15:00,0.5843640714159232,8.88533949935313,1.0,1.0,0.0,1.0,376.72060155200126,0.0,8.979357713474078,23.258682847062648,8.85,5.666235619916269,1948.1338215587066,6478.838981882388,10255.437518117795,10255.437518117797,0.0,10255.437518117795,74.35192200635402,0.029,1.0
4954,4954,2024-02-21 14:30:00,0.5676367455449091,8.974496146245635,1.0,1.0,0.0,1.0,365.96238291468,0.0,9.041362177838172,21.67924548364262,8.774999999999999,5.430536912978564,1956.1987761853609,6505.660313068186,10267.801642984596,10267.801642984596,0.0,10267.801642984596,74.44156191163832,0.029,1.0
4955,4955,2024-02-21 14:45:00,0.5561536207169165,9.035701201578835,1.0,1.0,0.0,1.0,310.1002967341393,0.0,9.091112211314657,23.242501364148403,8.7,5.1956793518456275,1975.8924484010945,6571.1548544778825,10153.641104728338,10153.641104728338,0.0,10153.641104728338,73.61389800928046,0.029,1.0
4956,4956,2024-02-21 15:00:00,0.5468858572034137,9.085098381105805,1.0,1.0,0.0,1.0,341.3293814763518,0.0,9.140788751202264,25.49374347509175,8.774999999999999,5.430536912978564,1954.8824228508802,6501.282563858666,10147.54630410914,10147.54630410914,1833.66,8313.88630410914,172.51314081026467,0.083,1.0
4957,4957,2024-02-21 15:15:00,0.5372661596737848,9.136371368938727,1.0,1.0,0.0,1.0,336.4040353301963,0.0,9.193094848193446,25.507855645921907,8.85,5.666235619916269,1959.926045065299,6518.055957888918,10209.935590213581,10209.935590213583,0.0,10209.935590213581,74.02203302904847,0.029,1.0
4958,4958,2024-02-21 15:30:00,0.5315006869724512,9.167101338436835,1.0,1.0,0.0,1.0,320.7429990702518,0.0,9.247942631745028,23.291254545445724,8.925,5.902745729836445,1965.4515976226364,6536.432090425992,10273.333487903103,10273.333487903106,0.0,10273.333487903103,74.4816677872975,0.029,1.0
4959,4959,2024-02-21 15:45:00,0.5171113991517716,9.243796242521057,1.0,1.0,0.0,1.0,311.7573848114613,0.0,9.30151961535357,21.711057537069976,9.0,6.140052337184615,1973.0723190258464,6561.776051067094,10285.249985732444,10285.249985732444,0.0,10285.249985732444,74.56806239656022,0.029,1.0
4960,4960,2024-02-21 16:00:00,0.5071877037517691,9.29668953900307,1.0,1.0,0.0,1.0,297.8362111642345,0.0,9.344656557334778,23.286907778295593,9.0,6.029814757653386,1964.9559917395018,6534.783871664134,10163.81555684177,10163.81555684177,1076.7,9087.115556841769,188.5576478044667,0.083,1.0
4961,4961,2024-02-21 16:15:00,0.499272198799199,9.33887918040027,1.0,1.0,0.0,1.0,289.99686122900545,0.0,9.387004430531185,25.52389963595462,9.0,5.919204380687787,1970.980051743571,6554.817872589354,10172.953080168973,10172.953080168973,0.0,10172.953080168973,73.75390983122506,0.029,1.0
4962,4962,2024-02-21 16:30:00,0.4908480616247138,9.383779831540275,1.0,1.0,0.0,1.0,286.21265068112206,0.0,9.431606767807333,25.536694109103994,9.0,5.8082101836772635,1975.8816827460541,6571.119051523912,10226.23351529833,10226.233515298332,0.0,10226.23351529833,74.1401929859129,0.029,1.0
4963,4963,2024-02-21 16:45:00,0.48603346303246464,9.409441642036963,1.0,1.0,0.0,1.0,272.5640638112468,0.0,9.478963410259144,23.318611615141734,9.0,5.696839464065416,1980.2665866698785,6585.701769691986,10288.70661871651,10288.706618716511,0.0,10288.70661871651,74.59312298569469,0.029,1.0
4964,4964,2024-02-21 17:00:00,0.47365240527826913,9.475432679866826,1.0,1.0,0.0,1.0,265.10202165958725,0.0,9.525286056407575,21.738177001554106,8.85,5.593748239628123,1987.5012039777137,6609.761677750817,10300.131413291341,10300.131413291341,126.24,10173.891413291341,401.868710825008,0.158,1.0
4965,4965,2024-02-21 17:15:00,0.4650710536995359,9.521171283781474,0.5689232870191892,1.0,0.0,1.0,252.59795584365156,0.0,9.561396135542187,23.312740309844827,8.7,5.490213033866931,1978.9149650685572,6581.206730068688,10178.222508043074,10178.222508043074,0.0,10178.222508043074,73.7921131833123,0.029,0.5689232870191892
4966,4966,2024-02-21 17:30:00,0.458445497355591,9.5564854990947,0.3410495102941297,1.0,0.0,1.0,246.22801689658917,0.0,9.596403489434584,25.545510044398082,8.55,5.386229201828397,1983.9235322483714,6597.86354282398,10179.443009656214,10179.443009656214,0.0,10179.443009656214,73.80096182000756,0.029,0.3410495102941297
4967,4967,2024-02-21 17:45:00,0.4515569638766448,9.593201382537483,0.10403196690992586,1.0,0.0,1.0,243.18114930288868,0.0,9.63439975682969,25.55863571868891,8.4,5.281801285517223,1988.6982961727367,6613.7428044538165,10239.268601990001,10239.268601990003,0.0,10239.268601990001,74.23469736442752,0.029,0.10403196690992586
4968,4968,2024-02-21 18:00:00,0.44737007174160826,9.615517517617228,1.0,1.0,0.0,1.0,231.99906782195816,0.0,9.673161458355201,23.340624381429123,8.3,5.274007209987516,1992.5709015692794,6626.621789730349,10271.497677831987,10271.497677831987,0.0,10271.497677831987,405.7241582743635,0.158,1.0
4969,4969,2024-02-21 18:15:00,0.4371202294111636,9.670149177238498,-0.40038543594919185,1.0,1.0,1.0,357.4681364292033,-1226.872758964236,9.533804514619547,21.745413782255305,8.2,5.265601596998935,2194.573221807252,7298.413682209963,10475.42871528417,10475.428715284172,0.0,10475.42871528417,75.94685818581023,0.029,-0.40038543594919185
4970,4970,2024-02-21 18:30:00,0.46021768498905863,9.547039739008317,0.4033958955996008,1.0,1.0,1.0,371.73774938860385,-1173.0625365211652,9.406156266227223,23.29997520793335,8.1,5.25659073243608,2161.598008985518,7188.7491961766655,10447.05650886015,10447.05650886015,0.0,10447.05650886015,75.7411596892361,0.029,0.4033958955996008
4971,4971,2024-02-21 18:45:00,0.4837943994636475,9.421375850858759,1.0,1.0,0.0,1.0,277.5032209728043,0.0,9.445347811483995,25.523103339242166,8.0,5.246985183637235,1973.7678461319133,6564.089140690546,10159.712219095489,10159.71221909549,0.0,10159.712219095489,73.6579135884423,0.029,1.0
4972,4972,2024-02-21 19:00:00,0.4799726046373308,9.441746017283027,1.0,1.0,0.0,1.0,241.4448720018731,0.0,9.483081152154533,25.512050936350843,8.0,5.246985183637235,2004.0341925224593,6664.744846507166,10254.398049443547,10254.398049443547,0.0,10254.398049443547,487.0839073485685,0.19,1.0
4973,4973,2024-02-21 19:15:00,0.47573793597595004,9.464316801248186,0.9407843990652945,1.0,0.0,1.0,262.373625790339,0.0,9.526443965967497,23.31973491033291,8.0,5.246985183637235,1982.705030051638,6593.81121364395,10259.350738573643,10259.35073857364,0.0,10259.350738573643,74.38029285465892,0.029,0.9407843990652945
4974,4974,2024-02-21 19:30:00,0.46471979679125186,9.523043483102628,0.5602782654618046,1.0,0.0,1.0,255.87047397919665,0.0,9.569041027153217,21.742131978429622,8.0,5.246985183637235,1990.0933939024646,6618.382431082579,10273.059410999855,10273.059410999858,0.0,10273.059410999855,74.47968072974895,0.029,0.5602782654618046
4975,4975,2024-02-21 19:45:00,0.4568353079221905,9.565067808774725,0.2885166424436876,1.0,0.0,1.0,240.94442821060343,0.0,9.60257518681711,23.30201663527277,8.0,5.246985183637235,1975.1663806883894,6568.740197051117,10185.95254407572,10185.952544075722,0.0,10185.95254407572,73.84815594454898,0.029,0.2885166424436876
4976,4976,2024-02-21 20:00:00,0.45067769227645943,9.597887900166471,1.0,1.0,0.0,1.0,228.6972427428344,0.0,9.635253514182656,25.54336200848148,7.8,5.177925689895215,1966.6547838639417,6540.433483880778,10170.019543322203,10170.019543322203,0.0,10170.019543322203,483.07592830780465,0.19,1.0
4977,4977,2024-02-21 20:15:00,0.44422600305141524,9.632275403735957,-0.1526367417957101,1.0,1.0,1.0,286.5775695888313,-1233.4192827642082,9.490685196784458,25.550538057853185,7.6,5.10629846530373,2052.9192102121947,6827.320001629139,10344.665123631712,10344.665123631714,0.0,10344.665123631712,74.99882214632991,0.029,-0.1526367417957101
4978,4978,2024-02-21 20:30:00,0.4574817278108833,9.561622390767992,0.3093453464109775,1.0,1.0,1.0,358.11188255955756,-1153.1799040476246,9.364866968963137,23.305513396784082,7.4,5.032147501688173,2109.702725534012,7016.162907862838,10412.099257436896,10412.0992574369,0.0,10412.099257436896,75.4877196164175,0.029,0.3093453464109775
4979,4979,2024-02-21 20:45:00,0.4925048831304107,9.374948972914911,1.0,1.0,0.0,1.0,265.26767046438994,0.0,9.410789014424005,21.72224865952823,7.2,4.955507718839335,1930.476428401233,6420.116420916051,10240.698260708805,10240.698260708805,0.0,10240.698260708805,74.24506239013884,0.029,1.0
4980,4980,2024-02-21 21:00:00,0.48655319819503506,9.406671453620463,1.0,1.0,0.0,1.0,238.25984908464176,0.0,9.447233028648869,23.29753805585795,7.4,5.032147501688173,1891.7117828323285,6291.198225435143,10128.37331297485,10128.37331297485,0.0,10128.37331297485,400.0707458625066,0.158,1.0
4981,4981,2024-02-21 21:15:00,0.4798130227759205,9.442596588604344,1.0,1.0,0.0,1.0,245.97274838266284,0.0,9.483159037787061,25.523576974427012,7.6,5.10629846530373,1926.645939855592,6407.3775021443935,10137.5218069362,10137.5218069362,0.0,10137.5218069362,73.49703310028745,0.029,1.0
4982,4982,2024-02-21 21:30:00,0.47280300234382366,9.47995999750742,0.8414141846554607,1.0,0.0,1.0,240.7292847458037,0.0,9.520781523136142,25.537894308416206,7.8,5.177925689895215,1926.7086010397734,6407.58589220376,10180.780323601335,10180.780323601335,0.0,10180.780323601335,73.81065734610968,0.029,0.8414141846554607
4983,4983,2024-02-21 21:45:00,0.46865196354059147,9.502085034328648,0.6992034194500502,1.0,0.0,1.0,254.92596395733972,0.0,9.562060233942622,23.323126745691308,8.0,5.246985183637235,1984.945315587742,6601.26165113507,10249.93201968012,10249.93201968012,0.0,10249.93201968012,74.31200714268087,0.029,0.6992034194500502
4984,4984,2024-02-21 22:00:00,0.45801971168572686,9.558754936715076,1.0,1.0,0.0,1.0,248.6752538215486,0.0,9.603353081626727,21.7455506549565,7.75,5.232050025668817,1992.2179826668894,6625.448099957632,10272.734317728951,10272.734317728951,0.0,10272.734317728951,213.15923709287574,0.083,1.0
4985,4985,2024-02-21 22:15:00,0.4503770741532163,9.599490194763357,1.0,1.0,0.0,1.0,206.29016670686408,0.0,9.634775860869626,23.289757298741296,7.5,5.211478744620896,2004.3110078404586,6665.6654413108645,10194.915923164495,10194.915923164497,0.0,10194.915923164495,73.91314044294259,0.029,1.0
4986,4986,2024-02-21 22:30:00,0.44451190793721734,9.630751530694631,1.0,1.0,0.0,1.0,222.53487817874813,0.0,9.66631471972873,25.544396095379284,7.25,5.185393743021379,1969.3047319651298,6549.246321514389,10170.102048362138,10170.102048362138,0.0,10170.102048362138,73.73323985062551,0.029,1.0
4987,4987,2024-02-21 22:45:00,0.4383836046588926,9.663415387168103,1.0,1.0,0.0,1.0,203.95317324475496,0.0,9.698290808443934,25.55910135441689,7.0,5.153928797014733,1939.7578064887834,6450.983168104443,10194.058721513436,10194.058721513435,0.0,10194.058721513436,73.90692573097242,0.029,1.0
4988,4988,2024-02-21 23:00:00,0.43482170799775355,9.682400296371974,1.0,1.0,0.0,1.0,199.49887389327992,0.0,9.73138094918496,23.343654217930446,6.95,5.0520732377523565,1953.636854140589,6497.140220542441,10226.806296560164,10226.806296560162,0.0,10226.806296560164,212.2062306536234,0.083,1.0
4989,4989,2024-02-21 23:15:00,0.4261193443447763,9.728783894642342,1.0,1.0,0.0,1.0,176.69713041531566,0.0,9.761515239435251,21.765062592459657,6.9,4.9505848936624135,1920.7241620314219,6387.683657407085,10204.365577028646,10204.365577028648,0.0,10204.365577028646,73.98165043345769,0.029,1.0
4990,4990,2024-02-21 23:30:00,0.42049612033421035,9.758755678618659,1.0,1.0,0.0,1.0,136.10022354775273,0.0,9.78299177407919,23.337518246445814,6.85,4.849466073296641,1846.1839311938788,6139.787877392142,10112.03356960416,10112.03356960416,0.0,10112.03356960416,73.31224337963016,0.029,1.0
4991,4991,2024-02-21 23:45:00,0.4164516715484546,9.780312590646737,1.0,1.0,0.0,1.0,120.02426499401332,0.0,9.801783594360717,25.562763539702374,6.8,4.74871559712779,1822.4628649520068,6060.899575695963,10068.745756269826,10068.745756269826,0.0,10068.745756269826,72.99840673295624,0.029,1.0
4992,4992,2024-02-22 00:00:00,0.4126790351171857,9.8004207428254,1.0,1.0,0.0,1.0,115.97784238835435,0.0,9.820258953419641,25.5759712780722,6.85,4.849466073296641,1819.2949306040343,6050.364089725462,10073.783642955792,10073.783642955792,0.0,10073.783642955792,73.0349314114295,0.029,1.0
4993,4993,2024-02-22 00:15:00,0.410679619689127,9.811077627056953,1.0,1.0,0.0,1.0,149.1988399168516,0.0,9.843967834604932,23.357581806924234,6.9,4.9505848936624135,1904.6344059047265,6334.174530852723,10157.051670068186,10157.051670068186,0.0,10157.051670068186,73.63862460799434,0.029,1.0
