step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
4994,4994,2024-02-22 00:30:00,0.4048755184055127,9.842013486898617,1.0,1.0,0.0,1.0,163.55062153334512,0.0,9.870485879646106,21.77843300901457,6.95,5.0520732377523565,1947.787101442464,6477.685907191082,10210.318212260856,10210.31821226086,0.0,10210.318212260856,74.02480703889121,0.029,1.0
4995,4995,2024-02-22 00:45:00,0.4000134937922452,9.867928078087333,1.0,1.0,0.0,1.0,157.86083679496448,0.0,9.893640030399087,23.351999059933664,7.0,5.153928797014733,1947.1576712996596,6475.592633874617,10173.927660266429,10173.927660266429,0.0,10173.927660266429,73.76097553693161,0.029,1.0
4996,4996,2024-02-22 01:00:00,0.3957702571488776,9.890544529396482,1.0,1.0,0.0,1.0,140.64438669702002,0.0,9.914365689635465,25.575340224575534,6.75,5.0196998986951815,1921.972871882371,6391.836447102463,10149.967689546489,10149.967689546493,0.0,10149.967689546489,73.58726574921205,0.029,1.0
4997,4997,2024-02-22 01:15:00,0.39164862113117616,9.912512849370831,1.0,1.0,0.0,1.0,110.65786717190255,0.0,9.932021268151797,25.588643609238463,6.5,4.883150702158211,1864.311591684439,6200.07438961059,10118.93317313218,10118.93317313218,0.0,10118.93317313218,73.36226550520831,0.029,1.0
4998,4998,2024-02-22 01:30:00,0.3896346469367104,9.923247331827334,1.0,1.0,0.0,1.0,97.6044651984598,0.0,9.949803332172346,23.37052957311077,6.25,4.744309489047243,1849.5257122723674,6150.901519217274,10130.78098248204,10130.78098248204,0.0,10130.78098248204,73.44816212299479,0.029,1.0
4999,4999,2024-02-22 01:45:00,0.38489526050230954,9.94850826152269,1.0,1.0,0.0,1.0,70.55890611169609,0.0,9.96376463381647,21.790151278103792,6.0,4.603209290623411,1799.7407020621906,5985.333291155285,10088.538546341651,10088.538546341655,0.0,10088.538546341651,73.14190446097697,0.029,1.0
5000,5000,2024-02-22 02:00:00,0.3822453727155714,9.962632163426004,1.0,1.0,0.0,1.0,42.581787619345036,0.0,9.970831025863147,23.361544560385234,6.05,4.578109492705191,1744.5801775551872,5801.887907433587,9997.513309966625,9997.513309966625,0.0,9997.513309966625,72.48197149725804,0.029,1.0
5001,5001,2024-02-22 02:15:00,0.38087365836982645,9.969943400888825,1.0,1.0,0.0,1.0,40.163554937490495,0.0,9.976532252090424,25.583057445397223,6.1,4.552843335888993,1742.5115854975504,5795.0084648037655,9980.492120165814,9980.492120165816,0.0,9980.492120165814,72.35856787120215,0.029,1.0
5002,5002,2024-02-22 02:30:00,0.3797442721392249,9.975963029497931,1.0,1.0,0.0,1.0,28.322788936196943,0.0,9.981553110490456,25.595667492696325,6.15,4.527403666972111,1719.164989928246,5717.365526831656,9973.869067244934,9973.869067244937,0.0,9973.869067244934,72.31055073752577,0.029,1.0
5003,5003,2024-02-22 02:45:00,0.37916360301700186,9.97905799591938,1.0,1.0,0.0,1.0,40.19322852967441,0.0,9.989424039086213,23.375506685905243,6.2,4.501792902799136,1749.0370638217912,5816.710014704836,10017.270175688382,10017.270175688382,0.0,10017.270175688382,72.62520877374077,0.029,1.0
5004,5004,2024-02-22 03:00:00,0.37732412672003557,9.98886240458221,1.0,1.0,0.0,1.0,41.65063357897904,0.0,9.997708610991738,21.794379257836408,5.9,4.517292626871194,1756.1883181556368,5840.492685502269,10029.101125277255,10029.101125277257,0.0,10029.101125277255,72.7109831582601,0.029,1.0
5005,5005,2024-02-22 03:15:00,0.37579375787118463,9.997019270546586,1.0,1.0,0.0,1.0,23.858414485178574,0.0,10.001488963936703,23.364911742385317,5.6,4.523997195199772,1720.7516321775704,5722.642166219292,9968.676596967727,9968.676596967727,0.0,9968.676596967727,72.27290532801602,0.029,1.0
5006,5006,2024-02-22 03:30:00,0.3750544025597336,10.00096003435662,1.0,1.0,0.0,1.0,27.205483285405048,0.0,10.004939691063393,25.586145258867173,5.3,4.522158705881559,1729.5812727334335,5752.006586053432,9964.47061532134,9964.470615321341,0.0,9964.47061532134,72.24241196107971,0.029,1.0
5007,5007,2024-02-22 03:45:00,0.37438347619709916,10.004536071869461,1.0,1.0,0.0,1.0,18.243100079789375,0.0,10.00841295198648,25.59846706758304,5.0,4.512016255385038,1711.8135544079341,5692.917120621201,9966.552669396942,9966.552669396946,0.0,9966.552669396942,72.25750685312784,0.029,1.0
5008,5008,2024-02-22 04:00:00,0.3739799407717921,10.006686915686348,1.0,1.0,0.0,1.0,35.3381332514658,0.0,10.015309609265106,23.378205929963244,5.0,4.512016255385038,1751.8291389284523,5825.995519037853,10017.15228212813,10017.152282128132,0.0,10017.15228212813,72.62435404542894,0.029,1.0
5009,5009,2024-02-22 04:15:00,0.37245589702104165,10.014810068877848,1.0,1.0,0.0,1.0,35.48832840425111,0.0,10.022701943822517,21.79708184545303,5.0,4.512016255385038,1755.8009874877262,5839.204553751581,10029.670411627652,10029.670411627652,0.0,10029.670411627652,72.71511048430048,0.029,1.0
5010,5010,2024-02-22 04:30:00,0.3710868423002446,10.022107130539696,1.0,1.0,0.0,1.0,16.670754815626463,0.0,10.02541577564581,23.36712287248975,5.0,4.512016255385038,1717.695215699422,5712.477551240405,9966.363753349771,9966.363753349773,0.0,9966.363753349771,72.25613721178584,0.029,1.0
5011,5011,2024-02-22 04:45:00,0.3705394736491161,10.025024605450211,1.0,1.0,0.0,1.0,20.28690109903449,0.0,10.02778714442186,25.588259419084796,5.0,4.512016255385038,1726.5251923477397,5741.843088805201,9961.43545856206,9961.435458562059,0.0,9961.43545856206,72.22040707457494,0.029,1.0
5012,5012,2024-02-22 05:00:00,0.3700803056952411,10.027471970644365,1.0,1.0,0.0,1.0,-17.58099247421836,0.0,10.025762894478126,25.600386152188758,4.85,4.24379568403005,1646.547502768309,5475.8641467048465,9901.314348369866,9901.314348369866,0.0,9901.314348369866,71.78452902568154,0.029,1.0
5013,5013,2024-02-22 05:15:00,0.37021222419256516,10.026768845053628,1.0,1.0,0.0,1.0,-52.44459302198834,0.0,10.021418766373584,23.37883173325589,4.7,3.977116438489442,1570.871376141997,5224.1907586867,9869.286907072248,9869.286907072248,0.0,9869.286907072248,71.5523300762738,0.029,1.0
5014,5014,2024-02-22 05:30:00,0.37109933675983836,10.022040535070062,1.0,1.0,0.0,1.0,-96.54995504393864,0.0,10.01038498986031,21.795925930976097,4.550000000000001,3.7119994390029847,1472.9969439424974,4898.693259671788,9775.83324714823,9775.833247148232,0.0,9775.83324714823,70.87479104182466,0.029,1.0
5015,5015,2024-02-22 05:45:00,0.37301808293540784,10.011813617954276,1.0,1.0,0.0,1.0,-156.77348580316848,0.0,9.988081156065228,23.362668814999747,4.4,3.4484565151662814,1335.908328030565,4442.78255224826,9611.21700635463,9611.21700635463,0.0,9611.21700635463,69.68132329607107,0.029,1.0
5016,5016,2024-02-22 06:00:00,0.37692095339489823,9.991011318405192,1.0,1.0,0.0,1.0,-190.03455162426198,0.0,9.959679760430323,25.57989552963539,4.050000000000001,3.229242004338294,1251.4301180286757,4161.836390324962,9513.352475842514,9513.352475842514,0.0,9513.352475842514,68.97180544985822,0.029,1.0
5017,5017,2024-02-22 06:15:00,0.38235443604759145,9.962050855866337,0.8537952870608158,1.0,0.0,1.0,-216.78409647381588,0.0,9.927094358012441,25.590110701340638,3.7,3.006524247711518,1185.7511158291106,3943.4100814992066,9440.437450217154,9440.437450217154,0.0,9440.437450217154,68.44317151407436,0.029,0.8537952870608158
5018,5018,2024-02-22 06:30:00,0.38587473409916406,9.943287667251456,0.9769929803395153,1.0,0.0,1.0,-242.25685384876977,0.0,9.893140080385596,23.36329394191546,3.35,2.780368954262365,1108.5549961737029,3686.681707021651,9406.30538342784,9406.30538342784,0.0,9406.30538342784,68.19571402985184,0.029,0.9769929803395153
5019,5019,2024-02-22 06:45:00,0.3947118455121189,9.896185863420406,0.9103809431504809,1.0,0.0,1.0,-273.821542788708,0.0,9.854290063244713,21.777174017332324,3.0,2.5508328429370724,1023.2182916412887,3402.8804805393656,9322.907527148978,9322.907527148978,0.0,9322.907527148978,67.5910795718301,0.029,0.9103809431504809
5020,5020,2024-02-22 07:00:00,0.40179464338923354,9.858434550735385,0.90431768014138,1.0,0.0,1.0,-272.1979682225843,0.0,9.811686221296203,23.340781945732157,3.125,2.673434940067183,1005.7792331431802,3344.884027341673,9248.930257682576,9248.930257682576,767.88,8481.050257682577,61.487614368198685,0.029,0.90431768014138
5021,5021,2024-02-22 07:15:00,0.4096011953046566,9.81682562902618,-0.20343678153535297,1.0,1.0,1.0,-117.29859064577509,-1251.534840118778,9.588300419068174,25.539532275328902,3.25,2.7960336928102825,1225.8408742289705,4076.735157333804,9453.25257305385,9453.25257305385,0.0,9453.25257305385,68.53608115464041,0.029,-0.20343678153535297
5022,5022,2024-02-22 07:30:00,0.4492141320878367,9.60568867597183,0.9678151051865801,1.0,1.0,1.0,-75.20985313329821,-1201.8827409891596,9.393073066355637,25.539410448532273,3.375,2.918626137648104,1255.8161316123171,4176.4227988490065,9547.560843144693,9547.560843144693,0.0,9547.560843144693,69.21981611279902,0.029,0.9678151051865801
5023,5023,2024-02-22 07:45:00,0.4711317479200246,9.488867783586269,1.0,1.0,0.0,1.0,-86.45576509507627,0.0,9.382489661526254,23.300326151052044,3.5,3.04121439320751,1179.3763744359653,3922.2098320192786,9464.030125108731,9464.030125108731,0.0,9464.030125108731,68.61421840703831,0.029,1.0
5024,5024,2024-02-22 08:00:00,0.4908923827509247,9.383543599937571,1.0,1.0,0.0,1.0,-84.85582776199979,0.0,9.371311372381816,21.717210760654392,3.55,3.0583524730594918,1177.2353237156976,3915.0894162063864,9452.207413142407,9452.207413142409,2183.64,7268.5674131424075,287.1084128191251,0.158,1.0
5025,5025,2024-02-22 08:15:00,0.4929534583048158,9.372558067235332,1.0,1.0,0.0,1.0,-97.2238311148867,0.0,9.35626570503264,23.285116273129496,3.6,3.075472795291934,1143.9482042843554,3804.3876335158097,9390.822586474145,9390.822586474143,0.0,9390.822586474145,68.08346375193756,0.029,1.0
5026,5026,2024-02-22 08:30:00,0.4956750360086461,9.358052058073916,1.0,1.0,0.0,1.0,-88.87801794332955,0.0,9.341604947142496,25.505157549845322,3.6500000000000004,3.092578723706984,1153.799260417299,3837.1489386071407,9387.118782332518,9387.118782332518,0.0,9387.118782332518,68.05661117191076,0.029,1.0
5027,5027,2024-02-22 08:45:00,0.49855877232827706,9.342681743490283,1.0,1.0,0.0,1.0,-84.0739244277524,0.0,9.329407634121917,25.51749350520292,3.7,3.1096703887253363,1160.2888680766262,3858.7311947207027,9414.186674028058,9414.186674028058,0.0,9414.186674028058,68.25285338670342,0.029,1.0
5028,5028,2024-02-22 09:00:00,0.4999119911207688,9.335469087326302,1.0,1.0,0.0,1.0,-12.456789597860869,0.0,9.326452625007535,23.295562813467413,4.050000000000001,3.4831550051648543,1306.4536283798043,4344.826110968318,9537.905187542512,9537.90518754251,3374.94,6162.965187542512,243.43712490792922,0.158,1.0
5029,5029,2024-02-22 09:15:00,0.5015832311041578,9.326561378214839,1.0,1.0,0.0,1.0,53.62576540381427,0.0,9.3338197983474,21.713901138570026,4.4,3.8577142764353183,1448.6146001798054,4817.60577097299,9682.600680068892,9682.600680068894,0.0,9682.600680068892,70.19885493049946,0.029,1.0
5030,5030,2024-02-22 09:30:00,0.5003856217720213,9.332944635955126,1.0,1.0,0.0,1.0,99.98521943949943,0.0,9.346755748912555,23.285639756346804,4.75,4.233342643228201,1552.010203691625,5161.464831975103,9762.317100049737,9762.317100049735,0.0,9762.317100049737,70.77679897536059,0.029,1.0
5031,5031,2024-02-22 09:45:00,0.4981676645530214,9.344766347932396,1.0,1.0,0.0,1.0,169.21562110719168,0.0,9.369174448941596,25.513864743602884,5.1,4.610054741456882,1708.6685982708589,5682.458052464945,9899.615436027316,9899.615436027316,0.0,9899.615436027316,71.77221191119804,0.029,1.0
5032,5032,2024-02-22 10:00:00,0.4940046189841962,9.366955380814234,1.0,1.0,0.0,1.0,257.7892594452218,0.0,9.40941677994853,25.528698356772164,6.324999999999999,5.401082421644085,1906.1098486983035,6339.081358187058,10160.050313423097,10160.0503134231,4208.82,5951.230313423097,235.07359738021233,0.158,1.0
5033,5033,2024-02-22 10:15:00,0.48979017661459334,9.389418358644217,1.0,1.0,0.0,1.0,277.18378874453197,0.0,9.45634262505899,23.31425341238241,7.55,6.146160361510701,1978.6117445318853,6580.198320373543,10271.898707181897,10271.898707181897,0.0,10271.898707181897,74.47126562706876,0.029,1.0
5034,5034,2024-02-22 10:30:00,0.47790753063904007,9.452752861693916,1.0,1.0,0.0,1.0,269.6569514564301,0.0,9.5033694276944,21.734708508422685,8.775,6.842444519527196,1986.057880233534,6604.9616675904335,10298.63545875352,10298.635458753522,0.0,10298.63545875352,74.66510707596302,0.029,1.0
5035,5035,2024-02-22 10:45:00,0.46919609407579443,9.499184818576015,1.0,1.0,0.0,1.0,257.14225730844737,0.0,9.540180216110342,23.310690224984658,10.0,7.48682422646407,1977.7920555421053,6577.472310013661,10177.082525216892,10177.082525216896,0.0,10177.082525216892,73.78384830782248,0.029,1.0
5036,5036,2024-02-22 11:00:00,0.46244230654447765,9.535182506117934,1.0,1.0,0.0,1.0,250.61120673037695,0.0,9.576397709122807,25.54723875429696,10.05,7.242929610786972,1983.3171993412077,6595.84708315809,10185.788204079845,10185.788204079845,4662.42,5523.368204079845,114.60989023465679,0.083,1.0
5037,5037,2024-02-22 11:15:00,0.45523365772657276,9.573604604317367,1.0,1.0,0.0,1.0,247.82267758000933,0.0,9.615106681653304,25.560868414891672,10.1,6.996462254986771,1988.6095916435363,6613.4478029732745,10239.284883525948,10239.284883525948,0.0,10239.284883525948,74.23481540556313,0.029,1.0
5038,5038,2024-02-22 11:30:00,0.45105623571510867,9.59587026363847,1.0,1.0,0.0,1.0,235.7018042392345,0.0,9.656731766438094,23.34243254316342,10.149999999999999,6.747381805782866,1992.0978485854807,6625.048574339284,10301.049980294598,10301.049980294598,0.0,10301.049980294598,74.68261235713584,0.029,1.0
5039,5039,2024-02-22 11:45:00,0.44021160450354546,9.653672147996103,1.0,1.0,0.0,1.0,229.3878365183551,0.0,9.697504246758703,21.7610550326362,10.2,6.495671614466764,1999.0008923264998,6648.005780044572,10312.118183567236,10312.118183567238,0.0,10312.118183567236,74.76285683086246,0.029,1.0
5040,5040,2024-02-22 12:00:00,0.43265720329228785,9.693937106452106,1.0,1.0,0.0,1.0,218.05192819050163,0.0,9.728243890591273,23.335872751729948,10.399999999999999,6.7544866538700585,1990.2343140415699,6618.851084149665,10189.939116693267,10189.93911669327,4751.52,5438.419116693267,39.428538596026186,0.029,1.0
5041,5041,2024-02-22 12:15:00,0.4270177824695559,9.723995219437267,-0.7554200933061499,1.0,1.0,1.0,405.2042906079622,-1250.3067672997756,9.5909262765649,25.55779866066219,10.6,7.0148683772724425,2322.226038554297,7722.94408979055,10574.794551171964,10574.794551171964,0.0,10574.794551171964,76.66726049599674,0.029,-0.7554200933061499
5042,5042,2024-02-22 12:30:00,0.44997381561466776,9.601639562773821,0.042980959453653565,1.0,1.0,1.0,417.4416447147242,-1219.228023274651,9.468615704029295,25.560870486307838,10.8,7.27680966040461,2311.3765844241525,7686.862448184285,10599.64948072091,10599.649480720913,0.0,10599.64948072091,76.8474587352266,0.029,0.042980959453653565
5043,5043,2024-02-22 12:45:00,0.46367140593648165,9.528631406358553,0.5200278977540014,1.0,0.0,1.0,265.5098038515629,0.0,9.514255161392535,23.32673538895684,11.0,7.540309638554345,1983.1690565322403,6595.354409916137,10283.501936178409,10283.50193617841,0.0,10283.501936178409,74.55538903729347,0.029,0.5200278977540014
5044,5044,2024-02-22 13:00:00,0.46701415164104243,9.510814571753244,1.0,1.0,0.0,1.0,258.2322024494435,0.0,9.559518458109173,21.745089937555353,11.25,7.56410504010423,1990.2677260529467,6618.962201281032,10303.22385341166,10303.22385341166,4472.46,5830.76385341166,120.98834995829196,0.083,1.0
5045,5045,2024-02-22 13:15:00,0.4586287031473438,9.555509012224658,0.3413081320936805,1.0,0.0,1.0,246.0107323600689,0.0,9.594602918791649,23.32058390532328,11.5,7.5828086843027505,1981.7715876907807,6590.706897765885,10181.257134233781,10181.257134233781,0.0,10181.257134233781,73.81411422319492,0.029,0.3413081320936805
5046,5046,2024-02-22 13:30:00,0.4521916537086004,9.58981848573316,0.11952370850357227,1.0,0.0,1.0,239.9911755263234,0.0,9.629160643854094,25.5606611977286,11.75,7.596306764784194,1987.4910087946291,6609.72777199503,10190.012432280597,10190.0124322806,0.0,10190.012432280597,73.87759013403434,0.029,0.11952370850357227
5047,5047,2024-02-22 13:45:00,0.4453125928451874,9.62648388013515,-0.11757914604901028,1.0,1.0,1.0,416.0629178525579,-1235.1512974767202,9.504192469602032,25.566050487328933,12.0,7.60447363124936,2326.956597357947,7738.676340031272,10615.258937380384,10615.258937380384,0.0,10615.258937380384,76.96062729600779,0.029,-0.11757914604901028
5048,5048,2024-02-22 14:00:00,0.45675193062416947,9.565512209773177,1.0,1.0,1.0,1.0,437.63554803136293,-1165.1456923508565,9.3934864635314,23.31783526150446,12.3,7.474074176684738,2290.700606683468,7618.101088419122,10647.582013500822,10647.582013500823,3826.98,6820.602013500822,141.52749178014207,0.083,1.0
5049,5049,2024-02-22 14:15:00,0.48729687044555675,9.402707680525182,1.0,1.0,0.0,1.0,282.8043699191758,0.0,9.441874700776195,21.731077184032788,12.6,7.330905369406616,1982.7757798930327,6594.046503861346,10286.035379352481,10286.035379352483,0.0,10286.035379352481,74.57375650030549,0.029,1.0
5050,5050,2024-02-22 14:30:00,0.48077138889099613,9.43748849721099,1.0,1.0,0.0,1.0,269.8058550337769,0.0,9.480659635493357,23.30714706472876,12.899999999999999,7.174472867314409,1974.4625368168124,6566.3994486580295,10173.735462439055,10173.735462439057,0.0,10173.735462439055,73.75958210268315,0.029,1.0
5051,5051,2024-02-22 14:45:00,0.4736549209810225,9.47541927117115,0.8662782301567956,1.0,0.0,1.0,263.0166832271214,0.0,9.518798972123466,25.547598546960064,13.2,7.004261588370528,1980.4622983779404,6586.352641120515,10182.6801226583,10182.680122658297,0.0,10182.6801226583,73.82443088927268,0.029,0.8662782301567956
5052,5052,2024-02-22 15:00:00,0.46606567890814066,9.51586993141961,1.0,1.0,0.0,1.0,260.0088691657853,0.0,9.559379041208603,25.55938632196098,13.399999999999999,7.374897308131047,1985.8335518371307,6604.21562666487,10236.469453810507,10236.46945381051,2843.46,7393.009453810507,153.404946166568,0.083,1.0
5053,5053,2024-02-22 15:15:00,0.4616861572687963,9.539212781757316,0.44741587115997433,1.0,0.0,1.0,247.132936371305,0.0,9.602789763491517,23.338004268778885,13.6,7.748384155476616,1989.0234935182636,6614.824301636243,10298.017048823021,10298.017048823021,0.0,10298.017048823021,74.66062360396691,0.029,0.44741587115997433
5054,5054,2024-02-22 15:30:00,0.45035946776239655,9.599584036826426,0.05625913280668081,1.0,0.0,1.0,240.4544427494369,0.0,9.645283592108974,21.75624839952559,13.8,8.12465896160057,1996.0116041694707,6638.064411322612,10309.11354321399,10309.113543213993,0.0,10309.11354321399,74.74107318830144,0.029,0.05625913280668081
5055,5055,2024-02-22 15:45:00,0.4424865393665423,9.64154674517633,-0.2149577088756909,1.0,1.0,1.0,414.9324135874708,-1219.7459506541652,9.515003708856632,23.318212191137587,14.0,8.50366020451852,2306.922426696571,7672.049415117685,10561.662853871456,10561.662853871456,0.0,10561.662853871456,76.57205569056806,0.029,-0.2149577088756909
5056,5056,2024-02-22 16:00:00,0.46336003893215977,9.530290992491588,1.0,1.0,1.0,1.0,435.7383456209308,-1165.9811824032442,9.395417655984367,25.534356241361188,13.75,8.609126566496004,2287.695754819134,7608.107960032358,10530.605659464236,10530.605659464236,1529.34,9001.265659464236,186.7762624338829,0.083,1.0
5057,5057,2024-02-22 16:15:00,0.4869294981889064,9.404665774653129,1.0,1.0,0.0,1.0,280.8288222645427,0.0,9.439194354081906,25.54359314816812,13.5,8.705552475886542,1968.574252243326,6546.816991226745,10219.18251677052,10219.182516770521,0.0,10219.18251677052,74.08907324658627,0.029,1.0
5058,5058,2024-02-22 16:30:00,0.48453292126819847,9.417439529640502,1.0,1.0,0.0,1.0,271.32603369311465,0.0,9.486370716478453,23.322455763450666,13.25,8.793218359996704,1981.3840676644804,6589.418136272772,10290.227712126496,10290.227712126496,0.0,10290.227712126496,74.6041509129171,0.029,1.0
5059,5059,2024-02-22 16:45:00,0.47225969984930705,9.482855799803193,0.8197830219934392,1.0,0.0,1.0,263.8688118213763,0.0,9.532505255713673,21.740980140968723,13.0,8.872386313147194,1988.5360326911878,6613.203170596039,10301.442555834305,10301.442555834305,0.0,10301.442555834305,74.68545852979871,0.029,0.8197830219934392
5060,5060,2024-02-22 17:00:00,0.4637130607075672,9.528409386428667,1.0,1.0,0.0,1.0,251.45181418522105,0.0,9.568436259303164,23.315950173682392,13.0,8.77437798044892,1980.0445091058969,6584.963214279312,10179.566295912238,10179.56629591224,250.26,9929.306295912238,392.2075986885334,0.158,1.0
5061,5061,2024-02-22 17:15:00,0.4571205298640768,9.56354757582447,0.29125274291770925,1.0,0.0,1.0,245.14439674230582,0.0,9.603272214011684,25.550207478517454,13.0,8.676403496282338,1985.0944863469358,6601.757742994328,10180.804886838006,10180.804886838005,0.0,10180.804886838006,73.81083542957555,0.029,0.29125274291770925
5062,5062,2024-02-22 17:30:00,0.4502656761693018,9.600083946017621,0.05571527181489526,1.0,0.0,1.0,242.60213592503146,0.0,9.641179659025322,25.563208158894724,13.0,8.578464222839104,1990.9004869183148,6621.066551462416,10241.700835884136,10241.700835884134,0.0,10241.700835884136,74.25233106015999,0.029,0.05571527181489526
5063,5063,2024-02-22 17:45:00,0.4460897635809197,9.622341560113698,-0.08681809719546901,1.0,1.0,1.0,417.8996291201801,-1219.3662377050987,9.519191334928813,23.32946381720733,13.0,8.480560588108288,2312.68650586275,7691.21880706768,10671.463577657747,10671.463577657747,0.0,10671.463577657747,77.36811093801867,0.029,-0.08681809719546901
5064,5064,2024-02-22 18:00:00,0.46353547156973074,9.529355936533335,1.0,1.0,1.0,1.0,436.8748286703052,-1171.9918152529106,9.40751961348267,21.730577932617393,12.25,8.27508411351432,2297.1158975106746,7639.436191701792,10657.23553511266,10657.235535112664,0.0,10657.23553511266,420.9608036369501,0.158,1.0
5065,5065,2024-02-22 18:15:00,0.48429617857022067,9.418701368220724,1.0,1.0,0.0,1.0,276.69083027174247,0.0,9.446686272515493,23.29869278921978,11.5,8.03999864291904,1971.8436423142955,6557.6898848669925,10161.778568743655,10161.778568743655,0.0,10161.778568743655,73.6728946233915,0.029,1.0
5066,5066,2024-02-22 18:30:00,0.4800536558902739,9.44131401410484,1.0,1.0,0.0,1.0,269.4175227574226,0.0,9.485308011132703,25.53051907786396,10.75,7.776790068624016,1976.8486545953813,6574.334875222714,10172.371599227057,10172.371599227059,0.0,10172.371599227057,73.74969409439616,0.029,1.0
5067,5067,2024-02-22 18:45:00,0.47245599595752197,9.481809541546408,0.829899897111993,1.0,0.0,1.0,266.23308493081794,0.0,9.526843095442647,25.543455033563504,10.0,7.48682422646407,1982.3748896400039,6592.7132774833435,10232.944048584599,10232.944048584599,0.0,10232.944048584599,74.18884435223835,0.029,0.829899897111993
5068,5068,2024-02-22 19:00:00,0.4678795044761068,9.50620224114235,1.0,1.0,0.0,1.0,253.24285294730868,0.0,9.57119239617082,23.32671315476866,9.5,7.252738861148838,1985.9942599581348,6604.750087915705,10294.711594575874,10294.711594575874,0.0,10294.711594575874,488.99880074235404,0.19,1.0
5069,5069,2024-02-22 19:15:00,0.456302325887895,9.56790860301752,0.2659586263931079,1.0,0.0,1.0,246.46253777393525,0.0,9.61461044700366,21.74772424521203,9.0,7.008531573371893,1993.224763577036,6628.796315226362,10306.049997658543,10306.049997658543,0.0,10306.049997658543,74.71886248302444,0.029,0.2659586263931079
5070,5070,2024-02-22 19:30:00,0.44825863270894617,9.610781487661317,-0.01117740659640933,1.0,1.0,1.0,418.86975326588777,-1207.5820724786242,9.486898321196946,23.30890464799815,8.5,6.754490383246112,2300.960200556207,7652.221052861708,10555.518131824467,10555.518131824467,0.0,10555.518131824467,76.52750645572739,0.029,-0.01117740659640933
5071,5071,2024-02-22 19:45:00,0.46869080309459576,9.501878019505805,0.7000672890768679,1.0,1.0,1.0,438.9140837455488,-1154.8535574109353,9.369611114045167,25.51614162274897,8.0,6.490881759106995,2281.347026979245,7586.994222896209,10524.168979644823,10524.168979644823,0.0,10524.168979644823,76.30022510242497,0.029,0.7000672890768679
5072,5072,2024-02-22 20:00:00,0.49180547155122956,9.378676836631946,1.0,1.0,0.0,1.0,284.9475374468716,0.0,9.414019514422696,25.526597390126955,8.075,6.4833037473100585,1964.4584627670074,6533.129257352764,10214.855302469306,10214.855302469306,0.0,10214.855302469306,485.20562686729204,0.19,1.0
5073,5073,2024-02-22 20:15:00,0.4893150533819974,9.391950765473954,1.0,1.0,0.0,1.0,275.8383430721453,0.0,9.461883370820228,23.310678684989874,8.15,6.475385797995013,1978.5689324938241,6580.055941909592,10286.985449714817,10286.985449714819,0.0,10286.985449714817,74.58064451043242,0.029,1.0
5074,5074,2024-02-22 20:30:00,0.476864762640957,9.4583108151237,0.9823917629684321,1.0,0.0,1.0,268.4281659270414,0.0,9.508712937807012,21.73348654749835,8.225000000000001,6.46713327199241,1986.162187684791,6605.308559150873,10298.656468063848,10298.656468063848,0.0,10298.656468063848,74.6652593934629,0.029,0.9823917629684321
5075,5075,2024-02-22 20:45:00,0.46819002319955483,9.504547176346373,0.6881611788088914,1.0,0.0,1.0,255.84448557722254,0.0,9.545325411681857,23.307899879852947,8.3,6.458530400381281,1977.6549497019203,6577.016342024088,10176.953908258762,10176.953908258765,0.0,10176.953908258762,73.78291583487602,0.029,0.6881611788088914
5076,5076,2024-02-22 21:00:00,0.4614723108411594,9.54035258321662,1.0,1.0,0.0,1.0,249.07462812618812,0.0,9.580788852621076,25.533966647771216,8.325000000000001,6.249734966233937,1982.0646011225574,6591.6813620573,10177.785510628275,10177.785510628277,0.0,10177.785510628275,402.02252766981684,0.158,1.0
5077,5077,2024-02-22 21:15:00,0.45449335933362206,9.577550394751794,0.345859323848369,1.0,0.0,1.0,246.09902703125096,0.0,9.61923270215139,25.548335988915134,8.350000000000001,6.037815678585575,1987.1202077187654,6608.494612117487,10237.699820857191,10237.699820857195,0.0,10237.699820857191,74.22332370121464,0.029,0.345859323848369
5078,5078,2024-02-22 21:30:00,0.45025740394146335,9.600128036992,0.32016409558616254,1.0,0.0,1.0,234.37746324268468,0.0,9.660639119759471,23.333994909744227,8.375,5.82269542897218,1991.2805385031152,6622.330475426716,10299.984719098624,10299.984719098626,0.0,10299.984719098624,74.67488921346502,0.029,0.32016409558616254
5079,5079,2024-02-22 21:45:00,0.4394753366849481,9.657596455469227,0.019308034923299095,1.0,0.0,1.0,228.2847114881195,0.0,9.701223449699771,21.756716799949608,8.4,5.604305044294671,1998.5542138637531,6646.520277454974,10311.377497134596,10311.3774971346,0.0,10311.377497134596,74.75748685422582,0.029,0.019308034923299095
5080,5080,2024-02-22 22:00:00,0.43195623956559903,9.697673243115357,1.0,1.0,0.0,1.0,188.46594409305268,0.0,9.729727180836163,23.29757326651358,7.800000000000001,5.151946291967926,2009.9977420711664,6684.577609974944,10201.081400219235,10201.081400219235,0.0,10201.081400219235,211.67243905454913,0.083,1.0
5081,5081,2024-02-22 22:15:00,0.4266332952382273,9.726044536380249,1.0,1.0,0.0,1.0,130.0581420984123,0.0,9.751583480383617,25.55301088281276,7.2,4.694860127029939,1818.2262131976436,6046.809894466124,10083.926357377339,10083.926357377339,0.0,10083.926357377339,73.10846609098571,0.029,1.0
5082,5082,2024-02-22 22:30:00,0.42216407941316336,9.74986545672784,1.0,1.0,0.0,1.0,56.74898780207659,0.0,9.760973449073392,25.56652064806302,6.6,4.233113481226545,1667.3227980773825,5544.9558033554395,9921.736735927921,9921.736735927921,0.0,9921.736735927921,71.93259133547744,0.029,1.0
5083,5083,2024-02-22 22:45:00,0.4209555148662069,9.756307105763117,1.0,1.0,0.0,1.0,-24.71155245216679,0.0,9.762907893145213,23.346866078899303,6.0,3.7667784192476828,1499.4869184375589,4986.790020524878,9823.994593395571,9823.99459339557,0.0,9823.994593395571,71.2239608021179,0.029,1.0
5084,5084,2024-02-22 23:00:00,0.41966705958740524,9.76317457239913,1.0,1.0,0.0,1.0,-13.475699747677801,0.0,9.762251523842023,21.76494067343543,5.85,3.9395653099731427,1522.7283980266257,5064.083378040632,9790.3814743856,9790.3814743856,0.0,9790.3814743856,203.1504155935012,0.083,1.0
5085,5085,2024-02-22 23:15:00,0.4198112410370096,9.762406085272739,1.0,1.0,0.0,1.0,-5.146213085886318,0.0,9.760514266327409,23.333846330102613,5.7,4.104216823980803,1539.307814543024,5119.220950641966,9773.158674538281,9773.158674538281,0.0,9773.158674538281,70.85540039040254,0.029,1.0
5086,5086,2024-02-22 23:30:00,0.42016141676088387,9.760539648664489,1.0,1.0,0.0,1.0,26.808109229658776,0.0,9.762631717315529,25.55461170091608,5.550000000000001,4.260990271491376,1607.3433000120915,5345.48413160538,9824.549751959494,9824.549751959496,0.0,9824.549751959494,71.22798570170633,0.029,1.0
5087,5087,2024-02-22 23:45:00,0.4198438178276429,9.762232450978663,1.0,1.0,0.0,1.0,41.15876027531563,0.0,9.769629479201123,25.56728876503334,5.4,4.410109274932623,1639.478753456144,5452.355859907501,9893.9098039771,9893.909803977102,0.0,9893.9098039771,71.73084607883398,0.029,1.0
5088,5088,2024-02-23 00:00:00,0.4191084535353803,9.766151942656423,1.0,1.0,0.0,1.0,116.97464758663972,0.0,9.786499302252729,23.34842335276973,5.625000000000001,4.750574987741785,1808.3030713732342,6013.8088565685875,10035.95221372441,10035.95221372441,0.0,10035.95221372441,72.76065354950197,0.029,1.0
5089,5089,2024-02-23 00:15:00,0.41558041279179375,9.78495639981974,1.0,1.0,0.0,1.0,174.70929089206743,0.0,9.81288403277322,21.769620286069898,5.85,5.093450490229828,1942.298142494315,6459.431472711439,10179.346061528231,10179.34606152823,0.0,10179.346061528231,73.80025894607968,0.029,1.0
5090,5090,2024-02-23 00:30:00,0.41085270502722915,9.810155082204869,1.0,1.0,0.0,1.0,194.24181935915263,0.0,9.839931571158608,23.341404020314812,6.074999999999999,5.438713413094885,1996.373518178603,6639.26801580014,10196.32466417053,10196.324664170532,0.0,10196.32466417053,73.92335381523634,0.029,1.0
5091,5091,2024-02-23 00:45:00,0.405977629135218,9.836139236709288,1.0,1.0,0.0,1.0,189.447456315574,0.0,9.866121125298967,25.565620639771044,6.3,5.786342667857653,2000.0765710715998,6651.583126379108,10196.434381845274,10196.434381845278,0.0,10196.434381845274,73.92414926837824,0.029,1.0
5092,5092,2024-02-23 01:00:00,0.4008171043974029,9.863644833561843,1.0,1.0,0.0,1.0,187.5608553516141,0.0,9.89557688738238,25.579613648881523,5.949999999999999,5.186943802550635,2004.7736298890843,6667.203966913852,10255.665303787255,10255.665303787255,0.0,10255.665303787255,74.3535734524576,0.029,1.0
5093,5093,2024-02-23 01:15:00,0.3975724480404553,9.880938851944373,1.0,1.0,0.0,1.0,93.72498099847179,0.0,9.916405178103776,23.363712032078467,5.6,4.592702170531479,1824.6610360034904,6068.209954551663,10155.38371115908,10155.383711159078,0.0,10155.38371115908,73.62653190590333,0.029,1.0
5094,5094,2024-02-23 01:30:00,0.39115204869604603,9.915159580450075,1.0,1.0,0.0,1.0,-11.506756673242178,0.0,9.921096373755395,21.783407561758118,5.25,4.003768559739774,1606.4406353230763,5342.4821719299,9942.78873379929,9942.78873379929,0.0,9942.78873379929,72.08521832004486,0.029,1.0
5095,5095,2024-02-23 01:45:00,0.39001475075506986,9.921221378475478,1.0,1.0,0.0,1.0,-130.0757489532719,0.0,9.905277759104122,23.350506681813478,4.9,3.4202674753167126,1350.315464478259,4490.695850709419,9657.119061938822,9657.119061938822,0.0,9657.119061938822,70.01411319905647,0.029,1.0
5096,5096,2024-02-23 02:00:00,0.39255230854585443,9.907696195450596,1.0,1.0,0.0,1.0,-179.7226521037468,0.0,9.87917465557414,25.568035677234498,4.425000000000001,3.170742475936719,1232.7130199457968,4099.589606584999,9503.867295373864,9503.867295373864,0.0,9503.867295373864,68.90303789146051,0.029,1.0
5097,5097,2024-02-23 02:15:00,0.39748335456255496,9.881413720181582,1.0,1.0,0.0,1.0,-212.6075039174795,0.0,9.847234000787779,25.57849722323315,3.95,2.9111325861599564,1154.3548806154768,3838.9967448303273,9408.938712128802,9408.938712128802,0.0,9408.938712128802,68.21480566293381,0.029,1.0
5098,5098,2024-02-23 02:30:00,0.4009180294302667,9.863106903136678,0.954133346410043,1.0,0.0,1.0,-247.7384328742063,0.0,9.812859522146685,23.352303467542345,3.475,2.6417285468821494,1056.820189752498,3514.629111428572,9360.306017126944,9360.306017126944,0.0,9360.306017126944,67.86221862417035,0.029,0.954133346410043
5099,5099,2024-02-23 02:45:00,0.4097607921648129,9.815974977761547,0.8538032607137291,1.0,0.0,1.0,-287.7280436186484,0.0,9.772243953870168,21.766386946812325,3.0,2.362817956516528,952.9373402561977,3169.1496338805923,9257.897729800434,9257.897729800434,0.0,9257.897729800434,67.11975854105314,0.029,0.8538032607137291
5100,5100,2024-02-23 03:00:00,0.4171480102440812,9.776601105399047,0.8397890371730435,1.0,0.0,1.0,-287.6876194373231,0.0,9.72732287764793,23.32922082275439,3.075,2.482664815559999,931.0456094673783,3096.3450876805796,9175.284111569783,9175.284111569783,0.0,9175.284111569783,66.52080980888093,0.029,0.8397890371730435
5101,5101,2024-02-23 03:15:00,0.42537367092858236,9.732758333950656,0.8621448922805152,1.0,0.0,1.0,-257.56257466752345,0.0,9.685671684840951,25.544171614417095,3.15,2.6029904047976706,972.456192780008,3234.0627836926997,9196.786556472958,9196.786556472958,0.0,9196.786556472958,66.67670253442896,0.029,0.8621448922805152
5102,5102,2024-02-23 03:30:00,0.43360147445357783,9.68890414116243,0.8980530561506969,1.0,0.0,1.0,-232.46364198321533,0.0,9.650694459814638,25.55421645149633,3.2249999999999996,2.7237924616549685,1014.8264081111856,3374.971893590885,9269.164637298272,9269.164637298272,0.0,9269.164637298272,67.20144362041248,0.029,0.8980530561506969
5103,5103,2024-02-23 03:45:00,0.4375091208248592,9.6680763860035,0.939091795433225,1.0,0.0,1.0,-186.78575709647336,0.0,9.62213554062742,23.328297259206142,3.3,2.8450675359390893,1089.078243507248,3621.90856719959,9342.203404885688,9342.203404885686,0.0,9342.203404885688,67.73097468542124,0.029,0.939091795433225
5104,5104,2024-02-23 04:00:00,0.44569011075717924,9.624471709664235,0.9104381267661843,1.0,0.0,1.0,-204.2967004023296,0.0,9.593417481922934,21.74369108733706,2.9749999999999996,2.639026484562786,1038.213358086878,3452.7490367691785,9327.963753958582,9327.963753958582,0.0,9327.963753958582,67.62773721619972,0.029,0.9104381267661843
5105,5105,2024-02-23 04:15:00,0.4509389726467827,9.596495275792648,0.8520184634726125,1.0,0.0,1.0,-248.8670081418955,0.0,9.556346386284037,23.307511082107524,2.65,2.429464436638538,926.6569043411087,3081.749727989471,9195.149762803234,9195.149762803238,0.0,9195.149762803234,66.66483578032344,0.029,0.8520184634726125
5106,5106,2024-02-23 04:30:00,0.45759148592830545,9.561037380002132,0.7818752850849027,1.0,0.0,1.0,-277.285537561069,0.0,9.514311840586464,25.522587887481162,2.325,2.216433175382385,845.175961345496,2810.7714697617394,9105.687538838463,9105.687538838463,0.0,9105.687538838463,66.01623465657886,0.029,0.7818752850849027
5107,5107,2024-02-23 04:45:00,0.465704421299124,9.51779543447567,0.7065630838803294,1.0,0.0,1.0,-295.1486361812327,0.0,9.469727161937163,25.53208788841951,2.0,1.9999953714306,794.5877026171306,2642.5319068283015,9048.705765185621,9048.705765185621,0.0,9048.705765185621,65.60311679759576,0.029,0.7065630838803294
5108,5108,2024-02-23 05:00:00,0.47056594529911777,9.491883511555702,0.6318292449353349,1.0,0.0,1.0,-318.19803868305434,0.0,9.423976636021212,23.304052688684074,2.025,1.7955422248661512,714.0453685879893,2374.6751468741604,9011.35721698374,9011.35721698374,0.0,9011.35721698374,65.33233982313213,0.029,0.6318292449353349
5109,5109,2024-02-23 05:15:00,0.4825534279703171,9.42799022891821,0.5571916189682539,1.0,0.0,1.0,-343.09294481550864,0.0,9.374214745697241,21.71722325381673,2.05,1.5902358096220497,637.290013828716,2119.4126084492027,8934.306379256706,8934.306379256706,0.0,8934.306379256706,64.77372124961113,0.029,0.5571916189682539
5110,5110,2024-02-23 05:30:00,0.4916664142963562,9.379418011800421,0.48233846624990173,1.0,0.0,1.0,-384.2521167445889,0.0,9.316191458795487,23.278380645828165,2.075,1.3840859454649295,522.5914930020434,1737.963839544031,8792.055396995103,8792.055396995103,0.0,8792.055396995103,63.7424016282145,0.029,0.48233846624990173
5111,5111,2024-02-23 05:45:00,0.5021626791055397,9.323472920367474,0.40715549588287736,1.0,0.0,1.0,-409.1242165027333,0.0,9.25370115569249,25.490769261283152,2.1,1.1770892027822866,437.8285702761965,1456.0708186964625,8698.929783324389,8698.929783324387,0.0,8698.929783324389,63.06724092910182,0.029,0.40715549588287736
5112,5112,2024-02-23 06:00:00,0.5142838366582684,9.25886715061143,0.45260292724767337,1.0,0.0,1.0,-356.0358322325843,0.0,9.199791244285134,25.499729613580744,2.225,1.529489690394349,533.3987440311859,1773.9051278065463,8787.189025839994,8787.189025839994,0.0,8787.189025839994,63.70712043733996,0.029,0.45260292724767337
5113,5113,2024-02-23 06:15:00,0.5203411315744804,9.22658176870802,0.5506641524547695,1.0,0.0,1.0,-268.8033338595522,0.0,9.156721162815568,23.27095595630765,2.35,1.8841470494434311,683.6847787255466,2273.706018913354,8912.337648480634,8912.337648480634,0.0,8912.337648480634,64.6144479514846,0.029,0.5506641524547695
5114,5114,2024-02-23 06:30:00,0.5328137391823847,9.16010277015789,0.6691220320983383,1.0,0.0,1.0,-195.2238947884776,0.0,9.125427205246872,21.685806850462985,2.475,2.2410063219893512,822.6161450093125,2735.7450953486987,9057.275170408293,9057.275170408295,0.0,9057.275170408293,65.66524498546013,0.029,0.6691220320983383
5115,5115,2024-02-23 06:45:00,0.538768537867276,9.128363693167419,0.7956615990116227,1.0,0.0,1.0,-142.89041367624256,0.0,9.100720664896738,23.250336857685593,2.6,2.59999429369238,920.2056340289889,3060.29496902051,9131.842295500623,9131.842295500623,0.0,9131.842295500623,66.20585664237952,0.029,0.7956615990116227
5116,5116,2024-02-23 07:00:00,0.5434559299591295,9.10337989331784,0.813449297375976,1.0,0.0,1.0,-145.60727986915447,0.0,9.077872746353565,25.46775436102691,2.575,2.449550096217787,902.6032935720153,3001.7554948514517,9144.240443162904,9144.240443162904,667.86,8476.380443162903,61.45375821293105,0.029,0.813449297375976
5117,5117,2024-02-23 07:15:00,0.5479037529749213,9.07967299664367,0.785615442942864,1.0,0.0,1.0,-156.28551532422833,0.0,9.054610633374786,25.478807122429995,2.55,2.2989268806525467,873.3647974081167,2904.5180737759733,9126.918545655853,9126.918545655855,0.0,9126.918545655853,66.17015945600494,0.029,0.785615442942864
5118,5118,2024-02-23 07:30:00,0.5504370096974424,9.066170738312632,0.7409299209993874,1.0,0.0,1.0,-171.25869857783653,0.0,9.031089299215342,23.255132957192394,2.525,2.14811770371388,825.3408842043117,2744.806663048344,9112.880947204612,9112.880947204614,0.0,9112.880947204612,66.06838686723344,0.029,0.7409299209993874
5119,5119,2024-02-23 07:45:00,0.55661823158013,9.033224825677907,0.6899164671309265,1.0,0.0,1.0,-190.9474741748651,0.0,9.004540870227691,21.671250712992542,2.5,1.9971307441980128,770.9667778693034,2563.976642117642,9060.81636572468,9060.81636572468,0.0,9060.81636572468,65.69091865150394,0.029,0.6899164671309265
5120,5120,2024-02-23 08:00:00,0.561461303056717,9.007411254707698,0.696389933484334,1.0,0.0,1.0,-189.01098203185828,0.0,8.974787741199473,23.236245628156603,2.675,2.1219171907475824,760.458621292708,2529.030041579852,9000.738086396583,9000.738086396583,1743.84,7256.898086396583,286.647474412665,0.158,0.696389933484334
5121,5121,2024-02-23 08:15:00,0.5669176115606915,8.978329130381514,0.7272154590491495,1.0,0.0,1.0,-161.23207592910873,0.0,8.948100838244327,25.454203253925563,2.85,2.246154069641443,804.757694933977,2676.3538865807554,9027.056297004161,9027.056297004161,0.0,9027.056297004161,65.44615815328017,0.029,0.7272154590491495
5122,5122,2024-02-23 08:30:00,0.5722138675381747,8.950100086021529,0.7669942080819765,1.0,0.0,1.0,-135.5993269659241,0.0,8.928017568179143,25.46607677489766,3.0250000000000004,2.3698444927282813,852.6229193708336,2835.537551751116,9106.018428135136,9106.018428135134,0.0,9106.018428135136,66.01863360397974,0.029,0.7669942080819765
5123,5123,2024-02-23 08:45:00,0.5744844375721994,8.937997947740177,0.8099884757029029,1.0,0.0,1.0,-95.3641437434977,0.0,8.913724532033411,23.243274671151998,3.2,2.492972866354659,925.6897281688273,3078.5332247811284,9177.786483844247,9177.786483844247,0.0,9177.786483844247,66.53895200787079,0.029,0.8099884757029029
5124,5124,2024-02-23 09:00:00,0.5788197847428532,8.914890547320592,0.8836207702090586,1.0,0.0,1.0,-49.033624564388305,0.0,8.906140056696742,21.66063964471496,3.4000000000000004,2.75062786236841,1019.1165409824754,3389.2394350587124,9266.307064239683,9266.307064239681,2703.6,6562.707064239683,259.22692903746747,0.158,0.8836207702090586
5125,5125,2024-02-23 09:15:00,0.5803309529935903,8.906836020544164,0.9703186731725564,1.0,0.0,1.0,-19.81991498185489,0.0,8.901334624097462,23.23045338940061,3.6,3.0096048059385194,1077.960161481041,3584.933559405966,9299.570096407144,9299.570096407142,0.0,9299.570096407144,67.42188319895179,0.029,0.9703186731725564
5126,5126,2024-02-23 09:30:00,0.5813064147256288,8.901636809512398,1.0,1.0,0.0,1.0,30.177518138125055,0.0,8.903155892135363,25.454093962064732,3.8,3.269907233166394,1183.6554549397722,3936.44061702382,9388.167310559944,9388.167310559942,0.0,9388.167310559944,68.0642130015596,0.029,1.0
5127,5127,2024-02-23 09:45:00,0.5811048779833942,8.902711000348509,1.0,1.0,0.0,1.0,65.19795590661336,0.0,8.913871114086126,25.467357531310192,4.0,3.5315367852045925,1260.2280760262458,4191.095444608006,9513.575344428054,9513.575344428054,0.0,9513.575344428054,68.9734212471034,0.029,1.0
5128,5128,2024-02-23 10:00:00,0.5800100965708236,8.90854618527751,1.0,1.0,0.0,1.0,169.73569473361556,0.0,8.937518538119756,23.248957476761404,4.8,4.054650946800908,1493.4359731454044,4966.666608158534,9700.089250070463,9700.089250070467,3449.28,6250.809250070462,246.90696537778328,0.158,1.0
5129,5129,2024-02-23 10:15:00,0.5749906641227457,8.935299760225766,1.0,1.0,0.0,1.0,255.28342610170753,0.0,8.975135805207,21.669182583971843,5.6,4.558761963503458,1691.2363263393408,5624.484169109062,9909.123435700543,9909.123435700543,0.0,9909.123435700543,71.84114490882894,0.029,1.0
5130,5130,2024-02-23 10:30:00,0.5682607484768417,8.971170210618434,1.0,1.0,0.0,1.0,315.1989904411617,0.0,9.020687830007388,23.244905474770338,6.4,5.043118630112193,1838.9278030737078,6115.656431593986,10037.08097167624,10037.080971676241,0.0,10037.08097167624,72.76883704465274,0.029,1.0
5131,5131,2024-02-23 10:45:00,0.5601168381511279,9.014577252654489,1.0,1.0,0.0,1.0,355.1861130384986,0.0,9.073180710711423,25.48147223809316,7.2,5.506923764550253,1950.3618539470835,6486.248669518302,10151.612222394984,10151.612222394984,0.0,10151.612222394984,73.59918861236363,0.029,1.0
5132,5132,2024-02-23 11:00:00,0.5498607750056645,9.069242069219808,1.0,1.0,0.0,1.0,350.0886414509327,0.0,9.127586815486513,25.49656903871092,7.9750000000000005,5.987833940923202,1955.3332031366447,6502.781707734388,10205.27255140762,10205.27255140762,3852.6,6352.672551407619,131.8179554417081,0.083,1.0
5133,5133,2024-02-23 11:15:00,0.5439869218358562,9.100549706614887,1.0,1.0,0.0,1.0,333.9378530787513,0.0,9.184483195211026,23.282126742590783,8.75,6.451900518696839,1961.2965348137775,6522.613746634462,10269.010222813431,10269.010222813427,0.0,10269.010222813431,74.45032411539738,0.029,1.0
5134,5134,2024-02-23 11:30:00,0.5290491147363081,9.180168218455478,1.0,1.0,0.0,1.0,324.59511735016076,0.0,9.240054652047535,21.70298141814393,9.525,6.8984941712083785,1969.1529751716753,6548.7416293734705,10281.223008230801,10281.223008230803,0.0,10281.223008230801,74.53886680967331,0.029,1.0
5135,5135,2024-02-23 11:45:00,0.5187565148182868,9.235027776018532,1.0,1.0,0.0,1.0,310.3412163650539,0.0,9.28513050702825,23.279567350279613,10.3,7.326972050673418,1961.288467897533,6522.586918779594,10160.042527757043,10160.042527757043,0.0,10160.042527757043,73.66030832623856,0.029,1.0
5136,5136,2024-02-23 12:00:00,0.5104852592407355,9.27911356824688,1.0,1.0,0.0,1.0,302.2184684647571,0.0,9.32937236607486,25.519215808325782,10.975000000000001,7.732456897633192,1967.7197605305303,6543.9752386955315,10169.560102817124,10169.560102817124,4470.36,5699.200102817124,41.319200745424155,0.029,1.0
5137,5137,2024-02-23 12:15:00,0.5016859514985749,9.326013878512596,1.0,1.0,0.0,1.0,298.52888932920723,0.0,9.375865271191362,25.532622528349886,11.65,8.125442167774175,1973.3639537307229,6562.7459301757635,10223.787818503257,10223.787818503257,0.0,10223.787818503257,74.12246168414862,0.029,1.0
5138,5138,2024-02-23 12:30:00,0.4966677996912238,9.352760627645777,1.0,1.0,0.0,1.0,284.08069294215727,0.0,9.425016790209696,23.31446982256511,12.325,8.505550262739542,1977.3661792153034,6576.055988343655,10285.902336806877,10285.902336806877,0.0,10285.902336806877,74.57279194184987,0.029,1.0
5139,5139,2024-02-23 12:45:00,0.48380133621276017,9.421338877985988,1.0,1.0,0.0,1.0,276.2780567779375,0.0,9.47307784101025,21.733871564809032,13.0,8.872386313147194,1984.7446007082074,6600.594140838096,10297.475356438486,10297.475356438486,0.0,10297.475356438486,74.65669633417903,0.029,1.0
5140,5140,2024-02-23 13:00:00,0.47489836685272,9.468791704675002,1.0,1.0,0.0,1.0,263.5029572480535,0.0,9.510879550469069,23.309496194951596,13.25,8.71257017951197,1976.418184153435,6572.903275068265,10175.794937583818,10175.79493758382,4304.16,5871.634937583818,121.83642495486423,0.083,1.0
5141,5141,2024-02-23 13:15:00,0.46796248458824624,9.505759957144647,0.6651083865185956,1.0,0.0,1.0,256.8996130520626,0.0,9.548069190295386,25.549624416491543,13.5,8.540901669422675,1982.3053806037626,6592.4821137672725,10184.715810048887,10184.715810048887,0.0,10184.715810048887,73.83918962285443,0.029,0.6651083865185956
5142,5142,2024-02-23 13:30:00,0.46056150600269025,9.545207173005661,0.40995983173206674,1.0,0.0,1.0,254.1680893571471,0.0,9.587752510286844,25.561636731975952,13.75,8.356932510205812,1987.9976972756674,6611.4128477564045,10238.743515571126,10238.743515571128,0.0,10238.743515571126,74.23089048789068,0.029,0.40995983173206674
5143,5143,2024-02-23 13:45:00,0.45627919506362935,9.568031890310856,0.2630857222063514,1.0,0.0,1.0,241.42316823211343,0.0,9.630274089554518,23.34092515826052,14.0,8.16019991253236,1990.8301372789688,6620.832592182662,10299.917540438828,10299.917540438826,0.0,10299.917540438828,74.6744021681815,0.029,0.2630857222063514
5144,5144,2024-02-23 14:00:00,0.445189241851364,9.62714134093223,1.0,1.0,0.0,1.0,234.90481913326545,0.0,9.671905382149742,21.75902395206088,13.85,8.136574179708031,1997.7284360018773,6643.77401755091,10310.90978009927,10310.909780099271,3576.18,6734.729780099269,139.74564293705984,0.083,1.0
5145,5145,2024-02-23 14:15:00,0.43747586534951793,9.66825363768707,-0.39314522709934885,1.0,1.0,1.0,411.12204343053804,-1230.2807348146418,9.539338592180913,23.32081515409228,13.7,8.111229953313131,2311.245473176684,7686.426416197332,10566.051064086188,10566.051064086188,0.0,10566.051064086188,76.60387021462488,0.029,-0.39314522709934885
5146,5146,2024-02-23 14:30:00,0.45874297508261364,9.55489994280967,0.34686500498241307,1.0,1.0,1.0,432.3331475824363,-1175.581144019196,9.417674642115244,25.538033344840393,13.55,8.084191525084321,2291.7756016680364,7621.676160795708,10534.781737267402,10534.781737267402,0.0,10534.781737267402,76.37716759518867,0.029,0.34686500498241307
5147,5147,2024-02-23 14:45:00,0.4827225810472447,9.427088643018186,1.0,1.0,0.0,1.0,276.3095967315031,0.0,9.460757655238737,25.546903551572168,13.4,8.055483629990627,1970.0538869732336,6551.737759533822,10220.660940765889,10220.66094076589,0.0,10220.660940765889,74.0997918205527,0.029,1.0
5148,5148,2024-02-23 15:00:00,0.48042259707816526,9.43934755757338,1.0,1.0,0.0,1.0,267.0208545397134,0.0,9.50726615115175,23.325429597059852,13.8,8.202018107022484,1982.8332901110807,6594.237763536848,10291.718377161003,10291.718377161005,2295.12,7996.598377161004,165.92941632609083,0.083,1.0
5149,5149,2024-02-23 15:15:00,0.46832903326619263,9.503806252691193,0.6779493623693436,1.0,0.0,1.0,259.71502758559905,0.0,9.552755700185486,21.744027022788558,14.2,8.34122038522839,1989.9843573527594,6618.019812128551,10302.917770006521,10302.917770006523,0.0,10302.917770006521,74.69615383254728,0.029,0.6779493623693436
5150,5150,2024-02-23 15:30:00,0.45990177869403803,9.548723519560777,0.3873862446540839,1.0,0.0,1.0,247.45200268840094,0.0,9.588064057181485,23.319289101349668,14.6,8.472892653734458,1981.5107095792314,6589.839304759736,10181.040158913087,10181.040158913087,0.0,10181.040158913087,73.81254115211989,0.029,0.3873862446540839
