step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5151,5151,2024-02-23 15:45:00,0.45342363767421334,9.583252011196443,0.16454774721094267,1.0,0.0,1.0,241.27337243627852,0.0,9.622826093690385,25.556955390196137,15.0,8.596839158498529,1987.0050471878187,6608.111626858048,10189.64337615176,10189.64337615176,0.0,10189.64337615176,73.87491447710026,0.029,0.16454774721094267
5152,5152,2024-02-23 16:00:00,0.4465036979504119,9.620135289924304,1.0,1.0,0.0,1.0,238.90045685095382,0.0,9.660165383525728,25.56935648775127,15.0,8.808058896333959,1992.7744143174962,6627.298604799142,10243.633921990637,10243.633921990637,1011.36,9232.273921990636,191.5696838813057,0.083,1.0
5153,5153,2024-02-23 16:15:00,0.44247474121356667,9.64160962933169,-0.2187520838124589,1.0,1.0,1.0,415.3921820692049,-1226.8646565497343,9.53657904375816,23.3341022886585,15.0,9.017834949232373,2316.1932522219154,7702.881068027328,10674.532166045157,10674.532166045157,0.0,10674.532166045157,77.39035820382739,0.029,-0.2187520838124589
5154,5154,2024-02-23 16:30:00,0.46024929110621077,9.546871278403897,0.40048310116075686,1.0,1.0,1.0,434.5465771064846,-1178.8703954891928,9.42344517020469,21.733686166736494,15.0,9.226173341472347,2300.2736946615087,7649.937964758292,10660.641195203698,10660.641195203701,0.0,10660.641195203698,77.2896486652268,0.029,0.40048310116075686
5155,5155,2024-02-23 16:45:00,0.48128184645246747,9.434767758408348,1.0,1.0,0.0,1.0,273.7144752496557,0.0,9.462150268389797,23.302948394691438,15.0,9.433093478713761,1973.3653538778108,6562.7505865948615,10163.430815686737,10163.43081568674,0.0,10163.430815686737,73.68487341372885,0.029,1.0
5156,5156,2024-02-23 17:00:00,0.4771416461993665,9.456835025757377,1.0,1.0,0.0,1.0,266.6685022102613,0.0,9.50033736907347,25.5380214137611,14.55,9.075558196501502,1978.6192317108544,6580.223220216887,10174.173812240648,10174.17381224065,169.14,10005.033812240648,395.1988355835056,0.158,1.0
5157,5157,2024-02-23 17:15:00,0.46962964080410946,9.496874014514097,0.7254539298352802,1.0,0.0,1.0,263.7049969425952,0.0,9.541484542507286,25.551071977505895,14.1,8.717682525870638,1984.4944048814762,6599.762073524552,10235.183549758356,10235.183549758358,0.0,10235.183549758356,74.20508073574808,0.029,0.7254539298352802
5158,5158,2024-02-23 17:30:00,0.4650963488670758,9.521036460538486,0.5704911907679984,1.0,0.0,1.0,250.59576070507626,0.0,9.585429860127984,23.332298807479926,13.649999999999999,8.359438794875334,1987.5813016712048,6610.028055785637,10296.528289864416,10296.528289864416,0.0,10296.528289864416,74.64983010151703,0.029,0.5704911907679984
5159,5159,2024-02-23 17:45:00,0.4536247865944928,9.582179887451353,0.1746601939377704,1.0,0.0,1.0,243.80981955959686,0.0,9.62844462313924,21.75134917637223,13.2,8.00080505830321,1994.6011821454183,6633.373821236235,10307.662612322576,10307.662612322574,0.0,10307.662612322576,74.73055393933868,0.029,0.1746601939377704
5160,5160,2024-02-23 18:00:00,0.4456554719335884,9.624656334593974,1.0,1.0,0.0,1.0,231.94929701350645,0.0,9.661347908640618,23.32513441490367,12.149999999999999,7.7033367942029525,1985.7941612917919,6604.084626936907,10185.48889381532,10185.48889381532,0.0,10185.48889381532,402.3268113057051,0.158,1.0
5161,5161,2024-02-23 18:15:00,0.4396185859500299,9.65683293688634,-0.31464350420959497,1.0,1.0,1.0,414.39258227109013,-1223.916625828532,9.529733997035652,25.54223090242146,11.1,7.349984900065584,2310.64749279916,7684.437734240565,10563.16809213305,10563.16809213305,0.0,10563.16809213305,76.58296866796462,0.029,-0.31464350420959497
5162,5162,2024-02-23 18:30:00,0.4615396921013973,9.539993441099552,0.44844739945854517,1.0,1.0,1.0,426.11221437738226,-1194.151873224235,9.412605132671155,25.545180586291778,10.05,6.9445155233581355,2300.258384821004,7649.88704936923,10588.42926636291,10588.42926636291,0.0,10588.42926636291,76.76611218113109,0.029,0.44844739945854517
5163,5163,2024-02-23 18:45:00,0.4746569864425262,9.470078262261335,0.9058833588095263,1.0,0.0,1.0,276.45852546651054,0.0,9.459925951733593,23.313639278405297,9.0,6.4903038543537015,1978.8876003421833,6581.115724176794,10278.743356500952,10278.743356500952,0.0,10278.743356500952,74.5208893346319,0.029,0.9058833588095263
5164,5164,2024-02-23 19:00:00,0.47723349708574225,9.456345460532994,1.0,1.0,0.0,1.0,268.92670699703456,0.0,9.50684422126437,21.7344533311297,9.25,6.540530791962809,1986.2698105486495,6605.666476660436,10298.929417894964,10298.929417894964,0.0,10298.929417894964,489.1991473500108,0.19,1.0
5165,5165,2024-02-23 19:15:00,0.4685420616076555,9.502670811631196,0.6903523514059308,1.0,0.0,1.0,256.3185155007287,0.0,9.54353278313694,23.308753895388747,9.5,6.586231886611505,1977.7484687182118,6577.327354872175,10177.090063876616,10177.090063876616,0.0,10177.090063876616,73.78390296310548,0.029,0.6903523514059308
5166,5166,2024-02-23 19:30:00,0.46181034381085573,9.538550867488139,0.4587678164946503,1.0,0.0,1.0,249.67281268140948,0.0,9.579084623187669,25.537826844015246,9.75,6.627309796598919,1982.4641333219959,6593.010072005043,10178.139110758637,10178.139110758637,0.0,10178.139110758637,73.79150855300013,0.029,0.4587678164946503
5167,5167,2024-02-23 19:45:00,0.45481453889582496,9.575838507685253,0.21801308313872628,1.0,0.0,1.0,246.77329875838592,0.0,9.61763212781994,25.551463451657455,10.0,6.663666109769797,1987.7096046464908,6610.454748402219,10238.334398866713,10238.334398866713,0.0,10238.334398866713,74.22792439178367,0.029,0.21801308313872628
5168,5168,2024-02-23 20:00:00,0.45056736374008516,9.598475951265346,1.0,1.0,0.0,1.0,234.85154522146334,0.0,9.659116495073382,23.335771592223118,9.7,6.588895761344648,1991.511044117702,6623.097059705887,10300.323759842477,10300.323759842477,0.0,10300.323759842477,489.26537859251766,0.19,1.0
5169,5169,2024-02-23 20:15:00,0.4397621452531424,9.656067765800751,-0.30778657113957886,1.0,1.0,1.0,416.6313923485579,-1227.4838846133384,9.53598265495605,21.74379510377803,9.4,6.507864515465126,2319.524669791526,7713.960244301599,10685.209326528742,10685.209326528744,0.0,10685.209326528742,77.46776761733338,0.029,-0.30778657113957886
5170,5170,2024-02-23 20:30:00,0.4599769247977663,9.548322990827906,0.39592277026453365,1.0,1.0,1.0,430.2123207011275,-1176.2105380844287,9.414435726351622,23.299694638600005,9.100000000000001,6.420733413050311,2288.0782025192557,7609.379852671695,10533.458948554266,10533.458948554267,0.0,10533.458948554266,76.36757737701843,0.029,0.39592277026453365
5171,5171,2024-02-23 20:45:00,0.48243913385079584,9.428599416575258,1.0,1.0,0.0,1.0,275.69737294911954,0.0,9.453351306793412,25.519276522816064,8.8,6.327638744839316,1973.9944016929214,6564.842588417789,10160.099477516329,10160.099477516329,0.0,10160.099477516329,73.66072121199339,0.029,1.0
5172,5172,2024-02-23 21:00:00,0.47846667797217357,9.449772606408315,1.0,1.0,0.0,1.0,272.1798512535842,0.0,9.495799032178827,25.533551359165724,8.600000000000001,6.056319509955863,1979.0908870280894,6581.791787438244,10229.515665096123,10229.515665096123,0.0,10229.515665096123,404.0658687712969,0.158,1.0
5173,5173,2024-02-23 21:15:00,0.47378899796296603,9.474704640857391,0.8740116268116971,1.0,0.0,1.0,259.3055425695143,0.0,9.541084289430232,23.319497875311203,8.4,5.785768266459449,1983.6119997125481,6596.8274902105095,10292.062300100884,10292.062300100884,0.0,10292.062300100884,74.61745167573142,0.029,0.8740116268116971
5174,5174,2024-02-23 21:30:00,0.46196566161728747,9.537723023579858,0.4655618354081214,1.0,0.0,1.0,252.41491008299147,0.0,9.585422134852223,21.74241325763612,8.2,5.515988369686142,1991.0648992368465,6621.613331630502,10303.652378970804,10303.652378970808,0.0,10303.652378970804,74.70147974753833,0.029,0.4655618354081214
5175,5175,2024-02-23 21:45:00,0.45375198699470676,9.581501909318213,0.1823802856867925,1.0,0.0,1.0,240.3397011924583,0.0,9.619624790750622,23.317114760443463,8.0,5.246985183637235,1982.4437758555737,6592.9423699069785,10181.825808763479,10181.825808763479,0.0,10181.825808763479,73.81823711353522,0.029,0.1823802856867925
5176,5176,2024-02-23 22:00:00,0.44747672551719686,9.61494905299334,1.0,1.0,0.0,1.0,215.11037257240656,0.0,9.650959234564604,25.541576252236183,7.75,5.107108723352863,1946.0529138749619,6471.918581615245,10160.086695918208,10160.08669591821,0.0,10160.086695918208,210.8217989403028,0.083,1.0
5177,5177,2024-02-23 22:15:00,0.4412467737053836,9.648154696150305,1.0,1.0,0.0,1.0,182.1792981890242,0.0,9.679595295844939,25.555411280239536,7.5,4.965231023228778,1885.4533328691311,6270.384722205021,10139.74298670455,10139.74298670455,0.0,10139.74298670455,73.51313665360799,0.029,1.0
5178,5178,2024-02-23 22:30:00,0.43801789684656406,9.665364609807813,1.0,1.0,0.0,1.0,165.14137253979416,0.0,9.707926721100801,23.339380503433063,7.25,4.821383652540654,1869.8838419171327,6218.605822936609,10151.08997728885,10151.089977288848,0.0,10151.08997728885,73.59540233534416,0.029,1.0
5179,5179,2024-02-23 22:45:00,0.4304374424701491,9.705768431634105,1.0,1.0,0.0,1.0,135.00213886928796,0.0,9.731954865499807,21.760425343088006,7.0,4.6755840383763125,1818.5829770600544,6047.996371284879,10107.423148656264,10107.423148656266,0.0,10107.423148656264,73.27881782775792,0.029,1.0
5180,5180,2024-02-23 23:00:00,0.4259223013544442,9.729834133780813,1.0,1.0,0.0,1.0,137.3967463230745,0.0,9.752392178814429,23.33242875732355,7.15,4.876808621265668,1833.5650469741422,6097.821705414656,10067.399568711087,10067.399568711091,0.0,10067.399568711087,208.89854105075509,0.083,1.0
5181,5181,2024-02-23 23:15:00,0.42219736584338724,9.749688040054746,1.0,1.0,0.0,1.0,172.07028548726393,0.0,9.776734734490358,25.55606305245822,7.3,5.078399654375772,1918.8767854678847,6381.539903234958,10129.967851015532,10129.967851015532,0.0,10129.967851015532,73.4422669198626,0.029,1.0
5182,5182,2024-02-23 23:30:00,0.4175459317766644,9.774480183630379,1.0,1.0,0.0,1.0,186.11238136238165,0.0,9.805970740940953,25.570090036612427,7.449999999999999,5.280356360869765,1956.8904343657957,6507.960535944021,10211.338951042542,10211.338951042542,0.0,10211.338951042542,74.03220739505844,0.029,1.0
5183,5183,2024-02-23 23:45:00,0.41436361863014004,9.791441912701353,1.0,1.0,0.0,1.0,197.11405615732534,0.0,9.83927798943346,23.35482518514015,7.6,5.482676928824648,2002.6977034520767,6660.300132600847,10281.61395182708,10281.613951827081,0.0,10281.61395182708,74.54170115074633,0.029,1.0
5184,5184,2024-02-24 00:00:00,0.4058702366587433,9.836711638608898,1.0,1.0,0.0,1.0,192.32351475059625,0.0,9.873660206236801,21.77721304529817,7.35,5.529262351535185,2009.6370926754255,6683.378211176945,10315.234056672893,10315.234056672894,0.0,10315.234056672893,74.78544691087848,0.029,1.0
5185,5185,2024-02-24 00:15:00,0.39950065646426886,9.870661501045447,1.0,1.0,0.0,1.0,182.04830804825892,0.0,9.898809324741205,23.349325807256502,7.1,5.5689307454721275,2000.3581092583788,6652.519427858609,10200.408732885695,10200.4087328857,0.0,10200.408732885695,73.9529633134213,0.029,1.0
5186,5186,2024-02-24 00:30:00,0.39488730175438014,9.895250681649154,1.0,1.0,0.0,1.0,177.62608440279794,0.0,9.923158847607539,25.573279433535543,6.85,5.601862612111749,2003.8797109501281,6664.23109266658,10200.361731144478,10200.361731144478,0.0,10200.361731144478,73.95262255079747,0.029,1.0
5187,5187,2024-02-24 00:45:00,0.3900874906664189,9.920833674747987,1.0,1.0,0.0,1.0,176.02521975468775,0.0,9.95084321002397,25.587149387149623,6.6,5.628228297210904,2008.6551964999435,6680.112754180369,10259.641232899996,10259.641232899996,0.0,10259.641232899996,74.38239893852497,0.029,1.0
5188,5188,2024-02-24 01:00:00,0.38703837307456723,9.937085471512557,1.0,1.0,0.0,1.0,167.48973539771544,0.0,9.981310861548451,23.37176125671788,6.3999999999999995,5.43574542518775,2011.7752336457638,6690.488950138555,10314.526044556467,10314.526044556467,0.0,10314.526044556467,74.78031382303439,0.029,1.0
5189,5189,2024-02-24 01:15:00,0.3791513652305342,9.979123223321253,1.0,1.0,0.0,1.0,163.7941561750028,0.0,10.010431607194366,21.793682744937662,6.199999999999999,5.243252253428218,2018.4085777497348,6712.549225405816,10313.813089550593,10313.813089550593,0.0,10313.813089550593,74.7751448992418,0.029,1.0
5190,5190,2024-02-24 01:30:00,0.37375788398547033,10.007870478357443,0.9531412074670823,1.0,0.0,1.0,120.54659644484451,0.0,10.02837386525217,23.35872663692906,6.0,5.050744075351698,1936.5766836829894,6440.403821751407,10185.66756701422,10185.66756701422,0.0,10185.66756701422,73.8460898608531,0.029,0.9531412074670823
5191,5191,2024-02-24 01:45:00,0.3703576848590038,10.02599353970151,0.8351593196988975,1.0,0.0,1.0,86.91762742440926,0.0,10.041997137598084,25.58729297839734,5.8,4.858219009622972,1873.312156839296,6230.007247271057,10119.32578951083,10119.325789510833,0.0,10119.32578951083,73.36511197395353,0.029,0.8351593196988975
5192,5192,2024-02-24 02:00:00,0.3675739390614651,10.040830904802391,0.7385796355363542,1.0,0.0,1.0,68.24247434404055,0.0,10.053140562469059,25.6005386844933,5.8999999999999995,4.827062815334801,1837.4417436120393,6110.714296786251,10092.226912591985,10092.226912591985,0.0,10092.226912591985,73.1686451162919,0.029,0.7385796355363542
5193,5193,2024-02-24 02:15:00,0.3663034071431662,10.047602839926924,0.7214745840781062,1.0,0.0,1.0,76.94128742533299,0.0,10.066803168289477,23.38235594089896,6.0,4.794829336824413,1864.8334287738483,6201.809844557084,10134.08674897109,10134.086748971089,0.0,10134.08674897109,73.47212893004041,0.029,0.7214745840781062
5194,5194,2024-02-24 02:30:00,0.3628944911791145,10.06577236201532,0.7314022166939147,1.0,0.0,1.0,69.60571839603578,0.0,10.079767611239049,21.80256473527477,6.1000000000000005,4.761508556172566,1855.8625976207848,6171.975872203044,10133.349672297689,10133.349672297689,0.0,10133.349672297689,73.46678512415825,0.029,0.7314022166939147
5195,5195,2024-02-24 02:45:00,0.36047839691549105,10.078650144440433,0.8777000056954453,1.0,0.0,1.0,43.55300989188492,0.0,10.08690915100844,23.37205615897386,6.2,4.727081891292683,1804.7707819062935,6002.061647808874,10056.882044301648,10056.882044301648,0.0,10056.882044301648,72.91239482118695,0.029,0.8777000056954453
5196,5196,2024-02-24 03:00:00,0.3590987889460252,10.086003454917686,1.0,1.0,0.0,1.0,39.969841834410765,0.0,10.092632878027617,25.593603950946157,6.025,4.690498888615205,1800.2745342664753,5987.108637826355,10039.176133718345,10039.176133718342,0.0,10039.176133718345,72.78402696945801,0.029,1.0
5197,5197,2024-02-24 03:15:00,0.3579612600869915,10.092066483736335,1.0,1.0,0.0,1.0,25.749440566956423,0.0,10.097254551775325,25.606294019644558,5.85,4.652008676447981,1771.8230814975752,5892.488658823655,10026.675247552292,10026.675247552294,0.0,10026.675247552292,72.69339554475413,0.029,1.0
5198,5198,2024-02-24 03:30:00,0.3574187969779716,10.094957812107411,1.0,1.0,0.0,1.0,35.36317800782238,0.0,10.104485653887007,23.386987527591486,5.675,4.611633737414742,1796.5603692570862,5974.756572079291,10066.528065147671,10066.528065147673,0.0,10066.528065147671,72.98232847232062,0.029,1.0
5199,5199,2024-02-24 03:45:00,0.35572494088498074,10.103986065083053,1.0,1.0,0.0,1.0,28.05906168291869,0.0,10.111048546811865,21.806419743726803,5.5,4.569405969832586,1784.5001857770983,5934.648451171928,10062.973515628433,10062.973515628435,0.0,10062.973515628433,72.95655798830614,0.029,1.0
5200,5200,2024-02-24 04:00:00,0.3544900728551604,10.110567911681995,1.0,1.0,0.0,1.0,-43.65506298848829,0.0,10.106629547459951,23.37461618316214,5.125,4.208342151743849,1632.1147590447772,5427.865687042193,9911.514365894795,9911.514365894795,0.0,9911.514365894795,71.85847915273726,0.029,1.0
5201,5201,2024-02-24 04:15:00,0.3550855400128504,10.107394071731507,1.0,1.0,0.0,1.0,-101.99260000563814,0.0,10.092914248699651,25.59379953197964,4.75,3.8472221150849437,1502.809992859627,4997.841450291733,9778.114638544843,9778.114638544843,0.0,9778.114638544843,70.89133112945011,0.029,1.0
5202,5202,2024-02-24 04:30:00,0.35756824353197164,10.094161261974591,1.0,1.0,0.0,1.0,-152.69360080973354,0.0,10.070155904191562,25.604806215096886,4.375,3.486048922369181,1389.814472109097,4622.056287837701,9644.67117877224,9644.671178772242,0.0,9644.67117877224,69.92386604609874,0.029,1.0
5203,5203,2024-02-24 04:45:00,0.3599501579604404,10.081465658070853,1.0,1.0,0.0,1.0,-206.85282920877745,0.0,10.042903941039432,23.38021189519819,4.0,3.124809315259778,1257.8674231677753,4183.244705817427,9572.000376964203,9572.000376964204,0.0,9572.000376964203,69.39700273299047,0.029,1.0
5204,5204,2024-02-24 05:00:00,0.36669828523525355,10.045498139696099,1.0,1.0,0.0,1.0,-192.3689615037822,0.0,10.014549655904665,21.795580034437492,4.225,3.257059339507257,1274.2792318871627,4237.824871162172,9544.569824252456,9544.569824252458,0.0,9544.569824252456,69.19813122583031,0.029,1.0
5205,5205,2024-02-24 05:15:00,0.3719612122677592,10.017446738612843,1.0,1.0,0.0,1.0,-183.4459963017836,0.0,9.985321909582112,23.360304757356207,4.45,3.3877289401118635,1278.6755507795895,4252.4455516831085,9516.3184536961,9516.318453696098,0.0,9516.3184536961,68.99330878929673,0.029,1.0
5206,5206,2024-02-24 05:30:00,0.3773428043193671,9.988762852977773,1.0,1.0,0.0,1.0,-151.71473107811372,0.0,9.959920820816937,25.577399903958906,4.675000000000001,3.5167999080171723,1331.912899512537,4429.495098508963,9553.511167324816,9553.511167324816,0.0,9553.511167324816,69.26295596310491,0.029,1.0
5207,5207,2024-02-24 05:45:00,0.38240103958816263,9.961802458995093,1.0,1.0,0.0,1.0,-132.70046053599498,0.0,9.940236275126368,25.588558057014833,4.9,3.6442479359038993,1366.0014378886624,4542.862131524142,9620.690200319956,9620.690200319958,0.0,9620.690200319956,69.75000395231969,0.029,1.0
5208,5208,2024-02-24 06:00:00,0.38461191253571864,9.95001850618462,1.0,1.0,0.0,1.0,-88.12179948231564,0.0,9.926935185693536,23.36534001977212,4.925000000000001,3.7547978180740174,1448.7332677235318,4818.000419379415,9700.878122243683,9700.878122243683,0.0,9700.878122243683,70.33136638626671,0.029,1.0
5209,5209,2024-02-24 06:15:00,0.3887406480065633,9.928012346125017,0.4241557306221662,1.0,0.0,1.0,-63.599746371114875,0.0,9.91802154764034,21.782938640567867,4.95,3.86560692280588,1495.7599389724678,4974.395338200752,9757.560236646334,9757.560236646334,0.0,9757.560236646334,70.74231171568593,0.029,0.4241557306221662
5210,5210,2024-02-24 06:30:00,0.39044186909930023,9.91894483770073,0.4822533128032808,1.0,0.0,1.0,-59.44225552487723,0.0,9.908093865434608,23.349875023097425,4.975,3.9766703739578495,1499.600034597694,4987.16620689342,9737.202555013704,9737.202555013704,0.0,9737.202555013704,70.59471852384935,0.029,0.4822533128032808
5211,5211,2024-02-24 06:45:00,0.3922777277567533,9.909159711056505,0.6251866611305167,1.0,0.0,1.0,-33.7348038248859,0.0,9.901155364717265,25.569436354477695,5.0,4.087986679823829,1549.8359187761464,5154.233890387706,9772.408187456145,9772.408187456145,0.0,9772.408187456145,70.84995935905705,0.029,0.6251866611305167
5212,5212,2024-02-24 07:00:00,0.3937092249195633,9.901529831178728,0.7928276551510814,1.0,0.0,1.0,-35.08435116102847,0.0,9.896450390234381,25.581525024428693,5.0,4.087986679823829,1545.624615096184,5140.228508342414,9800.23286984522,9800.23286984522,410.88,9389.352869845221,68.07280830637785,0.029,0.7928276551510814
5213,5213,2024-02-24 07:15:00,0.3942235410131084,9.898788526400132,-0.8778058745176933,1.0,1.0,1.0,111.19136809480612,-1300.6788218274937,9.704826138369999,23.344028103891745,5.0,4.087986679823829,1763.5668778749073,5865.031297691193,10032.654442411891,10032.654442411891,0.0,10032.654442411891,72.73674470748621,0.029,-0.8778058745176933
5214,5214,2024-02-24 07:30:00,0.4277790671765025,9.719937571949242,0.13686712094034778,1.0,1.0,1.0,156.1548829207031,-1228.6764737203737,9.53535508455558,21.74255569671469,5.0,4.087986679823829,1773.7912416827169,5899.03409876673,10085.963151432523,10085.963151432523,0.0,10085.963151432523,73.12323284788579,0.029,0.13686712094034778
5215,5215,2024-02-24 07:45:00,0.4593443148119973,9.551694802052054,1.0,1.0,0.0,1.0,58.94972550638078,0.0,9.54697615935124,23.305780123611555,5.0,4.087986679823829,1566.461745743467,5209.525808565957,9845.972192073765,9845.972192073767,0.0,9845.972192073765,71.3832983925348,0.029,1.0
5216,5216,2024-02-24 08:00:00,0.46045529307285854,9.545773287921664,1.0,1.0,0.0,1.0,31.872578953148043,0.0,9.552483332118886,25.527742240952012,4.95,3.9704385020650887,1512.6602652510494,5030.600148921916,9764.787023534724,9764.787023534724,1288.86,8475.927023534723,334.79911742962156,0.158,1.0
5217,5217,2024-02-24 08:15:00,0.4592835351489777,9.552018757655949,1.0,1.0,0.0,1.0,9.766007933468657,0.0,9.554672607129111,25.540910878521768,4.9,3.8532820459984625,1466.9616203712412,4878.621799903976,9721.126150383407,9721.126150383407,0.0,9721.126150383407,70.4781645902797,0.029,1.0
5218,5218,2024-02-24 08:30:00,0.458989747234686,9.553584647239123,0.8417977080191749,1.0,0.0,1.0,0.11124254238113446,0.0,9.557288196491582,23.321600956074224,4.85,3.7365080146208487,1448.4900881234846,4817.19168568004,9729.39328999904,9729.39328999904,0.0,9729.39328999904,70.53810135249304,0.029,0.8417977080191749
5219,5219,2024-02-24 08:45:00,0.45830446766002164,9.557237187372085,0.5892596783877959,1.0,0.0,1.0,-19.410362066484698,0.0,9.557098252685975,21.740203865942274,4.8,3.6201234824605613,1407.4916882526459,4680.8447733999255,9693.65435987873,9693.65435987873,0.0,9693.65435987873,70.2789941091208,0.029,0.5892596783877959
5220,5220,2024-02-24 09:00:00,0.45828462366447664,9.55734295586834,1.0,1.0,0.0,1.0,-6.234999378251848,0.0,9.554986969407913,23.310713968434417,5.375,3.8555432459929473,1434.0400441957,4769.135691346788,9664.742566346702,9664.742566346702,2588.4,7076.342566346702,279.51553137069476,0.158,1.0
5221,5221,2024-02-24 09:15:00,0.4587181590043776,9.555032212506667,0.450466078185195,1.0,0.0,1.0,35.19927456251584,0.0,9.557970715991116,25.533833777060575,5.949999999999999,4.0716131666337265,1522.3834752147868,5062.936280580308,9733.244661698855,9733.244661698855,0.0,9733.244661698855,70.5660237973167,0.029,0.450466078185195
5222,5222,2024-02-24 09:30:00,0.4582619789269304,9.557463652319461,0.35503963541073486,1.0,0.0,1.0,57.04921392917194,0.0,9.56741360793887,25.54717516445497,6.5249999999999995,4.267496655827566,1570.9580096187542,5224.478872542196,9825.145224298689,9825.145224298689,0.0,9825.145224298689,71.23230287616549,0.029,0.35503963541073486
5223,5223,2024-02-24 09:45:00,0.4572756164729054,9.562720964199414,0.3008268394415039,1.0,0.0,1.0,109.90044811475941,0.0,9.584216030259311,23.32833226481013,7.1,4.4422867849969565,1692.1134951649756,5627.401338103472,9933.473144536292,9933.47314453629,0.0,9933.473144536292,72.01768029788812,0.029,0.3008268394415039
5224,5224,2024-02-24 10:00:00,0.4535153967134295,9.58276293551742,1.0,1.0,0.0,1.0,217.109237924221,0.0,9.614995977634377,21.74819726463277,8.075,5.143975163834088,1931.946942190864,6425.0068560382315,10138.741735343556,10138.741735343558,3402.6,6736.141735343555,266.0775985460704,0.158,1.0
5225,5225,2024-02-24 10:15:00,0.4481019161843353,9.611616786737493,1.0,1.0,0.0,1.0,234.5104086298496,0.0,9.64829574373243,23.322517859802385,9.05,5.829891202010595,1984.61295987442,6600.156347624863,10184.111916097023,10184.111916097023,0.0,10184.111916097023,73.83481139170343,0.029,1.0
5226,5226,2024-02-24 10:30:00,0.4420766043965545,9.643731698566365,1.0,1.0,0.0,1.0,228.77156507246744,0.0,9.680587104151925,25.555074605643107,10.025,6.499552170553634,1989.5244041522826,6616.49016221841,10185.28533317107,10185.285333171074,0.0,10185.28533317107,73.84331866549026,0.029,1.0
5227,5227,2024-02-24 10:45:00,0.4357208039404694,9.677608114997298,1.0,1.0,0.0,1.0,226.3614195993084,0.0,9.716000953338025,25.56936971211341,11.0,7.152452153359787,1994.8746639625458,6634.283329935295,10245.662261322734,10245.662261322736,0.0,10245.662261322734,74.28105139458982,0.029,1.0
5228,5228,2024-02-24 11:00:00,0.43181950341031555,9.698402046823018,1.0,1.0,0.0,1.0,215.31732013321374,0.0,9.75444861372972,23.352556167684224,11.175,7.185868514831705,1998.342106447519,6645.814879406115,10307.445632590714,10307.445632590714,3915.84,6391.605632590714,132.62581687625732,0.083,1.0
5229,5229,2024-02-24 11:15:00,0.42182935227411517,9.751649552378966,0.8369034360456583,1.0,0.0,1.0,209.6588850740099,0.0,9.792150630454831,21.77121134379592,11.35,7.217466629006257,2005.1046971680546,6668.3049855240115,10318.436067141232,10318.436067141232,0.0,10318.436067141232,74.80866148677394,0.029,0.8369034360456583
5230,5230,2024-02-24 11:30:00,0.4148431428305097,9.788886048713383,0.5949358721439866,1.0,0.0,1.0,198.9485219000571,0.0,9.819921431607542,23.34568824439169,11.524999999999999,7.2472266266753484,1996.1962716952619,6638.678553509119,10196.132068313767,10196.132068313767,0.0,10196.132068313767,73.92195749527481,0.029,0.5949358721439866
5231,5231,2024-02-24 11:45:00,0.4097488055523802,9.816038866405814,0.41867107582245583,1.0,0.0,1.0,194.35954377236166,0.0,9.847379114502168,25.582586835373853,11.7,7.275120883609528,2001.1618599112549,6655.192432661431,10204.194837922749,10204.194837922749,0.0,10204.194837922749,73.98041257493993,0.029,0.41867107582245583
5232,5232,2024-02-24 12:00:00,0.40427722647271147,9.845202382900448,0.22935325521910857,1.0,0.0,1.0,192.79299286072703,0.0,9.877638949672008,25.59484091335517,12.274999999999999,7.699969417101218,2006.5841563342185,6673.225169965027,10257.65448923544,10257.654489235441,3970.38,6287.274489235439,45.582740046956935,0.029,0.22935325521910857
5233,5233,2024-02-24 12:15:00,0.40101288364076126,9.862601330194742,-0.7691835431897416,1.0,1.0,1.0,384.4285367919162,-1312.6023534562548,9.735382219691143,23.358431390758316,12.85,8.121698789312308,2351.4761488015183,7820.220135407594,10705.038185187053,10705.038185187055,0.0,10705.038185187053,77.61152684260614,0.029,-0.7691835431897416
5234,5234,2024-02-24 12:30:00,0.42267105546294736,9.74716327438249,-0.7691292176893935,0.0,1.0,1.0,0.0,-1400.013967346666,9.517471469514424,21.404849840053767,13.425,8.540284821118231,2498.240786452308,8308.31004229756,10817.643390681887,10817.643390681887,0.0,10817.643390681887,78.42791458244369,0.029,-0.7691292176893935
5235,5235,2024-02-24 12:45:00,0.4617553488771849,9.538843990484605,0.4533236024786903,1.0,1.0,1.0,432.17792760010633,-1167.0113982538705,9.393087671012058,23.286399879129526,14.0,8.955719767173557,2281.4055095583894,7587.188716318237,10498.005592706322,10498.005592706322,0.0,10498.005592706322,76.11054054712083,0.029,0.4533236024786903
5236,5236,2024-02-24 13:00:00,0.486484394758071,9.407038175939482,1.0,1.0,0.0,1.0,280.7435785481593,0.0,9.433179966076858,25.53271917148686,14.5,9.198300685878094,1974.7210046865493,6567.2590260091765,10165.871430025749,10165.871430025749,3579.84,6586.031430025749,136.6601521730343,0.083,1.0
5237,5237,2024-02-24 13:15:00,0.482165716700425,9.430056729986735,1.0,1.0,0.0,1.0,277.6657053065646,0.0,9.476470355678906,25.545490849488598,15.0,9.43310505584552,1980.7255839588945,6587.228240561566,10222.667701121674,10222.667701121674,0.0,10222.667701121674,74.11434083313215,0.029,1.0
5238,5238,2024-02-24 13:30:00,0.4774939582771631,9.45495720238272,0.9979201363076076,1.0,0.0,1.0,263.8762690261275,0.0,9.522482093818338,23.326400477124903,15.5,9.659944331576611,1983.8684378632056,6597.6803173975,10279.277518729672,10279.277518729672,0.0,10279.277518729672,74.52476201079013,0.029,0.9979201363076076
5239,5239,2024-02-24 13:45:00,0.4654667192101135,9.519062386610095,0.5822649152394989,1.0,0.0,1.0,256.68528599105036,0.0,9.567498413866494,21.745165875367277,16.0,9.878612519626348,1991.0267449354264,6621.4864432347285,10282.383063763835,10282.383063763837,0.0,10282.383063763835,74.54727721228781,0.029,0.5822649152394989
5240,5240,2024-02-24 14:00:00,0.4571270745509979,9.563512692643181,1.0,1.0,0.0,1.0,244.50335022719472,0.0,9.602349207582105,23.320130412002307,15.725,9.633458232884715,1982.4991210170729,6593.1264293313425,10175.19102367237,10175.19102367237,3235.26,6939.93102367237,144.0035687412017,0.083,1.0
5241,5241,2024-02-24 14:15:00,0.45073289543854267,9.597593667312568,0.06731199432593248,1.0,0.0,1.0,238.38083574375676,0.0,9.636661148045967,25.55749868754716,15.45,9.388855299864675,1987.873286377217,6610.999098880566,10190.608483292655,10190.608483292657,0.0,10190.608483292655,73.88191150387175,0.029,0.06731199432593248
5242,5242,2024-02-24 14:30:00,0.44390205613330697,9.634002040809474,-0.16795168475387356,1.0,1.0,1.0,415.09101441029406,-1238.228053497366,9.511071049907734,25.56352685722583,15.175,9.144792737226311,2328.5135441735642,7743.854222376986,10616.934224404398,10616.934224404398,0.0,10616.934224404398,76.9727731269319,0.029,-0.16795168475387356
5243,5243,2024-02-24 14:45:00,0.4554041356260758,9.572695957113016,0.2331654239103492,1.0,1.0,1.0,436.6601396079795,-1167.8587200396153,9.399776282064607,23.31652813855272,14.9,8.901257581225668,2291.8261550535753,7621.844284382124,10648.84998486807,10648.84998486807,0.0,10648.84998486807,77.2041623902935,0.029,0.2331654239103492
5244,5244,2024-02-24 15:00:00,0.48610796373126236,9.409044553312372,1.0,1.0,0.0,1.0,281.5530265427943,0.0,9.447970986411354,21.729971684449538,15.425,9.344296093026859,1983.210149251476,6595.491070502956,10286.61482458747,10286.61482458747,1650.48,8636.13482458747,179.19979761019002,0.083,1.0
5245,5245,2024-02-24 15:15:00,0.4796240194054933,9.44360397656872,1.0,1.0,0.0,1.0,268.6116887114599,0.0,9.486572159929082,23.305229456004266,15.95,9.788158756633496,1974.9267778694132,6567.943358524639,10086.911026515487,10086.911026515489,0.0,10086.911026515487,73.13010494223728,0.029,1.0
5246,5246,2024-02-24 15:30:00,0.47254133388915304,9.481354690370814,0.8266523512213184,1.0,0.0,1.0,261.71385663024466,0.0,9.52451667757823,25.54249134644904,16.475,10.232893692940998,1980.5961600122264,6586.797819970548,10057.726436076055,10057.726436076055,0.0,10057.726436076055,72.9185166615514,0.029,0.8266523512213184
5247,5247,2024-02-24 15:45:00,0.46499025750009343,9.521601927524502,0.5666347029911873,1.0,0.0,1.0,259.252810497093,0.0,9.564980381280472,25.55512866870818,17.0,10.678552122134237,1987.080074647226,6608.361142996693,10097.769422417585,10097.769422417588,0.0,10097.769422417585,73.20882831252749,0.029,0.5666347029911873
5248,5248,2024-02-24 16:00:00,0.4606243996964608,9.544871949617864,1.0,1.0,0.0,1.0,246.0051369703943,0.0,9.608213632022707,23.33591909765546,16.5,10.467339577868708,1989.3779338855436,6616.003051290334,10262.228827201392,10262.228827201392,1112.22,9150.008827201393,189.86268316442892,0.083,1.0
5249,5249,2024-02-24 16:15:00,0.4493391501793069,9.605022329544294,0.02012148776154148,1.0,0.0,1.0,239.33341206201635,0.0,9.650533126280571,21.75419580322965,16.0,10.247792347792146,1996.2942383345253,6639.00435765787,10291.93782349099,10291.937823490991,0.0,10291.93782349099,74.61654922030968,0.029,0.02012148776154148
5250,5250,2024-02-24 16:30:00,0.44149840884026126,9.646813480881407,-0.24994482555058392,1.0,1.0,1.0,414.13191707853116,-1221.8212996808961,9.519796762620093,23.315540767384704,15.5,10.020132604981674,2307.6693571262977,7674.533454936364,10562.603046070364,10562.603046070364,0.0,10562.603046070364,76.57887208401014,0.029,-0.24994482555058392
5251,5251,2024-02-24 16:45:00,0.4624504679941811,9.535139005591015,0.4794007341501688,1.0,1.0,1.0,434.91022113497087,-1167.8645702792628,9.399782438728339,25.529589104256843,15.0,9.7845534208663,2288.160005315645,7609.651901306243,10531.27811806537,10531.27811806537,0.0,10531.27811806537,76.35176635597394,0.029,0.4794007341501688
5252,5252,2024-02-24 17:00:00,0.4861040974431707,9.4090651606279,1.0,1.0,0.0,1.0,279.90420458993583,0.0,9.443416978659338,25.538686438860438,14.575,9.46551324255746,1968.7822656318176,6547.508773913949,10219.456945520076,10219.456945520078,161.7,10057.756945520076,397.281399348043,0.158,1.0
5253,5253,2024-02-24 17:15:00,0.48372742969534266,9.421732799723824,1.0,1.0,0.0,1.0,270.37307673797704,0.0,9.490442071104399,23.319604479716112,14.15,9.14526449230323,1981.4273447167159,6589.562061217733,10290.274672415528,10290.274672415528,0.0,10290.274672415528,74.60449137501259,0.029,1.0
5254,5254,2024-02-24 17:30:00,0.47149355645985214,9.486939344068988,0.7920043911221358,1.0,0.0,1.0,262.97025584506383,0.0,9.536434989286231,21.739094636874537,13.725000000000001,8.823814080994175,1988.623441864449,6613.493864157658,10301.521449897931,10301.521449897933,0.0,10301.521449897931,74.68603051176001,0.029,0.7920043911221358
5255,5255,2024-02-24 17:45:00,0.46297318820092626,9.532352906889063,0.49827303444626847,1.0,0.0,1.0,250.55271406380527,0.0,9.57222753348393,23.31346165536257,13.3,8.501149174764967,1980.0630748539008,6585.024957723506,10179.601702487713,10179.601702487713,0.0,10179.601702487713,73.80211234303592,0.029,0.49827303444626847
5256,5256,2024-02-24 18:00:00,0.45640598644601105,9.567356092242761,1.0,1.0,0.0,1.0,244.23971559667524,0.0,9.606925238809788,25.54619974498172,13.475000000000001,8.724677909681796,1985.0291579900481,6601.540482814076,10180.780726427252,10180.780726427252,0.0,10180.780726427252,402.14083869387645,0.158,1.0
5257,5257,2024-02-24 18:15:00,0.4495781335631628,9.603748548108342,0.029994316522863503,1.0,0.0,1.0,241.75845217941367,0.0,9.644702974545206,25.559322011645197,13.65,8.949194450618585,1990.9248642389311,6621.147622245817,10241.746210418833,10241.746210418833,0.0,10241.746210418833,74.25266002553654,0.029,0.029994316522863503
5258,5258,2024-02-24 18:30:00,0.44541663514892044,9.625929334656254,-0.11242407624643116,1.0,1.0,1.0,417.3520671221666,-1220.7502339374544,9.522399694599802,23.32755166197631,13.825,9.174700899297022,2313.155749122511,7692.779352595754,10671.869550157613,10671.869550157611,0.0,10671.869550157613,77.3710542386427,0.029,-0.11242407624643116
5259,5259,2024-02-24 18:45:00,0.4629289036187824,9.53258894371189,0.4974818836802511,1.0,1.0,1.0,436.43885850130187,-1173.2584118304421,9.410451952549181,21.72967112594414,14.0,9.401183504570067,2297.682108469386,7641.319219238542,10657.840520729336,10657.840520729338,0.0,10657.840520729336,77.2693437752877,0.029,0.4974818836802511
5260,5260,2024-02-24 19:00:00,0.48374113377532946,9.421659756977494,1.0,1.0,0.0,1.0,276.1482922162825,0.0,9.449534187975463,23.297745399658968,13.5,9.301808124796946,1972.1356146751784,6558.660886906167,10162.15697123632,10162.156971236322,0.0,10162.15697123632,482.7024561337252,0.19,1.0
5261,5261,2024-02-24 19:15:00,0.47951738611151173,9.444172332025643,1.0,1.0,0.0,1.0,268.8725596150221,0.0,9.488072512963914,25.528890927566735,13.0,9.186877825969221,1977.0919822582193,6575.144101329216,10172.73168493356,10172.73168493356,0.0,10172.73168493356,73.75230471576832,0.029,1.0
5262,5262,2024-02-24 19:30:00,0.4719360196645012,9.484581015188208,0.8087386011369504,1.0,0.0,1.0,265.89792076873687,0.0,9.529556035111177,25.542571275227147,12.5,9.05696996701135,1983.0426476312107,6594.934016354575,10233.717355557463,10233.717355557465,0.0,10233.717355557463,74.19445082779161,0.029,0.8087386011369504
5263,5263,2024-02-24 19:45:00,0.4673657026952154,9.508940804634502,0.6520329341548,1.0,0.0,1.0,252.80160024204886,0.0,9.573836163546252,23.326776934436126,12.0,8.912635364783181,1986.394352999548,6606.080663035547,10295.217608215438,10295.21760821544,0.0,10295.217608215438,74.64032765956193,0.029,0.6520329341548
5264,5264,2024-02-24 20:00:00,0.45580525106965813,9.570558011798722,1.0,1.0,0.0,1.0,246.06610648621825,0.0,9.617191791561705,21.748188593335485,11.875,8.779764259999004,1993.6879489883281,6630.3367143844225,10306.625056417186,10306.625056417186,0.0,10306.625056417186,489.56469017981635,0.19,1.0
5265,5265,2024-02-24 20:15:00,0.44777318724103504,9.613368912005283,-0.03147250235924063,1.0,1.0,1.0,418.63820132208076,-1208.6120089822807,9.489279735163585,23.308770619804832,11.75,8.647135551891946,2301.6788528931006,7654.611049238324,10556.385045383311,10556.38504538331,0.0,10556.385045383311,76.53379157902901,0.029,-0.03147250235924063
5266,5266,2024-02-24 20:30:00,0.46823948624921596,9.504283538291679,0.6808385619804973,1.0,1.0,1.0,438.7999439916305,-1155.804199797974,9.371817440155963,25.517913548428215,11.625,8.514752074515576,2282.2194380015153,7589.895569034118,10525.116430400116,10525.116430400116,0.0,10525.116430400116,76.30709412040085,0.029,0.6808385619804973
5267,5267,2024-02-24 20:45:00,0.49138897911969776,9.38089674129201,1.0,1.0,0.0,1.0,284.97912872603035,0.0,9.416230704250006,25.52849608292278,11.5,8.38260811197258,1965.6316469449307,6537.030874018286,10216.16741131376,10216.16741131376,0.0,10216.16741131376,74.06721373202475,0.029,1.0
5268,5268,2024-02-24 21:00:00,0.48890064947654194,9.394159538290031,1.0,1.0,0.0,1.0,275.59933348482804,0.0,9.464060478570108,23.312265400108494,11.375,8.507412425531555,1979.1590207917595,6582.018377459505,10287.760923875396,10287.760923875396,0.0,10287.760923875396,406.3665564930781,0.158,1.0
5269,5269,2024-02-24 21:15:00,0.4764557271309685,9.460490974391938,0.96445507388638,1.0,0.0,1.0,268.172277477013,0.0,9.51085216146109,21.734504001218593,11.25,8.62870194813326,1986.6982220779764,6607.091229562818,10299.368157458512,10299.368157458513,0.0,10299.368157458512,74.67041914157421,0.029,0.96445507388638
5270,5270,2024-02-24 21:30:00,0.4677879320487893,9.506690322179953,0.6654436202853551,1.0,0.0,1.0,255.59894083510525,0.0,9.547427992648458,23.308570742707765,11.125,8.746543784127928,1978.194736902063,6578.811493011924,10177.669869958734,10177.66986995873,0.0,10177.669869958734,73.78810655720082,0.029,0.6654436202853551
5271,5271,2024-02-24 21:45:00,0.4610769475685746,9.542459869459497,0.4343472419897682,1.0,0.0,1.0,248.9432854757509,0.0,9.582866553296148,25.537315255251983,11.0,8.861011135380213,1982.8304319788222,6594.228258348607,10178.659845827062,10178.659845827064,0.0,10178.659845827062,73.7952838822462,0.029,0.4343472419897682
5272,5272,2024-02-24 22:00:00,0.4541032334598786,9.579629765658847,1.0,1.0,0.0,1.0,246.3548170266783,0.0,9.621349727725404,25.551287751470216,11.0,8.861011135380213,1988.7087481538874,6613.77756423375,10239.481269262727,10239.481269262726,0.0,10239.481269262727,212.4692363372016,0.083,1.0
5273,5273,2024-02-24 22:15:00,0.4498638799111943,9.602225520073334,1.0,1.0,0.0,1.0,234.19320381438655,0.0,9.662732475793739,23.336104244792658,11.0,8.861011135380213,1991.9432722212591,6624.534505252697,10300.91963502315,10300.919635023149,0.0,10300.91963502315,74.68166735391785,0.029,1.0
5274,5274,2024-02-24 22:30:00,0.43908214589553873,9.659692162376778,1.0,1.0,0.0,1.0,228.0805250182767,0.0,9.703288388080992,21.75799993044791,11.0,8.861011135380213,1999.1612161973815,6648.538963408518,10312.244716457859,10312.244716457859,0.0,10312.244716457859,74.76377419431948,0.029,1.0
5275,5275,2024-02-24 22:45:00,0.43156823438438385,9.699741310731234,1.0,1.0,0.0,1.0,216.76772551847972,0.0,9.733829884947056,23.331634973265537,11.0,8.861011135380213,1990.3461232792868,6619.222924133058,10190.21987240007,10190.21987240007,0.0,10190.21987240007,73.87909407490051,0.029,1.0
5276,5276,2024-02-24 23:00:00,0.42596513160329147,9.729605848554456,1.0,1.0,0.0,1.0,211.30488588423833,0.0,9.76341451114998,25.55869270402196,10.95,8.609276514423724,1994.422255240739,6632.7787704280645,10190.67859039791,10190.67859039791,0.0,10190.67859039791,211.45658075075667,0.083,1.0
5277,5277,2024-02-24 23:15:00,0.4201390614371899,9.760658802539778,1.0,1.0,0.0,1.0,209.42590400093212,0.0,9.796227800026813,25.57249129684769,10.9,8.357394421687545,2000.1215841270775,6651.732824687969,10251.09986394396,10251.09986394396,0.0,10251.09986394396,74.32047401359371,0.029,1.0
5278,5278,2024-02-24 23:30:00,0.41652509533513393,9.779921241863736,1.0,1.0,0.0,1.0,198.8927985698876,0.0,9.832119733651181,23.356592047174257,10.850000000000001,8.10539071473438,2002.8387715839435,6660.769277842168,10312.177430508558,10312.177430508558,0.0,10312.177430508558,74.76328637118705,0.029,1.0
5279,5279,2024-02-24 23:45:00,0.40721751621706986,9.829530638563018,1.0,1.0,0.0,1.0,193.88560338060583,0.0,9.867358922669517,21.77809687714431,10.8,7.8532753026916335,2009.7515797713968,6683.758956817769,10323.152767642894,10323.152767642894,0.0,10323.152767642894,74.84285756541098,0.029,1.0
5280,5280,2024-02-25 00:00:00,0.40068738164976253,9.864336255806766,1.0,1.0,0.0,1.0,183.63146767185034,0.0,9.892750499686233,23.35134201197157,10.600000000000001,7.879699916884137,2000.6352193285359,6653.441002909019,10200.780824225407,10200.780824225407,0.0,10200.780824225407,73.9556609756342,0.029,1.0
5281,5281,2024-02-25 00:15:00,0.3960297364455658,9.889161504745134,1.0,1.0,0.0,1.0,179.20616286658395,0.0,9.917341418766624,25.577054398657392,10.4,7.902073525882996,2004.2763998432852,6665.550346732304,10200.841862454334,10200.841862454332,0.0,10200.841862454334,73.95610350279392,0.029,1.0
5282,5282,2024-02-25 00:30:00,0.39118273279207383,9.914996034218246,1.0,1.0,0.0,1.0,177.91383009920654,0.0,9.945315901178327,25.590610332682765,10.2,7.920478679802831,2009.7836657288146,6683.865663938907,10260.926614259626,10260.926614259628,0.0,10260.926614259626,74.3917179533823,0.029,1.0
5283,5283,2024-02-25 00:45:00,0.38810244135615285,9.931413987571705,1.0,1.0,0.0,1.0,168.793613118555,0.0,9.976523550370608,23.374060484110807,10.0,7.934993416192438,2012.1092994493526,6691.599940834806,10321.745197482103,10321.745197482105,0.0,10321.745197482103,74.83265268174526,0.029,1.0
5284,5284,2024-02-25 01:00:00,0.380052676212537,9.974319235787178,1.0,1.0,0.0,1.0,164.7369530772107,0.0,10.007227855697153,21.79515117870782,10.0,7.934993416192438,2018.7781546944823,6713.778314234283,10332.465002962173,10332.465002962173,0.0,10332.465002962173,74.91037127147577,0.029,1.0
5285,5285,2024-02-25 01:15:00,0.37436167699975414,10.00465226159131,0.9702621963828298,1.0,0.0,1.0,155.4054262360392,0.0,10.0282320451908,23.36813828448909,10.0,7.934993416192438,2009.4485748857767,6682.751264305617,10209.878785280607,10209.878785280609,0.0,10209.878785280607,74.0216211932844,0.029,0.9702621963828298
5286,5286,2024-02-25 01:30:00,0.37050955948293324,10.025184047955966,0.8365585097897922,1.0,0.0,1.0,151.86362193249474,0.0,10.048569631906886,25.592827409866985,10.0,7.934993416192438,2012.7188840784029,6693.627214635888,10209.605154524203,10209.605154524206,0.0,10209.605154524203,74.01963737030047,0.029,0.8365585097897922
5287,5287,2024-02-25 01:45:00,0.36649647155045284,10.046573806636086,0.69726869155345,1.0,0.0,1.0,151.1340677319548,0.0,10.072431565860487,25.606163593913895,10.0,7.934993416192438,2018.1974681133534,6711.847145637731,10269.510764851135,10269.510764851135,0.0,10269.510764851135,74.45395304517073,0.029,0.69726869155345
5288,5288,2024-02-25 02:00:00,0.3638699093657101,10.060573383080765,0.6061130766405084,1.0,0.0,1.0,143.15818154125392,0.0,10.09965084196798,23.389092736059357,10.075,7.872885572120846,2020.0682442298246,6718.068718866242,10329.993353520731,10329.993353520731,0.0,10329.993353520731,74.8924518130253,0.029,0.6061130766405084
5289,5289,2024-02-25 02:15:00,0.356890380610635,10.097774271345315,0.3638667698130503,1.0,0.0,1.0,139.90768285359914,0.0,10.126493699593357,21.80984171055656,10.15,7.809776620361321,2026.5226770921095,6739.5339954151905,10340.47279195513,10340.472791955131,0.0,10340.47279195513,74.96842774167469,0.029,0.3638667698130503
5290,5290,2024-02-25 02:30:00,0.3519138916728866,10.124298957383514,0.19115656051579813,1.0,0.0,1.0,131.3530743144538,0.0,10.143758789748528,23.382567243441727,10.225000000000001,7.745649752882964,2016.9924615530144,6707.839698413031,10217.65203260131,10217.65203260131,0.0,10217.65203260131,74.0779772363595,0.029,0.19115656051579813
5291,5291,2024-02-25 02:45:00,0.34874824943414284,10.141171830516019,0.08131192033903163,1.0,0.0,1.0,128.56545884347182,0.0,10.160469876982265,25.606462901937498,10.3,7.6804942557453515,2019.949191809756,6717.672790490332,10217.067030814662,10217.067030814665,0.0,10217.067030814662,74.0737359734063,0.029,0.08131192033903163
5292,5292,2024-02-25 03:00:00,0.3454461670863474,10.158771929429768,-0.033264845240595,1.0,1.0,1.0,335.8127367552284,-1452.6982583868687,9.98976044984481,25.61221214766618,10.225000000000001,7.881223201577473,2412.817199044437,8024.219872543442,10701.778645314213,10701.778645314213,0.0,10701.778645314213,77.58789517852804,0.029,-0.033264845240595
5293,5293,2024-02-25 03:15:00,0.3614400405022525,10.073524584122994,0.5219565729160432,1.0,1.0,1.0,368.1474230760683,-1356.6231213131662,9.837462811326962,23.363288734374425,10.15,8.078751790249829,2368.788906168371,7877.796553449807,10720.539803558591,10720.539803558591,0.0,10720.539803558591,77.72391357579978,0.029,0.5219565729160432
5294,5294,2024-02-25 03:30:00,0.4033746193371439,9.850013278933023,1.0,1.0,0.0,1.0,192.92869006337753,0.0,9.871993400387469,21.77836769178077,10.075,8.27312847264023,2010.0694142567118,6684.8159675992965,10315.927444641966,10315.927444641966,0.0,10315.927444641966,74.79047397365426,0.029,1.0
5295,5295,2024-02-25 03:45:00,0.39981512003200465,9.868985410229415,1.0,1.0,0.0,1.0,182.70432204582653,0.0,9.897246022865788,23.35168219683078,10.0,8.464411488028654,2000.9475325715352,6654.479651892425,10201.20578418737,10201.205784187372,0.0,10201.20578418737,73.95874193535843,0.029,1.0
5296,5296,2024-02-25 04:00:00,0.3951829646257596,9.893674798544701,1.0,1.0,0.0,1.0,178.2632995450871,0.0,9.92169301551819,25.57641368857377,10.0,8.464411488028654,2004.4806754507729,6666.229698814894,10201.130820306631,10201.130820306635,0.0,10201.130820306631,73.95819844722308,0.029,1.0
5297,5297,2024-02-25 04:15:00,0.3903640359824007,9.919359688213804,1.0,1.0,0.0,1.0,177.06323232816524,0.0,9.949536821954363,25.589977644686538,10.0,8.464411488028654,2010.1428826590477,6685.060298837594,10261.324765386787,10261.32476538679,0.0,10261.324765386787,74.39460454905421,0.029,1.0
5298,5298,2024-02-25 04:30:00,0.3872983400068747,9.935699847763358,1.0,1.0,0.0,1.0,167.92293515833512,0.0,9.98060884118403,23.373738322121643,10.0,8.464411488028654,2012.3313516941325,6692.338412044316,10322.007937109242,10322.007937109242,0.0,10322.007937109242,74.834557544042,0.029,1.0
5299,5299,2024-02-25 04:45:00,0.37928411622946,9.978415660496978,1.0,1.0,0.0,1.0,163.90494787317667,0.0,10.011182930294492,21.795081068329996,10.0,8.464411488028654,2019.0169986948201,6714.57262918475,10332.734987979728,10332.734987979733,0.0,10332.734987979728,74.91232866285303,0.029,1.0
5300,5300,2024-02-25 05:00:00,0.37361724205518104,10.008620099845885,0.9452617103353081,1.0,0.0,1.0,154.620581670674,0.0,10.03206345450107,23.368552451188485,9.75,8.142916061428974,2009.7256751556706,6683.67280676364,10210.162485735258,10210.162485735258,0.0,10210.162485735258,74.02367802158062,0.029,0.9452617103353081
5301,5301,2024-02-25 05:15:00,0.36978789844479315,10.029030501289252,0.8124316046696561,1.0,0.0,1.0,151.03012054797335,0.0,10.052273500001942,25.59181644975876,9.5,7.822955985285403,2012.8276123276062,6693.988808285962,10209.756586160927,10209.756586160927,0.0,10209.756586160927,74.02073524966673,0.029,0.8124316046696561
5302,5302,2024-02-25 05:30:00,0.3657995618142272,10.050288335530169,0.6740585115790815,1.0,0.0,1.0,150.269651556342,0.0,10.076002633457309,25.605302875678667,9.25,7.5045426644803355,2018.2024213045586,6711.863618288588,10269.499690780784,10269.499690780785,0.0,10269.499690780784,74.45387275816068,0.029,0.6740585115790815
5303,5303,2024-02-25 05:45:00,0.36318753360450956,10.064210445887964,0.5834306305484784,1.0,0.0,1.0,142.3721707511872,0.0,10.103099802941813,23.388480555682293,9.0,7.1876788223762365,2020.1487424479978,6718.336428911673,10330.049862083786,10330.04986208379,0.0,10330.049862083786,74.89286150010746,0.029,0.5834306305484784
5304,5304,2024-02-25 06:00:00,0.35624141000234005,10.101233284687527,0.34232661465704345,1.0,0.0,1.0,139.14716556144435,0.0,10.129824093972442,21.809455465708876,8.75,7.2660712358004025,2026.598193798267,6739.7851386242555,10340.51517291299,10340.515172912992,0.0,10340.51517291299,74.96873500361919,0.029,0.34232661465704345
