step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5459,5459,2024-02-26 20:45:00,0.4644814340764059,9.524313956372756,0.5525555008880547,1.0,0.0,1.0,255.3245372984714,0.0,9.572507711735058,21.736751332970446,10.5,8.94202475490521,1990.6871702687479,6620.357131909507,10303.560309066397,10303.560309066397,0.0,10303.560309066397,74.70081224073138,0.029,0.5525555008880547
5460,5460,2024-02-26 21:00:00,0.45618332251663885,9.568542890986315,1.0,1.0,0.0,1.0,243.15144329278843,0.0,9.607150149489511,23.30952803545781,10.625,9.170454436394591,1982.0761715173678,6591.719841305546,10174.083574763961,10174.08357476396,0.0,10174.083574763961,401.87630120317647,0.158,1.0
5461,5461,2024-02-26 21:15:00,0.4498272852071061,9.602420569846124,0.04043381933183789,1.0,0.0,1.0,236.88428859131048,0.0,9.64071182423506,25.536093964688817,10.75,9.399646374251223,1986.5450983257947,6606.581991376146,10144.634661314685,10144.634661314687,0.0,10144.634661314685,73.54860129453147,0.029,0.04043381933183789
5462,5462,2024-02-26 21:30:00,0.4432215399805973,9.637629191903416,-0.18697578523605687,1.0,1.0,1.0,413.82191731710543,-1239.8661820760035,9.514674432909963,25.543650216739703,10.875,9.629580294392662,2327.7623789776435,7741.356099147817,10616.221650271775,10616.221650271777,0.0,10616.221650271775,76.96760696447038,0.029,-0.18697578523605687
5463,5463,2024-02-26 21:45:00,0.4546869007467506,9.57651881901982,0.21289060383247346,1.0,1.0,1.0,435.73621509829854,-1169.2500968703011,9.402997526135769,23.303189602150006,11.0,9.860255072576075,2291.51373839263,7620.805291465352,10648.476908143328,10648.476908143328,0.0,10648.476908143328,77.20145758403913,0.029,0.21289060383247346
5464,5464,2024-02-26 22:00:00,0.48549805362518256,9.412295374177777,1.0,1.0,0.0,1.0,280.652603673626,0.0,9.451040174480548,21.721528850280826,10.75,9.619896003385566,1982.8625610045654,6594.335108700534,10286.182934798115,10286.182934798115,0.0,10286.182934798115,213.4382958970609,0.083,1.0
5465,5465,2024-02-26 22:15:00,0.479045589964338,9.446687005490078,1.0,1.0,0.0,1.0,267.6672819336924,0.0,9.489496661957658,23.29470908848546,10.5,9.379526858449672,1974.4163364166293,6566.245801639344,10173.936062628369,10173.93606262837,0.0,10173.936062628369,73.76103645405567,0.029,1.0
5466,5466,2024-02-26 22:30:00,0.4719892416470463,9.484297342021243,1.0,1.0,0.0,1.0,260.5599491558655,0.0,9.526744187938718,25.520886587911736,10.25,9.139152099893746,1979.051231104752,6581.6599051521625,10174.851308271684,10174.851308271684,0.0,10174.851308271684,73.76767198496971,0.029,1.0
5467,5467,2024-02-26 22:45:00,0.464660606298018,9.523358968431564,1.0,1.0,0.0,1.0,257.74171166536576,0.0,9.566975083572771,25.53508151489519,10.0,8.89876781499125,1984.9615937789033,6601.31578693328,10235.71046246358,10235.71046246358,0.0,10235.71046246358,74.20890085286095,0.029,1.0
5468,5468,2024-02-26 23:00:00,0.4602284529349365,9.546982345856788,1.0,1.0,0.0,1.0,245.10061867013897,0.0,9.610053906578802,23.32225947111629,9.95,8.614205075873727,1988.4046867156446,6612.766357982324,10297.289275471858,10297.289275471861,0.0,10297.289275471858,213.66875246604107,0.083,1.0
5469,5469,2024-02-26 23:15:00,0.44899170549732387,9.606874209699264,1.0,1.0,0.0,1.0,238.659377814579,0.0,9.652254405254945,21.74584486169589,9.9,8.329118128831405,1995.7451653931032,6637.178325412335,10308.726537505343,10308.726537505343,0.0,10308.726537505343,74.73826739691374,0.029,1.0
5470,5470,2024-02-26 23:30:00,0.44117352171150526,9.648545129277677,1.0,1.0,0.0,1.0,227.01419564894175,0.0,9.68438782807407,23.3188758251715,9.850000000000001,8.043518898567768,1987.0125555372665,6608.1365971072955,10186.772958894117,10186.77295889412,0.0,10186.772958894117,73.85410395198235,0.029,1.0
5471,5471,2024-02-26 23:45:00,0.43527814757297856,9.679967473436024,1.0,1.0,0.0,1.0,221.18611112684167,0.0,9.715510041796305,25.54341577261836,9.8,7.757425819695471,1991.126920542457,6621.819593668586,10187.271614251445,10187.271614251445,0.0,10187.271614251445,73.85771920332299,0.029,1.0
5472,5472,2024-02-27 00:00:00,0.42915045730035367,9.712628062589115,1.0,1.0,0.0,1.0,219.02527058751807,0.0,9.749796853208153,25.557479569126603,9.700000000000001,7.795082195755535,1996.6685018505875,6640.249032448956,10247.585630793576,10247.585630793577,0.0,10247.585630793576,74.29499582325343,0.029,1.0
5473,5473,2024-02-27 00:15:00,0.42537372831579134,9.732758028076832,1.0,1.0,0.0,1.0,208.19672477154725,0.0,9.787134246545932,23.343835279345743,9.600000000000001,7.831331584119235,1999.797068391089,6650.653594310009,10309.024476114535,10309.024476114539,0.0,10309.024476114535,74.74042745183039,0.029,1.0
5474,5474,2024-02-27 00:30:00,0.41567987872422546,9.784426246399878,1.0,1.0,0.0,1.0,202.9169610143411,0.0,9.823776522405643,21.766906972708814,9.5,7.866190844451608,2006.830515501845,6674.044477838592,10320.150434815152,10320.150434815154,0.0,10320.150434815152,74.82109065240985,0.029,1.0
5475,5475,2024-02-27 00:45:00,0.40889017456515897,9.820615369567703,1.0,1.0,0.0,1.0,192.39884502204458,0.0,9.850530003453219,23.33961191098813,9.4,7.89967210613701,1997.8272594322966,6644.1026710993665,10197.91337178315,10197.913371783152,0.0,10197.91337178315,73.93487194542784,0.029,1.0
5476,5476,2024-02-27 01:00:00,0.4039825491065176,9.846773013262261,1.0,1.0,0.0,1.0,187.65286550413796,0.0,9.876436347305637,25.5628351661565,9.3,7.910592072976824,2001.4838336081807,6656.263209070987,10198.017094048262,10198.017094048262,0.0,10198.017094048262,73.9356239318499,0.029,1.0
5477,5477,2024-02-27 01:15:00,0.3988774830948552,9.873983015104422,1.0,1.0,0.0,1.0,186.1909034621544,0.0,9.905681470585355,25.5765696040172,9.2,7.92046956651552,2007.0088471738138,6674.637549102624,10258.140646315826,10258.140646315827,0.0,10258.140646315826,74.37151968578974,0.029,1.0
5478,5478,2024-02-27 01:30:00,0.3956570146156696,9.891148112098481,1.0,1.0,0.0,1.0,176.7405551730018,0.0,9.93812483743018,23.3621945499872,9.1,7.929307718666645,2009.5257541478552,6683.007936617453,10319.108179579054,10319.108179579054,0.0,10319.108179579054,74.81353430194815,0.029,1.0
5479,5479,2024-02-27 01:45:00,0.38727599392269146,9.935818952392054,1.0,1.0,0.0,1.0,172.446941305073,0.0,9.970027746052523,21.784790726652737,9.0,7.937118358634433,2016.2890106840528,6705.500257014689,10329.92777633048,10329.927776330482,0.0,10329.92777633048,74.89197637839598,0.029,1.0
5480,5480,2024-02-27 02:00:00,0.3813632422974825,9.967333918554418,1.0,1.0,0.0,1.0,162.8904914015702,0.0,9.992194391565793,23.357342524465253,9.0,7.729658921458187,2007.0569796868792,6674.797621680029,10207.429233150699,10207.429233150699,0.0,10207.429233150699,74.00386194034257,0.029,1.0
5481,5481,2024-02-27 02:15:00,0.37729775581452024,9.989002961508607,1.0,1.0,0.0,1.0,159.05053137790702,0.0,10.013651436606885,25.579215408763066,9.0,7.521204485033856,2010.2876442809122,6685.541727386515,10207.134883702107,10207.134883702107,0.0,10207.134883702107,74.00172790684027,0.029,1.0
5482,5482,2024-02-27 02:30:00,0.37306496027312236,10.011563761744258,0.926239033439276,1.0,0.0,1.0,158.1027049148622,0.0,10.038583176115118,25.592748476802235,9.0,7.311749842780118,2015.6230317232416,6703.285434601223,10266.898646786834,10266.898646786836,0.0,10266.898646786834,74.43501518920455,0.029,0.926239033439276
5483,5483,2024-02-27 02:45:00,0.37032019636342656,10.026193353382936,0.8310854612893356,1.0,0.0,1.0,149.91259343715794,0.0,10.066853008747543,23.37773562199669,9.0,7.101298659245861,2017.793239555171,6710.502817177665,10327.639584747745,10327.639584747743,0.0,10327.639584747745,74.87538698942116,0.029,0.8310854612893356
5484,5484,2024-02-27 03:00:00,0.36306001741112376,10.06489010719871,0.5792159639473969,1.0,0.0,1.0,146.46287330818208,0.0,10.09471496908864,21.800008239278423,9.0,7.184572471493215,2024.3324971010447,6732.2501921433495,10338.20497309558,10338.204973095579,0.0,10338.20497309558,74.95198605494296,0.029,0.5792159639473969
5485,5485,2024-02-27 03:15:00,0.35789499082847964,10.092419698884203,0.400063406531393,1.0,0.0,1.0,137.76766312332595,0.0,10.112973269165039,23.373205856187976,9.0,7.267785337789113,2014.993262110414,6701.1910323214415,10215.539462548864,10215.539462548866,0.0,10215.539462548864,74.06266110347927,0.029,0.400063406531393
5486,5486,2024-02-27 03:30:00,0.35454720811209023,10.110263380762559,0.28397248718731055,1.0,0.0,1.0,134.6581656701652,0.0,10.130637542986912,25.592853040534077,9.0,7.350934043847639,2017.773539181514,6710.43730034951,10214.914799551212,10214.914799551214,0.0,10214.914799551212,74.0581322967463,0.029,0.28397248718731055
5487,5487,2024-02-27 03:45:00,0.35105783690916026,10.128861729274176,0.16294712634395728,1.0,0.0,1.0,134.21138508914333,0.0,10.151900093608662,25.606213799177862,9.0,7.434020169704089,2023.081279683166,6728.089063122308,10274.507541282033,10274.507541282035,0.0,10274.507541282033,74.49017967429475,0.029,0.16294712634395728
5488,5488,2024-02-27 04:00:00,0.3487178847206019,10.141333674439192,0.08178128999082765,1.0,0.0,1.0,127.03061836763678,0.0,10.176608546050602,23.390839008691408,8.45,6.915343483473772,2024.8209727627689,6733.874698182853,10334.903618053619,10334.903618053619,0.0,10334.903618053619,74.92805123088874,0.029,0.08178128999082765
5489,5489,2024-02-27 04:15:00,0.3424130947331024,10.174938205072564,-0.13705175687622614,1.0,1.0,1.0,342.983570481521,-1431.7944449226834,10.009060606436607,21.796656101484132,7.9,6.396541973732269,2403.8944259213486,7994.545725061054,10755.246740692693,10755.246740692695,0.0,10755.246740692693,77.97553887002204,0.029,-0.13705175687622614
5490,5490,2024-02-27 04:30:00,0.37042137664272196,10.025654062494292,0.8351237070872749,1.0,1.0,1.0,362.7548227765012,-1363.4775308166677,9.847050019062815,23.347649546723847,7.35,5.877611010330826,2365.508695782461,7866.887675075117,10614.23246725118,10614.23246725118,0.0,10614.23246725118,76.95318538757107,0.029,0.8351237070872749
5491,5491,2024-02-27 04:45:00,0.40036010190284205,9.866080656857852,1.0,1.0,0.0,1.0,188.3061035838027,0.0,9.872501552084586,25.560416715432137,6.8,5.358532180586083,2000.881400531693,6654.259718932512,10189.758197092746,10189.758197092746,0.0,10189.758197092746,73.87574692892241,0.029,1.0
5492,5492,2024-02-27 05:00:00,0.39961728437631205,9.870039874274257,1.0,1.0,0.0,1.0,186.4882765430215,0.0,9.901792322593613,25.574181529657693,7.1,5.62345619451616,2005.6741112101797,6670.198665440725,10256.652362688126,10256.652362688128,0.0,10256.652362688126,74.36072962948892,0.029,1.0
5493,5493,2024-02-27 05:15:00,0.39639094189295304,9.88723627971056,1.0,1.0,0.0,1.0,177.4355581250318,0.0,9.934194509138276,23.36047189326355,7.4,5.88789708773432,2009.0131385872512,6681.30314937953,10317.018191678797,10317.018191678797,0.0,10317.018191678797,74.79838188967128,0.029,1.0
5494,5494,2024-02-27 05:30:00,0.38801505773061706,9.931879742295811,1.0,1.0,0.0,1.0,173.14438564608477,0.0,9.966204681703223,21.78355490105203,7.7,6.151857867882086,2015.8344006842515,6703.988376795952,10329.328988647681,10329.328988647681,0.0,10329.328988647681,74.88763516769569,0.029,1.0
5495,5495,2024-02-27 05:45:00,0.3820825218043927,9.963500158782587,1.0,1.0,0.0,1.0,163.61254683141618,0.0,9.988480061866731,23.35695648955677,8.0,6.4153299683507345,2006.7070396984313,6673.633838774877,10206.92925699966,10206.92925699966,0.0,10206.92925699966,74.00023711324754,0.029,1.0
5496,5496,2024-02-27 06:00:00,0.3779972249660134,9.985274790931149,1.0,1.0,0.0,1.0,159.70764067933257,0.0,10.01004154208194,25.577277147274042,8.25,6.66942087101099,2009.8562993517598,6684.107218981239,10206.661574533204,10206.661574533206,0.0,10206.661574533204,73.99829641536573,0.029,1.0
5497,5497,2024-02-27 06:15:00,0.3737438141130954,10.007945470777202,-0.7702145217818308,1.0,1.0,1.0,357.99408966278855,-1391.0881518466742,9.852204186442506,25.58393329593761,8.5,6.923897768405458,2387.3641583935723,7939.571605493535,10676.108176322752,10676.108176322754,0.0,10676.108176322752,77.40178427833996,0.029,-0.7702145217818308
5498,5498,2024-02-27 06:30:00,0.3884329743659698,9.92965224662938,-0.3157398730502025,0.0,1.0,1.0,0.0,-1450.4902899862589,9.626037867992409,22.97278318506797,8.75,7.178764685209562,2505.4688162500297,8332.348042509588,10817.77324052782,10817.77324052782,0.0,10817.77324052782,78.4288559938267,0.029,-0.3157398730502025
5499,5499,2024-02-27 06:45:00,0.44242717254825686,9.64186317031779,1.0,1.0,1.0,1.0,422.4258073206292,-1213.860017524783,9.50138697093679,21.732409053486684,9.0,7.434020169704089,2315.7201439970077,7701.307668922882,10652.487870455101,10652.487870455101,0.0,10652.487870455101,77.23053706079949,0.029,1.0
5500,5500,2024-02-27 07:00:00,0.4659611664797915,9.516426982662711,1.0,1.0,0.0,1.0,257.49539666075447,0.0,9.53748808172743,23.29883617883829,9.0,7.328183959553482,1977.1819728231158,6575.44337973268,10166.092070243392,10166.092070243394,753.96,9412.132070243391,68.23795750926459,0.029,1.0
5501,5501,2024-02-27 07:15:00,0.46294865457837714,9.53248367109725,0.4969758517056137,1.0,0.0,1.0,250.70002059072598,0.0,9.573196399246921,25.523401679176825,9.0,7.2219914773113985,1981.666231461,6590.3565183202145,10177.372359595141,10177.372359595141,0.0,10177.372359595141,73.78594960706478,0.029,0.4969758517056137
5502,5502,2024-02-27 07:30:00,0.455921725523923,9.56993720295749,0.2547331598040285,1.0,0.0,1.0,247.85258773917545,0.0,9.611909021198837,25.538079241485956,9.0,7.11544065446809,1987.0693700830202,6608.325543210327,10237.758997581202,10237.758997581202,0.0,10237.758997581202,74.22375273246372,0.029,0.2547331598040285
5503,5503,2024-02-27 07:45:00,0.4516565122721749,9.592670789589308,0.10832181969183977,1.0,0.0,1.0,235.94030027087743,0.0,9.653558253453037,23.326205197256684,9.0,7.008530034025559,1991.0075787724272,6621.422703011857,10299.82073394046,10299.82073394046,0.0,10299.82073394046,74.67370032106834,0.029,0.10832181969183977
5504,5504,2024-02-27 08:00:00,0.4408075722807798,9.650495639743443,1.0,1.0,0.0,1.0,229.8043069362418,0.0,9.694379636735528,21.75024382514049,8.775,6.823285134378597,1998.3075439894983,6645.699936275486,10311.255366754815,10311.255366754815,2097.66,8213.595366754815,324.4370169868152,0.158,1.0
5505,5505,2024-02-27 08:15:00,0.43324462430893534,9.690806152433375,-0.5344929507836599,1.0,1.0,1.0,407.5122822766873,-1239.1506754535078,9.559821322271352,23.310549450860854,8.55,6.637574601107796,2314.042221243696,7695.727461227476,10568.82974589418,10568.829745894182,0.0,10568.82974589418,76.62401565773281,0.029,-0.5344929507836599
5506,5506,2024-02-27 08:30:00,0.4548553161292409,9.575621165031146,0.21716172445985366,1.0,1.0,1.0,428.5004395921886,-1183.6148538077778,9.436290165743864,25.513339861282436,8.325,6.451392643720198,2293.1255456027507,7626.165621063168,10536.572488150632,10536.57248815063,0.0,10536.572488150632,76.39015053909209,0.029,0.21716172445985366
5507,5507,2024-02-27 08:45:00,0.47920157318124035,9.445855614943989,1.0,1.0,0.0,1.0,271.3930727075983,0.0,9.478617409357131,25.524501979550084,8.1,6.264746030805549,1968.8580899487895,6547.7609401333,10219.386504743954,10219.386504743954,0.0,10219.386504743954,74.09055215939367,0.029,1.0
5508,5508,2024-02-27 09:00:00,0.4770013337060257,9.457582891346883,1.0,1.0,0.0,1.0,262.8580700646539,0.0,9.52445972404768,23.31125540483422,8.325,6.451392643720198,1982.7259187365362,6593.880682396303,10291.30456429097,10291.30456429097,3302.82,6988.4845642909695,276.0451402894933,0.158,1.0
5509,5509,2024-02-27 09:15:00,0.4650932308906453,9.52105307935286,0.5701691079605408,1.0,0.0,1.0,255.87513158047298,0.0,9.56933668592103,21.73536513900413,8.55,6.637574601107796,1990.2512914035515,6618.907545155269,10302.929493362324,10302.929493362324,0.0,10302.929493362324,74.69623882687685,0.029,0.5701691079605408
5510,5510,2024-02-27 09:30:00,0.45677984506627906,9.565363425796733,0.28302838750442144,1.0,0.0,1.0,243.69418054266652,0.0,9.604061750912384,23.308597655507842,8.775,6.823285134378597,1981.66425728158,6590.349952862318,10181.16543392485,10181.165433924853,0.0,10181.16543392485,73.81344939595517,0.029,0.28302838750442144
5511,5511,2024-02-27 09:45:00,0.4504086729278088,9.599321773294779,0.06330257708941281,1.0,0.0,1.0,237.45513977163952,0.0,9.637711373988573,25.535427066442832,9.0,7.008530034025559,1986.2379206314297,6605.560421503175,10182.097732459151,10182.097732459153,0.0,10182.097732459151,73.82020856032885,0.029,0.06330257708941281
5512,5512,2024-02-27 10:00:00,0.44378584501946633,9.634621446046244,1.0,1.0,0.0,1.0,234.8852326487862,0.0,9.67443331376948,25.549879877655307,9.25,7.2401897285139,1991.637726329603,6623.518362207641,10242.422505627717,10242.422505627717,3985.08,6257.342505627717,247.16502897229483,0.158,1.0
5513,5513,2024-02-27 10:15:00,0.43974027173452457,9.656184351654984,1.0,1.0,0.0,1.0,223.50178837780956,0.0,9.714150168637968,23.336668799178202,9.5,7.471819671394012,1995.3019381506954,6635.704300422795,10304.317477827453,10304.31747782745,0.0,10304.317477827453,74.70630171424904,0.029,1.0
5514,5514,2024-02-27 10:30:00,0.429409656662637,9.711246529988145,1.0,1.0,0.0,1.0,217.71599920611985,0.0,9.753096114769257,21.75920279475151,9.75,7.703420632442998,2002.4109662388469,6659.346540905002,10315.598522336162,10315.598522336166,0.0,10315.598522336162,74.78808928693718,0.029,1.0
5515,5515,2024-02-27 10:45:00,0.42219362079162714,9.749708001180627,0.8570432599092916,1.0,0.0,1.0,206.69983122614556,0.0,9.782075065212304,23.331284964980597,10.0,7.934993416192438,1993.4529897460457,6629.555318834893,10193.437883874338,10193.437883874338,0.0,10193.437883874338,73.90242465808895,0.029,0.8570432599092916
5516,5516,2024-02-27 11:00:00,0.4168772979828917,9.778044001751187,1.0,1.0,0.0,1.0,201.76207894376842,0.0,9.81016505559778,25.560617946450744,10.0,7.758894377585385,1997.8479679000013,6644.171540509843,10194.06715598684,10194.067155986839,4531.5,5662.567155986841,117.49826848672694,0.083,1.0
5517,5517,2024-02-27 11:15:00,0.4113449634300179,9.807531344918004,0.47495189947205757,1.0,0.0,1.0,199.97909392402156,0.0,9.841527633198169,25.574425253275454,10.0,7.582180325161495,2003.322284500434,6662.377279457321,10254.371767507148,10254.371767507146,0.0,10254.371767507148,74.34419531442683,0.029,0.47495189947205757
5518,5518,2024-02-27 11:30:00,0.4078908056415275,9.825942005930658,0.3556810660020908,1.0,0.0,1.0,189.92981245676876,0.0,9.876027456810363,23.358912616387116,10.0,7.40484985971621,2006.0543788671112,6671.463307988382,10315.542509230156,10315.542509230156,0.0,10315.542509230156,74.78768319191863,0.029,0.3556810660020908
5519,5519,2024-02-27 11:45:00,0.3989581706040475,9.873552950680427,0.04622882609469242,1.0,0.0,1.0,185.08038641620854,0.0,9.909907174499835,21.778841239332753,10.0,7.226897199903111,2012.6276086533178,6693.323663218843,10326.273032903906,10326.273032903908,0.0,10326.273032903906,74.86547948855332,0.029,0.04622882609469242
5520,5520,2024-02-27 12:00:00,0.3926792544487861,9.90701957378797,-0.17113374462850495,1.0,1.0,1.0,376.90197017317047,-1324.4480675164455,9.756876446482744,23.33674574258204,9.825,7.0440404246589425,2349.553851605878,7813.82722036857,10605.09060640108,10605.09060640108,4447.32,6157.77060640108,44.643836896407834,0.029,-0.17113374462850495
5521,5521,2024-02-27 12:15:00,0.41746886883046147,9.77489092913364,-0.769526316219059,0.0,1.0,1.0,0.0,-1408.1554186429491,9.537540851571135,25.192552922235027,9.65,6.861401715295602,2490.199448502478,8281.567252249304,10761.961138851664,10761.961138851662,0.0,10761.961138851664,78.02421825667457,0.029,-0.769526316219059
5522,5522,2024-02-27 12:30:00,0.4586399198341082,9.555449227284203,0.345077958765797,1.0,1.0,1.0,420.0099838444038,-1182.4946966080227,9.414087286044959,25.479858831286325,9.475000000000001,6.67898022526736,2273.805734816408,7561.914417239296,10540.310923189458,10540.31092318946,0.0,10540.310923189458,76.41725419312357,0.029,0.345077958765797
5523,5523,2024-02-27 12:45:00,0.4797585792535353,9.442886772578657,1.0,1.0,0.0,1.0,279.1008293207498,0.0,9.461488834280933,23.80021842782484,9.3,6.49677246187716,1984.3012987014242,6599.119867207348,10279.70277856748,10279.70277856748,0.0,10279.70277856748,74.52784514461423,0.029,1.0
5524,5524,2024-02-27 13:00:00,0.4772856471142773,9.456067500880902,1.0,1.0,0.0,1.0,268.549316294696,0.0,9.508563903814034,22.083862342748176,9.975000000000001,7.192354928808558,1986.340430043747,6605.901333389813,10301.584555535332,10301.584555535332,4129.44,6172.144555535332,128.07199952735814,0.083,1.0
5525,5525,2024-02-27 13:15:00,0.46821861672832465,9.50439477283803,0.6753035801065603,1.0,0.0,1.0,256.1802846303743,0.0,9.545049904078732,23.788167620673995,10.65,7.892090005201556,1978.2181514212157,6578.889361840928,10174.973451903184,10174.973451903186,0.0,10174.973451903184,73.7685575262981,0.029,0.6753035801065603
5526,5526,2024-02-27 13:30:00,0.46152569404993754,9.540068050713833,0.44458179316697677,1.0,0.0,1.0,249.69205117108532,0.0,9.580825542869496,25.535155767628414,11.325,8.596029584231045,1983.0516997421512,6594.964120636211,10145.369726563009,10145.36972656301,0.0,10145.369726563009,73.55393051758182,0.029,0.44458179316697677
5527,5527,2024-02-27 13:45:00,0.4546096174075224,9.576930739217905,0.2061592506887371,1.0,0.0,1.0,247.13650588032874,0.0,9.619428600796606,25.547879689197018,12.0,9.304204272329796,1989.359272211735,6615.940988829122,10201.254904354157,10201.254904354158,0.0,10201.254904354157,73.95909805656764,0.029,0.2061592506887371
5528,5528,2024-02-27 14:00:00,0.4502354939870749,9.60024481704889,1.0,1.0,0.0,1.0,234.9397966784276,0.0,9.6609275404464,23.335325708542655,11.925,9.068052776729674,1992.603368289665,6626.729763141272,10301.662391102356,10301.662391102356,3205.08,7096.582391102356,147.2540846153739,0.083,1.0
5529,5529,2024-02-27 14:15:00,0.43942257223135706,9.657877690006867,-0.32463058968927405,1.0,1.0,1.0,416.653088122001,-1228.2213197724036,9.53769361004853,21.740730563790024,11.85,8.832167317311935,2320.432879095706,7716.980643505452,10686.266759670005,10686.266759670003,0.0,10686.266759670005,77.47543400760753,0.029,-0.32463058968927405
5530,5530,2024-02-27 14:30:00,0.45965386244814566,9.550044913151384,0.3793818274086843,1.0,1.0,1.0,430.2722561332364,-1176.9061599260517,9.416047702907,23.295898285800693,11.774999999999999,8.596559646283673,2289.0178238860913,7612.504717848971,10534.632529153869,10534.632529153869,0.0,10534.632529153869,76.37608583636555,0.029,0.3793818274086843
5531,5531,2024-02-27 14:45:00,0.4821344157544161,9.430223564028962,1.0,1.0,0.0,1.0,276.15606403410817,0.0,9.455010631116519,25.524902159545626,11.7,8.36124715989166,1975.7869306311413,6570.803937803839,10161.757032603991,10161.757032603993,0.0,10161.757032603991,73.67273848637895,0.029,1.0
5532,5532,2024-02-27 15:00:00,0.4781564621900323,9.451426056527128,1.0,1.0,0.0,1.0,272.98301756547545,0.0,9.49758176091126,25.53768479114286,12.024999999999999,8.595897705018638,1981.6414149968236,6590.273987092781,10232.312361778702,10232.312361778702,2124.0,8108.312361778702,168.2474815069081,0.083,1.0
5533,5533,2024-02-27 15:15:00,0.47346603305924845,9.476426043794206,0.8571884043466932,1.0,0.0,1.0,259.5273734364736,0.0,9.542915601275743,23.320866306322294,12.35,8.829085510592375,1984.994386252088,6601.424843688637,10293.907636437001,10293.907636437,0.0,10293.907636437001,74.63083036416826,0.029,0.8571884043466932
5534,5534,2024-02-27 15:30:00,0.46162260757563905,9.539551501621844,0.4480725813438979,1.0,0.0,1.0,252.4490973046963,0.0,9.587275057373013,21.74053409960266,12.675,9.060782901216584,1992.0649134888624,6624.939043266273,10305.161906806028,10305.16190680603,0.0,10305.161906806028,74.7124238243437,0.029,0.4480725813438979
5535,5535,2024-02-27 15:45:00,0.45340444264670887,9.583354320693042,0.1648493055721212,1.0,0.0,1.0,240.4101201858808,0.0,9.621490710378403,23.31423270277569,13.0,9.290989616529176,1983.5260210672461,6596.541554104567,10162.806764393963,10162.806764393963,0.0,10162.806764393963,73.68034904185623,0.029,0.1648493055721212
5536,5536,2024-02-27 16:00:00,0.4471268955528439,9.616813646703342,1.0,1.0,0.0,1.0,234.53964955020794,0.0,9.654672182872922,25.54809797758611,12.75,9.200764911684683,1988.6267643790616,6613.504913725686,10184.480610790357,10184.480610790355,993.84,9190.640610790357,190.7057926738999,0.083,1.0
5537,5537,2024-02-27 16:15:00,0.4405967192371055,9.651619486466227,-0.28300087846585203,1.0,1.0,1.0,412.23049010611254,-1245.6001274852845,9.527510242505171,25.55425498737886,12.5,9.107601514309348,2331.125666492375,7752.541264158857,10619.599108651882,10619.599108651882,0.0,10619.599108651882,76.99209353772615,0.029,-0.28300087846585203
5538,5538,2024-02-27 16:30:00,0.45217515480709974,9.589906424878158,0.12101392271352375,1.0,1.0,1.0,434.2246999999927,-1174.3362768840625,9.414792679664895,23.30975171578478,12.25,9.011545868429744,2294.2897097322666,7630.037240076273,10651.460077780848,10651.46007778085,0.0,10651.460077780848,77.22308556391116,0.029,0.12101392271352375
5539,5539,2024-02-27 16:45:00,0.48326929290917314,9.424174668794107,1.0,1.0,0.0,1.0,278.4063683018893,0.0,9.462502586520744,21.72448542874197,12.0,8.912635364783181,1983.9024020057805,6597.793270731849,10287.430497936124,10287.430497936126,0.0,10287.430497936124,74.58387111003691,0.029,1.0
5540,5540,2024-02-27 17:00:00,0.47688858320239563,9.458183851531231,1.0,1.0,0.0,1.0,265.4939696744148,0.0,9.500622487117058,23.29788871505091,11.875,8.82741419017393,1975.4442429498436,6569.664273637223,10174.974135807313,10174.974135807317,156.54,10018.434135807312,395.72814836438886,0.158,1.0
5541,5541,2024-02-27 17:15:00,0.4698940338160257,9.495464799760583,0.7349381406969349,1.0,0.0,1.0,258.7537061381319,0.0,9.53757453781355,25.530489683755935,11.75,8.741895455223736,1980.6931440292187,6587.12035624755,10176.299691963115,10176.299691963117,0.0,10176.299691963115,73.77817276673258,0.029,0.7349381406969349
5542,5542,2024-02-27 17:30:00,0.4626243195397101,9.534212376853345,0.4847165572568914,1.0,0.0,1.0,255.94212605215827,0.0,9.577529476107122,25.543255875893642,11.625,8.65608316427259,1986.536374830175,6606.552979958729,10237.311348042318,10237.31134804232,0.0,10237.311348042318,74.22050727330681,0.029,0.4847165572568914
5543,5543,2024-02-27 17:45:00,0.45822253744754926,9.557673875404562,0.3340334945912089,1.0,0.0,1.0,243.22114573958117,0.0,9.620324733908827,23.32719551999125,11.5,8.569972579962865,1989.6125738393193,6616.783384993495,10298.659238438888,10298.659238438888,0.0,10298.659238438888,74.66527947868194,0.029,0.3340334945912089
5544,5544,2024-02-27 18:00:00,0.4470602161974604,9.617169047667536,1.0,1.0,0.0,1.0,236.72305383906036,0.0,9.662233427244823,21.748334337969194,11.375,8.646702582205682,1996.690102413918,6640.3208686699545,10309.847541085583,10309.847541085583,0.0,10309.847541085583,407.2389778728805,0.158,1.0
5545,5545,2024-02-27 18:15:00,0.4392957148928459,9.658553839621131,-0.3262212063269924,1.0,1.0,1.0,412.2423183768214,-1226.440027095449,9.530462089791131,23.30729384069141,11.25,8.720755773314018,2309.1047962824864,7679.307243604434,10564.020799578388,10564.020799578388,0.0,10564.020799578388,76.58915079694331,0.029,-0.3262212063269924
5546,5546,2024-02-27 18:30:00,0.46042613086673556,9.5459287224803,0.4092888260282206,1.0,1.0,1.0,433.05547730056054,-1172.0532561605908,9.409489751873473,25.515903274733933,11.125,8.792179314151237,2289.165400337987,7612.995507577465,10532.385477647305,10532.385477647302,0.0,10532.385477647305,76.35979471294297,0.029,0.4092888260282206
5547,5547,2024-02-27 18:45:00,0.4842683660194675,9.418849609116238,1.0,1.0,0.0,1.0,277.52611153912443,0.0,9.452758641760614,25.52570549609752,11.0,8.861011135380213,1968.5562231289694,6546.75703244588,10219.224764729755,10219.224764729755,0.0,10219.224764729755,74.08937954429074,0.029,1.0
5548,5548,2024-02-27 19:00:00,0.4819406805593745,9.431256172618534,1.0,1.0,0.0,1.0,268.2738260122407,0.0,9.499451569926944,23.31021995522971,10.75,8.629545307760194,1981.5430964332752,6589.947012562021,10290.337943299559,10290.337943299557,0.0,10290.337943299559,488.79105230672906,0.19,1.0
5549,5549,2024-02-27 19:15:00,0.4697981788655584,9.495975706646574,0.7332550043463156,1.0,0.0,1.0,261.0396568365663,0.0,9.545136765955336,21.732958781890073,10.5,8.398051494527031,1988.940728933475,6614.549054416409,10301.766713375386,10301.766713375388,0.0,10301.766713375386,74.68780867197155,0.029,0.7332550043463156
5550,5550,2024-02-27 19:30:00,0.46133502523593284,9.541084315492478,0.4414253253423697,1.0,0.0,1.0,248.6506500780022,0.0,9.580635604498179,23.305432986807677,10.25,8.166534197917384,1980.2965109646302,6585.8012878489,10179.897657178735,10179.897657178735,0.0,10179.897657178735,73.80425801454584,0.029,0.4414253253423697
5551,5551,2024-02-27 19:45:00,0.4548216404539214,9.575800656380599,0.21724530868497116,1.0,0.0,1.0,242.25674454505145,0.0,9.615031171271603,25.533082727595485,10.0,7.934993416192438,1984.9354956553461,6601.228993337077,10180.80171988371,10180.80171988371,0.0,10180.80171988371,73.8108124691569,0.029,0.21724530868497116
5552,5552,2024-02-27 20:00:00,0.44805255669943506,9.611879872792011,1.0,1.0,0.0,1.0,239.67739053278473,0.0,9.652488846743616,25.546782195328262,9.925,7.844692076391134,1990.5316517455128,6619.839929518382,10241.337581669542,10241.337581669542,0.0,10241.337581669542,486.4635351293033,0.19,1.0
5553,5553,2024-02-27 20:15:00,0.44392602987052077,9.633874260790124,-0.16441655648316494,1.0,1.0,1.0,416.0261395668738,-1223.8051522750684,9.529480355231927,23.31830761785415,9.85,7.754528520195458,2313.945321389659,7695.405204848203,10672.524388527072,10672.524388527068,0.0,10672.524388527072,77.37580181682128,0.029,-0.16441655648316494
5554,5554,2024-02-27 20:30:00,0.4615899583300035,9.539725522101081,0.4505765731622315,1.0,1.0,1.0,435.26339606952445,-1176.0441032289418,9.416898442702106,21.723000523862524,9.774999999999999,7.664499930943093,2298.472617915605,7643.948188233912,10658.557223542717,10658.557223542717,0.0,10658.557223542717,77.2745398706847,0.029,0.4505765731622315
5555,5555,2024-02-27 20:45:00,0.4825202869784256,9.428166870404992,1.0,1.0,0.0,1.0,274.67031100813495,0.0,9.455753217796756,23.28983520048099,9.7,7.574609694806391,1972.1597209434785,6558.741056260574,10162.157149844288,10162.157149844288,0.0,10162.157149844288,73.67563933637109,0.029,1.0
5556,5556,2024-02-27 21:00:00,0.47834526754313345,9.450419723995099,1.0,1.0,0.0,1.0,267.3708710000382,0.0,9.494060690600664,25.516561953733824,9.774999999999999,7.796587292254785,1976.9459530049949,6574.658457064014,10172.59017341854,10172.59017341854,0.0,10172.59017341854,401.81731185003235,0.158,1.0
5557,5557,2024-02-27 21:15:00,0.47080892515402517,9.490588428929046,0.7689182631938252,1.0,0.0,1.0,264.29458375002105,0.0,9.535297555406412,25.530766865647063,9.85,8.018894624005263,1982.6111651976705,6593.499050655872,10233.260480435883,10233.260480435887,0.0,10233.260480435883,74.19113848316016,0.029,0.7689182631938252
5558,5558,2024-02-27 21:30:00,0.4662654969434854,9.514804901291223,0.6130438455297236,1.0,0.0,1.0,251.5043064192849,0.0,9.579371667085434,23.318043926667272,9.925,8.241505105474205,1986.4496136282178,6606.264441332102,10295.221912696838,10295.221912696838,0.0,10295.221912696838,74.64035886705207,0.029,0.6130438455297236
5559,5559,2024-02-27 21:45:00,0.4547635782359102,9.576110128002599,0.2156340834071905,1.0,0.0,1.0,244.86475488644095,0.0,9.622536957807101,21.7417015464199,10.0,8.464411488028654,1993.850368079968,6630.8768657491155,10306.766597999265,10306.766597999267,0.0,10306.766597999265,74.72405783549468,0.029,0.2156340834071905
5560,5560,2024-02-27 22:00:00,0.4467668800140451,9.61873252952514,1.0,1.0,0.0,1.0,233.02146974586523,0.0,9.65560473412144,23.314429810310198,10.0,8.464411488028654,1985.1598935592765,6601.97526542134,10184.895357360487,10184.895357360487,0.0,10184.895357360487,211.33657866523012,0.083,1.0
5561,5561,2024-02-27 22:15:00,0.4406999493468825,9.651069269981116,1.0,1.0,0.0,1.0,227.03657091306926,0.0,9.687636496929745,25.539579834170848,10.0,8.464411488028654,1989.420833484246,6616.1457209515775,10185.534697650852,10185.534697650854,0.0,10185.534697650852,73.84512655796868,0.029,1.0
5562,5562,2024-02-27 22:30:00,0.4343940450016629,9.684679740141137,1.0,1.0,0.0,1.0,224.84417116431084,0.0,9.72281669578324,25.553543440671277,10.0,8.464411488028654,1995.1587147003806,6635.227987315991,10246.089170821977,10246.08917082198,0.0,10246.089170821977,74.28414648845934,0.029,1.0
5563,5563,2024-02-27 22:45:00,0.4305189677686558,9.705333901793065,1.0,1.0,0.0,1.0,213.6740615391973,0.0,9.761006437516238,23.340139370206064,10.0,8.464411488028654,1998.1843169138883,6645.290124396933,10307.402670346255,10307.402670346255,0.0,10307.402670346255,74.72866936001036,0.029,1.0
5564,5564,2024-02-27 23:00:00,0.42059504210381576,9.758228425586662,1.0,1.0,0.0,1.0,208.21396869900633,0.0,9.798472644698245,21.763303688489714,9.85,8.236339442497846,2005.2461533822234,6668.775421396766,10318.5490829911,10318.5490829911,0.0,10318.5490829911,214.10989347206532,0.083,1.0
5565,5565,2024-02-27 23:15:00,0.4136528596154121,9.795230258249854,1.0,1.0,0.0,1.0,197.50954135605068,0.0,9.826021736033006,23.335640104992038,9.7,8.00907667989506,1996.2417852905573,6638.829916445353,10196.31432809333,10196.314328093331,0.0,10196.31432809333,73.92327887867664,0.029,1.0
5566,5566,2024-02-27 23:30:00,0.40859909853269033,9.82216680482076,1.0,1.0,0.0,1.0,192.6266181807419,0.0,9.852700599275929,25.559457887218866,9.55,7.782642730046714,2000.0149433750098,6651.378173352466,10196.479656504544,10196.479656504544,0.0,10196.479656504544,73.92447750965795,0.029,1.0
5567,5567,2024-02-27 23:45:00,0.4033426477044227,9.850183687735427,1.0,1.0,0.0,1.0,191.024657033483,0.0,9.88268795825714,25.573207017859026,9.4,7.557039276510569,2005.4646231518827,6669.501978496884,10256.556387970242,10256.556387970244,0.0,10256.556387970242,74.36003381278427,0.029,1.0
5568,5568,2024-02-28 00:00:00,0.40004019778781186,9.867785745790963,1.0,1.0,0.0,1.0,180.90598298796388,0.0,9.915801706638918,23.349451957483147,9.55,7.782642730046714,2007.071120223778,6674.844648357904,10312.777386418013,10312.777386418013,0.0,10312.777386418013,74.7676360515306,0.029,1.0
5569,5569,2024-02-28 00:15:00,0.3914741835650279,9.913442601598401,1.0,1.0,0.0,1.0,176.4790305564174,0.0,9.948331712939291,21.772995065071935,9.7,8.00907667989506,2013.8641362064052,6697.435938681881,10323.308698586377,10323.308698586377,0.0,10323.308698586377,74.84398806475124,0.029,1.0
5570,5570,2024-02-28 00:30:00,0.38544538941497375,9.94557607441819,1.0,1.0,0.0,1.0,166.78676929510272,0.0,9.971107405462195,23.344095791515166,9.85,8.236339442497846,2004.645512497425,6666.777891486101,10200.894577387257,10200.894577387258,0.0,10200.894577387257,73.95648568605762,0.029,1.0
5571,5571,2024-02-28 00:45:00,0.38126804046457724,9.967841344323803,1.0,1.0,0.0,1.0,162.87449981354456,0.0,9.993159523503895,25.565558256133,10.0,8.464411488028654,2008.0354713930892,6678.051756554896,10200.737299994706,10200.737299994706,0.0,10200.737299994706,73.95534542496162,0.029,1.0
5572,5572,2024-02-28 01:00:00,0.3769187624783049,9.991022995990635,1.0,1.0,0.0,1.0,161.98772227640757,0.0,10.01868744333492,25.5790201292016,10.0,8.464411488028654,2013.6739894403045,6696.803574381823,10260.839766102079,10260.839766102079,0.0,10260.839766102079,74.39108830424007,0.029,1.0
5573,5573,2024-02-28 01:15:00,0.37410856495936295,10.006001348766596,0.968196328713148,1.0,0.0,1.0,153.49419035753522,0.0,10.047511887880296,23.365486191482912,10.0,8.464411488028654,2015.61008014125,6703.242361988165,10321.310916670316,10321.310916670316,0.0,10321.310916670316,74.8295041458598,0.029,0.968196328713148
5574,5574,2024-02-28 01:30:00,0.36669733087490614,10.04550322643675,0.7110017831939388,1.0,0.0,1.0,149.92993225413036,0.0,10.075909965471366,21.788718748044282,10.0,8.464411488028654,2022.173550708935,6725.070261334591,10331.89794473128,10331.897944731281,0.0,10331.89794473128,74.90626009930178,0.029,0.7110017831939388
5575,5575,2024-02-28 01:45:00,0.3614331057225966,10.07356154649856,0.5283322118770403,1.0,0.0,1.0,141.06958129941805,0.0,10.094687923741688,23.35958600831373,10.0,8.464411488028654,2012.742553025561,6693.705929607011,10209.268066348097,10209.268066348097,0.0,10209.268066348097,74.01719348102371,0.029,0.5283322118770403
5576,5576,2024-02-28 02:00:00,0.35798971950402236,10.09191479504356,0.40885846241799767,1.0,0.0,1.0,137.93994890547924,0.0,10.112860798586187,25.58010644678725,9.7,8.224443601034178,2015.7460627616827,6703.694594525974,10208.732140938568,10208.732140938568,0.0,10208.732140938568,74.01330802180462,0.029,0.40885846241799767
5577,5577,2024-02-28 02:15:00,0.35440092713344723,10.111043058378726,0.2843300075662721,1.0,0.0,1.0,137.50372347817284,0.0,10.134628588564043,25.59338468668479,9.4,7.983396266943684,2021.2243017321905,6721.9133779593385,10268.520694762337,10268.520694762337,0.0,10268.520694762337,74.44677503702695,0.029,0.2843300075662721
5578,5578,2024-02-28 02:30:00,0.3520054238870746,10.123811090681892,0.2012153954185091,1.0,0.0,1.0,130.0867058573346,0.0,10.159811419292373,23.379199205099944,9.100000000000001,7.741288697816208,2022.811403473987,6727.191545464659,10328.744248531462,10328.744248531462,0.0,10328.744248531462,74.88339580185311,0.029,0.2012153954185091
5579,5579,2024-02-28 02:45:00,0.3455718513765557,10.158102032162958,-0.02207224696662201,1.0,1.0,1.0,344.9408256022901,-1425.1364008159605,9.99363810863978,21.785911232590465,8.8,7.498112834095737,2400.2165273476685,7982.314269302282,10748.134133476007,10748.134133476007,0.0,10748.134133476007,77.92397246770106,0.029,-0.02207224696662201
5580,5580,2024-02-28 03:00:00,0.3733396360107766,10.01009974006256,0.9418198876517474,1.0,1.0,1.0,364.50433221320174,-1357.3495282755007,9.832883629356408,23.335039747170818,8.850000000000001,7.482708751559593,2362.013019113481,7855.262228188247,10606.631382255298,10606.631382255298,0.0,10606.631382255298,76.89807752135091,0.029,0.9418198876517474
5581,5581,2024-02-28 03:15:00,0.4030461952033672,9.851763779566053,1.0,1.0,0.0,1.0,190.825316794881,0.0,9.858720600405332,25.548599920279226,8.9,7.466894034864507,1999.2562853867569,6648.855131611793,10183.980235916684,10183.980235916684,0.0,10183.980235916684,73.83385671039596,0.029,1.0
5582,5582,2024-02-28 03:30:00,0.4022088646853415,9.85622675122713,1.0,1.0,0.0,1.0,189.2393339900315,0.0,9.888433384503303,25.562096541125044,8.95,7.450667248523824,2004.6588174242263,6666.822139205357,10251.589813551269,10251.589813551269,0.0,10251.589813551269,74.3240261482467,0.029,1.0
5583,5583,2024-02-28 03:45:00,0.3989366562858706,9.87366762199631,1.0,1.0,0.0,1.0,179.70600675782373,0.0,9.921334822274254,23.34934583586901,9.0,7.434020169704089,2007.328508242001,6675.700634485487,10312.655154425014,10312.655154425014,0.0,10312.655154425014,74.76674986958136,0.029,1.0
5584,5584,2024-02-28 04:00:00,0.39043319699751666,9.918991060003236,1.0,1.0,0.0,1.0,175.31960182085243,0.0,9.953681500289434,21.77311351328049,9.0,7.434020169704089,2014.116091609967,6698.273857757167,10323.501676766295,10323.501676766296,0.0,10323.501676766295,74.84538715655565,0.029,1.0
5585,5585,2024-02-28 04:15:00,0.3844383401993144,9.950943646737654,1.0,1.0,0.0,1.0,165.67977907983217,0.0,9.976283350792443,23.34471129119794,9.0,7.434020169704089,2004.922284766468,6667.698343123425,10201.113887728452,10201.113887728456,0.0,10201.113887728452,73.95807568603128,0.029,1.0
5586,5586,2024-02-28 04:30:00,0.3802929630292204,9.973038507054255,1.0,1.0,0.0,1.0,161.74752818361983,0.0,9.998162575964155,25.564857860930516,9.0,7.434020169704089,2008.1801965391091,6678.533063797404,10200.871229886572,10200.871229886572,0.0,10200.871229886572,73.95631641667765,0.029,1.0
5587,5587,2024-02-28 04:45:00,0.3759773995974633,9.99604046014552,1.0,1.0,0.0,1.0,160.7513439801859,0.0,10.023500596252235,25.578334166284968,9.0,7.434020169704089,2013.5336450827801,6696.336836170949,10260.640386131567,10260.640386131567,0.0,10260.640386131567,74.38964279945387,0.029,1.0
5588,5588,2024-02-28 05:00:00,0.37318782884825896,10.01090887223878,0.9374048131984233,1.0,0.0,1.0,152.440211821345,0.0,10.052159799708326,23.365007814485928,8.75,7.3030640493880545,2015.7297048637788,6703.640193649901,10321.354451879855,10321.354451879857,0.0,10321.354451879855,74.82981977612896,0.029,0.9374048131984233
5589,5589,2024-02-28 05:15:00,0.36582277372340694,10.050164616054241,0.6818873194988222,1.0,0.0,1.0,148.9049927698053,0.0,10.080398001620893,21.788448668029265,8.5,7.169717161116833,2022.2752217023171,6725.408384921361,10331.9250178037,10331.9250178037,0.0,10331.9250178037,74.90645637907683,0.029,0.6818873194988222
5590,5590,2024-02-28 05:30:00,0.36058812260560114,10.078065306512146,0.5003039669453501,1.0,0.0,1.0,140.11783670021947,0.0,10.099024393986475,23.3604418795956,8.25,7.0340143187742274,2012.9233836336832,6694.307311493643,10209.321631078983,10209.321631078983,0.0,10209.321631078983,74.01758182532264,0.029,0.5003039669453501
5591,5591,2024-02-28 05:45:00,0.35717270050074684,10.09626950633102,0.3818487024987719,1.0,0.0,1.0,136.9236669465606,0.0,10.117043425301938,25.578473503902423,8.0,6.89598685339616,2015.7115023514427,6703.579658205577,10208.684075905981,10208.684075905981,0.0,10208.684075905981,74.01295955031837,0.029,0.3818487024987719
5592,5592,2024-02-28 06:00:00,0.35361375518253707,10.115238684877077,0.2583852164278293,1.0,0.0,1.0,136.32959210791785,0.0,10.138630842016799,25.591862584818557,7.75,6.675880811635188,2020.8059846947526,6720.522195947639,10268.021465515672,10268.02146551567,0.0,10268.021465515672,74.44315562498863,0.029,0.2583852164278293
5593,5593,2024-02-28 06:15:00,0.3512377147060908,10.127902980616536,-0.7711613775594469,1.0,1.0,1.0,346.34427245402,-1415.1845260210628,9.97326752839123,23.361196874309584,7.5,6.455376792148781,2391.516913163534,7953.382273522642,10736.122945995163,10736.122945995163,0.0,10736.122945995163,77.83689135846494,0.029,-0.7711613775594469
5594,5594,2024-02-28 06:30:00,0.3777029047465486,9.986843517700896,-0.6819688486412366,0.0,1.0,1.0,0.0,-1509.0119482051925,9.738317922022812,21.385881417069143,7.25,6.234469368405515,2529.234401751035,8411.384400313784,10824.812011090793,10824.812011090795,0.0,10824.812011090793,78.47988708040825,0.029,-0.6819688486412366
5595,5595,2024-02-28 06:45:00,0.4200072485670909,9.761361365137406,0.7872502830156469,1.0,1.0,1.0,399.6554789751657,-1254.2389748700919,9.594552710713101,23.28834946302968,7.0,6.0131626752658915,2315.154140549505,7699.425331498738,10526.766678638223,10526.766678638225,0.0,10526.766678638223,76.31905842012712,0.029,0.7872502830156469
5596,5596,2024-02-28 07:00:00,0.44825682848657333,9.610791104166564,1.0,1.0,0.0,1.0,238.62307181100905,0.0,9.628165738805544,25.51801485907638,7.0,6.128587964080345,1984.1246077073877,6598.532252287242,10172.466893566901,10172.466893566903,2.7,10169.7668935669,73.73080997836003,0.029,1.0
5597,5597,2024-02-28 07:15:00,0.4454964195964466,9.62550408355094,-0.10382399254544382,1.0,1.0,1.0,414.43593617446385,-1234.6848834143282,9.503017766396686,25.52581121490174,7.0,6.2436034515899985,2322.9940404543113,7725.498206244415,10607.058696479096,10607.058696479096,0.0,10607.058696479096,76.90117554947345,0.029,-0.10382399254544382
5598,5598,2024-02-28 07:30:00,0.45695577289178774,9.564425730486771,0.29538773021054376,1.0,1.0,1.0,436.6303705292296,-1164.6031748936405,9.39221600259857,23.28812696177802,7.0,6.358211286611997,2287.95530037755,7608.971121414208,10640.333086842531,10640.33308684253,0.0,10640.333086842531,77.14241487960835,0.029,0.29538773021054376
5599,5599,2024-02-28 07:45:00,0.4875341062769766,9.401443213543715,1.0,1.0,0.0,1.0,282.11590155955565,0.0,9.440477499075069,21.70877848378679,7.0,6.472408726099015,1980.634070456142,6586.923897378137,10279.441449391725,10279.441449391725,0.0,10279.441449391725,74.52595050809,0.029,1.0
5600,5600,2024-02-28 08:00:00,0.48103153156477824,9.436101936759732,1.0,1.0,0.0,1.0,269.16279195495764,0.0,9.479162687462503,23.28235231637177,7.35,6.699791793019111,1972.3671388087828,6559.430858437611,10167.484592284593,10167.484592284593,48.66,10118.824592284593,399.6935713952414,0.158,1.0
5601,5601,2024-02-28 08:15:00,0.4739334399342826,9.473934765150274,0.8821032417887249,1.0,0.0,1.0,261.96149476019184,0.0,9.516633137332608,25.50478007724877,7.7,6.9236825656754615,1976.9217308996554,6574.577902474509,10168.472449607987,10168.472449607987,0.0,10168.472449607987,73.7214252596579,0.029,0.8821032417887249
5602,5602,2024-02-28 08:30:00,0.46656096564269517,9.513230053124435,0.6274452555665674,1.0,0.0,1.0,258.8782884349807,0.0,9.557037977960501,25.51991062597242,8.05,7.144024920183882,1982.328017949663,6592.557397978986,10228.788032145838,10228.788032145838,0.0,10228.788032145838,74.15871323305733,0.029,0.6274452555665674
5603,5603,2024-02-28 08:45:00,0.4621090434793884,9.53695879825486,0.4741471086297107,1.0,0.0,1.0,246.56061513125093,0.0,9.600335389823497,23.3100530600901,8.4,7.360759974568918,1986.5945577378961,6606.74647677422,10291.100640054117,10291.10064005412,0.0,10291.100640054117,74.61047964039236,0.029,0.4741471086297107
5604,5604,2024-02-28 09:00:00,0.4508185614813838,9.597137067304224,1.0,1.0,0.0,1.0,240.10842650261054,0.0,9.642756345745774,21.73514161999498,8.8,7.745310409731005,1994.0207980969838,6631.443658761846,10302.717417718828,10302.717417718828,105.72,10196.997417718829,402.7813979998937,0.158,1.0
5605,5605,2024-02-28 09:15:00,0.4429596839269262,9.639024884669483,-0.19457184737160627,1.0,1.0,1.0,414.42031755480735,-1218.6961498616836,9.512563594637747,23.293917054920488,9.2,8.129826982576363,2304.6189650319125,7664.388875035115,10555.236216828273,10555.236216828274,0.0,10555.236216828273,76.52546257200498,0.029,-0.19457184737160627
5606,5606,2024-02-28 09:30:00,0.4638197524720412,9.52784071932402,0.5307527762492866,1.0,1.0,1.0,434.96497116087914,-1164.9569586132432,9.39303099431614,25.49984714628241,9.6,8.514312570214237,2284.8736346428323,7598.722535885702,10523.841911219086,10523.841911219086,0.0,10523.841911219086,76.29785385633838,0.029,0.5307527762492866
5607,5607,2024-02-28 09:45:00,0.48737785679837886,9.40227602326464,1.0,1.0,0.0,1.0,280.22835620726795,0.0,9.436714153439894,25.51117585917906,10.0,8.89876781499125,1966.0927590426961,6538.564378031695,10212.5754486681,10212.5754486681,0.0,10212.5754486681,74.04117200284372,0.029,1.0
5608,5608,2024-02-28 10:00:00,0.48498952848658,9.415005813166529,1.0,1.0,0.0,1.0,271.0592951679402,0.0,9.483832763092433,23.298865574198192,10.25,9.030166109372814,1979.5535077964767,6583.330308783589,10284.071579127152,10284.07157912715,182.4,10101.671579127153,399.0160273755225,0.158,1.0
5609,5609,2024-02-28 10:15:00,0.4727352097524757,9.480321332019304,1.0,1.0,0.0,1.0,263.70891075969064,0.0,9.529933141206275,21.721755087411847,10.5,9.159213138985539,1986.9124626616301,6607.803721810278,10295.600411850975,10295.600411850975,0.0,10295.600411850975,74.64310298591957,0.029,1.0
5610,5610,2024-02-28 10:30:00,0.4641951599229531,9.52583979761066,1.0,1.0,0.0,1.0,251.3228363526869,0.0,9.565845765132355,23.294451256172785,10.75,9.285877345271176,1978.4767574024143,6579.749398504423,10162.754724732446,10162.754724732446,0.0,10162.754724732446,73.67997175431023,0.029,1.0
5611,5611,2024-02-28 10:45:00,0.45760606778613633,9.560959658699893,1.0,1.0,0.0,1.0,245.06900929669433,0.0,9.600669870151412,25.52563177421764,11.0,9.410123481919149,1983.632646198481,6596.896153490424,10146.217053462691,10146.217053462695,0.0,10146.217053462691,73.56007363760452,0.029,1.0
5612,5612,2024-02-28 11:00:00,0.4507537247308492,9.597482647184574,1.0,1.0,0.0,1.0,242.65120094075613,0.0,9.6385838544514,25.53958206043069,11.3,9.533076617775468,1989.7013589621388,6617.078654501353,10232.228200470623,10232.228200470623,262.08,9970.148200470623,206.88057515976544,0.083,1.0
5613,5613,2024-02-28 11:15:00,0.4465773910262143,9.619742505830278,1.0,1.0,0.0,1.0,230.5236214026333,0.0,9.679398480735035,23.325784625803355,11.6,9.65174311701564,1992.604194545572,6626.732510990994,10295.40494893336,10295.404948933361,0.0,10295.40494893336,74.64168587976685,0.029,1.0
