step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5614,5614,2024-02-28 11:30:00,0.43594650797621426,9.676405112486778,1.0,1.0,0.0,1.0,224.39168872834102,0.0,9.719389338150725,21.746811566235106,11.899999999999999,9.76603478648641,1999.503222641164,6649.676362007892,10306.740509890393,10306.740509890395,0.0,10306.740509890393,74.72386869670535,0.029,1.0
5615,5615,2024-02-28 11:45:00,0.42853679516635057,9.715898881763351,1.0,1.0,0.0,1.0,213.23154391265342,0.0,9.749383626927072,23.318923470141065,12.2,9.875870290753195,1990.7402635075687,6620.533702195151,10127.976478529854,10127.976478529854,0.0,10127.976478529854,73.42782946934145,0.029,1.0
5616,5616,2024-02-28 12:00:00,0.42303425309702425,9.74522743099286,0.885048936030801,1.0,0.0,1.0,208.3353590366801,0.0,9.778485833249848,25.552310441353832,13.149999999999999,10.576088881033233,1995.7506333530168,6637.196510011076,10018.197910166093,10018.197910166093,247.08,9771.117910166093,70.84060484870417,0.029,0.885048936030801
5617,5617,2024-02-28 12:15:00,0.417304293801556,9.775768114037707,-0.77001301179759,1.0,1.0,1.0,393.6769305312421,-1296.3043494341687,9.64068731088333,25.558126418241763,14.1,11.263389442965309,2351.4565907277884,7820.155091821222,10570.533456628385,10570.533456628385,0.0,10570.533456628385,76.6363675605558,0.029,-0.77001301179759
5618,5618,2024-02-28 12:30:00,0.42996197463996355,9.708302675168994,-0.6483529869112442,0.0,1.0,1.0,0.0,-1354.980217428696,9.42966848215995,22.972103065321406,15.05,11.93746388075179,2477.917639151858,8240.722078109688,10741.624751170688,10741.624751170688,0.0,10741.624751170688,77.8767794459875,0.029,-0.6483529869112442
5619,5619,2024-02-28 12:45:00,0.479004627594665,9.446905334920435,1.0,1.0,1.0,1.0,450.67984109959957,-1136.2964070428286,9.322240762566324,21.70681955620712,16.0,12.59799351415793,2284.3143648248247,7596.8625922523615,10468.052608750357,10468.052608750357,0.0,10468.052608750357,75.8933814134401,0.029,1.0
5620,5620,2024-02-28 13:00:00,0.499951347093879,9.335259319989625,1.0,1.0,0.0,1.0,293.7871944952473,0.0,9.363952277157953,23.271909513003312,16.5,12.931114487273517,1966.1541947819208,6538.768692672592,9853.580056299816,9853.580056299817,358.2,9495.380056299815,197.02913616822116,0.083,1.0
5621,5621,2024-02-28 13:15:00,0.49563741650315996,9.358252570038157,1.0,1.0,0.0,1.0,286.1876840097422,0.0,9.405693241055067,25.509722484918417,17.0,13.259973152333382,1972.3599671661295,6559.40700796211,9857.306761330097,9857.306761330097,0.0,9857.306761330097,71.46547401964321,0.029,1.0
5622,5622,2024-02-28 13:30:00,0.48733387941126927,9.402510422737935,1.0,1.0,0.0,1.0,283.78882621045614,0.0,9.449922657345818,25.522286792772363,17.5,13.584514874554356,1979.7443513558376,6585.008609739561,9912.670054684813,9912.670054684815,0.0,9912.670054684813,71.8668578964649,0.029,1.0
5623,5623,2024-02-28 13:45:00,0.4825623161889258,9.427942854713026,1.0,1.0,0.0,1.0,268.9499853976062,0.0,9.496727901919861,23.306254567629935,18.0,13.90467204894069,1981.2175261912791,6590.12007736608,9973.7566189734,9973.756618973399,0.0,9973.7566189734,72.30973548755716,0.029,1.0
5624,5624,2024-02-28 14:00:00,0.4703108046114077,9.493243411421197,1.0,1.0,0.0,1.0,261.5940612582231,0.0,9.542505745209443,21.727338553365236,17.825,13.627037581979277,1988.418581162897,6614.025907927078,10051.872721476144,10051.872721476144,252.96,9798.912721476145,203.32743897063003,0.083,1.0
5625,5625,2024-02-28 14:15:00,0.461830240766014,9.538444816717146,0.45550516294979326,1.0,0.0,1.0,249.30788140503188,0.0,9.57810486526672,23.300332546042196,17.65,13.350157944259369,1980.3768660261371,6586.15730360549,9906.094780946969,9906.094780946967,0.0,9906.094780946969,71.81918716186553,0.029,0.45550516294979326
5626,5626,2024-02-28 14:30:00,0.45529880836699416,9.573257351403921,0.23059736869283734,1.0,0.0,1.0,243.24317364675846,0.0,9.612634358368119,25.536306893110257,17.475,13.074058772249195,1985.8015576476766,6604.109224733166,9923.579565010283,9923.579565010281,0.0,9923.579565010283,71.94595184632455,0.029,0.23059736869283734
5627,5627,2024-02-28 14:45:00,0.4485046070526551,9.609470444409348,-0.003403539436191042,1.0,0.0,1.0,241.4628685910627,0.0,9.650366153962796,25.54772751580179,17.3,12.798746922770583,1993.152537628697,6628.5561159728895,10022.849977887832,10022.849977887834,0.0,10022.849977887832,72.66566233968679,0.029,-0.003403539436191042
5628,5628,2024-02-28 15:00:00,0.44434984164236807,9.631615344046178,1.0,1.0,0.0,1.0,228.50647345041116,0.0,9.69088132291972,23.33014954819781,17.725,13.291301720463247,1994.13065087311,6631.808992210893,10012.354935202931,10012.354935202931,113.46,9898.894935202932,205.40206990546085,0.083,1.0
5629,5629,2024-02-28 15:15:00,0.4337872926706333,9.687913730065524,-0.5176970220113026,1.0,1.0,1.0,412.26093997778315,-1240.0399274216506,9.565053962283791,21.736748792518494,18.15,13.786638290202815,2324.5536845948814,7732.289673402152,10479.151843109466,10479.151843109468,0.0,10479.151843109466,75.97385086254364,0.029,-0.5176970220113026
5630,5630,2024-02-28 15:30:00,0.4544740532497507,9.577653296178829,0.20231188834792818,1.0,1.0,1.0,426.30167459613403,-1187.7353185403172,9.441059967845538,23.290090013127735,18.575,14.284740238512958,2293.497488285612,7626.907595757793,10257.108612438995,10257.108612438995,0.0,10257.108612438995,74.36403744018271,0.029,0.20231188834792818
5631,5631,2024-02-28 15:45:00,0.47738862956748984,9.45551860440528,0.9996827849397466,1.0,0.0,1.0,270.9996661757066,0.0,9.479229715147985,25.517517282769,19.0,14.785582884667836,1978.8374403699763,6575.231115288788,9770.422504261356,9770.422504261356,0.0,9770.422504261356,70.83556315589483,0.029,0.9996827849397466
5632,5632,2024-02-28 16:00:00,0.4736001738896264,9.475711073168291,1.0,1.0,0.0,1.0,269.0053340344876,0.0,9.521189675838356,25.529787077207114,18.75,14.690507830549143,1986.6292765733358,6602.317541758034,9897.301324522241,9897.301324522241,57.78,9839.52132452224,204.1700674838365,0.083,1.0
5633,5633,2024-02-28 16:15:00,0.46897979751422253,9.500337679249194,0.7044382931510049,1.0,0.0,1.0,254.559838682191,0.0,9.56575821795135,23.31364121116261,18.5,14.592947619495913,1987.0183368720184,6604.87249365037,9978.795370031166,9978.795370031166,0.0,9978.795370031166,72.34626643272595,0.029,0.7044382931510049
5634,5634,2024-02-28 16:30:00,0.45732502077503245,9.562457639269077,0.3019262147297761,1.0,0.0,1.0,247.66090112508658,0.0,9.609369530857297,21.734612623283372,18.25,14.492918685196384,1993.775540334306,6628.40920022289,9997.112947545107,9997.112947545107,0.0,9997.112947545107,72.47906886970203,0.029,0.3019262147297761
5635,5635,2024-02-28 16:45:00,0.44924535639305574,9.605522250425013,0.023538025407637986,1.0,0.0,1.0,235.7859513831299,0.0,9.642869894592712,23.30651137464066,18.0,14.390465346982285,1984.9411382989135,6599.99078023651,9845.193954784536,9845.193954784536,0.0,9845.193954784536,71.37765617218788,0.029,0.023538025407637986
5636,5636,2024-02-28 17:00:00,0.4430991571394933,9.6382814924465,1.0,1.0,0.0,1.0,229.99763699601513,0.0,9.67534636379808,25.538760983520003,18.025,14.199483908557527,1989.42986533156,6616.30191438908,9861.529178920027,9861.52917892003,0.0,9861.529178920027,389.53040256734107,0.158,1.0
5637,5637,2024-02-28 17:15:00,0.43670698662023877,9.672351761314127,-0.41493298365808773,1.0,1.0,1.0,409.7684298783176,-1254.0877254103657,9.546502311847513,25.54469684793197,18.05,14.006358394962012,2335.540368859884,7768.355601809973,10431.699585825518,10431.699585825518,0.0,10431.699585825518,75.62982199723501,0.029,-0.41493298365808773
5638,5638,2024-02-28 17:30:00,0.4484570588146818,9.609723876517746,-0.004945369355621653,0.0,1.0,1.0,0.0,-1311.870207710355,9.342226140794478,22.97024754222637,18.075000000000003,13.811054331208648,2464.4155598302923,8197.51096723921,10694.355507553508,10694.355507553506,0.0,10694.355507553508,77.53407742976293,0.029,-0.004945369355621653
5639,5639,2024-02-28 17:45:00,0.49551366316390816,9.35891217533637,1.0,1.0,0.0,1.0,294.7448786687186,0.0,9.390911443598474,21.707533163904692,18.1,13.613525689851674,1981.3161364168727,6590.371437877629,10003.46393096714,10003.463930967138,0.0,10003.46393096714,72.52511349951178,0.029,1.0
5640,5640,2024-02-28 18:00:00,0.4905813072185555,9.3852016325251,1.0,1.0,0.0,1.0,279.7085980576393,0.0,9.431162910804396,23.277559149716204,17.625,13.598774537268316,1970.0368148297491,6552.8182512307685,9856.609238034402,9856.609238034402,0.0,9856.609238034402,389.3360649023589,0.158,1.0
5641,5641,2024-02-28 18:15:00,0.4829769335449004,9.42573294420568,1.0,1.0,0.0,1.0,272.39326769523933,0.0,9.470762980168228,25.51129085514666,17.15,13.566173768002129,1975.732568258238,6571.674842427107,9872.062054954977,9872.062054954977,0.0,9872.062054954977,71.57244989842359,0.029,1.0
5642,5642,2024-02-28 18:30:00,0.47509731684847584,9.467731301197624,0.9206476079359948,1.0,0.0,1.0,270.24082358858027,0.0,9.512912431762041,25.52347875041895,16.674999999999997,13.516473987084161,1983.393211167624,6597.003148866188,9949.232042882275,9949.232042882277,0.0,9949.232042882275,72.1319323108965,0.029,0.9206476079359948
5643,5643,2024-02-28 18:45:00,0.4705504188272102,9.49196626765097,0.7648074042274204,1.0,0.0,1.0,255.99247785166455,0.0,9.557698633356688,23.308823147894827,16.2,13.450368437686123,1984.8085113094164,6601.425756253282,10033.986108146504,10033.986108146504,0.0,10033.986108146504,72.74639928406216,0.029,0.7648074042274204
5644,5644,2024-02-28 19:00:00,0.4588405710113353,9.554379756509583,1.0,1.0,0.0,1.0,249.0850028252175,0.0,9.601528256058096,21.7308236625218,16.099999999999998,13.44147033164773,1991.9873839735403,6625.26098333819,10043.788583681899,10043.7885836819,0.0,10043.788583681899,477.07995772489016,0.19,1.0
5645,5645,2024-02-28 19:15:00,0.45072061002894126,9.597659148545743,0.07309208933647865,1.0,0.0,1.0,237.15109360318536,0.0,9.635241507602045,23.302293655383924,16.0,13.431811358776015,1983.437509609828,6596.778340005068,9884.250616920024,9884.250616920026,0.0,9884.250616920024,71.66081697267018,0.029,0.07309208933647865
5646,5646,2024-02-28 19:30:00,0.44453527935224785,9.630626961052519,-0.13967484438411076,1.0,1.0,1.0,417.85226916975694,-1213.607937476849,9.505829924398443,25.516485462698853,15.900000000000002,13.421393271414276,2305.684970942275,7668.491935664557,10365.706358646403,10365.706358646401,0.0,10365.706358646403,75.15137110018642,0.029,-0.13967484438411076
5647,5647,2024-02-28 19:45:00,0.46605744607966326,9.515913812395395,0.6093103009803286,1.0,1.0,1.0,430.4016671040226,-1184.3853444632525,9.390858273961703,25.52006916564426,15.8,13.41021699239426,2297.696006387597,7641.860227472946,10411.913970857762,10411.913970857762,0.0,10411.913970857762,75.48637628871877,0.029,0.6093103009803286
5648,5648,2024-02-28 20:00:00,0.4789356666761124,9.44727289661632,1.0,1.0,0.0,1.0,280.70091396608603,0.0,9.438832819872648,23.293105795480326,15.725000000000001,13.340564964678983,1977.1982517934493,6575.528257919745,10025.744379574246,10025.744379574246,0.0,10025.744379574246,476.22285802977666,0.19,1.0
5649,5649,2024-02-28 20:15:00,0.48120109252142795,9.435198176860789,1.0,1.0,0.0,1.0,273.0424470331899,0.0,9.486390046105399,21.716188255542225,15.65,13.270901895150052,1984.6394933088425,6600.244588918841,10048.86883386402,10048.868833864024,0.0,10048.86883386402,72.85429904551415,0.029,1.0
5650,5650,2024-02-28 20:30:00,0.47239144509781344,9.482153597628654,0.8276413406286587,1.0,0.0,1.0,260.33961199836244,0.0,9.523707515741462,23.28759686450006,15.575,13.201241860134385,1976.2276608090822,6572.269658395378,9891.659701832845,9891.659701832848,0.0,9891.659701832845,71.71453283828812,0.029,0.8276413406286587
5651,5651,2024-02-28 20:45:00,0.46554434266104106,9.518648653616651,0.591866536043398,1.0,0.0,1.0,253.60864217721195,0.0,9.559866258875934,25.515847204716902,15.5,13.131589080454598,1981.0817932682633,6588.412873123103,9896.68617601113,9896.68617601113,0.0,9896.68617601113,71.7509747760807,0.029,0.591866536043398
5652,5652,2024-02-28 21:00:00,0.4584296601501477,9.556569911399713,1.0,1.0,0.0,1.0,251.68292033419678,0.0,9.599166538620745,25.529372745902627,15.375,13.14908173992057,1988.5888656955087,6613.378875429114,9971.311007241691,9971.311007241691,0.0,9971.311007241691,393.8667847860468,0.158,1.0
5653,5653,2024-02-28 21:15:00,0.4541020130402301,9.579636270495573,0.19124251925094218,1.0,0.0,1.0,238.4737080839329,0.0,9.6412211584682,23.316756896354836,15.25,13.16487234022083,1990.134767044155,6618.520024260328,10050.482854119598,10050.482854119598,0.0,10050.482854119598,72.8660006923671,0.029,0.19124251925094218
5654,5654,2024-02-28 21:30:00,0.44312829405198934,9.638126192702897,-0.1877482915592403,1.0,1.0,1.0,419.05162207605923,-1220.4105344186887,9.519605133305374,21.726477801258962,15.125,13.178992736445574,2316.3319719019155,7703.34240310626,10550.063646916886,10550.063646916886,0.0,10550.063646916886,76.48796144014743,0.029,-0.1877482915592403
5655,5655,2024-02-28 21:45:00,0.4630768672665129,9.531800297469486,0.5066303250725559,1.0,1.0,1.0,432.42012834965783,-1169.7222528849954,9.39944686829694,23.278710577930728,15.0,13.191453356173295,2285.124014776623,7599.555216142642,10349.573866256082,10349.573866256082,0.0,10349.573866256082,75.0344105303566,0.029,0.5066303250725559
5656,5656,2024-02-28 22:00:00,0.4852824511476087,9.413444535383245,1.0,1.0,0.0,1.0,278.7679769844722,0.0,9.438827422638335,25.499724020660558,14.875,13.176425393284344,1973.1507384051895,6562.036847592568,9873.468192807126,9873.468192807126,0.0,9873.468192807126,204.87446500074788,0.083,1.0
5657,5657,2024-02-28 22:15:00,0.4811989594371913,9.43520954619977,1.0,1.0,0.0,1.0,276.329529095691,0.0,9.481911262181217,25.513426461670935,14.75,13.160223210219261,1980.6950798267592,6587.126794060203,9962.723890892417,9962.72389089242,0.0,9962.723890892417,72.22974820897002,0.029,1.0
5658,5658,2024-02-28 22:30:00,0.476453892319106,9.460500753939165,1.0,1.0,0.0,1.0,262.0777617270884,0.0,9.527636403416796,23.301777351229664,14.625,13.142844876365283,1982.6826200327657,6593.736685445606,10044.48102777882,10044.48102777882,0.0,10044.48102777882,72.82248745139646,0.029,1.0
5659,5659,2024-02-28 22:45:00,0.46449535354886157,9.524239765584568,1.0,1.0,0.0,1.0,255.07489752699604,0.0,9.572390099626727,21.725958248606574,14.5,13.124317485062058,1990.1054986615568,6618.422687447006,10060.435135584205,10060.435135584205,0.0,10060.435135584205,72.93815473298548,0.029,1.0
5660,5660,2024-02-28 23:00:00,0.45620466227282935,9.56842915008582,1.0,1.0,0.0,1.0,242.9065722959895,0.0,9.606998801212946,23.29672208680048,14.175,12.837913006205634,1981.4880616530693,6589.763985361625,9938.38397939324,9938.383979393238,0.0,9938.38397939324,206.22146757240975,0.083,1.0
5661,5661,2024-02-28 23:15:00,0.44985478821991004,9.60227397878788,1.0,1.0,0.0,1.0,236.6476842384999,0.0,9.64052260853128,25.522653602892966,13.85,12.550984072775332,1985.9545420429486,6604.617999465549,9956.952077238639,9956.952077238639,0.0,9956.952077238639,72.18790255998013,0.029,1.0
5662,5662,2024-02-28 23:30:00,0.4432564641794061,9.637443045923765,1.0,1.0,0.0,1.0,234.89520294902866,0.0,9.677245442049983,25.536214392427016,13.524999999999999,12.263510047026879,1993.0674142558646,6628.273024216013,10058.894376602153,10058.894376602153,0.0,10058.894376602153,72.92698423036562,0.029,1.0
5663,5663,2024-02-28 23:45:00,0.43921275125603154,9.658996035805352,1.0,1.0,0.0,1.0,222.5797011100588,0.0,9.716825283145567,23.323947415815006,13.2,11.975504479305613,1994.7100943317291,6633.73602659937,10166.811319351591,10166.811319351591,0.0,10166.811319351591,73.70938206529904,0.029,1.0
5664,5664,2024-03-01 00:00:00,0.428905539626601,9.713933473790217,1.0,1.0,0.0,1.0,216.81888259327675,0.0,9.75562922156024,21.747947339777326,12.874999999999998,11.734397485097976,2001.8014141933704,6657.319375465948,10193.506270450034,10193.506270450034,0.0,10193.506270450034,73.90292046076276,0.029,1.0
5665,5665,2024-03-01 00:15:00,0.4217157765179024,9.75225491115958,1.0,1.0,0.0,1.0,205.83376817289337,0.0,9.784476805750938,23.31821387472853,12.55,11.491604177246069,1992.8442645082832,6627.530903080685,10039.905393838579,10039.905393838582,0.0,10039.905393838579,72.7893141053297,0.029,1.0
5666,5666,2024-03-01 00:30:00,0.416423563551159,9.780462406272322,1.0,1.0,0.0,1.0,200.72534592273445,0.0,9.812413927282957,25.54215999741802,12.225000000000001,11.247119454128839,1996.802232774667,6640.6937766007295,10058.47627670601,10058.47627670601,0.0,10058.47627670601,72.92395300611857,0.029,1.0
5667,5667,2024-03-01 00:45:00,0.4109205383684406,9.809793530496211,1.0,1.0,0.0,1.0,199.46687867347774,0.0,9.84369705044178,25.555592797579646,11.9,11.000977086620942,2003.3523458285413,6662.477253341164,10163.77353076739,10163.77353076739,0.0,10163.77353076739,73.68735809806358,0.029,1.0
5668,5668,2024-03-01 01:00:00,0.4074763774759265,9.828150908053312,1.0,1.0,0.0,1.0,188.90971119529323,0.0,9.878036804128069,23.34286963160286,11.475000000000001,10.565965816130877,2004.9234298828574,6667.702151396049,10281.540721769694,10281.54072176969,0.0,10281.540721769694,74.54117023283028,0.029,1.0
5669,5669,2024-03-01 01:15:00,0.3985787259609532,9.87557539062812,1.0,1.0,0.0,1.0,184.20213645392016,0.0,9.91176777333384,21.766622331369536,11.05,10.131572639601272,2011.7204623883192,6690.306799326382,10316.883833386672,10316.883833386672,0.0,10316.883833386672,74.79740779205338,0.029,1.0
5670,5670,2024-03-01 01:30:00,0.3923276378371272,9.908893690328112,1.0,1.0,0.0,1.0,174.21636049235045,0.0,9.935701454310282,23.33658417821699,10.625,9.697800339011723,2002.4533640525385,6659.487541797781,10198.81826012754,10198.818260127542,0.0,10198.81826012754,73.94143238592467,0.029,1.0
5671,5671,2024-03-01 01:45:00,0.3879375214130493,9.932293010868447,1.0,1.0,0.0,1.0,170.0886042224656,0.0,9.958873683918474,25.558744485540565,10.2,9.264637203084593,2005.9769183728488,6671.205700392729,10198.657519429284,10198.657519429285,0.0,10198.657519429284,73.9402670158623,0.029,1.0
5672,5672,2024-03-01 02:00:00,0.38336867951318526,9.956644938194723,1.0,1.0,0.0,1.0,169.08937623442787,0.0,9.985492073772003,25.571957980343193,9.7,8.653486473208607,2011.7000754768476,6690.238999303971,10258.871668163467,10258.871668163467,0.0,10258.871668163467,74.37681959418514,0.029,1.0
5673,5673,2024-03-01 02:15:00,0.3804382607438476,9.972264070235292,1.0,1.0,0.0,1.0,160.1845390902464,0.0,10.015360109528032,23.358750550113378,9.2,8.046426635370109,2013.524043650055,6696.304905029499,10319.204226701047,10319.204226701047,0.0,10319.204226701047,74.8142306435826,0.029,1.0
5674,5674,2024-03-01 02:30:00,0.372745605208318,10.013265924239665,0.9215812405764374,1.0,0.0,1.0,156.3744616057431,0.0,10.044762673410638,21.782295878023216,8.7,7.443499224197464,2020.0675237635317,6718.066322837257,10329.726012687985,10329.726012687985,0.0,10329.726012687985,74.8905135919879,0.029,0.9215812405764374
5675,5675,2024-03-01 02:45:00,0.3672954195451196,10.042315413824513,0.7325542618073921,1.0,0.0,1.0,147.25570892077997,0.0,10.064504627415284,23.352376313433172,8.2,6.844726807882356,2010.5665683058878,6686.469335041593,10206.99560708852,10206.99560708852,0.0,10206.99560708852,74.00071815139178,0.029,0.7325542618073921
5676,5676,2024-03-01 03:00:00,0.3636748705605192,10.061612939912433,0.607015390305373,1.0,0.0,1.0,143.9493846090562,0.0,10.08361191856368,25.572301965479344,8.024999999999999,6.5569814420483175,2013.687802552819,6696.849512156134,10206.515747218193,10206.515747218193,0.0,10206.515747218193,73.9972391673319,0.029,0.607015390305373
5677,5677,2024-03-01 03:15:00,0.3599029343954798,10.081717359672092,0.5366810964802095,1.0,0.0,1.0,143.15510034736647,0.0,10.106247512653958,25.58544721983206,7.85,6.270420668535291,2018.670578608761,6713.420552293097,10265.845052195295,10265.845052195295,0.0,10265.845052195295,74.42737662841589,0.029,0.5366810964802095
5678,5678,2024-03-01 03:30:00,0.3574111145425455,10.094998759488233,0.5865030471165422,1.0,0.0,1.0,135.72428190108207,0.0,10.132306011636208,23.37215043146987,7.675,5.98505969949346,2020.8475641452383,6720.6604752391695,10326.610663701438,10326.610663701438,0.0,10326.610663701438,74.86792731183543,0.029,0.5865030471165422
5679,5679,2024-03-01 03:45:00,0.3507458620211311,10.130524555427371,0.5710165079935967,1.0,0.0,1.0,132.70417426497306,0.0,10.158025224842707,21.795757680038022,7.5,5.700911289246742,2027.2309980163832,6741.889632982324,10336.998850373022,10336.998850373022,0.0,10336.998850373022,74.94324166520441,0.029,0.5710165079935967
5680,5680,2024-03-01 04:00:00,0.3459772886774526,10.155941051349178,0.6349668215353266,1.0,0.0,1.0,124.3517648736866,0.0,10.17420472630648,23.366112406217333,7.3,5.354724866327131,2017.5936915890181,6709.839187642792,10214.125533533423,10214.125533533423,0.0,10214.125533533423,74.05241011811732,0.029,0.6349668215353266
5681,5681,2024-03-01 04:15:00,0.34301086767093,10.171752075313943,0.7613436556390075,1.0,0.0,1.0,85.12174722736874,0.0,10.186657733520706,25.58432214661251,7.1,5.01032358429087,1942.0188871153644,6458.502763084295,10171.5036645337,10171.5036645337,0.0,10171.5036645337,73.74340156786933,0.029,0.7613436556390075
5682,5682,2024-03-01 04:30:00,0.3404287232272046,10.185514905199,0.9009326550480617,1.0,0.0,1.0,28.76765395919363,0.0,10.191738241110226,25.596871680441964,6.9,4.667738128566271,1825.3909745368355,6070.637485028204,10076.294568254945,10076.294568254945,0.0,10076.294568254945,73.05313561984836,0.029,0.9009326550480617
5683,5683,2024-03-01 04:45:00,0.3397348059569755,10.18921348424932,1.0,1.0,0.0,1.0,-23.431002664898095,0.0,10.192604196838667,23.380191052685966,6.7,4.32699674255959,1717.4574022941165,5711.686663702979,10021.478049233243,10021.478049233243,0.0,10021.478049233243,72.65571585694101,0.029,1.0
5684,5684,2024-03-01 05:00:00,0.3390514089816627,10.192855990127738,1.0,1.0,0.0,1.0,-65.97774166490605,0.0,10.186186467636086,21.800301890676423,6.6000000000000005,4.098800178703636,1625.1306398447066,5404.638851582128,9922.256884410925,9922.256884410926,0.0,9922.256884410925,71.9363624119792,0.029,1.0
5685,5685,2024-03-01 05:15:00,0.34012244180974,10.187147385154086,1.0,1.0,0.0,1.0,-121.70306013195135,0.0,10.169079992969086,23.366890705166092,6.5,3.871306558365757,1500.0256188204373,4988.581557123404,9768.087890121073,9768.087890121074,0.0,9768.087890121073,70.81863720337778,0.029,1.0
5686,5686,2024-03-01 05:30:00,0.3430882425508039,10.171339667204215,1.0,1.0,0.0,1.0,-155.54515607314676,0.0,10.146014709141916,25.58038274590096,6.3999999999999995,3.644526511847084,1417.1282618634618,4712.892781637665,9674.836825464477,9674.836825464476,0.0,9674.836825464477,70.14256698461746,0.029,1.0
5687,5687,2024-03-01 05:45:00,0.34747728374761566,10.147946077625209,1.0,1.0,0.0,1.0,-185.7580503629925,0.0,10.118179529621692,25.59081020347375,6.3,3.4184738990342187,1345.5933201517175,4474.991584194302,9596.45461243306,9596.45461243306,0.0,9596.45461243306,69.57429594013969,0.029,1.0
5688,5688,2024-03-01 06:00:00,0.3504667514244628,10.132012214907613,1.0,1.0,0.0,1.0,-162.53770133013364,0.0,10.09429168075586,23.368861977634197,6.375,3.523579147321791,1376.5527520013854,4577.952259536446,9638.658578095574,9638.658578095576,0.0,9638.658578095574,69.88027469119291,0.029,1.0
5689,5689,2024-03-01 06:15:00,0.35716321158514336,10.096320082251186,-0.04624625916245289,1.0,1.0,1.0,-8.40455688572627,-1374.6099576893598,9.87180232669715,21.769831385494946,6.449999999999999,3.628906582662996,1598.769744168029,5316.971363539266,9863.195894838565,9863.195894838569,0.0,9863.195894838565,71.5081702375796,0.029,-0.04624625916245289
5690,5690,2024-03-01 06:30:00,0.3953298925738187,9.892891672581547,1.0,1.0,1.0,1.0,29.7159312089415,-1293.2480884908389,9.670834231269192,23.29111268124295,6.5249999999999995,3.7344580879104377,1583.7022203760707,5266.861838503828,9859.888279474184,9859.888279474184,0.0,9859.888279474184,71.48419002618783,0.029,1.0
5691,5691,2024-03-01 06:45:00,0.43098585402014067,9.70284539807265,1.0,1.0,0.0,1.0,-13.720622784571313,0.0,9.66961999678002,25.52152213649712,6.6,3.8402341166365255,1475.7709953850965,4907.918823349789,9729.006498486198,9729.0064984862,0.0,9729.006498486198,70.53529711402494,0.029,1.0
5692,5692,2024-03-01 07:00:00,0.43720051016467437,9.669721280822285,1.0,1.0,0.0,1.0,-32.078172770463595,0.0,9.665384562497325,25.53363575490443,6.699999999999999,3.7667367895419264,1436.048982456825,4775.816745478869,9686.302613809681,9686.302613809681,95.28,9591.02261380968,69.53491395012018,0.029,1.0
5693,5693,2024-03-01 07:15:00,0.4376192568721169,9.667489360871617,0.9923908607492717,1.0,0.0,1.0,-33.078309404690835,0.0,9.662517737521302,23.31504466021218,6.8,3.6908932226551823,1431.6415275618679,4761.15903035256,9704.45363334035,9704.45363334035,0.0,9704.45363334035,70.35728884171755,0.029,0.9923908607492717
5694,5694,2024-03-01 07:30:00,0.4384819854161496,9.662891017731923,1.0,1.0,0.0,1.0,-44.7858388469594,0.0,9.658076198028875,21.7353059970286,6.9,3.612659544852898,1404.9258641297965,4672.311703872664,9683.118536857632,9683.118536857632,0.0,9683.118536857632,70.20260939221784,0.029,1.0
5695,5695,2024-03-01 07:45:00,0.43926637983426203,9.658710195483383,1.0,1.0,0.0,1.0,-74.68388006039386,0.0,9.647197266431597,23.30263603134412,7.0,3.532002058810645,1336.9575718828073,4446.271985004973,9589.274432274393,9589.274432274393,0.0,9589.274432274393,69.52223963398936,0.029,1.0
5696,5696,2024-03-01 08:00:00,0.44117191369276915,9.64855370001754,1.0,1.0,0.0,1.0,-121.44981376691285,0.0,9.63000738575487,25.51661779947294,6.65,3.1954733066702654,1230.047115446108,4090.7237033275214,9494.41149872513,9494.41149872513,278.34,9216.07149872513,345.6026812021924,0.15,1.0
5697,5697,2024-03-01 08:15:00,0.44437124007559825,9.631501290397061,1.0,1.0,0.0,1.0,-163.62158476736053,0.0,9.605593259748458,25.527388051524714,6.3,2.8599754282268193,1134.4287803096897,3772.7292256335504,9384.62780844161,9384.62780844161,0.0,9384.62780844161,68.03855161120167,0.029,1.0
5698,5698,2024-03-01 08:30:00,0.4469557493818339,9.617725855794825,0.9220895771791509,1.0,0.0,1.0,-214.28952115918358,0.0,9.577040495214593,23.305570912066873,5.949999999999999,2.5254847093746244,1008.7833820770309,3354.874818017664,9316.034497100607,9316.034497100605,0.0,9316.034497100607,67.54125010397941,0.029,0.9220895771791509
5699,5699,2024-03-01 08:45:00,0.4540848394686505,9.579727805632093,0.8034385349282619,1.0,0.0,1.0,-265.45691998969204,0.0,9.540358426733473,21.722178885788544,5.6,2.1919786365458553,883.3924148610056,2937.866562534923,9190.149812640055,9190.149812640058,0.0,9190.149812640055,66.6285861416404,0.029,0.8034385349282619
5700,5700,2024-03-01 09:00:00,0.46071798454041113,9.544373142399609,0.7774965336380181,1.0,0.0,1.0,-270.8533495411977,0.0,9.498263393424589,23.28553958291871,5.699999999999999,2.2916985041271616,851.4825930878852,2831.7452094118607,9093.998950642164,9093.998950642164,513.0,8580.998950642164,321.78746064908114,0.15,0.7774965336380181
5701,5701,2024-03-01 09:15:00,0.46840993228933553,9.503375060897842,0.7906929184524631,1.0,0.0,1.0,-245.5676911377029,0.0,9.458682008278009,25.496599855075363,5.8,2.391593794576968,883.831223261012,2939.3258919383134,9106.377264110279,9106.377264110279,0.0,9106.377264110279,66.02123516479952,0.029,0.7906929184524631
5702,5702,2024-03-01 09:30:00,0.47621756857993924,9.461760359468924,0.8184534799251736,1.0,0.0,1.0,-222.40396584258926,0.0,9.425258683744872,25.506530564111657,5.9,2.4916612516872,922.5995199505945,3068.2562298206894,9172.584838430119,9172.584838430123,0.0,9172.584838430119,66.50124007861837,0.029,0.8184534799251736
5703,5703,2024-03-01 09:45:00,0.4799496434754651,9.441868400275771,0.8516831401981645,1.0,0.0,1.0,-182.67246731575725,0.0,9.397580805062137,23.283777820816653,6.0,2.591908816813071,985.1435955011215,3276.256825199881,9237.041267934046,9237.041267934046,0.0,9237.041267934046,66.96854919252183,0.029,0.8516831401981645
5704,5704,2024-03-01 10:00:00,0.48783046893664495,9.399863600567683,0.865024349532797,1.0,0.0,1.0,-171.47108830003052,0.0,9.372664492414208,21.701349988002555,6.0,2.591908816813071,996.3662755143163,3313.579690778234,9263.844783798055,9263.844783798055,715.2,8548.644783798054,320.574179392427,0.15,0.865024349532797
5705,5705,2024-03-01 10:15:00,0.4924505953696223,9.375238326679913,0.8699511027771337,1.0,0.0,1.0,-182.07657105419779,0.0,9.34449117840927,23.266287968529742,6.0,2.591908816813071,960.3483056202764,3193.796016363576,9204.088648102621,9204.088648102621,0.0,9204.088648102621,66.729642698744,0.029,0.8699511027771337
5706,5706,2024-03-01 10:30:00,0.4975793381051964,9.347902127899303,0.8717820586342802,1.0,0.0,1.0,-174.3785315048438,0.0,9.316685272104305,25.479666077970574,6.0,2.591908816813071,961.9827870402025,3199.231752770076,9193.557343848915,9193.557343848915,0.0,9193.557343848915,66.65329074290464,0.029,0.8717820586342802
5707,5707,2024-03-01 10:45:00,0.5030292845734403,9.318853913223563,0.872466012524923,1.0,0.0,1.0,-167.20165989156683,0.0,9.29173680201775,25.490198943071338,6.0,2.591908816813071,969.7026836649752,3224.905536898859,9219.504563434682,9219.50456343468,0.0,9219.504563434682,66.84140808490145,0.029,0.872466012524923
5708,5708,2024-03-01 11:00:00,0.5057908177798629,9.30413494123333,0.8242715845438942,1.0,0.0,1.0,-182.34212582792182,0.0,9.26656983762998,23.26841292935821,5.825,2.36951836277969,920.1571278900471,3060.1336538888913,9205.199979622852,9205.19997962285,754.56,8450.639979622852,175.3507795771742,0.083,0.8242715845438942
5709,5709,2024-03-01 11:15:00,0.5124112783304381,9.268847886498765,0.7559900362040944,1.0,0.0,1.0,-212.185183852366,0.0,9.237183669120375,21.68546458307199,5.65,2.148402066037924,843.0890711980636,2803.8311738290545,9135.691408214727,9135.691408214729,0.0,9135.691408214727,66.23376270955677,0.029,0.7559900362040944
5710,5710,2024-03-01 11:30:00,0.5177522286163971,9.240380621474603,0.6805538964405783,1.0,0.0,1.0,-259.90268401804246,0.0,9.198568913439187,23.249018633288582,5.475,1.9285607935831608,724.1624283296469,2408.321090654266,8990.219693333822,8990.21969333382,0.0,8990.219693333822,65.17909277667022,0.029,0.6805538964405783
5711,5711,2024-03-01 11:45:00,0.524677497168951,9.203468940089492,0.6026782639830749,1.0,0.0,1.0,-290.21044495672754,0.0,9.154641302886246,25.462241120285356,5.3,1.709987901644814,637.7184190499116,2120.8373403728556,8895.080807448996,8895.080807448996,0.0,8895.080807448996,64.48933585400522,0.029,0.6026782639830749
5712,5712,2024-03-01 12:00:00,0.5331541474914132,9.158288393870768,0.6015985034771051,1.0,0.0,1.0,-266.03860554450523,0.0,9.114540583372378,25.471823105778807,5.475,1.8506635553037794,676.6463308918759,2250.298504659407,8926.249740824007,8926.249740824007,774.6,8151.649740824007,59.09946062097405,0.029,0.6015985034771051
5713,5713,2024-03-01 12:15:00,0.5376231459806169,9.134468631923312,0.633249101930929,1.0,0.0,1.0,-223.1238151192195,0.0,9.080468224798025,23.247193023026753,5.65,1.9911804197615504,741.2917268508542,2465.2873861743055,8991.311044732074,8991.311044732074,0.0,8991.311044732074,65.18700507430754,0.029,0.633249101930929
5714,5714,2024-03-01 12:30:00,0.5472295940895766,9.083266263502557,0.6771393177385077,1.0,0.0,1.0,-189.64942751785753,0.0,9.051790841801528,21.66339547590595,5.825,2.1315349978447897,797.381121908407,2651.8218814680226,9051.594580846513,9051.594580846515,0.0,9051.594580846513,65.62406071113722,0.029,0.6771393177385077
5715,5715,2024-03-01 12:45:00,0.5526000696373234,9.054641628833066,0.7255888842907102,1.0,0.0,1.0,-175.73110666223437,0.0,9.023607343608203,23.2270385348509,6.0,2.2717361055176912,812.7558944279992,2702.953212609232,9042.32568546903,9042.32568546903,0.0,9042.32568546903,65.55686121965047,0.029,0.7255888842907102
5716,5716,2024-03-01 13:00:00,0.5578058369266624,9.02689488918089,0.7451286712208953,1.0,0.0,1.0,-163.70727719009668,0.0,8.997267723276522,25.44503536878942,6.0,2.2717361055176912,824.2192355006329,2741.0764360665257,9052.506581565156,9052.506581565156,693.48,8359.026581565156,173.449801567477,0.083,0.7451286712208953
5717,5717,2024-03-01 13:15:00,0.5629833353026583,8.999298822836831,0.75240862941852,1.0,0.0,1.0,-154.17978213940432,0.0,8.974331782029942,25.455349710970683,6.0,2.2717361055176912,837.4616436438913,2785.116239258225,9086.864992320418,9086.864992320418,0.0,9086.864992320418,65.87977119432303,0.029,0.75240862941852
5718,5718,2024-03-01 13:30:00,0.5655291189150391,8.985729796182842,0.7551407558111263,1.0,0.0,1.0,-138.924387148138,0.0,8.954442859527365,23.232782006702244,6.0,2.2717361055176912,854.7371415243726,2842.568744759073,9119.016981883718,9119.016981883717,0.0,9119.016981883718,66.11287311865696,0.029,0.7551407558111263
5719,5719,2024-03-01 13:45:00,0.5710759340522216,8.956165271501659,0.7561730440533064,1.0,0.0,1.0,-132.73895950527833,0.0,8.935727978385133,21.649362761591572,6.0,2.2717361055176912,858.4958389590577,2855.0689104003914,9127.477345452682,9127.477345452682,0.0,9127.477345452682,66.17421075453196,0.029,0.7561730440533064
5720,5720,2024-03-01 14:00:00,0.5745391376681117,8.937706396228965,0.7459983303598211,1.0,0.0,1.0,-151.99809924382015,0.0,8.912569846306763,23.21362921908187,6.15,2.223161899515144,806.7886617003408,2683.1082001249333,9054.27329448782,9054.273294487823,459.0,8595.27329448782,178.3519208606223,0.083,0.7459983303598211
5721,5721,2024-03-01 14:15:00,0.5787237492412579,8.915402416544095,0.7305479276121513,1.0,0.0,1.0,-154.79863458000344,0.0,8.888261470821686,25.4331282924247,6.3,2.1718653337475913,788.2473516059448,2621.4460282118,9025.06658747354,9025.06658747354,0.0,9025.06658747354,65.43173275918318,0.029,0.7305479276121513
5722,5722,2024-03-01 14:30:00,0.5834562116834007,8.890178391727474,0.7124867822954795,1.0,0.0,1.0,-152.8791975294467,0.0,8.86553013317336,25.441953616889897,6.449999999999999,2.1177980308890283,785.5897965861825,2612.607892521123,9034.856408229278,9034.856408229278,0.0,9034.856408229278,65.50270895966227,0.029,0.7124867822954795
5723,5723,2024-03-01 14:45:00,0.5859612626848106,8.87682646988996,0.6927820369286454,1.0,0.0,1.0,-150.37858230026484,0.0,8.844438948714444,23.217686493240777,6.6,2.0609191208841238,775.5483473400964,2579.213403862185,9047.526355270878,9047.526355270878,0.0,9047.526355270878,65.59456607571387,0.029,0.6927820369286454
5724,5724,2024-03-01 15:00:00,0.5916872056578685,8.846307193843561,0.6971445995979504,1.0,0.0,1.0,-137.83121713932204,0.0,8.824660327539604,21.634663568687447,6.449999999999999,2.1177980308890283,792.1259534900422,2634.344955792549,9057.209245107122,9057.209245107124,400.26,8656.949245107122,179.63169683597278,0.083,0.6971445995979504
5725,5725,2024-03-01 15:15:00,0.5953628046257127,8.826716251344951,0.7111073910952284,1.0,0.0,1.0,-141.2428369017752,0.0,8.802507657701437,23.199520650057426,6.3,2.1718653337475913,774.1243374130806,2574.47762497285,9012.328506549109,9012.32850654911,0.0,9012.328506549109,65.33938167248104,0.029,0.7111073910952284
5726,5726,2024-03-01 15:30:00,0.5994120603818143,8.80513371816493,0.7280151176190658,1.0,0.0,1.0,-126.44629443705624,0.0,8.781774938209532,25.413558905129673,6.15,2.223161899515144,794.3242183015197,2641.6556464625082,9019.523826406192,9019.523826406192,0.0,9019.523826406192,65.3915477414449,0.029,0.7280151176190658
5727,5727,2024-03-01 15:45:00,0.603502912004598,8.783329479015492,0.7454073227700384,1.0,0.0,1.0,-111.44730109893865,0.0,8.76540237309189,25.423980707793074,6.0,2.2717361055176912,820.9727834842214,2730.279826694019,9070.083193828072,9070.083193828072,0.0,9070.083193828072,65.75810315525352,0.029,0.7454073227700384
5728,5728,2024-03-01 16:00:00,0.6053398276845066,8.77353871844158,0.7348465520374485,1.0,0.0,1.0,-106.97590574268607,0.0,8.750918814072147,23.203511005663888,6.0,2.1912302623069326,819.6969222022436,2726.0367404554468,9089.405748974003,9089.405748974003,202.2,8887.205748974002,184.40951929121056,0.083,0.7348465520374485
5729,5729,2024-03-01 16:15:00,0.6093372293219617,8.752232567713945,0.7124919704096271,1.0,0.0,1.0,-114.95647013657933,0.0,8.735572369521039,21.622417772185788,6.0,2.1105421497959633,795.4059061909413,2645.252977193416,9072.152399135344,9072.152399135344,0.0,9072.152399135344,65.77310489373124,0.029,0.7124919704096271
5730,5730,2024-03-01 16:30:00,0.6121430573798026,8.737277504165652,0.685719230583757,1.0,0.0,1.0,-141.75326685247074,0.0,8.71430998319296,23.187070039674982,6.0,2.0296661761984764,728.8247877101186,2423.8265325122466,8980.03007261053,8980.03007261053,0.0,8980.03007261053,65.10521802642636,0.029,0.685719230583757
5731,5731,2024-03-01 16:45:00,0.6159577263572502,8.716945318515856,0.6572462932337465,1.0,0.0,1.0,-151.0931580799396,0.0,8.69087492246666,25.400432951654036,6.0,1.948604388810854,697.0338211829002,2318.1004520300216,8937.490486522294,8937.490486522298,0.0,8937.490486522294,64.79680602728664,0.029,0.6572462932337465
5732,5732,2024-03-01 17:00:00,0.6204983488738147,8.692743800502567,0.6161689491929264,1.0,0.0,1.0,-157.8291697561572,0.0,8.66739326937469,25.411039285668796,5.825,1.8123793041536373,675.9963709538447,2248.1369561371357,8924.984519811986,8924.984519811986,16.8,8908.184519811986,334.0569194929495,0.15,0.6161689491929264
5733,5733,2024-03-01 17:15:00,0.6230652015249994,8.679062475871753,0.5697396234052301,1.0,0.0,1.0,-172.57560887183564,0.0,8.643643909153493,23.189947558529884,5.65,1.6759677257527492,628.2797388114858,2089.4474590466807,8910.706940060234,8910.706940060232,0.0,8910.706940060234,64.6026253154367,0.029,0.5697396234052301
5734,5734,2024-03-01 17:30:00,0.6293067957129982,8.64579477884972,0.5212449627623885,1.0,0.0,1.0,-189.70372417692215,0.0,8.61720174952355,21.607969977590546,5.475,1.53936340391039,579.3210651283188,1926.6273488214122,8863.162557694373,8863.162557694375,0.0,8863.162557694373,64.25792854328421,0.029,0.5212449627623885
5735,5735,2024-03-01 17:45:00,0.6341367227944492,8.620051267505586,0.4719029225793629,1.0,0.0,1.0,-223.7885738772754,0.0,8.583630167945554,23.17054158080747,5.3,1.402564593716168,491.4230130627451,1634.3079404461055,8748.458157067078,8748.458157067078,0.0,8748.458157067078,63.42632163873632,0.029,0.4719029225793629
5736,5736,2024-03-01 18:00:00,0.6401810624964877,8.58783493689372,0.46994997446398357,1.0,0.0,1.0,-209.7058964558137,0.0,8.550083789062391,25.38279319629695,5.225,1.4866773656079062,503.4406266691159,1674.2744882471488,8730.259601621823,8730.259601621825,0.0,8730.259601621823,327.38473506081834,0.15,0.46994997446398357
5737,5737,2024-03-01 18:15:00,0.646772907333655,8.552700403911619,0.48810238961849345,1.0,0.0,1.0,-185.09079821843724,0.0,8.522428142401887,25.39319522209132,5.15,1.569763009773885,546.9554838157394,1818.9902924966837,8795.762529398631,8795.762529398631,0.0,8795.762529398631,63.769278338140076,0.029,0.48810238961849345
5738,5738,2024-03-01 18:30:00,0.6498739933764264,8.536171615303648,0.5136221280728692,1.0,0.0,1.0,-155.5743604730972,0.0,8.499318861097064,23.171889432651703,5.075,1.651834048152887,591.5605572475332,1967.3317900578784,8846.431048786231,8846.43104878623,0.0,8846.431048786231,64.13662510370018,0.029,0.5136221280728692
5739,5739,2024-03-01 18:45:00,0.6564254937904419,8.501252118096945,0.541707524480092,1.0,0.0,1.0,-134.23083627362294,0.0,8.479733321996562,21.59063735837732,5.0,1.732899714784258,626.6855883150074,2084.1458497499907,8886.108001648261,8886.108001648263,0.0,8886.108001648261,64.4242830119499,0.029,0.541707524480092
5740,5740,2024-03-01 19:00:00,0.6600877041523983,8.481732536867717,0.5324808442508064,1.0,0.0,1.0,-156.85571194697002,0.0,8.456006946035599,23.15422487298257,5.0,1.6375953239882357,567.6352883963682,1887.7643790465945,8816.770539592164,8816.770539592164,0.0,8816.770539592164,396.75467428164734,0.18,0.5324808442508064
5741,5741,2024-03-01 19:15:00,0.6643658797741419,8.458929860803824,0.5072908415664418,1.0,0.0,1.0,-167.72698077667582,0.0,8.430089208085167,25.367746184605263,5.0,1.542032339109373,531.3329465909549,1767.0349791358901,8772.743966410815,8772.743966410815,0.0,8772.743966410815,63.60239375647841,0.029,0.5072908415664418
5742,5742,2024-03-01 19:30:00,0.6693865987691611,8.432169428560371,0.4760435645828488,1.0,0.0,1.0,-167.46800222584739,0.0,8.405141664915874,25.378384531920926,5.0,1.4462125854919368,524.5380210171626,1744.4373381528635,8773.187880235764,8773.187880235762,0.0,8773.187880235764,63.60561213170929,0.029,0.4760435645828488
5743,5743,2024-03-01 19:45:00,0.6721314547418915,8.417539346225718,0.4424335560505747,1.0,0.0,1.0,-175.77556102326966,0.0,8.380602311744397,23.157433669558692,5.0,1.3501353081985386,489.6249762630687,1628.32827376218,8767.581276673476,8767.581276673476,0.0,8767.581276673476,63.56496425588271,0.029,0.4424335560505747
5744,5744,2024-03-01 20:00:00,0.678650470992597,8.382792989609458,0.3778845934744215,1.0,0.0,1.0,-205.29050694349792,0.0,8.352335716991558,21.57542221422964,4.8,1.1147491540771384,413.7721237036896,1376.0671546284436,8705.273669933258,8705.273669933258,0.0,8705.273669933258,391.7373151469966,0.18,0.3778845934744215
5745,5745,2024-03-01 20:15:00,0.6837856154322762,8.355422669745968,0.3004360176308984,1.0,0.0,1.0,-254.61775532612162,0.0,8.314677632509953,23.13742572325181,4.6,0.8808147363822132,291.89971574946463,970.7604458531955,8558.013398503363,8558.013398503363,0.0,8558.013398503363,62.04559713914938,0.029,0.3004360176308984
5746,5746,2024-03-01 20:30:00,0.6905308204992551,8.31947072673897,0.2183695388051455,1.0,0.0,1.0,-289.2305645486341,0.0,8.271137168567183,25.34870972644799,4.4,0.6483276578038403,196.60034049189312,653.8267216217741,8455.34516486938,8455.345164869383,0.0,8455.34516486938,61.301252445303014,0.029,0.2183695388051455
5747,5747,2024-03-01 20:45:00,0.6989178658627718,8.274767774951426,0.13478843261971796,1.0,0.0,1.0,-299.46802522482744,0.0,8.225957139817865,25.358266727356465,4.2,0.41727500510400556,161.8160435209855,538.1458291294006,8410.266136402663,8410.266136402663,0.0,8410.266136402663,60.974429488919306,0.029,0.13478843261971796
5748,5748,2024-03-01 21:00:00,0.7038631603181632,8.24840935550419,0.12063491075187464,1.0,0.0,1.0,-288.54603532057985,0.0,8.183145979012005,23.133656313295308,4.15,0.5134017460233429,153.8896330622329,511.78524932822535,8421.808523465508,8421.808523465508,0.0,8421.808523465508,315.81781962995655,0.15,0.12063491075187464
5749,5749,2024-03-01 21:15:00,0.7154267624527849,8.186775356126656,0.13674323842844008,1.0,0.0,1.0,-264.0893516184035,0.0,8.143448862755736,21.550054233333586,4.1,0.6090342929118497,185.6410277716478,617.3797272311347,8445.73909698434,8445.73909698434,0.0,8445.73909698434,61.23160845313647,0.029,0.13674323842844008
5750,5750,2024-03-01 21:30:00,0.7228076455950655,8.1474352489783,0.16442784280174505,1.0,0.0,1.0,-255.56696022865432,0.0,8.103257366742378,23.11126992945433,4.05,0.704175297593505,183.82928424629694,611.3544765798092,8417.078519820085,8417.078519820085,0.0,8417.078519820085,61.02381926869562,0.029,0.16442784280174505
5751,5751,2024-03-01 21:45:00,0.7301937623125253,8.10806724687424,0.19648991234040233,1.0,0.0,1.0,-231.5371940855907,0.0,8.06592465275298,25.323060924678806,4.0,0.7988299808435123,214.7243477061875,714.1010842699919,8435.315339852967,8435.315339852968,0.0,8435.315339852967,61.15603621393401,0.029,0.19648991234040233
5752,5752,2024-03-01 22:00:00,0.7375576125860521,8.068817924916342,0.22943024803485948,1.0,0.0,1.0,-199.9207160915268,0.0,8.036018614439186,25.33328974303277,4.0,0.8897626209023153,272.2791415191611,905.5090037995385,8520.46229724905,8520.462297249052,0.0,8520.46229724905,176.7995926679178,0.083,0.22943024803485948
5753,5753,2024-03-01 22:15:00,0.7409229978987233,8.050880421199805,0.2626115121978684,1.0,0.0,1.0,-170.89811657818265,0.0,8.010547613565132,23.111821724352975,4.0,0.9804652561630945,314.20263000654137,1044.9324502089933,8568.461285675501,8568.461285675501,0.0,8568.461285675501,62.12134432114738,0.029,0.2626115121978684
5754,5754,2024-03-01 22:30:00,0.7480910759311348,8.012674565287051,0.29582437076973417,1.0,0.0,1.0,-147.27263085671774,0.0,7.9888794832110195,21.530398139839136,4.0,1.070941210754788,353.09352952297905,1174.2705239281627,8610.855508092816,8610.855508092816,0.0,8610.855508092816,62.428702433672925,0.029,0.29582437076973417
5755,5755,2024-03-01 22:45:00,0.7521433045835867,7.991076186569483,0.3289871135269474,1.0,0.0,1.0,-142.85401948706257,0.0,7.966207236179424,23.093796267285995,4.0,1.1611910911688248,351.24632622727154,1168.1273459866618,8584.170986429257,8584.170986429257,0.0,8584.170986429257,62.23523965161212,0.029,0.3289871135269474
5756,5756,2024-03-01 23:00:00,0.7563115638843977,7.9688593644961605,0.28452510645903395,1.0,0.0,1.0,-174.11747340781122,0.0,7.940281734004673,25.307479480030974,3.95,0.891788991016869,272.1850579243507,905.1961133528621,8526.062354566464,8526.062354566464,0.0,8526.062354566464,176.91579385725413,0.083,0.28452510645903395
5757,5757,2024-03-01 23:15:00,0.7612679937825376,7.942441593139074,0.2069589070465721,1.0,0.0,1.0,-191.43512959639006,0.0,7.9116828220537805,25.31810005905251,3.9,0.6233773720686404,227.42620456401883,756.3431953827516,8475.444927477316,8475.444927477316,0.0,8475.444927477316,61.446975724210546,0.029,0.2069589070465721
5758,5758,2024-03-01 23:30:00,0.7643724103627547,7.925895052766517,0.11697711862327428,1.0,0.0,1.0,-238.0792505285312,0.0,7.879320907891301,23.096134106638537,3.8499999999999996,0.3559861700500318,107.35572709250582,357.02910237385544,8409.877274925231,8409.877274925231,0.0,8409.877274925231,60.97161024320793,0.029,0.11697711862327428
5759,5759,2024-03-01 23:45:00,0.7725506957592154,7.8823047916033815,0.01736386307979762,1.0,0.0,1.0,-408.3247868089506,0.0,7.822558898760173,21.105150039854387,3.8,0.0896503253521333,0.0,0.0,7102.322073516233,7102.322073516233,0.0,7102.322073516233,51.49183503299269,0.029,0.01736386307979762
5760,5760,2024-03-02 00:00:00,0.7825978100615831,7.828753672371762,-0.0,1.0,0.0,1.0,-411.8585659521711,0.0,7.759409252756456,22.524997673162602,3.5999999999999996,0.03764024594965478,0.0,0.0,7148.209964031958,7148.209964031957,0.0,7148.209964031958,51.8245222392317,0.029,-0.0
5761,5761,2024-03-02 00:15:00,0.7936574490328844,7.769805796654726,-0.0,0.0,0.0,1.0,0.0,0.0,7.76011783131343,24.51640109261947,3.4,-0.2567307444064608,0.0,0.0,7110.698174160851,7110.698174160848,0.0,7110.698174160851,51.55256176266617,0.029,-0.0
5762,5762,2024-03-02 00:30:00,0.7954847864819685,7.760066088051108,-0.0,0.0,0.0,1.0,0.0,0.0,7.760842235216341,24.525421709552287,3.2,-0.29948767853549707,0.0,0.0,7106.918730803334,7106.918730803332,0.0,7106.918730803334,51.52516079832417,0.029,-0.0
5763,5763,2024-03-02 00:45:00,0.7954071227247989,7.760480035876822,-0.0,0.0,0.0,1.0,0.0,0.0,7.761566997981788,24.514652083553116,3.0,-0.3443749994176907,0.0,0.0,7105.3891471203515,7105.389147120351,0.0,7105.3891471203515,51.51407131662255,0.029,-0.0
5764,5764,2024-03-02 01:00:00,0.7952711783835057,7.761204619215914,-0.0,0.0,0.0,1.0,0.0,0.0,7.7622912640171755,24.51598515523933,3.0,-0.48696346930379447,0.0,0.0,7097.130328960331,7097.130328960331,0.0,7097.130328960331,51.454194884962405,0.029,-0.0
5765,5765,2024-03-02 01:15:00,0.7951352469749973,7.761929133623265,-0.0,0.0,0.0,1.0,0.0,0.0,7.763015556569005,24.516981011324116,3.0,-0.630248711744419,0.0,0.0,7089.28842516546,7089.288425165459,0.0,7089.28842516546,51.397341082449586,0.029,-0.0
5766,5766,2024-03-02 01:30:00,0.7949993596827856,7.762653412890753,-0.0,0.0,0.0,1.0,0.0,0.0,7.763739861054113,24.51752298146918,3.0,-0.7742370672384598,0.0,0.0,7082.083606272548,7082.083606272547,0.0,7082.083606272548,51.34510614547598,0.029,-0.0
5767,5767,2024-03-02 01:45:00,0.7948634687745664,7.763377711431561,-0.0,0.0,0.0,1.0,0.0,0.0,7.764464157858939,24.51786945394407,3.0,-0.9189350227888079,0.0,0.0,7075.394102330469,7075.394102330468,0.0,7075.394102330469,51.2966072418959,0.029,-0.0
5768,5768,2024-03-02 02:00:00,0.7947275774697301,7.764102012086338,-0.0,0.0,0.0,1.0,0.0,0.0,7.765188438519036,24.518078538975164,2.85,-1.0606408216685228,0.0,0.0,7069.321526878653,7069.321526878653,0.0,7069.321526878653,51.25258106987023,0.029,-0.0
