step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5769,5769,2024-03-02 02:15:00,0.7945916884068225,7.764826300791636,-0.0,0.0,0.0,1.0,0.0,0.0,7.765912697106419,24.518204997993998,2.7,-1.2019881885671129,0.0,0.0,7063.695079161368,7063.695079161368,0.0,7063.695079161368,51.21178932391992,0.029,-0.0
5770,5770,2024-03-02 02:30:00,0.7944558029241067,7.765550570414511,-0.0,0.0,0.0,1.0,0.0,0.0,7.76663693004846,24.518275006227086,2.55,-1.3429807124201965,0.0,0.0,7058.470943561536,7058.470943561535,0.0,7058.470943561536,51.173914340821135,0.029,-0.0
5771,5771,2024-03-02 02:45:00,0.7943199219196693,7.7662748161681625,-0.0,0.0,0.0,1.0,0.0,0.0,7.767361134898795,24.51830808160091,2.4,-1.4836221305711876,0.0,0.0,7053.614493004693,7053.614493004692,0.0,7053.614493004693,51.138705074284026,0.029,-0.0
5772,5772,2024-03-02 03:00:00,0.7941840459494659,7.766999035089347,-0.0,0.0,0.0,1.0,0.0,0.0,7.768085310060933,24.51832356537693,2.3,-1.4859726834642843,0.0,0.0,7053.535880448779,7053.535880448777,0.0,7053.535880448779,51.13813513325365,0.029,-0.0
5773,5773,2024-03-02 03:15:00,0.794048175407847,7.767723225076176,-0.0,0.0,0.0,1.0,0.0,0.0,7.768809454784954,24.51832940633591,2.2,-1.4888459785859267,0.0,0.0,7053.439671302594,7053.439671302593,0.0,7053.439671302594,51.137437616943814,0.029,-0.0
5774,5774,2024-03-02 03:30:00,0.793912310502228,7.768447385023125,-0.0,0.0,0.0,1.0,0.0,0.0,7.769533568653273,24.5183301087812,2.1,-1.4922369454240532,0.0,0.0,7053.326200107352,7053.326200107353,0.0,7053.326200107352,51.1366149507783,0.029,-0.0
5775,5775,2024-03-02 03:45:00,0.7937764513419638,7.769171514347333,-0.0,0.0,0.0,1.0,0.0,0.0,7.770257651445817,24.51832782331757,2.0,-1.4961395529903123,0.0,0.0,7053.195847696185,7053.195847696185,0.0,7053.195847696185,51.13566989579735,0.029,-0.0
5776,5776,2024-03-02 04:00:00,0.7936405979971176,7.769895612675363,-0.0,0.0,0.0,1.0,0.0,0.0,7.770981703023349,24.51830662858893,1.75,-1.5597384081601027,0.0,0.0,7051.12088079415,7051.120880794149,0.0,7051.12088079415,51.12062638575759,0.029,-0.0
5777,5777,2024-03-02 04:15:00,0.793504750499536,7.770619679837473,-0.0,0.0,0.0,1.0,0.0,0.0,7.771705722585246,24.518277257165867,1.5,-1.6273803669179332,0.0,0.0,7048.981272284103,7048.981272284104,0.0,7048.981272284103,51.105114224059754,0.029,-0.0
5778,5778,2024-03-02 04:30:00,0.7933689089262401,7.77134371542314,-0.0,0.0,0.0,1.0,0.0,0.0,7.772429709771664,24.518240131301976,1.25,-1.6989898997927069,0.0,0.0,7046.790840955268,7046.790840955268,0.0,7046.790840955268,51.089233596925695,0.029,-0.0
5779,5779,2024-03-02 04:45:00,0.7932330733980976,7.77206771878814,-0.0,0.0,0.0,1.0,0.0,0.0,7.773153664246319,24.5181984101928,1.0,-1.7744921873620894,0.0,0.0,7044.561026354053,7044.561026354053,0.0,7044.561026354053,51.07306744106689,0.029,-0.0
5780,5780,2024-03-02 05:00:00,0.7930972439715976,7.772791689631385,-0.0,0.0,0.0,1.0,0.0,0.0,7.773877585818113,24.518174967071147,0.975,-1.964274230154743,0.0,0.0,7039.298438857168,7039.298438857167,0.0,7039.298438857168,51.03491368171447,0.029,-0.0
5781,5781,2024-03-02 05:15:00,0.7929614207038053,7.773515627648718,-0.0,0.0,0.0,1.0,0.0,0.0,7.7746014752794785,24.518148056932862,0.95,-2.153553460283642,0.0,0.0,7034.487828364922,7034.487828364922,0.0,7034.487828364922,51.00003675564569,0.029,-0.0
5782,5782,2024-03-02 05:30:00,0.7928256035334138,7.774239533166904,-0.0,0.0,0.0,1.0,0.0,0.0,7.7753253324798415,24.518113538156545,0.925,-2.3423123916955904,0.0,0.0,7030.081291720074,7030.081291720074,0.0,7030.081291720074,50.96808936497054,0.029,-0.0
5783,5783,2024-03-02 05:45:00,0.7926897924051879,7.774963406480349,-0.0,0.0,0.0,1.0,0.0,0.0,7.776049157085307,24.518071732466357,0.9,-2.530535186174493,0.0,0.0,7026.036911884573,7026.036911884573,0.0,7026.036911884573,50.93876761116316,0.029,-0.0
5784,5784,2024-03-02 06:00:00,0.7925539873568818,7.77568724738782,-0.0,0.0,0.0,1.0,0.0,0.0,7.776772948787386,24.518037243505134,0.925,-2.4235742632766084,0.0,0.0,7028.292974918887,7028.292974918886,0.0,7028.292974918887,50.955124068161936,0.029,-0.0
5785,5785,2024-03-02 06:15:00,0.7924181884553546,7.77641105553296,-0.0,0.0,0.0,1.0,0.0,0.0,7.777496707903776,24.518017817019405,0.95,-2.3161070061095157,0.0,0.0,7030.668879574984,7030.668879574984,0.0,7030.668879574984,50.972349376918636,0.029,-0.0
5786,5786,2024-03-02 06:30:00,0.7922823956931049,7.777134830955751,-0.0,0.0,0.0,1.0,0.0,0.0,7.778220435091413,24.5180129978767,0.975,-2.2081320212101225,0.0,0.0,7033.172018740607,7033.172018740606,0.0,7033.172018740607,50.990497135869404,0.029,-0.0
5787,5787,2024-03-02 06:45:00,0.7921466089825102,7.77785857412322,-0.0,0.0,0.0,1.0,0.0,0.0,7.778944130967638,24.518021958189383,1.0,-2.0996548963576713,0.0,0.0,7035.811407589222,7035.811407589222,0.0,7035.811407589222,51.00963270502186,0.029,-0.0
5788,5788,2024-03-02 07:00:00,0.7920108282128144,7.778582285625699,-0.0,0.0,0.0,1.0,0.0,0.0,7.779667796141574,24.51803864296149,1.0,-2.0996548963576713,0.0,0.0,7035.811124899273,7035.811124899273,894.48,6141.331124899272,44.52465065551973,0.029,-0.0
5789,5789,2024-03-02 07:15:00,0.7918750532545867,7.779305966153053,-0.0,0.0,0.0,1.0,0.0,0.0,7.780391430951784,24.518059940492968,1.0,-2.0996548963576713,0.0,0.0,7035.810927437592,7035.810927437592,0.0,7035.810927437592,51.009629223922545,0.029,-0.0
5790,5790,2024-03-02 07:30:00,0.7917392840253722,7.780029616144766,-0.0,0.0,0.0,1.0,0.0,0.0,7.781115035585849,24.518085572071616,1.0,-2.0996548963576713,0.0,0.0,7035.810809912463,7035.810809912462,0.0,7035.810809912463,51.00962837186536,0.029,-0.0
5791,5791,2024-03-02 07:45:00,0.7916035204772166,7.7807532358564355,-0.0,0.0,0.0,1.0,0.0,0.0,7.781838610249846,24.518113831483774,1.0,-2.0996548963576713,0.0,0.0,7035.81075021754,7035.810750217538,0.0,7035.81075021754,51.00962793907717,0.029,-0.0
5792,5792,2024-03-02 08:00:00,0.7914677625650648,7.7814768255282045,-0.0,0.0,0.0,1.0,0.0,0.0,7.782562155048218,24.51814165614128,1.0,-2.170822520963477,0.0,0.0,7034.064403972316,7034.064403972313,2352.6,4681.464403972315,175.5549151489618,0.15,-0.0
5793,5793,2024-03-02 08:15:00,0.7913320102709608,7.782200385255779,-0.0,0.0,0.0,1.0,0.0,0.0,7.78328566995912,24.518166761187214,1.0,-2.2416746050377614,0.0,0.0,7032.380293047057,7032.380293047055,0.0,7032.380293047057,50.98475712459117,0.029,-0.0
5794,5794,2024-03-02 08:30:00,0.7911962635846682,7.782923915093718,-0.0,0.0,0.0,1.0,0.0,0.0,7.784009154876504,24.518402287041308,1.0,-2.312213193057569,0.0,0.0,7030.755447786467,7030.755447786467,0.0,7030.755447786467,50.97297699645189,0.029,-0.0
5795,5795,2024-03-02 08:45:00,0.791060522513306,7.783647415004078,-0.0,0.0,0.0,1.0,0.0,0.0,7.784732618895546,24.518988131052723,1.0,-2.38243942126627,0.0,0.0,7029.188088605498,7029.1880886055,0.0,7029.188088605498,50.961613642389864,0.029,-0.0
5796,5796,2024-03-02 09:00:00,0.7909247862139929,7.784370889479418,-0.0,0.0,0.0,1.0,0.0,0.0,7.785456077160685,24.51983515407376,1.075,-2.301139259876361,0.0,0.0,7031.012180341637,7031.012180341636,3593.52,3437.492180341637,128.90595676281137,0.15,-0.0
5797,5797,2024-03-02 09:15:00,0.7907890524130756,7.785094350638307,-0.0,0.0,0.0,1.0,0.0,0.0,7.786179540962184,24.52081385704226,1.15,-2.219575943728946,0.0,0.0,7032.912870564583,7032.912870564583,0.0,7032.912870564583,50.98861831159323,0.029,-0.0
5798,5798,2024-03-02 09:30:00,0.7906533186338986,7.78581781168132,-0.0,0.0,0.0,1.0,0.0,0.0,7.78690301599428,24.521856797593323,1.225,-2.1377472620012155,0.0,0.0,7034.893040143748,7034.893040143748,0.0,7034.893040143748,51.00297454104218,0.029,-0.0
5799,5799,2024-03-02 09:45:00,0.7905175832892082,7.78654128106852,-0.0,0.0,0.0,1.0,0.0,0.0,7.787626505033863,24.522933949935105,1.3,-2.0556498456198535,0.0,0.0,7036.955815814333,7036.955815814333,0.0,7036.955815814333,51.01792966465391,0.029,-0.0
5800,5800,2024-03-02 10:00:00,0.7903818455689414,7.787264763117542,-0.0,0.0,0.0,1.0,0.0,0.0,7.788350009555586,24.524097220699478,1.975,-1.4988739487452745,0.0,0.0,7053.1489424780075,7053.1489424780075,4368.3,2684.8489424780073,100.68183534292527,0.15,-0.0
5801,5801,2024-03-02 10:15:00,0.7902461050802737,7.787988259922141,-0.0,0.0,0.0,1.0,0.0,0.0,7.789073533284874,24.525293804228916,2.65,-0.9439130340465764,0.0,0.0,7074.3739113110705,7074.373911311069,0.0,7074.3739113110705,51.289210857005266,0.029,-0.0
5802,5802,2024-03-02 10:30:00,0.7901103613468721,7.788711774021172,-0.0,0.0,0.0,1.0,0.0,0.0,7.789797077660545,24.526481360877582,3.325,-0.390700475594241,0.0,0.0,7102.821979910957,7102.8219799109565,0.0,7102.821979910957,51.495459354354445,0.029,-0.0
5803,5803,2024-03-02 10:45:00,0.7899746138672167,7.789435308087735,-0.0,0.0,0.0,1.0,0.0,0.0,7.790520642298937,24.527622454668816,4.0,0.43281362681686525,0.0,0.0,7166.873168408279,7166.873168408279,0.0,7166.873168408279,51.95983047096002,0.029,-0.0
5804,5804,2024-03-02 11:00:00,0.7898388625533176,7.790158862590817,-0.0,0.0,0.0,1.0,0.0,0.0,7.7912442251804315,24.52863602736053,4.15,0.5338928706698692,0.0,0.0,7177.378126336599,7177.378126336598,4884.84,2292.538126336599,47.57016612148443,0.083,-0.0
5805,5805,2024-03-02 11:15:00,0.7897031076254489,7.790882436356357,-0.0,0.0,0.0,1.0,0.0,0.0,7.791967820792756,24.52955100446582,4.3,0.6346067638864802,0.0,0.0,7188.5893287692825,7188.5893287692825,0.0,7188.5893287692825,52.1172726335773,0.029,-0.0
5806,5806,2024-03-02 11:30:00,0.7895673497960553,7.791606025587026,-0.0,0.0,0.0,1.0,0.0,0.0,7.792691424879592,24.530368060963728,4.449999999999999,0.7349442251275335,0.0,0.0,7200.567536660552,7200.56753666055,0.0,7200.567536660552,52.204114640789,0.029,-0.0
5807,5807,2024-03-02 11:45:00,0.7894315899720735,7.792329625448848,-0.0,0.0,0.0,1.0,0.0,0.0,7.793415033198485,24.531085543896417,4.6,0.8349112736482192,0.0,0.0,7213.380715486087,7213.380715486087,0.0,7213.380715486087,52.29701018727413,0.029,-0.0
5808,5808,2024-03-02 12:00:00,0.7892958289573796,7.793053231657167,-0.0,0.0,0.0,1.0,0.0,0.0,7.7941386414469065,24.531945793826097,4.699999999999999,0.8871630692955995,0.0,0.0,7220.763794571032,7220.763794571032,4889.04,2331.723794571032,16.904997510639983,0.029,-0.0
5809,5809,2024-03-02 12:15:00,0.7891600675547744,7.793776839933052,-0.0,0.0,0.0,1.0,0.0,0.0,7.7948622558014335,24.533056198094283,4.8,0.9389238306797472,0.0,0.0,7228.841670972083,7228.841670972082,0.0,7228.841670972083,52.40910211454761,0.029,-0.0
5810,5810,2024-03-02 12:30:00,0.7890243055818505,7.794500451248736,-0.0,0.0,0.0,1.0,0.0,0.0,7.7955858870748145,24.534241452395047,4.9,0.9901860460241455,0.0,0.0,7237.405408316644,7237.405408316644,0.0,7237.405408316644,52.47118921029567,0.029,-0.0
5811,5811,2024-03-02 12:45:00,0.7888885414515243,7.795224074063375,-0.0,0.0,0.0,1.0,0.0,0.0,7.7963095384946755,24.53540556774528,5.0,1.040945617091128,0.0,0.0,7246.288830796767,7246.288830796767,0.0,7246.288830796767,52.535594023276566,0.029,-0.0
5812,5812,2024-03-02 13:00:00,0.7887527738506351,7.795947715376115,-0.0,0.0,0.0,1.0,0.0,0.0,7.797033209158812,24.536689274600732,5.25,1.1101042602630515,0.0,0.0,7258.798958124168,7258.798958124167,4259.7,2999.0989581241683,62.23130338107649,0.083,-0.0
5813,5813,2024-03-02 13:15:00,0.7886170025470534,7.7966713764242055,-0.0,0.0,0.0,1.0,0.0,0.0,7.797756904230226,24.560446471743088,5.5,1.1752767098158186,0.0,0.0,7247.164194474571,7247.16419447457,0.0,7247.164194474571,52.541940409940636,0.029,-0.0
5814,5814,2024-03-02 13:30:00,0.7884812271505478,7.79739505928758,-0.0,0.0,0.0,1.0,0.0,0.0,7.7984815952818884,24.60647835916065,5.75,1.2363824513974149,0.0,0.0,7239.917617665489,7239.917617665489,0.0,7239.917617665489,52.4894027280748,0.029,-0.0
5815,5815,2024-03-02 13:45:00,0.7883453560311167,7.798119252354148,-0.0,0.0,0.0,1.0,0.0,0.0,7.799208245271327,24.660163581338093,6.0,1.2933399992725307,0.0,0.0,7236.384951491897,7236.384951491897,0.0,7236.384951491897,52.463790898316255,0.029,-0.0
5816,5816,2024-03-02 14:00:00,0.7882092077143982,7.798844922882258,-0.0,0.0,0.0,1.0,0.0,0.0,7.799937184988664,24.78739627877351,6.275,1.5473233082291897,0.0,0.0,7201.403292631543,7201.403292631542,2949.72,4251.683292631544,88.22242832210453,0.083,-0.0
5817,5817,2024-03-02 14:15:00,0.7880726608331154,7.799572717759495,0.46873067902159365,1.0,0.0,1.0,4.542171959330725,0.0,7.798916777339535,25.247127723089687,6.55,1.8015074923525436,575.980565375138,1915.517968254034,8784.84211088082,8784.84211088082,0.0,8784.84211088082,63.69010530388594,0.029,0.46873067902159365
5818,5818,2024-03-02 14:30:00,0.788263254535229,7.798556853327229,0.5987913076887701,1.0,0.0,1.0,45.14903464117762,0.0,7.806592740253399,25.295669815250196,6.824999999999999,2.055893127421358,663.5311083715072,2206.681678145385,8910.828682910418,8910.82868291042,0.0,8910.828682910418,64.60350795110054,0.029,0.5987913076887701
5819,5819,2024-03-02 14:45:00,0.7874712626700086,7.802778169968854,0.7023195366073299,1.0,0.0,1.0,104.49593971193205,0.0,7.822123145829622,23.099731038266373,7.1,2.310491932156959,797.3811091480324,2651.8218390313014,9025.640259169033,9025.640259169033,0.0,9025.640259169033,65.4358918789755,0.029,0.7023195366073299
5820,5820,2024-03-02 15:00:00,0.7841023515875574,7.820734466038319,0.7096635126384068,1.0,0.0,1.0,89.16845418188129,0.0,7.8385862842036165,21.51766936551287,7.074999999999999,2.1479577660042435,773.380887081279,2572.005158791386,9049.097819682756,9049.097819682756,1285.5,7763.597819682756,161.0946547584172,0.083,0.7096635126384068
5821,5821,2024-03-02 15:15:00,0.781020308992328,7.837161753070892,0.6754683079791197,1.0,0.0,1.0,43.848056354981324,0.0,7.846693775923469,23.087028476737135,7.05,1.9843533306798247,682.3633625810038,2269.3114324974663,8938.932082952617,8938.932082952617,0.0,8938.932082952617,64.80725760140648,0.029,0.6754683079791197
5822,5822,2024-03-02 15:30:00,0.7794047568551984,7.845772645961793,0.6253589642660411,1.0,0.0,1.0,13.739530364342297,0.0,7.849595986807548,25.31597622424372,7.025,1.8196515685003967,620.8182711955398,2064.633123030705,8868.807089584769,8868.807089584769,0.0,8868.807089584769,64.29885139948958,0.029,0.6253589642660411
5823,5823,2024-03-02 15:45:00,0.7787321247179958,7.8493577752530825,0.5689395588535021,1.0,0.0,1.0,-1.1962944735022223,0.0,7.8501677115755815,25.326147200148764,7.0,1.6538417119397548,589.6574388798556,1961.0026573611412,8837.597644707188,8837.597644707188,0.0,8837.597644707188,64.07258292412712,0.029,0.5689395588535021
5824,5824,2024-03-02 16:00:00,0.7786334722481506,7.849883592917357,0.5459389855717524,1.0,0.0,1.0,-6.696085805985748,0.0,7.851438762828394,23.103021236417945,7.0,1.6538417119397548,578.8812271161265,1925.1645952735964,8848.835698470504,8848.835698470502,394.32,8454.515698470505,175.431200743263,0.083,0.5459389855717524
5825,5825,2024-03-02 16:15:00,0.7783359632746876,7.8514693157459154,0.5372691182507069,1.0,0.0,1.0,-6.701728904929714,0.0,7.852448527395949,21.518975505464994,7.0,1.6538417119397548,579.3824658550302,1926.8315470224454,8847.841464326693,8847.841464326693,0.0,8847.841464326693,64.14685061636852,0.029,0.5372691182507069
5826,5826,2024-03-02 16:30:00,0.7781440777473693,7.852492065606522,0.5339784949416755,1.0,0.0,1.0,-23.32820155519208,0.0,7.849036795776995,23.08646559476469,7.0,1.6538417119397548,542.8479184301333,1805.3299091870792,8784.79161162602,8784.79161162602,0.0,8784.79161162602,63.68973918428865,0.029,0.5339784949416755
5827,5827,2024-03-02 16:45:00,0.7787239976327834,7.849401092617264,0.5327208535064422,1.0,0.0,1.0,-22.51990877224697,0.0,7.844952799267416,25.31248527157675,7.0,1.6538417119397548,542.4295962223758,1803.9387099806322,8772.185406899293,8772.185406899294,0.0,8772.185406899293,63.59834420001987,0.029,0.5327208535064422
5828,5828,2024-03-02 17:00:00,0.779516441687386,7.845177365806233,0.5467671218054859,1.0,0.0,1.0,-5.759093461258472,0.0,7.8448250546364475,25.322722318545274,6.9,1.720880655191964,577.5511385358162,1920.7411672482178,8825.476752258697,8825.476752258697,62.1,8763.376752258697,328.6266282097011,0.15,0.5467671218054859
5829,5829,2024-03-02 17:15:00,0.7795706308933121,7.8448885373386466,0.5667220049450937,1.0,0.0,1.0,12.564520290930886,0.0,7.848032960279227,23.100559127150966,6.8,1.7852580788316033,617.5734819534807,2053.842043487399,8873.083435704722,8873.08343570472,0.0,8873.083435704722,64.32985490885925,0.029,0.5667220049450937
5830,5830,2024-03-02 17:30:00,0.7790210722544602,7.8478176848837276,0.5882948106781656,1.0,0.0,1.0,24.93740845656732,0.0,7.853371103364714,21.51807828074097,6.699999999999999,1.8470214056194536,646.169665428807,2148.9433482246523,8906.540557800821,8906.540557800821,0.0,8906.540557800821,64.57241904405596,0.029,0.5882948106781656
5831,5831,2024-03-02 17:45:00,0.7780618815831248,7.852930171161945,0.6098884454881831,1.0,0.0,1.0,17.9950184003732,0.0,7.855917459413589,23.085443248135004,6.6,1.9062210618191064,632.8484396340345,2104.6414239879614,8868.468709422285,8868.468709422285,0.0,8868.468709422285,64.29639814331156,0.029,0.6098884454881831
5832,5832,2024-03-02 18:00:00,0.7775814107039256,7.8554910809480765,0.5074463454699117,1.0,0.0,1.0,-54.115182189117384,0.0,7.8503405968593425,25.308583968026134,5.999999999999999,1.3924073863303494,478.8510352316623,1592.4977633679155,8755.17649450592,8755.17649450592,0.0,8755.17649450592,328.319118543972,0.15,0.5074463454699117
5833,5833,2024-03-02 18:15:00,0.7784299340753362,7.850968451378458,0.35270415622343404,1.0,0.0,1.0,-109.37889009609226,0.0,7.834326569463924,25.318174283306345,5.4,0.8785896295514621,358.1910165977526,1191.2230543982,8606.10896319778,8606.108963197781,0.0,8606.10896319778,62.3942899831839,0.029,0.35270415622343404
5834,5834,2024-03-02 18:30:00,0.7800591479643559,7.8422847413499825,0.17816139830161595,1.0,0.0,1.0,-208.0486520116946,0.0,7.808854109795295,23.093745503935246,4.800000000000001,0.3647172013625979,135.02374097215386,449.0436266796361,8467.512911997763,8467.512911997763,0.0,8467.512911997763,61.38946861198378,0.029,0.17816139830161595
5835,5835,2024-03-02 18:45:00,0.7858434538779548,7.811454390830501,-0.0,1.0,0.0,1.0,-348.7964290701654,0.0,7.761276309050521,21.088449140870424,4.2,-0.44809541280516496,0.0,0.0,7076.092868711029,7076.092868711029,0.0,7076.092868711029,51.30167329815497,0.029,-0.0
5836,5836,2024-03-02 19:00:00,0.7942664309069513,7.76655992326595,-0.0,0.0,0.0,1.0,0.0,0.0,7.761889649695442,22.309358838031553,4.15,0.18666873536781814,0.0,0.0,7150.351435925325,7150.351435925324,0.0,7150.351435925325,321.7658146166396,0.18,-0.0
5837,5837,2024-03-02 19:15:00,0.7951622703907727,7.761785098817182,-0.0,0.0,0.0,1.0,0.0,0.0,7.762596753578343,24.518309906458953,4.1,0.5169783845066872,0.0,0.0,7158.966986679799,7158.9669866797985,0.0,7158.966986679799,51.90251065342855,0.029,-0.0
5838,5838,2024-03-02 19:30:00,0.7950196971918414,7.762545013967485,-0.0,0.0,0.0,1.0,0.0,0.0,7.7633211335039825,24.531715375782873,4.05,0.8417848401804789,0.0,0.0,7209.823352791711,7209.82335279171,0.0,7209.823352791711,52.271219307739905,0.029,-0.0
5839,5839,2024-03-02 19:45:00,0.7949420363706673,7.762958946144344,-0.0,0.0,0.0,1.0,0.0,0.0,7.764046061855964,24.540186550273937,4.0,1.1611910911688248,0.0,0.0,7246.387931772982,7246.3879317729825,0.0,7246.387931772982,52.53631250535412,0.029,-0.0
5840,5840,2024-03-02 20:00:00,0.7948060787405584,7.763683600312824,-0.0,0.0,0.0,1.0,0.0,0.0,7.7647713252907025,24.541886885052303,3.825,0.9980027469336534,0.0,0.0,7242.7527902103375,7242.752790210336,0.0,7242.7527902103375,325.92387555946516,0.18,-0.0
5841,5841,2024-03-02 20:15:00,0.7946700382357418,7.764408696203496,-0.0,0.0,0.0,1.0,0.0,0.0,7.7654966310800795,24.530648093215273,3.65,0.8350332439169981,0.0,0.0,7216.409773453647,7216.409773453647,0.0,7216.409773453647,52.31897085753894,0.029,-0.0
5842,5842,2024-03-02 20:30:00,0.7945339623270883,7.7651339807966195,-0.0,0.0,0.0,1.0,0.0,0.0,7.766221419828781,24.52483755324756,3.4749999999999996,0.6722755962206013,0.0,0.0,7193.667432336465,7193.667432336464,0.0,7193.667432336465,52.154088884439375,0.029,-0.0
5843,5843,2024-03-02 20:45:00,0.7943979309424115,7.765859028076947,-0.0,0.0,0.0,1.0,0.0,0.0,7.766945926243693,24.522853521304288,3.3,0.5097290526120083,0.0,0.0,7174.876901907261,7174.87690190726,0.0,7174.876901907261,52.01785753882764,0.029,-0.0
5844,5844,2024-03-02 21:00:00,0.7942619745514725,7.766583675640652,-0.0,0.0,0.0,1.0,0.0,0.0,7.767670315762235,24.52216505722265,3.2249999999999996,0.34976331422409185,0.0,0.0,7158.716347950905,7158.716347950905,0.0,7158.716347950905,268.45186304815894,0.15,-0.0
5845,5845,2024-03-02 21:15:00,0.7941260556100033,7.767308123598682,-0.0,0.0,0.0,1.0,0.0,0.0,7.76839464439805,24.521856868735348,3.15,0.1896486176233081,0.0,0.0,7144.2798509360155,7144.2798509360155,0.0,7144.2798509360155,51.796028919286115,0.029,-0.0
5846,5846,2024-03-02 21:30:00,0.7939901533385478,7.76803248270554,-0.0,0.0,0.0,1.0,0.0,0.0,7.769118928582991,24.521653433488755,3.075,0.02937778388597883,0.0,0.0,7131.277000298095,7131.277000298094,0.0,7131.277000298095,51.70175825216119,0.029,-0.0
5847,5847,2024-03-02 21:45:00,0.7938542609553014,7.768756789108243,-0.0,0.0,0.0,1.0,0.0,0.0,7.769843172860931,24.521474187516617,3.0,-0.3443749994176907,0.0,0.0,7105.539600509106,7105.539600509105,0.0,7105.539600509106,51.51516210369102,0.029,-0.0
5848,5848,2024-03-02 22:00:00,0.7937183764892598,7.769481053312245,-0.0,0.0,0.0,1.0,0.0,0.0,7.7705673782775975,24.52127882554243,2.75,-0.47590308794956937,0.0,0.0,7097.754611558284,7097.7546115582845,0.0,7097.754611558284,147.27840818983438,0.083,-0.0
5849,5849,2024-03-02 22:15:00,0.7935824994011632,7.7702052781918,-0.0,0.0,0.0,1.0,0.0,0.0,7.771291544125813,24.521076344827325,2.5,-0.6094796846754018,0.0,0.0,7090.4267252471645,7090.4267252471645,0.0,7090.4267252471645,51.405593758041945,0.029,-0.0
5850,5850,2024-03-02 22:30:00,0.7934466296822741,7.770929463793479,-0.0,0.0,0.0,1.0,0.0,0.0,7.772015670112729,24.520871145076338,2.25,-0.7450816799200712,0.0,0.0,7083.530688746306,7083.530688746306,0.0,7083.530688746306,51.35559749341072,0.029,-0.0
5851,5851,2024-03-02 22:45:00,0.7933107674076545,7.771653609717202,-0.0,0.0,0.0,1.0,0.0,0.0,7.772739756124736,24.52066492383528,2.0,-0.8826855317331079,0.0,0.0,7077.036487648269,7077.036487648269,0.0,7077.036487648269,51.30851453544995,0.029,-0.0
5852,5852,2024-03-02 23:00:00,0.7931749126246179,7.772377715710786,-0.0,0.0,0.0,1.0,0.0,0.0,7.773463802112914,24.52048062529565,1.925,-0.9703518099710333,0.0,0.0,7073.141947721163,7073.141947721162,0.0,7073.141947721163,146.76769541521415,0.083,-0.0
5853,5853,2024-03-02 23:15:00,0.7930390653398591,7.773101781738551,-0.0,0.0,0.0,1.0,0.0,0.0,7.774187809023157,24.520310562720212,1.85,-1.0577488423547974,0.0,0.0,7069.43625057481,7069.436250574808,0.0,7069.43625057481,51.25341281666738,0.029,-0.0
5854,5854,2024-03-02 23:30:00,0.7929032254847908,7.773825808166065,-0.0,0.0,0.0,1.0,0.0,0.0,7.774911777481023,24.52015328883298,1.775,-1.1448842571316888,0.0,0.0,7065.908676231773,7065.908676231773,0.0,7065.908676231773,51.227837902680356,0.029,-0.0
5855,5855,2024-03-02 23:45:00,0.7927673928936536,7.774549795876826,-0.0,0.0,0.0,1.0,0.0,0.0,7.775635708038248,24.520011024455826,1.7,-1.2317569380297015,0.0,0.0,7062.544807323194,7062.544807323192,0.0,7062.544807323194,51.203449853093154,0.029,-0.0
5856,5856,2024-03-03 00:00:00,0.7926315674757115,7.775273745354458,-0.0,0.0,0.0,1.0,0.0,0.0,7.7763596013467655,24.51986885019688,1.525,-0.9913376430186336,0.0,0.0,7072.222201179232,7072.222201179232,0.0,7072.222201179232,51.27361095854943,0.029,-0.0
5857,5857,2024-03-03 00:15:00,0.7924957490955452,7.775997657320744,-0.0,0.0,0.0,1.0,0.0,0.0,7.777083457400877,24.51973049984128,1.35,-0.7597977896429967,0.0,0.0,7082.781742137018,7082.781742137018,0.0,7082.781742137018,51.35016763049339,0.029,-0.0
5858,5858,2024-03-03 00:30:00,0.7923599377178046,7.776721531964101,-0.0,0.0,0.0,1.0,0.0,0.0,7.777807276380059,24.51959720219557,1.175,-0.5368812716591754,0.0,0.0,7094.292801899519,7094.29280189952,0.0,7094.292801899519,51.433622813771514,0.029,-0.0
5859,5859,2024-03-03 00:45:00,0.792224133303464,7.777445369492537,-0.0,0.0,0.0,1.0,0.0,0.0,7.77853105850204,24.519468684261238,1.0,-0.3223260132162494,0.0,0.0,7106.8382054803615,7106.8382054803615,0.0,7106.8382054803615,51.52457698973262,0.029,-0.0
5860,5860,2024-03-03 01:00:00,0.7920883358257572,7.778169170048714,-0.0,0.0,0.0,1.0,0.0,0.0,7.779254803965824,24.51934996879755,0.875,-0.34180302431141185,0.0,0.0,7105.629100458059,7105.629100458059,0.0,7105.629100458059,51.51581097832093,0.029,-0.0
5861,5861,2024-03-03 01:15:00,0.7919525452480326,7.778892933827986,-0.0,0.0,0.0,1.0,0.0,0.0,7.779978513209844,24.519237954572645,0.75,-0.3625914899942134,0.0,0.0,7104.35437932578,7104.3543793257795,0.0,7104.35437932578,51.50656925011191,0.029,-0.0
5862,5862,2024-03-03 01:30:00,0.7918167615058433,7.779616661173855,-0.0,0.0,0.0,1.0,0.0,0.0,7.780702186518873,24.519131307787877,0.625,-0.3846825763294418,0.0,0.0,7103.017076128206,7103.017076128205,0.0,7103.017076128206,51.496873801929496,0.029,-0.0
5863,5863,2024-03-03 01:45:00,0.791680984524774,7.780340352482955,-0.0,0.0,0.0,1.0,0.0,0.0,7.7814258241303556,24.51902936367007,0.5,-0.4080563530790372,0.0,0.0,7101.621068741454,7101.621068741453,0.0,7101.621068741454,51.486752748375544,0.029,-0.0
5864,5864,2024-03-03 02:00:00,0.7915452142737357,7.781064007920989,-0.0,0.0,0.0,1.0,0.0,0.0,7.782149426237439,24.518979838981785,0.8,-0.3300913039822871,0.0,0.0,7106.338960323806,7106.338960323804,0.0,7106.338960323806,51.520957462347596,0.029,-0.0
5865,5865,2024-03-03 02:15:00,0.7914094506948778,7.781787627796302,-0.0,0.0,0.0,1.0,0.0,0.0,7.78287299511959,24.518954485492362,1.1,-0.2577099073654708,0.0,0.0,7110.916022005356,7110.916022005355,0.0,7110.916022005356,51.55414115953884,0.029,-0.0
5866,5866,2024-03-03 02:30:00,0.7912736935687144,7.782511213278752,-0.0,0.0,0.0,1.0,0.0,0.0,7.7835965318248235,24.51894513676527,1.4,-0.19103998722922805,0.0,0.0,7115.312880142978,7115.312880142977,0.0,7115.312880142978,51.586018381036595,0.029,-0.0
5867,5867,2024-03-03 02:45:00,0.7911379425731668,7.7832347660850205,-0.0,0.0,0.0,1.0,0.0,0.0,7.784320037037094,24.51895237589507,1.7,-0.1302159575374225,0.0,0.0,7119.481402521837,7119.481402521837,0.0,7119.481402521837,51.61624016828332,0.029,-0.0
5868,5868,2024-03-03 03:00:00,0.7910021975502664,7.7839582870570805,-0.0,0.0,0.0,1.0,0.0,0.0,7.785043511479628,24.518947148742498,1.775,0.070144470829763,0.0,0.0,7134.359057889391,7134.359057889389,0.0,7134.359057889391,51.72410316969809,0.029,-0.0
5869,5869,2024-03-03 03:15:00,0.7908664583747992,7.78468177686232,-0.0,0.0,0.0,1.0,0.0,0.0,7.785766954616893,24.518942248591078,1.85,0.15054976324203445,0.0,0.0,7140.87293081178,7140.87293081178,0.0,7140.87293081178,51.77132874838541,0.029,-0.0
5870,5870,2024-03-03 03:30:00,0.7907307250203737,7.7854052356414085,-0.0,0.0,0.0,1.0,0.0,0.0,7.7864903664661185,24.518941511643146,1.925,0.23110079605121142,0.0,0.0,7147.738811881869,7147.738811881867,0.0,7147.738811881869,51.821106386143555,0.029,-0.0
5871,5871,2024-03-03 03:45:00,0.7905949975356346,7.7861286631350675,-0.0,0.0,0.0,1.0,0.0,0.0,7.787213747198955,24.51894533364638,2.0,0.311799735133722,0.0,0.0,7154.98895860454,7154.988958604539,0.0,7154.98895860454,51.87366994988292,0.029,-0.0
5872,5872,2024-03-03 04:00:00,0.7904592759059657,7.786852059421203,-0.0,0.0,0.0,1.0,0.0,0.0,7.787937097020066,24.518922250168913,1.8,0.4269774164291734,0.0,0.0,7166.025444384966,7166.025444384964,0.0,7166.025444384966,51.95368447179101,0.029,-0.0
5873,5873,2024-03-03 04:15:00,0.7903235600895281,7.7875754247228155,-0.0,0.0,0.0,1.0,0.0,0.0,7.788660414766156,24.51888954073743,1.6,0.5341274999159302,0.0,0.0,7177.085211182499,7177.085211182498,0.0,7177.085211182499,52.03386778107312,0.029,-0.0
5874,5874,2024-03-03 04:30:00,0.7901878501879596,7.7882987584981755,-0.0,0.0,0.0,1.0,0.0,0.0,7.789383700018025,24.51885161733191,1.4,0.6334736930742192,0.0,0.0,7188.088928377369,7188.088928377368,0.0,7188.088928377369,52.11364473073593,0.029,-0.0
5875,5875,2024-03-03 04:45:00,0.7900521463445109,7.789022059983757,-0.0,0.0,0.0,1.0,0.0,0.0,7.790106952562301,24.518808952064784,1.2,0.7252273606810931,0.0,0.0,7198.9510930487495,7198.9510930487495,0.0,7198.9510930487495,52.19239542460344,0.029,-0.0
5876,5876,2024-03-03 05:00:00,0.7899164486156411,7.789745328878633,-0.0,0.0,0.0,1.0,0.0,0.0,7.790830172191711,24.518764344270615,1.025,0.2583820030766887,0.0,0.0,7150.134485810912,7150.134485810911,0.0,7150.134485810912,51.83847502212912,0.029,-0.0
5877,5877,2024-03-03 05:15:00,0.7897807570405745,7.790468564973738,-0.0,0.0,0.0,1.0,0.0,0.0,7.79155335881136,24.518718422593462,0.85,-0.2676358185238173,0.0,0.0,7110.271054594552,7110.271054594552,0.0,7110.271054594552,51.5494651458105,0.029,-0.0
5878,5878,2024-03-03 05:30:00,0.789645071647144,7.791191768120722,-0.0,0.0,0.0,1.0,0.0,0.0,7.792276512382397,24.518671452680163,0.675,-0.7238626032490341,0.0,0.0,7084.511324020456,7084.511324020456,0.0,7084.511324020456,51.36270709914831,0.029,-0.0
5879,5879,2024-03-03 05:45:00,0.7895093924557541,7.79191493821083,-0.0,0.0,0.0,1.0,0.0,0.0,7.7929996328564215,24.518623566836055,0.5,-1.1774639095621549,0.0,0.0,7064.590078787275,7064.590078787274,0.0,7064.590078787275,51.21827807120775,0.029,-0.0
5880,5880,2024-03-03 06:00:00,0.7893737194710058,7.792638075219539,-0.0,0.0,0.0,1.0,0.0,0.0,7.7937227201936565,24.518634646503585,0.85,-0.5687406546422575,0.0,0.0,7092.525019357189,7092.525019357188,0.0,7092.525019357189,51.42080639033962,0.029,-0.0
5881,5881,2024-03-03 06:15:00,0.7892380526922396,7.793361179150363,-0.0,0.0,0.0,1.0,0.0,0.0,7.794445776944563,24.51866758510286,1.2,0.128342338334804,0.0,0.0,7139.0213163769895,7139.0213163769895,0.0,7139.0213163769895,51.757904543733176,0.029,-0.0
5882,5882,2024-03-03 06:30:00,0.789102391899746,7.794084251174354,-0.0,0.0,0.0,1.0,0.0,0.0,7.795168804056374,24.51872315276589,1.5499999999999998,0.7649291006960734,0.0,0.0,7203.86683515214,7203.86683515214,0.0,7203.86683515214,52.22803455485302,0.029,-0.0
5883,5883,2024-03-03 06:45:00,0.7889667367514319,7.794807293114868,-0.0,0.0,0.0,1.0,0.0,0.0,7.795891802510678,24.62919285009247,1.9,1.4101630731886547,0.0,0.0,7203.389171714818,7203.389171714818,0.0,7203.389171714818,52.224571494932434,0.029,-0.0
5884,5884,2024-03-03 07:00:00,0.7888310870777118,7.795530305875796,-0.0,0.0,0.0,1.0,0.0,0.0,7.796619545764237,24.632003259655804,1.5749999999999997,0.9856920618327135,0.0,0.0,7257.568117876527,7257.568117876526,822.96,6434.608117876527,46.65090885460482,0.029,-0.0
5885,5885,2024-03-03 07:15:00,0.7886949949809201,7.796255676751696,-0.0,0.0,0.0,1.0,0.0,0.0,7.797347379250478,24.56785254154404,1.25,0.5639983507603922,0.0,0.0,7192.469897134981,7192.46989713498,0.0,7192.469897134981,52.14540675422862,0.029,-0.0
5886,5886,2024-03-03 07:30:00,0.7885584493177035,7.79698346513664,-0.0,0.0,0.0,1.0,0.0,0.0,7.798072408083627,24.535540084911133,0.9249999999999999,0.14508446391649935,0.0,0.0,7144.141724058036,7144.141724058036,0.0,7144.141724058036,51.79502749942076,0.029,-0.0
5887,5887,2024-03-03 07:45:00,0.7884221582998457,7.797709896261822,-0.0,0.0,0.0,1.0,0.0,0.0,7.798796008824375,24.52500101840147,0.6,-0.3173450289183375,0.0,0.0,7108.156931329387,7108.1569313293885,0.0,7108.156931329387,51.53413775213806,0.029,-0.0
5888,5888,2024-03-03 08:00:00,0.7882862643387876,7.798434211074262,-0.0,0.0,0.0,1.0,0.0,0.0,7.799519122842355,24.52218623954413,0.8999999999999999,-0.22520069654242814,0.0,0.0,7113.37697023175,7113.37697023175,2027.88,5085.49697023175,190.70613638369062,0.15,-0.0
5889,5889,2024-03-03 08:15:00,0.7881505500082867,7.799157568455832,-0.0,0.0,0.0,1.0,0.0,0.0,7.800242084108241,24.521922599702904,1.2,-0.13818472897645415,0.0,0.0,7119.050953953196,7119.050953953195,0.0,7119.050953953196,51.61311941616067,0.029,-0.0
5890,5890,2024-03-03 08:30:00,0.7880148956700683,7.799880606078536,-0.0,0.0,0.0,1.0,0.0,0.0,7.800965002916701,24.522544572273187,1.5,0.04816584008690885,0.0,0.0,7132.708185559347,7132.708185559347,0.0,7132.708185559347,51.712134345305266,0.029,-0.0
5891,5891,2024-03-03 08:45:00,0.7878792596401235,7.8006035461181416,-0.0,0.0,0.0,1.0,0.0,0.0,7.8016879175608835,24.52348548171537,1.8,0.14422116957823355,0.0,0.0,7140.422172799078,7140.422172799076,0.0,7140.422172799078,51.76806075279332,0.029,-0.0
5892,5892,2024-03-03 09:00:00,0.7877436279864094,7.801326462832438,-0.0,0.0,0.0,1.0,0.0,0.0,7.802410841823438,24.52452815332822,1.9500000000000002,0.1358061642817769,0.0,0.0,7139.745741049187,7139.745741049186,3230.46,3909.285741049187,146.5982152893445,0.15,-0.0
5893,5893,2024-03-03 09:15:00,0.787607995813139,7.802049382315969,-0.0,0.0,0.0,1.0,0.0,0.0,7.8031337801020975,24.52560690334403,2.1,0.12394967384381364,0.0,0.0,7138.797549099315,7138.797549099314,0.0,7138.797549099315,51.75628223097004,0.029,-0.0
5894,5894,2024-03-03 09:30:00,0.7874723614328808,7.802772313562746,-0.0,0.0,0.0,1.0,0.0,0.0,7.803856733965375,24.526683314264364,2.25,0.1085823494100832,0.0,0.0,7137.574088913748,7137.574088913748,0.0,7137.574088913748,51.747412144624676,0.029,-0.0
5895,5895,2024-03-03 09:45:00,0.7873367242732286,7.803495259623691,-0.0,0.0,0.0,1.0,0.0,0.0,7.804579703297616,24.52773037819846,2.4,0.08963137377262449,0.0,0.0,7136.075961691418,7136.07596169142,0.0,7136.075961691418,51.736550722262784,0.029,-0.0
5896,5896,2024-03-03 10:00:00,0.7872010841980749,7.804218221224261,-0.0,0.0,0.0,1.0,0.0,0.0,7.805302686841561,24.528845616841267,3.55,0.8373445282713546,0.0,0.0,7213.51799170598,7213.51799170598,4134.18,3079.33799170598,115.47517468897425,0.15,-0.0
5897,5897,2024-03-03 10:15:00,0.7870654413371089,7.80494119767321,-0.0,0.0,0.0,1.0,0.0,0.0,7.806025687536707,24.69197860618953,4.7,1.5497858745615294,0.0,0.0,7182.96112153684,7182.961121536842,0.0,7182.96112153684,52.07646813114209,0.029,-0.0
5898,5898,2024-03-03 10:30:00,0.786929795538,7.80566418978246,0.5586686458068868,1.0,0.0,1.0,53.492400250047076,0.0,7.810771789733396,25.233928059600174,5.85,2.2249761100889343,683.975084885114,2274.6714797264012,8867.345406701083,8867.345406701083,0.0,8867.345406701083,64.28825419858285,0.029,0.5586686458068868
5899,5899,2024-03-03 10:45:00,0.7863898732672002,7.808541975485823,0.8302793396155822,1.0,0.0,1.0,149.91754441536526,0.0,7.834508455556522,25.29218934025232,7.0,2.8607627074717596,893.9067009342879,2972.8335477206438,9141.09110835549,9141.091108355487,0.0,9141.09110835549,66.2729105355773,0.029,0.8302793396155822
5900,5900,2024-03-03 11:00:00,0.783731234911935,7.822712517919387,0.9135242155691454,1.0,0.0,1.0,194.98292510921658,0.0,7.864739617113212,23.10395987274592,7.3,2.839145472058476,1008.4842559667524,3353.880025009953,9245.079400197275,9245.079400197274,3774.66,5470.4194001972755,113.51120255409347,0.083,0.9135242155691454
5901,5901,2024-03-03 11:15:00,0.7763234228382775,7.862196156271981,0.9378332102733453,1.0,0.0,1.0,192.69832311767388,0.0,7.896545033660876,21.524176780592672,7.6,2.808831658609501,1019.3981684081905,3390.176033316952,9284.772695919783,9284.772695919783,0.0,9284.772695919783,67.31460204541843,0.029,0.9378332102733453
5902,5902,2024-03-03 11:30:00,0.7704436474309069,7.893535359193266,0.9380930013866461,1.0,0.0,1.0,164.26372772110196,0.0,7.922471815929578,23.09591852821598,7.8999999999999995,2.769558205969538,972.4980488564895,3234.201982949413,9216.94950939571,9216.949509395708,0.0,9216.94950939571,66.8228839431189,0.029,0.9380930013866461
5903,5903,2024-03-03 11:45:00,0.7656197336434611,7.919246819680352,0.9272770323788615,1.0,0.0,1.0,152.4342237035345,0.0,7.945901348661181,25.32904826421159,8.2,2.721047182386485,959.9820101146645,3192.577840499893,9193.630365542123,9193.63036554212,0.0,9193.630365542123,66.6538201501804,0.029,0.9272770323788615
5904,5904,2024-03-03 12:00:00,0.7609956484868086,7.9438931935653105,1.0,1.0,0.0,1.0,216.8077723676022,0.0,7.979892745581001,25.34141230910509,8.649999999999999,3.313997270179169,1104.9307230782133,3674.62859159796,9352.979401356371,9352.97940135637,3535.08,5817.8994013563715,42.17977065983369,0.029,1.0
5905,5905,2024-03-03 12:15:00,0.757410746863231,7.963000719218979,1.0,1.0,0.0,1.0,338.9284570195247,0.0,8.028756535984954,23.125419555180226,9.1,3.9158112301762045,1392.4402834790226,4630.788854807321,9578.187178385913,9578.187178385913,0.0,9578.187178385913,69.44185704329787,0.029,1.0
5906,5906,2024-03-03 12:30:00,0.7458956608485255,8.024376127677359,1.0,1.0,0.0,1.0,439.0171858547465,0.0,8.094056985367054,21.5483400270546,9.55,4.526440522630007,1634.3181754714894,5435.193510254708,9834.382456635902,9834.382456635904,0.0,9834.382456635902,71.29927281061029,0.029,1.0
5907,5907,2024-03-03 12:45:00,0.7340946086694048,8.087275735792073,1.0,1.0,0.0,1.0,516.2966864836693,0.0,8.169884463403909,23.125522554657607,10.0,5.145827915708898,1833.1256741900345,6096.360499059243,10012.417748812164,10012.417748812164,0.0,10012.417748812164,72.59002867888819,0.029,1.0
5908,5908,2024-03-03 13:00:00,0.7204646383140356,8.15992347778619,1.0,1.0,0.0,1.0,526.8384620029644,0.0,8.248783227369232,25.367741706331365,10.25,5.177240225186391,1896.9059979210924,6308.472440802155,10089.855471002093,10089.855471002093,3139.98,6949.875471002093,144.20991602329343,0.083,1.0
5909,5909,2024-03-03 13:15:00,0.7048845730190347,8.242965225808545,1.0,1.0,0.0,1.0,460.0727590449489,0.0,8.32006739753285,25.367837561908523,10.5,5.203926904365768,1928.4589463652055,6413.406953057316,10173.208968005649,10173.208968005649,0.0,10173.208968005649,73.75576501804096,0.029,1.0
5910,5910,2024-03-03 13:30:00,0.6970696809630913,8.284618600466723,1.0,1.0,0.0,1.0,496.92414311525783,0.0,8.400185582686511,23.17063487632915,10.75,5.225785969908851,1909.6578654857856,6350.8808707342605,10183.665888509888,10183.665888509888,0.0,10183.665888509888,73.8315776916967,0.029,1.0
5911,5911,2024-03-03 13:45:00,0.676587461900317,8.39378882807131,1.0,1.0,0.0,1.0,482.7975399440273,0.0,8.478647378471658,21.595822179489478,11.0,5.242703859467473,1918.7764266190652,6381.206143400437,10203.356965163019,10203.356965163019,0.0,10203.356965163019,73.97433799743189,0.029,1.0
5912,5912,2024-03-03 14:00:00,0.6620645274343525,8.471196068774901,1.0,1.0,0.0,1.0,463.5922123695856,0.0,8.547524549467889,23.173163051996273,11.35,5.235966820206323,1912.1940989382726,6359.315531627309,10105.178093403785,10105.178093403787,1085.34,9019.838093403785,187.16164043812856,0.083,1.0
5913,5913,2024-03-03 14:15:00,0.6494235113817622,8.538572684335207,1.0,1.0,0.0,1.0,450.6403619934899,0.0,8.614852843317948,25.414376163829306,11.7,5.218687612137137,1920.7165308624008,6387.658278701174,10116.661912481995,10116.661912481995,0.0,10116.661912481995,73.34579886549447,0.029,1.0
5914,5914,2024-03-03 14:30:00,0.6360470964589603,8.609868975873741,1.0,1.0,0.0,1.0,393.27862203334996,0.0,8.675889864955554,25.410653276110555,12.05,5.19051592088413,1951.8493901148956,6491.195715354851,10197.076834683538,10197.076834683538,0.0,10197.076834683538,73.92880705145565,0.029,1.0
5915,5915,2024-03-03 14:45:00,0.6293551858690538,8.645536859317943,1.0,1.0,0.0,1.0,425.24893731796436,0.0,8.744451150363975,23.21400876826438,12.4,5.151074719253071,1932.0689145660642,6425.412495204501,10201.17409964899,10201.174099648993,0.0,10201.17409964899,73.95851222245518,0.029,1.0
5916,5916,2024-03-03 15:00:00,0.6118255625990346,8.738969751347145,1.0,1.0,0.0,1.0,413.23275774841653,0.0,8.810732603770248,21.636009769461495,12.55,5.447599424786504,1939.5855939048688,6450.410446872725,10234.041346132972,10234.041346132974,684.0,9550.041346132972,198.16335793225917,0.083,1.0
5917,5917,2024-03-03 15:15:00,0.5995596186413048,8.804347232641845,1.0,1.0,0.0,1.0,396.58430448287544,0.0,8.869189826123325,23.21357811008775,12.7,5.746105137264999,1933.2553317368886,6429.358120361278,10126.724542808579,10126.724542808579,0.0,10126.724542808579,73.4187529353622,0.029,1.0
5918,5918,2024-03-03 15:30:00,0.5888328203813937,8.861521067367171,1.0,1.0,0.0,1.0,385.7311442851139,0.0,8.926424486401018,25.45243349313175,12.85,6.046559819984421,1940.8357085822747,6454.567908549213,10137.56043831239,10137.560438312394,0.0,10137.56043831239,73.49731317776484,0.029,1.0
5919,5919,2024-03-03 15:45:00,0.5774575308990563,8.92215136030803,1.0,1.0,0.0,1.0,380.07214541814403,0.0,8.98543129827461,25.465813845358483,13.0,6.348928347293408,1945.9548024266276,6471.592295880147,10191.64461300984,10191.644613009841,0.0,10191.64461300984,73.88942344432134,0.029,1.0
5920,5920,2024-03-03 16:00:00,0.5710867040605471,8.956107867357284,1.0,1.0,0.0,1.0,362.32317699397396,0.0,9.046746357162913,23.25163761560407,13.0,6.434488126953347,1951.74242649167,6490.839990258285,10255.135735132346,10255.135735132346,302.22,9952.915735132347,206.5230015039962,0.083,1.0
5921,5921,2024-03-03 16:15:00,0.5549589545785879,9.042068772096126,1.0,1.0,0.0,1.0,352.02491344246124,0.0,9.1065809540405,21.67399518047419,13.0,6.519820495738147,1959.7003280731824,6517.305298960248,10267.357406730962,10267.357406730964,0.0,10267.357406730962,74.43834119879948,0.029,1.0
5922,5922,2024-03-03 16:30:00,0.5438773618101294,9.10113366155201,1.0,1.0,0.0,1.0,336.853901072385,0.0,9.155781007006347,23.24851987299978,13.0,6.604924015401976,1951.9334922955402,6491.475410969389,10146.351269494238,10146.351269494238,0.0,10146.351269494238,73.56104670383323,0.029,1.0
5923,5923,2024-03-03 16:45:00,0.534848730295976,9.149256267522448,1.0,1.0,0.0,1.0,327.90998972827754,0.0,9.203489419536655,25.48278187894027,13.0,6.689801922238614,1958.1876207481891,6512.274542306424,10148.740906897312,10148.740906897312,0.0,10148.740906897312,73.57837157500552,0.029,1.0
5924,5924,2024-03-03 17:00:00,0.525470251943759,9.199243557139765,1.0,1.0,0.0,1.0,323.386686209623,0.0,9.253796865702284,25.496275455611872,12.925,6.414571977742613,1963.4862302323547,6529.895938380908,10209.530149540302,10209.530149540304,65.82,10143.710149540302,380.38913060776133,0.15,1.0
5925,5925,2024-03-03 17:15:00,0.5199255936837472,9.228796585665627,1.0,1.0,0.0,1.0,308.07218701458567,0.0,9.30667456440112,23.281950324108607,12.85,6.139839602213819,1968.3345282133491,6546.019749593177,10272.296122827,10272.296122827,0.0,10272.296122827,74.47414689049575,0.029,1.0
5926,5926,2024-03-03 17:30:00,0.5060618883639594,9.302690135020097,1.0,1.0,0.0,1.0,299.4916922313051,0.0,9.358342428917195,21.70404162037418,12.774999999999999,5.865629847715244,1975.8622906808669,6571.054560026211,10284.02865749103,10284.028657491031,0.0,10284.02865749103,74.55920776680996,0.029,1.0
5927,5927,2024-03-03 17:45:00,0.49649147280567646,9.353700449945745,1.0,1.0,0.0,1.0,285.9017688255677,0.0,9.399630025312057,23.27696437290608,12.7,5.59197780305031,1967.534943232648,6543.3605984173355,10162.450546055643,10162.450546055643,0.0,10162.450546055643,73.67776645890342,0.029,1.0
5928,5928,2024-03-03 18:00:00,0.4889153141546285,9.39408137555583,1.0,1.0,0.0,1.0,278.4368857355745,0.0,9.439649599694532,25.50708461736171,11.774999999999999,5.308943774667859,1972.8689593018016,6561.099744905317,10163.961639046422,10163.961639046423,0.0,10163.961639046422,381.1485614642408,0.15,1.0
5929,5929,2024-03-03 18:15:00,0.4810439161129678,9.436035927117882,1.0,1.0,0.0,1.0,240.88179149076126,0.0,9.477296036221333,25.519962785678192,10.85,4.987301170040631,1905.2334039748685,6336.166597313437,10155.1645607924,10155.164560792397,0.0,10155.1645607924,73.6249430657449,0.029,1.0
5930,5930,2024-03-03 18:30:00,0.47681282463835367,9.458587644677575,1.0,1.0,0.0,1.0,181.67286290527704,0.0,9.509999994396367,23.304346266517758,9.925,4.629240437783695,1805.35252750012,6003.996338326083,10106.529294784195,10106.529294784199,0.0,10106.529294784195,73.27233738718542,0.029,1.0
5931,5931,2024-03-03 18:45:00,0.46761160324608403,9.507630154698372,1.0,1.0,0.0,1.0,108.54430671556116,0.0,9.531814951968753,21.724893898619122,9.0,4.236755993381634,1662.872062030367,5530.1541496495365,9973.150742120462,9973.150742120466,0.0,9973.150742120462,72.30534288037336,0.029,1.0
5932,5932,2024-03-03 19:00:00,0.4633960488585246,9.530099059584064,1.0,1.0,0.0,1.0,39.867156077562825,0.0,9.54013376066707,23.294090711162745,8.5,3.989311138813354,1523.0944865847996,5065.300865666622,9793.896167624436,9793.896167624436,0.0,9793.896167624436,440.72532754309964,0.18,1.0
5933,5933,2024-03-03 19:15:00,0.4616704887436146,9.539296294996534,1.0,1.0,0.0,1.0,-4.910255400088244,0.0,9.540780493232507,25.515574903304685,8.0,3.733567611983169,1429.6864280987945,4754.6570259857945,9689.501625221574,9689.501625221574,0.0,9689.501625221574,70.24888678285642,0.029,1.0
5934,5934,2024-03-03 19:30:00,0.4613910539853647,9.540785682258006,1.0,1.0,0.0,1.0,-43.922030701364854,0.0,9.534733657488326,25.526481366549575,7.5,3.4697375158070987,1346.118729990921,4476.738920907019,9596.172698250544,9596.172698250546,0.0,9596.172698250544,69.57225206231645,0.029,1.0
5935,5935,2024-03-03 19:45:00,0.4619627332797837,9.537738631618753,1.0,1.0,0.0,1.0,-84.1911696907045,0.0,9.525723981258425,23.30510558151935,7.0,3.1980281691977774,1255.916916789351,4176.757976508024,9553.162161797882,9553.16216179788,0.0,9553.162161797882,69.26042567303465,0.029,1.0
5936,5936,2024-03-03 20:00:00,0.46402447398782276,9.526749553644905,1.0,1.0,0.0,1.0,-55.64118171672552,0.0,9.51784448185287,21.72312783822075,7.525,3.432557817524043,1311.9024420742799,4362.9470358134795,9566.078269960808,9566.07826996081,0.0,9566.078269960808,430.4735221482363,0.18,1.0
5937,5937,2024-03-03 20:15:00,0.46554517444803106,9.518644220191995,1.0,1.0,0.0,1.0,-34.6355898863627,0.0,9.511064385264259,23.290769361277015,8.05,3.6559445753426925,1352.5758608207764,4498.21316999023,9575.675878527234,9575.675878527234,0.0,9575.675878527234,69.42365011932245,0.029,1.0
5938,5938,2024-03-03 20:30:00,0.46685679558106297,9.511653279552934,1.0,1.0,0.0,1.0,8.011775851874047,0.0,9.509805464615354,25.508605202810486,8.575,3.8678300042143436,1441.2538820456093,4793.1264939055045,9647.82013893273,9647.820138932733,0.0,9647.82013893273,69.94669600726229,0.029,1.0
5939,5939,2024-03-03 20:45:00,0.46723348226897754,9.50964553950635,1.0,1.0,0.0,1.0,32.06525870869707,0.0,9.515416528060832,25.52078333677057,9.1,4.06783385342631,1493.326368052969,4966.302098422279,9743.331385798492,9743.331385798492,0.0,9743.331385798492,70.63915254703907,0.029,1.0
5940,5940,2024-03-03 21:00:00,0.46667390039615425,9.512628110888498,1.0,1.0,0.0,1.0,40.29844596412528,0.0,9.523504671451107,23.302939386235295,8.6,3.9374779260111366,1515.805328981661,5041.05957489815,9781.849175294446,9781.849175294446,0.0,9781.849175294446,366.81934407354174,0.15,1.0
5941,5941,2024-03-03 21:15:00,0.4647391417632128,9.522940374402076,1.0,1.0,0.0,1.0,18.13792844985518,0.0,9.529216948455781,21.72339414780148,8.1,3.7927901830060375,1472.188805924542,4896.0056639658205,9754.948086008935,9754.948086008937,0.0,9754.948086008935,70.72337362356478,0.029,1.0
5942,5942,2024-03-03 21:30:00,0.4636235876599524,9.528886277772454,1.0,1.0,0.0,1.0,-26.501043577938944,0.0,9.526362944244354,23.291139901237823,7.6,3.6342835869381402,1377.2719459908135,4580.344057267525,9636.521757871615,9636.521757871615,0.0,9636.521757871615,69.86478274456921,0.029,1.0
5943,5943,2024-03-03 21:45:00,0.4640157277515622,9.526796171084174,1.0,1.0,0.0,1.0,-53.20524305579825,0.0,9.5187684645944,25.508061416492506,7.1,3.462436763574651,1317.3995748465902,4381.228653687826,9567.43521031324,9567.435210313237,0.0,9567.43521031324,69.363905274771,0.029,1.0
5944,5944,2024-03-03 22:00:00,0.46540518198310044,9.519390380030075,1.0,1.0,0.0,1.0,-25.83580975851192,0.0,9.515496822497054,25.519794939827747,7.049999999999999,3.7490645018515254,1373.823003583317,4568.8740328427775,9623.83423179388,9623.834231793882,0.0,9623.83423179388,199.69456030972302,0.083,1.0
5945,5945,2024-03-03 22:15:00,0.46583064454723444,9.51712266456324,1.0,1.0,0.0,1.0,44.84908817112181,0.0,9.521481720444077,23.301608929890502,7.0,4.031613964199953,1524.3305975264461,5069.411755619892,9752.199971208702,9752.199971208702,0.0,9752.199971208702,70.7034497912631,0.029,1.0
5946,5946,2024-03-03 22:30:00,0.46512958636088203,9.520859304696499,1.0,1.0,0.0,1.0,94.66283969359452,0.0,9.53587357385592,21.723128957039926,6.950000000000001,4.310147549472908,1635.8302356273184,5440.222114641186,9874.685237083746,9874.68523708375,0.0,9874.685237083746,71.59146796885716,0.029,1.0
