step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
5947,5947,2024-03-03 22:45:00,0.46259467189196446,9.53437039881583,1.0,1.0,0.0,1.0,122.35905279072047,0.0,9.553007959196707,23.292103192588634,6.9,4.58473771673035,1702.1852387693539,5660.896575626407,9918.481303949393,9918.481303949395,0.0,9918.481303949393,71.9089894536331,0.029,1.0
5948,5948,2024-03-03 23:00:00,0.459551390128575,9.550591090614695,1.0,1.0,0.0,1.0,74.86295683905439,0.0,9.566127687707663,25.51208813460557,6.625000000000001,4.200334063513391,1609.6092844917857,5353.020035154162,9870.064142854606,9870.064142854608,0.0,9870.064142854606,204.80383096423307,0.083,1.0
5949,5949,2024-03-03 23:15:00,0.45682660891739696,9.565114174470274,1.0,1.0,0.0,1.0,18.121341594954956,0.0,9.569597479008143,25.524697380115466,6.35,3.8189464260913883,1491.6907445609277,4960.862563867389,9741.751937362695,9741.751937362695,0.0,9741.751937362695,70.62770154587955,0.029,1.0
5950,5950,2024-03-03 23:30:00,0.4563089743443849,9.567873166744429,1.0,1.0,0.0,1.0,-44.996943926715794,0.0,9.567612472689273,23.306983776504325,6.074999999999999,3.4405921845050544,1359.0928186369551,4519.886383542347,9668.850403203263,9668.850403203263,0.0,9668.850403203263,70.09916542322367,0.029,1.0
5951,5951,2024-03-03 23:45:00,0.4562593539315263,9.568137643544965,1.0,1.0,0.0,1.0,-109.30086753288613,0.0,9.555523803935442,21.72622876007309,5.8,3.065281290619453,1218.3357735518896,4051.7757124068025,9528.8561154056,9528.856115405602,0.0,9528.8561154056,69.08420683669061,0.029,1.0
5952,5952,2024-03-04 00:00:00,0.4583215949854007,9.557145898727814,1.0,1.0,0.0,1.0,-158.091113166654,0.0,9.532566856041914,23.299966010305788,5.6,2.9023506007430466,1104.8604242171614,3674.3948011897633,9373.224338028793,9373.224338028791,0.0,9373.224338028793,67.95587645070876,0.029,1.0
5953,5953,2024-03-04 00:15:00,0.462379056621621,9.53551962820676,0.9693211652146402,1.0,0.0,1.0,-181.7194684826103,0.0,9.505030911840107,25.5159696450342,5.4,2.739093511667091,1041.0019679601273,3462.0230168993603,9296.243483196338,9296.243483196336,0.0,9296.243483196338,67.39776525317346,0.029,0.9693211652146402
5954,5954,2024-03-04 00:30:00,0.46767467078578817,9.50729400471175,0.9067058562654998,1.0,0.0,1.0,-197.82945500223863,0.0,9.475375674580595,25.526449100966754,5.2,2.575512180669885,998.4926983571016,3320.6514591821015,9252.642319740266,9252.642319740264,0.0,9252.642319740266,67.08165681811693,0.029,0.9067058562654998
5955,5955,2024-03-04 00:45:00,0.47089815375429517,9.490112840489607,0.8462077030556278,1.0,0.0,1.0,-213.4879391965863,0.0,9.44540115854489,23.30221333755325,5.0,2.4116109800625702,944.4754274462176,3141.0081530603866,9234.571980082921,9234.571980082921,0.0,9234.571980082921,66.95064685560118,0.029,0.8462077030556278
5956,5956,2024-03-04 01:00:00,0.4787846833181331,9.44807763791435,0.9068393702493551,1.0,0.0,1.0,-155.25844187543666,0.0,9.420887565566957,21.718676830613138,5.5,2.7995120953275396,1054.5252560748797,3506.996932567527,9297.390954095712,9297.390954095714,0.0,9297.390954095712,67.40608441719391,0.029,0.9068393702493551
5957,5957,2024-03-04 01:15:00,0.48344968571182645,9.423213175155965,1.0,1.0,0.0,1.0,-103.14976702165599,0.0,9.402292469162418,23.283770718788734,6.0,3.1843875581337944,1154.6108363556602,3839.847967682056,9365.926467624347,9365.926467624346,0.0,9365.926467624347,67.90296689027652,0.029,1.0
5958,5958,2024-03-04 01:30:00,0.487018280104198,9.404192567044625,1.0,1.0,0.0,1.0,-28.298587813812002,0.0,9.393991807023667,25.50173920287751,6.5,3.5661958630105746,1307.0855638883431,4346.92771629001,9498.769338662967,9498.769338662967,0.0,9498.769338662967,68.86607770530651,0.029,1.0
5959,5959,2024-03-04 01:45:00,0.4888751976042521,9.394295196769336,1.0,1.0,0.0,1.0,22.666949631358104,0.0,9.39816566004059,25.514136753785333,7.0,3.9449038942980064,1415.1634369547412,4706.358433704109,9669.165122146178,9669.165122146178,0.0,9669.165122146178,70.1014471355598,0.029,1.0
5960,5960,2024-03-04 02:00:00,0.4885381868059141,9.396091464324478,1.0,1.0,0.0,1.0,20.338279838735534,0.0,9.403705492979453,23.29602733334668,6.475,3.6685526265254924,1413.9273515882667,4702.247628805274,9691.519278838614,9691.519278838612,0.0,9691.519278838614,70.26351477157995,0.029,1.0
5961,5961,2024-03-04 02:15:00,0.4871677830838835,9.403395716162901,1.0,1.0,0.0,1.0,-23.496115875076566,0.0,9.403959705429784,21.71580307839342,5.95,3.3820255500045064,1322.183061857757,4397.136925375486,9622.76897587549,9622.768975875491,0.0,9622.76897587549,69.7650750750973,0.029,1.0
5962,5962,2024-03-04 02:30:00,0.4870044205784676,9.404266438316768,1.0,1.0,0.0,1.0,-90.2228241039964,0.0,9.392211157274723,23.282245592308303,5.425000000000001,3.085612001399787,1176.6253562104819,3913.0608690877334,9453.593214762308,9453.593214762308,0.0,9453.593214762308,68.53855080702674,0.029,1.0
5963,5963,2024-03-04 02:45:00,0.4889561532741575,9.39386370304874,1.0,1.0,0.0,1.0,-139.8234884005892,0.0,9.372306246140788,25.499276385184988,4.9,2.7795921058203628,1062.3446971891772,3533.001768245247,9332.321999247097,9332.321999247095,0.0,9332.321999247097,67.65933449454145,0.029,1.0
5964,5964,2024-03-04 03:00:00,0.4926765890507117,9.374033780359706,0.9991313552275284,1.0,0.0,1.0,-125.39442658343575,0.0,9.353768786495195,25.510444613306074,5.175000000000001,2.9340618047200424,1087.1583236390259,3615.523558353342,9341.133947829308,9341.13394782931,0.0,9341.133947829308,67.72322112176249,0.029,0.9991313552275284
5965,5965,2024-03-04 03:15:00,0.49475028616990213,9.362980974714421,1.0,1.0,0.0,1.0,-81.80595604173239,0.0,9.341427043063282,23.288686113322353,5.45,3.0855895235694066,1168.5446736414053,3886.1872320462785,9419.301828775466,9419.301828775466,0.0,9419.301828775466,68.28993825862213,0.029,1.0
5966,5966,2024-03-04 03:30:00,0.49860760219305356,9.342421480311025,1.0,1.0,0.0,1.0,-51.439867943727705,0.0,9.334156651695041,21.70730735420111,5.725,3.234125462851478,1228.641020451892,4086.0475034895317,9486.006761206623,9486.006761206625,0.0,9486.006761206623,68.77354901874803,0.029,1.0
5967,5967,2024-03-04 03:45:00,0.5000204050579532,9.33489124104111,1.0,1.0,0.0,1.0,-41.42597821484931,0.0,9.326793270634889,23.273765893490488,6.0,3.379619660782712,1246.0036095081289,4143.789644999066,9479.327737013002,9479.327737013002,0.0,9479.327737013002,68.72512609334427,0.029,1.0
5968,5968,2024-03-04 04:00:00,0.501405023183932,9.327511226429642,1.0,1.0,0.0,1.0,-45.86547276800092,0.0,9.319358641779951,25.49220281106789,5.875,3.2873855811237034,1232.8443771101397,4100.026456408906,9473.300612320909,9473.300612320909,0.0,9473.300612320909,68.68142943932659,0.029,1.0
5969,5969,2024-03-04 04:15:00,0.5028356247674325,9.319886119989585,1.0,1.0,0.0,1.0,-56.981746040763866,0.0,9.311317597720427,25.504043631545656,5.75,3.1949096555626824,1207.171610850944,4014.6474557611205,9461.075389356016,9461.075389356018,0.0,9461.075389356016,68.59279657283112,0.029,1.0
5970,5970,2024-03-04 04:30:00,0.5036935096438659,9.315313593598194,1.0,1.0,0.0,1.0,-60.75441687703587,0.0,9.304305435197374,23.283954365086938,5.625,3.1021886265929286,1194.0823881572392,3971.1170959408378,9472.599667735112,9472.599667735112,0.0,9472.599667735112,68.67634759107956,0.029,1.0
5971,5971,2024-03-04 04:45:00,0.5056227180566448,9.305030912758083,1.0,1.0,0.0,1.0,-73.82442020923844,0.0,9.295475003542924,21.702641128030145,5.5,3.0092268446243136,1162.3411444586063,3865.556376891469,9445.772865148323,9445.772865148327,0.0,9445.772865148323,68.48185327232535,0.029,1.0
5972,5972,2024-03-04 05:00:00,0.5072134358082168,9.296552387142205,1.0,1.0,0.0,1.0,-64.19100552556863,0.0,9.284602983293633,23.268685847144226,5.5,3.2021967354343035,1177.1926191385037,3914.947395121198,9410.874633952491,9410.874633952493,0.0,9410.874633952491,68.22884109615556,0.029,1.0
5973,5973,2024-03-04 05:15:00,0.5092389176413709,9.285756568971493,1.0,1.0,0.0,1.0,-26.649069838440678,0.0,9.278221891577363,25.487054170196505,5.5,3.3935174375346286,1252.5182520924614,4165.455158867427,9466.558024529611,9466.558024529611,0.0,9466.558024529611,68.63254567783969,0.029,1.0
5974,5974,2024-03-04 05:30:00,0.5105996547758228,9.278503840044865,1.0,1.0,0.0,1.0,-1.2173672620465723,0.0,9.278736292538682,25.49937134073307,5.5,3.583213874919437,1305.9918477706506,4343.2903837104905,9559.841200678897,9559.841200678897,0.0,9559.841200678897,69.308848704922,0.029,1.0
5975,5975,2024-03-04 05:45:00,0.5106040035571766,9.278480661040248,1.0,1.0,0.0,1.0,52.456019442100136,0.0,9.28662968588231,23.281144087963806,5.5,3.7713154364175305,1422.5824443372046,4731.03156124004,9663.995268714623,9663.995268714623,0.0,9663.995268714623,70.06396569818102,0.029,1.0
5976,5976,2024-03-04 06:00:00,0.5092102415265934,9.285909412663257,1.0,1.0,0.0,1.0,59.18811570133336,0.0,9.29743395249668,21.70205137027216,5.625,3.7731170846135202,1442.0322241688145,4795.71499846985,9710.888461293292,9710.888461293294,0.0,9710.888461293292,70.40394134437638,0.029,1.0
5977,5977,2024-03-04 06:15:00,0.5072282408864431,9.296473476075258,1.0,1.0,0.0,1.0,41.037276443906734,0.0,9.303913334227746,23.27018917593407,5.75,3.7729841261646513,1407.163675968515,4679.75391467685,9654.24454892192,9654.24454892192,0.0,9654.24454892192,69.99327297968392,0.029,1.0
5978,5978,2024-03-04 06:30:00,0.5059939224618442,9.30305239327837,1.0,1.0,0.0,1.0,42.69669210909868,0.0,9.309831125883425,25.490443574578915,5.875,3.770877683148578,1413.7478886679012,4701.650795388904,9648.161587010954,9648.161587010956,0.0,9648.161587010954,69.94917150582943,0.029,1.0
5979,5979,2024-03-04 06:45:00,0.5048353415483497,9.309227629547296,1.0,1.0,0.0,1.0,38.0948552131372,0.0,9.316374532289904,25.50329009018033,6.0,3.7667784192476828,1406.0234862645216,4675.962026553342,9659.909281117376,9659.909281117376,0.0,9659.909281117376,70.03434228810097,0.029,1.0
5980,5980,2024-03-04 07:00:00,0.504104542728721,9.313122787255917,1.0,1.0,0.0,1.0,73.30773588170621,0.0,9.32825240394173,23.286399134967276,6.25,3.916173205203268,1487.1519672529946,4945.768114488551,9738.626212044224,9738.626212044224,753.66,8984.966212044224,65.14100503732062,0.029,1.0
5981,5981,2024-03-04 07:15:00,0.5014510372855184,9.327265971268186,1.0,1.0,0.0,1.0,97.65003801985094,0.0,9.344203659286139,21.707993957978854,6.5,4.063659333563952,1546.042281378967,5141.617526162631,9803.564479207495,9803.564479207496,0.0,9803.564479207495,71.07584247425434,0.029,1.0
5982,5982,2024-03-04 07:30:00,0.49856396583312956,9.34265406210942,1.0,1.0,0.0,1.0,102.36963053868493,0.0,9.359192763988908,23.277577737445558,6.75,4.209212440486628,1563.232710885286,5198.787122813713,9796.429532481925,9796.429532481925,0.0,9796.429532481925,71.02411411049395,0.029,1.0
5983,5983,2024-03-04 07:45:00,0.4958428117183517,9.357157813541185,1.0,1.0,0.0,1.0,128.90319485039973,0.0,9.37729105790846,25.5001476028837,7.0,4.3528089463610895,1628.2481795241385,5415.00674180566,9845.836409487354,9845.83640948735,0.0,9845.836409487354,71.38231396878332,0.029,1.0
5984,5984,2024-03-04 08:00:00,0.4923852034509833,9.375586865606259,1.0,1.0,0.0,1.0,124.30122358882132,0.0,9.397055918728523,25.514307149324736,6.825,4.36068407317524,1624.4094316726166,5402.2403553558015,9878.382864204468,9878.38286420447,1884.48,7993.902864204469,299.77135740766755,0.15,1.0
5985,5985,2024-03-04 08:15:00,0.4902000424646362,9.387233773663489,1.0,1.0,0.0,1.0,139.04905267454697,0.0,9.41998396046921,23.299645727852806,6.65,4.3648373474344355,1670.9080005840142,5556.878983118997,9933.511926284184,9933.511926284185,0.0,9933.511926284184,72.01796146556033,0.029,1.0
5986,5986,2024-03-04 08:30:00,0.4843980820257124,9.418158222802953,1.0,1.0,0.0,1.0,136.43351640813492,0.0,9.443067479675863,21.721752291906842,6.475,4.365333753304432,1676.8180037493812,5576.533669294606,9949.36402746279,9949.364027462792,0.0,9949.36402746279,72.13288919910524,0.029,1.0
5987,5987,2024-03-04 08:45:00,0.48012683593335437,9.440923964475221,1.0,1.0,0.0,1.0,114.02403624045407,0.0,9.46094214907821,23.29369597310281,6.3,4.362249555407441,1638.6081241121126,5449.460439033196,9886.545326940102,9886.545326940102,0.0,9886.545326940102,71.67745362031575,0.029,1.0
5988,5988,2024-03-04 09:00:00,0.4767946633731905,9.458684444220895,1.0,1.0,0.0,1.0,106.71936344058837,0.0,9.477126772599016,25.51841084568524,6.675,4.312239174576289,1631.7812768713884,5426.756637304025,9870.477596443154,9870.477596443154,3177.18,6693.297596443153,250.99865986661825,0.15,1.0
5989,5989,2024-03-04 09:15:00,0.4736011038159122,9.475706116661188,1.0,1.0,0.0,1.0,89.50743564274836,0.0,9.491551384864573,25.532217528958945,7.05,4.243545388151061,1599.9443302442885,5320.877642447948,9854.061135526,9854.061135526003,0.0,9854.061135526,71.4419432325635,0.029,1.0
5990,5990,2024-03-04 09:30:00,0.4719731565074234,9.484383075815433,0.9077391680737962,1.0,0.0,1.0,85.85306271128171,0.0,9.507099641010072,23.314754471894904,7.425,4.1553112201641484,1603.0705207513117,5331.274302419432,9878.15408838564,9878.15408838564,0.0,9878.15408838564,71.6166171407959,0.029,0.9077391680737962
5991,5991,2024-03-04 09:45:00,0.46792617858130797,9.505953468161628,0.6691624232054488,1.0,0.0,1.0,65.83472416084552,0.0,9.52005983632145,21.733516327503924,7.8,4.046615383029445,1567.5205757143724,5213.047121534693,9851.997392596406,9851.997392596406,0.0,9851.997392596406,71.42698109632394,0.029,0.6691624232054488
5992,5992,2024-03-04 10:00:00,0.4654787494380653,9.518998265495112,1.0,1.0,0.0,1.0,199.6790766572192,0.0,9.544750263861271,23.30548734421468,9.35,5.131262726189744,1859.8510401072879,6185.240092747133,10019.605652921326,10019.605652921326,4025.7,5993.905652921326,224.77146198454972,0.15,1.0
5993,5993,2024-03-04 10:15:00,0.46137845377499065,9.5408528413793,1.0,1.0,0.0,1.0,249.7024561448143,0.0,9.580298197253015,25.537586864361543,10.9,6.179479518290963,1983.134297478158,6595.238812973018,10178.677448427356,10178.677448427356,0.0,10178.677448427356,73.79541150109833,0.029,1.0
5994,5994,2024-03-04 10:30:00,0.454586921762245,9.577051707007234,1.0,1.0,0.0,1.0,246.87126997346712,0.0,9.618860685991445,25.552063352324556,12.45,7.189698868825278,1988.527338488981,6613.17425659868,10239.215380902831,10239.215380902833,0.0,10239.215380902831,74.23431151154553,0.029,1.0
5995,5995,2024-03-04 10:45:00,0.4503382620837999,9.599697063093346,1.0,1.0,0.0,1.0,235.01540556488789,0.0,9.660371122830828,23.337058626600516,14.0,8.16019991253236,1992.4829953873973,6626.329443284933,10268.121781496735,10268.121781496733,0.0,10268.121781496735,74.44388291585133,0.029,1.0
5996,5996,2024-03-04 11:00:00,0.4395271483647673,9.65732029921579,1.0,1.0,0.0,1.0,228.74909162699578,0.0,9.701041668359663,21.756749874276988,14.4,8.371076361510456,1999.435646073907,6649.451625034815,10312.66661995182,10312.66661995182,4390.14,5922.52661995182,122.89242736400027,0.083,1.0
5997,5997,2024-03-04 11:15:00,0.43199168016843903,9.69748434470222,1.0,1.0,0.0,1.0,217.46702838189867,0.0,9.7316900195745,23.330945817723986,14.8,8.578025927722505,1990.7371460207785,6620.523334480819,10190.594029363278,10190.594029363278,0.0,10190.594029363278,73.88180671288377,0.029,1.0
5998,5998,2024-03-04 11:30:00,0.4263691203735451,9.727452588409005,0.9928045440531944,1.0,0.0,1.0,212.43362676496926,0.0,9.761427295164738,25.566886071688067,15.2,8.780965543437791,1995.7918591246064,6637.333613085351,10191.253673058614,10191.253673058614,0.0,10191.253673058614,73.88658912967496,0.029,0.9928045440531944
5999,5999,2024-03-04 11:45:00,0.42051460869141666,9.75865713567475,0.7900765975712815,1.0,0.0,1.0,210.61161322604423,0.0,9.79442291035551,25.57994400677121,15.6,8.979828178992564,2001.6641099457875,6656.862747639987,10252.739230871073,10252.739230871075,0.0,10252.739230871073,74.33235942381529,0.029,0.7900765975712815
6000,6000,2024-03-04 12:00:00,0.41688072323554226,9.77802574515456,0.6644800835115754,1.0,0.0,1.0,199.82115815872814,0.0,9.830470031541322,23.36111334056785,16.2,9.405048291142988,2003.9576506807382,6664.490294041417,10293.365132778667,10293.365132778667,4023.48,6269.885132778667,45.456667212645335,0.029,0.6644800835115754
6001,6001,2024-03-04 12:15:00,0.40752925736087897,9.827869058266515,-0.7688208716225868,1.0,1.0,1.0,392.772672602128,-1295.1796402221034,9.692723603775125,21.765087775956903,16.8,9.827976961466847,2348.620437512681,7810.72299849925,10706.509120717677,10706.509120717681,0.0,10706.509120717677,77.62219112520316,0.029,-0.7688208716225868
6002,6002,2024-03-04 12:30:00,0.43030681882003796,9.706464655689198,-0.6420712157391364,0.0,1.0,1.0,0.0,-1387.367549821988,9.477898748696388,22.96213000188249,17.4,10.248646899385212,2476.163753555956,8234.889243505235,10745.82461706377,10745.82461706377,0.0,10745.82461706377,77.90722847371234,0.029,-0.6420712157391364
6003,6003,2024-03-04 12:45:00,0.46658032184502835,9.513126884565999,0.6186361264333474,1.0,1.0,1.0,441.6574777100782,-1149.28294940344,9.357933602775509,25.51682861042766,18.0,10.667071609830508,2280.566988490733,7584.400076790426,10489.971777718065,10489.971777718065,0.0,10489.971777718065,76.05229538845597,0.029,0.6186361264333474
6004,6004,2024-03-04 13:00:00,0.49425577151840305,9.365616737806912,1.0,1.0,0.0,1.0,288.5407644678485,0.0,9.40289352947372,25.5350549741967,18.25,10.616397007432022,1966.2978130990523,6539.246318973848,10140.422241868095,10140.422241868098,3891.24,6249.182241868095,129.67053151876297,0.083,1.0
6005,6005,2024-03-04 13:15:00,0.4914539025281441,9.380550699524992,1.0,1.0,0.0,1.0,278.9145581577021,0.0,9.451249708447023,23.31541844647242,18.5,10.559080372712982,1979.686306370477,6583.7719522520465,10234.862550298556,10234.862550298556,0.0,10234.862550298556,74.20275348966453,0.029,1.0
6006,6006,2024-03-04 13:30:00,0.47886719959026597,9.447637826183882,1.0,1.0,0.0,1.0,271.2541112025656,0.0,9.498531931500267,21.73518258664769,18.75,10.494933636942715,1986.9784968256224,6608.023329267977,10256.58303768353,10256.583037683531,0.0,10256.58303768353,74.3602270232056,0.029,1.0
6007,6007,2024-03-04 13:45:00,0.4701082860778334,9.494322835205148,0.7408764625854347,1.0,0.0,1.0,258.6129802559146,0.0,9.5355765786249,23.309321184201842,19.0,10.423761712101518,1978.5623375163095,6580.03400922872,10087.478355395466,10087.478355395466,0.0,10087.478355395466,73.13421807661713,0.029,0.7408764625854347
6008,6008,2024-03-04 14:00:00,0.46331131330728836,9.530550700072153,1.0,1.0,0.0,1.0,252.19223458598742,0.0,9.572029978500948,25.54963153941025,18.875,10.305752672396212,1984.4430283821453,6599.591212538035,10115.112264706093,10115.112264706093,3050.34,7064.772264706093,146.59402449265144,0.083,1.0
6009,6009,2024-03-04 14:15:00,0.4560563700259612,9.569219547761627,0.2495307396585071,1.0,0.0,1.0,249.81809453396448,0.0,9.611045293596746,25.561919379388733,18.75,10.188083703698215,1990.6922596592071,6620.3740575133515,10204.450583416008,10204.450583416008,0.0,10204.450583416008,73.98226672976607,0.029,0.2495307396585071
6010,6010,2024-03-04 14:30:00,0.4518467844897462,9.591656638669653,0.10517367198398178,1.0,0.0,1.0,236.95010428920224,0.0,9.652877546819758,23.34093176600629,18.625,10.070754594887122,1992.7824512272177,6627.3253328623905,10289.162304196181,10289.162304196181,0.0,10289.162304196181,74.59642670542232,0.029,0.10517367198398178
6011,6011,2024-03-04 14:45:00,0.4409377145559924,9.64980198141656,-0.2717113906075208,1.0,1.0,1.0,418.1585160015811,-1225.0643237873796,9.530389550582676,21.74627974056451,18.5,9.953756939321863,2319.900830628545,7715.211228945143,10685.900445601701,10685.900445601703,0.0,10685.900445601701,77.47277823061233,0.029,-0.2717113906075208
6012,6012,2024-03-04 15:00:00,0.4610376165043285,9.54266950403193,1.0,1.0,1.0,1.0,431.63822379795795,-1174.034151510519,9.409419519449486,23.300925997204075,18.875,10.252424896329936,2288.5263305659178,7610.87017609068,10534.254771007923,10534.254771007923,1875.78,8658.474771007923,179.6633514984144,0.083,1.0
6013,6013,2024-03-04 15:15:00,0.48339317175060725,9.423514394569263,1.0,1.0,0.0,1.0,277.94690311209155,0.0,9.448652114124922,25.533880554964398,19.25,10.551861229682599,1976.3531850870295,6572.687109997594,10036.158747813019,10036.15874781302,0.0,10036.158747813019,72.76215092164439,0.029,1.0
6014,6014,2024-03-04 15:30:00,0.47935372933034764,9.445044622669247,1.0,1.0,0.0,1.0,275.10795018303605,0.0,9.491549773139923,25.546147957193654,19.625,10.852092918108921,1983.0036220487075,6594.804230370463,10093.516970417495,10093.516970417495,0.0,10093.516970417495,73.17799803552684,0.029,1.0
6015,6015,2024-03-04 15:45:00,0.47462818248818156,9.470231787337992,0.898222101178947,1.0,0.0,1.0,261.08427024277603,0.0,9.537133953496372,23.326389077421414,20.0,11.153146729011663,1985.3596965446113,6602.639743064384,10155.413487902233,10155.413487902235,0.0,10155.413487902233,73.6267477872912,0.029,0.898222101178947
6016,6016,2024-03-04 16:00:00,0.4627110812102965,9.53374993714912,1.0,1.0,0.0,1.0,253.98796377469094,0.0,9.58173116567654,21.7460088030309,20.0,11.000067234024517,1992.5096588040715,6626.418116856238,10232.48082724529,10232.48082724529,990.0,9242.48082724529,191.7814771653398,0.083,1.0
6017,6017,2024-03-04 16:15:00,0.45444900364864876,9.577786810552702,0.19453174807278567,1.0,0.0,1.0,241.88607129834833,0.0,9.616176378592707,23.32001086954464,20.0,10.846191605133162,1983.9513101880182,6597.95592292448,10070.502083516987,10070.502083516987,0.0,10070.502083516987,73.01114010549816,0.029,0.19453174807278567
6018,6018,2024-03-04 16:30:00,0.44812926765229233,9.611471003413282,-0.022602742461350217,1.0,1.0,1.0,421.5487379068349,-1206.1454407818055,9.488538618545107,25.542222594016007,20.0,10.691504977653132,2304.8848380108175,7665.273079293004,10557.404576526505,10557.404576526505,0.0,10557.404576526505,76.54118317981717,0.029,-0.022602742461350217
6019,6019,2024-03-04 16:45:00,0.46932831658849006,9.498480072583348,0.7155419347873556,1.0,1.0,1.0,433.4146529862843,-1177.3181103369227,9.375115912169392,25.54470830138173,20.0,10.536009311956429,2295.9070535735586,7635.4159826503765,10584.370445414766,10584.370445414766,0.0,10584.370445414766,76.73668572925706,0.029,0.7155419347873556
6020,6020,2024-03-04 17:00:00,0.48203180202700213,9.430770495196079,1.0,1.0,0.0,1.0,284.6395452426012,0.0,9.423706995758355,23.31130538382895,19.625,10.738795067524967,1977.880830270451,6577.76754495299,10194.815474785797,10194.815474785797,206.88,9987.935474785798,374.54758030446743,0.15,1.0
6021,6021,2024-03-04 17:15:00,0.4840484137214294,9.420021954864781,1.0,1.0,0.0,1.0,276.7669632319998,0.0,9.471853048608724,21.73083620916347,19.25,10.920138864470282,1985.15468437314,6601.957941417295,10191.122569241417,10191.12256924142,0.0,10191.122569241417,73.88563862700028,0.029,1.0
6022,6022,2024-03-04 17:30:00,0.47512956269599826,9.46755943083033,0.9162742183551814,1.0,0.0,1.0,263.9415910180526,0.0,9.50972662251217,23.304720026780867,18.875,11.08108430472728,1976.758196474304,6574.034041884379,10010.14281432239,10010.142814322387,0.0,10010.14281432239,72.57353540383733,0.029,0.9162742183551814
6023,6023,2024-03-04 17:45:00,0.46818036535442126,9.504598652660935,0.6774703209678911,1.0,0.0,1.0,257.22376548613175,0.0,9.546439526265477,25.538455456574237,18.5,11.222607963207679,1981.9292146686357,6591.2311121691355,10003.664340154612,10003.664340154613,0.0,10003.664340154612,72.52656646612094,0.029,0.6774703209678911
6024,6024,2024-03-04 18:00:00,0.46095743030148373,9.543096896493092,1.0,1.0,0.0,1.0,254.75539085460895,0.0,9.586212504945637,25.551237068372814,17.875,10.69708547321629,1988.4381064549675,6612.877500814244,10202.306480780568,10202.306480780568,0.0,10202.306480780568,382.58649302927125,0.15,1.0
6025,6025,2024-03-04 18:15:00,0.45657648609950785,9.566447329089623,0.2716810460283818,1.0,0.0,1.0,241.69114054581445,0.0,9.62877520954265,23.333261338104162,17.25,10.17256750444441,1990.6406467869335,6620.2024104297925,10290.279090182052,10290.279090182054,0.0,10290.279090182052,74.60452340381988,0.029,0.2716810460283818
6026,6026,2024-03-04 18:30:00,0.4454710952276299,9.625639062436733,-0.11148647177199503,1.0,1.0,1.0,421.31660340596363,-1215.5293191177648,9.508311234999896,21.739492570011574,16.625,9.649006210993402,2315.3777713956347,7700.169052606305,10682.116855225353,10682.116855225355,0.0,10682.116855225353,77.44534720038381,0.029,-0.11148647177199503
6027,6027,2024-03-04 18:45:00,0.46521631874345576,9.52039702109738,0.5761517187152541,1.0,1.0,1.0,434.47997820341743,-1165.2758453899457,9.389184465345505,23.29411768421479,16.0,9.126351825910398,2284.247784691576,7596.641169084233,10529.745232752071,10529.745232752075,0.0,10529.745232752071,76.34065293745252,0.029,0.5761517187152541
6028,6028,2024-03-04 19:00:00,0.4872311894355343,9.403057760308602,1.0,1.0,0.0,1.0,281.3588088247744,0.0,9.428961134025318,25.51911797197175,15.25,8.914639272504145,1973.6354977349233,6563.648994359672,10159.622652694212,10159.622652694212,0.0,10159.622652694212,457.18301937123954,0.18,1.0
6029,6029,2024-03-04 19:15:00,0.4830562703042334,9.425310079278436,1.0,1.0,0.0,1.0,278.0794237267627,0.0,9.472314513828751,25.53201804181869,14.5,8.67648582184923,1979.4970207701385,6583.142451900167,10230.113504583023,10230.113504583025,0.0,10230.113504583023,74.16832290822693,0.029,1.0
6030,6030,2024-03-04 19:30:00,0.47827953892347025,9.450770057537904,1.0,1.0,0.0,1.0,264.4180996725937,0.0,9.518403960506385,23.31660432423661,13.75,8.413151829121714,1982.9603737015175,6594.660400888845,10291.70182894339,10291.70182894339,0.0,10291.70182894339,74.61483825983959,0.029,1.0
6031,6031,2024-03-04 19:45:00,0.46623314082759865,9.514977359388899,0.612420713893147,1.0,0.0,1.0,257.2688427537149,0.0,9.563504155827625,21.73825019047425,13.0,8.125789738022027,1990.2474498933132,6618.894769582049,10303.098922200661,10303.098922200661,0.0,10303.098922200661,74.69746718595479,0.029,0.612420713893147
6032,6032,2024-03-04 20:00:00,0.45787814037946245,9.559509511777465,1.0,1.0,0.0,1.0,245.03092769700473,0.0,9.598438837706048,23.311452649381597,13.1,8.485200599373306,1981.6436526044529,6590.281428624453,10181.247620990733,10181.247620990735,0.0,10181.247620990733,458.15614294458294,0.18,1.0
6033,6033,2024-03-04 20:15:00,0.45146843737786485,9.59367322877598,0.09663386573152558,1.0,0.0,1.0,238.75857388752073,0.0,9.632289730134957,25.539771204667353,13.2,8.843437754513861,1986.252688656074,6605.609534994606,10161.804835469324,10161.804835469322,0.0,10161.804835469324,73.6730850571526,0.029,0.09663386573152558
6034,6034,2024-03-04 20:30:00,0.44480616764975994,9.62918312642678,-0.13253126505349672,1.0,1.0,1.0,415.14270570496285,-1236.418948250506,9.506984728091926,25.547077995744566,13.3,9.20049862480403,2326.5049121152047,7737.1741865724925,10614.897549367415,10614.897549367417,0.0,10614.897549367415,76.95800723291376,0.029,-0.13253126505349672
6035,6035,2024-03-04 20:45:00,0.45619704620306695,9.568469743737653,0.26496475166866024,1.0,1.0,1.0,436.9073124822217,-1166.2224748811855,9.395979233672582,23.305473959149438,13.4,9.556392413250336,2290.4310949314004,7617.204782823455,10647.31994899738,10647.31994899738,0.0,10647.31994899738,77.19306963023101,0.029,0.26496475166866024
6036,6036,2024-03-04 21:00:00,0.4868248563447509,9.405223515682477,1.0,1.0,0.0,1.0,282.1131520860878,0.0,9.444249578700488,21.723071439800524,12.8,8.951252220707287,1982.518366792993,6593.19043432006,10285.773372301514,10285.77337230151,0.0,10285.773372301514,385.71650146130673,0.15,1.0
6037,6037,2024-03-04 21:15:00,0.4803238261225252,9.43987400676694,1.0,1.0,0.0,1.0,269.05711942894,0.0,9.482922663898039,23.296576173293715,12.2,8.348902160796278,1974.0300466828144,6564.961131685952,10173.476501707359,10173.47650170736,0.0,10173.476501707359,73.75770463737835,0.029,1.0
6038,6038,2024-03-04 21:30:00,0.47322763593103584,9.477696700487579,0.8548703318014316,1.0,0.0,1.0,261.8997623966996,0.0,9.520378957070402,25.5233858273594,11.6,7.749312610204556,1978.669229794722,6580.3894970563915,10174.36782888507,10174.367828885072,0.0,10174.36782888507,73.76416675941675,0.029,0.8548703318014316
6039,6039,2024-03-04 21:45:00,0.46585804821645027,9.51697660300632,0.6010418802963094,1.0,0.0,1.0,258.8391507679292,0.0,9.560778492857157,25.537469401581347,11.0,7.152452153359787,1984.1212962944444,6598.521239639637,10234.746645512992,10234.746645512992,0.0,10234.746645512992,74.2019131799692,0.029,0.6010418802963094
6040,6040,2024-03-04 22:00:00,0.46140676371290795,9.5407019494102,1.0,1.0,0.0,1.0,246.32800427621189,0.0,9.60404704533516,23.323903726935807,10.5,6.912527635989414,1987.966821724549,6611.310166040211,10296.70086005009,10296.70086005009,0.0,10296.70086005009,213.65654284603937,0.083,1.0
6041,6041,2024-03-04 22:15:00,0.4501216411492029,9.600851652674748,1.0,1.0,0.0,1.0,239.82674101864245,0.0,9.646428882789575,21.746991309350765,10.0,6.663666109769797,1995.2709774541404,6635.601335541468,10308.117763040225,10308.117763040225,0.0,10308.117763040225,74.73385378204163,0.029,1.0
6042,6042,2024-03-04 22:30:00,0.4422698503589821,9.642701697586626,1.0,1.0,0.0,1.0,228.14245237671852,0.0,9.678736709365023,23.32076598599162,9.5,6.406097504620117,1986.5417541501986,6606.570869770957,10186.160122307336,10186.160122307336,0.0,10186.160122307336,73.84966088672819,0.029,1.0
6043,6043,2024-03-04 22:45:00,0.4363424541182916,9.674294719549506,1.0,1.0,0.0,1.0,222.23236183397583,0.0,9.710025548384593,25.544748763325636,9.0,6.140052337184615,1990.5714131895131,6619.972162730759,10186.63945168782,10186.63945168782,0.0,10186.63945168782,73.8531360247367,0.029,1.0
6044,6044,2024-03-04 23:00:00,0.4301819535011669,9.70713018783878,1.0,1.0,0.0,1.0,219.82484945803296,0.0,9.744435252950606,25.558791521588066,9.3,6.234238620914789,1995.6322104159378,6636.802675084234,10246.425041589106,10246.425041589106,0.0,10246.425041589106,212.61331961297395,0.083,1.0
6045,6045,2024-03-04 23:15:00,0.426391115185018,9.727335356063854,1.0,1.0,0.0,1.0,209.20840675770233,0.0,9.781927501958942,23.344873685240977,9.6,6.323708449934275,1999.308384848038,6649.028396927013,10308.37382468053,10308.37382468053,0.0,10308.37382468053,74.73571022893384,0.029,1.0
6046,6046,2024-03-04 23:30:00,0.4166591813908008,9.779206563187032,1.0,1.0,0.0,1.0,203.91258649070613,0.0,9.818723624730607,21.76787307404378,9.899999999999999,6.408351694283254,2006.3840403910112,6672.559651529178,10319.5694421615,10319.5694421615,0.0,10319.5694421615,74.81687845567089,0.029,1.0
6047,6047,2024-03-04 23:45:00,0.409841051560001,9.815547195185195,1.0,1.0,0.0,1.0,193.36463318092754,0.0,9.845626306757827,23.341014856728513,10.2,6.488062109739516,1997.3912378503924,6642.652609717278,10197.349805207003,10197.349805207004,0.0,10197.349805207003,73.93078608775077,0.029,1.0
6048,6048,2024-03-05 00:00:00,0.4049060421627527,9.841850795272528,1.0,1.0,0.0,1.0,188.03740742547626,0.0,9.871615900806272,25.55290683169346,9.649999999999999,5.9845240395462564,1999.8746429824037,6650.911581354148,10192.46995623691,10192.469956236911,0.0,10192.46995623691,73.8954071827176,0.029,1.0
6049,6049,2024-03-05 00:15:00,0.39978279928598914,9.869157679805678,1.0,1.0,0.0,1.0,186.2242277741485,0.0,9.900865863187136,25.56666234365773,9.1,5.481564900485289,2004.6651083847985,6666.843060827958,10251.47280631773,10251.47280631773,0.0,10251.47280631773,74.32317784580354,0.029,1.0
6050,6050,2024-03-05 00:30:00,0.39656095686820175,9.886330099892485,1.0,1.0,0.0,1.0,156.0602510721962,0.0,9.93034511447782,23.35308633362698,8.55,4.979151021255013,1962.2900266649199,6525.917766954902,10274.521479611902,10274.521479611902,0.0,10274.521479611902,74.49028072718629,0.029,1.0
6051,6051,2024-03-05 00:45:00,0.3886860430794933,9.9283033903863,1.0,1.0,0.0,1.0,64.86288711305838,0.0,9.946179526037536,21.775039998428426,8.0,4.477260950709048,1778.9977394290067,5916.3491621286275,10101.107353519099,10101.107353519099,0.0,10101.107353519099,73.23302831301348,0.029,1.0
6052,6052,2024-03-05 01:00:00,0.38552826610928703,9.9451343416375,1.0,1.0,0.0,1.0,26.47619881197835,0.0,9.951162760056999,23.344285554156336,7.75,4.453920268910432,1701.015061894031,5657.004960239598,9955.533082741844,9955.533082741844,0.0,9955.533082741844,72.17761484987837,0.029,1.0
6053,6053,2024-03-05 01:15:00,0.38450590052706685,9.950583550190734,1.0,1.0,0.0,1.0,21.98512573994084,0.0,9.954149045766176,25.56272159604926,7.5,4.425322169035585,1693.1891633425703,5630.978649294033,9928.614432559776,9928.614432559776,0.0,9928.614432559776,71.98245463605838,0.029,1.0
6054,6054,2024-03-05 01:30:00,0.38390018459552533,9.95381201610585,1.0,1.0,0.0,1.0,9.940711909831125,0.0,9.956349589036202,25.574894626399296,7.25,4.391576671036091,1668.5862087765904,5549.157483136148,9919.145568923253,9919.145568923252,0.0,9919.145568923253,71.9138053746936,0.029,1.0
6055,6055,2024-03-05 01:45:00,0.38362926275889003,9.955256029495116,1.0,1.0,0.0,1.0,19.52528011083298,0.0,9.961136386062545,23.356895186289655,7.0,4.3528089463610895,1691.5374900355596,5625.485738443467,9957.465101393382,9957.465101393382,0.0,9957.465101393382,72.19162198510202,0.029,1.0
6056,6056,2024-03-05 02:00:00,0.38258185405325973,9.960838717896126,1.0,1.0,0.0,1.0,26.4737723787001,0.0,9.966844152625027,21.777457528392972,7.375,4.40397268499459,1708.928479404683,5683.322329857926,9974.776175506844,9974.776175506844,0.0,9974.776175506844,72.31712727242463,0.029,1.0
6057,6057,2024-03-05 02:15:00,0.3815408365909754,9.966387340970101,1.0,1.0,0.0,1.0,14.917094133146607,0.0,9.968998170364817,23.34549045132047,7.75,4.444351503047169,1685.7566149028466,5606.260488748224,9926.313872560024,9926.313872560026,0.0,9926.313872560024,71.96577557606018,0.029,1.0
6058,6058,2024-03-05 02:30:00,0.38111812310203863,9.968640403866134,1.0,1.0,0.0,1.0,24.171605614602296,0.0,9.971719298756751,25.56426284213784,8.125,4.473588437429333,1706.5764106095646,5675.500138779856,9933.808293215336,9933.808293215336,0.0,9933.808293215336,72.02011012581119,0.029,1.0
6059,6059,2024-03-05 02:45:00,0.38060893128036044,9.971354396275679,1.0,1.0,0.0,1.0,19.471175090783177,0.0,9.975381431297485,25.576886739016363,8.5,4.491303770571737,1697.7984893774278,5646.307720051065,9948.37853316873,9948.37853316873,0.0,9948.37853316873,72.1257443654733,0.029,1.0
6060,6060,2024-03-05 03:00:00,0.3801948339087296,9.973561535266471,1.0,1.0,0.0,1.0,19.48418687451402,0.0,9.98060789368024,23.359276896940187,8.125,4.3648883031223376,1701.2076063367365,5657.645298406998,9973.221653927723,9973.221653927723,0.0,9973.221653927723,72.305856990976,0.029,1.0
6061,6061,2024-03-05 03:15:00,0.37892855351294386,9.98031080977601,1.0,1.0,0.0,1.0,-2.119679250752562,0.0,9.983145964040057,21.779656400204768,7.75,4.231571033445524,1657.192282455769,5511.2651098365695,9940.481541655874,9940.481541655876,0.0,9940.481541655874,72.06849117700509,0.029,1.0
6062,6062,2024-03-05 03:30:00,0.3784001125365689,9.983127400180088,1.0,1.0,0.0,1.0,-43.62708874656098,0.0,9.977498079550326,23.346803552428664,7.375,4.091520114620132,1567.4788984532072,5212.908516957685,9825.78459376758,9825.78459376758,0.0,9825.78459376758,71.23693830481496,0.029,1.0
6063,6063,2024-03-05 03:45:00,0.379313042845619,9.97826148163285,1.0,1.0,0.0,1.0,-64.85775685168672,0.0,9.967851591909868,25.564105599796495,7.0,3.9449038942980064,1518.0055386833626,5048.376733619974,9765.651438312425,9765.651438312425,0.0,9765.651438312425,70.80097292776509,0.029,1.0
6064,6064,2024-03-05 04:00:00,0.38112122558410194,9.968623867636737,1.0,1.0,0.0,1.0,-75.4671717831756,0.0,9.956947416734117,25.575612976289953,6.75,3.9077087670181085,1492.5590463370006,4963.750244032172,9743.136111804954,9743.136111804954,0.0,9743.136111804954,70.63773681058592,0.029,1.0
6065,6065,2024-03-05 04:15:00,0.3822952637140532,9.962366244404096,1.0,1.0,0.0,1.0,-65.9531363647794,0.0,9.94858017380068,23.355556436640107,6.5,3.865551657240568,1506.0573537339892,5008.641082220624,9774.207006295557,9774.20700629556,0.0,9774.207006295557,70.86300079564279,0.029,1.0
6066,6066,2024-03-05 04:30:00,0.3847327780667604,9.949374292904167,1.0,1.0,0.0,1.0,-70.75592249990892,0.0,9.939825821345377,21.774509375574148,6.25,3.818539137300137,1491.6908115212357,4960.862786554891,9766.701221554424,9766.701221554424,0.0,9766.701221554424,70.80858385626958,0.029,1.0
6067,6067,2024-03-05 04:45:00,0.38633040991413603,9.940858915157655,1.0,1.0,0.0,1.0,-94.74021990506792,0.0,9.925603233253248,23.340460686743203,6.0,3.7667784192476828,1434.4797848988906,4770.598121277537,9684.237927755978,9684.23792775598,0.0,9684.237927755978,70.21072497623084,0.029,1.0
6068,6068,2024-03-05 05:00:00,0.3888658195451564,9.927345181824316,1.0,1.0,0.0,1.0,-58.239239483034815,0.0,9.91437934372248,25.55728958762157,6.45,3.983240956919918,1505.0896496729665,5005.422823431572,9717.22741128719,9717.22741128719,0.0,9717.22741128719,70.44989873183212,0.029,1.0
6069,6069,2024-03-05 05:15:00,0.39116943756830047,9.915066897760958,1.0,1.0,0.0,1.0,-33.569260066973115,0.0,9.909905705226219,25.569217013765865,6.9,4.191503518065618,1555.494417123292,5173.052155983584,9806.001357122568,9806.00135712257,0.0,9806.001357122568,71.09350983913862,0.029,1.0
6070,6070,2024-03-05 05:30:00,0.3917206605983958,9.91212887901055,1.0,1.0,0.0,1.0,26.85158437277194,0.0,9.913612437606993,23.350852160669806,7.35,4.391345926294846,1683.0835505006282,5597.3707740589525,9918.777367502957,9918.777367502958,0.0,9918.777367502957,71.91113591439644,0.029,1.0
6071,6071,2024-03-05 05:45:00,0.3915157510855488,9.913221046714025,1.0,1.0,0.0,1.0,62.25899817225105,0.0,9.923621672925979,21.771976453443493,7.8,4.58253653503264,1762.2405013951202,5860.620214865774,10010.759643256386,10010.759643256386,0.0,10010.759643256386,72.5780074136088,0.029,1.0
6072,6072,2024-03-05 06:00:00,0.3897530364365803,9.922616315793027,1.0,1.0,0.0,1.0,1.9636888404152768,0.0,9.92578933849335,23.340043319423906,7.574999999999999,4.257526717591959,1636.996873142292,5444.101959303853,9905.013500534442,9905.013500534438,0.0,9905.013500534442,71.81134787887471,0.029,1.0
6073,6073,2024-03-05 06:15:00,0.38917834353476877,9.925679428959683,1.0,1.0,0.0,1.0,-49.96830420843555,0.0,9.919811933034303,25.558140227265493,7.35,3.9341791634702883,1525.1514430467714,5072.141612212049,9791.015841831248,9791.015841831248,0.0,9791.015841831248,70.98486485327655,0.029,1.0
6074,6074,2024-03-05 06:30:00,0.39017000739708607,9.920393860573531,0.8964850208394061,1.0,0.0,1.0,-96.80123806996869,0.0,9.90563653086654,25.56975349130345,7.125000000000001,3.6125058631860782,1422.7970848391697,4731.745383481527,9673.311235784724,9673.311235784724,0.0,9673.311235784724,70.13150645943925,0.029,0.8964850208394061
6075,6075,2024-03-05 06:45:00,0.3916170742553377,9.91268099421905,0.7181559963550118,1.0,0.0,1.0,-144.47203380225778,0.0,9.887688169714833,23.34872494073416,6.9,3.292519286020079,1310.908882414618,4359.642789984671,9614.966628269245,9614.966628269247,0.0,9614.966628269245,69.70850805495203,0.029,0.7181559963550118
6076,6076,2024-03-05 07:00:00,0.3959690457248415,9.889484986286595,0.6406921734103033,1.0,0.0,1.0,-130.55977359482483,0.0,9.868888574379058,21.766485570990167,6.675000000000001,3.4242828482729935,1330.827594854183,4425.885739618957,9595.76365070772,9595.763650707722,972.42,8623.34365070772,62.51924146763098,0.029,0.6406921734103033
6077,6077,2024-03-05 07:15:00,0.3994675768543316,9.870837815366412,-1.0,1.0,1.0,1.0,-2.6799769025093365,-1285.5956815840066,9.660497052933644,23.31666884268521,6.45,3.547067858011798,1506.650173239152,5010.612600848743,9747.883854263651,9747.883854263653,0.0,9747.883854263651,70.67215794341148,0.029,-1.0
6078,6078,2024-03-05 07:30:00,0.4343312469181196,9.685014453926422,-0.26088955595792906,0.0,1.0,1.0,0.0,-1364.0491755345051,9.448071462684403,25.172771257965103,6.225,3.661151246354285,1876.6712239880849,6241.178376762008,10100.184107146742,10100.184107146742,0.0,10100.184107146742,73.22633477681389,0.029,-0.26088955595792906
6079,6079,2024-03-05 07:45:00,0.47553164913241536,9.465416310124226,0.9417761274826045,1.0,1.0,1.0,119.57805134010012,-1132.0136722411391,9.287390155021042,25.4496513019585,6.0,3.7667784192476828,1583.6413986940843,5266.659566011129,9876.657703720855,9876.657703720855,0.0,9876.657703720855,71.60576835197621,0.029,0.9417761274826045
6080,6080,2024-03-05 08:00:00,0.5017478864472871,9.32568376523596,1.0,1.0,0.0,1.0,160.98527546936378,0.0,9.311918892317875,23.76810280652287,6.725,4.4298635919883855,1662.2008558716982,5527.921943331088,9895.655146693274,9895.655146693274,2420.46,7475.195146693274,280.31981800099777,0.15,1.0
6081,6081,2024-03-05 08:15:00,0.5049233429783351,9.308758581925474,1.0,1.0,0.0,1.0,266.22672532713545,0.0,9.35049655444897,22.054206172587,7.45,5.092462721488585,1902.2715002498392,6326.316300017665,10106.110099217973,10106.110099217974,0.0,10106.110099217973,73.26929821933031,0.029,1.0
6082,6082,2024-03-05 08:30:00,0.4978681614127158,9.346362699670225,1.0,1.0,0.0,1.0,287.29228131993773,0.0,9.391816457570071,23.759103524969884,8.175,5.754621409827163,1966.52744317897,6540.009991518681,10158.640941213143,10158.640941213143,0.0,10158.640941213143,73.6501468237953,0.029,1.0
6083,6083,2024-03-05 08:45:00,0.4903867627135634,9.386238554736707,1.0,1.0,0.0,1.0,279.4839128899175,0.0,9.432242976670624,25.498381304040148,8.9,6.416369128605358,1970.9883635224248,6554.8455147750465,10165.841250577443,10165.841250577443,0.0,10165.841250577443,73.70234906668647,0.029,1.0
6084,6084,2024-03-05 09:00:00,0.48257196099633937,9.427891447889511,1.0,1.0,0.0,1.0,275.8612193080842,0.0,9.47525509790959,25.512723567256444,8.625,5.884328069950247,1976.3934684380279,6572.82107889741,10222.636172935776,10222.636172935778,3648.6,6574.0361729357755,246.52635648509158,0.15,1.0
6085,6085,2024-03-05 09:15:00,0.4776960168791597,9.453880230034079,1.0,1.0,0.0,1.0,263.0781250383941,0.0,9.521114346201081,23.30556160291026,8.35,5.355010869152669,1981.5107737203382,6589.8395180715215,10285.597832631172,10285.597832631174,0.0,10285.597832631172,74.57058428657601,0.029,1.0
6086,6086,2024-03-05 09:30:00,0.465721406375949,9.517704904016192,0.5968587600980386,1.0,0.0,1.0,212.22145735475038,0.0,9.559538496886313,21.72890923323117,8.075,4.828522816395504,1893.9226941712418,6298.550974209134,10210.555652308494,10210.555652308494,0.0,10210.555652308494,74.02652847923659,0.029,0.5968587600980386
6087,6087,2024-03-05 09:45:00,0.45849266182382337,9.556234112479022,0.3469884491797291,1.0,0.0,1.0,98.44961937951912,0.0,9.578701085597862,23.30016774159035,7.8,4.3049649064666555,1665.0215035575188,5537.302470468813,9959.371646481357,9959.371646481357,0.0,9959.371646481357,72.20544443698984,0.029,0.3469884491797291
6088,6088,2024-03-05 10:00:00,0.4546450113097878,9.576742089718831,1.0,1.0,0.0,1.0,219.9682742364972,0.0,9.6065155563513,25.52819900693362,8.85,5.231302121246488,1933.9641357041614,6431.71536436724,10087.121756434364,10087.121756434362,4499.64,5587.481756434364,209.53056586628864,0.15,1.0
6089,6089,2024-03-05 10:15:00,0.44959682735381834,9.603648910204148,1.0,1.0,0.0,1.0,240.67689346960915,0.0,9.644126603593989,25.542589201554343,9.9,6.157916143804757,1988.4043865260746,6612.765359652607,10234.895334391957,10234.895334391957,0.0,10234.895334391957,74.20299117434169,0.029,1.0
6090,6090,2024-03-05 10:30:00,0.44550923085860483,9.625435799523636,1.0,1.0,0.0,1.0,229.2584794448589,0.0,9.684735820769443,23.329184259560858,10.95,7.08504465026476,1992.627340761027,6626.809487531986,10297.318531238585,10297.318531238589,0.0,10297.318531238585,74.65555935147974,0.029,1.0
6091,6091,2024-03-05 10:45:00,0.43494209910491294,9.681758611770814,1.0,1.0,0.0,1.0,223.22636558550641,0.0,9.724541321285404,21.75034461762329,12.0,8.012902648694034,1999.6440999485515,6650.1448726310655,10307.266098319193,10307.266098319193,0.0,10307.266098319193,74.72767921281415,0.029,1.0
6092,6092,2024-03-05 11:00:00,0.4275668439162029,9.721068721926638,1.0,1.0,0.0,1.0,212.1029503846354,0.0,9.754358959930162,23.323247194020393,12.65,8.080765855544739,1990.8716648366656,6620.970698896202,10186.625020370499,10186.6250203705,4940.1,5246.525020370498,108.86539417268784,0.083,1.0
6093,6093,2024-03-05 11:15:00,0.4220967410064131,9.750224370435818,0.8503249064008652,1.0,0.0,1.0,207.17700645180673,0.0,9.783284613276296,25.55623305766516,13.3,8.116604303078198,1995.7275590565678,6637.119772648551,10187.639571508289,10187.639571508289,0.0,10187.639571508289,73.8603868934351,0.029,0.8503249064008652
6094,6094,2024-03-05 11:30:00,0.4164011843982939,9.780581687157094,0.6529965537170452,1.0,0.0,1.0,205.3586480500476,0.0,9.815473180641957,25.569743507570028,13.95,8.118493645958221,2001.370408811023,6655.885996279338,10248.250889128556,10248.250889128556,0.0,10248.250889128556,74.29981894618203,0.029,0.6529965537170452
6095,6095,2024-03-05 11:45:00,0.4128560829637304,9.799477077803317,0.5303457172711405,1.0,0.0,1.0,194.9585543512334,0.0,9.85075774149639,23.35311912975014,14.6,8.0843298230796,2003.9321626485323,6664.405529404205,10309.270705352974,10309.270705352976,0.0,10309.270705352974,74.74221261380906,0.029,0.5303457172711405
6096,6096,2024-03-05 12:00:00,0.40371126482728453,9.848218958470573,0.21335050283804655,1.0,0.0,1.0,189.92823708432786,0.0,9.885391430696162,21.772476171111112,15.149999999999999,8.444044882682723,2010.4980845216605,6686.241580969482,10319.989724623694,10319.989724623694,4992.54,5327.449724623694,38.62401050352179,0.029,0.21335050283804655
6097,6097,2024-03-05 12:15:00,0.39729277885383174,9.882429488709077,-0.769862503033299,1.0,1.0,1.0,380.21552758258673,-1314.7362740358108,9.73443589220332,23.33097728599167,15.7,8.800236779649032,2345.1499243581966,7799.18123701265,10596.524954781251,10596.524954781253,0.0,10596.524954781251,76.82480592216407,0.029,-0.769862503033299
6098,6098,2024-03-05 12:30:00,0.4217257982799199,9.752201495168027,-0.7697893306890593,0.0,1.0,1.0,0.0,-1397.8853451931056,9.51670751125471,25.193455025110325,16.25,9.152872868840861,2487.021447001437,8270.998286307864,10754.286154898124,10754.286154898124,0.0,10754.286154898124,77.9685746230114,0.029,-0.7697893306890593
6099,6099,2024-03-05 12:45:00,0.4625732369774386,9.534484646910252,0.48421806596279465,1.0,1.0,1.0,423.1844127112938,-1174.1739412447664,9.395091093003888,25.477697520781255,16.8,9.501917421301394,2270.7389075114365,7551.715179345951,10533.338252103802,10533.338252103802,0.0,10533.338252103802,76.36670232775256,0.029,0.48421806596279465
6100,6100,2024-03-05 13:00:00,0.4834046098342472,9.423453429583462,1.0,1.0,0.0,1.0,282.9099135381094,0.0,9.443083687730955,23.796402700792562,17.35,9.813629170589959,1983.0479284689864,6594.951578647914,10269.756159559987,10269.756159559987,4674.84,5594.916159559987,116.09451031086974,0.083,1.0
6101,6101,2024-03-05 13:15:00,0.48075246088656814,9.437589383474592,1.0,1.0,0.0,1.0,272.0861063217567,0.0,9.490714771818803,22.078025507882906,17.9,10.120005162995175,1984.803070123921,6600.788590482973,10243.543383004228,10243.54338300423,0.0,10243.543383004228,74.26568952678065,0.029,1.0
6102,6102,2024-03-05 13:30:00,0.47157759355930445,9.486491426328907,0.7946043954693436,1.0,0.0,1.0,259.7078490356896,0.0,9.527747002104881,23.783716371838537,18.45,10.420953897302125,1976.9286137284455,6574.6007924520745,10038.279649943659,10038.27964994366,0.0,10038.279649943659,72.77752746209153,0.029,0.7946043954693436
6103,6103,2024-03-05 13:45:00,0.4647846960856277,9.522697569863604,0.5604349692280532,1.0,0.0,1.0,253.22490058888155,0.0,9.564065555559713,25.53404369364032,19.0,10.716381597059941,1982.052207837596,6591.640146152708,10026.96004622872,10026.960046228722,0.0,10026.96004622872,72.69546033515822,0.029,0.5604349692280532
6104,6104,2024-03-05 14:00:00,0.45776424440397107,9.560116577326834,1.0,1.0,0.0,1.0,250.8066481204306,0.0,9.603232075903392,25.54592677878598,19.125,10.560988002831763,1988.8174923916192,6614.1392110563,10169.272649626027,10169.272649626027,3993.72,6175.552649626028,128.1427174797401,0.083,1.0
6105,6105,2024-03-05 14:15:00,0.4533267768268622,9.583768279512825,0.15906583268672067,1.0,0.0,1.0,238.053997983116,0.0,9.645222101488255,23.331040084228295,19.25,10.401576544452695,1991.2598958585286,6622.2618249218285,10263.71742618389,10263.717426183886,0.0,10263.71742618389,74.41195133983321,0.029,0.15906583268672067
