step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6106,6106,2024-03-05 14:30:00,0.44237665018517824,9.642132454513,-0.21931083563359446,1.0,1.0,1.0,418.77711310803653,-1222.0114052977424,9.523315338270237,21.737358720271715,19.375,10.238059761662642,2317.628336896366,7707.6536778081545,10679.891418492698,10679.891418492702,0.0,10679.891418492698,77.42921278407206,0.029,-0.21931083563359446
6107,6107,2024-03-05 14:45:00,0.4623753936481857,9.53553915185517,0.47662682257167216,1.0,1.0,1.0,432.1553570264704,-1171.2061715772359,9.402878975853547,23.29108135557902,19.5,10.070353702530742,2286.3039655778953,7603.479336325449,10527.86173286429,10527.861732864292,0.0,10527.86173286429,76.3269975632661,0.029,0.47662682257167216
6108,6108,2024-03-05 15:00:00,0.48463227238107875,9.41690998820885,1.0,1.0,0.0,1.0,278.76449034804807,0.0,9.44224024564609,25.522651450470708,19.875,10.28397352262447,1974.853473899112,6567.69957413208,10067.746613007903,10067.746613007901,2990.58,7077.166613007903,146.851207219914,0.083,1.0
6109,6109,2024-03-05 15:15:00,0.48055866058320085,9.43862233909154,1.0,1.0,0.0,1.0,275.8409710335789,0.0,9.485250039131754,25.53568096841492,20.25,10.495908874564535,1981.3596691388238,6589.336994968527,10124.001569055792,10124.001569055792,0.0,10124.001569055792,73.3990113756545,0.029,1.0
6110,6110,2024-03-05 15:30:00,0.475820576344104,9.463876328085925,0.9417585154590044,1.0,0.0,1.0,261.8805593866369,0.0,9.530955139905458,23.31697971315333,20.625,10.70614793534599,1983.9322754767657,6597.892619865979,10193.596544250668,10193.596544250668,0.0,10193.596544250668,73.90357494581734,0.029,0.9417585154590044
6111,6111,2024-03-05 15:45:00,0.46387223760734086,9.527560973552873,0.5290065570553673,1.0,0.0,1.0,254.7798591494535,0.0,9.57567201076553,21.737559698508722,21.0,10.914689754176603,1991.1320457485183,6621.836638383099,10193.156570969384,10193.156570969384,0.0,10193.156570969384,73.90038513952804,0.029,0.5290065570553673
6112,6112,2024-03-05 16:00:00,0.45558807857154865,9.571715541213646,1.0,1.0,0.0,1.0,242.6215053848072,0.0,9.610235840829361,23.309932483063605,21.0,10.996446660857137,1982.513512636214,6593.174291024453,10028.292283395927,10028.292283395927,1647.0,8381.292283395927,173.9118148804655,0.083,1.0
6113,6113,2024-03-05 16:15:00,0.44924645093005694,9.605516416542796,0.0180328289296936,1.0,0.0,1.0,236.7261702901416,0.0,9.64428337173489,25.549263414377695,21.0,11.07798042933252,1988.2236066881494,6612.164146610603,10034.259970695855,10034.259970695855,0.0,10034.259970695855,72.74838478754495,0.029,0.0180328289296936
6114,6114,2024-03-05 16:30:00,0.44246858868281447,9.641642422320599,-0.21506496741592654,1.0,1.0,1.0,414.21924863251854,-1241.3585039774994,9.518078242552338,25.55361155614591,21.0,11.159288180639,2330.3436137501403,7749.940419321501,10614.873512161505,10614.873512161505,0.0,10614.873512161505,76.95783296317092,0.029,-0.21506496741592654
6115,6115,2024-03-05 16:45:00,0.4540328452939449,9.580004934583274,0.18858143024250643,1.0,1.0,1.0,435.4434956043093,-1170.6112240403395,9.406155233891715,23.306413760207377,21.0,11.240375125939279,2292.4913491967427,7624.056496755617,10645.742762725773,10645.742762725773,0.0,10645.742762725773,77.18163502976186,0.029,0.18858143024250643
6116,6116,2024-03-05 17:00:00,0.4849016567923638,9.4154741692967,1.0,1.0,0.0,1.0,280.0626362934606,0.0,9.454116732823216,21.721580785121965,20.675,11.337714885538542,1983.1687486624398,6595.353386044552,10156.41098234768,10156.41098234768,341.94,9814.470982347679,368.04266183803793,0.15,1.0
6117,6117,2024-03-05 17:15:00,0.4784666771044176,9.449772611033454,1.0,1.0,0.0,1.0,267.13114487117554,0.0,9.492491511524374,23.29484860159379,20.35,11.423062143801843,1974.7953093033339,6567.506138215962,9986.28552086865,9986.285520868652,0.0,9986.28552086865,72.40057002629771,0.029,1.0
6118,6118,2024-03-05 17:30:00,0.4714254285472347,9.48730246584324,0.7915888597370563,1.0,0.0,1.0,260.36343261483705,0.0,9.529692446512627,25.52897039427256,20.025,11.49684997782497,1980.1166800881745,6585.20323073412,9984.031257643874,9984.031257643874,0.0,9984.031257643874,72.38422661791809,0.029,0.7915888597370563
6119,6119,2024-03-05 17:45:00,0.4641069953718936,9.526309714667807,0.5399563469215961,1.0,0.0,1.0,258.0012071293609,0.0,9.56996341675393,25.541534841727326,19.7,11.559484135686992,1986.9943207986744,6608.075954489264,10066.52371491524,10066.52371491524,0.0,10066.52371491524,72.98229693313549,0.029,0.5399563469215961
6120,6120,2024-03-05 18:00:00,0.4596715264573448,9.549950763982352,1.0,1.0,0.0,1.0,244.60509016337335,0.0,9.612979875115778,23.323801326708654,19.025,11.367139497686543,1988.832394999463,6614.188772126266,10192.956978723947,10192.956978723947,0.0,10192.956978723947,382.235886702148,0.15,1.0
6121,6121,2024-03-05 18:15:00,0.44844155566116645,9.609806508325983,-0.006810262565803997,1.0,0.0,1.0,237.99003693801757,0.0,9.655087870704332,21.743796384596024,18.35,11.155692153562377,1995.763165396487,6637.2381873798795,10224.91177601251,10224.91177601251,0.0,10224.91177601251,74.1306103760907,0.029,-0.006810262565803997
6122,6122,2024-03-05 18:30:00,0.4406399872766033,9.651388867815704,-0.27527258480637423,0.0,1.0,1.0,0.0,-1370.024915386911,9.442937509759902,22.94949197315817,17.675,10.925918264983578,2469.0091647154613,8211.095483258288,10743.685896594767,10743.685896594769,0.0,10743.685896594767,77.89172275031207,0.029,-0.27527258480637423
6123,6123,2024-03-05 18:45:00,0.4732226158327086,9.477723457611663,0.8580033487198282,1.0,1.0,1.0,445.7477734872693,-1135.4784540484254,9.325889656477496,25.495138564501133,17.0,10.678552122134237,2273.00773822207,7559.26054850318,10492.36550838939,10492.36550838939,0.0,10492.36550838939,76.06964993582308,0.029,0.8580033487198282
6124,6124,2024-03-05 19:00:00,0.5003044813142797,9.333377114594889,1.0,1.0,0.0,1.0,294.09599460353286,0.0,9.37170163112446,25.51267290326568,16.25,10.3895372071447,1962.130844396903,6525.388380178778,10178.567058888528,10178.567058888531,0.0,10178.567058888528,458.0355176499837,0.18,1.0
6125,6125,2024-03-05 19:15:00,0.4973854829506061,9.34893537587327,1.0,1.0,0.0,1.0,284.33718583017844,0.0,9.420892048008062,23.296678724410132,15.5,10.079753844756649,1975.8368056442273,6570.969805351247,10267.172786295541,10267.172786295541,0.0,10267.172786295541,74.43700270064268,0.029,1.0
6126,6126,2024-03-05 19:30:00,0.48457581329722993,9.417210915125764,1.0,1.0,0.0,1.0,276.54235972473293,0.0,9.468987952738857,21.718942093766785,14.75,9.750043872222781,1983.2487696728501,6595.619509057191,10291.853142228845,10291.853142228845,0.0,10291.853142228845,74.61593528115912,0.029,1.0
6127,6127,2024-03-05 19:45:00,0.47566645024683035,9.464697820184394,0.9439475934710827,1.0,0.0,1.0,263.6774685733552,0.0,9.506823260214693,23.291452221013152,14.0,9.401183504570067,1974.7508892474557,6567.358412024663,10170.130474858996,10170.130474858996,0.0,10170.130474858996,73.73344594272773,0.029,0.9439475934710827
6128,6128,2024-03-05 20:00:00,0.4687241258886688,9.501700409013395,1.0,1.0,0.0,1.0,256.8603337573012,0.0,9.543489895601304,25.52041364495629,14.025,9.729348712602736,1979.6897964558611,6583.783559104196,10096.250476867517,10096.250476867517,0.0,10096.250476867517,454.33127145903825,0.18,1.0
6129,6129,2024-03-05 20:15:00,0.46150995024949215,9.540151965170207,0.4493066646637459,1.0,0.0,1.0,254.2928175901553,0.0,9.583191215916585,25.533804928871376,14.05,10.054388856767705,1985.96993282561,6604.669184041047,10154.963409386266,10154.963409386268,0.0,10154.963409386266,73.62348471805043,0.029,0.4493066646637459
6130,6130,2024-03-05 20:30:00,0.4571366509080787,9.56346165065994,0.2996488366328692,1.0,0.0,1.0,241.54814289061346,0.0,9.625720139628948,23.319782647903214,14.075,10.376352493481996,1988.8103106062028,6614.115326849374,10215.631385667146,10215.631385667146,0.0,10215.631385667146,74.06332754608681,0.029,0.2996488366328692
6131,6131,2024-03-05 20:45:00,0.4460439287130327,9.622585859959536,-0.08323162456627263,1.0,1.0,1.0,421.12215563489184,-1214.280874078438,9.505412530910906,21.72902768724237,14.1,10.695294570890448,2313.508976239777,7693.954067387663,10662.617644599213,10662.617644599215,0.0,10662.617644599213,77.3039779233443,0.029,-0.08323162456627263
6132,6132,2024-03-05 21:00:00,0.4657631843330328,9.517482227504935,1.0,1.0,1.0,1.0,434.27804627787015,-1164.0931211581142,9.386442036344448,23.282734462389943,13.575,10.120626326145649,2282.4402009619175,7590.629752516681,10523.85812367276,10523.85812367276,0.0,10523.85812367276,394.64467963772853,0.15,1.0
6133,6133,2024-03-05 21:15:00,0.48774922250444347,9.400296644051316,1.0,1.0,0.0,1.0,281.12630099422176,0.0,9.426192319338778,25.502733137073605,13.05,9.549193945253888,1971.7609602232696,6557.414911993716,10153.77695458111,10153.77695458111,0.0,10153.77695458111,73.61488292071304,0.029,1.0
6134,6134,2024-03-05 21:30:00,0.483575180755553,9.422544286572903,1.0,1.0,0.0,1.0,277.9018528890693,0.0,9.469517825933147,25.51663126036857,12.525,8.980992823124959,1977.7294148383403,6577.263988065285,10224.190089209693,10224.190089209693,0.0,10224.190089209693,74.12537814677027,0.029,1.0
6135,6135,2024-03-05 21:45:00,0.4788016470515882,9.447987221215035,1.0,1.0,0.0,1.0,264.3168054454249,0.0,9.515584122175511,23.304326041682994,12.0,8.416028189232847,1981.3352577410865,6589.255810856064,10285.811051818735,10285.811051818737,0.0,10285.811051818735,74.57213012568583,0.029,1.0
6136,6136,2024-03-05 22:00:00,0.4667619413889971,9.512158852396645,1.0,1.0,0.0,1.0,257.24132757231115,0.0,9.560671501631816,21.72830271153118,11.25,8.218105321376868,1988.7705230563631,6613.983006817742,10297.341056336505,10297.341056336505,0.0,10297.341056336505,213.6698269189825,0.083,1.0
6137,6137,2024-03-05 22:15:00,0.45840950950862275,9.55667731431904,1.0,1.0,0.0,1.0,245.0066907836541,0.0,9.595602843778005,23.301075326362394,10.5,7.987338392321678,1980.1719926369374,6585.387181699472,10175.598468367943,10175.598468367945,0.0,10175.598468367943,73.7730888956676,0.029,1.0
6138,6138,2024-03-05 22:30:00,0.45200042310487754,9.590837744851003,1.0,1.0,0.0,1.0,238.57382864554862,0.0,9.629434461014997,25.52502464202808,9.75,7.725449822988111,1984.4349807077533,6599.564448675106,10176.269389377869,10176.269389377869,0.0,10176.269389377869,73.77795307298955,0.029,1.0
6139,6139,2024-03-05 22:45:00,0.44534141409270883,9.626330262885862,1.0,1.0,0.0,1.0,236.009257642911,0.0,9.666328633255723,25.538931133373822,9.0,7.434020169704089,1989.8965731285125,6617.727871273282,10236.50692251985,10236.50692251985,0.0,10236.50692251985,74.21467518826891,0.029,1.0
6140,6140,2024-03-05 23:00:00,0.44127690802811104,9.647994080210168,1.0,1.0,0.0,1.0,224.48851535600326,0.0,9.70619633580969,23.32635337041622,9.525,7.64957120820397,1993.384510026673,6629.327578281124,10298.18040778864,10298.18040778864,0.0,10298.18040778864,213.68724346161432,0.083,1.0
6141,6141,2024-03-05 23:15:00,0.4309042941998961,9.703280111914554,1.0,1.0,0.0,1.0,218.7196523515574,0.0,9.745291588421658,21.75036084279413,10.05,7.8519158272621965,2000.602602086471,6653.33252891353,10309.50978064491,10309.50978064491,0.0,10309.50978064491,74.7439459096756,0.029,1.0
6142,6142,2024-03-05 23:30:00,0.42366076733847013,9.741888110085954,1.0,1.0,0.0,1.0,207.71818724172408,0.0,9.774427712827647,23.322547364392904,10.575,8.040588977934746,1991.7522720538539,6623.8993028264385,10187.535576408982,10187.535576408984,0.0,10187.535576408982,73.85963292896513,0.029,1.0
6143,6143,2024-03-05 23:45:00,0.4183157285889723,9.770377166620777,1.0,1.0,0.0,1.0,202.47503552037384,0.0,9.802642915146222,25.545004417636168,11.1,8.215095976363502,1995.573334397883,6636.60687321649,10187.817097293078,10187.81709729308,0.0,10187.817097293078,73.86167395537483,0.029,1.0
6144,6144,2024-03-06 00:00:00,0.4127579484334438,9.800000134849745,1.0,1.0,0.0,1.0,200.7234253068192,0.0,9.83411925090345,25.55896268192853,10.325,8.085000012873559,2001.1468588643388,6655.142544216164,10248.015320466391,10248.015320466391,0.0,10248.015320466391,74.29811107338134,0.029,1.0
6145,6145,2024-03-06 00:15:00,0.4092913524369054,9.818477091511294,1.0,1.0,0.0,1.0,190.62425284158533,0.0,9.868719516904653,23.345804586508763,9.55,7.9128725439355465,2003.8483648864208,6664.126846183496,10309.055940025264,10309.055940025264,0.0,10309.055940025264,74.74065556518318,0.029,1.0
6146,6146,2024-03-06 00:30:00,0.4003309252099441,9.866236168630998,1.0,1.0,0.0,1.0,185.88773825463983,0.0,9.902709127500243,21.769319801451008,8.775,7.701235573408348,2010.7122799780645,6686.953923138863,10319.969334103018,10319.969334103016,0.0,10319.969334103018,74.81977767224689,0.029,1.0
6147,6147,2024-03-06 00:45:00,0.39403205007737224,9.899809173087606,1.0,1.0,0.0,1.0,175.8663665196713,0.0,9.92689673530051,23.34083403159601,8.0,7.452375669366796,2001.4947506924534,6656.29951562774,10197.59641819476,10197.596418194758,0.0,10197.59641819476,73.93257403191201,0.029,1.0
6148,6148,2024-03-06 01:00:00,0.3895953780113735,9.92345663519938,1.0,1.0,0.0,1.0,171.59390881187153,0.0,9.950309959884883,25.56179415735489,8.0,7.333772727426949,2004.8411414009565,6667.428487534564,10197.413101856724,10197.413101856724,0.0,10197.413101856724,73.93124498846126,0.029,1.0
6149,6149,2024-03-06 01:15:00,0.38497899586709655,9.948061952028375,1.0,1.0,0.0,1.0,170.37109419290994,0.0,9.97712542038839,25.575474887267568,8.0,7.2147230830724425,2010.1536288294565,6685.096036992221,10257.153742113314,10257.153742113314,0.0,10257.153742113314,74.36436463032153,0.029,1.0
6150,6150,2024-03-06 01:30:00,0.382026363489097,9.963799482603113,1.0,1.0,0.0,1.0,161.7031778317247,0.0,10.007223934470094,23.361991709681536,8.0,7.095224249997647,2012.6306552917817,6693.33379531543,10318.077119709476,10318.077119709476,0.0,10318.077119709476,74.80605911789371,0.029,1.0
6151,6151,2024-03-06 01:45:00,0.3742757378813914,10.005110317092184,0.9756696216280321,1.0,0.0,1.0,157.89974884168944,0.0,10.0368590252442,21.78538198386975,8.0,6.975274041901643,2019.3026560155263,6715.522629520648,10328.784974124905,10328.784974124907,0.0,10328.784974124905,74.88369106240556,0.029,0.9756696216280321
6152,6152,2024-03-06 02:00:00,0.3687826733257402,10.034388351173805,0.7850818861174037,1.0,0.0,1.0,148.73027356267974,0.0,10.056831117884549,23.35564580557373,8.275,6.976723941305538,2009.8079901957356,6683.946558948663,10206.178496506755,10206.178496506755,0.0,10206.178496506755,73.99479409967397,0.029,0.7850818861174037
6153,6153,2024-03-06 02:15:00,0.36511986102847876,10.053911140718208,0.6580404947986624,1.0,0.0,1.0,145.36861541709092,0.0,10.076161683975936,25.57664612504684,8.55,6.970862662430875,2012.9298750120522,6694.328899638543,10205.737597900908,10205.73759790091,0.0,10205.737597900908,73.99159758478159,0.029,0.6580404947986624
6154,6154,2024-03-06 02:30:00,0.3613041351929658,10.074248959421492,0.5257052810738523,1.0,0.0,1.0,144.64499076169795,0.0,10.099026324580528,25.59031990028429,8.825,6.957469480740315,2018.1279766710488,6711.616040433188,10265.272265046955,10265.272265046957,0.0,10265.272265046955,74.42322392159043,0.029,0.5257052810738523
6155,6155,2024-03-06 02:45:00,0.3587872895420678,10.087663746740779,0.43847046612584667,1.0,0.0,1.0,137.13705644732013,0.0,10.125302543247182,23.376449923620903,9.1,6.936342445937587,2020.2999772294156,6718.839385015829,10326.009743264825,10326.009743264825,0.0,10326.009743264825,74.86357063866998,0.029,0.43847046612584667
6156,6156,2024-03-06 03:00:00,0.35206322613488983,10.123503004701037,0.20518677891429837,1.0,0.0,1.0,134.09495308357063,0.0,10.151235711782945,21.799486408023018,8.575,6.85011210199073,2026.7427369668703,6740.265840670978,10336.479059861656,10336.479059861656,0.0,10336.479059861656,74.93947318399701,0.029,0.20518677891429837
6157,6157,2024-03-06 03:15:00,0.34725512495373345,10.1491301839966,0.03838082600736117,1.0,0.0,1.0,125.62761601482175,0.0,10.16761846513777,23.368969960522517,8.05,6.743474630939343,2016.964137907123,6707.745503476791,10213.582754695479,10213.582754695479,0.0,10213.582754695479,74.04847497154222,0.029,0.03838082600736117
6158,6158,2024-03-06 03:30:00,0.34425115679038587,10.165141334307243,-0.06583528931570962,1.0,1.0,1.0,341.3649320456697,-1423.4429065918134,9.992408734233852,25.572178964098526,7.525,6.617302886349221,2390.722297676793,7950.7396492151465,10641.144627404497,10641.144627404497,0.0,10641.144627404497,77.1482985486826,0.029,-0.06583528931570962
6159,6159,2024-03-06 03:45:00,0.3740814787561149,10.006145718229908,0.9696324151692746,1.0,1.0,1.0,356.6648757120336,-1383.5976549534982,9.835518353237429,25.574390521949674,7.0,6.472408726099015,2375.980930763598,7901.714812447503,10660.572639528931,10660.572639528931,0.0,10660.572639528931,77.28915163658475,0.029,0.9696324151692746
6160,6160,2024-03-06 04:00:00,0.39165070327287177,9.912501751555594,1.0,1.0,0.0,1.0,190.33242129025467,0.0,9.869565738529515,23.34464089962444,7.0,6.472408726099015,2003.660776283084,6663.502989473856,10302.03142644979,10302.031426449792,0.0,10302.03142644979,74.68972784176098,0.029,1.0
6161,6161,2024-03-06 04:15:00,0.40017145893559175,9.867086123873296,1.0,1.0,0.0,1.0,185.60815646116015,0.0,9.903517181910335,21.768276603429932,7.0,6.472408726099015,2010.5315898083181,6686.3530083031155,10319.780050434096,10319.780050434096,0.0,10319.780050434096,74.8184053656472,0.029,1.0
6162,6162,2024-03-06 04:30:00,0.3938796399728435,9.900621518944744,1.0,1.0,0.0,1.0,175.54644776706255,0.0,9.927659266167918,23.338528279686717,7.0,6.472408726099015,2001.2073827059958,6655.343826191931,10197.2991322858,10197.299132285803,0.0,10197.2991322858,73.93041870907206,0.029,1.0
6163,6163,2024-03-06 04:45:00,0.38945116179041483,9.924225307657089,1.0,1.0,0.0,1.0,171.33096892184074,0.0,9.951030719691172,25.559955680678744,7.0,6.472408726099015,2004.6511998181934,6666.796805605392,10197.152115678751,10197.152115678753,0.0,10197.152115678751,73.92935283867095,0.029,1.0
6164,6164,2024-03-06 05:00:00,0.3848431371485893,9.948786078998019,1.0,1.0,0.0,1.0,170.0014354081856,0.0,9.977789360192604,25.57385771437382,7.3,6.477481379537131,2009.7233954190592,6683.66522512512,10256.673723697693,10256.673723697693,0.0,10256.673723697693,74.36088449680828,0.029,1.0
6165,6165,2024-03-06 05:15:00,0.3818964992310542,9.964491659098481,1.0,1.0,0.0,1.0,161.50543916365925,0.0,10.007855096665166,23.36096227739836,7.6,6.473646120138947,2012.5324579557196,6693.007223946585,10317.909065586626,10317.909065586624,0.0,10317.909065586626,74.80484072550304,0.029,1.0
6166,6166,2024-03-06 05:30:00,0.374156846056515,10.005744010518775,0.9720685480546868,1.0,0.0,1.0,157.7302929578089,0.0,10.037462853055647,21.784774440949544,7.8999999999999995,6.460638854546321,2019.2502304117156,6715.348279564879,10328.685016681235,10328.685016681235,0.0,10328.685016681235,74.88296637093896,0.029,0.9720685480546868
6167,6167,2024-03-06 05:45:00,0.3686688967097758,10.034994780536895,0.7815221195202786,1.0,0.0,1.0,148.53143566089057,0.0,10.057405954830244,23.354344622467153,8.2,6.438167291194552,2009.679893835724,6683.5205534651095,10206.045134291953,10206.045134291953,0.0,10206.045134291953,73.99382722361666,0.029,0.7815221195202786
6168,6168,2024-03-06 06:00:00,0.3650112955269182,10.054489794841526,0.6544770204815483,1.0,0.0,1.0,145.19179532931372,0.0,10.076708580033696,25.57537388835508,8.225,6.767993569300193,2012.8332798797726,6694.007656661521,10205.61452959739,10205.61452959739,0.0,10205.61452959739,73.99070533958107,0.029,0.6544770204815483
6169,6169,2024-03-06 06:15:00,0.3612011031415894,10.074798120255329,-0.7712926137805761,1.0,1.0,1.0,347.4129715162377,-1418.3683863142817,9.913054637068978,25.58178525300436,8.25,7.0959645608709065,2397.039075868363,7971.747132548455,10681.694362722743,10681.694362722743,0.0,10681.694362722743,77.44228412973989,0.029,-0.7712926137805761
6170,6170,2024-03-06 06:30:00,0.3764809035958353,9.993356783834198,-0.724215759498165,0.0,1.0,1.0,0.0,-1478.3123813085701,9.682531528046411,22.96418847147268,8.275,7.42207746134243,2512.385947762652,8355.352099413094,10816.884170643505,10816.884170643505,0.0,10816.884170643505,78.42241023716542,0.029,-0.724215759498165
6171,6171,2024-03-06 06:45:00,0.4317707854845243,9.698661713367486,1.0,1.0,1.0,1.0,413.7536959539638,-1236.1493801310962,9.552862641665593,21.730846599900257,8.3,7.74633638988851,2323.584907960837,7727.4632331804705,10655.908550821394,10655.908550821396,0.0,10655.908550821394,77.2553369934551,0.029,1.0
6172,6172,2024-03-06 07:00:00,0.4561924566761736,9.568494205915995,1.0,1.0,0.0,1.0,246.432033790467,0.0,9.587265114435327,23.294685917552393,8.475000000000001,7.554285173308391,1978.9765006582927,6581.411376778857,10164.1115010277,10164.1115010277,814.38,9349.731501027702,67.78555338245084,0.029,1.0
6173,6173,2024-03-06 07:15:00,0.453569843545934,9.582472733900172,0.1761759442227186,1.0,0.0,1.0,240.03040858913303,0.0,9.62131514487983,25.51902534117863,8.65,7.353197149616312,1983.4189888000033,6596.185600721046,10175.087032060317,10175.08703206032,0.0,10175.087032060317,73.7693809824373,0.029,0.1761759442227186
6174,6174,2024-03-06 07:30:00,0.44686822779733254,9.618192345840217,-0.055229968493365755,1.0,1.0,1.0,415.5258969594028,-1231.882573571146,9.496764948782696,25.52767535174715,8.825,7.1427786413921375,2322.0045338718865,7722.207439589629,10606.081048786438,10606.081048786438,0.0,10606.081048786438,76.89408760370168,0.029,-0.055229968493365755
6175,6175,2024-03-06 07:45:00,0.4581839409744948,9.557879594605943,0.3386817990998065,1.0,1.0,1.0,437.5452233688592,-1162.1369925434476,9.386498796277728,23.290731844951168,9.0,6.92271994040723,2286.9913713134183,7605.765416997316,10639.28938451346,10639.289384513466,0.0,10639.28938451346,77.13484803772259,0.029,0.3386817990998065
6176,6176,2024-03-06 08:00:00,0.48861484613876244,9.395682870080396,1.0,1.0,0.0,1.0,283.3290420461125,0.0,9.434944986638987,21.71131465016435,9.275,7.11350009223682,1980.402189167551,6586.152738069128,10279.157872529882,10279.157872529882,2187.42,8091.737872529882,303.4401702198706,0.15,1.0
6177,6177,2024-03-06 08:15:00,0.4820730184910247,9.430550811442838,1.0,1.0,0.0,1.0,270.3320042276284,0.0,9.47381204301124,23.285186888847775,9.55,7.302866197237431,1972.1322444337188,6558.649678614672,10167.258409503922,10167.258409503924,0.0,10167.258409503922,73.71262346890344,0.029,1.0
6178,6178,2024-03-06 08:30:00,0.47494151960927344,9.468561700482573,0.9170844384641658,1.0,0.0,1.0,263.1497511095978,0.0,9.511464550215704,25.51002549106487,9.825,7.490794364238154,1976.8217437484348,6574.245378781399,10168.334030691649,10168.33403069165,0.0,10168.334030691649,73.72042172251446,0.029,0.9170844384641658
6179,6179,2024-03-06 08:45:00,0.4675335347218303,9.508046259932645,0.6608185925397755,1.0,0.0,1.0,260.1174806357867,0.0,9.552059860942258,25.52557742884732,10.1,7.6772774765927085,1982.3907114123476,6592.765895385814,10228.857649264766,10228.857649264766,0.0,10228.857649264766,74.15921795716956,0.029,0.6608185925397755
6180,6180,2024-03-06 09:00:00,0.46306078290379316,9.531886027122782,1.0,1.0,0.0,1.0,247.7031401766031,0.0,9.595535900382856,23.314804137510123,10.825,8.01080542420006,1986.5838012150098,6606.7107041907275,10291.104989448859,10291.10498944886,3164.7,7126.404989448859,267.2401871043322,0.15,1.0
6181,6181,2024-03-06 09:15:00,0.45172177155932647,9.59232295758879,0.10761619592468641,1.0,0.0,1.0,241.19110006852793,0.0,9.638127827833635,21.73862297751556,11.55,8.321854237726015,1993.9689776010187,6631.271321191602,10302.709996855438,10302.70999685544,0.0,10302.709996855438,74.69464747720193,0.029,0.10761619592468641
6182,6182,2024-03-06 09:30:00,0.44383119162750856,9.63437974862538,-0.1653864516402678,1.0,1.0,1.0,415.20538198687046,-1216.8716622681177,9.508351266459798,23.298082971727943,12.275,8.60941243368639,2304.133085379701,7662.773002451612,10554.75380184179,10554.75380184179,0.0,10554.75380184179,76.521965063353,0.029,-0.1653864516402678
6183,6183,2024-03-06 09:45:00,0.4646194159881937,9.523578512782928,0.5571300816994588,1.0,1.0,1.0,435.82638562285666,-1163.308949743774,9.389213165585664,25.5081533658765,13.0,8.872386313147194,2284.7545978045814,7598.326659329684,10523.617681567677,10523.617681567677,0.0,10523.617681567677,76.29622819136566,0.029,0.5571300816994588
6184,6184,2024-03-06 10:00:00,0.4881001579822205,9.398426157954765,1.0,1.0,0.0,1.0,281.3206894211085,0.0,9.433064347957169,25.51946078977613,14.25,9.247839524207377,1966.517809392888,6539.977952780828,10213.008260552426,10213.008260552426,3816.0,6397.008260552426,239.88780977071596,0.15,1.0
6185,6185,2024-03-06 10:15:00,0.48568996087580824,9.411272508531942,1.0,1.0,0.0,1.0,272.0585865248122,0.0,9.480341017495999,23.30532423234017,15.5,9.53890796678908,1979.8977475685786,6584.475134683086,10270.31611743268,10270.31611743268,0.0,10270.31611743268,74.45979185138692,0.029,1.0
6186,6186,2024-03-06 10:30:00,0.4733927216786325,9.476816793452889,1.0,1.0,0.0,1.0,264.6615574178667,0.0,9.526591769760511,21.72677103968832,16.75,9.737436512140722,1987.233108906384,6608.870083559617,10284.285290526861,10284.285290526863,0.0,10284.285290526861,74.56106835631975,0.029,1.0
6187,6187,2024-03-06 10:45:00,0.46482480323255365,9.52248379877049,1.0,1.0,0.0,1.0,252.30520263794912,0.0,9.562654540994052,23.300845045227543,18.0,9.833805901306361,1978.9330448646135,6581.266857399869,10115.173156132832,10115.173156132834,0.0,10115.173156132832,73.33500538196304,0.029,1.0
6188,6188,2024-03-06 11:00:00,0.4582083341509708,9.557749578975326,1.0,1.0,0.0,1.0,246.1857330413713,0.0,9.597643866337986,25.53703983209305,18.425,10.081703343224852,1984.4564502691335,6599.635849227602,10080.183942186683,10080.183942186683,4066.98,6013.203942186683,124.77398180037368,0.083,1.0
6189,6189,2024-03-06 11:15:00,0.4513241401553529,9.594442332971969,1.0,1.0,0.0,1.0,243.89584521357781,0.0,9.635749372523335,25.550154898086323,18.85,10.326956492984399,1990.8494476003414,6620.896811827883,10148.091640211067,10148.091640211067,0.0,10148.091640211067,73.57366439153024,0.029,1.0
6190,6190,2024-03-06 11:30:00,0.4471270455690878,9.616812847116762,1.0,1.0,0.0,1.0,231.4452194818967,0.0,9.676714965797006,23.333154672483758,19.275,10.56951881399639,1993.19078587378,6628.683316793743,10214.895740712936,10214.895740712936,0.0,10214.895740712936,74.0579941201688,0.029,1.0
6191,6191,2024-03-06 11:45:00,0.43645219625894005,9.67370979393985,1.0,1.0,0.0,1.0,225.28076195321114,0.0,9.716846273311273,21.753094473468877,19.7,10.809360064169926,2000.0909478839856,6651.6309388299205,10211.540505786868,10211.540505786868,0.0,10211.540505786868,74.0336686669548,0.029,1.0
6192,6192,2024-03-06 12:00:00,0.4290164805396232,9.713342158723808,1.0,1.0,0.0,1.0,214.14836831686452,0.0,9.746980604794139,23.326461911404024,20.525,11.242687806548297,1991.454544725406,6622.909161697439,9991.002655145525,9991.002655145525,3338.1,6652.9026551455245,48.23354424980506,0.029,1.0
6193,6193,2024-03-06 12:15:00,0.42348840468644144,9.742806803021267,-0.7693777018772481,1.0,1.0,1.0,402.5684117757861,-1257.69494591461,9.608057409407198,25.547396339618583,21.35,11.663981498546994,2325.33423296661,7733.280900793427,10481.591501573874,10481.591501573872,0.0,10481.591501573874,75.99153838641058,0.029,-0.7693777018772481
6194,6194,2024-03-06 12:30:00,0.4467357186331886,9.618898619685105,-0.06892303157015764,0.0,1.0,1.0,0.0,-1364.0721809707206,9.399484527581546,25.32356807730365,22.175,12.07292075638441,2537.764867991204,8439.753866825187,10804.765097128455,10804.765097128455,0.0,10804.765097128455,78.3345469541813,0.029,-0.06892303157015764
6195,6195,2024-03-06 12:45:00,0.4685810832381492,9.502462826340665,0.6909586721720993,1.0,1.0,1.0,452.8726334016302,-1123.2175378449788,9.294545775618039,23.28986240227341,23.0,12.46917989222211,2273.624444740498,7561.311507317074,10487.113931767868,10487.113931767868,0.0,10487.113931767868,76.03157600531705,0.029,0.6909586721720993
6196,6196,2024-03-06 13:00:00,0.5056791763995502,9.304729989790397,1.0,1.0,0.0,1.0,302.6882895067058,0.0,9.345901105369265,21.708707785562666,23.0,12.64408940740875,1976.3215810528332,6572.58200559128,10046.214437354809,10046.214437354809,3164.28,6881.934437354808,142.80013957511227,0.083,1.0
6197,6197,2024-03-06 13:15:00,0.4988348777414642,9.341210101637996,1.0,1.0,0.0,1.0,289.11360251880325,0.0,9.38767947295679,23.28186318748147,23.0,12.81794070049055,1968.266108996132,6545.792210249262,9882.56992245457,9882.569922454568,0.0,9882.56992245457,71.64863193779563,0.029,1.0
6198,6198,2024-03-06 13:30:00,0.4911689936452342,9.382069263870902,1.0,1.0,0.0,1.0,281.6828074357408,0.0,9.42872382707113,25.521566130777853,23.0,12.990747912575326,1974.4569826752663,6566.380977448116,9885.359826969141,9885.359826969141,0.0,9885.359826969141,71.66885874552628,0.029,1.0
6199,6199,2024-03-06 13:45:00,0.4830036896160732,9.42559033434633,1.0,1.0,0.0,1.0,279.28504269528713,0.0,9.47226226091762,25.5349304466589,23.0,13.162517489290952,1981.9585725678937,6591.328746684811,9949.398823223579,9949.39882322358,0.0,9949.398823223579,72.13314146837095,0.029,1.0
6200,6200,2024-03-06 14:00:00,0.47830659623947935,9.450625842043575,1.0,1.0,0.0,1.0,264.6546680388874,0.0,9.518404354455122,23.315682094144034,23.35,13.243248484926571,1983.4562776289404,6596.309610845934,10030.989760159266,10030.989760159266,1734.18,8296.809760159265,172.15880252330476,0.083,1.0
6201,6201,2024-03-06 14:15:00,0.4662336331457329,9.514974735333244,0.6055669968917876,1.0,0.0,1.0,257.49622641212267,0.0,9.5635429900406,21.73672786857359,23.7,13.31860293344748,1990.7430566774326,6620.542991340279,10041.979109678216,10041.979109678217,0.0,10041.979109678216,72.80434854516707,0.029,0.6055669968917876
6202,6202,2024-03-06 14:30:00,0.4578715068432309,9.55954486852558,0.31711043625615337,1.0,0.0,1.0,245.26557489492774,0.0,9.598518578453524,23.308663229399297,24.049999999999997,13.388447638756208,1982.082024386508,6592.04699564013,9878.603292445208,9878.603292445208,0.0,9878.603292445208,71.61987387022776,0.029,0.31711043625615337
6203,6203,2024-03-06 14:45:00,0.45145431680514925,9.593748491428554,0.0962088348520465,1.0,0.0,1.0,239.2034260511424,0.0,9.63295352596997,25.547039282783494,24.4,13.452653524957574,1987.550501491623,6610.556012095455,9886.544408689757,9886.544408689759,0.0,9886.544408689757,71.67744696300075,0.029,0.0962088348520465
6204,6204,2024-03-06 15:00:00,0.44459935515356114,9.63028543703152,1.0,1.0,0.0,1.0,237.73877515821886,0.0,9.670113874930282,25.560272678584127,24.299999999999997,13.56321021701956,1995.052112678181,6635.903740990052,9950.00750040894,9950.00750040894,596.76,9353.24750040894,194.0798856334855,0.083,1.0
6205,6205,2024-03-06 15:15:00,0.44059154870126715,9.651647045422246,-0.2842947028414777,1.0,1.0,1.0,413.96098574612853,-1230.790551683607,9.545681380296584,23.324915521672636,24.2,13.671446476323695,2317.327356337876,7708.160237018584,10499.517108732505,10499.517108732507,0.0,10499.517108732505,76.12149903831067,0.029,-0.2842947028414777
6206,6206,2024-03-06 15:30:00,0.458528707328617,9.556041989938471,0.34028270522620674,1.0,1.0,1.0,433.3164465067149,-1182.467958608533,9.431774298710978,21.727047577440086,24.1,13.777389952171411,2301.4212843461696,7655.343723770917,10480.008542848691,10480.008542848693,0.0,10480.008542848691,75.98006193565301,0.029,0.34028270522620674
6207,6207,2024-03-06 15:45:00,0.47970529632033176,9.443170770612632,1.0,1.0,0.0,1.0,272.0512924076407,0.0,9.470230441268203,23.292870643705477,24.0,13.881087585158289,1973.5470538186064,6564.6435701687415,9834.132509770934,9834.132509770936,0.0,9834.132509770934,71.29746069583928,0.029,1.0
6208,6208,2024-03-06 16:00:00,0.475619676492584,9.464947124294527,1.0,1.0,0.0,1.0,265.2160359896311,0.0,9.508182966298122,25.530266671598977,24.0,14.013812384534651,1979.2128876859997,6583.175582763801,9833.716609509047,9833.716609509049,100.74,9732.976609509047,201.95926464731275,0.083,1.0
6209,6209,2024-03-06 16:15:00,0.46815418252311286,9.504738207151808,0.6730872992395222,1.0,0.0,1.0,263.2461476232484,0.0,9.549259196153995,25.54334661077023,24.0,14.145921398262495,1987.302596953863,6609.568921838385,9908.588348094792,9908.588348094794,0.0,9908.588348094792,71.83726552368725,0.029,0.6730872992395222
6210,6210,2024-03-06 16:30:00,0.4636310751171017,9.528846369625848,0.5182471964313796,1.0,0.0,1.0,249.1203144830672,0.0,9.59298546046361,23.324106392676956,24.0,14.277412568358875,1988.388912950753,6612.33647873978,9978.595038591444,9978.595038591446,0.0,9978.595038591444,72.34481402978797,0.029,0.5182471964313796
6211,6211,2024-03-06 16:45:00,0.45220368129240807,9.589754378711465,0.12381804440473995,1.0,0.0,1.0,242.4395574648269,0.0,9.635783076260504,21.74480236744879,24.0,14.408290888819414,1995.835496698452,6636.058917734628,9986.667924659754,9986.667924659754,0.0,9986.667924659754,72.40334245378322,0.029,0.12381804440473995
6212,6212,2024-03-06 17:00:00,0.44427470290620874,9.632015833509907,1.0,1.0,0.0,1.0,230.67419665016638,0.0,9.668490754913758,23.31678443295737,23.775,13.853152615583944,1986.3046822287338,6607.114424649096,9910.563982992086,9910.563982992084,3.06,9907.503982992086,371.5313993622032,0.15,1.0
6213,6213,2024-03-06 17:15:00,0.43827387049930905,9.664000270238683,-0.3627819966343543,1.0,1.0,1.0,413.7305920125573,-1226.7507995522099,9.536309049451479,25.536710203790573,23.55,13.298871182325048,2312.572973815071,7690.841237596807,10433.702846319342,10433.702846319342,0.0,10433.702846319342,75.64434563581523,0.029,-0.3627819966343543
6214,6214,2024-03-06 17:30:00,0.46029772615169856,9.546613119611447,0.4041088583919231,1.0,1.0,1.0,426.38059558104607,-1196.8857675688932,9.418801150379343,25.53935837867028,23.325000000000003,12.745591382965596,2304.0195948537407,7662.395571068035,10521.12488364982,10521.12488364982,0.0,10521.12488364982,76.2781554064612,0.029,0.4041088583919231
6215,6215,2024-03-06 17:45:00,0.47345961247163365,9.476460265526192,0.8634443803540237,1.0,0.0,1.0,275.437988785416,0.0,9.465975258927896,23.306887508163854,23.1,12.193445984443935,1979.7804014537849,6584.084880905608,10143.6509904047,10143.6509904047,0.0,10143.6509904047,73.54146968043408,0.029,0.8634443803540237
6216,6216,2024-03-06 18:00:00,0.4760960903150562,9.46240783862075,1.0,1.0,0.0,1.0,267.85984648222956,0.0,9.512733001504053,21.72735491010291,22.325000000000003,12.431289778551363,1986.986412086445,6608.049652767832,10076.70993038468,10076.70993038468,0.0,10076.70993038468,377.8766223894255,0.15,1.0
6217,6217,2024-03-06 18:15:00,0.4674341491653176,9.508575984948857,0.6513856339709103,1.0,0.0,1.0,255.3162642980079,0.0,9.549269103301354,23.299953465090542,21.55,12.606071685867567,1978.5258567965463,6579.912686603613,9908.69742620452,9908.69742620452,0.0,9908.69742620452,71.83805633998277,0.029,0.6513856339709103
6218,6218,2024-03-06 18:30:00,0.46073049802221544,9.544306445541592,0.421047684851917,1.0,0.0,1.0,248.84215550680761,0.0,9.584681419680791,25.53209528402118,20.775,12.722871981706236,1983.5278580018858,6596.547663132405,9908.084555720408,9908.084555720408,0.0,9908.084555720408,71.83361302897296,0.029,0.421047684851917
6219,6219,2024-03-06 18:45:00,0.4537624865134176,9.581445946883484,0.18142881628754165,1.0,0.0,1.0,246.9347941649391,0.0,9.623253289426762,25.544691898887464,20.0,12.786115662270984,1990.859424566605,6620.929991867792,9991.803080430976,9991.803080430976,0.0,9991.803080430976,72.44057233312458,0.029,0.18142881628754165
6220,6220,2024-03-06 19:00:00,0.4495150085067106,9.604085004659233,1.0,1.0,0.0,1.0,233.80639681603884,0.0,9.664588862237828,23.327911372078106,18.75,12.21279973453418,1992.062881928356,6624.93228697815,10165.628445729453,10165.628445729453,0.0,10165.628445729453,457.4532800578254,0.18,1.0
6221,6221,2024-03-06 19:15:00,0.43873292252184654,9.661553522958558,-0.34357479667778956,1.0,1.0,1.0,415.7853461275963,-1229.644312411482,9.540983411853155,21.734631253385665,17.5,11.59700895762034,2320.275476588699,7716.45717561687,10682.250712572304,10682.250712572306,0.0,10682.250712572304,77.44631766614921,0.029,-0.34357479667778956
6222,6222,2024-03-06 19:30:00,0.45903005953860837,9.553369782659217,0.363021404551387,1.0,1.0,1.0,429.3865033944375,-1178.187021198912,9.418999051247935,23.287916815839274,16.25,10.941013668878945,2288.656289659645,7611.302376401138,10530.442235096049,10530.442235096049,0.0,10530.442235096049,76.34570620444636,0.029,0.363021404551387
6223,6223,2024-03-06 19:45:00,0.4815729193973236,9.433216339612265,1.0,1.0,0.0,1.0,274.88160525308285,0.0,9.457779362753104,25.511463670115493,15.0,10.246871005791348,1974.503903274154,6566.537019605878,10127.625914801762,10127.625914801762,0.0,10127.625914801762,73.42528788231277,0.029,1.0
6224,6224,2024-03-06 20:00:00,0.47763393651159375,9.454211118393205,1.0,1.0,0.0,1.0,272.1343301020818,0.0,9.500219645485595,25.524551835457647,16.175,10.940824787718844,1981.2120754085652,6588.846147778001,10041.634412459716,10041.634412459718,0.0,10041.634412459716,451.8735485606872,0.18,1.0
6225,6225,2024-03-06 20:15:00,0.47295892067304524,9.479128952812669,0.8453091435139062,1.0,0.0,1.0,258.45678604331397,0.0,9.545380600352622,23.310580855970247,17.35,11.60565010519022,1983.9862506011987,6598.072123007067,10084.303981722689,10084.303981722693,0.0,10084.303981722689,73.1112038674895,0.029,0.8453091435139062
6226,6226,2024-03-06 20:30:00,0.4611575579397884,9.542030216180928,0.4377930255562907,1.0,0.0,1.0,251.5711272921368,0.0,9.589591023393451,21.733261580515837,18.525,12.24004162130923,1991.3867939012728,6622.6838452045,10062.378691351672,10062.37869135167,0.0,10062.378691351672,72.95224551229963,0.029,0.4377930255562907
6227,6227,2024-03-06 20:45:00,0.4529673962980167,9.585683777731571,0.15563466335904358,1.0,0.0,1.0,239.5930235141746,0.0,9.623682104804958,23.305422801405573,19.7,12.842579098798234,1982.9144950192901,6594.507823796058,9870.476946290984,9870.476946290986,0.0,9870.476946290984,71.56095786060965,0.029,0.15563466335904358
6228,6228,2024-03-06 21:00:00,0.44671280639790756,9.619020741899153,1.0,1.0,0.0,1.0,233.39647110242834,0.0,9.656701320501288,25.532816470004448,18.275,11.568728406442531,1987.2480030883823,6608.91961660805,10089.54492281858,10089.544922818583,0.0,10089.54492281858,378.35793460569676,0.15,1.0
6229,6229,2024-03-06 21:15:00,0.4402132674699431,9.653663284385203,-0.29042999411295994,1.0,1.0,1.0,411.3773220897297,-1246.4128617355,9.529282964155394,25.539728558412857,16.85,10.306318533092513,2330.284294635114,7749.743143862008,10614.733757301838,10614.733757301838,0.0,10614.733757301838,76.95681974043832,0.029,-0.29042999411295994
6230,6230,2024-03-06 21:30:00,0.45181895584375664,9.591804965352777,0.11433257367289398,1.0,1.0,1.0,433.31660774862814,-1174.9929674353677,9.41630806898456,23.298758831497175,15.425,9.054637490338838,2293.151108348676,7626.250634173128,10646.109624183742,10646.109624183742,0.0,10646.109624183742,77.18429477533213,0.029,0.11433257367289398
6231,6231,2024-03-06 21:45:00,0.48298122886708017,9.425710050138463,1.0,1.0,0.0,1.0,277.5391729490974,0.0,9.463872417532391,21.716774807171294,14.0,7.812879634184733,1982.772873654059,6594.036838686322,10281.94340224449,10281.943402244491,0.0,10281.94340224449,74.54408966627255,0.029,1.0
6232,6232,2024-03-06 22:00:00,0.47662907937782617,9.459567006916187,1.0,1.0,0.0,1.0,264.6594049582865,0.0,9.50186370840014,23.289094325434622,14.5,8.500560476123539,1974.3201783965947,6565.926012350884,10167.726377493824,10167.726377493824,0.0,10167.726377493824,210.98032233299685,0.083,1.0
6233,6233,2024-03-06 22:15:00,0.4696581516140275,9.496722051897233,1.0,1.0,0.0,1.0,257.7522457831044,0.0,9.538673213587812,25.515882094140537,15.0,9.19651179249614,1979.1452470327868,6581.972570561863,10101.286586145367,10101.286586145367,0.0,10101.286586145367,73.23432774955391,0.029,1.0
6234,6234,2024-03-06 22:30:00,0.46241577908567694,9.535323897473342,1.0,1.0,0.0,1.0,255.14752122647312,0.0,9.578505591439873,25.529963022013455,15.5,9.900556283537929,1985.3859138110984,6602.726932889967,10129.472070297577,10129.472070297581,0.0,10129.472070297577,73.43867250965744,0.029,1.0
6235,6235,2024-03-06 22:45:00,0.4580279742709065,9.558710897136068,1.0,1.0,0.0,1.0,242.50179451577716,0.0,9.621178398311933,23.317546846820758,16.0,10.612494737315403,1988.532989981021,6613.1930515636495,10158.008745558256,10158.008745558258,0.0,10158.008745558256,73.64556340529737,0.029,1.0
6236,6236,2024-03-06 23:00:00,0.446898323425345,9.618031936142911,1.0,1.0,0.0,1.0,236.12279653944344,0.0,9.662982478279158,21.741245601949206,15.7,10.33609712250725,1995.8084063456358,6637.388643586572,10283.955588501256,10283.955588501258,0.0,10283.955588501256,213.39207846140107,0.083,1.0
6237,6237,2024-03-06 23:15:00,0.4391534481178892,9.65931212153165,1.0,1.0,0.0,1.0,224.54736278059517,0.0,9.694736054207215,23.313118778970807,15.4,10.060266030497925,1987.0361433351488,6608.2150422031755,10146.232392668793,10146.232392668791,0.0,10146.232392668793,73.56018484684876,0.029,1.0
6238,6238,2024-03-06 23:30:00,0.4333277665986089,9.690363004029415,1.0,1.0,0.0,1.0,218.8265860243618,0.0,9.725491719990151,25.53816794630157,15.100000000000001,9.784998356512016,1991.183692951759,6622.008399639927,10169.684657666874,10169.684657666874,0.0,10169.684657666874,73.73021376808484,0.029,1.0
6239,6239,2024-03-06 23:45:00,0.4272720599059416,9.722639920701331,1.0,1.0,0.0,1.0,216.93667430189038,0.0,9.759457574774064,25.55197327886993,14.8,9.510284346725681,1997.1987182656144,6642.0123542189995,10244.090025674614,10244.090025674614,0.0,10244.090025674614,74.26965268614096,0.029,1.0
6240,6240,2024-03-07 00:00:00,0.4235312853608843,9.742578249026487,1.0,1.0,0.0,1.0,205.95735173820506,0.0,9.796445761963778,23.33876056553103,15.350000000000001,9.81340766088581,1999.7696777665963,6650.562502289667,10286.257697339488,10286.257697339486,0.0,10286.257697339488,74.5753683057113,0.029,1.0
6241,6241,2024-03-07 00:15:00,0.41392750351079677,9.793766406287453,1.0,1.0,0.0,1.0,200.76203493545265,0.0,9.832750042877912,21.76215347467847,15.9,10.109267044219385,2006.8134062430906,6673.9875781886085,10274.54174971434,10274.541749714343,0.0,10274.54174971434,74.49042768542897,0.029,1.0
6242,6242,2024-03-07 00:30:00,0.4072003826041401,9.829621960719933,1.0,1.0,0.0,1.0,190.33413727431264,0.0,9.859185690428024,23.33375308938672,16.45,10.397707712460125,1997.8437240020828,6644.157426730305,10075.929264686525,10075.929264686525,0.0,10075.929264686525,73.05048716897731,0.029,1.0
6243,6243,2024-03-07 00:45:00,0.4023511625282924,9.855468303724201,1.0,1.0,0.0,1.0,185.71238245064654,0.0,9.88478966126074,25.557780926564934,17.0,10.678552122134237,2001.6024283925094,6656.657615504084,10055.461831712395,10055.461831712395,0.0,10055.461831712395,72.90209827991487,0.029,1.0
6244,6244,2024-03-07 01:00:00,0.39730559943365185,9.882361155018636,1.0,1.0,0.0,1.0,184.68051032387322,0.0,9.913802562141079,25.571446395529833,16.75,10.574005592445316,2007.9605172598706,6677.8024842745335,10190.78196084334,10190.78196084334,0.0,10190.78196084334,73.88316921611423,0.029,1.0
6245,6245,2024-03-07 01:15:00,0.394111706086012,9.899384606561556,1.0,1.0,0.0,1.0,174.88025071095313,0.0,9.945957325921658,23.357514933684623,16.5,10.467344617585967,2009.5513157586072,6683.092945952206,10282.1540082553,10282.1540082553,0.0,10282.1540082553,74.54561655985093,0.029,1.0
6246,6246,2024-03-07 01:30:00,0.38580201857004864,9.94367524102164,1.0,1.0,0.0,1.0,170.63020449424408,0.0,9.977576073920776,21.780246359079104,16.25,10.358604869841601,2016.2657732253106,6705.422977029159,10304.073983622317,10304.073983622318,0.0,10304.073983622317,74.7045363812618,0.029,1.0
6247,6247,2024-03-07 01:45:00,0.37994181385713865,9.974910132141451,1.0,1.0,0.0,1.0,161.10123936529703,0.0,9.99946966035213,23.35114788579489,16.0,10.24780606629318,2006.9578621486664,6674.467990027801,10145.179076645594,10145.179076645594,0.0,10145.179076645594,73.55254830568056,0.029,1.0
6248,6248,2024-03-07 02:00:00,0.3759263492467718,9.996312558514706,1.0,1.0,0.0,1.0,157.403105161519,0.0,10.020668296370031,25.574715128318566,16.05,10.198487381946013,2010.350392919443,6685.750408289682,10141.683952171008,10141.683952171008,0.0,10141.683952171008,73.52720865323981,0.029,1.0
6249,6249,2024-03-07 02:15:00,0.37174452151622883,10.0186017003185,0.8832575988198683,1.0,0.0,1.0,156.87311791820616,0.0,10.045410948272304,25.588062077021117,16.1,10.148620201075845,2016.5058710661801,6706.221461832244,10234.583407389931,10234.583407389931,0.0,10234.583407389931,74.20072970357701,0.029,0.8832575988198683
6250,6250,2024-03-07 02:30:00,0.36902155860223573,10.033115092650084,0.7887923271716178,1.0,0.0,1.0,148.3304984931606,0.0,10.073435210541074,23.37326602206035,16.15,10.098202237352279,2017.775069721197,6710.442390410599,10314.94098724321,10314.940987243212,0.0,10314.94098724321,74.78332215751327,0.029,0.7887923271716178
6251,6251,2024-03-07 02:45:00,0.3618212846511676,10.071492552809277,0.5389227402513124,1.0,0.0,1.0,144.91518961372438,0.0,10.101054944238657,21.7955323696641,16.2,10.047218034095375,2024.2670425603362,6732.032512318078,10330.559254437376,10330.559254437376,0.0,10330.559254437376,74.89655459467097,0.029,0.5389227402513124
6252,6252,2024-03-07 03:00:00,0.35670104428712696,10.098783433949613,0.36125489787451887,1.0,0.0,1.0,136.1882933320925,0.0,10.119076314931883,23.36602534541474,16.049999999999997,10.080540750010798,2014.7457339940618,6700.367836916903,10154.794596535163,10154.794596535163,0.0,10154.794596535163,73.62226082487993,0.029,0.36125489787451887
6253,6253,2024-03-07 03:15:00,0.3533964844882107,10.116396737677837,0.24660668508317454,1.0,0.0,1.0,133.27310790624054,0.0,10.136520075406327,25.58883330432224,15.899999999999999,10.111396942704536,2017.8176936743332,6710.584143367241,10151.355943981169,10151.355943981169,0.0,10151.355943981169,73.59733059386348,0.029,0.24660668508317454
6254,6254,2024-03-07 03:30:00,0.3499508469207055,10.13476198591264,0.1270552985661458,1.0,0.0,1.0,133.229132961481,0.0,10.157631530494173,25.601941362700668,15.75,10.13983128671891,2023.925196877151,6730.895648354475,10237.427419483774,10237.427419483774,0.0,10237.427419483774,74.22134879125737,0.029,0.1270552985661458
6255,6255,2024-03-07 03:45:00,0.3476284806270601,10.14714019825777,0.04648805470561921,1.0,0.0,1.0,125.68784560317779,0.0,10.182132776915505,23.38651886941514,15.6,10.165870932991144,2024.7741914706085,6733.71911931249,10318.100391987069,10318.100391987069,0.0,10318.100391987069,74.80622784190625,0.029,0.04648805470561921
6256,6256,2024-03-07 04:00:00,0.34137342952961375,10.180479620607159,-0.17059355625083683,1.0,1.0,1.0,342.00666011148786,-1433.9636278937885,10.01408084134007,21.792229720786732,15.45,10.189552879182784,2404.38031394196,7996.161625475047,10751.771527604842,10751.771527604842,0.0,10751.771527604842,77.95034357513511,0.029,-0.17059355625083683
6257,6257,2024-03-07 04:15:00,0.3694704566153199,10.030722466240345,0.8047387418069617,1.0,1.0,1.0,361.81615539139835,-1365.45434005045,9.851613539317093,23.34094143527824,15.3,10.21092289433573,2365.850313396637,7868.023780557772,10610.843526232593,10610.843526232593,0.0,10610.843526232593,76.9286155651863,0.029,0.8047387418069617
6258,6258,2024-03-07 04:30:00,0.3994934474257312,9.870699925220853,1.0,1.0,0.0,1.0,187.31283697307265,0.0,9.87690673175692,25.556662317600686,15.15,10.230017275206878,2001.0069495828632,6654.677252922147,10138.521975919664,10138.521975919666,0.0,10138.521975919664,73.50428432541757,0.029,1.0
6259,6259,2024-03-07 04:45:00,0.39878841163193973,9.874457766001761,1.0,1.0,0.0,1.0,186.18634756780543,0.0,9.906150873695077,25.57003186588687,15.0,10.246871005791348,2007.2346765297475,6675.388581715624,10204.392636233491,10204.392636233491,0.0,10204.392636233491,73.98184661269282,0.029,1.0
6260,6260,2024-03-07 05:00:00,0.39556885499298244,9.891618002887403,1.0,1.0,0.0,1.0,176.3689477403751,0.0,9.938537181639777,23.35609958429178,14.95,10.033874833197306,2008.9536180254931,6681.105203975845,10309.590738185872,10309.59073818587,0.0,10309.590738185872,74.74453285184758,0.029,1.0
