step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6261,6261,2024-03-07 05:15:00,0.38719773616236147,9.936236066254613,1.0,1.0,0.0,1.0,172.07408662657255,0.0,9.970380524263282,21.77894283398429,14.9,9.820638280154649,2015.6848806876765,6703.491123490423,10325.294169957911,10325.294169957911,0.0,10325.294169957911,74.85838273219485,0.029,1.0
6262,6262,2024-03-07 05:30:00,0.38129597802068266,9.967692437149761,1.0,1.0,0.0,1.0,162.49959692088444,0.0,9.992491118176039,23.349965816314864,14.850000000000001,9.607168980097512,2006.3877453572618,6672.571973002941,10202.796449109437,10202.796449109437,0.0,10202.796449109437,73.97027425604342,0.029,1.0
6263,6263,2024-03-07 05:45:00,0.3772406726951187,9.989307214535017,1.0,1.0,0.0,1.0,158.74441220496064,0.0,10.013898977977634,25.57313611549112,14.8,9.393459871883069,2009.7701325293986,6683.820657061579,10202.556280165034,10202.556280165034,0.0,10202.556280165034,73.9685330311965,0.029,1.0
6264,6264,2024-03-07 06:00:00,0.373017779382731,10.011815235890044,0.9284312929161501,1.0,0.0,1.0,158.0688435160041,0.0,10.038825250784482,25.58647824785021,14.350000000000001,9.533255320320844,2015.6744642261322,6703.456481836775,10262.931228791416,10262.931228791416,0.0,10262.931228791416,74.40625140873777,0.029,0.9284312929161501
6265,6265,2024-03-07 06:15:00,0.37027426928129903,10.026438144730676,-0.7706666305359134,1.0,1.0,1.0,360.7322667975922,-1376.0920005389387,9.882607195519244,23.355322401635423,13.9,9.647814719440351,2375.994248687791,7901.7591033917215,10722.262003174772,10722.262003174774,0.0,10722.262003174772,77.7363995230171,0.029,-0.7706666305359134
6266,6266,2024-03-07 06:30:00,0.3948403866956131,9.895500738912382,-0.09014270532922455,0.0,1.0,1.0,0.0,-1467.4736705108799,9.654151130678457,21.389639068464234,13.45,9.738419781580696,2517.120014264079,8371.096015078874,10821.465214221764,10821.465214221766,0.0,10821.465214221764,78.45562280310779,0.029,-0.09014270532922455
6267,6267,2024-03-07 06:45:00,0.43591786486421724,9.676557780273722,1.0,1.0,1.0,1.0,411.9553084268498,-1220.9924554223535,9.517760019002132,23.283012727272403,13.0,9.806256675066308,2302.088965457825,7655.974945928528,10514.244124024292,10514.244124024293,0.0,10514.244124024292,76.22826989917611,0.029,1.0
6268,6268,2024-03-07 07:00:00,0.4628277286468293,9.5331282063124,1.0,1.0,0.0,1.0,254.45747588645375,0.0,9.553813482856476,25.516418245884342,13.0,9.806256675066308,1980.0642408560584,6585.028835455184,10150.834317084511,10150.834317084511,736.5,9414.334317084511,68.25392379886271,0.029,1.0
6269,6269,2024-03-07 07:15:00,0.4594787397814201,9.55097831696503,0.37884870743728566,1.0,0.0,1.0,251.9654518281949,0.0,9.593157302780208,25.530482611734477,13.0,9.806256675066308,1986.160924444675,6605.304358038396,10214.46912966139,10214.469129661391,0.0,10214.46912966139,74.05490119004507,0.029,0.37884870743728566
6270,6270,2024-03-07 07:30:00,0.45523350894178105,9.573605397340307,0.2328712981320348,1.0,0.0,1.0,239.43755134589998,0.0,9.635353554313483,23.31815600295042,13.0,9.806256675066308,1989.2145027042388,6615.459534055238,10290.846936471393,10290.846936471395,0.0,10290.846936471393,74.60864028941761,0.029,0.2328712981320348
6271,6271,2024-03-07 07:45:00,0.44423147101810057,9.632246259473524,-0.14770371488997908,1.0,1.0,1.0,419.6961787956098,-1218.0797304548216,9.514206526606534,21.7286327761999,13.0,9.806256675066308,2314.958732670055,7698.775470502158,10677.546960579602,10677.546960579604,0.0,10677.546960579602,77.41221546420212,0.029,-0.14770371488997908
6272,6272,2024-03-07 08:00:00,0.4640982816802247,9.526356158644402,1.0,1.0,1.0,1.0,433.011847208594,-1167.5733097400769,9.394480225482063,23.282384980391985,13.375,9.77850859389164,2283.8526038927507,7595.3269304338955,10525.261706828285,10525.261706828287,2046.3,8478.961706828286,317.9610640060607,0.15,1.0
6273,6273,2024-03-07 08:15:00,0.48622410677022077,9.408425510914723,1.0,1.0,0.0,1.0,279.5825493547748,0.0,9.433989567406005,25.503236410373766,13.75,9.736708056131997,1972.433359676045,6559.651086807699,10139.028622781398,10139.028622781398,0.0,10139.028622781398,73.50795751516513,0.029,1.0
6274,6274,2024-03-07 08:30:00,0.4821085806860109,9.430361264943562,1.0,1.0,0.0,1.0,276.48377760288173,0.0,9.477097351650409,25.518170756411013,14.125,9.680289978080078,1978.601178535374,6580.163181416803,10221.539202011576,10221.539202011576,0.0,10221.539202011576,74.10615921458393,0.029,1.0
6275,6275,2024-03-07 08:45:00,0.4773592975485054,9.455674944066466,1.0,1.0,0.0,1.0,263.0105311138698,0.0,9.522959387726836,23.30688584720376,14.5,9.608655609089878,1982.293620461092,6592.443003481356,10286.857661115078,10286.857661115077,0.0,10286.857661115078,74.57971804308433,0.029,1.0
6276,6276,2024-03-07 09:00:00,0.46537508287618345,9.519550808269942,1.0,1.0,0.0,1.0,255.95478079679344,0.0,9.567851115359037,21.72994460808673,14.475,9.83859028374111,1989.6737665383341,6616.986891364256,10278.906559404271,10278.906559404271,3261.24,7017.6665594042715,263.16249597766017,0.15,1.0
6277,6277,2024-03-07 09:15:00,0.45705878913056946,9.563876653934065,0.2917461211138929,1.0,0.0,1.0,243.79253890272358,0.0,9.60259443829789,23.302449576818848,14.45,10.0662604015687,1981.1348719724726,6588.58939507151,10084.34891339377,10084.34891339377,0.0,10084.34891339377,73.11152962210483,0.029,0.2917461211138929
6278,6278,2024-03-07 09:30:00,0.4506843142862894,9.597852604854078,0.07157069842641188,1.0,0.0,1.0,237.75565988498778,0.0,9.636281627900512,25.534104056982482,14.425,10.291688177149867,1986.1512866926876,6605.272306111272,10068.084155005065,10068.084155005065,0.0,10068.084155005065,72.99361012378672,0.029,0.07157069842641188
6279,6279,2024-03-07 09:45:00,0.4440548099149892,9.633187863153108,-0.15745190341717796,1.0,1.0,1.0,414.58208488341506,-1238.054974488399,9.510639030310566,25.541793552131587,14.4,10.51490317862099,2327.2407722962016,7739.621410460861,10611.647874495282,10611.647874495284,0.0,10611.647874495282,76.9344470900908,0.029,-0.15745190341717796
6280,6280,2024-03-07 10:00:00,0.4554803568265973,9.572289698114236,1.0,1.0,1.0,1.0,436.23779806727805,-1167.6548649418405,9.39929841063863,23.300711433902443,15.55,10.886709332394076,2290.700851788763,7618.101903557035,10629.153888732095,10629.153888732095,3855.24,6773.913888732095,254.02177082745357,0.15,1.0
6281,6281,2024-03-07 10:15:00,0.48619708822829777,9.408569519743173,1.0,1.0,0.0,1.0,281.23156563354195,0.0,9.4474371036718,21.71673490249164,16.7,11.191616707701543,1982.2695288303275,6592.36288280648,10149.324213140479,10149.32421314048,0.0,10149.324213140479,73.58260054526848,0.029,1.0
6282,6282,2024-03-07 10:30:00,0.47972325050367653,9.443075074815404,1.0,1.0,0.0,1.0,268.3482559588557,0.0,9.485998045611598,23.290633333144843,17.85,11.423974422136377,1974.0880035677953,6565.1538768257,9971.691944975428,9971.69194497543,0.0,9971.691944975428,72.29476660107186,0.029,1.0
6283,6283,2024-03-07 10:45:00,0.4726480868663418,9.480785697002398,1.0,1.0,0.0,1.0,261.7019164209357,0.0,9.523401598028267,25.526935731130724,19.0,11.577244747481256,1979.7691911909922,6584.047599335536,9970.794402995922,9970.794402995922,0.0,9970.794402995922,72.28825942172044,0.029,1.0
6284,6284,2024-03-07 11:00:00,0.4652904756076215,9.520001765011378,1.0,1.0,0.0,1.0,259.2975850238081,0.0,9.563871528672339,25.540224948714755,19.225,11.432782570988307,1986.6170277094477,6606.821204355046,10095.413713375197,10095.413713375196,3953.94,6141.473713375197,127.43557955253534,0.083,1.0
6285,6285,2024-03-07 11:15:00,0.46083302016391553,9.54376000252633,1.0,1.0,0.0,1.0,245.97127424836341,0.0,9.607097976442464,23.32381078089148,19.45,11.279803847580707,1988.7480019829839,6613.908109289395,10195.984687031816,10195.984687031816,0.0,10195.984687031816,73.92088898098066,0.029,1.0
6286,6286,2024-03-07 11:30:00,0.4495483776216268,9.603907147276729,1.0,1.0,0.0,1.0,239.33380882779647,0.0,9.649414894969038,21.74398529959103,19.674999999999997,11.118015656095338,1995.7348210356822,6637.143923552791,10224.58989215873,10224.589892158729,0.0,10224.58989215873,74.1282767181508,0.029,1.0
6287,6287,2024-03-07 11:45:00,0.44170820183313503,9.64569528422939,1.0,1.0,0.0,1.0,227.71679427371203,0.0,9.68165935830708,23.317055172541938,19.9,10.94714230351788,1987.1155413865204,6608.479093463215,10064.981579807998,10064.981579807998,0.0,10064.981579807998,72.97111645360799,0.029,1.0
6288,6288,2024-03-07 12:00:00,0.43579257983862396,9.677225549460134,1.0,1.0,0.0,1.0,222.41694552960323,0.0,9.71294769826001,25.553854891282217,20.424999999999997,11.399448945473463,1992.4222480062945,6626.127417892027,9975.507206420461,9975.507206420461,3783.06,6192.447206420462,44.89524224654835,0.029,1.0
6289,6289,2024-03-07 12:15:00,0.42963415478618305,9.710049954989644,-0.6644633886372562,1.0,1.0,1.0,404.008916540387,-1269.482545618811,9.580855446079985,25.560477349722564,20.95,11.85425235812836,2341.7884283984945,7788.002030112105,10533.155951471694,10533.155951471694,0.0,10533.155951471694,76.36538064816979,0.029,-0.6644633886372562
6290,6290,2024-03-07 12:30:00,0.4417127870562294,9.645670844990297,-0.24367765354444823,0.0,1.0,1.0,0.0,-1327.5946440975306,9.374120295780523,22.978425076257594,21.475,12.311588858884459,2470.356045780603,8215.574757449942,10744.156046393202,10744.156046393202,0.0,10744.156046393202,77.89513133635072,0.029,-0.24367765354444823
6291,6291,2024-03-07 12:45:00,0.4894920805080984,9.391007210891836,1.0,1.0,1.0,1.0,458.96343800441133,-1114.3600045310814,9.271583983874063,21.707268199556015,22.0,12.771517391359954,2276.047681390689,7569.370378785678,10458.086372993841,10458.086372993841,0.0,10458.086372993841,75.82112620420536,0.029,1.0
6292,6292,2024-03-07 13:00:00,0.5095637413295914,9.284025258713278,1.0,1.0,0.0,1.0,304.27777288915064,0.0,9.3149173160883,23.271688438025876,22.5,13.054107566059248,1963.529841791838,6530.04097578466,9846.925445028302,9846.925445028302,3481.02,6365.905445028302,132.09253798433727,0.083,1.0
6293,6293,2024-03-07 13:15:00,0.5048749334741511,9.309016604582775,1.0,1.0,0.0,1.0,296.3715362524848,0.0,9.358242121205134,25.511738635394604,23.0,13.333260112736522,1969.9300826241113,6551.326027837394,9853.57627027832,9853.57627027832,0.0,9853.57627027832,71.43842795951782,0.029,1.0
6294,6294,2024-03-07 13:30:00,0.49625746362075146,9.354947718901395,1.0,1.0,0.0,1.0,293.77188814745784,0.0,9.404004251868013,25.52588086338443,23.5,13.608936681053777,1977.3117346612232,6576.995091023878,9911.784418059979,9911.784418059979,0.0,9911.784418059979,71.86043703093485,0.029,1.0
6295,6295,2024-03-07 13:45:00,0.4913203064238032,9.381262766761129,1.0,1.0,0.0,1.0,278.4682383658768,0.0,9.452295831625447,23.306908873848165,24.0,13.881087585158289,1978.8867828924733,6582.405203029502,9975.394321941385,9975.394321941385,0.0,9975.394321941385,72.32160883407505,0.029,1.0
6296,6296,2024-03-07 14:00:00,0.47866985326758754,9.448689682083758,1.0,1.0,0.0,1.0,270.87503988657306,0.0,9.499513986625823,21.728660420340756,23.85,13.331820778869794,1986.676782860676,6607.019929924543,10093.518709270558,10093.518709270558,2688.36,7405.158709270558,153.65704321736408,0.083,1.0
6297,6297,2024-03-07 14:15:00,0.46992294008684754,9.495310729337103,0.7333410134383443,1.0,0.0,1.0,258.1780898208467,0.0,9.536497330257808,23.300348327878737,23.7,12.78063713440745,1978.1138705808364,6578.5425587793325,9962.3212970401,9962.321297040102,0.0,9962.3212970401,72.22682940354073,0.029,0.7333410134383443
6298,6298,2024-03-07 14:30:00,0.46313699253137486,9.531479829807772,0.49959206710405246,1.0,0.0,1.0,251.8230436528475,0.0,9.572362754463459,25.537524756529532,23.549999999999997,12.227600575768456,1983.601678022573,6596.79316373528,10001.429469584931,10001.429469584933,0.0,10001.429469584931,72.51036365449076,0.029,0.49959206710405246
6299,6299,2024-03-07 14:45:00,0.45608083245072784,9.56908916303762,0.2564926599867043,1.0,0.0,1.0,249.65593371494717,0.0,9.611352659398676,25.551625542992042,23.4,11.672798213474739,1990.5117523469607,6619.773750800253,10123.827665388595,10123.827665388595,0.0,10123.827665388595,73.39775057406732,0.029,0.2564926599867043
6300,6300,2024-03-07 15:00:00,0.45178674820851134,9.591976632048635,1.0,1.0,0.0,1.0,236.59931703280972,0.0,9.653129914832311,23.331635525492796,23.799999999999997,12.163575031289042,1992.1738608956202,6625.301365760789,10076.755072538564,10076.755072538564,1336.74,8740.015072538565,181.35531275517522,0.083,1.0
6301,6301,2024-03-07 15:15:00,0.44088951901473994,9.650058863651436,-0.27425046604594616,1.0,1.0,1.0,417.92248436200066,-1225.149138156783,9.530583227949759,21.73911063085464,24.2,12.659331970017051,2319.504444861265,7713.8929829743065,10546.990926919916,10546.99092691992,0.0,10546.990926919916,76.4656842201694,0.029,-0.27425046604594616
6302,6302,2024-03-07 15:30:00,0.46100035308257953,9.542868118069851,0.4258144371691251,1.0,1.0,1.0,431.40194807279823,-1174.1007015434845,9.40956962785775,23.291748362087304,24.6,13.15998439627207,2288.108068999516,7609.479178557021,10314.778198182843,10314.778198182843,0.0,10314.778198182843,74.78214193682561,0.029,0.4258144371691251
6303,6303,2024-03-07 15:45:00,0.4833639148618995,9.423670333786076,1.0,1.0,0.0,1.0,277.6297852151711,0.0,9.44875827219588,25.522324518170517,25.0,13.665485289408299,1975.358275619027,6570.654329973423,9814.769834022612,9814.769834022612,0.0,9814.769834022612,71.15708129666395,0.029,1.0
6304,6304,2024-03-07 16:00:00,0.47933304459107257,9.445154872329583,1.0,1.0,0.0,1.0,275.3037409730218,0.0,9.49168546239346,25.535783816086408,24.75,13.634963014839917,1983.1057564476841,6596.374360710373,9940.991171782945,9940.991171782947,780.0,9160.991171782945,190.09056681449613,0.083,1.0
6305,6305,2024-03-07 16:15:00,0.4746054782223384,9.470352801074936,0.8968587504687214,1.0,0.0,1.0,260.7493619338417,0.0,9.537220652955003,23.3167593978274,24.5,13.601182952140906,1984.3551508349203,6600.4504978292025,10022.183394043446,10022.183394043446,0.0,10022.183394043446,72.66082960681499,0.029,0.8968587504687214
6306,6306,2024-03-07 16:30:00,0.46269400588719234,9.533840948621265,0.4856113378466283,1.0,0.0,1.0,253.7052573552382,0.0,9.581769557723215,21.737998366487236,24.25,13.564203290242881,1991.6198867088492,6624.513293394643,10038.682005455921,10038.682005455921,0.0,10038.682005455921,72.78044453955543,0.029,0.4856113378466283
6307,6307,2024-03-07 16:45:00,0.4544409814056423,9.577829569107926,0.2014201749175344,1.0,0.0,1.0,241.56936686238853,0.0,9.616171665331748,23.309496977852117,24.0,13.524086257387825,1983.0101784111364,6595.744468330701,9881.20040749136,9881.200407491362,0.0,9881.20040749136,71.63870295431236,0.029,0.2014201749175344
6308,6308,2024-03-07 17:00:00,0.44812900362544483,9.61147241067638,1.0,1.0,0.0,1.0,235.73417902900573,0.0,9.649534503377541,25.546002484569403,23.775,13.45542531530092,1988.3621952344602,6613.268289236377,9888.551535780927,9888.551535780927,185.46,9703.091535780928,363.86593259178477,0.15,1.0
6309,6309,2024-03-07 17:15:00,0.4415634998353979,9.64646654587733,-0.2485972191447268,1.0,1.0,1.0,413.8683426486449,-1243.5245922962222,9.522942619861624,25.551353091938967,23.55,13.384997311459752,2332.027058301371,7755.909150217893,10457.337674334367,10457.337674334367,0.0,10457.337674334367,75.81569813892416,0.029,-0.2485972191447268
6310,6310,2024-03-07 17:30:00,0.4530845993693725,9.585059085361245,0.1537341409159825,1.0,1.0,1.0,434.8392232693849,-1172.5355546197075,9.41061748829316,23.305179455866973,23.325000000000003,13.312821079335743,2293.473584206241,7627.323080600363,10514.80333811979,10514.803338119791,0.0,10514.80333811979,76.23232420136847,0.029,0.1537341409159825
6311,6311,2024-03-07 17:45:00,0.48405840822482366,9.41996868416169,1.0,1.0,0.0,1.0,279.26716461498444,0.0,9.458455835822733,21.720835072075587,23.1,13.238914459244079,1983.6772192374904,6597.044388452252,10044.734864207812,10044.734864207814,0.0,10044.734864207812,72.82432776550664,0.029,1.0
6312,6312,2024-03-07 18:00:00,0.4776502970153804,9.454123916908022,1.0,1.0,0.0,1.0,266.3306037413929,0.0,9.496708093977402,23.29335195992638,22.075000000000003,12.870538696161661,1975.2332544928524,6568.9625968711025,9935.292278523142,9935.292278523142,0.0,9935.292278523142,372.5734604446178,0.15,1.0
6313,6313,2024-03-07 18:15:00,0.4706314449060747,9.491534398650622,0.762256545997952,1.0,0.0,1.0,259.5097072694033,0.0,9.533778778640873,25.52617475113922,21.05,12.469731911132408,1980.3753384553077,6586.0634416156445,9965.132406099236,9965.132406099236,0.0,9965.132406099236,72.24720994421946,0.029,0.762256545997952
6314,6314,2024-03-07 18:30:00,0.46333827966782504,9.530406969370492,0.5114135293864424,1.0,0.0,1.0,257.2382062541218,0.0,9.573932463682905,25.53855873853848,20.025,12.038141280534873,1987.4085798292974,6609.453640932823,10080.152944732243,10080.152944732243,0.0,10080.152944732243,73.08110884930876,0.029,0.5114135293864424
6315,6315,2024-03-07 18:45:00,0.4589159294945266,9.553978095794173,0.3601416689973725,1.0,0.0,1.0,243.7751197059633,0.0,9.616818959787642,23.321735933180523,19.0,11.577244747481256,1989.0168377118073,6614.802166658734,10197.704553625423,10197.704553625425,0.0,10197.704553625423,73.93335801378431,0.029,0.3601416689973725
6316,6316,2024-03-07 19:00:00,0.44771928523929705,9.613656209674547,1.0,1.0,0.0,1.0,237.2070761817476,0.0,9.658803449148172,21.742393346138375,18.5,11.363659056430178,1995.9851884333773,6637.976561453755,10211.049464470167,10211.049464470168,0.0,10211.049464470167,459.4972259011575,0.18,1.0
6317,6317,2024-03-07 19:15:00,0.4399406265533827,9.65511646047047,-0.3017522231296213,1.0,1.0,1.0,412.5301974257422,-1225.0716673952493,9.527297701031257,23.301141349847065,18.0,11.142560998752614,2308.1084778891027,7675.993823153545,10559.127728771153,10559.127728771153,0.0,10559.127728771153,76.55367603359086,0.029,-0.3017522231296213
6318,6318,2024-03-07 19:30:00,0.4610257564312634,9.542732718221366,0.43221520001429276,1.0,1.0,1.0,433.3214917424895,-1170.7939307987008,9.406568142901115,25.51050663357828,17.5,10.91413682113477,2288.2507789352217,7609.953783886656,10527.498717877823,10527.498717877823,0.0,10527.498717877823,76.32436570461422,0.029,0.43221520001429276
6319,6319,2024-03-07 19:45:00,0.4848201576279059,9.415908559843261,1.0,1.0,0.0,1.0,278.2101451585249,0.0,9.449941808154698,25.51986876507477,17.0,10.678552122134237,1968.5563040385387,6546.75730152394,10151.772667937938,10151.77266793794,0.0,10151.772667937938,73.60035184255005,0.029,1.0
6320,6320,2024-03-07 20:00:00,0.48247893604269754,9.428387270892422,1.0,1.0,0.0,1.0,268.60686716585116,0.0,9.496687948101892,23.304224887754856,17.25,10.976126217843985,1980.8561777836326,6587.662551774249,10160.037693634747,10160.037693634746,0.0,10160.037693634747,457.2016962135636,0.18,1.0
6321,6321,2024-03-07 20:15:00,0.47031747714040584,9.493207846841637,0.7534158099488372,1.0,0.0,1.0,261.35034804127434,0.0,9.542421050141044,21.726716518172253,17.5,11.275064196251797,1988.2306298853334,6612.187503406317,10152.065389419473,10152.065389419473,0.0,10152.065389419473,73.60247407329118,0.029,0.7534158099488372
6322,6322,2024-03-07 20:30:00,0.4618454299102956,9.538363858578125,0.46142746010469493,1.0,0.0,1.0,249.02427945641833,0.0,9.57797855964062,23.29883835510969,17.75,11.575356515950782,1979.7469198285255,6583.973532261841,9963.627115617286,9963.627115617286,0.0,9963.627115617286,72.23629658822533,0.029,0.46142746010469493
6323,6323,2024-03-07 20:45:00,0.45532148528366817,9.573136483438049,0.23711658625072132,1.0,0.0,1.0,242.64304272533826,0.0,9.612433721150563,25.526931864266253,18.0,11.876996000317403,1984.4435159942236,6599.592834172085,9945.76695792938,9945.766957929382,0.0,9945.76695792938,72.106810444988,0.029,0.23711658625072132
6324,6324,2024-03-07 21:00:00,0.448540805832195,9.6092775049144,1.0,1.0,0.0,1.0,240.74465104803852,0.0,9.650054935544777,25.540349824029043,17.875,12.100010915109975,1991.5146039107285,6623.10889838225,10021.531428023063,10021.531428023061,0.0,10021.531428023063,375.80742855086487,0.15,1.0
6325,6325,2024-03-07 21:15:00,0.4443979214000945,9.631359078937496,-0.14521783236493743,1.0,1.0,1.0,416.1817230562645,-1222.8353344754744,9.527229692501821,23.31210408493464,17.75,12.316685192191835,2313.1374785232397,7692.718590717143,10579.970460185801,10579.970460185801,0.0,10579.970460185801,76.70478583634706,0.029,-0.14521783236493743
6326,6326,2024-03-07 21:30:00,0.46201491141652484,9.537460522149923,0.4684578609669552,1.0,1.0,1.0,435.392534087321,-1175.142938391185,9.414809721203838,21.716898812421864,17.625,12.527196923602256,2297.6896144499538,7641.344181609689,10553.360912010427,10553.360912010428,0.0,10553.360912010427,76.5118666120756,0.029,0.4684578609669552
6327,6327,2024-03-07 21:45:00,0.4829151198896942,9.42606241098793,1.0,1.0,0.0,1.0,274.9679436756682,0.0,9.453711815630891,23.283012047980517,17.5,12.731706116041178,1971.759518710128,6557.410118005011,9884.287268583726,9884.287268583726,0.0,9884.287268583726,71.66108269723202,0.029,1.0
6328,6328,2024-03-07 22:00:00,0.47872933340439394,9.44837265295458,1.0,1.0,0.0,1.0,267.5519487280146,0.0,9.492050741874584,25.509461475859833,16.125,11.346307932684734,1976.3182610374938,6572.570964334995,10094.072752408507,10094.072752408509,0.0,10094.072752408507,209.45200961247653,0.083,1.0
6329,6329,2024-03-07 22:15:00,0.4711864561786345,9.488576188567878,1.0,1.0,0.0,1.0,264.74753484271224,0.0,9.533356839654585,25.523287450264576,14.75,9.978607529245215,1982.5734849279838,6593.373738730484,10229.259348687285,10229.259348687287,0.0,10229.259348687285,74.16213027798281,0.029,1.0
6330,6330,2024-03-07 22:30:00,0.4666360637500125,9.512829780212433,1.0,1.0,0.0,1.0,251.50723744083956,0.0,9.577433829820203,23.310788703251426,13.375,8.62821807314711,1985.484801658726,6603.05580066843,10290.210455958524,10290.210455958524,0.0,10290.210455958524,74.60402580569931,0.029,1.0
6331,6331,2024-03-07 22:45:00,0.455127152937338,9.574172274843988,1.0,1.0,0.0,1.0,244.7890857338367,0.0,9.62058731991585,21.734583562124726,12.0,7.294607044947672,1992.7150573122651,6627.101203329549,10301.43732823934,10301.43732823934,0.0,10301.43732823934,74.68542062973522,0.029,1.0
6332,6332,2024-03-07 23:00:00,0.4471324434754748,9.616784076275719,1.0,1.0,0.0,1.0,232.9504550028506,0.0,9.653645977116245,23.3066480862585,12.375,7.632751742446265,1984.0298961538506,6598.217273460684,10179.570387713604,10179.570387713606,0.0,10179.570387713604,211.2260855450573,0.083,1.0
6333,6333,2024-03-07 23:15:00,0.44106718436560954,9.649111907331301,1.0,1.0,0.0,1.0,226.99184315751052,0.0,9.685672486268052,25.531097925725863,12.75,7.971465681474703,1988.3430887441436,6612.561503811348,10180.27558037293,10180.275580372932,0.0,10180.27558037293,73.80699795770376,0.029,1.0
6334,6334,2024-03-07 23:30:00,0.4347624153131976,9.682716326380657,1.0,1.0,0.0,1.0,224.77840832416294,0.0,9.720842288509306,25.545022488197752,13.125,8.310756306326274,1994.0338712617681,6631.487135718451,10240.777515819365,10240.777515819365,0.0,10240.777515819365,74.2456369896904,0.029,1.0
6335,6335,2024-03-07 23:45:00,0.43088843131231763,9.703364661105347,1.0,1.0,0.0,1.0,213.6521637683066,0.0,9.759025162757736,23.33246250501036,13.5,8.650641972352915,1997.1457861496451,6641.836319773861,10302.152904099872,10302.152904099872,0.0,10302.152904099872,74.69060855472408,0.029,1.0
6336,6336,2024-03-08 00:00:00,0.42096670673194286,9.756247453118744,1.0,1.0,0.0,1.0,208.2018772820572,0.0,9.796485905454904,21.75627628375922,13.625,8.616877213171113,2004.225464653523,6665.380953393239,10313.332556358888,10313.332556358888,0.0,10313.332556358888,74.77166103360194,0.029,1.0
6337,6337,2024-03-08 00:15:00,0.41402556686148395,9.79324372862829,1.0,1.0,0.0,1.0,197.52726049825412,0.0,9.824038554793013,23.32823485489242,13.75,8.581140899858775,1995.285282388929,6635.648908951527,10191.234515409325,10191.234515409325,0.0,10191.234515409325,73.88645023671761,0.029,1.0
6338,6338,2024-03-08 00:30:00,0.4089712352104045,9.820183316328544,1.0,1.0,0.0,1.0,192.61892892453923,0.0,9.850719932040988,25.55069876826067,13.875,8.5434161885959,1999.0065260409824,6648.024515887358,10191.400325092109,10191.400325092109,0.0,10191.400325092109,73.8876523569178,0.029,1.0
6339,6339,2024-03-08 00:45:00,0.40371423171430965,9.84820314496273,1.0,1.0,0.0,1.0,191.13472558817426,0.0,9.880723862713447,25.56448988771745,14.0,8.50366020451852,2004.707863813408,6666.98525102788,10251.68408880015,10251.68408880015,0.0,10251.68408880015,74.32470964380109,0.029,1.0
6340,6340,2024-03-08 01:00:00,0.40041024109923756,9.865813414941064,1.0,1.0,0.0,1.0,181.4191357847607,0.0,9.9138920524185,23.351376972461534,14.25,9.247831843451007,2007.1897407581255,6675.239140426917,10280.375764302136,10280.375764302136,0.0,10280.375764302136,74.53272429119049,0.029,1.0
6341,6341,2024-03-08 01:15:00,0.39183369964122794,9.911526380912255,1.0,1.0,0.0,1.0,177.00847497014828,0.0,9.946500678519254,21.774838399627328,14.5,9.992555927645933,2014.055615348207,6698.072734016163,10256.498789102887,10256.498789102887,0.0,10256.498789102887,74.35961622099593,0.029,1.0
6342,6342,2024-03-08 01:30:00,0.38579044790337613,9.943736912675005,1.0,1.0,0.0,1.0,167.36935958981195,0.0,9.969364539821475,23.346680718389596,14.75,10.737516830218146,2004.9913718426883,6667.928103542142,10019.471334036722,10019.471334036722,0.0,10019.471334036722,72.64116717176624,0.029,1.0
6343,6343,2024-03-08 01:45:00,0.38159712930963646,9.966087300779638,1.0,1.0,0.0,1.0,163.37637178807566,0.0,9.991496992271786,25.56773681486154,15.0,11.482420596905836,2008.2543187245228,6678.779569298703,9971.454603348557,9971.454603348559,0.0,9971.454603348557,72.29304587427704,0.029,1.0
6344,6344,2024-03-08 02:00:00,0.3772318871173443,9.989354041664555,1.0,1.0,0.0,1.0,162.8066621250124,0.0,10.017150714256708,25.581247944335587,14.425,10.67270288404177,2014.5942282723295,6699.863979756232,10261.973792862958,10261.973792862957,0.0,10261.973792862958,74.39930999825646,0.029,1.0
6345,6345,2024-03-08 02:15:00,0.37440861119543534,10.00440210232833,0.9772982969162276,1.0,0.0,1.0,153.90124670977323,0.0,10.046041440248834,23.3673714074874,13.85,9.871913122876512,2015.7265012293642,6703.6295394374965,10321.602475557502,10321.602475557502,0.0,10321.602475557502,74.8316179477919,0.029,0.9772982969162276
6346,6346,2024-03-08 02:30:00,0.36697418979531793,10.044027568390955,0.7191723338357339,1.0,0.0,1.0,150.30425401138655,0.0,10.074497974328754,21.79033474127752,13.274999999999999,9.080304652832783,2022.2501745085174,6725.325086364669,10332.031649648865,10332.031649648865,0.0,10332.031649648865,74.90722945995428,0.029,0.7191723338357339
6347,6347,2024-03-08 02:45:00,0.3616990981034656,10.072143807108528,0.5359520149516069,1.0,0.0,1.0,141.43828164399136,0.0,10.093332122665633,23.36207297375828,12.7,8.298120029437872,2012.834858826682,6694.012907708792,10209.343583814762,10209.343583814762,0.0,10209.343583814762,74.01774098265703,0.029,0.5359520149516069
6348,6348,2024-03-08 03:00:00,0.3582454195485957,10.090551913805985,0.41594397579678927,1.0,0.0,1.0,138.2584690371557,0.0,10.111557269423718,25.581843091575358,13.274999999999999,8.488308997884495,2015.7605734558495,6703.742852222638,10208.78021147242,10208.780211472422,0.0,10208.78021147242,74.01365653317505,0.029,0.41594397579678927
6349,6349,2024-03-08 03:15:00,0.35464625694712326,10.109735450471833,0.29090788698048486,1.0,0.0,1.0,137.9047475224205,0.0,10.133386712272996,25.595319751569054,13.85,8.662138371086836,2021.4298380932998,6722.596922885163,10268.746400498318,10268.746400498318,0.0,10268.746400498318,74.44841140361281,0.029,0.29090788698048486
6350,6350,2024-03-08 03:30:00,0.3522441696057991,10.12253857600109,0.2074577010307611,1.0,0.0,1.0,130.45435692512706,0.0,10.158625157141648,23.38121952635265,14.425,8.818950897852812,2022.987653763703,6727.777694750167,10328.938733039562,10328.938733039562,0.0,10328.938733039562,74.88480581453683,0.029,0.2074577010307611
6351,6351,2024-03-08 03:45:00,0.34579529776629164,10.156911062905666,-0.016421252334764883,1.0,1.0,1.0,345.2705326798622,-1424.6767035905498,9.992575842453377,21.787996602324238,15.0,8.958047913118142,2400.371190513796,7982.8286270628605,10748.311428128183,10748.311428128185,0.0,10748.311428128183,77.92525785392934,0.029,-0.016421252334764883
6352,6352,2024-03-08 04:00:00,0.37354120340000846,10.009025385877955,0.9466805522907218,1.0,1.0,1.0,364.87767942641625,-1356.9406067568068,9.83194266456056,23.338239446229718,15.25,9.005855603163392,2362.3186276426895,7856.278579544771,10606.981627508152,10606.981627508152,0.0,10606.981627508152,76.9006167994341,0.029,0.9466805522907218
6353,6353,2024-03-08 04:15:00,0.4032255435688824,9.850807852777857,1.0,1.0,0.0,1.0,191.16684053575108,0.0,9.857835011341766,25.551130918569594,15.5,9.049890437876677,1999.5282982845713,6649.759755178425,10184.372514453371,10184.372514453371,0.0,10184.372514453371,73.83670072978694,0.029,1.0
6354,6354,2024-03-08 04:30:00,0.40237583705194563,9.85533678851313,1.0,1.0,0.0,1.0,189.78541312810466,0.0,9.887631715371638,25.564903725619914,15.75,9.090082380794287,2005.3841135808575,6669.23423069568,10252.408282806859,10252.40828280686,0.0,10252.408282806859,74.32996005034973,0.029,1.0
6355,6355,2024-03-08 04:45:00,0.39909488764223094,9.872824248866909,1.0,1.0,0.0,1.0,180.05750806471477,0.0,9.920588097242403,23.352148328132554,16.0,9.126351825910398,2007.69100435992,6676.906174861393,10313.113991325796,10313.113991325798,0.0,10313.113991325796,74.77007643711202,0.029,1.0
6356,6356,2024-03-08 05:00:00,0.3905741401145771,9.918239833189304,1.0,1.0,0.0,1.0,175.65791073162663,0.0,9.9529870218162,21.775667540482807,15.575,8.858570019785029,2014.476683694217,6699.47306595639,10323.9448184791,10323.944818479102,0.0,10323.9448184791,74.84859993397347,0.029,1.0
6357,6357,2024-03-08 05:15:00,0.3845696115231901,9.950243970581397,1.0,1.0,0.0,1.0,166.00541323669273,0.0,9.97563967488314,23.347561681057485,15.15,8.588357765665597,2005.281162692147,6668.891850606789,10201.547949603591,10201.547949603593,0.0,10201.547949603591,73.96122263462604,0.029,1.0
6358,6358,2024-03-08 05:30:00,0.38041490112389115,9.97238857700966,1.0,1.0,0.0,1.0,162.04251466749142,0.0,9.997565543959821,25.56840940008105,14.725000000000001,8.315740741093958,2008.499260668224,6679.594163961343,10201.254113884392,10201.254113884394,0.0,10201.254113884392,73.95909232566184,0.029,1.0
6359,6359,2024-03-08 05:45:00,0.37609012275108805,9.9954396457367,1.0,1.0,0.0,1.0,161.12087784862624,0.0,10.022960436639593,25.581918770185062,14.3,8.040732140728416,2014.0256399323666,6697.973045847672,10261.168774127604,10261.168774127606,0.0,10261.168774127604,74.39347361242513,0.029,1.0
6360,6360,2024-03-08 06:00:00,0.37329447469027766,10.01034044990082,0.9379308438653522,1.0,0.0,1.0,152.71891153323082,0.0,10.051662950850105,23.368198885217208,14.475000000000001,8.268781487269237,2016.0648629110494,6704.754816781905,10321.731361852813,10321.731361852811,13.14,10308.591361852814,74.7372873734329,0.029,0.9379308438653522
6361,6361,2024-03-08 06:15:00,0.365916661469004,10.049664194370209,-0.7707443419006355,1.0,1.0,1.0,360.46379380181565,-1382.449479988225,9.894790251141966,21.77569796565163,14.65,8.497679588027506,2382.8743823433906,7924.640117845233,10733.760720856508,10733.760720856508,0.0,10733.760720856508,77.81976522620968,0.029,-0.7707443419006355
6362,6362,2024-03-08 06:30:00,0.39205233223126823,9.91036106920734,-0.18731618627326194,0.0,1.0,1.0,0.0,-1480.4204235270215,9.665493227159091,22.947323904806364,14.825,8.727439130241843,2502.872644491245,8323.714046934776,10771.553626665267,10771.553626665267,0.0,10771.553626665267,78.09376379332319,0.029,-0.18731618627326194
6363,6363,2024-03-08 06:45:00,0.4309390664475832,9.703094775834382,1.0,1.0,1.0,1.0,413.61516923566256,-1223.006580123503,9.529023501935145,25.506889869126006,15.0,8.958047913118142,2307.9248057246195,7675.38299120454,10527.08127754913,10527.08127754913,0.0,10527.08127754913,76.3213392622312,0.029,1.0
6364,6364,2024-03-08 07:00:00,0.46194749294301257,9.537819862613743,1.0,1.0,0.0,1.0,252.29281315836528,0.0,9.56841783669019,25.526272035337502,15.5,9.20354989748924,1974.4406060056624,6566.32651414367,10221.080674477169,10221.08067447717,774.96,9446.12067447717,68.48437488995948,0.029,1.0
6365,6365,2024-03-08 07:15:00,0.4598797696450187,9.54884082779205,0.3920292643290549,1.0,0.0,1.0,244.4448908604543,0.0,9.611391147621617,23.31406857815981,16.0,9.442053682421125,1987.700704902504,6610.425150841911,10288.843871186065,10288.843871186065,0.0,10288.843871186065,74.59411806609897,0.029,0.3920292643290549
6366,6366,2024-03-08 07:30:00,0.4487392386290849,9.608219858106978,0.00651610840380858,1.0,0.0,1.0,238.07650562610613,0.0,9.65349528317491,21.739003243799843,16.5,9.673398998326219,1995.146295326942,6635.1866846498815,10294.968539072042,10294.968539072046,0.0,10294.968539072042,74.63852190827231,0.029,0.00651610840380858
6367,6367,2024-03-08 07:45:00,0.4409390296792585,9.649794971809552,-0.2631101762812276,0.0,1.0,1.0,0.0,-1369.2913712008121,9.441458776882374,22.944616266675652,17.0,9.897404860571198,2468.3840811339683,8209.016665145335,10742.873683594675,10742.873683594675,0.0,10742.873683594675,77.88583420606139,0.029,-0.2631101762812276
6368,6368,2024-03-08 08:00:00,0.47350355469433025,9.47622605347922,1.0,1.0,1.0,1.0,445.61374833254314,-1134.8791070720454,9.324495681281784,25.484805699853858,17.4,10.371397483610146,2272.02519601545,7555.992943023952,10482.759786994508,10482.75978699451,1678.14,8804.619786994508,330.17324201229405,0.15,1.0
6369,6369,2024-03-08 08:15:00,0.500566964723246,9.331978078025099,1.0,1.0,0.0,1.0,294.14779178675275,0.0,9.370315191025393,25.5046142799066,17.8,10.84928415926535,1961.5431012007614,6523.433743650034,10060.086031401359,10060.086031401359,0.0,10060.086031401359,72.93562372765986,0.029,1.0
6370,6370,2024-03-08 08:30:00,0.49764630559081274,9.347545191200968,1.0,1.0,0.0,1.0,284.6351235342796,0.0,9.41954128558123,23.29331475589693,18.200000000000003,11.331041376390505,1975.7842474060137,6570.795014297989,10107.020097523393,10107.020097523393,0.0,10107.020097523393,73.2758957070446,0.029,1.0
6371,6371,2024-03-08 08:45:00,0.48482995177526605,9.415856357037832,1.0,1.0,0.0,1.0,276.9674538056758,0.0,9.467696342016737,21.717657723579343,18.6,11.816622551375527,1983.491740143013,6596.427547260787,10090.229115568278,10090.22911556828,0.0,10090.229115568278,73.15416108787002,0.029,1.0
6372,6372,2024-03-08 09:00:00,0.4759100003080183,9.463399698358263,1.0,1.0,0.0,1.0,264.1846645095123,0.0,9.50560760556772,23.290322825070877,19.200000000000003,12.082966644760782,1975.2028931799011,6568.861625338391,9927.819073007193,9927.819073007196,2465.88,7461.939073007193,279.8227152377697,0.15,1.0
6373,6373,2024-03-08 09:15:00,0.46895402525824875,9.500475045373534,0.7029900951099983,1.0,0.0,1.0,257.46348070399404,0.0,9.542361790506181,25.521881715912034,19.8,12.338593101868621,1980.388356998107,6586.106736917868,9915.375283752062,9915.375283752064,0.0,9915.375283752062,71.88647080720246,0.029,0.7029900951099983
6374,6374,2024-03-08 09:30:00,0.4617230489078706,9.53901614932105,0.4530866344785811,1.0,0.0,1.0,255.36814774151898,0.0,9.582228168867012,25.536467374620777,20.4,12.583197198960987,1987.7063422668355,6610.443898822868,9984.532811128985,9984.532811128985,0.0,9984.532811128985,72.38786288068515,0.029,0.4530866344785811
6375,6375,2024-03-08 09:45:00,0.4573327245715738,9.562416578033512,0.3018350622578663,1.0,0.0,1.0,242.19829994877477,0.0,9.624860939397907,23.32306513213487,21.0,12.81642649468617,1989.742164783167,6617.214360961063,10051.595040397498,10051.595040397498,0.0,10051.595040397498,72.87406404288187,0.029,0.3018350622578663
6376,6376,2024-03-08 10:00:00,0.446206689994793,9.621718342327753,1.0,1.0,0.0,1.0,235.7371489343791,0.0,9.666615096430336,21.743954369974688,21.75,13.228938702910549,1996.8208706070661,6640.75575977342,10028.833099677619,10028.833099677619,2735.22,7293.613099677619,273.5104912379107,0.15,1.0
6377,6377,2024-03-08 10:15:00,0.43847079783003384,9.66295064756592,1.0,1.0,0.0,1.0,224.31472367602422,0.0,9.69832897685304,23.317223982091644,22.5,13.631908675286704,1987.9817628441988,6612.583073413994,9850.769241632528,9850.769241632528,0.0,9850.769241632528,71.41807700183583,0.029,1.0
6378,6378,2024-03-08 10:30:00,0.43265283817214706,9.693960372542456,1.0,1.0,0.0,1.0,219.0463352968013,0.0,9.729096016640186,25.552650959752686,23.25,14.025105213750043,1993.1653658247417,6629.545363073028,9835.04644959641,9835.04644959641,0.0,9835.04644959641,71.30408675957398,0.029,1.0
6379,6379,2024-03-08 10:45:00,0.42659636627056174,9.726241367777906,1.0,1.0,0.0,1.0,218.079527708316,0.0,9.763237721515626,25.565578006287026,24.0,14.408290888819414,2001.8118018938574,6656.1539092478915,9897.85180457985,9897.85180457985,0.0,9897.85180457985,71.75942558320392,0.029,1.0
6380,6380,2024-03-08 11:00:00,0.4228384602044665,9.746271007110193,1.0,1.0,0.0,1.0,205.96064997298032,0.0,9.800244609582881,23.348127784388936,24.15,14.561476895072758,2002.5680526947776,6656.915049754153,9981.25211226442,9981.25211226442,3724.26,6256.992112264419,129.8325863294867,0.083,1.0
6381,6381,2024-03-08 11:15:00,0.41321478652004257,9.797565187848173,0.5368772027955878,1.0,0.0,1.0,200.6046964092936,0.0,9.836538255346305,21.767782631470368,24.3,14.715041177204181,2009.8359755652355,6679.203509377561,9988.720715832695,9988.720715832698,0.0,9988.720715832695,72.41822518978704,0.029,0.5368772027955878
6382,6382,2024-03-08 11:30:00,0.4064891985952941,9.833412571487083,0.3039448171000511,1.0,0.0,1.0,190.2306136607388,0.0,9.86295807596188,23.339904474133135,24.450000000000003,14.868981856317166,2001.6271239892794,6649.72240156136,9827.978332213916,9827.978332213916,0.0,9827.978332213916,71.25284290855089,0.029,0.3039448171000511
6383,6383,2024-03-08 11:45:00,0.4016430294195341,9.859242653193883,0.13627656847177685,1.0,0.0,1.0,186.06499616201097,0.0,9.888590904765145,25.57605587241455,24.6,15.023293348986485,2007.1273689640607,6665.448311101163,9823.26342263973,9823.263422639728,0.0,9823.26342263973,71.21865981413804,0.029,0.13627656847177685
6384,6384,2024-03-08 12:00:00,0.396593275949458,9.886157839189389,-0.03842045762219944,1.0,1.0,1.0,378.6050991881046,-1341.4382702089117,9.741545832186132,25.581959531615468,25.200000000000003,15.243186198707283,2377.390064456181,7890.42697516451,10381.743825546635,10381.743825546637,3499.02,6882.7238255466345,49.899747735213104,0.029,-0.03842045762219944
6385,6385,2024-03-08 12:15:00,0.41018793367095946,9.813698313533786,-0.7690182607331296,0.0,1.0,1.0,0.0,-1399.8919497384177,9.523301907971048,22.97733373239473,25.8,15.452091464084312,2498.3243679899724,8285.67079464325,10596.498128014073,10596.498128014073,0.0,10596.498128014073,76.82461142810203,0.029,-0.7690182607331296
6386,6386,2024-03-08 12:30:00,0.4618062276902488,9.538572806410974,0.4524433126022759,1.0,1.0,1.0,437.8041806104769,-1173.3003052010658,9.407715039897754,21.72397970106076,26.4,15.64966950210145,2308.6377238557875,7650.905876438035,10347.36205215042,10347.362052150416,0.0,10347.36205215042,75.01837487809055,0.029,0.4524433126022759
6387,6387,2024-03-08 12:45:00,0.48373613386522435,9.421686406498354,1.0,1.0,0.0,1.0,277.01980994768275,0.0,9.44683526697423,23.28834945620597,27.0,15.83554266672366,1981.0571558485658,6560.227168061933,9751.922834681513,9751.922834681514,0.0,9751.922834681513,70.70144055144097,0.029,1.0
6388,6388,2024-03-08 13:00:00,0.48002687175722525,9.44145677353399,1.0,1.0,0.0,1.0,269.9238755254056,0.0,9.486044547859093,25.527432419381007,27.25,16.013032341284582,1988.604650999255,6579.924634654377,9767.106212932742,9767.106212932742,3688.62,6078.486212932742,126.12858891835441,0.083,1.0
6389,6389,2024-03-08 13:15:00,0.4722251624898985,9.483039883928841,0.8120845663994073,1.0,0.0,1.0,268.3484359571598,0.0,9.52790397923343,25.541646293641744,27.5,16.19050123273337,1999.0093920193228,6608.997778648819,9832.797781384314,9832.797781384315,0.0,9832.797781384314,71.28778391503627,0.029,0.8120845663994073
6390,6390,2024-03-08 13:30:00,0.4677107053078897,9.507101940708948,0.6570898093837556,1.0,0.0,1.0,253.63857632254397,0.0,9.572338376412565,23.321878736533186,27.75,16.367952740413504,2001.1287200864626,6609.417279244995,9900.454100662571,9900.454100662571,0.0,9900.454100662571,71.77829222980364,0.029,0.6570898093837556
6391,6391,2024-03-08 13:45:00,0.4560882646644832,9.569049549338304,0.2553942780516376,1.0,0.0,1.0,246.87683847557756,0.0,9.615824221045514,21.743584135566497,28.0,16.545388459594484,2010.4936562861762,6633.70411291047,9909.941465408761,9909.941465408763,0.0,9909.941465408761,71.84707562421352,0.029,0.2553942780516376
6392,6392,2024-03-08 14:00:00,0.44803209482171874,9.61198893460024,1.0,1.0,0.0,1.0,234.97974313047743,0.0,9.64920296646564,23.31466685548806,27.975,16.575255573479318,2002.1243469186627,6604.933775709912,9768.18380800444,9768.183808004444,3094.62,6673.56380800444,138.47644901609215,0.083,1.0
6393,6393,2024-03-08 14:15:00,0.4419080712851428,9.644629980050189,-0.24037141798327885,1.0,1.0,1.0,416.8047122304138,-1219.1646498896325,9.518723539265864,25.536272940612395,27.95,16.604993609782124,2329.261522823506,7682.794847688803,10221.429690560193,10221.429690560193,0.0,10221.429690560193,74.1053652565614,0.029,-0.24037141798327885
6394,6394,2024-03-08 14:30:00,0.46362258545091556,9.52889161954662,0.5151701300069074,1.0,1.0,1.0,430.04559856395025,-1189.7178482542608,9.40287897816928,25.541039987901367,27.924999999999997,16.634586118616575,2322.768623567634,7660.114506137679,10262.544009912108,10262.54400991211,0.0,10262.544009912108,74.40344407186278,0.029,0.5151701300069074
6395,6395,2024-03-08 14:45:00,0.4766000145219479,9.459721922598018,0.967461086609736,1.0,0.0,1.0,279.0236917365961,0.0,9.450613315878144,23.307029759731947,27.9,16.664050750390267,1996.6785813537276,6583.471974053218,9886.658582108028,9886.65858210803,0.0,9886.658582108028,71.67827472028321,0.029,0.967461086609736
6396,6396,2024-03-08 15:00:00,0.47898685397105445,9.44700006833428,1.0,1.0,0.0,1.0,271.4550029734127,0.0,9.497925748647145,21.729200369526065,27.924999999999997,16.634586118616575,2003.8859385344917,6608.412287017868,9910.381257725869,9910.381257725869,1767.12,8143.261257725869,168.9726710978118,0.083,1.0
6397,6397,2024-03-08 15:15:00,0.4702225894136594,9.493713598425195,0.7426336251923417,1.0,0.0,1.0,258.7776479067309,0.0,9.535003377460697,23.300394784311642,27.95,16.604993609782124,1994.9854789550136,6580.224674178518,9761.446866438275,9761.446866438275,0.0,9761.446866438275,70.7704897816775,0.029,0.7426336251923417
6398,6398,2024-03-08 15:30:00,0.46341943868786567,9.529974391793676,0.508435437877687,1.0,0.0,1.0,252.3421642291257,0.0,9.5709508233063,25.53698891398084,27.975,16.575255573479318,2000.040103715508,6598.057928949341,9763.572588362169,9763.572588362169,0.0,9763.572588362169,70.78590126562572,0.029,0.508435437877687
6399,6399,2024-03-08 15:45:00,0.4563469792533017,9.567670600579902,0.2649355252707319,1.0,0.0,1.0,251.08287887413056,0.0,9.610159650120108,25.55114659641961,28.0,16.545388459594484,2008.6606009148468,6627.578495280683,9842.911682532958,9842.911682532958,0.0,9842.911682532958,71.36110969836395,0.029,0.2649355252707319
6400,6400,2024-03-08 16:00:00,0.45203098882385667,9.590674829568844,1.0,1.0,0.0,1.0,237.0322281950935,0.0,9.652011985093731,23.330921584673682,28.0,16.647363133905166,2009.5118493639377,6626.455401312716,9905.198129013084,9905.198129013086,697.14,9208.058129013085,191.06720617702152,0.083,1.0
6401,6401,2024-03-08 16:15:00,0.44110029931030975,9.648935404676049,-0.2675919868843642,1.0,1.0,1.0,418.29999696704294,-1224.7203732473142,9.52959349395521,21.738889247775592,28.0,16.74896088744067,2341.037664048594,7714.861150065139,10372.236970026714,10372.236970026714,0.0,10372.236970026714,75.19871803269368,0.029,-0.2675919868843642
6402,6402,2024-03-08 16:30:00,0.4611883577814182,9.541866053025041,0.4318703432461425,1.0,1.0,1.0,431.77072706478555,-1173.7222656994056,9.408699419620287,23.291056266357607,28.0,16.85018650273179,2310.87984749828,7610.582131536313,10180.619123797847,10180.619123797847,0.0,10180.619123797847,73.8094886475344,0.029,0.4318703432461425
6403,6403,2024-03-08 16:45:00,0.48352985773006624,9.422785858298747,1.0,1.0,0.0,1.0,277.9527009772201,0.0,9.447938284339443,25.521154260483836,28.0,16.951036196627463,1996.7044832375218,6571.538030861189,9732.236600769724,9732.236600769722,0.0,9732.236600769724,70.5587153555805,0.029,1.0
6404,6404,2024-03-08 17:00:00,0.4794876617404373,9.44433076292347,1.0,1.0,0.0,1.0,276.30825635336134,0.0,9.491019540550937,25.534134504079557,27.675,17.304187682080602,2010.6403147827655,6602.158136839615,9799.343438338165,9799.343438338165,114.12,9685.223438338164,363.19587893768113,0.15,1.0
6405,6405,2024-03-08 17:15:00,0.47474478121136116,9.469610316143445,0.9016259041249421,1.0,0.0,1.0,261.0069745762964,0.0,9.536599995355944,23.315203428150628,27.35,17.633408473742687,2015.820056666396,6601.211452298892,9866.293133501653,9866.293133501655,0.0,9866.293133501653,71.53062521788699,0.029,0.9016259041249421
6406,6406,2024-03-08 17:30:00,0.4628110684623998,9.533217005095409,0.48978682336477103,1.0,0.0,1.0,253.7013992690776,0.0,9.581150143013657,21.736836567398523,27.025,17.93996843586,2027.8055254757178,6623.454334277077,9877.02524777559,9877.025247775591,0.0,9877.02524777559,71.60843304637302,0.029,0.48978682336477103
6407,6407,2024-03-08 17:45:00,0.45455718260766276,9.577210216701157,0.20570671510993008,1.0,0.0,1.0,241.51442657763707,0.0,9.615542134225127,23.30847909832349,26.7,18.225044352477227,2024.046538249117,6594.313176205351,9729.740947776983,9729.740947776985,0.0,9729.740947776983,70.54062187138314,0.029,0.20570671510993008
6408,6408,2024-03-08 18:00:00,0.4482469165276262,9.610843934907752,1.0,1.0,0.0,1.0,235.87741131178552,0.0,9.648931405635844,25.54173024433218,25.775,17.49489781716003,2017.2871257255358,6613.26156125476,9793.625278962178,9793.625278962178,0.0,9793.625278962178,367.2609479610816,0.15,1.0
6409,6409,2024-03-08 18:15:00,0.44167699201028304,9.645861632585191,-0.24437076141849623,1.0,1.0,1.0,414.5879852006567,-1243.298247698263,9.522484517611922,25.54781064275432,24.85,16.76503632524816,2355.7186254825424,7760.055702017945,10340.015297267979,10340.015297267979,0.0,10340.015297267979,74.96511090519284,0.029,-0.24437076141849623
6410,6410,2024-03-08 18:30:00,0.45318389562108985,9.584529836339591,0.15737863891006942,1.0,1.0,1.0,434.9324221064094,-1172.3569753278564,9.410203799663318,23.302832782381937,23.925,16.03535734567122,2305.383350288619,7627.279201663682,10421.066878193033,10421.066878193033,0.0,10421.066878193033,75.55273486689948,0.029,0.15737863891006942
6411,6411,2024-03-08 18:45:00,0.48413667212578065,9.419551537569589,1.0,1.0,0.0,1.0,279.3516028875561,0.0,9.458055717037402,21.718578381861,23.0,15.305757146181705,1988.1540655453086,6596.965678950722,9995.635931119397,9995.6359311194,0.0,9995.635931119397,72.46836050061563,0.029,1.0
6412,6412,2024-03-08 19:00:00,0.47772560732554226,9.45372251295486,1.0,1.0,0.0,1.0,266.4440066942127,0.0,9.49632578074528,23.290736835189975,22.25,15.058462681516733,1978.305100535954,6569.114515953647,9816.046347086629,9816.046347086629,0.0,9816.046347086629,441.7220856188983,0.18,1.0
6413,6413,2024-03-08 19:15:00,0.47070357842368965,9.491149927001734,0.7645665983786948,1.0,0.0,1.0,259.5814862247824,0.0,9.53340846920645,25.522686405634257,21.5,14.790229584777574,1982.0820155893086,6585.946568396147,9829.34571006817,9829.34571006817,0.0,9829.34571006817,71.26275639799424,0.029,0.7645665983786948
6414,6414,2024-03-08 19:30:00,0.46340792591287716,9.530035754884365,0.5134107899507635,1.0,0.0,1.0,257.77552189435215,0.0,9.573644441290913,25.53530913000719,20.75,14.50193216321086,1989.125883438926,6612.66126482477,9923.110490818863,9923.110490818863,0.0,9923.110490818863,71.94255105843676,0.029,0.5134107899507635
