step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6415,6415,2024-03-08 19:45:00,0.45897763961225385,9.553649180866687,0.36165282539128385,1.0,0.0,1.0,243.88678739054325,0.0,9.616549527596549,23.319660594609353,20.0,14.19436654539074,1989.0688581249228,6615.131397667986,10020.092836206526,10020.092836206526,0.0,10020.092836206526,72.64567306249732,0.029,0.36165282539128385
6416,6416,2024-03-08 20:00:00,0.4477701016684591,9.613385358107113,1.0,1.0,0.0,1.0,237.35590965631604,0.0,9.65855578079307,21.740917056080566,20.15,14.005756146306672,1995.868293532517,6638.600413821184,10032.771392326276,10032.771392326276,0.0,10032.771392326276,451.47471265468243,0.18,1.0
6417,6417,2024-03-08 20:15:00,0.4399875202282041,9.654866517183672,-0.3008957457925806,1.0,1.0,1.0,412.70622464624853,-1224.9816480297995,9.527092165973556,23.299427916385838,20.3,13.810374576309428,2307.8961365376767,7676.872802348965,10363.351828477114,10363.351828477114,0.0,10363.351828477114,75.13430075645908,0.029,-0.3008957457925806
6418,6418,2024-03-08 20:30:00,0.46106526978470086,9.542522112047545,0.4327020388981643,1.0,1.0,1.0,433.4835063352752,-1170.7205133109428,9.406399364636044,25.50870689443863,20.450000000000003,13.608035918809476,2288.100079001271,7610.799592024484,10342.398245542301,10342.398245542301,0.0,10342.398245542301,74.98238728018168,0.029,0.4327020388981643
6419,6419,2024-03-08 20:45:00,0.48485238527047825,9.41573678650835,1.0,1.0,0.0,1.0,278.89721288512675,0.0,9.449878351620258,25.518094794793612,20.6,13.398504062526406,1969.8122857460417,6551.366545997731,9957.360823622264,9957.360823622264,0.0,9957.360823622264,72.19086597126142,0.029,1.0
6420,6420,2024-03-08 21:00:00,0.4825006614002165,9.428271474736846,1.0,1.0,0.0,1.0,268.76595439471515,0.0,9.496652356414971,23.30311056022581,20.700000000000003,13.442627707706935,1980.9966683386278,6588.711788930526,10020.125427523384,10020.125427523386,0.0,10020.125427523384,375.7547035321269,0.15,1.0
6421,6421,2024-03-08 21:15:00,0.47032453519606854,9.493170227404955,0.7526556457238099,1.0,0.0,1.0,261.5042544108794,0.0,9.542409700131001,21.725810476934704,20.8,13.486464317322897,1988.3136122768112,6613.240413344618,10031.752996752728,10031.75299675273,0.0,10031.752996752728,72.73020922645728,0.029,0.7526556457238099
6422,6422,2024-03-08 21:30:00,0.46184800109323026,9.538350154173083,0.4604067988283348,1.0,0.0,1.0,249.1854315353907,0.0,9.577992522343239,23.29765200520568,20.9,13.530026966160975,1979.809080010409,6585.118031948557,9870.200060293935,9870.200060293935,0.0,9870.200060293935,71.55895043713103,0.029,0.4604067988283348
6423,6423,2024-03-08 21:45:00,0.4553194433235389,9.573147367085538,0.2358006660542273,1.0,0.0,1.0,242.7983600297252,0.0,9.612470292046384,25.526101938035104,21.0,13.573302824280445,1984.4634121665351,6600.736134201811,9869.036030439616,9869.036030439616,0.0,9869.036030439616,71.55051122068723,0.029,0.2358006660542273
6424,6424,2024-03-08 22:00:00,0.44853431608355576,9.609312095274648,1.0,1.0,0.0,1.0,241.15283538057537,0.0,9.650154089086906,25.539549834004028,20.75,13.487427050252709,1992.1643486480523,6626.07540328625,9965.342624589566,9965.342624589566,0.0,9965.342624589566,206.7808594602335,0.083,1.0
6425,6425,2024-03-08 22:15:00,0.44438515346275764,9.631427132043502,1.0,1.0,0.0,1.0,228.31975396831214,0.0,9.690629907197733,23.32607774873861,20.5,13.399217296777074,1993.5028804033625,6630.0888961872215,10050.756557637756,10050.756557637756,0.0,10050.756557637756,72.86798504287374,0.029,1.0
6426,6426,2024-03-08 22:30:00,0.4338340125267804,9.68766471323226,1.0,1.0,0.0,1.0,222.35395442853013,0.0,9.73029698152227,21.748889966218947,20.25,13.308707186439385,2000.7008599150552,6653.6593014601885,10070.387564023196,10070.387564023196,0.0,10070.387564023196,73.01030983916817,0.029,1.0
6427,6427,2024-03-08 22:45:00,0.42648447015786717,9.726837774058568,1.0,1.0,0.0,1.0,211.2207225291815,0.0,9.759981663136719,23.319718038962606,20.0,13.215926957963852,1991.8428662474155,6624.200588696169,9913.928669166939,9913.92866916694,0.0,9913.928669166939,71.87598285146031,0.029,1.0
6428,6428,2024-03-08 23:00:00,0.42103864768696236,9.75586400782849,1.0,1.0,0.0,1.0,205.98000516347494,0.0,9.788733828741314,25.54627884024129,19.325,12.949591618294543,1995.949399125815,6637.85753823348,9944.45748317321,9944.457483173212,0.0,9944.45748317321,206.3474927758441,0.083,1.0
6429,6429,2024-03-08 23:15:00,0.41537593978433074,9.786046240949517,1.0,1.0,0.0,1.0,204.92042401395383,0.0,9.820854562909494,25.559497230679703,18.65,12.667891119167772,2003.1623146391712,6661.845273410505,10045.533170831397,10045.533170831397,0.0,10045.533170831397,72.83011548852764,0.029,1.0
6430,6430,2024-03-08 23:30:00,0.4118401182386723,9.804892169787877,1.0,1.0,0.0,1.0,193.77777747924623,0.0,9.855955384381895,23.34542411394164,17.975,12.37135688191613,2004.0618605322888,6664.836861018003,10152.657026081723,10152.657026081723,0.0,10152.657026081723,73.60676343909249,0.029,1.0
6431,6431,2024-03-08 23:45:00,0.4027332599399568,9.85343172452003,1.0,1.0,0.0,1.0,188.8908818101444,0.0,9.890417409096875,21.768011413677677,17.3,12.06049304022591,2010.8435871434306,6687.3906066829595,10189.78645796639,10189.786457966391,0.0,10189.78645796639,73.87595182025632,0.029,1.0
6432,6432,2024-03-09 00:00:00,0.3963468293703587,9.887471399455988,1.0,1.0,0.0,1.0,178.7432756876467,0.0,9.915055925723149,23.33818185816345,16.475,11.277353781130593,2001.5822228288805,6656.590418583708,10110.408634054287,10110.408634054287,0.0,10110.408634054287,73.30046259689358,0.029,1.0
6433,6433,2024-03-09 00:15:00,0.39182726088392694,9.91156069948867,1.0,1.0,0.0,1.0,174.50815291028204,0.0,9.938913522771701,25.563041152554852,15.65,10.498921761335735,2005.238754295968,6668.750814520211,10162.834844132294,10162.834844132292,0.0,10162.834844132294,73.68055261995913,0.029,1.0
6434,6434,2024-03-09 00:30:00,0.3871241547281885,9.936628255298755,1.0,1.0,0.0,1.0,173.55570306948835,0.0,9.966218027686715,25.57607489380367,14.825,9.725087703555578,2011.261458792539,6688.7803074826215,10258.493264678073,10258.493264678076,0.0,10258.493264678073,74.37407616891603,0.029,1.0
6435,6435,2024-03-09 00:45:00,0.38411837535841153,9.952649059339667,1.0,1.0,0.0,1.0,164.26801185867515,0.0,9.996724177615286,23.361543829005836,14.0,8.955719767173557,2012.7455055979112,6693.715748871287,10318.474319701374,10318.474319701374,0.0,10318.474319701374,74.80893881783497,0.029,1.0
6436,6436,2024-03-09 01:00:00,0.3762518253102438,9.9945777710964,1.0,1.0,0.0,1.0,160.34597004519873,0.0,10.026744991055343,21.784126584940424,14.25,9.612679200543388,2019.3592199891164,6715.710742304795,10303.561672513899,10303.561672513899,0.0,10303.561672513899,74.70082212572576,0.029,1.0
6437,6437,2024-03-09 01:15:00,0.3706872795144026,10.024236800188234,0.8465889926809724,1.0,0.0,1.0,151.1454974513373,0.0,10.047092243922997,23.354134967355986,14.5,10.271245505144044,2009.9830320686958,6684.528689445781,10071.066159115942,10071.066159115944,0.0,10071.066159115942,73.01522965359058,0.029,0.8465889926809724
6438,6438,2024-03-09 01:30:00,0.3669557258624229,10.044125981153286,0.717155490900862,1.0,0.0,1.0,147.80982667755077,0.0,10.066796216824399,25.57735794975678,14.75,10.931180642110558,2013.354187861792,6695.740021708796,10021.691012672829,10021.691012672829,0.0,10021.691012672829,72.65725984187802,0.029,0.717155490900862
6439,6439,2024-03-09 01:45:00,0.3630671144419705,10.064852280024297,0.582317376827404,1.0,0.0,1.0,147.75357362766493,0.0,10.09013817747017,25.590392330397425,15.0,11.592252633428341,2020.0910450184729,6718.144546633657,10055.01330298111,10055.01330298111,0.0,10055.01330298111,72.89884644661305,0.029,0.582317376827404
6440,6440,2024-03-09 02:00:00,0.36049936295187307,10.078538395466516,0.4933779870455878,1.0,0.0,1.0,139.32444240791227,0.0,10.116763433225648,23.375748696939525,15.25,11.647695641105077,2020.6064482730687,6719.858604805797,10188.46983144771,10188.469831447712,0.0,10188.46983144771,73.8664062779959,0.029,0.4933779870455878
6441,6441,2024-03-09 02:15:00,0.35367055701342553,10.114935931118442,0.2565448353122394,1.0,0.0,1.0,136.20409797808188,0.0,10.14302785973135,21.798303129877656,15.5,11.699175473961306,2027.0485272944265,6741.2827966277655,10201.237617644712,10201.237617644712,0.0,10201.237617644712,73.95897272792416,0.029,0.2565448353122394
6442,6442,2024-03-09 02:30:00,0.3488011286722585,10.140889984176862,0.08772963756665983,1.0,0.0,1.0,127.77501858469805,0.0,10.159741656074537,23.368244770974947,15.75,11.746603271538829,2017.511822320812,6709.566917945299,10028.262046521462,10028.262046521462,0.0,10028.262046521462,72.7048998372806,0.029,0.08772963756665983
6443,6443,2024-03-09 02:45:00,0.34573670374957693,10.157223369014755,-0.01842701110765827,1.0,1.0,1.0,343.00563174563763,-1420.3678754651305,9.985283553618494,25.57267100193675,16.0,11.789908008695866,2390.570806392088,7950.235840067183,10602.87163278056,10602.87163278056,0.0,10602.87163278056,76.87081933765906,0.029,-0.01842701110765827
6444,6444,2024-03-09 03:00:00,0.37542957605110644,9.998960359647603,1.0,1.0,1.0,1.0,358.8050989229,-1380.7159219567936,9.829164448063542,25.574490487356876,15.0,10.83784023976819,2377.105454975131,7905.454602402961,10662.101931749436,10662.101931749434,0.0,10662.101931749436,77.30023900518341,0.029,1.0
6445,6445,2024-03-09 03:15:00,0.39291380951803206,9.905769395268889,1.0,1.0,0.0,1.0,191.99975535155113,0.0,9.863475986349734,23.34422258078104,14.0,9.891103650075694,2004.103777373174,6664.976262356719,10302.849883328316,10302.849883328316,0.0,10302.849883328316,74.69566165413029,0.029,1.0
6446,6446,2024-03-09 03:30:00,0.4013179998920833,9.860975060575196,1.0,1.0,0.0,1.0,187.14682361449198,0.0,9.897672272448105,21.767236341183107,13.0,8.949525248477505,2010.8257094369628,6687.331151433896,10320.360812817658,10320.360812817658,0.0,10320.360812817658,74.82261589292803,0.029,1.0
6447,6447,2024-03-09 03:45:00,0.3949806724415411,9.894753015886586,1.0,1.0,0.0,1.0,177.0519709121982,0.0,9.922047008277334,23.337955134228228,12.0,8.012902648694034,2001.5458411551879,6656.469425352577,10197.762793699692,10197.762793699694,0.0,10197.762793699692,73.93378025432277,0.029,1.0
6448,6448,2024-03-09 04:00:00,0.39050953095624985,9.918584200003188,1.0,1.0,0.0,1.0,172.83328495122433,0.0,9.94564809620565,25.56004704277131,12.25,8.304576179995651,2005.1028525910829,6668.298851080343,10197.682296232077,10197.682296232077,0.0,10197.682296232077,73.93319664768256,0.029,1.0
6449,6449,2024-03-09 04:15:00,0.38585661328008675,9.943384251217138,1.0,1.0,0.0,1.0,171.75900105486363,0.0,9.972676581770989,25.573528035769037,12.5,8.597466219293581,2010.7891750896135,6687.209650461446,10257.90127384033,10257.901273840333,0.0,10257.90127384033,74.36978423534241,0.029,1.0
6450,6450,2024-03-09 04:30:00,0.3828809040885734,9.959244781207904,1.0,1.0,0.0,1.0,162.8453965189611,0.0,10.002955908103628,23.360220565582726,12.75,8.891567606154108,2012.8862048494175,6694.183667340386,10318.504752170924,10318.504752170926,0.0,10318.504752170924,74.8091594532392,0.029,1.0
6451,6451,2024-03-09 04:45:00,0.3750792316483654,10.000827695314213,1.0,1.0,0.0,1.0,158.9999754696024,0.0,10.032764354415349,21.78364983815156,13.0,9.186877825969221,2019.5556588882264,6716.364032126586,10329.222181621766,10329.222181621768,0.0,10329.222181621766,74.8868608167578,0.029,1.0
6452,6452,2024-03-09 05:00:00,0.36955406885229086,10.03027681301729,0.8083140728324963,1.0,0.0,1.0,149.89099919721863,0.0,10.05291287983813,23.35472769217652,13.475,9.598179828871384,2010.2739131513858,6685.496062260097,10158.09365909582,10158.093659095823,0.0,10158.09365909582,73.6461790284447,0.029,0.8083140728324963
6453,6453,2024-03-09 05:15:00,0.36585916265415785,10.049970663053339,0.6799871445464996,1.0,0.0,1.0,146.4822436577571,0.0,10.072415821074728,25.57515775178928,13.95,10.00932961493248,2013.3871745303522,6695.849724292769,10114.18426558284,10114.18426558284,0.0,10114.18426558284,73.3278359254756,0.029,0.6799871445464996
6454,6454,2024-03-09 05:30:00,0.3620095935975866,10.070488866124863,0.5462744881626903,1.0,0.0,1.0,146.23520522900068,0.0,10.09552452246046,25.588584138669873,14.425,10.420339894488006,2019.6557150236301,6716.696785237926,10164.746892819649,10164.746892819649,0.0,10164.746892819649,73.69441497294245,0.029,0.5462744881626903
6455,6455,2024-03-09 05:45:00,0.35946704340705327,10.084040658640406,0.4579054039433324,1.0,0.0,1.0,138.1545248073845,0.0,10.121962987155502,23.374992349720706,14.9,10.831228367880117,2020.7593378739828,6720.367064283972,10216.561779274527,10216.561779274529,0.0,10216.561779274527,74.07007289974032,0.029,0.4579054039433324
6456,6456,2024-03-09 06:00:00,0.35269222379627646,10.120150447165846,0.22257991556541837,1.0,0.0,1.0,135.08797193090032,0.0,10.148051490665704,21.798104436821184,14.925,10.911179774012236,2027.227427298023,6741.877757971967,10260.369417798978,10260.369417798978,0.0,10260.369417798978,74.38767827904259,0.029,0.22257991556541837
6457,6457,2024-03-09 06:15:00,0.34785539607722105,10.145930738908412,-0.7707091029325915,1.0,1.0,1.0,342.64600536100096,-1418.6551516437025,9.974535628952772,23.353593032621195,14.95,10.991052015197278,2387.835640189629,7941.139595641714,10630.311306134041,10630.31130613404,0.0,10630.311306134041,77.0697569694718,0.029,-0.7707091029325915
6458,6458,2024-03-09 06:30:00,0.37617165057053736,9.995005102459036,-0.7387068167284815,0.0,1.0,1.0,0.0,-1507.7608708517064,9.739610209991204,25.17261970305565,14.975,11.07084528255741,2518.357154177394,8375.210327046425,10790.132925660248,10790.132925660251,0.0,10790.132925660248,78.2284637110368,0.029,-0.7387068167284815
6459,6459,2024-03-09 06:45:00,0.420489384914709,9.758791578404601,0.8001881964418126,1.0,1.0,1.0,389.97106082205204,-1263.2327587179138,9.598451648011338,25.480510225256314,15.0,11.150555471497391,2305.1680680090467,7666.215007169343,10567.19874797337,10567.19874797337,0.0,10567.19874797337,76.61219092280695,0.029,0.8001881964418126
6460,6460,2024-03-09 07:00:00,0.444378152396334,9.63146444772754,1.0,1.0,0.0,1.0,241.34794469591267,0.0,9.64001775647245,23.805778384398586,15.525,11.469204712463153,1994.7695045953344,6633.933605188433,10131.477081761455,10131.477081761455,36.48,10094.997081761456,73.18872884277056,0.029,1.0
6461,6461,2024-03-09 07:15:00,0.44365480807137614,9.635319872979565,-0.17116104727450088,1.0,1.0,1.0,418.8963985141829,-1220.0003612433372,9.518652865268713,22.079550737988104,16.05,11.781905076076299,2315.5260743413864,7700.662258409433,10629.368093348601,10629.368093348603,0.0,10629.368093348601,77.06291867677736,0.029,-0.17116104727450088
6462,6462,2024-03-09 07:30:00,0.4632565470036045,9.530842604470788,0.51048021240287,1.0,1.0,1.0,432.6064398224157,-1169.2691883033394,9.398403371699704,23.765857143786413,16.575000000000003,12.088545126088457,2284.985207178158,7599.0935886764155,10396.297913209894,10396.297913209895,0.0,10396.297913209894,75.37315987077173,0.029,0.51048021240287
6463,6463,2024-03-09 07:45:00,0.48548101288296186,9.412386201333813,1.0,1.0,0.0,1.0,278.7204491772713,0.0,9.438024707383535,25.49630428709663,17.1,12.388988968000364,1972.2867470265176,6559.163502362274,9896.898015147413,9896.898015147413,0.0,9896.898015147413,71.75251060981876,0.029,1.0
6464,6464,2024-03-09 08:00:00,0.48148500934994387,9.433684900164799,1.0,1.0,0.0,1.0,276.07001127226744,0.0,9.481068610533926,25.510288648276795,17.0,12.271003643659718,1979.7373588411897,6583.941735628175,10024.429642999941,10024.429642999941,176.88,9847.549642999942,369.2831116124978,0.15,1.0
6465,6465,2024-03-09 08:15:00,0.476608264789405,9.459677948672471,0.970898019430568,1.0,0.0,1.0,262.2815793014978,0.0,9.526810468961255,23.30401806836529,16.9,12.153155686088944,1982.69584495602,6593.780667099928,10117.760068607024,10117.760068607024,0.0,10117.760068607024,73.35376049740093,0.029,0.970898019430568
6466,6466,2024-03-09 08:30:00,0.4646508033261583,9.523411218271576,0.5567697163307447,1.0,0.0,1.0,255.2900626167433,0.0,9.571594857671931,21.72829460071871,16.799999999999997,12.035450544135486,1990.1576081240546,6618.595986022915,10141.15449279542,10141.15449279542,0.0,10141.15449279542,73.5233700727668,0.029,0.5567697163307447
6467,6467,2024-03-09 08:45:00,0.45635448421984276,9.567630599108238,0.26967378356457405,1.0,0.0,1.0,243.1399043022757,0.0,9.606237986422192,23.299922761784398,16.7,11.91789873477166,1981.5950221009277,6590.119699897986,9981.36848075831,9981.36848075831,0.0,9981.36848075831,72.36492148549776,0.029,0.26967378356457405
6468,6468,2024-03-09 09:00:00,0.4499983721852137,9.601508676252811,1.0,1.0,0.0,1.0,237.09452592193173,0.0,9.639824047664995,25.529981848589635,17.775,12.710614755357007,1986.5408306859126,6606.567798638806,9867.186154850004,9867.186154850002,381.66,9485.526154850004,355.70723080687515,0.15,1.0
6469,6469,2024-03-09 09:15:00,0.443388602233654,9.636738750094624,-0.18470376677132663,1.0,1.0,1.0,414.7081848284085,-1239.527311985287,9.513974422803269,25.538077371690594,18.85,13.493471445602529,2329.0245591279627,7746.228798162594,10373.19953857332,10373.19953857332,0.0,10373.19953857332,75.20569665465658,0.029,-0.18470376677132663
6470,6470,2024-03-09 09:30:00,0.4548355206056439,9.575726675171918,0.213606803112229,1.0,1.0,1.0,435.9251829521188,-1168.9806271256195,9.40237375087451,23.2984038395462,19.925,14.266354185223541,2291.6995518339318,7621.076581823053,10380.440827856803,10380.440827856803,0.0,10380.440827856803,75.25819600196182,0.029,0.213606803112229
6471,6471,2024-03-09 09:45:00,0.48561617835273563,9.411665769379919,1.0,1.0,0.0,1.0,280.80548963126347,0.0,9.450446220964983,21.715023694899305,21.0,15.029135825285653,1985.7667202573055,6594.410082691017,9899.249864683863,9899.249864683863,0.0,9899.249864683863,71.76956151895801,0.029,1.0
6472,6472,2024-03-09 10:00:00,0.4791574604722352,9.446090735682986,1.0,1.0,0.0,1.0,267.983021733735,0.0,9.488950218447624,23.288440708675317,22.0,15.42120686568947,1980.0505505838546,6567.532160740649,9763.825332490773,9763.825332490773,391.32,9372.505332490773,351.468949968404,0.15,1.0
6473,6473,2024-03-09 10:15:00,0.47209289212152145,9.48374488499229,1.0,1.0,0.0,1.0,261.2943727304327,0.0,9.526290066200382,25.52397600883375,23.0,15.777954837463161,1988.3554091591488,6586.020865529021,9757.928617148917,9757.928617148918,0.0,9757.928617148917,70.74498247432965,0.029,1.0
6474,6474,2024-03-09 10:30:00,0.46474756936193856,9.522895455300867,1.0,1.0,0.0,1.0,259.788957477934,0.0,9.56683516678261,25.537482536263344,24.0,16.097323689778886,1999.846545836004,6615.131926436905,9829.460744144202,9829.460744144202,0.0,9829.460744144202,71.26359039504547,0.029,1.0
6475,6475,2024-03-09 10:45:00,0.4602839990691921,9.546686284961206,1.0,1.0,0.0,1.0,245.62822339817862,0.0,9.610013465919215,23.32205139725033,25.0,16.377032306795723,2003.3349187482318,6616.375574846022,9896.767810800275,9896.767810800275,0.0,9896.767810800275,71.751566628302,0.029,1.0
6476,6476,2024-03-09 11:00:00,0.4490005569701734,9.606827031348976,1.0,1.0,0.0,1.0,239.0495510686727,0.0,9.652284893510474,21.742908070792087,25.35,16.55773107465164,2012.5305719503642,6639.946484708325,9911.937596999067,9911.937596999069,322.26,9589.677596999067,198.98581013773065,0.083,1.0
6477,6477,2024-03-09 11:15:00,0.44116892094099897,9.648569651384475,1.0,1.0,0.0,1.0,227.5012205843111,0.0,9.684496657626713,23.3151361423121,25.7,16.736156569313028,2006.1306273184211,6611.706793180559,9759.609229442722,9759.609229442724,0.0,9759.609229442722,70.75716691345974,0.029,1.0
6478,6478,2024-03-09 11:30:00,0.43525947512100455,9.680066997605046,1.0,1.0,0.0,1.0,222.1311525753783,0.0,9.71574083124293,25.551471513637544,26.049999999999997,16.912269448259387,2013.5829073493228,6628.789900969302,9757.943619236323,9757.943619236325,0.0,9757.943619236323,70.74509123946335,0.029,1.0
6479,6479,2024-03-09 11:45:00,0.429109427089815,9.712846753611286,1.0,1.0,0.0,1.0,221.59494681787115,0.0,9.750422214752223,25.56476117767627,26.4,17.08605378850927,2024.9519827004422,6658.926295469803,9832.912277396246,9832.912277396246,0.0,9832.912277396246,71.28861401112279,0.029,1.0
6480,6480,2024-03-09 12:00:00,0.4252931881642011,9.733187307084808,0.95691267630236,1.0,0.0,1.0,208.76384314682073,0.0,9.787873972234054,23.345870913819695,27.049999999999997,17.40010034563812,2028.7973754179336,6655.838273575864,9890.942422545098,9890.942422545098,273.48,9617.462422545099,69.72660256345198,0.029,0.95691267630236
6481,6481,2024-03-09 12:15:00,0.4155424534381893,9.785158723174451,-0.7688740016847257,1.0,1.0,1.0,398.98041129216585,-1278.3679695315257,9.653800406600586,21.752395156414828,27.7,17.705612432613727,2379.8307158763937,7788.665789082516,10367.14542615999,10367.145426159992,0.0,10367.14542615999,75.16180433965994,0.029,-0.7688740016847257
6482,6482,2024-03-09 12:30:00,0.4376755536908039,9.667189298828015,-0.38589554843056206,0.0,1.0,1.0,0.0,-1369.4415911614544,9.441762707612698,22.95096645963841,28.35,18.002354997570887,2516.5996659116026,8215.532068427949,10400.644995800489,10400.644995800489,0.0,10400.644995800489,75.40467621955355,0.029,-0.38589554843056206
6483,6483,2024-03-09 12:45:00,0.4734458233754935,9.47653376140862,0.8573608839995543,1.0,1.0,1.0,446.59570779497693,-1135.0552577373276,9.324913612516411,25.499250239305553,29.0,18.29011635340164,2322.9445442137758,7563.535523948179,10105.787721641533,10105.787721641529,0.0,10105.787721641533,73.26696098190112,0.029,0.8573608839995543
6484,6484,2024-03-09 13:00:00,0.5004902136298413,9.332387161352946,1.0,1.0,0.0,1.0,294.3682936590875,0.0,9.370767559317965,25.519671998758824,29.25,18.37304889287118,2005.6661881065863,6525.700189834672,9777.58643186598,9777.58643186598,237.36,9540.22643186598,197.9596984612191,0.083,1.0
6485,6485,2024-03-09 13:15:00,0.49756464427690045,9.34798044600412,1.0,1.0,0.0,1.0,285.1945518656305,0.0,9.4200986012075,23.300512895716796,29.5,18.45405065463657,2022.6920063961165,6575.621926657719,9861.198341303974,9861.198341303974,0.0,9861.198341303974,71.49368797445382,0.029,1.0
6486,6486,2024-03-09 13:30:00,0.4847267347927828,9.416406503554468,1.0,1.0,0.0,1.0,277.40530801872336,0.0,9.468331198808668,21.723628756134957,29.75,18.533090714100904,2031.9248631133498,6600.5346358960605,9874.718448629983,9874.718448629983,0.0,9874.718448629983,71.59170875256738,0.029,1.0
6487,6487,2024-03-09 13:45:00,0.4757921534413538,9.464027822157584,0.9386228362387085,1.0,0.0,1.0,264.45022293310876,0.0,9.506288978235922,23.29467420533598,30.0,18.610142754328983,2024.6415503530147,6571.844678977029,9728.446402714091,9728.446402714091,0.0,9728.446402714091,70.53123641967717,0.029,0.9386228362387085
6488,6488,2024-03-09 14:00:00,0.4688271460036455,9.50115131180057,1.0,1.0,0.0,1.0,258.0084467116653,0.0,9.543115397317422,25.530828479046694,29.975,18.47790583654314,2027.9418763965912,6591.160000093298,9740.494962994275,9740.494962994275,221.82,9518.674962994275,197.51250548213122,0.083,1.0
6489,6489,2024-03-09 14:15:00,0.46158297075484644,9.539762765876668,0.44185112519512604,1.0,0.0,1.0,254.89611034918318,0.0,9.582909727523383,25.54561868790873,29.95,18.345199569981933,2030.8067018689337,6608.33983539572,9814.060326036475,9814.060326036477,0.0,9814.060326036475,71.15193736376445,0.029,0.44185112519512604
6490,6490,2024-03-09 14:30:00,0.4571981348942796,9.56313394101349,0.29146831380853067,1.0,0.0,1.0,242.43614336942434,0.0,9.625589993154659,23.326172075437764,29.924999999999997,18.212017369446592,2031.713053860052,6620.086502405654,9891.192528164309,9891.192528164309,0.0,9891.192528164309,71.71114582919124,0.029,0.29146831380853067
6491,6491,2024-03-09 14:45:00,0.44607047862727683,9.622444348916614,-0.09293058634981208,1.0,1.0,1.0,421.9323837667054,-1214.2792909724212,9.505419440442454,21.735014278430874,29.9,18.07835911636437,2360.1515439265345,7699.605993797707,10353.026622477277,10353.026622477279,0.0,10353.026622477277,75.05944301296026,0.029,-0.09293058634981208
6492,6492,2024-03-09 15:00:00,0.4657642207267892,9.517476703526214,1.0,1.0,1.0,1.0,434.97653916903016,-1164.1377429954475,9.386557136638258,23.2869123572136,29.924999999999997,17.99586456460896,2326.5928523726657,7595.681060619364,10163.942915079804,10163.942915079804,121.68,10042.262915079804,208.37695548790595,0.083,1.0
6493,6493,2024-03-09 15:15:00,0.48772997321424333,9.400399242768083,1.0,1.0,0.0,1.0,282.31020378127744,0.0,9.426466993415866,25.516270681827752,29.95,17.912959893291436,2009.7836624099775,6566.12232835652,9725.901904939326,9725.90190493933,0.0,9725.901904939326,70.51278881081012,0.029,1.0
6494,6494,2024-03-09 15:30:00,0.4835264927834636,9.422803793464139,1.0,1.0,0.0,1.0,278.6985497981752,0.0,9.469915291116788,25.530838523356945,29.975,17.829640041969686,2013.7326166232085,6583.393139706807,9807.327844395371,9807.327844395368,0.0,9807.327844395371,71.10312687186645,0.029,1.0
6495,6495,2024-03-09 15:45:00,0.4787385243196742,9.448323665376137,1.0,1.0,0.0,1.0,265.4215315528025,0.0,9.51616932761755,23.311935121182113,30.0,17.7459117463766,2016.6702418726259,6597.929090366632,9885.200438049907,9885.200438049906,0.0,9885.200438049907,71.66770317586183,0.029,1.0
6496,6496,2024-03-09 16:00:00,0.4666547986652282,9.512729923114334,1.0,1.0,0.0,1.0,258.30927791728965,0.0,9.561431704199705,21.734849998289835,29.75,17.678912310940667,2023.1237678164598,6622.687115590434,9898.664371462366,9898.664371462368,46.38,9852.284371462367,204.43490070784412,0.083,1.0
6497,6497,2024-03-09 16:15:00,0.45826995742615056,9.557421126918618,0.3278427417090142,1.0,0.0,1.0,246.02928778365379,0.0,9.596529140183776,23.30503097941184,29.5,17.60977368431698,2013.2497219735328,6594.045858978762,9751.748850082797,9751.748850082799,0.0,9751.748850082797,70.70017916310027,0.029,0.3278427417090142
6498,6498,2024-03-09 16:30:00,0.4518303109490871,9.591744442641366,0.10645453427131987,1.0,0.0,1.0,239.9793075951772,0.0,9.630552821210438,25.540520826624473,29.25,17.53852067911154,2017.3529493211552,6611.222156118842,9753.995233310903,9753.995233310905,0.0,9753.995233310903,70.71646544150406,0.029,0.10645453427131987
6499,6499,2024-03-09 16:45:00,0.44513496811214504,9.627430619962267,-0.12377133622805599,1.0,1.0,1.0,417.75801823803755,-1235.7851517973502,9.505746459357411,25.547574532251705,29.0,17.465183757591234,2364.487694726737,7752.9769366361,10278.388189912752,10278.388189912752,0.0,10278.388189912752,74.51831437686745,0.029,-0.12377133622805599
6500,6500,2024-03-09 17:00:00,0.4564752718772733,9.566986800894133,1.0,1.0,1.0,1.0,437.5978817715564,-1165.7738021255927,9.394944578274371,23.301444171556245,28.725,17.671933385826474,2327.740509951183,7620.281652034653,10300.232600306312,10300.232600306312,0.0,10300.232600306312,386.25872251148667,0.15,1.0
6501,6501,2024-03-09 17:15:00,0.4870216981379083,9.404174348924949,1.0,1.0,0.0,1.0,282.53485586791584,0.0,9.44328584162284,21.718650627564944,28.45,17.866357509113836,2017.6699219800378,6594.52126857677,9864.93705268212,9864.937052682122,0.0,9864.93705268212,71.52079363194538,0.029,1.0
6502,6502,2024-03-09 17:30:00,0.4805058490170031,9.438903824739374,1.0,1.0,0.0,1.0,269.38199643255547,0.0,9.482015972952041,23.28930570621931,28.174999999999997,18.048923591746338,2012.0514294039808,6565.710664083121,9724.903476461199,9724.903476461199,0.0,9724.903476461199,70.50555020434369,0.029,1.0
6503,6503,2024-03-09 17:45:00,0.47339890712030513,9.476783825048773,0.8586434956595321,1.0,0.0,1.0,262.7665872234507,0.0,9.519584156518151,25.524935618533103,27.9,18.22007868552096,2021.127613386441,6585.105411109095,9726.2660756158,9726.2660756158,0.0,9726.2660756158,70.51542904821456,0.029,0.8586434956595321
6504,6504,2024-03-09 18:00:00,0.4660092448789439,9.516170724795229,1.0,1.0,0.0,1.0,259.5478211123778,0.0,9.560092495596175,25.53704805745793,27.424999999999997,17.863741954589564,2020.3994142500142,6602.241325716379,9827.47651498415,9827.47651498415,0.0,9827.47651498415,368.5303693119056,0.15,1.0
6505,6505,2024-03-09 18:15:00,0.46154561306464453,9.539961882365445,0.4440423817816344,1.0,0.0,1.0,247.0236304590984,0.0,9.603480837504186,23.31938790628237,26.95,17.507496164782264,2018.0807287263235,6615.214246816909,9911.9476179484,9911.9476179484,0.0,9911.9476179484,71.86162023012591,0.029,0.4440423817816344
6506,6506,2024-03-09 18:30:00,0.4502295355667508,9.600276575429218,0.05346337726680273,1.0,0.0,1.0,240.39427950217504,0.0,9.64596092050547,21.740845529487135,26.475,17.151302165594775,2019.9100667798832,6638.774130058923,9931.118132658496,9931.1181326585,0.0,9931.118132658496,72.0006064617741,0.029,0.05346337726680273
6507,6507,2024-03-09 18:45:00,0.4423592750965517,9.64222506373538,-0.217516050754232,1.0,1.0,1.0,414.9090815725576,-1220.020923606729,9.515640060352652,23.299006541143964,26.0,16.795162725879724,2328.999060348938,7672.9563205570275,10240.617952317045,10240.617952317045,0.0,10240.617952317045,74.24448015429859,0.029,-0.217516050754232
6508,6508,2024-03-09 19:00:00,0.46323955936236844,9.530933148598576,1.0,1.0,1.0,1.0,435.53658182407054,-1166.2270817744056,9.395986497437773,25.509514026343915,25.75,16.82633885005646,2309.637041984389,7607.655707511934,10180.934813642245,10180.934813642243,0.0,10180.934813642245,458.142066613901,0.18,1.0
6509,6509,2024-03-09 19:15:00,0.4868216858492707,9.405240414423387,1.0,1.0,0.0,1.0,282.0652817943725,0.0,9.439951776068199,25.519084702870494,25.5,16.85228176710905,1990.8423433545204,6556.565186803166,9811.656879388871,9811.656879388871,0.0,9811.656879388871,71.13451237556932,0.029,1.0
6510,6510,2024-03-09 19:30:00,0.48440839839427446,9.418103236558517,1.0,1.0,0.0,1.0,271.10629723642944,0.0,9.487099998233226,23.302747800152844,25.25,16.873120364995117,2001.0146662847324,6589.102328432765,9890.474348197939,9890.474348197939,0.0,9890.474348197939,71.70593902443505,0.029,1.0
6511,6511,2024-03-09 19:45:00,0.4721223339033163,9.483587960295324,0.8167360304906788,1.0,0.0,1.0,263.71006545965696,0.0,9.533206292138845,21.72438939656739,25.0,16.88897167974277,2008.5603333437389,6613.265908463875,9904.011713849224,9904.011713849226,0.0,9904.011713849224,71.80408492540688,0.029,0.8167360304906788
6512,6512,2024-03-09 20:00:00,0.46358106407376476,9.529112928486834,1.0,1.0,0.0,1.0,251.33295893717266,0.0,9.569123256312368,23.29613050673069,24.35,16.37022604644769,1993.8458246920416,6585.2811898114805,9798.582486881367,9798.582486881369,0.0,9798.582486881367,440.9362119096615,0.18,1.0
6513,6513,2024-03-09 20:15:00,0.45699118976314856,9.564236958562418,0.28823974493710636,1.0,0.0,1.0,244.95316606728852,0.0,9.603929268619478,25.527284654291467,23.7,15.851530058543993,1993.665905391303,6601.520136089797,9815.17472982591,9815.174729825912,0.0,9815.17472982591,71.16001679123785,0.029,0.28823974493710636
6514,6514,2024-03-09 20:30:00,0.450141927388026,9.600743527021821,0.052536396883122706,1.0,0.0,1.0,243.600632570153,0.0,9.641988881910645,25.539631608165564,23.049999999999997,15.332833969853223,1998.2970331654578,6629.268196556258,9910.514497511685,9910.514497511685,0.0,9910.514497511685,71.85123010695972,0.029,0.052536396883122706
6515,6515,2024-03-09 20:45:00,0.44595212701684467,9.623075163000218,-0.0908901463778297,1.0,1.0,1.0,417.667113111484,-1219.6796349260512,9.519916659399426,23.31039422164461,22.4,14.8141200289611,2314.7189859019136,7690.81434392191,10490.880804358967,10490.88080435897,0.0,10490.880804358967,76.05888583160251,0.029,-0.0908901463778297
6516,6516,2024-03-09 21:00:00,0.46339806897446556,9.530088292366099,1.0,1.0,1.0,1.0,436.67653627756613,-1172.2718212375803,9.408166441728692,21.71368276025579,22.299999999999997,15.239976183711846,2301.7592441692295,7639.140701083634,10368.961086744044,10368.961086744046,0.0,10368.961086744044,388.8360407529016,0.15,1.0
6517,6517,2024-03-09 21:15:00,0.4841734363313585,9.419355584353859,1.0,1.0,0.0,1.0,276.6120493964347,0.0,9.4473213082181,23.27968780377291,22.2,15.65316293868982,1978.9444447177007,6558.200125466619,9745.475963691373,9745.475963691373,0.0,9745.475963691373,70.65470073676246,0.029,1.0
6518,6518,2024-03-09 21:30:00,0.4799342094753855,9.441950663496195,1.0,1.0,0.0,1.0,269.3609183487258,0.0,9.485930630609896,25.509456057627744,22.1,16.05415966751998,1987.4988504137211,6574.97812327811,9744.856012105303,9744.856012105303,0.0,9744.856012105303,70.65020608776345,0.029,1.0
6519,6519,2024-03-09 21:45:00,0.4723390316733315,9.482432961181143,0.8254546596658782,1.0,0.0,1.0,267.7347439420134,0.0,9.527695145171055,25.52270648059425,22.0,16.44346628310642,2000.1657787855459,6604.438996253003,9813.546624643002,9813.546624643002,0.0,9813.546624643002,71.14821302866177,0.029,0.8254546596658782
6520,6520,2024-03-09 22:00:00,0.46774103648350396,9.506940275542924,1.0,1.0,0.0,1.0,253.1769210456863,0.0,9.572043567050365,23.309719521958716,21.75,16.33684822829076,1999.6685113675412,6605.709073349875,9916.41203848992,9916.41203848992,0.0,9916.41203848992,205.76554979866586,0.083,1.0
6521,6521,2024-03-09 22:15:00,0.45614246172645034,9.56876067899802,1.0,1.0,0.0,1.0,246.39280191840513,0.0,9.615452699139336,21.732356821933667,21.5,16.228227476785122,2005.7845788539873,6629.714174584587,9933.86832397804,9933.868323978042,0.0,9933.86832397804,72.0205453488408,0.029,1.0
6522,6522,2024-03-09 22:30:00,0.4481003983804715,9.611624876632087,1.0,1.0,0.0,1.0,234.56139417567974,0.0,9.648763668007767,23.303456465726395,21.25,16.11764048470344,1996.0698284464363,6601.291005854126,9785.722517446364,9785.722517446364,0.0,9785.722517446364,70.94648825148614,0.029,1.0
6523,6523,2024-03-09 22:45:00,0.4419889771851456,9.644198751603174,1.0,1.0,0.0,1.0,228.6270849426131,0.0,9.681034903834545,25.531498250523814,21.0,16.005097544207164,1999.5021151795743,6616.229580977277,9789.585325453712,9789.585325453712,0.0,9789.585325453712,70.97449360953942,0.029,1.0
6524,6524,2024-03-09 23:00:00,0.4356364266455491,9.678057845979223,1.0,1.0,0.0,1.0,227.73712333601034,0.0,9.716658772104047,25.544805440256464,21.425,15.916353109087837,2007.3757676703128,6644.821599217834,9869.41819265753,9869.41819265753,0.0,9869.41819265753,204.79042749764375,0.083,1.0
6525,6525,2024-03-09 23:15:00,0.43171566667127054,9.698955496642128,1.0,1.0,0.0,1.0,215.03145815834105,0.0,9.755071279874464,23.331608145529234,21.85,15.807793518215242,2006.374275955628,6644.860395302291,9948.32281247738,9948.32281247738,0.0,9948.32281247738,72.125340390461,0.029,1.0
6526,6526,2024-03-09 23:30:00,0.42171182991845735,9.752275946534622,1.0,1.0,0.0,1.0,209.4893300663483,0.0,9.792739095740577,21.754413165604067,22.275,15.678414797251007,2012.3111081998422,6668.1047292517105,9967.167040461754,9967.167040461756,0.0,9967.167040461754,72.26196104334772,0.029,1.0
6527,6527,2024-03-09 23:45:00,0.41473223519525126,9.78947718640931,1.0,1.0,0.0,1.0,198.79389395935064,0.0,9.82049290079074,23.324595743493415,22.7,15.527144123298502,2002.224360922101,6638.554935382466,9820.115173584218,9820.11517358422,0.0,9820.115173584218,71.19583500848559,0.029,1.0
6528,6528,2024-03-10 00:00:00,0.4096410106655394,9.816613413152675,1.0,1.0,0.0,1.0,193.96292038592193,0.0,9.847372469066858,25.551336074455875,21.275,15.3603387837839,2005.0439707236956,6651.813441603815,9826.850452696055,9826.850452696055,0.0,9826.850452696055,71.2446657820464,0.029,1.0
6529,6529,2024-03-10 00:15:00,0.4043454963377903,9.844838504519577,1.0,1.0,0.0,1.0,193.58486331752115,0.0,9.877752444249397,25.564233251436068,19.85,15.073442123393459,2011.5414474239196,6678.850087540272,9924.46346929092,9924.46346929092,0.0,9924.46346929092,71.95236015235918,0.029,1.0
6530,6530,2024-03-10 00:30:00,0.40100279151687207,9.862655121215072,1.0,1.0,0.0,1.0,182.4207368787138,0.0,9.911092110372829,23.349894777455116,18.425,14.678529962141614,2009.1968186154993,6677.5543968112015,10028.851468897079,10028.851468897077,0.0,10028.851468897079,72.70917314950383,0.029,1.0
6531,6531,2024-03-10 00:45:00,0.3923614177969743,9.908713643142127,1.0,1.0,0.0,1.0,177.84514376661625,0.0,9.943839790599268,21.77206540514601,17.0,14.185687842224162,2014.4119220907214,6699.466747016448,10074.848072251101,10074.848072251101,0.0,10074.848072251101,73.04264852382049,0.029,1.0
6532,6532,2024-03-10 01:00:00,0.3862920814255151,9.941063206002005,1.0,1.0,0.0,1.0,168.001393183273,0.0,9.9668113996093,23.341172568025552,15.75,12.485675713961658,2005.0347835991968,6668.072476468286,10089.794233858493,10089.794233858494,0.0,10089.794233858493,73.15100819547408,0.029,1.0
6533,6533,2024-03-10 01:15:00,0.3820784097464015,9.96352207605168,1.0,1.0,0.0,1.0,164.10974580362364,0.0,9.98904899473264,25.565922739330762,14.5,10.820891710606029,2008.5647802712379,6679.812060161997,10175.030270129213,10175.030270129213,0.0,10175.030270129213,73.7689694584368,0.029,1.0
6534,6534,2024-03-10 01:30:00,0.377692931275463,9.986896676301782,1.0,1.0,0.0,1.0,163.3213915514264,0.0,10.0147816965547,25.578313086998595,13.25,9.193289157755995,2014.4696952644044,6699.449824785281,10261.77039797868,10261.770397978684,0.0,10261.77039797868,74.39783538534543,0.029,1.0
6535,6535,2024-03-10 01:45:00,0.3748604436013998,10.001993835604539,0.9935989585774292,1.0,0.0,1.0,154.41344310887564,0.0,10.043757373592381,23.36358682216253,12.0,7.60447363124936,2015.655667591955,6703.393970542691,10321.498468927175,10321.498468927179,0.0,10321.498468927175,74.83086389972202,0.029,0.9935989585774292
6536,6536,2024-03-10 02:00:00,0.36740394626650347,10.041736966399537,0.8483220873294374,1.0,0.0,1.0,150.75000402047402,0.0,10.072287962469296,21.786360468805167,11.725,7.094503764659789,2022.0766475701648,6724.747994031401,10331.823778941078,10331.823778941078,0.0,10331.823778941078,74.90572239732282,0.029,0.8483220873294374
6537,6537,2024-03-10 02:15:00,0.36211501436334004,10.069926973443398,0.8256536023505562,1.0,0.0,1.0,141.7646417592862,0.0,10.091179335276976,23.355496721100195,11.45,6.588507462002801,2012.4393383706622,6692.6975394726705,10208.955774814798,10208.9557748148,0.0,10208.955774814798,74.01492936740729,0.029,0.8256536023505562
6538,6538,2024-03-10 02:30:00,0.35865048731909066,10.088392902589247,0.8831431582003101,1.0,0.0,1.0,138.69570591205095,0.0,10.109466253214913,25.576663367193607,11.175,6.08661024949175,2015.629405457661,6703.306631501847,10208.460459781441,10208.460459781441,0.0,10208.460459781441,74.01133833341545,0.029,0.8831431582003101
6539,6539,2024-03-10 02:45:00,0.3550396131650737,10.107638861830157,0.9415288966009373,1.0,0.0,1.0,137.91289608214635,0.0,10.13129679419769,25.58944847981343,10.9,5.58892280925153,2020.3997750041804,6719.171278906432,10267.580747068469,10267.58074706847,0.0,10267.580747068469,74.43996041624641,0.029,0.9415288966009373
6540,6540,2024-03-10 03:00:00,0.35263637669946524,10.12044811219185,1.0,1.0,0.0,1.0,130.91058462234741,0.0,10.155808658677238,23.37545011393959,10.675,5.15264414835831,2022.532897836994,6726.265329227532,10318.65680395905,10318.656803959047,0.0,10318.65680395905,74.8102618287031,0.029,1.0
6541,6541,2024-03-10 03:15:00,0.3463248125491879,10.154088749112828,1.0,1.0,0.0,1.0,56.35244681803659,0.0,10.169675030211486,21.79782499144908,10.45,4.718780165807539,1873.1421552923607,6229.4418792059505,10186.966872420275,10186.966872420277,0.0,10186.966872420275,73.855509825047,0.029,1.0
6542,6542,2024-03-10 03:30:00,0.34357203553546695,10.168761050595961,1.0,1.0,0.0,1.0,-37.78509325436847,0.0,10.167036262424292,23.366734200604352,10.225,4.2873959530152455,1674.6631490907032,5569.367346217393,9961.871529950704,9961.871529950706,0.0,9961.871529950704,72.22356859214261,0.029,1.0
6543,6543,2024-03-10 03:45:00,0.3437732164624529,10.167688756255126,1.0,1.0,0.0,1.0,-110.22608740531074,0.0,10.152672780359342,25.580509225439812,10.0,3.8585650641970854,1515.4876592742498,5040.003112112604,9795.468222365253,9795.468222365253,0.0,9795.468222365253,71.01714461214809,0.029,1.0
6544,6544,2024-03-10 04:00:00,0.34633672358871753,10.154025263272136,1.0,1.0,0.0,1.0,-122.41755915959874,0.0,10.134556342689052,25.591307346779896,10.0,3.8585650641970854,1484.6039366139921,4937.294220114194,9735.47721092424,9735.47721092424,0.0,9735.47721092424,70.58220977920075,0.029,1.0
6545,6545,2024-03-10 04:15:00,0.34830031863525085,10.143559301674113,1.0,1.0,0.0,1.0,-105.87012402650214,0.0,10.119737105184322,23.37123750860443,10.0,3.8585650641970854,1508.1231298452149,5015.51115995817,9773.509779344631,9773.509779344631,0.0,9773.509779344631,70.85794590024858,0.029,1.0
6546,6546,2024-03-10 04:30:00,0.3525250022311842,10.121041738107788,1.0,1.0,0.0,1.0,-101.66608922735095,0.0,10.105823361007564,21.79046229357261,10.0,3.8585650641970854,1510.0949067610086,5022.068627933034,9780.775973375454,9780.775973375456,0.0,9780.775973375454,70.91062580697205,0.029,1.0
6547,6547,2024-03-10 04:45:00,0.3550973943561242,10.107330888081858,1.0,1.0,0.0,1.0,-115.86675489796073,0.0,10.087940597991228,23.35547249873823,10.0,3.8585650641970854,1471.5907880852428,4894.016857423767,9716.640477240278,9716.640477240277,0.0,9716.640477240278,70.44564345999203,0.029,1.0
6548,6548,2024-03-10 05:00:00,0.3583324485526575,10.090088049214335,1.0,1.0,0.0,1.0,-124.90124837596419,0.0,10.068504070091507,25.56935158225625,9.65,3.7484686024653837,1442.546844608918,4797.426453263827,9684.547666227061,9684.547666227061,0.0,9684.547666227061,70.21297058014619,0.029,1.0
6549,6549,2024-03-10 05:15:00,0.36209311435460756,10.070043700489942,1.0,1.0,0.0,1.0,-140.61286169859372,0.0,10.047599580784349,25.580186012665216,9.3,3.632148136024819,1403.4602926030107,4667.437705057284,9654.2222580225,9654.2222580225,0.0,9654.2222580225,69.99311137066313,0.029,1.0
6550,6550,2024-03-10 05:30:00,0.36435496023438646,10.05798806195072,1.0,1.0,0.0,1.0,-144.6612500239721,0.0,10.027722129925575,23.35969800794824,8.95,3.509748228946965,1380.6823706643127,4591.6859846417765,9659.28257317125,9659.282573171247,0.0,9659.28257317125,70.02979865549156,0.029,1.0
6551,6551,2024-03-10 05:45:00,0.3696956990309466,10.029521924165055,1.0,1.0,0.0,1.0,-161.2008327763598,0.0,10.005544413662653,21.778201803009477,8.6,3.3814130865947267,1335.0905704990241,4440.062965269972,9619.255121663155,9619.255121663156,0.0,9619.255121663155,69.73959963205787,0.029,1.0
6552,6552,2024-03-10 06:00:00,0.37374036222961937,10.007963869316129,1.0,1.0,0.0,1.0,-211.34552228706778,0.0,9.97444278115261,23.34144057281541,8.45,3.1413524392536187,1214.7998088712102,4040.01628112019,9481.842999913728,9481.842999913728,0.0,9481.842999913728,68.74336174937453,0.029,1.0
6553,6553,2024-03-10 06:15:00,0.3792836702255418,9.978418037697862,0.857971901316344,1.0,0.0,1.0,-244.58518316192524,0.0,9.937643769088076,25.553421509762032,8.3,2.902105671129367,1125.9712961960704,3744.6024731704542,9385.182345138743,9385.18234513874,0.0,9385.182345138743,68.0425720022559,0.029,0.857971901316344
6554,6554,2024-03-10 06:30:00,0.38635804077942393,9.94071164264567,0.951785938828384,1.0,0.0,1.0,-270.24195644887345,0.0,9.896856455503114,25.563074049820965,8.15,2.663679577389841,1060.1634809373818,3525.7477753605385,9310.759626913376,9310.759626913376,0.0,9310.759626913376,67.50300729512198,0.029,0.951785938828384
6555,6555,2024-03-10 06:45:00,0.3907831701738893,9.91712570297317,0.8666673490188518,1.0,0.0,1.0,-297.44436006328317,0.0,9.854489148381727,23.338972707794138,8.0,2.4260847663032097,973.4114753304403,3237.2397327081953,9269.56930755663,9269.56930755663,0.0,9269.56930755663,67.20437747978558,0.029,0.8666673490188518
6556,6556,2024-03-10 07:00:00,0.40183119493337555,9.858239731005108,0.8476605998930717,1.0,0.0,1.0,-285.0143110358578,0.0,9.81198007991411,21.75504459388031,8.0,2.494945328979224,978.544726919594,3254.311203944709,9248.06375281357,9248.063752813572,330.66,8917.40375281357,64.65117720789839,0.029,0.8476605998930717
6557,6557,2024-03-10 07:15:00,0.4097005757020115,9.816295931508279,0.09286944743190674,1.0,0.0,1.0,-282.5934856352769,0.0,9.767768148689076,23.31618342290881,8.0,2.563668936536908,961.9903204443214,3199.256806342747,9201.107840518,9201.107840518001,0.0,9201.107840518,66.7080318437555,0.029,0.09286944743190674
6558,6558,2024-03-10 07:30:00,0.41780367161614923,9.773106430285925,0.37599716933783545,1.0,0.0,1.0,-259.63026232880566,0.0,9.726126439727592,25.527271410197745,8.0,2.6322585420182647,988.3967492693641,3287.0757223487867,9213.251994407974,9213.251994407974,0.0,9213.251994407974,66.79607695945782,0.029,0.37599716933783545
6559,6559,2024-03-10 07:45:00,0.4260064614740433,9.72938556034335,0.6625844701704948,1.0,0.0,1.0,-241.52120024134595,0.0,9.689756621822427,25.537073835544078,8.0,2.7007092882894046,1015.6946192387461,3377.8592722891512,9266.018831504869,9266.018831504869,0.0,9266.018831504869,67.17863652841031,0.029,0.6625844701704948
6560,6560,2024-03-10 08:00:00,0.4300505447222018,9.707830596630664,0.8896201590553817,1.0,0.0,1.0,-227.87126573541562,0.0,9.656316744738556,23.31421547931178,7.8,2.6212667532236744,1020.0312456730225,3392.281435736718,9289.813786597631,9289.813786597631,1683.06,7606.753786597632,285.2532669974112,0.15,0.8896201590553817
6561,6561,2024-03-10 08:15:00,0.43917863937377377,9.659177852137786,0.8679668792921316,1.0,0.0,1.0,-231.85436768385895,0.0,9.622744988596686,21.731451147790672,7.6,2.539922939069818,995.1426173788054,3309.5102146769973,9273.241033904806,9273.241033904807,0.0,9273.241033904806,67.23099749580985,0.029,0.8679668792921316
6562,6562,2024-03-10 08:30:00,0.4453573626586542,9.626245257029373,0.8409705594170187,1.0,0.0,1.0,-255.33806949170554,0.0,9.583807730668063,23.293375971433374,7.4,2.4567019332723348,926.8683399445965,3082.452891814705,9179.667602163914,9179.667602163914,0.0,9179.667602163914,66.55259011568837,0.029,0.8409705594170187
6563,6563,2024-03-10 08:45:00,0.45241596578352394,9.588622902373817,0.8115697183234681,1.0,0.0,1.0,-260.7769160977678,0.0,9.543275227423106,25.5055357174804,7.2,2.3716305991852225,894.331414100259,2974.2460011082717,9136.306837482398,9136.306837482396,0.0,9136.306837482398,66.2382245717474,0.029,0.8115697183234681
6564,6564,2024-03-10 09:00:00,0.46030990820774986,9.546548189252693,0.8183261043166198,1.0,0.0,1.0,-243.38730051335637,0.0,9.506628594702558,25.516044395996843,7.4,2.4567019332723348,920.0396845194917,3059.7430766714037,9170.129729822487,9170.129729822489,2192.52,6977.609729822487,261.66036486834327,0.15,0.8183261043166198
6565,6565,2024-03-10 09:15:00,0.464382714181627,9.524840133411928,0.839923409077556,1.0,0.0,1.0,-208.00300678391156,0.0,9.475243424024292,23.29365376609268,7.6,2.539922939069818,970.9413792584395,3229.0250225362474,9226.23331731743,9226.23331731743,0.0,9226.23331731743,66.89019155055138,0.029,0.839923409077556
6566,6566,2024-03-10 09:30:00,0.47319886982353004,9.477850023840585,0.8665775103433253,1.0,0.0,1.0,-185.18933125099497,0.0,9.447697369378108,21.71121482192943,7.8,2.6212667532236744,1005.2227505453812,3343.033353066907,9266.139056465048,9266.13905646505,0.0,9266.139056465048,67.17950815937161,0.029,0.8665775103433253
6567,6567,2024-03-10 09:45:00,0.47833363116953437,9.450481745866382,0.8946707228023476,1.0,0.0,1.0,-182.0989562808997,0.0,9.418954455548507,23.27544779477423,8.0,2.7007092882894046,997.6307014847308,3317.7847470100855,9233.828959921155,9233.828959921155,0.0,9233.828959921155,66.94525995942837,0.029,0.8946707228023476
6568,6568,2024-03-10 10:00:00,0.48360857768485394,9.422366280939729,0.9058925302280934,1.0,0.0,1.0,-171.46176703913457,0.0,9.39147078964071,25.491221594323296,8.0,2.7007092882894046,1005.591910386167,3344.261054747644,9235.517507182762,9235.51750718276,2515.32,6720.197507182762,252.00740651935357,0.15,0.9058925302280934
6569,6569,2024-03-10 10:15:00,0.48900516499069524,9.393602470599594,0.9100502601982691,1.0,0.0,1.0,-164.5779042847832,0.0,9.366921364695669,25.502005460873637,8.0,2.7007092882894046,1012.8144278164926,3368.2807226765544,9262.718478635117,9262.718478635117,0.0,9262.718478635117,67.15470897010461,0.029,0.9100502601982691
6570,6570,2024-03-10 10:30:00,0.4917221016416875,9.379121198249806,0.9116132725588179,1.0,0.0,1.0,-146.90992718687193,0.0,9.345716067716939,23.280261186559546,8.0,2.7007092882894046,1034.1561724009898,3439.2561994252655,9298.194490939133,9298.194490939133,0.0,9298.194490939133,67.41191005930872,0.029,0.9116132725588179
