step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6571,6571,2024-03-10 10:45:00,0.4976469141958822,9.347541947335948,0.9122157322193369,1.0,0.0,1.0,-140.51030782240716,0.0,9.325772451801873,21.697377350186446,8.0,2.7007092882894046,1037.7591422054713,3451.238467255893,9307.224355152213,9307.224355152213,0.0,9307.224355152213,67.47737657485355,0.029,0.9122157322193369
6572,6572,2024-03-10 11:00:00,0.5013373917913785,9.327871701751953,0.9389696186728179,1.0,0.0,1.0,-135.7255301631115,0.0,9.304096808574073,23.261956211292908,8.2,2.821911537791921,1037.1718695784157,3449.285395681931,9271.169311149704,9271.169311149702,2586.12,6685.049311149704,138.71477320635637,0.083,0.9389696186728179
6573,6573,2024-03-10 11:15:00,0.5053245588724907,9.306620101209624,0.9764820067445178,1.0,0.0,1.0,-108.13997356280203,0.0,9.285599654787868,25.482506840468606,8.4,2.9423192689717728,1085.329751236245,3609.4423405061757,9303.131311029176,9303.131311029174,0.0,9303.131311029176,67.44770200496153,0.029,0.9764820067445178
6574,6574,2024-03-10 11:30:00,0.5090202095231621,9.286922283241546,1.0,1.0,0.0,1.0,-87.99675625624552,0.0,9.27280231046411,25.493628249307367,8.600000000000001,3.061932654357439,1123.812272471676,3737.4222851804807,9373.589134701013,9373.589134701013,0.0,9373.589134701013,67.95852122658235,0.029,1.0
6575,6575,2024-03-10 11:45:00,0.5104761821315039,9.279161949239084,1.0,1.0,0.0,1.0,-47.44316040297647,0.0,9.265893176705804,23.272585349946336,8.8,3.1807315829683813,1202.7408150027518,3999.912116461349,9450.352469221016,9450.352469221016,0.0,9450.352469221016,68.51505540185236,0.029,1.0
6576,6576,2024-03-10 12:00:00,0.5128614327879844,9.266448563240044,1.0,1.0,0.0,1.0,-2.0137033513601077,0.0,9.26558018409765,21.68974070094162,8.850000000000001,3.4441253185052574,1297.8396820063874,4316.17901756316,9540.974409165288,9540.974409165288,2203.8,7337.174409165288,53.19451446644834,0.029,1.0
6577,6577,2024-03-10 12:15:00,0.5130286512381166,9.265557288900839,1.0,1.0,0.0,1.0,26.23260407748034,0.0,9.267893561109716,23.257582815604355,8.9,3.7079401586388885,1358.1215815515345,4516.656375100402,9575.73511050135,9575.73511050135,0.0,9575.73511050135,69.42407955113478,0.029,1.0
6578,6578,2024-03-10 12:30:00,0.5126986975837267,9.267315941878737,1.0,1.0,0.0,1.0,76.60189866463078,0.0,9.276859950243376,25.484735091360886,8.95,3.972161292726527,1468.2973684680726,4883.064049581056,9668.24233861985,9668.24233861985,0.0,9668.24233861985,70.09475695499391,0.029,1.0
6579,6579,2024-03-10 12:45:00,0.5111025520884709,9.27582339736845,1.0,1.0,0.0,1.0,107.30426915969319,0.0,9.294020564556382,25.496948176837186,9.0,4.236755993381634,1537.693168227537,5113.851179132963,9787.460231048488,9787.460231048488,0.0,9787.460231048488,70.95908667510155,0.029,1.0
6580,6580,2024-03-10 13:00:00,0.5092884429176989,9.285492599248665,1.0,1.0,0.0,1.0,169.51821264509115,0.0,9.319577015528997,23.27998025761336,9.25,4.463501056848743,1684.4506157728354,5601.917174146226,9914.066100587874,9914.066100587874,3246.42,6667.646100587874,138.35365658719837,0.083,1.0
6581,6581,2024-03-10 13:15:00,0.5033092003645111,9.317361962057156,1.0,1.0,0.0,1.0,206.77651739552712,0.0,9.351791760553265,21.700043953559174,9.5,4.690591890172775,1778.415647345559,5914.413319303277,10022.008916673343,10022.008916673345,0.0,10022.008916673343,72.65956464588174,0.029,1.0
6582,6582,2024-03-10 13:30:00,0.4974539809119194,9.34857028173947,1.0,1.0,0.0,1.0,222.3941607516419,0.0,9.384824329152483,23.271917759529444,9.75,4.9180304940881365,1827.2414748875165,6076.791627867522,10047.885171489064,10047.885171489064,0.0,10047.885171489064,72.84716749329571,0.029,1.0
6583,6583,2024-03-10 13:45:00,0.4914649981193966,9.380491560023616,1.0,1.0,0.0,1.0,261.19525371688314,0.0,9.422436195283696,25.504891160409418,10.0,5.145827915708898,1928.1162622827073,6412.267300859098,10126.176189690337,10126.176189690339,0.0,10126.176189690337,73.41477737525494,0.029,1.0
6584,6584,2024-03-10 14:00:00,0.4842321432007868,9.419042676739807,1.0,1.0,0.0,1.0,190.29864558817397,0.0,9.452323611546454,25.517562892860425,9.75,4.612488541188773,1788.326055870086,5947.372010520758,10038.278255346497,10038.278255346495,3122.28,6915.998255346496,143.5069637984398,0.083,1.0
6585,6585,2024-03-10 14:15:00,0.48077465966025956,9.437471064010817,1.0,1.0,0.0,1.0,97.84954387093384,0.0,9.47358675182698,23.300315774948487,9.5,4.084057283874386,1611.4214791341192,5359.046786069102,9934.546292613515,9934.546292613517,0.0,9934.546292613515,72.02546062144799,0.029,1.0
6586,6586,2024-03-10 14:30:00,0.4742425291284385,9.472287319745423,1.0,1.0,0.0,1.0,3.057125039580483,0.0,9.480112054770116,21.71751370755472,9.25,3.5607060763524228,1415.9847204368928,4709.08974681025,9741.617944600364,9741.617944600366,0.0,9741.617944600364,70.62673009835264,0.029,1.0
6587,6587,2024-03-10 14:45:00,0.47279319508127704,9.480012270216793,1.0,1.0,0.0,1.0,-104.67147771234563,0.0,9.467801247721892,23.284765964284514,9.0,3.0426001470508903,1184.260061593422,3938.4513357501323,9480.146918291597,9480.146918291597,0.0,9480.146918291597,68.73106515761408,0.029,1.0
6588,6588,2024-03-10 15:00:00,0.4747221618380729,9.469730877403071,1.0,1.0,0.0,1.0,-73.0002194205317,0.0,9.454457593819551,25.51118882053392,9.0,3.3435706132774152,1243.6606531244674,4135.997758741903,9457.429496528674,9457.429496528675,2204.4,7253.029496528674,150.50036205297,0.083,1.0
6589,6589,2024-03-10 15:15:00,0.47742363064484833,9.455332048662958,1.0,1.0,0.0,1.0,-34.832328834484734,0.0,9.449808869998177,25.521010363069042,9.0,3.6429231965173052,1322.3251713604302,4397.609533866456,9572.333187921944,9572.333187921946,0.0,9572.333187921944,69.3994156124341,0.029,1.0
6590,6590,2024-03-10 15:30:00,0.4780264441530182,9.452119052664413,1.0,1.0,0.0,1.0,41.931978705396645,0.0,9.455086822890435,23.298380371978478,9.0,3.940652498103318,1484.944139761723,4938.425621556378,9709.343476999391,9709.343476999391,0.0,9709.343476999391,70.39274020824558,0.029,1.0
6591,6591,2024-03-10 15:45:00,0.4775794655390694,9.45450144867676,1.0,1.0,0.0,1.0,95.33762647107959,0.0,9.469434590708016,21.715699990031833,9.0,4.236755993381634,1603.9526780424412,5334.208061375143,9840.726015088298,9840.726015088298,0.0,9840.726015088298,71.34526360939016,0.029,1.0
6592,6592,2024-03-10 16:00:00,0.47506175264145684,9.467920858421035,1.0,1.0,0.0,1.0,84.11683067843944,0.0,9.482274851266851,23.285089478441005,9.0,4.236755993381634,1586.7110313574806,5276.868133584664,9825.38584474865,9825.38584474865,832.68,8992.705844748649,186.59864627853446,0.083,1.0
6593,6593,2024-03-10 16:15:00,0.4726848199140538,9.480589909858093,1.0,1.0,0.0,1.0,87.00358535049577,0.0,9.494965603751668,25.51394756030365,9.0,4.236755993381634,1599.3978305459339,5319.060167944861,9828.282195201647,9828.282195201647,0.0,9828.282195201647,71.25504591521195,0.029,1.0
6594,6594,2024-03-10 16:30:00,0.47020697796265537,9.493796807459047,1.0,1.0,0.0,1.0,79.67428968215467,0.0,9.50788090723975,25.52488604597946,9.0,4.236755993381634,1587.8299273558364,5280.589205992832,9837.876509946047,9837.876509946047,0.0,9837.876509946047,71.32460469710884,0.029,1.0
6595,6595,2024-03-10 16:45:00,0.46876873377016803,9.501462649005004,1.0,1.0,0.0,1.0,93.32931207570165,0.0,9.523825224474571,23.305353747577243,9.0,4.236755993381634,1627.1208932722013,5411.257766231206,9887.714872375163,9887.714872375163,0.0,9887.714872375163,71.68593282471994,0.029,1.0
6596,6596,2024-03-10 17:00:00,0.4648060677705563,9.522583658782935,1.0,1.0,0.0,1.0,53.44409899877453,0.0,9.5357486692563,21.72311189536914,8.925,3.9743854790206727,1549.4262354650807,5152.871421251046,9841.932801421031,9841.932801421033,184.98,9656.952801421032,362.1357300532887,0.15,1.0
6597,6597,2024-03-10 17:15:00,0.46249961412209417,9.534877056729238,1.0,1.0,0.0,1.0,-10.01999541508887,0.0,9.536194865801763,23.291326656960063,8.85,3.7128502074226204,1416.699671879344,4711.467435254568,9685.99928256816,9685.999282568162,0.0,9685.99928256816,70.22349479861917,0.029,1.0
6598,6598,2024-03-10 17:30:00,0.4622302844652103,9.536312583800429,1.0,1.0,0.0,1.0,-53.51606816729623,0.0,9.529297774346933,25.515533134040346,8.774999999999999,3.452169624966991,1322.0248379703096,4396.610725851349,9582.23941954162,9582.239419541622,0.0,9582.23941954162,69.47123579167675,0.029,1.0
6599,6599,2024-03-10 17:45:00,0.46342895440626697,9.529923673014597,1.0,1.0,0.0,1.0,-89.43043966404724,0.0,9.51627021476276,25.525444082695575,8.7,3.1923784653860046,1242.8891252388796,4133.431916043912,9492.975242134018,9492.975242134018,0.0,9492.975242134018,68.82407050547164,0.029,1.0
6600,6600,2024-03-10 18:00:00,0.46477593647403403,9.522744258593399,1.0,1.0,0.0,1.0,-51.14078160906337,0.0,9.508798122395506,23.30248155898752,8.774999999999999,3.452169624966991,1316.735309802287,4379.019531185199,9564.96937965466,9564.96937965466,0.0,9564.96937965466,358.68635173704973,0.15,1.0
6601,6601,2024-03-10 18:15:00,0.4672792591070252,9.509401548959556,1.0,1.0,0.0,1.0,-6.20458864206651,0.0,9.507852267841912,21.72008723785025,8.85,3.7128502074226204,1410.4816030034917,4690.788225962536,9654.312838843243,9654.312838843243,0.0,9654.312838843243,69.99376808161352,0.029,1.0
6602,6602,2024-03-10 18:30:00,0.4675620075645585,9.507894499680903,1.0,1.0,0.0,1.0,21.648176985947714,0.0,9.509467445723459,23.287079532989125,8.925,3.9743854790206727,1469.5937809553768,4887.375482228237,9687.83971424024,9687.83971424024,0.0,9687.83971424024,70.23683792824174,0.029,1.0
6603,6603,2024-03-10 18:45:00,0.46735859355565323,9.508978696348368,1.0,1.0,0.0,1.0,72.09800025904686,0.0,9.517742675239088,25.50963029125046,9.0,4.236755993381634,1579.5693010309776,5253.117136437858,9780.076958064748,9780.076958064748,0.0,9780.076958064748,70.90555794596943,0.029,1.0
6604,6604,2024-03-10 19:00:00,0.46589787500255125,9.516764326236402,1.0,1.0,0.0,1.0,56.347858708379334,0.0,9.527078526980155,25.521228689006993,8.75,4.10257753088826,1549.2986761413395,5152.44720176981,9799.3524673375,9799.3524673375,0.0,9799.3524673375,440.97086103018745,0.18,1.0
6605,6605,2024-03-10 19:15:00,0.46483319384444655,9.5224390768091,1.0,1.0,0.0,1.0,46.20704994337072,0.0,9.536819071513975,23.303317812325904,8.5,3.9665969945341293,1534.8626797482818,5104.437924820436,9810.900177601488,9810.900177601488,0.0,9810.900177601488,71.1290262876108,0.029,1.0
6606,6606,2024-03-10 19:30:00,0.46225527979895903,9.536179358671548,1.0,1.0,0.0,1.0,22.04939055331377,0.0,9.54321343815279,21.723370601151114,8.25,3.828836254831261,1487.3973170836678,4946.584065646307,9771.206108762548,9771.20610876255,0.0,9771.206108762548,70.84124428852847,0.029,1.0
6607,6607,2024-03-10 19:45:00,0.46100883797730824,9.542822893580947,1.0,1.0,0.0,1.0,-20.332733906775175,0.0,9.541214110390378,23.290808996270393,8.0,3.6893151382573897,1397.6271719885447,4648.0387044317595,9655.509316383634,9655.509316383634,0.0,9655.509316383634,70.00244254378134,0.029,1.0
6608,6608,2024-03-10 20:00:00,0.46125153527458723,9.54152931698645,1.0,1.0,0.0,1.0,-60.37804604158626,0.0,9.533119977327607,25.509128818449756,7.775,3.4237527948990634,1309.5524733064374,4355.131828721021,9568.032565592055,9568.032565592059,0.0,9568.032565592055,430.56146545164245,0.18,1.0
6609,6609,2024-03-10 20:15:00,0.4626953941973428,9.533833548928163,1.0,1.0,0.0,1.0,-96.02791244296118,0.0,9.519079866057563,25.520008489498565,7.55,3.1598721298366437,1230.672448443838,4092.803350915134,9480.741016150654,9480.741016150654,0.0,9480.741016150654,68.73537236709224,0.029,1.0
6610,6610,2024-03-10 20:30:00,0.4641543907516247,9.52605709729384,1.0,1.0,0.0,1.0,-133.76437487657685,0.0,9.502335916648228,23.298714722901558,7.324999999999999,2.8976654173200638,1140.235183725947,3792.0393738284442,9437.321062701427,9437.321062701427,0.0,9437.321062701427,68.42057770458536,0.029,1.0
6611,6611,2024-03-10 20:45:00,0.46829371130165703,9.503994518762168,0.9481881389296596,1.0,0.0,1.0,-174.65743726998028,0.0,9.479182667719211,21.716078347266716,7.1,2.637127265820113,1043.0833742377451,3468.945075322315,9341.43896380422,9341.438963804221,0.0,9341.43896380422,67.72543248758059,0.029,0.9481881389296596
6612,6612,2024-03-10 21:00:00,0.47245669372488097,9.481805822446384,0.9603764844058599,1.0,0.0,1.0,-162.72622906471068,0.0,9.453021914406877,23.281311058295454,7.074999999999999,2.862858709309044,1055.2809389017775,3509.5100799204783,9285.677099440802,9285.677099440802,0.0,9285.677099440802,348.21289122903005,0.15,0.9603764844058599
6613,6613,2024-03-10 21:15:00,0.47728648861470707,9.456063015683611,1.0,1.0,0.0,1.0,-117.73750520233726,0.0,9.432259304710064,25.49532307420291,7.05,3.0872479483061057,1138.7176840564046,3786.992679445735,9346.329912393057,9346.329912393057,0.0,9346.329912393057,67.76089186484967,0.029,1.0
6614,6614,2024-03-10 21:30:00,0.48148122802847154,9.433705054608247,1.0,1.0,0.0,1.0,-84.26177678223769,0.0,9.420028414564628,25.506285208375093,7.025,3.3102934835834072,1205.3249363648777,4008.5060364629326,9455.260858552572,9455.260858552572,0.0,9455.260858552572,68.55064122450615,0.029,1.0
6615,6615,2024-03-10 21:45:00,0.48290683793988143,9.426106553780432,1.0,1.0,0.0,1.0,-21.301270591086748,0.0,9.416171160842447,23.286735395746636,7.0,3.532002058810645,1332.876725406726,4432.700459817264,9566.882047328112,9566.882047328112,0.0,9566.882047328112,69.35989484312881,0.029,1.0
6616,6616,2024-03-10 22:00:00,0.48472922669063484,9.416393221738916,1.0,1.0,0.0,1.0,-15.627922587949996,0.0,9.415499051214633,21.70682877402681,6.75,3.501465967568895,1344.4531084231244,4471.199622824369,9611.734429882992,9611.734429882994,0.0,9611.734429882992,199.4434894200721,0.083,1.0
6617,6617,2024-03-10 22:15:00,0.48486204116266285,9.415685320603007,1.0,1.0,0.0,1.0,-36.86908232878632,0.0,9.410106983255998,23.274593258525474,6.5,3.465816957151688,1297.302007054801,4314.390891204812,9543.799041495346,9543.799041495344,0.0,9543.799041495346,69.19254305084127,0.029,1.0
6618,6618,2024-03-10 22:30:00,0.48579021372132974,9.410738160865312,1.0,1.0,0.0,1.0,-39.81839881684811,0.0,9.403514743705191,25.490222798044773,6.25,3.4251635629372195,1287.7046145324393,4282.473186111764,9522.849028137613,9522.84902813761,0.0,9522.849028137613,69.0406554539977,0.029,1.0
6619,6619,2024-03-10 22:45:00,0.48706091473924373,9.403965324439831,1.0,1.0,0.0,1.0,-46.34129738420388,0.0,9.397101947997577,25.501848445075762,6.0,3.379619660782712,1272.1430149760076,4230.72053097538,9522.033278685456,9522.033278685456,0.0,9522.033278685456,69.03474127046955,0.029,1.0
6620,6620,2024-03-10 23:00:00,0.487750696813079,9.40028878598629,1.0,1.0,0.0,1.0,-66.24789927890619,0.0,9.389990598793558,23.2831396365703,5.875,3.1567939866170165,1225.511689480937,4075.6403993894573,9510.343411831793,9510.343411831795,0.0,9510.343411831793,197.3396257955097,0.083,1.0
6621,6621,2024-03-10 23:15:00,0.4895334774095009,9.39078656540736,1.0,1.0,0.0,1.0,-100.57922042111835,0.0,9.377962006913082,21.702412180265792,5.75,2.935253213905768,1147.6157517572042,3816.584664988721,9440.214460199848,9440.214460199848,0.0,9440.214460199848,68.4415548364489,0.029,1.0
6622,6622,2024-03-10 23:30:00,0.4916604687280212,9.379449701679647,0.9654952968889475,1.0,0.0,1.0,-152.50471601029335,0.0,9.356027873042635,23.267889621808642,5.625,2.715008538884902,1028.0655872067123,3419.000958054018,9294.081460275016,9294.081460275016,0.0,9294.081460275016,67.38209058699387,0.029,0.9654952968889475
6623,6623,2024-03-10 23:45:00,0.4955210667754223,9.358872714087,0.8874649381902096,1.0,0.0,1.0,-185.4152979905144,0.0,9.328350824418784,25.48133031534701,5.5,2.496069429339887,944.6799177527575,3141.6882191599357,9201.36210525103,9201.36210525103,0.0,9201.36210525103,66.70987526306997,0.029,0.8874649381902096
6624,6624,2024-03-11 00:00:00,0.5008141739555454,9.330660452816943,0.8354502737037911,1.0,0.0,1.0,-193.9075095906743,0.0,9.299305293861133,25.491736738238785,5.375,2.40020162648267,918.326708412617,3054.0462932916184,9168.124967471991,9168.124967471991,0.0,9168.124967471991,66.46890601417194,0.029,0.8354502737037911
6625,6625,2024-03-11 00:15:00,0.5039888430123074,9.313739466744401,0.7942660013915266,1.0,0.0,1.0,-197.84528377469942,0.0,9.271209149564992,23.269100983428803,5.25,2.3041650789645614,889.961526991761,2959.713223825903,9168.014678365109,9168.014678365109,0.0,9168.014678365109,66.46810641814704,0.029,0.7942660013915266
6626,6626,2024-03-11 00:30:00,0.51150371654787,9.273685190799853,0.7570153823750031,1.0,0.0,1.0,-207.29822693900152,0.0,9.241679104919584,21.686178599921615,5.125,2.207956701546778,855.5889518414534,2845.4015798684486,9135.89324691583,9135.89324691583,0.0,9135.89324691583,66.23522604013976,0.029,0.7570153823750031
6627,6627,2024-03-11 00:45:00,0.5169228503360337,9.24480120770894,0.7211738925803045,1.0,0.0,1.0,-234.11676310949898,0.0,9.206171305068619,23.24955798903453,5.0,2.111578803387117,781.9939296301308,2600.649246379509,9035.770990531726,9035.770990531726,0.0,9035.770990531726,65.50933968135502,0.029,0.7211738925803045
6628,6628,2024-03-11 01:00:00,0.5233437677553527,9.21057771786397,0.6833464384994067,1.0,0.0,1.0,-244.68641173788757,0.0,9.168363266038709,25.461350613342063,4.75,2.003720246112289,740.1208403889673,2461.3934109408374,8984.289811951954,8984.289811951952,0.0,8984.289811951954,65.13610113665167,0.029,0.6833464384994067
6629,6629,2024-03-11 01:15:00,0.5306887221191312,9.17142911110503,0.6439935070878958,1.0,0.0,1.0,-247.62875881827586,0.0,9.13108550131501,25.47095637276736,4.5,1.892877130257586,722.985435924334,2404.4068091031045,8972.578852638462,8972.578852638462,0.0,8972.578852638462,65.05119668162885,0.029,0.6439935070878958
6630,6630,2024-03-11 01:30:00,0.5347822358907453,9.149610682702328,0.6033878719734259,1.0,0.0,1.0,-253.68778525564392,0.0,9.094494511834856,23.246946931291014,4.25,1.7791004633762801,684.1974453827761,2275.410976081498,8964.68136936115,8964.681369361146,0.0,8964.68136936115,64.99393992786834,0.029,0.6033878719734259
6631,6631,2024-03-11 01:45:00,0.5445247859278486,9.097682891004567,0.5616397280321936,1.0,0.0,1.0,-264.5854489191585,0.0,9.056224617604984,21.66317471501734,4.0,1.6624362302919944,642.4765821619773,2136.6613932748996,8924.841155627177,8924.841155627179,0.0,8924.841155627177,64.70509837829704,0.029,0.5616397280321936
6632,6632,2024-03-11 02:00:00,0.5515528293957112,9.06022341932086,0.582312745634501,1.0,0.0,1.0,-252.21144901608943,0.0,9.016311584976354,23.225100546149072,4.05,1.8359471391220965,648.8820779921014,2157.963921686058,8880.658305375176,8880.658305375178,0.0,8880.658305375176,64.38477271397004,0.029,0.582312745634501
6633,6633,2024-03-11 02:15:00,0.5588999651752657,9.021063185615834,0.6295781387884524,1.0,0.0,1.0,-214.05144882347508,0.0,8.981013966548728,25.437253149201567,4.1,2.0090908970298766,710.4505313520184,2362.719925235795,8923.516962692278,8923.516962692278,0.0,8923.516962692278,64.69549797951902,0.029,0.6295781387884524
6634,6634,2024-03-11 02:30:00,0.5659122242289243,8.983687844859833,0.6867338822983626,1.0,0.0,1.0,-179.19545977447316,0.0,8.954241773058996,25.447684440036173,4.15,2.181870584416723,775.7052301718492,2579.7351434853567,9025.053919296932,9025.053919296932,0.0,9025.053919296932,65.43164091490276,0.029,0.6867338822983626
6635,6635,2024-03-11 02:45:00,0.568940673075348,8.967546212508395,0.7475037910479548,1.0,0.0,1.0,-127.74273986067395,0.0,8.93447135779696,23.226337561353006,4.2,2.35429184764416,868.1779325316181,2887.268302747036,9110.340940650764,9110.340940650762,0.0,9110.340940650764,66.04997181971804,0.029,0.7475037910479548
6636,6636,2024-03-11 03:00:00,0.5748497303183713,8.936050937403081,0.7381966686091298,1.0,0.0,1.0,-137.6832152872977,0.0,8.915721833630007,21.64507949890466,4.15,2.199474976142278,838.0991281792815,2787.236298780075,9116.999058037161,9116.999058037163,0.0,9116.999058037161,66.09824317076942,0.029,0.7381966686091298
6637,6637,2024-03-11 03:15:00,0.5782784411087023,8.917775908890617,0.6993732937210646,1.0,0.0,1.0,-174.7676185742696,0.0,8.889795676604129,23.208818108484024,4.1,2.044399841626576,747.6743866780458,2486.5139697071645,9005.597160367926,9005.597160367926,0.0,9005.597160367926,65.29057941266747,0.029,0.6993732937210646
6638,6638,2024-03-11 03:30:00,0.5829148235911833,8.893063990258993,0.6495473448194151,1.0,0.0,1.0,-196.00368380983574,0.0,8.85997867400227,25.422215258352097,4.05,1.8890663844839488,687.6190544631154,2286.7900990376033,8936.715072923193,8936.715072923189,0.0,8936.715072923193,64.79118427869315,0.029,0.6495473448194151
6639,6639,2024-03-11 03:45:00,0.5886638618249741,8.862421616472888,0.5955198288847143,1.0,0.0,1.0,-205.49868753254145,0.0,8.829178224020652,25.432502216881428,4.0,1.7334719083264216,658.6395452025337,2190.4139814446876,8907.831562537724,8907.831562537722,0.0,8907.831562537724,64.5817788283985,0.029,0.5955198288847143
6640,6640,2024-03-11 04:00:00,0.5920291734190762,8.844484505676323,0.6770975287686255,1.0,0.0,1.0,-131.921350955872,0.0,8.807643811718233,23.210841025274377,4.25,2.2092812935244193,795.8155790378516,2646.6154115298095,9022.613837957972,9022.613837957972,0.0,9022.613837957972,65.4139503251953,0.029,0.6770975287686255
6641,6641,2024-03-11 04:15:00,0.598634846747195,8.80927626683745,0.817562748008139,1.0,0.0,1.0,-46.20900237333995,0.0,8.798775928426883,21.630306369135226,4.5,2.6887936128520513,971.2050011957201,3229.901740585507,9190.697789553984,9190.697789553984,0.0,9190.697789553984,66.63255897426639,0.029,0.817562748008139
6642,6642,2024-03-11 04:30:00,0.600482502132409,8.79942826363426,0.9807380827242426,1.0,0.0,1.0,22.05266893342861,0.0,8.798828067396832,23.196580996375424,4.75,3.1719103597948433,1114.2363353992919,3705.5759337101417,9309.094138694349,9309.094138694349,0.0,9309.094138694349,67.49093250553403,0.029,0.9807380827242426
6643,6643,2024-03-11 04:45:00,0.6006888635026726,8.798328357530755,1.0,1.0,0.0,1.0,112.17453610047642,0.0,8.811496532430265,25.415034095677296,5.0,3.6585421297106793,1309.611341513713,4355.327604612732,9483.750028192037,9483.750028192037,0.0,9483.750028192037,68.75718770439227,0.029,1.0
6644,6644,2024-03-11 05:00:00,0.5984982071939542,8.810004555656224,1.0,1.0,0.0,1.0,88.77032880571026,0.0,8.825828825530824,25.428290648432174,4.875,3.381200757876323,1264.7602115544928,4206.167805657663,9513.876897299147,9513.876897299147,0.0,9513.876897299147,68.97560750541882,0.029,1.0
6645,6645,2024-03-11 05:15:00,0.596865592251,8.81870639330217,1.0,1.0,0.0,1.0,48.771382959240455,0.0,8.837247469191757,23.213728254361126,4.75,3.1053298313091315,1189.602874832671,3956.2197386720986,9481.747672788819,9481.747672788819,0.0,9481.747672788819,68.74267062771894,0.029,1.0
6646,6646,2024-03-11 05:30:00,0.5935135109658187,8.836572986552186,1.0,1.0,0.0,1.0,0.7157369352325058,0.0,8.841437356802228,21.635387747401822,4.625,2.830960892800983,1090.9390907104128,3628.097120196193,9388.651252136815,9388.651252136815,0.0,9388.651252136815,68.06772157799192,0.029,1.0
6647,6647,2024-03-11 05:45:00,0.5926133098962801,8.841371058252827,0.9197036690699714,1.0,0.0,1.0,-63.789955031677934,0.0,8.833704541667233,23.201709065019436,4.5,2.558110677255528,951.9805339600737,3165.967617398542,9222.485760517886,9222.485760517888,0.0,9222.485760517886,66.86302176375467,0.029,0.9197036690699714
6648,6648,2024-03-11 06:00:00,0.5938371136032525,8.834848184494664,0.9419355043125744,1.0,0.0,1.0,-30.26550334965007,0.0,8.826895483957568,25.41788243111447,4.625,2.830960892800983,1018.6789933316302,3387.784298483721,9229.5959871986,9229.5959871986,21.12,9208.475987198599,66.76145090718984,0.029,0.9419355043125744
6649,6649,2024-03-11 06:15:00,0.5952678831621279,8.827222182745858,1.0,1.0,0.0,1.0,7.477799943333844,0.0,8.828759862919945,25.430143112927613,4.75,3.1053298313091315,1098.3744281854506,3652.824556137007,9347.516907185875,9347.516907185875,0.0,9347.516907185875,67.7694975770976,0.029,1.0
6650,6650,2024-03-11 06:30:00,0.5951532157775246,8.827833359905794,1.0,1.0,0.0,1.0,75.63160724218349,0.0,8.83954552979739,23.214095624011478,4.875,3.381200757876323,1247.0687741531558,4147.332024966989,9473.82954842874,9473.82954842874,0.0,9473.82954842874,68.68526422610836,0.029,1.0
6651,6651,2024-03-11 06:45:00,0.5931466965783894,8.838528107237185,1.0,1.0,0.0,1.0,124.70185137577428,0.0,8.858611294640987,21.636951038731347,5.0,3.6585421297106793,1359.3319107837826,4520.681523744722,9597.005742669886,9597.005742669886,0.0,9597.005742669886,69.57829163435667,0.029,1.0
6652,6652,2024-03-11 07:00:00,0.5897475049247655,8.856645798751,1.0,1.0,0.0,1.0,112.37120408039291,0.0,8.875871487569057,23.206055025578067,5.0,3.6585421297106793,1341.9257946461325,4462.794625777132,9579.870374450134,9579.870374450133,1034.52,8545.350374450134,61.95379021476347,0.029,1.0
6653,6653,2024-03-11 07:15:00,0.5865584933928438,8.873643230216143,1.0,1.0,0.0,1.0,113.24854748741355,0.0,8.892701988395567,25.425549041441098,5.0,3.6585421297106793,1352.5694895661684,4498.191981336628,9581.086055650907,9581.086055650907,0.0,9581.086055650907,69.46287390346907,0.029,1.0
6654,6654,2024-03-11 07:30:00,0.5832651955039861,8.891196507963754,1.0,1.0,0.0,1.0,108.43667623770187,0.0,8.910047868994834,25.43889317927641,5.0,3.6585421297106793,1347.5800138403263,4481.598660347067,9596.80012372619,9596.800123726192,0.0,9596.80012372619,69.57680089701489,0.029,1.0
6655,6655,2024-03-11 07:45:00,0.5813456219875596,8.901427834806308,1.0,1.0,0.0,1.0,118.31589927899631,0.0,8.929960063129323,23.22515805877729,5.0,3.6585421297106793,1381.871524914577,4595.640712405765,9642.423885805223,9642.423885805225,0.0,9642.423885805223,69.90757317208787,0.029,1.0
6656,6656,2024-03-11 08:00:00,0.5762855742520522,8.928397889236562,1.0,1.0,0.0,1.0,93.61968905033585,0.0,8.947435122779837,21.64815166610402,5.025,3.503978910247209,1338.740822579101,4452.202478073654,9620.656226284158,9620.65622628416,2278.44,7342.2162262841575,275.3331084856559,0.15,1.0
6657,6657,2024-03-11 08:15:00,0.5729932382188293,8.94594604029364,1.0,1.0,0.0,1.0,47.082283031527446,0.0,8.956016376167973,23.21659607444374,5.05,3.3487067889764526,1245.4385681972378,4141.910507318243,9503.546585095239,9503.546585095237,0.0,9503.546585095239,68.90071274194048,0.029,1.0
6658,6658,2024-03-11 08:30:00,0.5712873844743648,8.955038240751636,1.0,1.0,0.0,1.0,19.884575687822743,0.0,8.959714158506067,25.434579987869004,5.074999999999999,3.1927116494340186,1190.4278210181872,3958.9632326998344,9438.195980044204,9438.195980044202,0.0,9438.195980044204,68.42692085532047,0.029,1.0
6659,6659,2024-03-11 08:45:00,0.57046886384612,8.95940095570018,1.0,1.0,0.0,1.0,-2.055096745815157,0.0,8.960111519443062,25.447237194425107,5.1,3.035997614886706,1144.541967972287,3806.3622921787955,9393.852261739863,9393.852261739863,0.0,9393.852261739863,68.105428897614,0.029,1.0
6660,6660,2024-03-11 09:00:00,0.5703725983197695,8.959914050955629,1.0,1.0,0.0,1.0,0.2170592949099887,0.0,8.962159808028055,23.23042598938737,5.0249999999999995,3.037136982956003,1150.419534859787,3825.9091061850777,9418.251091407485,9418.251091407485,3479.94,5938.311091407484,222.68666592778064,0.15,1.0
6661,6661,2024-03-11 09:15:00,0.5699614175500319,8.96210564445833,1.0,1.0,0.0,1.0,0.3508449003692127,0.0,8.964189231399244,21.65138459020813,4.949999999999999,3.0378982947784583,1151.7152696352605,3830.2182849902606,9421.080730263715,9421.080730263715,0.0,9421.080730263715,68.30283529441193,0.029,1.0
6662,6662,2024-03-11 09:30:00,0.56958180476352,8.964128980610438,1.0,1.0,0.0,1.0,-16.91871548677586,0.0,8.961726807281442,23.219452154156937,4.875,3.0382792234723963,1114.3121065916043,3705.8279232547125,9357.628429980678,9357.62842998068,0.0,9357.628429980678,67.84280611735991,0.029,1.0
6663,6663,2024-03-11 09:45:00,0.5699861447674158,8.961973848389674,1.0,1.0,0.0,1.0,-14.309659935612077,0.0,8.958819486476399,25.436625315557375,4.8,3.0382913526069726,1118.2802842331648,3719.024749728679,9348.68243057925,9348.68243057925,0.0,9348.68243057925,67.77794762169957,0.029,1.0
6664,6664,2024-03-11 10:00:00,0.5705548070572195,8.95894287838502,1.0,1.0,0.0,1.0,33.38502457594154,0.0,8.964652527676137,25.449217267288482,5.35,3.4550874623578363,1219.9997159877282,4057.3094262603477,9469.314893723858,9469.314893723858,4163.52,5305.794893723858,198.96730851464466,0.15,1.0
6665,6665,2024-03-11 10:15:00,0.5700274299634757,8.961753798294675,1.0,1.0,0.0,1.0,127.63027838162574,0.0,8.982308623427972,23.233743439459545,5.9,3.866966662193516,1427.634622610951,4747.833409850819,9637.967838777873,9637.967838777873,0.0,9637.967838777873,69.87526683113958,0.029,1.0
6666,6666,2024-03-11 10:30:00,0.566486370358967,8.980627645986706,1.0,1.0,0.0,1.0,198.28480833594617,0.0,9.011779915846406,21.657106983759217,6.45,4.273825249716653,1590.2312320856677,5288.575139258218,9813.937842905932,9813.937842905934,0.0,9813.937842905932,71.15104936106802,0.029,1.0
6667,6667,2024-03-11 10:45:00,0.5612218293413408,9.008687649610653,1.0,1.0,0.0,1.0,245.2601220910199,0.0,9.04707705668962,23.229371691808883,7.0,4.6755840383763125,1705.8204818815714,5672.9861736424255,9908.35758228154,9908.35758228154,0.0,9908.35758228154,71.83559247154118,0.029,1.0
6668,6668,2024-03-11 11:00:00,0.5549145385176283,9.042305509701041,1.0,1.0,0.0,1.0,240.98717753151328,0.0,9.083863325031315,25.45346962340453,7.025,4.581320856873158,1716.0957132700091,5707.158143211747,9945.74355493696,9945.74355493696,4299.0,5646.74355493696,117.16992876494193,0.083,1.0
6669,6669,2024-03-11 11:15:00,0.5477059591940854,9.080727237495525,1.0,1.0,0.0,1.0,217.34734107021558,0.0,9.1179081075445,25.4679382898146,7.05,4.486770283175945,1676.5549935561098,5575.658985700521,9926.026553306565,9926.026553306565,0.0,9926.026553306565,71.9636925114726,0.029,1.0
6670,6670,2024-03-11 11:30:00,0.5439043985021951,9.1009895559833,1.0,1.0,0.0,1.0,207.04676853617627,0.0,9.152363607284572,23.255882169731407,7.074999999999999,4.39191736353647,1679.3013553933424,5584.79246304818,9950.024738871536,9950.024738871536,0.0,9950.024738871536,72.13767935681864,0.029,1.0
6671,6671,2024-03-11 11:45:00,0.5347713011412302,9.149668964917243,1.0,1.0,0.0,1.0,184.69572537747325,0.0,9.18373539563199,21.67926832434278,7.1,4.29676967530981,1647.9457044046833,5480.5140958849415,9926.445006821154,9926.445006821154,0.0,9926.445006821154,71.96672629945337,0.029,1.0
6672,6672,2024-03-11 12:00:00,0.52892086959323,9.180851765068084,1.0,1.0,0.0,1.0,137.72199469825034,0.0,9.206266648925403,23.24982835737456,6.8999999999999995,4.155079695669575,1560.5784332344847,5189.959886551785,9817.125491584095,9817.125491584093,3847.98,5969.145491584095,43.276304813984694,0.029,1.0
6673,6673,2024-03-11 12:15:00,0.5246614757797718,9.203554334093816,1.0,1.0,0.0,1.0,111.22569138248315,0.0,9.223997031127455,25.474404318181243,6.699999999999999,4.012745869609251,1514.3785952244555,5036.314737464161,9759.96172602661,9759.961726026611,0.0,9759.96172602661,70.75972251369292,0.029,1.0
6674,6674,2024-03-11 12:30:00,0.5211035248551437,9.222518212522084,1.0,1.0,0.0,1.0,84.65824364572573,0.0,9.23768551533664,25.487338238018257,6.5,3.86978119777509,1462.713246207325,4864.493133875901,9712.376860692497,9712.376860692497,0.0,9712.376860692497,70.41473224002061,0.029,1.0
6675,6675,2024-03-11 12:45:00,0.5195341417269772,9.230883024595212,1.0,1.0,0.0,1.0,66.56024098834425,0.0,9.250876409190887,23.27057002528049,6.3,3.726185591031149,1434.229840686097,4769.766890747466,9713.54787211985,9713.54787211985,0.0,9713.54787211985,70.42322207286892,0.029,1.0
6676,6676,2024-03-11 13:00:00,0.515951979849618,9.249975947401536,1.0,1.0,0.0,1.0,148.97394204541496,0.0,9.272192547427588,21.69109867126103,6.975,4.330448442871775,1617.458108778722,5379.122589398336,9835.108815769796,9835.108815769798,3539.94,6295.168815769795,130.62475292722326,0.083,1.0
6677,6677,2024-03-11 13:15:00,0.5122220572825666,9.26985643468392,1.0,1.0,0.0,1.0,228.69123724255172,0.0,9.30360766874108,23.261927354003515,7.65,4.934159479732549,1799.7174145447527,5985.255844691342,9984.962106889066,9984.962106889066,0.0,9984.962106889066,72.39097527494573,0.029,1.0
6678,6678,2024-03-11 13:30:00,0.5067253119536578,9.299154087287004,1.0,1.0,0.0,1.0,297.7094366678072,0.0,9.346627272359122,25.491980900173004,8.325,5.5373437552013645,1966.6382793527048,6540.378595417987,10157.549154018521,10157.549154018521,0.0,10157.549154018521,73.64223136663428,0.029,1.0
6679,6679,2024-03-11 13:45:00,0.49854271463163724,9.342767331013373,1.0,1.0,0.0,1.0,293.7253835249112,0.0,9.392381718747824,25.506504250325698,9.0,6.140052337184615,1971.7288541462406,6557.308137961506,10217.916682607467,10217.916682607469,0.0,10217.916682607467,74.07989594890414,0.029,1.0
6680,6680,2024-03-11 14:00:00,0.49350017780965455,9.369644052274541,1.0,1.0,0.0,1.0,279.97133112748213,0.0,9.440880763201328,23.294823871508203,9.3,6.1202033507773805,1976.7049857724016,6573.857080955963,10280.849451276365,10280.849451276366,3240.12,7040.729451276365,146.09513611398458,0.083,1.0
6681,6681,2024-03-11 14:15:00,0.48081511516661257,9.437255436161955,1.0,1.0,0.0,1.0,272.3106406947523,0.0,9.48832006861999,21.717374570053156,9.6,6.0912298867531085,1984.0741361713578,6598.364400904812,10292.502495361037,10292.502495361037,0.0,10292.502495361037,74.62064309136753,0.029,1.0
6682,6682,2024-03-11 14:30:00,0.47202723582631023,9.484094833045766,0.8147695985025454,1.0,0.0,1.0,259.6112633592445,0.0,9.525521337979114,23.290081111081943,9.899999999999999,6.052844371820988,1975.6126775537125,6570.22443057581,10170.801482703086,10170.801482703086,0.0,10170.801482703086,73.73831074959737,0.029,0.8147695985025454
6683,6683,2024-03-11 14:45:00,0.46520142320810537,9.520476414300798,0.5795284260599163,1.0,0.0,1.0,253.1257322936484,0.0,9.561597659488715,25.52165450376737,10.2,6.004744797337749,1980.937437697233,6587.932794962921,10172.271050132256,10172.271050132258,0.0,10172.271050132256,73.74896511345887,0.029,0.5795284260599163
6684,6684,2024-03-11 15:00:00,0.45810366552828324,9.55830746273425,1.0,1.0,0.0,1.0,250.08048141903674,0.0,9.600652315384412,25.535305659005044,10.149999999999999,6.26675801517194,1986.026559323827,6604.85750476111,10232.518778079511,10232.518778079513,2117.52,8114.998778079511,168.38622464514987,0.083,1.0
6685,6685,2024-03-11 15:15:00,0.45380035459614326,9.581244110002556,0.1802096720902021,1.0,0.0,1.0,238.05206077178792,0.0,9.642635742331265,23.3211866807096,10.1,6.525296047722747,1989.9600145204488,6617.938856041676,10294.663358301033,10294.663358301035,0.0,10294.663358301033,74.6363093476825,0.029,0.1802096720902021
6686,6686,2024-03-11 15:30:00,0.4428618857002828,9.639546149217493,-0.19766784058296616,1.0,1.0,1.0,418.5981212632048,-1220.957266426561,9.52086755663485,21.7282624982728,10.05,6.780408941158781,2316.019295016381,7702.302544769878,10678.322474025917,10678.322474025917,0.0,10678.322474025917,77.4178379366879,0.029,-0.19766784058296616
6687,6687,2024-03-11 15:45:00,0.46283714600193654,9.533078011809678,0.4975538057210308,1.0,1.0,1.0,432.000283133717,-1170.2071190864726,9.400562691478813,23.282310043616754,10.0,7.032160699335951,2284.8096371885317,7598.509701840588,10526.079909237169,10526.07990923717,0.0,10526.079909237169,76.31407934196947,0.029,0.4975538057210308
6688,6688,2024-03-11 16:00:00,0.48506986517896505,9.414577618596116,1.0,1.0,0.0,1.0,278.5556758364273,0.0,9.439902453441595,25.508068850912178,10.0,7.032160699335951,1973.2445568299786,6562.348856172788,10154.985415164047,10154.985415164048,1379.1,8775.885415164046,182.09962236465398,0.083,1.0
6689,6689,2024-03-11 16:15:00,0.48099676159231874,9.436287260712941,1.0,1.0,0.0,1.0,275.12377408384066,0.0,9.482801660939957,25.521138293723563,10.0,7.032160699335951,1978.6530691374062,6580.335752136289,10225.043325650773,10225.043325650777,0.0,10225.043325650773,74.13156411096811,0.029,1.0
6690,6690,2024-03-11 16:30:00,0.47626962371985443,9.461482905573176,0.9623859854652747,1.0,0.0,1.0,261.8261712638846,0.0,9.528485140090265,23.307021636635746,10.0,7.032160699335951,1982.580699079222,6593.397730575267,10287.089374758707,10287.089374758707,0.0,10287.089374758707,74.58139796700063,0.029,0.9623859854652747
6691,6691,2024-03-11 16:45:00,0.4643355162324516,9.525091698481033,0.5501755086828751,1.0,0.0,1.0,254.6821097831197,0.0,9.57318686805472,21.728255527105624,10.0,7.032160699335951,1989.6821907742428,6617.014907544354,10298.403175069821,10298.403175069823,0.0,10298.403175069821,74.66342301925621,0.029,0.5501755086828751
6692,6692,2024-03-11 17:00:00,0.456054047057451,9.569231929183786,1.0,1.0,0.0,1.0,242.52203686400358,0.0,9.607733990236223,23.30064217666553,9.875,6.76324603710454,1981.0518794521306,6588.313389814559,10176.480032401123,10176.480032401123,329.64,9846.840032401124,369.25650121504214,0.15,1.0
6693,6693,2024-03-11 17:15:00,0.44971547616359914,9.603016512048017,0.03942095725153922,1.0,0.0,1.0,236.53629241121675,0.0,9.641231416770841,25.531389591613916,9.75,6.495356640873203,1986.0762494670018,6605.022757493264,10177.652373267176,10177.652373267178,0.0,10177.652373267176,73.78797970618703,0.029,0.03942095725153922
6694,6694,2024-03-11 17:30:00,0.4431232181554685,9.638153247231353,-0.18729095797274284,1.0,1.0,1.0,413.06681711131984,-1240.056633525184,9.5150487154592,25.537746145073818,9.625,6.228516242778116,2326.399142809072,7736.822433373571,10610.508674572826,10610.508674572828,0.0,10610.508674572826,76.926187890653,0.029,-0.18729095797274284
6695,6695,2024-03-11 17:45:00,0.4546033015642474,9.576964402662561,0.21331497215947093,1.0,1.0,1.0,435.26512577015114,-1169.3739511652434,9.403280163585475,23.295987505449876,9.5,5.962748110211851,2290.669431752855,7617.997411067249,10643.29543754491,10643.29543754491,0.0,10643.29543754491,77.1638919222006,0.029,0.21331497215947093
6696,6696,2024-03-11 18:00:00,0.4854435982271007,9.412585621449553,1.0,1.0,0.0,1.0,280.0631975826533,0.0,9.45123814162666,21.713122522737205,9.375,6.123079428620022,1981.727550011951,6590.560443232261,10280.764020942821,10280.764020942823,0.0,10280.764020942821,385.52865078535575,0.15,1.0
6697,6697,2024-03-11 18:15:00,0.47900674672889876,9.44689403993497,1.0,1.0,0.0,1.0,267.05302576505744,0.0,9.489603406989133,23.284943325377245,9.25,6.278875113999269,1973.1847388554963,6562.149921674241,10168.413596469987,10168.413596469989,0.0,10168.413596469987,73.72099857440742,0.029,1.0
6698,6698,2024-03-11 18:30:00,0.47196699797078173,9.484415900815733,0.8148467607571822,1.0,0.0,1.0,260.17829130546266,0.0,9.526784619853558,25.51350136570763,9.125,6.430229886095936,1978.2717853442525,6579.067730260735,10169.651956920661,10169.651956920661,0.0,10169.651956920661,73.72997668767479,0.029,0.8148467607571822
6699,6699,2024-03-11 18:45:00,0.4646521010620518,9.523404301339264,0.5629856604575816,1.0,0.0,1.0,257.0393322951178,0.0,9.566907445841599,25.526611500796673,9.0,6.57724029722128,1983.4784019096999,6596.383188775254,10229.933390327285,10229.933390327285,0.0,10229.933390327285,74.16701707987282,0.029,0.5629856604575816
6700,6700,2024-03-11 19:00:00,0.46023106691920523,9.546968413320636,1.0,1.0,0.0,1.0,244.6460422027641,0.0,9.609914544111685,23.313442645132465,9.0,6.57724029722128,1987.3823685185803,6609.366470914129,10291.982727003768,10291.982727003768,0.0,10291.982727003768,463.1392227151695,0.18,1.0
6701,6701,2024-03-11 19:15:00,0.4490167571752429,9.606740684255955,0.016915450980836695,1.0,0.0,1.0,238.1617461448604,0.0,9.652038322845101,21.736935977947848,9.0,6.57724029722128,1994.5948310765957,6633.352699713777,10303.325513285066,10303.325513285068,0.0,10303.325513285066,74.69910997131673,0.029,0.016915450980836695
6702,6702,2024-03-11 19:30:00,0.44121262480866946,9.648336709769792,-0.2519996114527199,1.0,1.0,1.0,413.03121074372535,-1222.3668668489001,9.521041675712985,23.295245566170735,9.0,6.57724029722128,2305.996267831881,7668.969321702352,10556.587850383008,10556.587850383008,0.0,10556.587850383008,76.5352619152768,0.029,-0.2519996114527199
6703,6703,2024-03-11 19:45:00,0.46221098216896167,9.536415465039434,0.4788348656794549,1.0,1.0,1.0,433.6151667195455,-1168.294060528966,9.400766083848172,25.49949598188794,9.0,6.57724029722128,2285.9430704503798,7602.279120306076,10524.919644168189,10524.919644168189,0.0,10524.919644168189,76.30566742021938,0.029,0.4788348656794549
6704,6704,2024-03-11 20:00:00,0.48591540367476727,9.41007089841349,1.0,1.0,0.0,1.0,278.21125055610236,0.0,9.444139599195548,25.509886835230933,9.0,6.492428971847638,1965.6512972953199,6537.0962244858465,10211.994336442385,10211.994336442385,0.0,10211.994336442385,459.5397451399073,0.18,1.0
6705,6705,2024-03-11 20:15:00,0.4835675166232405,9.422585136398128,1.0,1.0,0.0,1.0,269.3223749520596,0.0,9.490987193079896,23.297109634417602,9.0,6.40753170765851,1979.4989679087087,6583.148927429275,10283.858642616293,10283.858642616295,0.0,10283.858642616293,74.55797515896813,0.029,1.0
6706,6706,2024-03-11 20:30:00,0.47138874921441354,9.487497966687176,0.7958860397435045,1.0,0.0,1.0,262.10831849519906,0.0,9.536831631230532,21.721987668212083,9.0,6.322555645895538,1987.0172545868618,6608.152224568489,10295.439813950094,10295.439813950094,0.0,10295.439813950094,74.64193865113818,0.029,0.7958860397435045
6707,6707,2024-03-11 20:45:00,0.4628962794012299,9.532762830791444,0.5029880314799529,1.0,0.0,1.0,249.7291953699049,0.0,9.57249603859113,23.29448443530241,9.0,6.237498490410308,1978.4747100777172,6579.742589789895,10173.751056688052,10173.75105668805,0.0,10173.751056688052,73.75969516098839,0.029,0.5029880314799529
6708,6708,2024-03-11 21:00:00,0.45635263235248535,9.567640469561253,1.0,1.0,0.0,1.0,243.18003958315015,0.0,9.607042727457502,25.517440537043207,9.0,6.431512082372086,1982.867634324541,6594.351980859347,10174.563351726465,10174.563351726467,0.0,10174.563351726465,381.54612568974244,0.15,1.0
6709,6709,2024-03-11 21:15:00,0.4495535320539709,9.603879674152335,0.03637465925943212,1.0,0.0,1.0,240.39410699841207,0.0,9.644609911231656,25.531623320469716,9.0,6.624686643687599,1988.063123397236,6611.630433069159,10234.607443617702,10234.607443617706,0.0,10234.607443617702,74.20090396622834,0.029,0.03637465925943212
6710,6710,2024-03-11 21:30:00,0.44541446433253357,9.625940905107596,-0.10544786928759216,1.0,1.0,1.0,416.51641413446976,-1220.6111030865886,9.522067751680623,23.305667343025423,9.0,6.817023795133057,2311.238281930785,7686.402500528017,10666.555683132909,10666.555683132909,0.0,10666.555683132909,77.33252870271359,0.029,-0.10544786928759216
6711,6711,2024-03-11 21:45:00,0.4629895020850209,9.532265953886839,0.5064412316636675,1.0,1.0,1.0,435.71450979752365,-1173.0774784444482,9.410022755701046,21.712255297957668,9.0,7.008530034025559,2295.9494911516294,7635.557115786129,10651.68144671222,10651.68144671222,0.0,10651.68144671222,77.2246904886636,0.029,0.5064412316636675
6712,6712,2024-03-11 22:00:00,0.4838200868954954,9.42123893684701,1.0,1.0,0.0,1.0,275.5506408571198,0.0,9.449009352809338,23.279936130141113,9.0,7.008530034025559,1970.6223100429452,6553.628143809017,10156.342271798298,10156.3422717983,0.0,10156.342271798298,210.7441021398147,0.083,1.0
6713,6713,2024-03-11 22:15:00,0.47961368950277017,9.443659034950235,1.0,1.0,0.0,1.0,268.04235569823004,0.0,9.487431582519763,25.501389550032343,9.0,7.008530034025559,1975.031323126506,6568.291040947442,10166.60823245778,10166.60823245778,0.0,10166.60823245778,73.70790968531891,0.029,1.0
6714,6714,2024-03-11 22:30:00,0.4720542617745155,9.483950784741833,1.0,1.0,0.0,1.0,264.8186893865603,0.0,9.528748374974205,25.51596375116201,9.0,7.008530034025559,1980.411239156686,6586.182835294351,10226.825364804065,10226.825364804065,0.0,10226.825364804065,74.14448389482948,0.029,1.0
6715,6715,2024-03-11 22:45:00,0.4675016884068325,9.508216000791583,1.0,1.0,0.0,1.0,252.18491466917763,0.0,9.57292164985635,23.30565836241924,9.0,7.008530034025559,1984.6439699260882,6600.259476644725,10289.081105309022,10289.08110530902,0.0,10289.081105309022,74.59583801349041,0.029,1.0
6716,6716,2024-03-11 23:00:00,0.4559753381157918,9.56965144784283,1.0,1.0,0.0,1.0,245.54949898114353,0.0,9.61618771213791,21.73104758464616,9.075,6.9720652026507315,1992.1030565167844,6625.065894170177,10300.683710738651,10300.683710738653,0.0,10300.683710738651,213.739186997827,0.083,1.0
6717,6717,2024-03-11 23:15:00,0.44796007138117083,9.61237281953836,1.0,1.0,0.0,1.0,233.7130532113178,0.0,9.649362369784736,23.30353290439487,9.15,6.9347827606148655,1983.4792011737013,6596.3858468589615,10178.942539416252,10178.942539416252,0.0,10178.942539416252,73.79733341076783,0.029,1.0
6718,6718,2024-03-11 23:30:00,0.44187360238698375,9.644813699277377,1.0,1.0,0.0,1.0,227.60762411566256,0.0,9.681489345312716,25.52483877356915,9.225000000000001,6.896677480120158,1987.5375441724918,6609.8825330370055,10179.47572630718,10179.475726307182,0.0,10179.47572630718,73.80119901572706,0.029,1.0
6719,6719,2024-03-11 23:45:00,0.4355487180220659,9.678525332942389,1.0,1.0,0.0,1.0,225.18914562425533,0.0,9.716722015875929,25.539227256175476,9.3,6.857737004332226,1992.8171476890611,6627.440721644741,10239.472786404525,10239.472786404525,0.0,10239.472786404525,74.23617770143281,0.029,1.0
6720,6720,2024-03-12 00:00:00,0.4316673271948188,9.699213146051616,1.0,1.0,0.0,1.0,214.26036711299778,0.0,9.75499677263936,23.327995317803865,8.975000000000001,6.775771286443586,1996.4019720519452,6639.362643829158,10301.260848903485,10301.260848903486,0.0,10301.260848903485,74.68414115455026,0.029,1.0
6721,6721,2024-03-12 00:15:00,0.42172395859358525,9.75221130069619,1.0,1.0,0.0,1.0,208.80326525380474,0.0,9.79254934458723,21.752764082089307,8.65,6.68719706010761,2003.5126470397556,6663.0103613466645,10312.473350762213,10312.473350762215,0.0,10312.473350762213,74.76543179302605,0.029,1.0
6722,6722,2024-03-12 00:30:00,0.41476586206032806,9.789297955218451,1.0,1.0,0.0,1.0,198.07358232331043,0.0,9.82018790953192,23.324174093858105,8.325,6.592182509146503,1994.4991843962148,6633.034610969317,10190.335065684301,10190.335065684301,0.0,10190.335065684301,73.87992922621119,0.029,1.0
6723,6723,2024-03-12 00:45:00,0.4096956442189275,9.816322216313116,1.0,1.0,0.0,1.0,193.10995632487004,0.0,9.84694797455177,25.544933427033804,8.0,6.490881759106995,1998.1457471409785,6645.161854282485,10190.440448964328,10190.440448964328,0.0,10190.440448964328,73.88069325499139,0.029,1.0
6724,6724,2024-03-12 01:00:00,0.40442309071443694,9.844424926492051,1.0,1.0,0.0,1.0,191.334175034877,0.0,9.876982376961086,25.558917695873674,8.0,6.490881759106995,2003.245012406679,6662.120298418497,10250.090715350721,10250.090715350721,0.0,10250.090715350721,74.31315768629274,0.029,1.0
6725,6725,2024-03-12 01:15:00,0.401115049483908,9.86205678625077,1.0,1.0,0.0,1.0,181.90561130704086,0.0,9.910222859675471,23.34690522344372,8.0,6.490881759106995,2006.3709672349864,6672.516174601704,10311.560389174962,10311.560389174962,0.0,10311.560389174962,74.75881282151848,0.029,1.0
6726,6726,2024-03-12 01:30:00,0.39252326817823135,9.907850980610027,1.0,1.0,0.0,1.0,177.4701999834893,0.0,9.942901952158556,21.77119189074669,8.0,6.490881759106995,2013.2197185321256,6695.29282186797,10322.488305323244,10322.488305323244,0.0,10322.488305323244,74.83804021359353,0.029,1.0
6727,6727,2024-03-12 01:45:00,0.38646695787899316,9.940131114504966,1.0,1.0,0.0,1.0,167.70225225810907,0.0,9.965821709293769,23.341705040412194,8.0,6.490881759106995,2003.9130480894976,6664.34196079879,10200.067406905931,10200.067406905933,0.0,10200.067406905931,73.95048870006801,0.029,1.0
6728,6728,2024-03-12 02:00:00,0.382263019260594,9.962538107341034,1.0,1.0,0.0,1.0,163.7260836050004,0.0,9.988008973608679,25.56208351666805,7.925,6.420863710117718,2007.2397615212485,6675.405492690012,10199.840487547244,10199.840487547248,0.0,10199.840487547244,73.94884353471753,0.029,1.0
6729,6729,2024-03-12 02:15:00,0.37788713571046506,9.985861566663221,1.0,1.0,0.0,1.0,162.52980222375737,0.0,10.013620089426054,25.575831292925223,7.85,6.350839294014355,2012.254118937614,6692.081561827936,10259.274440020838,10259.274440020838,0.0,10259.274440020838,74.37973969015107,0.029,1.0
