step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6730,6730,2024-03-12 02:30:00,0.37506704491313814,10.000892650612974,1.0,1.0,0.0,1.0,154.33903722364988,0.0,10.042572108469386,23.363107340239623,7.775,6.280809524933725,2014.9059787495048,6700.900757169463,10320.400696594217,10320.400696594217,0.0,10320.400696594217,74.82290505030808,0.029,1.0
6731,6731,2024-03-12 02:45:00,0.3676261444317199,10.040552650178933,0.7447654569786686,1.0,0.0,1.0,150.7647828384948,0.0,10.071098162173934,21.786970828981385,7.7,6.210775787354813,2021.5115813544335,6722.868773525441,10331.054804797888,10331.054804797888,0.0,10331.054804797888,74.90014733478469,0.029,0.7447654569786686
6732,6732,2024-03-12 03:00:00,0.3623382851301846,10.068736940256116,0.5612590900661236,1.0,0.0,1.0,141.80781422434777,0.0,10.089994228186507,23.356786133695223,7.6000000000000005,6.175959674657352,2011.936004007856,6691.023618382352,10208.35065552431,10208.350655524311,0.0,10208.35065552431,74.01054225255125,0.029,0.5612590900661236
6733,6733,2024-03-12 03:15:00,0.358872991289998,10.08720695642431,0.44101411219887027,1.0,0.0,1.0,138.66816308736946,0.0,10.108281484038052,25.576781857679688,7.5,6.140584969823148,2014.9781899346194,6701.140907325408,10207.825910083566,10207.825910083568,0.0,10207.825910083566,74.00673784810586,0.029,0.44101411219887027
6734,6734,2024-03-12 03:30:00,0.3552618310364711,10.10645444057561,0.31570281229997577,1.0,0.0,1.0,137.94266260887997,0.0,10.130116638411122,25.59031737108462,7.3999999999999995,6.104662315418217,2019.8700221629083,6717.409498827046,10267.029277799693,10267.029277799693,0.0,10267.029277799693,74.43596226404777,0.029,0.31570281229997577
6735,6735,2024-03-12 03:45:00,0.3528582244329071,10.119265663772605,0.23230332804992798,1.0,0.0,1.0,130.83355111365094,0.0,10.15541118504649,23.37694495666115,7.3,6.068194180320329,2022.1723395170445,6725.066233317037,10327.914809005502,10327.914809005504,0.0,10327.914809005502,74.87738236528989,0.029,0.23230332804992798
6736,6736,2024-03-12 04:00:00,0.3463992020690208,10.15369225297212,0.008130914845920415,1.0,0.0,1.0,127.99404377403617,0.0,10.180395264445933,21.80040090268202,7.225,6.055070641403297,2028.571908464851,6746.349050907626,10338.343225340288,10338.34322534029,0.0,10338.343225340288,74.9529883837171,0.029,0.008130914845920415
6737,6737,2024-03-12 04:15:00,0.3417667286623475,10.178383336229688,-0.15264582485705575,0.0,1.0,1.0,0.0,-1611.91174123219,9.930617483307625,22.944379556159273,7.15,6.041517139920773,2541.5243580595725,8455.526098275039,10822.544925921475,10822.544925921475,0.0,10822.544925921475,78.4634507129307,0.029,-0.15264582485705575
6738,6738,2024-03-12 04:30:00,0.38056785440907753,9.971573335999617,1.0,1.0,1.0,1.0,375.646518675275,-1327.2689553408109,9.7710330353787,25.530865572081368,7.075,6.027547219593291,2350.167315091174,7815.867393943153,10568.75755453778,10568.757554537777,0.0,10568.75755453778,76.62349227039891,0.029,1.0
6739,6739,2024-03-12 04:45:00,0.416250390715412,9.781385417486854,1.0,1.0,0.0,1.0,202.56736915938993,0.0,9.802792651424367,25.550110519678498,7.0,6.0131626752658915,1989.2571795188262,6615.601462811317,10236.018095942807,10236.018095942809,0.0,10236.018095942807,74.21113119558535,0.029,1.0
6740,6740,2024-03-12 05:00:00,0.4151951752682733,9.787009715820103,1.0,1.0,0.0,1.0,196.80601039382776,0.0,9.838352481957724,23.33725537176753,6.975,6.0277719298864945,2001.5885414279012,6656.611432122508,10306.592157776808,10306.592157776808,0.0,10306.592157776808,74.72279314388186,0.029,1.0
6741,6741,2024-03-12 05:15:00,0.4060431282303713,9.835790126532121,1.0,1.0,0.0,1.0,191.91392818466255,0.0,9.873277261490353,21.76206901696482,6.95,6.042247979611654,2008.5875070028849,6679.88764164069,10317.664297240332,10317.664297240332,0.0,10317.664297240332,74.80306615499241,0.029,1.0
6742,6742,2024-03-12 05:30:00,0.39957131389024425,9.870284896964998,1.0,1.0,0.0,1.0,181.67558386001312,0.0,9.898369773078059,23.33241372846587,6.925000000000001,6.05658828417942,1999.358082722427,6649.19367537059,10195.354803350554,10195.354803350554,0.0,10195.354803350554,73.91632232429151,0.029,1.0
6743,6743,2024-03-12 05:45:00,0.3949684132162214,9.89481835755754,1.0,1.0,0.0,1.0,177.27454297150774,0.0,9.922664767099057,25.553269716541028,6.9,6.070789096684455,2002.8955215369424,6660.958009131383,10195.314857707303,10195.314857707303,0.0,10195.314857707303,73.91603271837795,0.029,1.0
6744,6744,2024-03-12 06:00:00,0.39017933298182256,9.920344155206886,1.0,1.0,0.0,1.0,175.76696490346103,0.0,9.950308656155675,25.567224736619142,6.925000000000001,6.171197966944397,2007.854645705359,6677.450391031836,10254.773471398388,10254.77347139839,26.4,10228.373471398389,74.15570766763832,0.029,1.0
6745,6745,2024-03-12 06:15:00,0.387134891018602,9.936571030870851,-0.3554968616855753,1.0,1.0,1.0,373.2637372547486,-1340.2954271362319,9.799588734129625,23.33882826503985,6.95,6.271605583916646,2360.429743100486,7849.996783772389,10693.19205273809,10693.19205273809,0.0,10693.19205273809,77.52564238235115,0.029,-0.3554968616855753
6746,6746,2024-03-12 06:30:00,0.4105317725470312,9.811865652324324,0.4573239797913955,1.0,1.0,1.0,396.1315092403171,-1282.6906759450608,9.663792510220425,21.74320883168517,6.975,6.3720090007012855,2341.0630101278844,7785.589532511688,10698.79655093161,10698.796550931613,0.0,10698.79655093161,77.56627499425419,0.029,0.4573239797913955
6747,6747,2024-03-12 06:45:00,0.43578027173363304,9.677291151659736,1.0,1.0,0.0,1.0,224.15146455239335,0.0,9.694873872430426,23.307841452957565,7.0,6.472408726099015,1986.2768789043075,6605.6899836380735,10173.594049575511,10173.594049575513,0.0,10173.594049575511,73.75855685942246,0.029,1.0
6748,6748,2024-03-12 07:00:00,0.4333004821600035,9.690508430087181,1.0,1.0,0.0,1.0,218.34642857195638,0.0,9.725563587106663,25.529194167922068,7.25,6.602117733817472,1990.2135844850736,6618.782144604948,10182.276702760782,10182.276702760782,1009.5,9172.776702760782,66.50263109501567,0.029,1.0
6749,6749,2024-03-12 07:15:00,0.4272574197295285,9.722717952841613,-0.7374505658151704,1.0,1.0,1.0,399.89610522253287,-1274.5755304319218,9.592056773681604,25.5371473109913,7.5,6.729188883341602,2339.10653372012,7779.082948889205,10623.312952842658,10623.31295284266,0.0,10623.312952842658,77.01901890810927,0.029,-0.7374505658151704
6750,6750,2024-03-12 07:30:00,0.43948099946262603,9.657566272864203,-0.3118632296490545,0.0,1.0,1.0,0.0,-1332.7214276818459,9.384519122558174,22.96296577022094,7.75,6.853587412474972,2469.600203675788,8213.061080392119,10795.48345332947,10795.483453329467,0.0,10795.48345332947,78.26725503663867,0.029,-0.3118632296490545
6751,6751,2024-03-12 07:45:00,0.48752878067882144,9.401471598981882,1.0,1.0,1.0,1.0,456.492577843963,-1118.4081987840457,9.28091626628626,21.696671785018577,8.0,6.975274041901643,2275.5948661098387,7567.864467199576,10610.104022182462,10610.104022182464,0.0,10610.104022182462,76.92325416082285,0.029,1.0
6752,6752,2024-03-12 08:00:00,0.5077894725081744,9.29348211153143,1.0,1.0,0.0,1.0,301.5243580971829,0.0,9.323817604102542,23.26265507090277,8.2,7.187903022235221,1962.2295301576469,6525.716575884117,10145.974635405948,10145.97463540595,2334.78,7811.194635405947,292.919798827723,0.15,1.0
6753,6753,2024-03-12 08:15:00,0.5031951809169817,9.317969685712487,1.0,1.0,0.0,1.0,293.35400040727166,0.0,9.366161994408175,25.487382005494055,8.4,7.400813980367193,1967.3012088501168,6542.583276340079,10158.409752413805,10158.409752413805,0.0,10158.409752413805,73.6484707050001,0.029,1.0
6754,6754,2024-03-12 08:30:00,0.49486721729107014,9.362357731838596,1.0,1.0,0.0,1.0,289.69506543234047,0.0,9.411297495672784,25.502996737602416,8.600000000000001,7.614005998814632,1972.8911292829666,6561.173474818842,10219.18544760657,10219.18544760657,0.0,10219.18544760657,74.08909449514763,0.029,1.0
6755,6755,2024-03-12 08:45:00,0.4898935433375193,9.388867414011022,1.0,1.0,0.0,1.0,276.0142889556035,0.0,9.459176054759874,23.293811624181277,8.8,7.827475517613137,1977.5810473793767,6576.770567712874,10281.785979363225,10281.785979363225,0.0,10281.785979363225,74.54294835038338,0.029,1.0
6756,6756,2024-03-12 09:00:00,0.4773731131847109,9.455601306725491,1.0,1.0,0.0,1.0,268.63667715868564,0.0,9.506033493001864,21.71900419533944,9.600000000000001,8.343850357403314,1985.2562666896454,6602.295770094545,10293.695764983491,10293.695764983493,3385.98,6907.715764983492,259.0393411868809,0.15,1.0
6757,6757,2024-03-12 09:15:00,0.46869332238268313,9.501864591700299,0.6971587520246534,1.0,0.0,1.0,256.0865124935242,0.0,9.542686042139433,23.291310533461356,10.4,8.842917129605844,1976.8388727960667,6574.302344242546,10151.220166746516,10151.220166746516,0.0,10151.220166746516,73.59634620891225,0.029,0.6971587520246534
6758,6758,2024-03-12 09:30:00,0.4619683564154592,9.537708660305602,0.46483159403400026,1.0,0.0,1.0,249.58774850453577,0.0,9.578218448802863,25.520096512980988,11.2,9.324072930354088,1981.8519177601918,6590.974048604989,10115.08350610166,10115.08350610166,0.0,10115.08350610166,73.33435541923704,0.029,0.46483159403400026
6759,6759,2024-03-12 09:45:00,0.4549768327355545,9.574973481519494,0.2233031077756833,1.0,0.0,1.0,247.13295698249703,0.0,9.616820386179342,25.534743863386375,12.0,9.786668475498717,1988.0452558051122,6611.571011457007,10168.080530352336,10168.080530352338,0.0,10168.080530352336,73.71858384505444,0.029,0.2233031077756833
6760,6760,2024-03-12 10:00:00,0.450724735595368,9.597637159276688,1.0,1.0,0.0,1.0,234.88149009216963,0.0,9.658309003716441,23.32244171303066,12.75,10.258779811651126,1991.1692210356186,6621.960270905958,10213.166607020517,10213.166607020517,3905.94,6307.226607020517,236.52099776326938,0.15,1.0
6761,6761,2024-03-12 10:15:00,0.43991370770576127,9.655259937928292,1.0,1.0,0.0,1.0,228.669544071399,0.0,9.698962029022963,21.744233445690952,13.5,10.717354941943322,1998.2271147013835,6645.432455468286,10193.921617917635,10193.921617917635,0.0,10193.921617917635,73.90593172990286,0.029,1.0
6762,6762,2024-03-12 10:30:00,0.43238161874065884,9.695405972112288,1.0,1.0,0.0,1.0,217.41720089590586,0.0,9.729605688715152,23.31658331888374,14.25,11.16198754869507,1989.588619998995,6616.703722563356,9992.973475489838,9992.973475489838,0.0,9992.973475489838,72.44905769730133,0.029,1.0
6763,6763,2024-03-12 10:45:00,0.4267599847356125,9.725369281359185,1.0,1.0,0.0,1.0,212.31520690695504,0.0,9.759329906658408,25.54913017592311,15.0,11.592252633428341,1994.492927614811,6633.013803015155,9967.681491741745,9967.681491741745,0.0,9967.681491741745,72.26569081512766,0.029,1.0
6764,6764,2024-03-12 11:00:00,0.42090782024969425,9.75656131806913,1.0,1.0,0.0,1.0,210.94298583998386,0.0,9.792375657266927,25.562340026795273,15.15,11.587700690788125,2001.3224312996251,6655.726439185437,10091.265667651023,10091.265667651023,3924.84,6166.425667651023,127.95333260375874,0.083,1.0
6765,6765,2024-03-12 11:15:00,0.41726949769787053,9.77595357727035,0.6815780977552398,1.0,0.0,1.0,199.71112208552708,0.0,9.828403088595802,23.34652600611569,15.3,11.581037657595635,2002.691544849858,6660.27965115769,10176.352343643855,10176.352343643859,0.0,10176.352343643855,73.77855449141795,0.029,0.6815780977552398
6766,6766,2024-03-12 11:30:00,0.4079167790102598,9.825803567875315,0.357442850342252,1.0,0.0,1.0,194.53543165752782,0.0,9.863752211856253,21.7666301699095,15.45,11.572224256536677,2009.3055446033472,6682.2755936103395,10191.612895954875,10191.612895954879,0.0,10191.612895954875,73.88919349567284,0.029,0.357442850342252
6767,6767,2024-03-12 11:45:00,0.4013659241003112,9.860719624545341,0.13057512052637926,1.0,0.0,1.0,184.3170274411706,0.0,9.889253051400622,23.338427710642122,15.6,11.561231721396366,2000.3174970716236,6652.384365361476,10022.167258056845,10022.167258056845,0.0,10022.167258056845,72.66071262091212,0.029,0.13057512052637926
6768,6768,2024-03-12 12:00:00,0.39668837071537255,9.885650984087064,-0.031243819012127964,1.0,1.0,1.0,382.15074392151104,-1313.7741059278474,9.738091731432021,25.55674715073639,16.2,11.998222315700437,2348.065829917437,7808.87855985343,10486.705930588276,10486.705930588276,3552.24,6934.465930588276,50.27487799676501,0.029,-0.031243819012127964
6769,6769,2024-03-12 12:15:00,0.42215592843651056,9.749908901433399,-0.7696794831882746,0.0,1.0,1.0,0.0,-1424.655570855526,9.520208930437676,25.32196209992677,16.8,12.431295946640548,2541.5243580595725,8507.889970670223,10777.823927106241,10777.823927106243,0.0,10777.823927106241,78.13922347152025,0.029,-0.7696794831882746
6770,6770,2024-03-12 12:30:00,0.44506870712403473,9.627783791028895,-0.12540407289598685,0.0,1.0,1.0,0.0,-1298.5895812793055,9.315246762603698,22.966376082883755,17.4,12.860415164905628,2459.7879896574827,8180.428951132381,10690.390439285095,10690.390439285095,0.0,10690.390439285095,77.50533068481694,0.029,-0.12540407289598685
6771,6771,2024-03-12 12:45:00,0.5006072915128208,9.331763136236665,1.0,1.0,1.0,1.0,467.05417352985467,-1090.9992971357651,9.217628082370487,21.694991190195417,18.0,13.285536942035515,2265.71038340429,7534.991996551121,10409.210448652742,10409.210448652742,0.0,10409.210448652742,75.46677575273239,0.029,1.0
6772,6772,2024-03-12 13:00:00,0.5197995051101719,9.229468637762784,1.0,1.0,0.0,1.0,315.052971110836,0.0,9.262598903879383,23.261295702687725,18.5,13.74768900762622,1959.4498656537537,6517.819135221138,9794.239959673676,9794.239959673678,2750.34,7043.899959673676,146.16092416322877,0.083,1.0
6773,6773,2024-03-12 13:15:00,0.5147294947691308,9.256491792880533,1.0,1.0,0.0,1.0,306.79889462521913,0.0,9.307544297808025,25.50048975231178,19.0,14.210828537125389,1966.3657668282408,6539.5297566393265,9796.22466737118,9796.224667371182,0.0,9796.22466737118,71.02262883844105,0.029,1.0
6774,6774,2024-03-12 13:30:00,0.5057906782814335,9.30413568475996,1.0,1.0,0.0,1.0,304.1932423630871,0.0,9.354905829214838,25.512952287729483,19.5,14.674965752900144,1975.7100863935807,6566.688073379053,9847.181787938025,9847.181787938025,0.0,9847.181787938025,71.39206796255068,0.029,1.0
6775,6775,2024-03-12 13:45:00,0.5006811403728937,9.331369521812476,1.0,1.0,0.0,1.0,288.2294600277797,0.0,9.404713628341074,23.29622460222107,20.0,15.14011615262553,1979.3649421843336,6571.131827520758,9904.890639462288,9904.890639462286,0.0,9904.890639462288,71.81045713610159,0.029,1.0
6776,6776,2024-03-12 14:00:00,0.4876204962658714,9.400982754902905,1.0,1.0,0.0,1.0,280.3097738873351,0.0,9.453400356486771,21.71781044104897,20.475,15.10692089064312,1986.6318566152956,6595.880665961552,9952.953582294014,9952.953582294014,1930.56,8022.393582294015,166.4646668326008,0.083,1.0
6777,6777,2024-03-12 14:15:00,0.4786017892897891,9.449052463085424,1.0,1.0,0.0,1.0,267.43153315781865,0.0,9.49181770471472,23.29026228754113,20.95,15.052904500798938,1978.0822377591467,6568.473323345401,9802.83905511936,9802.839055119362,0.0,9802.83905511936,71.07058314961537,0.029,1.0
6778,6778,2024-03-12 14:30:00,0.4715529211196514,9.486622930432258,0.7930960566364545,1.0,0.0,1.0,260.824949870968,0.0,9.52908053587748,25.527724553757782,21.424999999999997,14.97702873708086,1983.387387122128,6587.399657313338,9808.98298736183,9808.98298736183,0.0,9808.98298736183,71.11512665837327,0.029,0.7930960566364545
6779,6779,2024-03-12 14:45:00,0.4642229056262184,9.525691913012256,0.5404660772430456,1.0,0.0,1.0,259.0894134757906,0.0,9.569518406122091,25.53966844459986,21.9,14.878153678630209,1991.1891571800882,6614.802331522606,9894.688712140343,9894.688712140343,0.0,9894.688712140343,71.7364931630175,0.029,0.5404660772430456
6780,6780,2024-03-12 15:00:00,0.4597705792841963,9.549422812415234,1.0,1.0,0.0,1.0,244.99991734369058,0.0,9.612602582892922,23.32208240478637,22.174999999999997,15.330593257876725,1994.145854386174,6616.311494282456,9917.767107144757,9917.767107144755,1914.0,8003.767107144757,166.0781674732537,0.083,1.0
6781,6781,2024-03-12 15:15:00,0.44851328727783013,9.609424178809165,-0.008298386391303817,1.0,0.0,1.0,238.44262902334458,0.0,9.654779547995576,21.742947755867267,22.45,15.784905127399117,2004.6736915656304,6639.8764626631355,9916.622811558054,9916.622811558056,0.0,9916.622811558054,71.8955153837959,0.029,-0.008298386391303817
6782,6782,2024-03-12 15:30:00,0.44069913455484894,9.651073612822655,-0.2775913001851135,0.0,1.0,1.0,0.0,-1369.8829010658956,9.442651219125562,22.9484118355005,22.725,16.241025361347386,2485.0617316273715,8213.323255748335,10438.036092299784,10438.036092299784,0.0,10438.036092299784,75.67576166917344,0.029,-0.2775913001851135
6783,6783,2024-03-12 15:45:00,0.4732770068668189,9.477433553399855,0.8552267590777604,1.0,1.0,1.0,446.3830083129578,-1135.397653001551,9.325707455724723,25.49702905142932,23.0,16.698905980915637,2294.3605565613034,7563.382286652431,10122.780415800516,10122.780415800516,0.0,10122.780415800516,73.39015801455375,0.029,0.8552267590777604
6784,6784,2024-03-12 16:00:00,0.5003401346724182,9.33318708219601,1.0,1.0,0.0,1.0,295.92894768299857,0.0,9.371800680821504,25.514882658636072,22.75,16.639553664773423,1982.6813524166569,6538.131663665938,9813.752430905379,9813.752430905379,506.28,9307.472430905378,193.1300529412866,0.083,1.0
6785,6785,2024-03-12 16:15:00,0.4973931222903725,9.348894658192314,1.0,1.0,0.0,1.0,284.8803751401473,0.0,9.42109073508562,23.297477676219142,22.5,16.57716158428526,1993.09911255533,6575.0860453193445,9896.709572205405,9896.709572205407,0.0,9896.709572205405,71.75114439848919,0.029,1.0
6786,6786,2024-03-12 16:30:00,0.4845398381200069,9.417402662820363,1.0,1.0,0.0,1.0,277.05594833833334,0.0,9.469271910813884,21.719070265464367,22.25,16.51177999100913,1999.789394622776,6599.669295972988,9912.156131817243,9912.156131817246,0.0,9912.156131817243,71.86313195567502,0.029,1.0
6787,6787,2024-03-12 16:45:00,0.4756146512057957,9.464973909073109,0.9372567866194917,1.0,0.0,1.0,264.29889782940364,0.0,9.507201331687673,23.291697938936853,22.0,16.44346628310642,1990.7264843721584,6572.312142533072,9764.089947792467,9764.089947792467,0.0,9764.089947792467,70.7896521214954,0.029,0.9372567866194917
6788,6788,2024-03-12 17:00:00,0.4686554254437941,9.502066582384577,1.0,1.0,0.0,1.0,257.5908103637074,0.0,9.543968735467518,25.525441212329103,21.625,16.05005465625425,1991.9012469797376,6589.671789712077,9795.75770611531,9795.75770611531,44.58,9751.17770611531,365.6691639793241,0.15,1.0
6789,6789,2024-03-12 17:15:00,0.4614218650884496,9.540621459078563,0.44137142761312315,1.0,0.0,1.0,256.04880186759686,0.0,9.58393963882449,25.537832141013954,21.25,15.658032311073582,1997.2278783499696,6617.9667950331,9886.084016178509,9886.084016178509,0.0,9886.084016178509,71.6741091172942,0.029,0.44137142761312315
6790,6790,2024-03-12 17:30:00,0.45702136879596217,9.564076104317522,0.2907864451481455,1.0,0.0,1.0,241.9693833658665,0.0,9.626550968569173,23.32134561600047,20.875,15.267393414080535,1994.380026493106,6618.435206488706,9979.403642818228,9979.40364281823,0.0,9979.403642818228,72.35067641043216,0.029,0.2907864451481455
6791,6791,2024-03-12 17:45:00,0.44588906091050323,9.623411305347018,-0.09345884761453474,1.0,1.0,1.0,421.44515523391243,-1214.639374762192,9.506248363457937,21.728515345508878,20.5,14.87815207154395,2317.098527871225,7697.604432634727,10480.060853614377,10480.060853614379,0.0,10480.060853614377,75.98044118870423,0.029,-0.09345884761453474
6792,6792,2024-03-12 18:00:00,0.4656062641864178,9.518318611886393,1.0,1.0,1.0,1.0,434.68546991650766,-1164.4542058801069,9.38728507445944,23.28192683863913,20.125,15.006026778190888,2286.898096141176,7594.879620544883,10235.551484570859,10235.551484570859,0.0,10235.551484570859,383.8331806714072,0.15,1.0
6793,6793,2024-03-12 18:15:00,0.48759121745608675,9.401138810959058,1.0,1.0,0.0,1.0,281.731445798102,0.0,9.427113542758883,25.507645146046258,19.75,15.116248943797661,1976.8307746995279,6563.166829585981,9776.326289103192,9776.326289103192,0.0,9776.326289103192,70.87836559599815,0.029,1.0
6794,6794,2024-03-12 18:30:00,0.4834037961776423,9.423457766373167,1.0,1.0,0.0,1.0,279.6139042162949,0.0,9.470701864845617,25.520286884666017,19.375,15.209597845816768,1985.7159118400132,6590.985750934492,9860.47239504847,9860.472395048471,0.0,9860.47239504847,71.4884248641014,0.029,1.0
6795,6795,2024-03-12 18:45:00,0.47860400487643423,9.449040654008606,1.0,1.0,0.0,1.0,264.6766473428134,0.0,9.516841573699853,23.305559892772035,19.0,15.286789978131333,1987.0965287429456,6593.858664452138,9933.240104038061,9933.240104038061,0.0,9933.240104038061,72.01599075427595,0.029,1.0
6796,6796,2024-03-12 19:00:00,0.46652688429789213,9.513411706692235,1.0,1.0,0.0,1.0,257.447145314434,0.0,9.561974610263444,21.72679065780979,18.5,14.899353759651856,1992.0961680490236,6617.587772474939,9997.330283088391,9997.330283088391,0.0,9997.330283088391,449.8798627389776,0.18,1.0
6797,6797,2024-03-12 19:15:00,0.45816561370688597,9.557977278942298,0.33061770802900964,1.0,0.0,1.0,245.2640512247165,0.0,9.5969479598843,23.298767898067695,18.0,14.509945341672793,1982.0994708987237,6589.419319057409,9857.106649239398,9857.106649239398,0.0,9857.106649239398,71.46402320698564,0.029,0.33061770802900964
6798,6798,2024-03-12 19:30:00,0.45174897739941944,9.592177950461094,0.11004299983966585,1.0,0.0,1.0,239.0771655484769,0.0,9.630841297371722,25.529132091822543,17.5,14.118582742432338,1986.0267522576048,6605.416213936291,9877.031163352525,9877.031163352525,0.0,9877.031163352525,71.60847593430582,0.029,0.11004299983966585
6799,6799,2024-03-12 19:45:00,0.44507867551432256,9.62773065950866,-0.11933994878576636,1.0,1.0,1.0,416.1701691437899,-1235.8522924759611,9.505780520864576,25.535379214828684,17.0,13.725278413198085,2327.5186869919803,7742.147278009988,10456.958153219706,10456.958153219708,0.0,10456.958153219706,75.81294661084287,0.029,-0.11933994878576636
6800,6800,2024-03-12 20:00:00,0.45644545979441137,9.567145699295788,1.0,1.0,1.0,1.0,436.9060422718622,-1165.7396026681079,9.394857889418045,23.29420244335488,16.475,13.27897725478943,2289.86358137425,7615.317423281658,10542.26059520563,10542.26059520563,0.0,10542.26059520563,474.4017267842533,0.18,1.0
6801,6801,2024-03-12 20:15:00,0.48703638526538234,9.404096066535512,1.0,1.0,0.0,1.0,282.0703810824235,0.0,9.443126204625534,21.711087661019768,15.95,12.831694265977704,1981.865945742418,6591.020700963814,10104.824978018456,10104.824978018458,0.0,10104.824978018456,73.25998109063381,0.029,1.0
6802,6802,2024-03-12 20:30:00,0.48053445846549425,9.438751336378916,1.0,1.0,0.0,1.0,269.0584761759282,0.0,9.481802584653169,23.282918482343405,15.425,12.383417565698645,1973.471671563271,6563.104163519301,9971.423547593913,9971.423547593919,0.0,9971.423547593913,72.29282072005587,0.029,1.0
6803,6803,2024-03-12 20:45:00,0.47343777387975106,9.476576665220927,0.8660574921518702,1.0,0.0,1.0,262.062482056567,0.0,9.519275946751186,25.5118838664661,14.9,11.934140619197482,1978.4575226446414,6579.685430158364,10003.805921551888,10003.805921551888,0.0,10003.805921551888,72.52759293125119,0.029,0.8660574921518702
6804,6804,2024-03-12 21:00:00,0.4660653745947385,9.515871553410044,1.0,1.0,0.0,1.0,259.7526502045219,0.0,9.55981515152903,25.524956078599928,14.675,12.023064080983616,1985.5237444597456,6603.185311349122,10030.252881479744,10030.252881479746,0.0,10030.252881479744,376.1344830554904,0.15,1.0
6805,6805,2024-03-12 21:15:00,0.46160052540493207,9.539669199591712,0.4518808280111425,1.0,0.0,1.0,246.35706807943475,0.0,9.603095856796916,23.311907996376917,14.45,12.10458337295423,1987.5511514552923,6609.927786290797,10107.987968697476,10107.987968697476,0.0,10107.987968697476,73.28291277305671,0.029,0.4518808280111425
6806,6806,2024-03-12 21:30:00,0.4503001625262931,9.599900133734858,0.06167742027197164,1.0,0.0,1.0,239.8238058930365,0.0,9.645479487812809,21.735402675426855,14.225,12.178914055978849,1994.7891669002074,6633.998995412594,10118.83725476945,10118.83725476945,0.0,10118.83725476945,73.36157009707853,0.029,0.06167742027197164
6807,6807,2024-03-12 21:45:00,0.4424479559941655,9.641752394551098,-0.20885732192405096,1.0,1.0,1.0,414.27155362395223,-1219.7897317842453,9.515093842383644,23.29288910611067,14.0,12.246267625951822,2305.5859365653205,7667.604697683277,10444.476075717273,10444.476075717273,0.0,10444.476075717273,75.72245154895023,0.029,-0.20885732192405096
6808,6808,2024-03-12 22:00:00,0.46334057909743687,9.530394713410661,1.0,1.0,1.0,1.0,434.76500661012483,-1165.9649217007652,9.395369543112107,25.498240867489145,13.75,12.15901063450021,2285.632897730088,7601.247589982491,10431.270088512396,10431.270088512396,0.0,10431.270088512396,216.44885433663222,0.083,1.0
6809,6809,2024-03-12 22:15:00,0.48693621236646106,9.404629988086763,1.0,1.0,0.0,1.0,280.450945579187,0.0,9.439086714759352,25.508470632682315,13.5,12.06858245332055,1967.7409432964353,6544.045685462572,10027.142616606125,10027.142616606125,0.0,10027.142616606125,72.6967839703944,0.029,1.0
6810,6810,2024-03-12 22:30:00,0.4845475662327508,9.417361471979438,1.0,1.0,0.0,1.0,270.6093060946579,0.0,9.486141599103757,23.295775792276377,13.25,11.975015520304936,1979.7675298219422,6584.0420741799,10123.65130625534,10123.65130625534,0.0,10123.65130625534,73.39647197035121,0.029,1.0
6811,6811,2024-03-12 22:45:00,0.47230095100694747,9.48263593113297,1.0,1.0,0.0,1.0,263.3517686724977,0.0,9.532180741666561,21.720558742383723,13.0,11.878379008600879,1987.2907600906524,6609.061812041438,10146.187306517262,10146.187306517262,0.0,10146.187306517262,73.55985797225016,0.029,1.0
6812,6812,2024-03-12 23:00:00,0.46377244242388815,9.528092881880676,1.0,1.0,0.0,1.0,250.9134641734165,0.0,9.568032777596203,23.291716402648277,12.5,11.34935701473976,1978.7160839514975,6580.545318249998,10059.802038096434,10059.802038096434,0.0,10059.802038096434,208.740892290501,0.083,1.0
6813,6813,2024-03-12 23:15:00,0.4571942716559766,9.563154532073645,1.0,1.0,0.0,1.0,244.3620979092891,0.0,9.602759097740682,25.516725869629862,12.0,10.821819019986537,1983.198215583797,6595.451383131125,10094.279967050428,10094.279967050425,0.0,10094.279967050428,73.18352976111561,0.029,1.0
6814,6814,2024-03-12 23:30:00,0.45036004876488733,9.59958094008315,1.0,1.0,0.0,1.0,242.07923624656985,0.0,9.640584891191699,25.53062612888262,11.5,10.2957555322281,1989.5237868218055,6616.488109184519,10236.29582365223,10236.29582365223,0.0,10236.29582365223,74.21314472147867,0.029,1.0
6815,6815,2024-03-12 23:45:00,0.44619373939792745,9.621787369009047,1.0,1.0,0.0,1.0,229.8476590968594,0.0,9.681291582614385,23.31902550263083,11.0,9.771173008518478,1992.1362641198166,6625.176331508021,10297.181243321846,10297.181243321847,0.0,10297.181243321846,74.65456401408339,0.029,1.0
6816,6816,2024-03-13 00:00:00,0.4355897041853462,9.678306876692105,1.0,1.0,0.0,1.0,223.8658513156148,0.0,9.721190270053713,21.743431658120922,10.75,9.553689016440241,1999.304345312961,6649.014962789667,10308.380418840663,10308.380418840665,0.0,10308.380418840663,74.73575803659482,0.029,1.0
6817,6817,2024-03-13 00:15:00,0.42819739372458776,9.717707891447947,1.0,1.0,0.0,1.0,212.65163267378344,0.0,9.751096682737563,23.314096769078297,10.5,9.335788410881005,1990.3852209692961,6619.352949922523,10186.30483150791,10186.30483150791,0.0,10186.30483150791,73.85071002843236,0.029,1.0
6818,6818,2024-03-13 00:30:00,0.4227107647000956,9.74695162414849,1.0,1.0,0.0,1.0,207.34315441956107,0.0,9.78006418386039,25.53785876698852,10.25,9.117483862105395,1994.4622886826269,6632.911908214089,10186.696293058398,10186.696293058398,0.0,10186.696293058398,73.85354812467338,0.029,1.0
6819,6819,2024-03-13 00:45:00,0.4170057798543416,9.777359193376359,1.0,1.0,0.0,1.0,205.60838718979943,0.0,9.812290372218314,25.551492854360543,10.0,8.89876781499125,2000.2913513686215,6652.297413532015,10247.236811453287,10247.236811453287,0.0,10247.236811453287,74.29246688303634,0.029,1.0
6820,6820,2024-03-13 01:00:00,0.4134567404087315,9.796275573621461,1.0,1.0,0.0,1.0,195.17206089487667,0.0,9.84760059830377,23.339161637044295,10.0,9.027884655176097,2002.7978768123826,6660.633275562852,10308.107516216294,10308.107516216298,0.0,10308.107516216294,74.73377949256813,0.029,1.0
6821,6821,2024-03-13 01:15:00,0.4043041031584347,9.845059130165543,1.0,1.0,0.0,1.0,190.29010667899445,0.0,9.88227726656138,21.763120454994198,10.0,9.15645666123067,2009.6957746319833,6683.573367661305,10319.071133618423,10319.071133618425,0.0,10319.071133618423,74.81326571873358,0.029,1.0
6822,6822,2024-03-13 01:30:00,0.39787808446221656,9.879309809816386,1.0,1.0,0.0,1.0,180.13712206415752,0.0,9.90713013555946,23.333367518628677,10.0,9.284491638763786,2000.5279197173395,6653.084160429273,10194.353026874336,10194.353026874338,0.0,10194.353026874336,73.90905944483895,0.029,1.0
6823,6823,2024-03-13 01:45:00,0.39331928486544065,9.903608211667201,1.0,1.0,0.0,1.0,175.85658612235048,0.0,9.931199096921947,25.555996312090905,10.0,9.411992696730607,2004.199681030139,6665.295205719015,10174.063846764147,10174.063846764147,0.0,10174.063846764147,73.76196288904008,0.029,1.0
6824,6824,2024-03-13 02:00:00,0.38857474482110194,9.928896610103527,1.0,1.0,0.0,1.0,174.8014590102745,0.0,9.95869468677149,25.569413359243388,9.875,9.183969764630335,2010.063350705702,6684.795802264546,10257.222394128867,10257.222394128868,0.0,10257.222394128867,74.36486235743429,0.029,1.0
6825,6825,2024-03-13 02:15:00,0.38554770004171274,9.945030758777671,1.0,1.0,0.0,1.0,165.63429217266946,0.0,9.989410204326592,23.35639084161165,9.75,8.956575407488915,2011.9445672162035,6691.052096738119,10317.60049091669,10317.60049091669,0.0,10317.60049091669,74.80260355914601,0.029,1.0
6826,6826,2024-03-13 02:30:00,0.3776273275908899,9.987246343940557,1.0,1.0,0.0,1.0,161.6706425690715,0.0,10.019636177120752,21.779929993829594,9.625,8.729813605403015,2018.5723537029266,6713.093889236448,10328.2394268606,10328.239426860602,0.0,10328.2394268606,74.87973584473936,0.029,1.0
6827,6827,2024-03-13 02:45:00,0.37202482546888693,10.017107680250833,0.8949750544609981,1.0,0.0,1.0,152.39617107411345,0.0,10.040177664689859,23.34979350623874,9.5,8.503695675884414,2009.1361306365256,6681.712179639404,10205.61294154427,10205.61294154427,0.0,10205.61294154427,73.99069382619597,0.029,0.8949750544609981
6828,6828,2024-03-13 03:00:00,0.3682575149059964,10.037187445551039,0.7642608154913982,1.0,0.0,1.0,148.99042738339455,0.0,10.060066332038431,25.57144366617422,9.625,8.602796177210285,2012.4570048032338,6692.7562920956925,10205.302618728767,10205.302618728769,0.0,10205.302618728767,73.98844398578356,0.029,0.7642608154913982
6829,6829,2024-03-13 03:15:00,0.36433258591382084,10.058107317079335,0.6280843203714288,1.0,0.0,1.0,148.41810560502893,0.0,10.083510227499906,25.584681271950693,9.75,8.70167600138787,2018.1423253459561,6711.663759308194,10265.429442568406,10265.429442568406,0.0,10265.429442568406,74.42436345862095,0.029,0.6280843203714288
6830,6830,2024-03-13 03:30:00,0.36175238481144883,10.071859788954978,0.5385926097616507,1.0,0.0,1.0,140.45987511531422,0.0,10.11030794638957,23.37111597518341,9.875,8.800334558230526,2019.752111535833,6717.01736767126,10325.658832647168,10325.658832647168,0.0,10325.658832647168,74.86102653669198,0.029,0.5385926097616507
6831,6831,2024-03-13 03:45:00,0.35488443928927,10.108465938588191,0.3002747116377177,1.0,0.0,1.0,137.29836720200572,0.0,10.136742418353148,21.794343991765246,10.0,8.89876781499125,2026.1917552887048,6738.433460607916,10336.1102131648,10336.110213164802,0.0,10336.1102131648,74.9367990454448,0.029,0.3002747116377177
6832,6832,2024-03-13 04:00:00,0.34998353327471365,10.134587767645776,0.13022999553045256,1.0,0.0,1.0,128.79066029023863,0.0,10.153614420303473,23.36393346938674,9.75,8.786335769936562,2016.567737601067,6706.427209154868,10213.296323459117,10213.296323459119,0.0,10213.296323459117,74.0463983450786,0.029,0.13022999553045256
6833,6833,2024-03-13 04:15:00,0.3468899289099257,10.151076678910096,0.02290838167149175,1.0,0.0,1.0,126.10116321936717,0.0,10.16994237313232,25.584568794775244,9.5,8.671076181552898,2019.529891197219,6716.278337438098,10212.655107620682,10212.655107620682,0.0,10212.655107620682,74.04174953024994,0.029,0.02290838167149175
6834,6834,2024-03-13 04:30:00,0.34366303725231084,10.168276011445183,-0.0890521590297665,1.0,1.0,1.0,333.9979511531175,-1456.5636592181218,9.998359346791172,25.590060909716023,9.25,8.55302371405946,2413.525417883813,8026.575170610483,10698.459758568573,10698.459758568573,0.0,10698.459758568573,77.56383324962216,0.029,-0.0890521590297665
6835,6835,2024-03-13 04:45:00,0.3597463153618149,10.082552139121526,0.4692558205292161,1.0,1.0,1.0,366.41762651166675,-1359.9828500227147,9.84524871503703,23.344673328547145,9.0,8.43222558677253,2369.0871223210193,7878.78832024397,10716.79363358053,10716.79363358053,0.0,10716.79363358053,77.69675384345885,0.029,0.4692558205292161
6836,6836,2024-03-13 05:00:00,0.40190165369918274,9.857864185783356,1.0,1.0,0.0,1.0,190.8514242679151,0.0,9.879457326514144,21.762316139825092,8.975,8.264664152180446,2009.4585368855437,6682.784394571984,10311.272123905099,10311.272123905099,0.0,10311.272123905099,74.75672289831196,0.029,1.0
6837,6837,2024-03-13 05:15:00,0.39840876892156446,9.876481261648062,1.0,1.0,0.0,1.0,180.6539133086993,0.0,9.904395924808885,23.33265499684615,8.95,8.096854959335015,2000.2394191292863,6652.124704340839,10196.473112903652,10196.473112903654,0.0,10196.473112903652,73.92443006855147,0.029,1.0
6838,6838,2024-03-13 05:30:00,0.39383412811596186,9.900864097141923,1.0,1.0,0.0,1.0,176.31029844584776,0.0,9.92853762108826,25.554132423347344,8.925,7.928806296055887,2003.8171079319145,6664.022896047694,10196.353120220812,10196.353120220814,0.0,10196.353120220812,73.9235601216009,0.029,1.0
6839,6839,2024-03-13 05:45:00,0.38907517101842115,9.926229338471815,1.0,1.0,0.0,1.0,175.066666280624,0.0,9.956073908406934,25.567704337162695,8.9,7.7605223370665115,2009.2977154273376,6682.24955639967,10256.36067067948,10256.360670679485,0.0,10256.36067067948,74.35861486242624,0.029,1.0
6840,6840,2024-03-13 06:00:00,0.38604319778522267,9.942389755804763,1.0,1.0,0.0,1.0,166.0916474719776,0.0,9.986858590896649,23.355081147224084,8.925,7.679900264664473,2011.624706081033,6689.988345999644,10317.162909780538,10317.162909780538,16.62,10300.542909780537,74.6789360959089,0.029,1.0
6841,6841,2024-03-13 06:15:00,0.3781071508064418,9.984688886201665,-0.6703290552461708,1.0,1.0,1.0,369.54487285764714,-1356.8584335576757,9.83552807417234,21.763698507171664,8.95,7.598612644387999,2372.0037199984918,7888.487944837602,10724.755949465274,10724.755949465274,0.0,10724.755949465274,77.75448063362325,0.029,-0.6703290552461708
6842,6842,2024-03-13 06:30:00,0.4032704784371068,9.85056834993022,0.2041094656123411,1.0,1.0,1.0,387.03531400938493,-1294.7671075050753,9.6882959966453,23.313703854551154,8.975,7.516655276946139,2336.108786331313,7769.113447602635,10579.647556685919,10579.64755668592,0.0,10579.647556685919,76.70244478597292,0.029,0.2041094656123411
6843,6843,2024-03-13 06:45:00,0.4304784659959724,9.705549776241467,1.0,1.0,0.0,1.0,220.00752202073488,0.0,9.718629911401258,25.52798053997283,9.0,7.434020169704089,1990.220390895147,6618.804780439521,10174.047127320824,10174.047127320822,0.0,10174.047127320824,73.76184167307598,0.029,1.0
6844,6844,2024-03-13 07:00:00,0.42856227984899675,9.715763048404847,1.0,1.0,0.0,1.0,217.80790229106387,0.0,9.75272919604872,25.54173087860177,8.75,7.323618130321481,1995.6256438353682,6636.780836842064,10242.390278668705,10242.390278668705,432.18,9810.210278668705,71.12402452034812,0.029,1.0
6845,6845,2024-03-13 07:15:00,0.42480608586785107,9.735783562324354,-0.7709537737479186,1.0,1.0,1.0,401.1670187897315,-1263.2884964178027,9.621021740033207,23.31533073192819,8.5,7.210327604864933,2328.9332593115514,7745.250054001684,10681.361635774267,10681.361635774269,0.0,10681.361635774267,77.43987185936344,0.029,-0.7709537737479186
6846,6846,2024-03-13 07:30:00,0.44428514179759976,9.631960194218793,-0.1446087387423967,0.0,1.0,1.0,0.0,-1347.6080067394003,9.411300700752191,21.38266144826445,8.25,7.094200118682294,2480.3376445519107,8248.77020352526,10806.056201959293,10806.056201959293,0.0,10806.056201959293,78.34390746420488,0.029,-0.1446087387423967
6847,6847,2024-03-13 07:45:00,0.4818255006209224,9.431870081690484,1.0,1.0,1.0,1.0,446.4463196411171,-1124.9958170036325,9.296032674477956,23.249457305077545,8.0,6.975274041901643,2262.217494702842,7523.37582150817,10475.008564759699,10475.008564759699,0.0,10475.008564759699,75.94381209450782,0.029,1.0
6848,6848,2024-03-13 08:00:00,0.5048952838089301,9.308908137298403,1.0,1.0,0.0,1.0,298.9569413846023,0.0,9.338956611755062,25.48061517481284,7.875,6.895872318682373,1965.6857515340134,6537.210807715328,10152.370340926722,10152.370340926722,1274.7,8877.670340926721,332.912637784752,0.15,1.0
6849,6849,2024-03-13 08:15:00,0.4998810569862723,9.335633966263169,1.0,1.0,0.0,1.0,295.1503330908126,0.0,9.384929346379462,25.494996515498713,7.75,6.815957162554506,1970.9349309128615,6554.667815856259,10217.18217525396,10217.182175253962,0.0,10217.18217525396,74.07457077059121,0.029,1.0
6850,6850,2024-03-13 08:30:00,0.4949187239116343,9.36208320155099,1.0,1.0,0.0,1.0,281.1832380942681,0.0,9.433615489446556,23.285380695634025,7.625,6.735517658175996,1975.6038512231007,6570.195077163739,10279.766808624097,10279.766808624097,0.0,10279.766808624097,74.52830936252471,0.029,1.0
6851,6851,2024-03-13 08:45:00,0.48218110632439154,9.429974703290993,1.0,1.0,0.0,1.0,273.6270844510867,0.0,9.481248911675761,21.711638016617417,7.5,6.654569615833934,1983.2876899008327,6595.748944667541,10291.599455008769,10291.599455008767,0.0,10291.599455008769,74.61409604881358,0.029,1.0
6852,6852,2024-03-13 09:00:00,0.47335769016786244,9.477003511405293,1.0,1.0,0.0,1.0,260.93595274565405,0.0,9.51865208876714,23.284507634866465,7.625,6.735517658175996,1974.9422272675226,6567.994738035436,10170.114627840852,10170.114627840852,1910.4,8259.714627840853,309.73929854403195,0.15,1.0
6853,6853,2024-03-13 09:15:00,0.4664949703156323,9.51358180821768,0.624815484289143,1.0,0.0,1.0,253.9679765097156,0.0,9.554879054118441,25.505531692687768,7.75,6.815957162554506,1979.3358855303113,6582.606570195533,10170.99000569229,10170.99000569229,0.0,10170.99000569229,73.73967754126912,0.029,0.624815484289143
6854,6854,2024-03-13 09:30:00,0.45936620207895645,9.551578142919162,0.3792154632398116,1.0,0.0,1.0,251.0127670036207,0.0,9.59407622409395,25.520039228519902,7.875,6.895872318682373,1984.6555645305123,6600.298036406016,10231.170470236655,10231.170470236655,0.0,10231.170470236655,74.17598590921575,0.029,0.3792154632398116
6855,6855,2024-03-13 09:45:00,0.45504743033225553,9.574597196329078,0.23116916308116459,1.0,0.0,1.0,238.997854522459,0.0,9.636198273504515,23.310235761366844,8.0,6.975274041901643,1988.7164210732758,6613.803081787363,10293.320461091262,10293.320461091262,0.0,10293.320461091262,74.62657334291166,0.029,0.23116916308116459
6856,6856,2024-03-13 10:00:00,0.4440719277928651,9.633096624864029,1.0,1.0,0.0,1.0,232.76345721340275,0.0,9.677476858049328,21.735888346053176,7.75,6.73476995330801,1996.0356778124444,6638.144472176135,10304.77288962195,10304.772889621954,2001.18,8303.59288962195,311.38473336082313,0.15,1.0
6857,6857,2024-03-13 10:15:00,0.43642438232789693,9.67385804219231,1.0,1.0,0.0,1.0,221.31852638809525,0.0,9.708725706803033,23.307876208289045,7.5,6.494253767027426,1987.2898319226153,6609.05872526619,10182.880359028435,10182.880359028435,0.0,10182.880359028435,73.82588260295616,0.029,1.0
6858,6858,2024-03-13 10:30:00,0.43069145133656633,9.704414564376101,1.0,1.0,0.0,1.0,215.6015440227679,0.0,9.738984976976402,25.52803174454795,7.25,6.2537177563336614,1991.186175681678,6622.016656366031,10183.246713213872,10183.246713213872,0.0,10183.246713213872,73.82853867080057,0.029,1.0
6859,6859,2024-03-13 10:45:00,0.42473275068863997,9.736174438829549,0.95475851372729,1.0,0.0,1.0,213.30078938956518,0.0,9.772392172392244,25.54213494735289,7.0,6.0131626752658915,1996.176202563412,6638.611810315031,10242.882510804282,10242.882510804284,0.0,10242.882510804282,74.26089820333105,0.029,0.95475851372729
6860,6860,2024-03-13 11:00:00,0.4210524442067547,9.755790472377997,1.0,1.0,0.0,1.0,202.98099176094328,0.0,9.808912009554096,23.33131034856567,6.85,5.6399338964757755,1999.7784311199896,6650.591613004013,10304.723974444012,10304.723974444012,2068.08,8236.643974444012,170.91036246971325,0.083,1.0
6861,6861,2024-03-13 11:15:00,0.4115814768594751,9.806270728338998,0.4929771124248172,1.0,0.0,1.0,197.90802463492406,0.0,9.844570192013393,21.756346411584424,6.7,5.26853458068482,2006.7583969844927,6673.804635864511,10313.77407125946,10313.77407125946,0.0,10313.77407125946,74.77486201663109,0.029,0.4929771124248172
6862,6862,2024-03-13 11:30:00,0.404974501542545,9.841485906778235,0.26457150279630576,1.0,0.0,1.0,127.32537341748903,0.0,9.86518689944199,23.30277831955586,6.550000000000001,4.899022788135706,1868.5860857769496,6214.2899217511,10121.455080686575,10121.455080686577,0.0,10121.455080686575,73.38054933497767,0.029,0.26457150279630576
6863,6863,2024-03-13 11:45:00,0.40115542725701075,9.861841572720133,0.13293052185875281,1.0,0.0,1.0,71.31563629015989,0.0,9.87833493314443,25.54537721519778,6.4,4.531460988317576,1758.6798795698217,5848.778782195082,10027.212466946003,10027.212466946,0.0,10027.212466946003,72.69729038535853,0.029,0.13293052185875281
6864,6864,2024-03-13 12:00:00,0.3982165710860121,9.877505676111555,0.03570952071025264,1.0,0.0,1.0,70.17749639470237,0.0,9.88977981018627,25.558821467701037,6.550000000000001,4.686693179265346,1759.5868986035086,5851.79522295892,10010.100619527107,10010.10061952711,1397.82,8612.280619527108,62.43903449157153,0.029,0.03570952071025264
6865,6865,2024-03-13 12:15:00,0.39698081037411787,9.884092280705952,-0.7711865147795084,1.0,1.0,1.0,239.7706227076168,-1305.2236705122177,9.71673713643918,23.326520412308934,6.7,4.842181159741482,2039.028627669247,6781.124588016177,10286.974823790264,10286.974823790266,0.0,10286.974823790264,74.58056747247942,0.029,-0.7711865147795084
6866,6866,2024-03-13 12:30:00,0.42584092796750084,9.73026785393322,-0.697571883597929,0.0,1.0,1.0,0.0,-1391.4709087371152,9.50016326459191,21.382168056083323,6.85,4.997925209399447,2493.4789669025,8292.473829311277,10785.053247838594,10785.053247838598,0.0,10785.053247838594,78.19163604682981,0.029,-0.697571883597929
6867,6867,2024-03-13 12:45:00,0.46502721617435794,9.521404937790672,0.7988321767954253,1.0,1.0,1.0,364.3502432957575,-1157.971418799989,9.370997893775604,23.25901363964856,7.0,5.153928797014733,2128.385237965243,7078.294671337953,10404.580048049978,10404.580048049978,0.0,10404.580048049978,75.43320534836235,0.029,0.7988321767954253
6868,6868,2024-03-13 13:00:00,0.4904183220358157,9.386070343549102,1.0,1.0,0.0,1.0,254.62128676876287,0.0,9.40948468701289,25.48725667293843,6.85,4.957215761655267,1908.0879225577085,6345.659767682099,10130.400051970726,10130.400051970726,1170.12,8960.280051970727,185.9258110783926,0.083,1.0
6869,6869,2024-03-13 13:15:00,0.4865576875497852,9.406647525359645,1.0,1.0,0.0,1.0,206.06464821072694,0.0,9.441790240347053,25.501247303651656,6.7,4.761197986404228,1815.5870825910358,6038.033032187387,10065.49575148466,10065.495751484661,0.0,10065.49575148466,72.97484419826378,0.029,1.0
6870,6870,2024-03-13 13:30:00,0.48297636025067214,9.425735999863917,1.0,1.0,0.0,1.0,173.11814346761852,0.0,9.472012665416614,23.289904580659524,6.550000000000001,4.565883485201576,1768.3876806341543,5881.063669027771,10053.93319626463,10053.93319626463,0.0,10053.93319626463,72.89101567291857,0.029,1.0
6871,6871,2024-03-13 13:45:00,0.47471819416513383,9.469752025099837,1.0,1.0,0.0,1.0,133.40180111920725,0.0,9.49621499656281,21.714274408854077,6.4,4.371264236699456,1697.1017541358426,5643.9906125745265,9987.216768490776,9987.216768490778,0.0,9987.216768490776,72.40732157155813,0.029,1.0
6872,6872,2024-03-13 14:00:00,0.4701466880687939,9.494118152593328,1.0,1.0,0.0,1.0,83.43301056487022,0.0,9.510488419668992,23.283916760984773,6.275,4.219546240381312,1599.4174036149263,5319.125261400444,9859.032729545848,9859.032729545848,735.36,9123.672729545848,189.31620913807635,0.083,1.0
6873,6873,2024-03-13 14:15:00,0.4673889844699517,9.508816712775157,1.0,1.0,0.0,1.0,56.62064518663394,0.0,9.519814799730593,25.503412441788132,6.15,4.068227415028056,1548.166167459481,5148.68085814693,9795.675534951382,9795.675534951382,0.0,9795.675534951382,71.01864762839753,0.029,1.0
6874,6874,2024-03-13 14:30:00,0.465472018370042,9.519034142087676,1.0,1.0,0.0,1.0,29.741542021429197,0.0,9.525068756656113,25.515311614304967,6.025,3.917314890426783,1493.3661970777334,4966.434556385588,9743.42077107752,9743.420771077519,0.0,9743.42077107752,70.63980059031203,0.029,1.0
6875,6875,2024-03-13 14:45:00,0.46482968038949335,9.522457803524,0.9919409758952833,1.0,0.0,1.0,12.768302020924988,0.0,9.529949542861809,23.298208275487205,5.9,3.7668105134237098,1461.324118397935,4859.873361197712,9742.101538069455,9742.101538069459,0.0,9742.101538069455,70.63023615100356,0.029,0.9919409758952833
6876,6876,2024-03-13 15:00:00,0.46346400090449197,9.529736875179058,1.0,1.0,0.0,1.0,22.397472986304024,0.0,9.534923013311483,21.71938455386988,5.925000000000001,3.86212996954862,1483.9721117663678,4935.192982813547,9747.746893765583,9747.746893765583,349.02,9398.726893765583,195.02358304563586,0.083,1.0
6877,6877,2024-03-13 15:15:00,0.4625652687072093,9.534527117790574,0.7447217598437615,1.0,0.0,1.0,19.54859700389806,0.0,9.537455162763933,23.287901985170567,5.95,3.9576935289064497,1479.2243525293422,4919.403529706666,9714.402107330538,9714.402107330538,0.0,9714.402107330538,70.42941527814641,0.029,0.7447217598437615
6878,6878,2024-03-13 15:30:00,0.462100045724456,9.53700675628865,0.5984809637048509,1.0,0.0,1.0,39.432206348117965,0.0,9.542055735216037,25.503813558541065,5.975,4.053508628032494,1523.2815761402253,5065.923062710471,9743.035539608414,9743.035539608414,0.0,9743.035539608414,70.63700766216101,0.029,0.5984809637048509
6879,6879,2024-03-13 15:45:00,0.461258036406669,9.541494665952454,0.4955443770296804,1.0,0.0,1.0,47.07022921644162,0.0,9.549967121319106,25.516314165131984,6.0,4.149561868110764,1541.6163536786369,5126.898376688111,9791.692733757798,9791.692733757802,0.0,9791.692733757798,70.98977231974403,0.029,0.4955443770296804
6880,6880,2024-03-13 16:00:00,0.4604060864607273,9.546035559164324,1.0,1.0,0.0,1.0,87.63203027985537,0.0,9.56385762448109,23.301355444197547,6.25,4.2846265352859,1635.2388739137914,5438.255444138578,9880.052884938086,9880.052884938083,97.44,9782.612884938086,202.9892173624653,0.083,1.0
6881,6881,2024-03-13 16:15:00,0.4572816209705768,9.562688960226826,0.3988580987002693,1.0,0.0,1.0,109.89920649451929,0.0,9.581778901324592,21.724388277952386,6.5,4.417341252337123,1690.7475550717165,5622.858679983589,9945.424430958083,9945.424430958083,0.0,9945.424430958083,72.1043271244461,0.029,0.3988580987002693
6882,6882,2024-03-13 16:30:00,0.45402580970994844,9.580042434245975,0.3438487775816745,1.0,0.0,1.0,111.64092618696351,0.0,9.598307096988137,23.29351239231803,6.75,4.547671649002156,1702.4539952220077,5661.790369349825,9933.265146030353,9933.265146030351,0.0,9933.265146030353,72.01617230872006,0.029,0.3438487775816745
6883,6883,2024-03-13 16:45:00,0.4510139494988807,9.596095649170966,0.28254344422366373,1.0,0.0,1.0,135.49638795565633,0.0,9.61754407280352,25.512447432740416,7.0,4.6755840383763125,1762.4600050986187,5861.350210482685,9977.865382259994,9977.865382259994,0.0,9977.865382259994,72.33952402138496,0.029,0.28254344422366373
6884,6884,2024-03-13 17:00:00,0.44732526389954397,9.61575634341543,1.0,1.0,0.0,1.0,112.53673796367559,0.0,9.63549605045224,25.52585302738114,7.025,4.541543438053663,1719.610263145983,5718.846356048179,9969.778306857796,9969.778306857797,20.76,9949.018306857795,373.08818650716734,0.15,1.0
6885,6885,2024-03-13 17:15:00,0.44529553133590255,9.62657481797964,0.1027096208645459,1.0,0.0,1.0,100.65208590323414,0.0,9.653686452344703,23.312381982289946,7.05,4.406990499778997,1707.5405715806335,5678.706614441355,9983.32731117882,9983.327311178822,0.0,9983.32731117882,72.37912300604646,0.029,0.1027096208645459
