step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
6886,6886,2024-03-13 17:30:00,0.44045933496009065,9.652351744662717,-0.001380695822891236,1.0,0.0,1.0,74.88617275142815,0.0,9.668274861904141,21.73532635876451,7.074999999999999,4.271918462859106,1660.7456401915783,5523.082384584624,9944.327302918125,9944.327302918127,0.0,9944.327302918125,72.09637294615641,0.029,-0.001380695822891236
6887,6887,2024-03-13 17:45:00,0.4376969663067611,9.667075169584963,-0.02284960600810963,0.0,1.0,1.0,0.0,-1376.099242418001,9.455182374918062,22.936907426335345,7.1,4.136328422788091,2103.2101088426666,6994.570644719101,10341.595798560355,10341.595798560355,0.0,10341.595798560355,74.97656953956258,0.029,-0.02284960600810963
6888,6888,2024-03-13 18:00:00,0.4708961869221726,9.49012332370482,1.0,1.0,1.0,1.0,215.24381885966966,-1128.2921415248463,9.307183461149899,25.471275836347594,7.074999999999999,4.190553279899775,1780.4514092431766,5921.183579843984,10068.820866448776,10068.820866448777,0.0,10068.820866448776,377.5807824918291,0.15,1.0
6889,6889,2024-03-13 18:15:00,0.5033562348608248,9.317111268191804,1.0,1.0,0.0,1.0,142.53241886974504,0.0,9.329746122477905,25.489179872938276,7.05,4.244708210474495,1628.30877615745,5415.208265862028,9878.110147666175,9878.110147666175,0.0,9878.110147666175,71.61629857057977,0.029,1.0
6890,6890,2024-03-13 18:30:00,0.503089378872015,9.31853361061216,1.0,1.0,0.0,1.0,143.65714948078758,0.0,9.353922058061244,23.275165919530934,7.025,4.2987901421510015,1647.4626473619244,5478.907610352754,9913.035945237438,9913.035945237438,0.0,9913.035945237438,71.86951060297143,0.029,1.0
6891,6891,2024-03-13 18:45:00,0.496803495455862,9.352037369220255,1.0,1.0,0.0,1.0,146.75599403050492,0.0,9.378343526649699,21.69920576753724,7.0,4.3528089463610895,1666.004881527519,5540.572855416426,9930.674476241158,9930.674476241158,0.0,9930.674476241158,71.9973899527484,0.029,1.0
6892,6892,2024-03-13 19:00:00,0.49229986358593747,9.376041727086953,1.0,1.0,0.0,1.0,104.8832579961176,0.0,9.395614377732553,23.268410799848503,6.75,4.209212440486628,1586.744421485186,5276.979177938288,9841.555048464972,9841.555048464974,0.0,9841.555048464972,442.86997718092374,0.18,1.0
6893,6893,2024-03-13 19:15:00,0.4890184763922606,9.393531520829251,1.0,1.0,0.0,1.0,79.72884923276361,0.0,9.408434271956287,25.48686169602739,6.5,4.063659333563952,1540.7891163142137,5124.1472629686195,9786.653672296978,9786.65367229698,0.0,9786.653672296978,70.95323912415309,0.029,1.0
6894,6894,2024-03-13 19:30:00,0.48642435244401233,9.407358201473414,1.0,1.0,0.0,1.0,53.07324062988278,0.0,9.417271163543518,25.49965976700655,6.25,3.916173205203268,1487.5118887310039,4946.965092476582,9737.413054488008,9737.413054488008,0.0,9737.413054488008,70.59624464503806,0.029,1.0
6895,6895,2024-03-13 19:45:00,0.4853884293753042,9.412879671429629,1.0,1.0,0.0,1.0,35.54922726421602,0.0,9.42567468634667,23.284523875344426,6.0,3.7667784192476828,1456.824738381813,4844.909933983337,9737.048455074395,9737.048455074397,0.0,9737.048455074395,70.59360129928936,0.029,1.0
6896,6896,2024-03-13 20:00:00,0.4830824063025636,9.425170774407336,1.0,1.0,0.0,1.0,-12.798662241824191,0.0,9.427764320520172,21.70610096186028,5.875,3.4664682659551294,1356.5284033543344,4511.357999344651,9655.349450427535,9655.349450427537,0.0,9655.349450427535,434.4907252692391,0.18,1.0
6897,6897,2024-03-13 20:15:00,0.48256898721968366,9.427907298119086,1.0,1.0,0.0,1.0,-80.90517411252944,0.0,9.41750145638847,23.27207232548228,5.75,3.1679966661948566,1208.8113771566318,4020.100767923202,9482.20277070529,9482.20277070529,0.0,9482.20277070529,68.74597008761336,0.029,1.0
6898,6898,2024-03-13 20:30:00,0.48424468812730426,9.418975812281468,1.0,1.0,0.0,1.0,-129.5303333017843,0.0,9.399135093823588,25.48654421119696,5.625,2.8713967205796807,1097.3815046190477,3649.522425740804,9362.419160109781,9362.419160109781,0.0,9362.419160109781,67.87753891079592,0.029,1.0
6899,6899,2024-03-13 20:45:00,0.48766766625056696,9.400731338884478,0.9338276476206371,1.0,0.0,1.0,-165.3256713481551,0.0,9.374470358623778,25.497413277736232,5.5,2.5767055650377553,1015.0541904206997,3375.729421071764,9264.950856723877,9264.950856723879,0.0,9264.950856723877,67.17089371124811,0.029,0.9338276476206371
6900,6900,2024-03-13 21:00:00,0.4902950289735793,9.386727495570822,0.9078388317811378,1.0,0.0,1.0,-156.1598463267107,0.0,9.35213800360254,23.27634681626229,5.375,2.6500729672986494,1017.9742414451861,3385.440530338063,9286.27462695022,9286.274626950219,0.0,9286.27462695022,348.23529851063324,0.15,0.9078388317811378
6901,6901,2024-03-13 21:15:00,0.4964198782240938,9.35408204906558,0.9145755569846525,1.0,0.0,1.0,-140.4341222612084,0.0,9.331791581893853,21.69496799067315,5.25,2.7211978613131196,1040.9362295829878,3461.80439312942,9304.768106672642,9304.768106672642,0.0,9304.768106672642,67.45956877337666,0.029,0.9145755569846525
6902,6902,2024-03-13 21:30:00,0.5002083103559537,9.333889705802767,0.9328452742466686,1.0,0.0,1.0,-141.34011255330876,0.0,9.309491947289667,23.258778069662544,5.125,2.7901208186465545,1028.1183865309076,3419.176550878304,9265.502998341326,9265.502998341326,0.0,9265.502998341326,67.17489673797462,0.029,0.9328452742466686
6903,6903,2024-03-13 21:45:00,0.5042921604273385,9.312122784922286,0.9548842487349848,1.0,0.0,1.0,-122.77731405016964,0.0,9.289149389619245,25.47267221357443,5.0,2.8568738219290353,1056.4105878814335,3513.266913134011,9280.11485874856,9280.11485874856,0.0,9280.11485874856,67.28083272592707,0.029,0.9548842487349848
6904,6904,2024-03-13 22:00:00,0.5083191394634742,9.290658986659682,0.9099879801318864,1.0,0.0,1.0,-143.67156456067283,0.0,9.26781138928668,25.48352966160705,4.75,2.6109686894928146,1006.3146501277844,3346.664644459977,9256.06820742112,9256.06820742112,0.0,9256.06820742112,192.06341530398825,0.083,0.9099879801318864
6905,6905,2024-03-13 22:15:00,0.510616265278856,9.278415306063698,0.8373483494974658,1.0,0.0,1.0,-175.05467500905274,0.0,9.244443005780338,23.262950002017188,4.5,2.365377043650036,924.3505700004973,3074.079634351216,9218.347304682224,9218.347304682226,0.0,9218.347304682224,66.83301795894613,0.029,0.8373483494974658
6906,6906,2024-03-13 22:30:00,0.5165801282207285,9.246627916583517,0.7545696766381139,1.0,0.0,1.0,-211.18448600636205,0.0,9.21548277134918,21.680871797355206,4.25,2.120093547121212,834.306676470307,2774.62387775586,9130.527407052552,9130.527407052552,0.0,9130.527407052552,66.196323701131,0.029,0.7545696766381139
6907,6907,2024-03-13 22:45:00,0.5218265867097032,9.218664292837282,0.6680273836638446,1.0,0.0,1.0,-263.5940585039638,0.0,9.176495389014988,23.242870872225783,4.0,1.875114835326784,705.3605591960873,2345.7923868626067,8974.105050837617,8974.105050837616,0.0,8974.105050837617,65.06226161857273,0.029,0.6680273836638446
6908,6908,2024-03-13 23:00:00,0.5288056362697429,9.18146595868227,0.5483882943679093,1.0,0.0,1.0,-319.74292250807787,0.0,9.129210637850338,25.453612645061938,3.775,1.4835141269945298,562.9915360072674,1872.320817794399,8837.185537511916,8837.185537511916,0.0,8837.185537511916,183.37159990337227,0.083,0.5483882943679093
6909,6909,2024-03-13 23:15:00,0.537854645032542,9.133234741976551,0.4155497613390829,1.0,0.0,1.0,-355.0576482059471,0.0,9.075457050649716,25.462567196736494,3.55,1.0957130626906113,473.06499362763697,1573.2553317237898,8722.620272607803,8722.6202726078,0.0,8722.620272607803,63.238996976406575,0.029,0.4155497613390829
6910,6910,2024-03-13 23:30:00,0.5436829473545441,9.10216989060028,0.27845498126502916,1.0,0.0,1.0,-416.01553579737754,0.0,9.016355867248327,23.23587795640958,3.325,0.7117471784286736,304.32505885279295,1012.0829650611919,8622.39803997194,8622.39803997194,0.0,8622.39803997194,62.51238578979657,0.029,0.27845498126502916
6911,6911,2024-03-13 23:45:00,0.5587961287698622,9.021616633656635,0.14041869883645494,1.0,0.0,1.0,-468.9166404178709,0.0,8.948511787964543,21.64936004772329,3.1,0.3316503435090834,159.8285419202949,531.5360661323158,8472.365183047204,8472.365183047204,0.0,8472.365183047204,61.42464757709224,0.029,0.14041869883645494
6912,6912,2024-03-14 00:00:00,0.5711744506589971,8.955640177987545,0.08411948740909651,1.0,0.0,1.0,-647.9084828218143,0.0,8.85410770421138,22.83156466047411,2.825,0.3370587317220481,0.0,0.0,7114.333813101285,7114.333813101284,0.0,7114.333813101285,51.57892014498432,0.029,0.08411948740909651
6913,6913,2024-03-14 00:15:00,0.5879109991203887,8.866434374688328,0.0571934466617181,1.0,0.0,1.0,-643.9286044407573,0.0,8.75477932322006,24.896694494425066,2.55,0.3354364075411193,0.0,0.0,7190.873656000365,7190.8736560003645,0.0,7190.873656000365,52.13383400600265,0.029,0.0571934466617181
6914,6914,2024-03-14 00:30:00,0.6073278498356585,8.76294256037594,-0.0,1.0,0.0,1.0,-631.1476171891147,0.0,8.65868388744408,24.894562290183448,2.275,0.3269666438708583,0.0,0.0,7200.851739327755,7200.851739327755,0.0,7200.851739327755,52.20617511012623,0.029,-0.0
6915,6915,2024-03-14 00:45:00,0.6179289851078363,8.706438509375232,-0.0,0.0,0.0,1.0,0.0,0.0,8.659323513831085,22.805107779415522,2.0,0.3118195137595801,0.0,0.0,7191.569293633504,7191.569293633504,0.0,7191.569293633504,52.138877378842906,0.029,-0.0
6916,6916,2024-03-14 01:00:00,0.6267800676745384,8.65926223929471,-0.0,0.0,0.0,1.0,0.0,0.0,8.659910342275875,21.770536389584443,1.875,0.18042952103349977,0.0,0.0,7154.540032186802,7154.540032186802,0.0,7154.540032186802,51.870415233354315,0.029,-0.0
6917,6917,2024-03-14 01:15:00,0.6266718028354504,8.65983929088705,-0.0,0.0,0.0,1.0,0.0,0.0,8.660545755477358,23.73235096069886,1.75,0.04919762828115725,0.0,0.0,7122.05198016745,7122.051980167449,0.0,7122.05198016745,51.634876856214014,0.029,-0.0
6918,6918,2024-03-14 01:30:00,0.6265494465405406,8.660491449938919,-0.0,0.0,0.0,1.0,0.0,0.0,8.66121427935725,24.487338111061266,1.625,-0.19702607334449784,0.0,0.0,7106.12913602077,7106.129136020769,0.0,7106.12913602077,51.51943623615058,0.029,-0.0
6919,6919,2024-03-14 01:45:00,0.6264351838836285,8.66110046990026,-0.0,0.0,0.0,1.0,0.0,0.0,8.661898701345814,24.505844985641858,1.5,-0.32165861293802495,0.0,0.0,7103.900788483349,7103.900788483348,0.0,7103.900788483349,51.503280716504285,0.029,-0.0
6920,6920,2024-03-14 02:00:00,0.6263496261093454,8.661556492837189,-0.0,0.0,0.0,1.0,0.0,0.0,8.662583894268503,24.511470080608767,1.55,-0.5141239275527009,0.0,0.0,7094.918828937455,7094.918828937455,0.0,7094.918828937455,51.43816150979655,0.029,-0.0
6921,6921,2024-03-14 02:15:00,0.6262211444159901,8.662241300262773,-0.0,0.0,0.0,1.0,0.0,0.0,8.66326930099381,24.51434782549327,1.6,-0.7083508213371953,0.0,0.0,7085.149858487286,7085.149858487286,0.0,7085.149858487286,51.367336474032825,0.029,-0.0
6922,6922,2024-03-14 02:30:00,0.626092570336006,8.662926600109088,-0.0,0.0,0.0,1.0,0.0,0.0,8.663954802711476,24.515732730112887,1.65,-0.9043547722492526,0.0,0.0,7075.990294689086,7075.990294689087,0.0,7075.990294689086,51.30092963649588,0.029,-0.0
6923,6923,2024-03-14 02:45:00,0.6259639672912204,8.663612054337795,-0.0,0.0,0.0,1.0,0.0,0.0,8.664640334849388,24.516352556960054,1.7,-1.1021451039611396,0.0,0.0,7067.61023774922,7067.61023774922,0.0,7067.61023774922,51.24017422368185,0.029,-0.0
6924,6924,2024-03-14 03:00:00,0.6258353524839321,8.664297571260642,-0.0,0.0,0.0,1.0,0.0,0.0,8.665325864316284,24.516674757089103,1.65,-0.9043547722492526,0.0,0.0,7076.055298832166,7076.055298832166,0.0,7076.055298832166,51.301400916533204,0.029,-0.0
6925,6925,2024-03-14 03:15:00,0.62570673507454,8.664983102052702,-0.0,0.0,0.0,1.0,0.0,0.0,8.666011378246651,24.51687450103311,1.6,-0.7083508213371953,0.0,0.0,7085.346062493648,7085.346062493648,0.0,7085.346062493648,51.36875895307895,0.029,-0.0
6926,6926,2024-03-14 03:30:00,0.6255781193726634,8.665668623743704,-0.0,0.0,0.0,1.0,0.0,0.0,8.666696871344188,24.51702149239055,1.55,-0.5141239275527009,0.0,0.0,7095.593100889877,7095.593100889876,0.0,7095.593100889877,51.44304998145161,0.029,-0.0
6927,6927,2024-03-14 03:45:00,0.6254495070822168,8.666354127251784,-0.0,0.0,0.0,1.0,0.0,0.0,8.667382341333374,24.51714401772453,1.5,-0.32165861293802495,0.0,0.0,7106.930132504516,7106.930132504516,0.0,7106.930132504516,51.52524346065775,0.029,-0.0
6928,6928,2024-03-14 04:00:00,0.625320898912996,8.667039608793731,-0.0,0.0,0.0,1.0,0.0,0.0,8.668067787148635,24.51722493753766,1.3,-0.5748361534418519,0.0,0.0,7092.274080800891,7092.274080800891,0.0,7092.274080800891,51.418987085806464,0.029,-0.0
6929,6929,2024-03-14 04:15:00,0.6251922951749415,8.667725066717562,-0.0,0.0,0.0,1.0,0.0,0.0,8.668753207002172,24.517266495655303,1.1,-0.8270965912606989,0.0,0.0,7079.613675733693,7079.613675733692,0.0,7079.613675733693,51.32719914906927,0.029,-0.0
6930,6930,2024-03-14 04:30:00,0.6250636961431977,8.668410499556757,-0.0,0.0,0.0,1.0,0.0,0.0,8.669438599179598,24.51727588191562,0.8999999999999999,-1.0784340639252192,0.0,0.0,7068.607804452081,7068.607804452081,0.0,7068.607804452081,51.24740658227759,0.029,-0.0
6931,6931,2024-03-14 04:45:00,0.6249351021428526,8.669095905578596,-0.0,0.0,0.0,1.0,0.0,0.0,8.670123962303034,24.517258154968548,0.7,-1.328843485286115,0.0,0.0,7058.989974532969,7058.989974532969,0.0,7058.989974532969,51.17767731536403,0.029,-0.0
6932,6932,2024-03-14 05:00:00,0.624806513472347,8.66978128319239,-0.0,0.0,0.0,1.0,0.0,0.0,8.670809295194694,24.5172435785506,0.7,-1.3705752979673942,0.0,0.0,7057.501745696731,7057.5017456967325,0.0,7057.501745696731,51.1668876563013,0.029,-0.0
6933,6933,2024-03-14 05:15:00,0.6246779303563115,8.67046663120086,-0.0,0.0,0.0,1.0,0.0,0.0,8.671494597992996,24.517226769065726,0.7,-1.412163177953194,0.0,0.0,7056.049575317985,7056.049575317985,0.0,7056.049575317985,51.15635942105539,0.029,-0.0
6934,6934,2024-03-14 05:30:00,0.6245493528959389,8.671151949064646,-0.0,0.0,0.0,1.0,0.0,0.0,8.672179870605547,24.517208314109975,0.7,-1.4536027987625337,0.0,0.0,7054.632162248384,7054.632162248383,0.0,7054.632162248384,51.146083176300785,0.029,-0.0
6935,6935,2024-03-14 05:45:00,0.6244207810935931,8.671837236771148,-0.0,0.0,0.0,1.0,0.0,0.0,8.672865112951918,24.517189857425137,0.7,-1.494895869708935,0.0,0.0,7053.248313521237,7053.248313521236,0.0,7053.248313521237,51.13605027302897,0.029,-0.0
6936,6936,2024-03-14 06:00:00,0.6242922149625586,8.672522494249563,-0.0,0.0,0.0,1.0,0.0,0.0,8.673550325047568,24.51720245081989,0.8749999999999999,-1.1323628988134877,0.0,0.0,7066.428167000487,7066.428167000486,40.2,7026.228167000487,50.94015421075353,0.029,-0.0
6937,6937,2024-03-14 06:15:00,0.6241636545083584,8.67320772147045,-0.0,0.0,0.0,1.0,0.0,0.0,8.67423550822803,24.517245159119245,1.0499999999999998,-0.7672276730218505,0.0,0.0,7082.457281032968,7082.457281032968,0.0,7082.457281032968,51.34781528748902,0.029,-0.0
6938,6938,2024-03-14 06:30:00,0.6240350996009846,8.673892919126752,-0.0,0.0,0.0,1.0,0.0,0.0,8.674920663801885,24.517320993529793,1.2249999999999999,-0.39957781255724933,0.0,0.0,7102.187125821173,7102.187125821173,0.0,7102.187125821173,51.490856662203505,0.029,-0.0
6939,6939,2024-03-14 06:45:00,0.6239065500054513,8.674578088470945,-0.0,0.0,0.0,1.0,0.0,0.0,8.675605793193135,24.517429945335877,1.4,0.0671074109743899,0.0,0.0,7134.1894832893595,7134.1894832893595,0.0,7134.1894832893595,51.72287375384786,0.029,-0.0
6940,6940,2024-03-14 07:00:00,0.6237780054460176,8.675263230972726,-0.0,0.0,0.0,1.0,0.0,0.0,8.676290897847709,24.517545662459238,1.4749999999999999,0.04454958913409658,0.0,0.0,7132.426556295864,7132.4265562958635,798.3,6334.126556295864,45.922417533145016,0.029,-0.0
6941,6941,2024-03-14 07:15:00,0.623649465671055,8.675948347973277,-0.0,0.0,0.0,1.0,0.0,0.0,8.676975978054232,24.517657773516053,1.5499999999999998,0.021097759935650957,0.0,0.0,7130.619942740173,7130.619942740173,0.0,7130.619942740173,51.69699458486626,0.029,-0.0
6942,6942,2024-03-14 07:30:00,0.6235209305035159,8.67663344041626,-0.0,0.0,0.0,1.0,0.0,0.0,8.677661033655909,24.517757714616362,1.625,-0.1169407753865418,0.0,0.0,7120.487807793562,7120.487807793561,0.0,7120.487807793562,51.62353660650333,0.029,-0.0
6943,6943,2024-03-14 07:45:00,0.623392399939487,8.677318508322534,-0.0,0.0,0.0,1.0,0.0,0.0,8.67834606412847,24.517840667259623,1.7,-0.14796060269281855,0.0,0.0,7118.328434472985,7118.328434472984,0.0,7118.328434472985,51.60788114992914,0.029,-0.0
6944,6944,2024-03-14 08:00:00,0.6232638740417105,8.678003551357683,-0.0,0.0,0.0,1.0,0.0,0.0,8.679031068740091,24.51794353561987,1.9749999999999999,0.06969277615901276,0.0,0.0,7134.408955003467,7134.408955003466,2500.74,4633.668955003467,173.76258581263002,0.15,-0.0
6945,6945,2024-03-14 08:15:00,0.6231353529296441,8.678688568884997,-0.0,0.0,0.0,1.0,0.0,0.0,8.67971604834918,24.518056271962056,2.25,0.1639189125118198,0.0,0.0,7142.080630390516,7142.080630390516,0.0,7142.080630390516,51.78008457033124,0.029,-0.0
6946,6946,2024-03-14 08:30:00,0.6230068365824636,8.679373561015469,-0.0,0.0,0.0,1.0,0.0,0.0,8.680401003383894,24.518449107828364,2.5249999999999995,0.2540647341505091,0.0,0.0,7149.862769872193,7149.862769872192,0.0,7149.862769872193,51.8365050815734,0.029,-0.0
6947,6947,2024-03-14 08:45:00,0.6228783248919784,8.680058528325755,-0.0,0.0,0.0,1.0,0.0,0.0,8.681085945962966,24.519279254989826,2.8,0.3400460539386301,0.0,0.0,7157.729523207426,7157.729523207425,0.0,7157.729523207426,51.89353904325384,0.029,-0.0
6948,6948,2024-03-14 09:00:00,0.6227498166715515,8.68074347714063,-0.0,0.0,0.0,1.0,0.0,0.0,8.68177089499922,24.520351776020814,2.8249999999999997,0.47290177697096103,0.0,0.0,7170.8038637096115,7170.8038637096115,3650.22,3520.5838637096117,132.02189488911043,0.15,-0.0
6949,6949,2024-03-14 09:15:00,0.6226213090121947,8.681428422965002,-0.0,0.0,0.0,1.0,0.0,0.0,8.68245586097564,24.521512556274505,2.8499999999999996,0.6063112067170358,0.0,0.0,7185.179733271072,7185.179733271072,0.0,7185.179733271072,52.092553066215274,0.029,-0.0
6950,6950,2024-03-14 09:30:00,0.6224927991651142,8.682113380449941,-0.0,0.0,0.0,1.0,0.0,0.0,8.683140847701834,24.522672746690823,2.875,0.7402656764883069,0.0,0.0,7201.02455277299,7201.024552772989,0.0,7201.02455277299,52.207428007604186,0.029,-0.0
6951,6951,2024-03-14 09:45:00,0.6223642857785521,8.682798356800317,-0.0,0.0,0.0,1.0,0.0,0.0,8.683825855154016,24.52390342349701,2.9,0.8747660777278283,0.0,0.0,7218.67924360137,7218.67924360137,0.0,7218.67924360137,52.33542451610994,0.029,-0.0
6952,6952,2024-03-14 10:00:00,0.62223576849694,8.68348335391131,-0.0,0.0,0.0,1.0,0.0,0.0,8.68451088637808,24.527096110554165,3.425,1.1106022076171536,0.0,0.0,7256.843656038462,7256.84365603846,4429.62,2827.2236560384617,106.02088710144231,0.15,-0.0
6953,6953,2024-03-14 10:15:00,0.6221072470463347,8.684168373243036,-0.0,0.0,0.0,1.0,0.0,0.0,8.685196026229752,24.608792832922457,3.95,1.3325774492769344,0.0,0.0,7217.779275943674,7217.779275943673,0.0,7217.779275943674,52.32889975059164,0.029,-0.0
6954,6954,2024-03-14 10:30:00,0.6219787131767478,8.684853458767934,-0.0,0.0,0.0,1.0,0.0,0.0,8.68588466974336,24.768119410067182,4.475,1.5401903557192897,0.0,0.0,7198.130019977824,7198.130019977824,0.0,7198.130019977824,52.18644264483923,0.029,-0.0
6955,6955,2024-03-14 10:45:00,0.6218498404355283,8.685540350478634,-0.0,0.0,0.0,1.0,0.0,0.0,8.686580174009023,24.9527196945104,5.0,1.732899714784258,0.0,0.0,7190.693187727614,7190.693187727614,0.0,7190.693187727614,52.1325256110252,0.029,-0.0
6956,6956,2024-03-14 11:00:00,0.6217199954245034,8.686232424387397,0.47729777880707835,1.0,0.0,1.0,-193.83817000308403,0.0,8.655801105825395,25.357562270261628,5.125,1.676758114355849,592.1765630329706,1969.3804184691255,8816.118189574816,8816.118189574816,4791.9,4024.2181895748163,83.50252743367744,0.083,0.47729777880707835
6957,6957,2024-03-14 11:15:00,0.626072862957493,8.663031640436563,0.5086297376483409,1.0,0.0,1.0,-184.93560431208027,0.0,8.628888089841048,23.68850306093674,5.25,1.6187378502200638,595.5226887635333,1980.508509148289,8859.720606473027,8859.720606473027,0.0,8859.720606473027,64.23297439692945,0.029,0.5086297376483409
6958,6958,2024-03-14 11:30:00,0.6318299375479718,8.63234643286931,0.5009368073327831,1.0,0.0,1.0,-186.227812993633,0.0,8.602390640797609,21.962801796955578,5.375,1.5588117249813136,579.1800954342028,1926.1585309509994,8854.48359056356,8854.483590563561,0.0,8854.48359056356,64.1950060315858,0.029,0.5009368073327831
6959,6959,2024-03-14 11:45:00,0.6369258336102621,8.605185306857303,0.48492134016394306,1.0,0.0,1.0,-207.4218873271675,0.0,8.570761621779369,23.6588255805027,5.5,1.4969494011408675,519.2578559236083,1726.8772819286341,8767.84282667762,8767.84282667762,0.0,8767.84282667762,63.566860493412754,0.029,0.48492134016394306
6960,6960,2024-03-14 12:00:00,0.6426547087655662,8.574650402279532,0.5521353225373297,1.0,0.0,1.0,-154.93462845686398,0.0,8.544116467325933,25.396641910916795,5.875,1.8364404522511844,615.5603992140367,2047.1472062119858,8820.081315329418,8820.081315329418,4728.54,4091.5413153294185,29.663674536138284,0.029,0.5521353225373297
6961,6961,2024-03-14 12:15:00,0.6479518227477156,8.546416784754676,0.6553263486080657,1.0,0.0,1.0,-98.15233402073429,0.0,8.529793674069749,25.40547632289166,6.25,2.1768837831747705,730.2781737801619,2428.6600065899092,8979.10316338583,8979.10316338583,0.0,8979.10316338583,65.09849793454727,0.029,0.6553263486080657
6962,6962,2024-03-14 12:30:00,0.6497351996579337,8.536911385823213,0.7721574917689901,1.0,0.0,1.0,-15.638053805256764,0.0,8.525873301428373,23.185188574159444,6.625,2.518311089786018,898.4159618760622,2987.8298355761012,9117.98984031945,9117.989840319451,0.0,9117.98984031945,66.10542634231601,0.029,0.7721574917689901
6963,6963,2024-03-14 12:45:00,0.6517785834520952,8.526020150200333,0.8941998293623646,1.0,0.0,1.0,48.281924609751016,0.0,8.532533980876007,21.601775528256276,7.0,2.8607627074717596,1035.7350053474634,3444.5068676936844,9265.945474297214,9265.945474297214,0.0,9265.945474297214,67.1781046886548,0.029,0.8941998293623646
6964,6964,2024-03-14 13:00:00,0.6507058250931759,8.531737952253373,0.9882815277157895,1.0,0.0,1.0,70.70197850235645,0.0,8.541968112509842,23.17080427554861,7.25,3.0681331875349773,1087.2999591806056,3615.9945906088533,9306.404898381486,9306.404898381488,3845.4,5461.004898381487,113.31585164141586,0.083,0.9882815277157895
6965,6965,2024-03-14 13:15:00,0.6490551476309798,8.540536063126877,1.0,1.0,0.0,1.0,109.35422407378803,0.0,8.556497135630826,25.40235581100047,7.5,3.275345995414076,1175.8577409904394,3910.5080386016234,9380.801011684254,9380.801011684254,0.0,9380.801011684254,68.01080733471085,0.029,1.0
6966,6966,2024-03-14 13:30:00,0.6463338772354617,8.55504043433499,1.0,1.0,0.0,1.0,135.32394798996717,0.0,8.5779775295777,25.413505179964915,7.75,3.4824071351488732,1236.613761857158,4112.562164462654,9485.469070139603,9485.469070139605,0.0,9485.469070139603,68.76965075851213,0.029,1.0
6967,6967,2024-03-14 13:45:00,0.6440332367033265,8.56730284837127,1.0,1.0,0.0,1.0,186.34064096912084,0.0,8.606540437518097,23.19460283945732,8.0,3.6893151382573897,1362.3317039747997,4530.65782868254,9596.007644614423,9596.007644614423,0.0,9596.007644614423,69.57105542345457,0.029,1.0
6968,6968,2024-03-14 14:00:00,0.6371277770238456,8.604108948462903,1.0,1.0,0.0,1.0,190.86806513118518,0.0,8.637743730531351,21.614098330272096,8.275,3.7017220360171246,1387.2174428548824,4613.419440521005,9649.523181124676,9649.52318112468,2783.16,6866.363181124676,142.47703600833702,0.083,1.0
6969,6969,2024-03-14 14:15:00,0.6313763472443616,8.634764069187552,1.0,1.0,0.0,1.0,169.78001207328882,0.0,8.664186061973739,23.185673563246144,8.55,3.70811942674723,1355.9630917902737,4509.477962892528,9597.030446306771,9597.030446306771,0.0,9597.030446306771,69.5784707357241,0.029,1.0
6970,6970,2024-03-14 14:30:00,0.6264806557111385,8.660858105059631,1.0,1.0,0.0,1.0,167.82648084916022,0.0,8.689542661774118,25.41869365698478,8.825,3.7083499187444984,1365.13130424647,4539.968359187716,9593.676007832437,9593.676007832439,0.0,9593.676007832437,69.55415105678517,0.029,1.0
6971,6971,2024-03-14 14:45:00,0.6215122347232522,8.687339788925065,1.0,1.0,0.0,1.0,160.76942978192076,0.0,8.714921330771926,25.43055986737599,9.1,3.7022605277905547,1357.7972261336854,4515.577677886745,9606.819841791776,9606.819841791776,0.0,9606.819841791776,69.64944385299037,0.029,1.0
6972,6972,2024-03-14 15:00:00,0.6187036768672338,8.702309402297644,1.0,1.0,0.0,1.0,187.78066469527155,0.0,8.744735320942452,23.21191461152781,9.075,3.836486240412505,1434.6253506844055,4771.082224204752,9682.465607940974,9682.465607940974,2230.14,7452.325607940975,154.63575636477523,0.083,1.0
6973,6973,2024-03-14 15:15:00,0.6112034228444088,8.742285756239301,1.0,1.0,0.0,1.0,205.91228374241035,0.0,8.777648393269812,21.63150277917826,9.05,3.9703109875911093,1488.858460314822,4951.4433374372675,9742.815821017062,9742.815821017064,0.0,9742.815821017062,70.63541470237371,0.029,1.0
6974,6974,2024-03-14 15:30:00,0.6051709830973819,8.774438660090954,1.0,1.0,0.0,1.0,204.9490223440043,0.0,8.808679047099645,23.203287307530676,9.025,4.103732866088866,1501.9906528194315,4995.116600421004,9731.341920327717,9731.341920327717,0.0,9731.341920327717,70.55222892237596,0.029,1.0
6975,6975,2024-03-14 15:45:00,0.5994974857539289,8.804678400931559,1.0,1.0,0.0,1.0,226.0736682364868,0.0,8.84198514266112,25.43596229216327,9.0,4.236755993381634,1563.6181154668004,5200.068849047752,9777.183829707175,9777.183829707175,0.0,9777.183829707175,70.88458276537702,0.029,1.0
6976,6976,2024-03-14 16:00:00,0.593050854911123,8.839038943323715,1.0,1.0,0.0,1.0,244.55770907376439,0.0,8.88020970029009,25.448557611843924,9.25,4.463501056848743,1613.581327519099,5366.229716603293,9862.791096416484,9862.791096416484,1394.7,8468.091096416483,175.71289025064203,0.083,1.0
6977,6977,2024-03-14 16:15:00,0.5888904298822893,8.861214008727398,1.0,1.0,0.0,1.0,298.41555623434095,0.0,8.925926486666702,23.232856266753156,9.5,4.690591890172775,1757.285977296922,5844.143131254342,9987.373148349752,9987.373148349752,0.0,9987.373148349752,72.40845532553571,0.029,1.0
6978,6978,2024-03-14 16:30:00,0.5774737846954592,8.922064727573202,1.0,1.0,0.0,1.0,331.01337344644156,0.0,8.977485675802923,21.654852899605668,9.75,4.9180304940881365,1851.0067455251874,6155.826938541988,10094.054846086432,10094.054846086434,0.0,10094.054846086432,73.18189763412664,0.029,1.0
6979,6979,2024-03-14 16:45:00,0.5680375149147356,8.972360045504459,1.0,1.0,0.0,1.0,342.24053608277694,0.0,9.028761068080202,23.228566634830283,10.0,5.145827915708898,1899.5465763127959,6317.25411792801,10113.284508663035,10113.284508663037,0.0,10113.284508663035,73.32131268780701,0.029,1.0
6980,6980,2024-03-14 17:00:00,0.5586992601505513,9.022132943397562,1.0,1.0,0.0,1.0,288.5689450169912,0.0,9.074118087984175,25.461194860101614,9.775,4.779240268785424,1810.9218384883081,6022.517996711763,10055.612764642752,10055.612764642754,360.0,9695.612764642752,363.5854786741032,0.15,1.0
6981,6981,2024-03-14 17:15:00,0.5496483333074483,9.0703743834713,1.0,1.0,0.0,1.0,226.5652976283021,0.0,9.109577347330394,25.474230254287846,9.55,4.415903487590839,1691.404752630529,5625.044298402464,9940.89884310437,9940.89884310437,0.0,9940.89884310437,72.0715166125067,0.029,1.0
6982,6982,2024-03-14 17:30:00,0.5455992736222153,9.091955871593592,1.0,1.0,0.0,1.0,160.30896146717615,0.0,9.139275693373163,23.257957462617014,9.325,4.055848564189819,1574.7964990903824,5237.244399707282,9879.771559131226,9879.771559131224,0.0,9879.771559131226,71.6283438037014,0.029,1.0
6983,6983,2024-03-14 17:45:00,0.537114856601057,9.137177814316367,1.0,1.0,0.0,1.0,92.33788014471662,0.0,9.158400923065592,21.67768003991677,9.1,3.699106297994171,1441.7975000412084,4794.934384832792,9749.209320763164,9749.209320763164,0.0,9749.209320763164,70.68176757553294,0.029,1.0
6984,6984,2024-03-14 18:00:00,0.5334086033643585,9.15693214406797,1.0,1.0,0.0,1.0,74.63409065676466,0.0,9.17000387836178,23.24619303354904,8.825,3.7990793722119935,1410.3709236186687,4690.420143490506,9651.720351333728,9651.72035133373,0.0,9651.720351333728,361.9395131750148,0.15,1.0
6985,6985,2024-03-14 18:15:00,0.5312384242777743,9.168499198599463,1.0,1.0,0.0,1.0,89.37108342485764,0.0,9.182521588758478,25.471172045143774,8.55,3.8893220880445534,1447.7834688453738,4814.841707216697,9668.76083542986,9668.76083542986,0.0,9668.76083542986,70.0985160568665,0.029,1.0
6986,6986,2024-03-14 18:30:00,0.5288326967511179,9.181321726316542,1.0,1.0,0.0,1.0,94.68819128694533,0.0,9.19774996552099,25.482737282224825,8.275,3.9701315477739336,1463.4031292355899,4866.787453191648,9713.030551331765,9713.030551331765,0.0,9713.030551331765,70.4194714971553,0.029,1.0
6987,6987,2024-03-14 18:45:00,0.5271703142092766,9.190182225264556,1.0,1.0,0.0,1.0,121.91823692953321,0.0,9.217483834168382,23.265001378867172,8.0,4.041799442601511,1533.529610721565,5100.004584831029,9784.567307636635,9784.567307636637,0.0,9784.567307636635,70.9381129803656,0.029,1.0
6988,6988,2024-03-14 19:00:00,0.5223496465737593,9.215876383761863,1.0,1.0,0.0,1.0,103.886208043302,0.0,9.236241615725694,21.68579275797401,7.75,3.9176549115064647,1505.00092967632,5005.127770511499,9783.144900316604,9783.144900316607,0.0,9783.144900316604,440.24152051424716,0.18,1.0
6989,6989,2024-03-14 19:15:00,0.5188374917347464,9.234596169053802,1.0,1.0,0.0,1.0,62.14140003293016,0.0,9.246928688760987,23.25453587589809,7.5,3.791288610398238,1422.7772350101507,4731.67936961502,9678.199800177958,9678.199800177958,0.0,9678.199800177958,70.16694855129019,0.029,1.0
6990,6990,2024-03-14 19:30:00,0.516761068021097,9.245663507447553,1.0,1.0,0.0,1.0,40.17892830641688,0.0,9.253512413603008,25.475464766520076,7.25,3.6627289297421095,1380.243534584396,4590.226563184299,9624.808572807271,9624.808572807271,0.0,9624.808572807271,69.77986215285271,0.029,1.0
6991,6991,2024-03-14 19:45:00,0.5153956974661152,9.252940932505606,1.0,1.0,0.0,1.0,18.795196547580108,0.0,9.257097100061218,25.486989799706034,7.0,3.532002058810645,1336.4669431163184,4444.640318461955,9586.17197246294,9586.17197246294,0.0,9586.17197246294,69.49974680035632,0.029,1.0
6992,6992,2024-03-14 20:00:00,0.5149501518709035,9.255315690528084,1.0,1.0,0.0,1.0,30.633132108625887,0.0,9.26341925134977,23.268841056464563,6.925,3.577869945636483,1365.200873892219,4540.199724470657,9627.283431723497,9627.283431723497,0.0,9627.283431723497,433.2277544275574,0.18,1.0
6993,6993,2024-03-14 20:15:00,0.513512641685845,9.262977619814446,1.0,1.0,0.0,1.0,37.44158948559483,0.0,9.27085665522261,21.68937041143151,6.85,3.622224808890846,1383.1523193890616,4599.900204786238,9648.100494688604,9648.100494688606,0.0,9648.100494688604,69.94872858649238,0.029,1.0
6994,6994,2024-03-14 20:30:00,0.5121521011832008,9.27022930069354,1.0,1.0,0.0,1.0,26.17480746029153,0.0,9.274766211510116,23.25778915481466,6.775,3.665088660132139,1361.4451936812554,4527.709593102369,9600.847371605742,9600.847371605742,0.0,9600.847371605742,69.60614344414162,0.029,1.0
6995,6995,2024-03-14 20:45:00,0.511409055589713,9.27418973370683,1.0,1.0,0.0,1.0,35.80732550272563,0.0,9.27926510917504,25.475595429096586,6.7,3.706485850592941,1383.9860590208095,4602.672942863638,9609.538839354329,9609.538839354329,0.0,9609.538839354329,69.66915658531889,0.029,1.0
6996,6996,2024-03-14 21:00:00,0.5105535572526818,9.278749539843206,1.0,1.0,0.0,1.0,39.948400305616694,0.0,9.286093438200183,25.487940006462516,6.775,3.766165861088665,1394.6737494863148,4638.216612835348,9644.401876095393,9644.401876095393,0.0,9644.401876095393,361.6650703535772,0.15,1.0
6997,6997,2024-03-14 21:15:00,0.5098123638125551,9.282700100879081,1.0,1.0,0.0,1.0,65.52627709613552,0.0,9.297223089527696,23.27149707642318,6.85,3.8257969104187715,1455.290118469141,4839.8063034203005,9708.895669576634,9708.895669576634,0.0,9708.895669576634,70.3894936044306,0.029,1.0
6998,6998,2024-03-14 21:30:00,0.5072540376542756,9.296335979302711,1.0,1.0,0.0,1.0,75.62338875141687,0.0,9.310399129205576,21.693374001748516,6.925,3.885375674219626,1482.9603966128984,4931.828357908255,9745.180240225347,9745.180240225347,0.0,9745.180240225347,70.65255674163377,0.029,1.0
6999,6999,2024-03-14 21:45:00,0.5048429760678369,9.30918693755843,1.0,1.0,0.0,1.0,66.18493254761222,0.0,9.320392263141933,23.26188814827554,7.0,3.9449038942980064,1468.0583306655656,4882.269090109645,9705.643457366526,9705.643457366528,0.0,9705.643457366526,70.36591506590732,0.029,1.0
7000,7000,2024-03-14 22:00:00,0.5029924974332616,9.319049988680716,1.0,1.0,0.0,1.0,86.6636587479987,0.0,9.332241997964216,25.480464991164194,6.675,4.061941045041533,1517.1427281511546,5045.507315488536,9735.029896708955,9735.029896708957,0.0,9735.029896708955,202.0018703567108,0.083,1.0
7001,7001,2024-03-14 22:15:00,0.5007359947223495,9.331077148129877,1.0,1.0,0.0,1.0,94.12240504413809,0.0,9.34737836451374,25.49336118426279,6.35,4.163028378668487,1537.2233893403795,5112.28885228801,9787.012045922216,9787.012045922216,0.0,9787.012045922216,70.95583733293607,0.029,1.0
7002,7002,2024-03-14 22:30:00,0.49908886510273764,9.339856349002408,1.0,1.0,0.0,1.0,125.74157296143137,0.0,9.367520170076926,23.278982138575344,6.025,4.248807158321018,1616.7299134992297,5376.700856398792,9865.448854796121,9865.44885479612,0.0,9865.448854796121,71.52450419727188,0.029,1.0
7003,7003,2024-03-14 22:45:00,0.49420932564965886,9.365864294287318,1.0,1.0,0.0,1.0,136.5929935372296,0.0,9.390051331578078,21.702199579851904,5.7,4.319861734249701,1650.5858741255024,5489.29441390865,9911.076196944725,9911.076196944725,0.0,9911.076196944725,71.85530242784925,0.029,1.0
7004,7004,2024-03-14 23:00:00,0.49007405801205667,9.387905270795738,1.0,1.0,0.0,1.0,91.36486062764966,0.0,9.405382580390038,23.27093176495628,5.7250000000000005,4.141814356784526,1563.3487428557405,5199.173006188359,9820.37394790862,9820.37394790862,0.0,9820.37394790862,203.77275941910386,0.083,1.0
7005,7005,2024-03-14 23:15:00,0.48713722738298765,9.403558578048676,1.0,1.0,0.0,1.0,60.92553065945347,0.0,9.415541619450632,25.489751355268954,5.75,3.9629224727903813,1504.9371222513525,5004.915568440143,9754.43759565396,9754.43759565396,0.0,9754.43759565396,70.71967256849122,0.029,1.0
7006,7006,2024-03-14 23:30:00,0.4850458367528513,9.414705690107303,1.0,1.0,0.0,1.0,30.825203712845486,0.0,9.420965523922579,25.502482241197296,5.7749999999999995,3.783190484684928,1443.433188366505,4800.3741350013215,9693.324724743672,9693.324724743672,0.0,9693.324724743672,70.27660425439163,0.029,1.0
7007,7007,2024-03-14 23:45:00,0.484377089059621,9.41827011531222,1.0,1.0,0.0,1.0,7.174274053270529,0.0,9.425272806229762,23.286239822863983,5.8,3.6026190641500193,1397.1386459409368,4646.4140308257265,9681.746006216814,9681.746006216814,0.0,9681.746006216814,70.19265854507191,0.029,1.0
7008,7008,2024-03-15 00:00:00,0.48308982134887496,9.425131252210496,1.0,1.0,0.0,1.0,-11.275295377048156,0.0,9.426289234675746,21.707338170710376,5.6,3.510104869120992,1358.9810174525057,4519.514570341417,9639.993353520866,9639.993353520866,0.0,9639.993353520866,69.88995181302629,0.029,1.0
7009,7009,2024-03-15 00:15:00,0.48285012008905503,9.426408859925337,1.0,1.0,0.0,1.0,-45.143395072771874,0.0,9.420132730859017,23.27313866809551,5.4,3.416082653022398,1285.004166360324,4273.492402198236,9538.608197068967,9538.608197068967,0.0,9538.608197068967,69.15490942875002,0.029,1.0
7010,7010,2024-03-15 00:30:00,0.4838794758125168,9.420922393919286,1.0,1.0,0.0,1.0,-58.37941787410736,0.0,9.411138819460591,25.489423079964705,5.2,3.320573221574522,1252.606994890015,4165.750287615662,9494.40263790974,9494.40263790974,0.0,9494.40263790974,68.83441912484561,0.029,1.0
7011,7011,2024-03-15 00:45:00,0.4855860288030014,9.411826466480003,1.0,1.0,0.0,1.0,-71.14670089173097,0.0,9.400920521455356,25.501013319717533,5.0,3.223594495569472,1222.8322619806636,4066.72952317254,9472.721603262187,9472.721603262191,0.0,9472.721603262187,68.67723162365085,0.029,1.0
7012,7012,2024-03-15 01:00:00,0.48667945529008033,9.405998503303872,1.0,1.0,0.0,1.0,-79.40068154345535,0.0,9.39124364498587,23.282235320408596,4.75,3.100043469244177,1198.5589106682658,3986.0045067679375,9476.372800107903,9476.372800107903,0.0,9476.372800107903,68.70370280078231,0.029,1.0
7013,7013,2024-03-15 01:15:00,0.48926686923357143,9.392207586985064,1.0,1.0,0.0,1.0,-97.57853709466994,0.0,9.378972572938165,21.701779991699965,4.5,2.9737667153011995,1154.4112564624886,3839.184231968641,9437.366760425284,9437.366760425284,0.0,9437.366760425284,68.42090901308332,0.029,1.0
7014,7014,2024-03-15 01:30:00,0.4914794932896786,9.380414300766013,0.9929320795616402,1.0,0.0,1.0,-133.8412736761941,0.0,9.359270521172872,23.265842462654557,4.25,2.8448090046931647,1068.776141501259,3554.390592594892,9325.677538553495,9325.677538553493,0.0,9325.677538553495,67.61116215451284,0.029,0.9929320795616402
7015,7015,2024-03-15 01:45:00,0.49497972476117014,9.361758067022963,0.9461229661920871,1.0,0.0,1.0,-151.2782867208968,0.0,9.336155473303092,25.480189866885745,4.0,2.7132103105507883,1020.1970861636318,3392.832965525608,9266.615225131647,9266.615225131645,0.0,9266.615225131647,67.18296038220444,0.029,0.9461229661920871
7016,7016,2024-03-15 02:00:00,0.4994316692371489,9.338029202965997,0.9387409112663007,1.0,0.0,1.0,-143.11623953217705,0.0,9.314900573401854,25.491062833035297,4.125,2.7646345882806025,1031.0684965933058,3428.987626412025,9280.86338955252,9280.86338955252,0.0,9280.86338955252,67.28625957425578,0.029,0.9387409112663007
7017,7017,2024-03-15 02:15:00,0.5017892695485769,9.325463193306085,0.9476824991335191,1.0,0.0,1.0,-117.68059756296174,0.0,9.297840669232226,23.270655716458062,4.25,2.81544129040718,1071.4608383324282,3563.3189928371294,9329.83006213653,9329.83006213653,0.0,9329.83006213653,67.64126795048985,0.029,0.9476824991335191
7018,7018,2024-03-15 02:30:00,0.5066992272847639,9.299293118572209,0.9624673268897035,1.0,0.0,1.0,-103.49763302269018,0.0,9.283257687106385,21.68989132635422,4.375,2.8656153102371,1094.0264420529832,3638.3646141474087,9357.921697345471,9357.921697345473,0.0,9357.921697345471,67.84493230575467,0.029,0.9624673268897035
7019,7019,2024-03-15 02:45:00,0.5094203214721208,9.284789686553596,0.9792644554473728,1.0,0.0,1.0,-108.49338092267733,0.0,9.266185244274086,23.25383980444931,4.5,2.915161718730043,1075.1943838742163,3575.735511727714,9314.084171019935,9314.084171019935,0.0,9314.084171019935,67.52711023989453,0.029,0.9792644554473728
7020,7020,2024-03-15 03:00:00,0.5125352763975971,9.268186976800807,1.0,1.0,0.0,1.0,-84.67693004963147,0.0,9.251472912323045,25.469017177477408,4.325,3.0281106294533155,1117.4287428628115,3716.1928090458177,9336.90096070104,9336.90096070104,0.0,9336.90096070104,67.69253196508254,0.029,1.0
7021,7021,2024-03-15 03:15:00,0.5154792062132972,9.252495830883126,1.0,1.0,0.0,1.0,-67.2894689697972,0.0,9.241852907740519,25.4806224097947,4.15,3.1357238512457157,1151.064083673343,3828.0526591241937,9400.746278189532,9400.74627818953,0.0,9400.746278189532,68.15541051687411,0.029,1.0
7022,7022,2024-03-15 03:30:00,0.5165790679285798,9.24663356794067,1.0,1.0,0.0,1.0,-30.47881551374712,0.0,9.237714951217816,23.262434880606918,3.9749999999999996,3.238121734104333,1224.1881933125715,4071.238895512728,9473.445620975222,9473.445620975224,0.0,9473.445620975222,68.68248075207036,0.029,1.0
7023,7023,2024-03-15 03:45:00,0.5181888110784434,9.238053636951896,1.0,1.0,0.0,1.0,-10.12095917882943,0.0,9.237245895927309,21.683349158150232,3.8,3.3354131180856426,1266.6498398025058,4212.45207474586,9524.710070225228,9524.710070225228,0.0,9524.710070225228,69.0541480091329,0.029,1.0
7024,7024,2024-03-15 04:00:00,0.5183213668852414,9.237347114501663,1.0,1.0,0.0,1.0,-65.7009015818537,0.0,9.228854266702024,23.248332761830607,3.5999999999999996,3.0397494684426802,1146.0860082868523,3811.4972518355203,9412.403515361653,9412.403515361655,0.0,9412.403515361653,68.23992548637199,0.029,1.0
7025,7025,2024-03-15 04:15:00,0.5196929560121657,9.230036544455157,0.9830751053936967,1.0,0.0,1.0,-112.28517673005335,0.0,9.213066490246002,25.463731158377474,3.4,2.745477515896064,1040.2749032506301,3459.6050437960166,9303.469262657292,9303.469262657292,0.0,9303.469262657292,67.45015215426537,0.029,0.9830751053936967
7026,7026,2024-03-15 04:30:00,0.5226187951418069,9.21444182189417,0.8846832983949087,1.0,0.0,1.0,-147.14750612227698,0.0,9.191198835295591,25.47472531794272,3.2,2.4526189623236516,960.7252958180535,3195.0497591825333,9210.356394733,9210.356394733,0.0,9210.356394733,66.77508386181425,0.029,0.8846832983949087
7027,7027,2024-03-15 04:45:00,0.5249407196851381,9.202065964078214,0.7819244399707935,1.0,0.0,1.0,-191.96129266158957,0.0,9.165811445438354,23.253946882811316,3.0,2.161172701187936,849.4612745583015,2825.022982663706,9151.632405666942,9151.63240566694,0.0,9151.632405666942,66.34933494108533,0.029,0.7819244399707935
7028,7028,2024-03-15 05:00:00,0.5312923210062671,9.168211929036596,0.7374034902039243,1.0,0.0,1.0,-196.93910466156157,0.0,9.13766765682384,21.671920432564217,3.0,2.146421924287869,825.1575073253406,2744.196813119809,9102.169529466462,9102.169529466462,0.0,9102.169529466462,65.99072908863185,0.029,0.7374034902039243
7029,7029,2024-03-15 05:15:00,0.5364670641237446,9.140630548220441,0.7174619995725409,1.0,0.0,1.0,-211.68743670739792,0.0,9.10511956956264,23.233637544579327,3.0,2.131717064996092,778.3102996717445,2588.3987299595806,9024.691846109541,9024.691846109541,0.0,9024.691846109541,65.42901588429417,0.029,0.7174619995725409
7030,7030,2024-03-15 05:30:00,0.5423834956986482,9.109095967926205,0.7066562995733238,1.0,0.0,1.0,-206.8912935734692,0.0,9.072438777817919,25.446471804609153,3.0,2.1170601468499646,771.317643412181,2565.1435031060605,9004.955059364049,9004.955059364047,0.0,9004.955059364049,65.28592418038936,0.029,0.7066562995733238
7031,7031,2024-03-15 05:45:00,0.5487764323246959,9.075021615709371,0.6992808177219111,1.0,0.0,1.0,-198.33667778010505,0.0,9.04272624498244,25.45702839130743,3.0,2.1024480155107703,780.5279504800792,2595.7738919460126,9029.981999809937,9029.981999809937,0.0,9029.981999809937,65.46736949862205,0.029,0.6992808177219111
7032,7032,2024-03-15 06:00:00,0.5520653122882312,9.057491885503728,0.7893517457036383,1.0,0.0,1.0,-121.36113617550522,0.0,9.022724318078538,23.23593072189317,3.325,2.5284178986736987,925.8141962906158,3078.9471639625754,9151.489395570428,9151.489395570428,34.08,9117.409395570428,66.10121811788561,0.029,0.7893517457036383
7033,7033,2024-03-15 06:15:00,0.5583071767215292,9.02422274807425,0.9213940564624197,1.0,0.0,1.0,-42.95719634850265,0.0,9.0146756788071,21.655919456914276,3.65,2.95762318025942,1086.2667580128318,3612.558510434165,9310.404949349186,9310.404949349186,0.0,9310.404949349186,67.5004358827816,0.029,0.9213940564624197
7034,7034,2024-03-15 06:30:00,0.5599851644658387,9.01527907339708,1.0,1.0,0.0,1.0,16.525685968127423,0.0,9.014231700128633,23.220944144346735,3.9749999999999996,3.3900534933664295,1210.6534539685144,4026.2268969007787,9410.833152118184,9410.833152118186,0.0,9410.833152118184,68.22854035285684,0.029,1.0
7035,7035,2024-03-15 06:45:00,0.5602553873498509,9.013838785425294,1.0,1.0,0.0,1.0,97.8735671126549,0.0,9.025094512545419,25.439171914435878,4.3,3.8256990350250155,1386.7021396926607,4611.705715222493,9566.933310326593,9566.933310326594,0.0,9566.933310326593,69.3602664998678,0.029,1.0
7036,7036,2024-03-15 07:00:00,0.5583891738621621,9.023785703314676,1.0,1.0,0.0,1.0,97.99069003720035,0.0,9.040833944117942,25.452613972322634,4.25,3.7766707489757922,1391.5725664535557,4627.9031193267165,9640.952874688954,9640.952874688954,1181.58,8459.372874688954,61.330453341494916,0.029,1.0
7037,7037,2024-03-15 07:15:00,0.5566581172755722,9.0330122349212,1.0,1.0,0.0,1.0,103.66223126038919,0.0,9.058698585816263,23.23947278321358,4.199999999999999,3.72764329387604,1415.6834209204078,4708.0877257832435,9679.636533667946,9679.636533667946,0.0,9679.636533667946,70.17736486909261,0.029,1.0
7038,7038,2024-03-15 07:30:00,0.5520968369429847,9.057323859093891,1.0,1.0,0.0,1.0,93.81960865128643,0.0,9.075546777845776,21.663027345409656,4.1499999999999995,3.6786208544483547,1403.3745346271628,4667.152502823854,9676.569822935537,9676.569822935537,0.0,9676.569822935537,70.15513121628264,0.029,1.0
7039,7039,2024-03-15 07:45:00,0.5489577766242311,9.074055050592849,1.0,1.0,0.0,1.0,64.95118103129944,0.0,9.086150634726627,23.230684283698878,4.1,3.6295918338546964,1348.074661943026,4483.243693852785,9596.135069643558,9596.135069643558,0.0,9596.135069643558,69.5719792549158,0.029,1.0
7040,7040,2024-03-15 08:00:00,0.5469360224757921,9.084831000204028,1.0,1.0,0.0,1.0,43.92040132455742,0.0,9.093280152378762,25.450199308848614,4.1499999999999995,3.492839201897857,1307.775172543464,4349.221123132805,9551.535112211604,9551.535112211604,2593.26,6958.275112211604,260.93531670793516,0.15,1.0
7041,7041,2024-03-15 08:15:00,0.5454670835752254,9.092660444544048,1.0,1.0,0.0,1.0,22.768168260693646,0.0,9.0974798385184,25.463660608568333,4.199999999999999,3.3549792864468255,1264.6628481328687,4205.844007608245,9514.138499585024,9514.138499585024,0.0,9514.138499585024,68.97750412199143,0.029,1.0
7042,7042,2024-03-15 08:30:00,0.5449544456135712,9.095392804879666,1.0,1.0,0.0,1.0,6.340773782525631,0.0,9.101329533441318,23.248156390385457,4.25,3.215990724421046,1233.025000349304,4100.62714865601,9512.604746841287,9512.604746841287,0.0,9512.604746841287,68.96638441459933,0.029,1.0
7043,7043,2024-03-15 08:45:00,0.5438653639320675,9.10119761024208,1.0,1.0,0.0,1.0,-17.40557655748039,0.0,9.101657211612578,21.669117711530163,4.3,3.075870548157587,1183.4192744573274,3935.655160039557,9467.457201558505,9467.457201558505,0.0,9467.457201558505,68.63906471129917,0.029,1.0
7044,7044,2024-03-15 09:00:00,0.5437393059156082,9.101869499469808,1.0,1.0,0.0,1.0,2.4539220591809263,0.0,9.100625927621316,23.236908482276387,4.625,3.3642628946853756,1224.502233522964,4072.2832878098347,9446.589946985603,9446.589946985603,3725.28,5721.309946985602,214.5491230119601,0.15,1.0
7045,7045,2024-03-15 09:15:00,0.5439957280838746,9.100502769312948,1.0,1.0,0.0,1.0,54.76155263216659,0.0,9.106130663081512,25.45824533102841,4.949999999999999,3.6519806199272913,1336.9442480789694,4446.22767450703,9535.752237107876,9535.752237107876,0.0,9535.752237107876,69.1342037190321,0.029,1.0
7046,7046,2024-03-15 09:30:00,0.5430820754267042,9.105372537975667,1.0,1.0,0.0,1.0,90.4271406470318,0.0,9.120707784188298,25.47171433069837,5.2749999999999995,3.939038404842682,1415.993295078199,4709.118263188199,9665.502926794848,9665.502926794848,0.0,9665.502926794848,70.07489621926265,0.029,1.0
7047,7047,2024-03-15 09:45:00,0.5415640365430844,9.11346368522536,1.0,1.0,0.0,1.0,162.21927995215165,0.0,9.144698109404118,23.256836100330883,5.6,4.22541925154421,1581.5174969396276,5259.596181900558,9804.979171487581,9804.979171487581,0.0,9804.979171487581,71.08609899328496,0.029,1.0
7048,7048,2024-03-15 10:00:00,0.536102090769056,9.142575856200931,1.0,1.0,0.0,1.0,278.1572356799385,0.0,9.184514932020665,21.67931172606593,6.699999999999999,4.973096526274591,1844.0782015905438,6132.784927754691,10039.73197603656,10039.731976036563,4488.72,5551.011976036561,208.16294910137103,0.15,1.0
7049,7049,2024-03-15 10:15:00,0.5290432538124776,9.180199457179494,1.0,1.0,0.0,1.0,320.85189542225226,0.0,9.231232271162614,23.25289535683489,7.8,5.691077864459945,1956.2680157038901,6505.8905804588385,10150.813850853077,10150.81385085308,0.0,10150.813850853077,73.59340041868481,0.029,1.0
7050,7050,2024-03-15 10:30:00,0.5206352562889973,9.225014083979644,1.0,1.0,0.0,1.0,312.42310945258816,0.0,9.276533745987816,25.48509324840733,8.9,6.377940265210947,1962.3430246823723,6526.0940205662455,10153.052930899023,10153.052930899023,0.0,10153.052930899023,73.60963374901792,0.029,1.0
7051,7051,2024-03-15 10:45:00,0.5117287453768916,9.272485787141168,1.0,1.0,0.0,1.0,308.2902250783634,0.0,9.324523844211816,25.500028007411547,10.0,7.032160699335951,1967.7787111504758,6544.171288664113,10213.935240995774,10213.935240995774,0.0,10213.935240995774,74.05103049721936,0.029,1.0
7052,7052,2024-03-15 11:00:00,0.5064399305026299,9.300675170420982,1.0,1.0,0.0,1.0,293.7783245056832,0.0,9.375172237027614,23.28834592666526,10.125,6.9408144250370665,1972.7091628011779,6560.568315397778,10276.78491613263,10276.784916132628,4895.88,5380.90491613263,111.65377700975208,0.083,1.0
