step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7053,7053,2024-03-15 11:15:00,0.4931762727649581,9.371370466162773,1.0,1.0,0.0,1.0,285.66189618773984,0.0,9.424689079992095,21.710602568241193,10.25,6.846749291195523,1980.1481778221798,6585.3079816216905,10288.514276721262,10288.514276721262,0.0,10288.514276721262,74.59172850622916,0.029,1.0
7054,7054,2024-03-15 11:30:00,0.48400391413621546,9.420259137653971,1.0,1.0,0.0,1.0,272.5703808735935,0.0,9.463902233463568,23.28401813683961,10.375,6.749914843285501,1971.8496795121325,6557.7099625599385,10166.934690264628,10166.93469026463,0.0,10166.934690264628,73.71027650441856,0.029,1.0
7055,7055,2024-03-15 11:45:00,0.4768088167814107,9.458609006555081,1.0,1.0,0.0,1.0,265.80711980400264,0.0,9.501942876121177,25.519275743723938,10.5,6.650268408201649,1977.6188573616635,6576.896311018817,10168.747105282515,10168.747105282515,0.0,10168.747105282515,73.72341651329823,0.029,1.0
7056,7056,2024-03-15 12:00:00,0.4693263426706707,9.498490593565325,1.0,1.0,0.0,1.0,262.6529855220374,0.0,9.54292781102434,25.532335548018956,11.125,7.204661213658179,1983.046933192391,6594.948268692133,10229.527675230867,10229.52767523087,4959.36,5270.167675230868,38.208715645423794,0.029,1.0
7057,7057,2024-03-15 12:15:00,0.4648104402479712,9.522560353478314,0.559840176864434,1.0,0.0,1.0,249.88408835154118,0.0,9.586756926081657,23.316881098520934,11.75,7.75976827674462,1986.7550271375244,6607.280144117914,10291.479359503486,10291.479359503486,0.0,10291.479359503486,74.61322535640028,0.029,0.559840176864434
7058,7058,2024-03-15 12:30:00,0.45337408986329636,9.58351610102863,0.16436720140038696,1.0,0.0,1.0,243.14621847744766,0.0,9.629665021543708,21.737883639017326,12.375,8.315659490594856,1993.8230162336117,6630.785902691836,10302.74283318467,10302.74283318467,0.0,10302.74283318467,74.69488554058886,0.029,0.16436720140038696
7059,7059,2024-03-15 12:45:00,0.4454245848451273,9.625886962775471,-0.11002344067488634,1.0,1.0,1.0,416.6200974066527,-1213.5344079098963,9.500645972879026,23.297617903391547,13.0,8.872386313147194,2303.1996539536294,7659.668722938974,10553.834425793737,10553.834425793739,0.0,10553.834425793737,76.51529958700459,0.029,-0.11002344067488634
7060,7060,2024-03-15 13:00:00,0.46608209469765255,9.515782435261512,1.0,1.0,1.0,1.0,437.4102975682493,-1160.2927577821456,9.382225819030161,25.5137452745775,13.5,8.923716562748659,2284.5521461270546,7597.653373025738,10523.182829384516,10523.182829384517,4651.74,5871.442829384516,121.8324387097287,0.083,1.0
7061,7061,2024-03-15 13:15:00,0.48942211650286077,9.391380119039752,1.0,1.0,0.0,1.0,283.1760791194303,0.0,9.426362042718955,25.52221020511245,14.0,8.95570921295083,1966.987855831658,6541.5411694126105,10213.506222007798,10213.506222007798,0.0,10213.506222007798,74.04792010955654,0.029,1.0
7062,7062,2024-03-15 13:30:00,0.4869740052514342,9.404428552009856,1.0,1.0,0.0,1.0,273.53419000392057,0.0,9.473880523371603,23.30430460841471,14.5,8.967473982075047,1979.7524378790138,6583.991883445015,10284.484768557108,10284.48476855711,0.0,10284.484768557108,74.56251457203903,0.029,1.0
7063,7063,2024-03-15 13:45:00,0.4746083595610206,9.47033744353976,0.9026496303675623,1.0,0.0,1.0,266.0267851310558,0.0,9.520348179847698,21.725258155942832,15.0,8.958047913118142,1986.963577577586,6607.973712858319,10295.730706136304,10295.730706136304,0.0,10295.730706136304,74.6440476194882,0.029,0.9026496303675623
7064,7064,2024-03-15 14:00:00,0.4660001351335686,9.51621927973808,1.0,1.0,0.0,1.0,253.5566994198661,0.0,9.556607604738993,23.298548901017067,14.95,8.745486299365568,1978.5215536237688,6579.898375695796,10173.94697945718,10173.946979457181,3979.92,6194.02697945718,128.5260598237365,0.083,1.0
7065,7065,2024-03-15 14:15:00,0.45934734122788917,9.55167867125535,0.36931655777257905,1.0,0.0,1.0,247.44438973869413,0.0,9.591788627113628,25.535337925754718,14.9,8.53302605316308,1984.160070303225,6598.650188974016,10175.579404443415,10175.579404443415,0.0,10175.579404443415,73.77295068221477,0.029,0.36931655777257905
7066,7066,2024-03-15 14:30:00,0.4524257014729081,9.5885710111494,0.13081505978799396,1.0,0.0,1.0,244.82841115129375,0.0,9.630037293661502,25.547340166025837,14.850000000000001,8.320686680552702,1989.9118469972464,6617.778667032312,10236.610691741616,10236.610691741618,0.0,10236.610691741616,74.21542751512672,0.029,0.13081505978799396
7067,7067,2024-03-15 14:45:00,0.4482120779160772,9.611029624707308,-0.013657797305044166,1.0,1.0,1.0,419.2623893999801,-1214.9607685035837,9.50897460954908,23.31478067607292,14.8,8.108463660139204,2310.394384384046,7683.595980635994,10665.442174417916,10665.442174417913,0.0,10665.442174417916,77.3244557645299,0.029,-0.013657797305044166
7068,7068,2024-03-15 15:00:00,0.46546610222388557,9.51906567514669,1.0,1.0,1.0,1.0,438.09253004625305,-1167.9424094912229,9.398142250836141,21.717206134923597,15.100000000000001,8.545186868794152,2294.935739119503,7632.1857169063305,10650.9159898681,10650.9159898681,2965.74,7685.175989868099,159.46740178976307,0.083,1.0
7069,7069,2024-03-15 15:15:00,0.4860706407846809,9.409243484617651,1.0,1.0,0.0,1.0,278.4054687909178,0.0,9.437573584456322,23.283862555234744,15.4,8.98582199932243,1970.8647268422399,6554.434340689208,10156.712711206195,10156.712711206197,0.0,10156.712711206195,73.63616715624492,0.029,1.0
7070,7070,2024-03-15 15:30:00,0.48176950339330055,9.432168546913708,1.0,1.0,0.0,1.0,271.4979432027689,0.0,9.476499200578697,25.521422721867907,15.7,9.430321479892175,1976.7940155745391,6574.153164185081,10106.532733344251,10106.532733344251,0.0,10106.532733344251,73.27236231674583,0.029,1.0
7071,7071,2024-03-15 15:45:00,0.47411366319989545,9.472974175144557,0.8858786326638538,1.0,0.0,1.0,268.6092643089652,0.0,9.518398647444188,25.533092070782185,16.0,9.878612519626348,1983.0469814572455,6594.948429204834,10152.647199360572,10152.647199360572,0.0,10152.647199360572,73.60669219536415,0.029,0.8858786326638538
7072,7072,2024-03-15 16:00:00,0.46949780052950796,9.497576723177723,1.0,1.0,0.0,1.0,255.01407453222566,0.0,9.563034326772826,23.31545689156197,16.0,9.878612519626348,1985.618029890282,6603.4988730336545,10282.892704453045,10282.892704453045,1660.2,8622.692704453044,178.92087361740067,0.083,1.0
7073,7073,2024-03-15 16:15:00,0.4578371605909906,9.55972793405002,0.31760146845793175,1.0,0.0,1.0,248.09339538974234,0.0,9.60671276651486,21.736295043731126,16.0,9.878612519626348,1992.6828588521491,6626.994122062212,10297.01752429276,10297.017524292762,0.0,10297.01752429276,74.65337705112252,0.029,0.31760146845793175
7074,7074,2024-03-15 16:30:00,0.4497450573418215,9.602858844368091,0.03884789690809339,1.0,0.0,1.0,236.16862817145667,0.0,9.640271977794049,23.308735346426776,16.0,9.878612519626348,1984.0621273582194,6598.324463624413,10130.11763724745,10130.11763724745,0.0,10130.11763724745,73.44335287004401,0.029,0.03884789690809339
7075,7075,2024-03-15 16:45:00,0.4435879499488904,9.635676226772414,-0.17269426354268175,1.0,1.0,1.0,417.40540274754505,-1215.6043053164447,9.510461518000715,25.52712016159468,16.0,9.878612519626348,2307.2498265214454,7673.138237006915,10555.676758949337,10555.676758949337,0.0,10555.676758949337,76.5286565023827,0.029,-0.17269426354268175
7076,7076,2024-03-15 17:00:00,0.4651826379183925,9.520576539894968,1.0,1.0,1.0,1.0,429.31705087285417,-1186.2694455785188,9.395034514423873,25.529988483826724,15.8,9.631511434357918,2297.770288941215,7641.612477880225,10582.029012803847,10582.029012803847,361.8,10220.229012803848,383.2585879801443,0.15,1.0
7077,7077,2024-03-15 17:15:00,0.4781102118429345,9.45167257087716,1.0,1.0,0.0,1.0,279.9563302727887,0.0,9.442899698295125,23.299337176466363,15.6,9.385644574074943,1977.685183967264,6577.116891039115,10273.621062362958,10273.621062362958,0.0,10273.621062362958,74.48375270213144,0.029,1.0
7078,7078,2024-03-15 17:30:00,0.4804362944207145,9.439274550737592,1.0,1.0,0.0,1.0,272.21309972477627,0.0,9.490335534747508,21.72027669918366,15.399999999999999,9.141009007763582,1984.8797552829014,6601.043619573806,10293.683653424257,10293.683653424254,0.0,10293.683653424257,74.62920648732587,0.029,1.0
7079,7079,2024-03-15 17:45:00,0.4716488205391635,9.486111786526259,0.8027439287163484,1.0,0.0,1.0,259.50406681168454,0.0,9.52752235011551,23.29271082070586,15.2,8.89761058609139,1976.3910182600707,6572.812930428201,10171.807541726817,10171.807541726821,0.0,10171.807541726817,73.74560467751942,0.029,0.8027439287163484
7080,7080,2024-03-15 18:00:00,0.4648256150819821,9.522479471613035,1.0,1.0,0.0,1.0,252.94444047471418,0.0,9.563572121075465,25.52375596604716,14.899999999999999,9.042519305318311,1981.5468762147798,6589.959582846201,10165.221883170701,10165.221883170701,0.0,10165.221883170701,381.1958206189013,0.15,1.0
7081,7081,2024-03-15 18:15:00,0.4577327886105956,9.560284236705526,0.3166054220797875,1.0,0.0,1.0,250.30955579511073,0.0,9.602661953199137,25.53661426670478,14.6,9.174435672490768,1987.5061798013185,6609.778225669437,10234.194510350168,10234.19451035017,0.0,10234.194510350168,74.19791020003872,0.029,0.3166054220797875
7082,7082,2024-03-15 18:30:00,0.45342659155617576,9.583236267005583,0.1694049357210026,1.0,0.0,1.0,237.75301734907106,0.0,9.644605019688242,23.32121461596733,14.3,9.293839513386883,1990.3200641956917,6619.136260370661,10295.297129470051,10295.29712947005,0.0,10295.297129470051,74.64090418865787,0.029,0.1694049357210026
7083,7083,2024-03-15 18:45:00,0.4424916978278477,9.641519250577572,-0.20790736004544527,1.0,1.0,1.0,418.4874785518838,-1221.743304295689,9.52268959489378,21.729430098759938,14.0,9.401183504570067,2316.70650881489,7704.587987123682,10679.03661506267,10679.036615062674,0.0,10679.03661506267,77.42301545920436,0.029,-0.20790736004544527
7084,7084,2024-03-15 19:00:00,0.46249272678388975,9.534913766241868,1.0,1.0,1.0,1.0,431.8466436941736,-1170.935998335907,9.402248052154096,23.28211612788269,13.5,9.301808124796946,2285.339650286763,7600.272347447233,10526.838119621678,10526.838119621678,0.0,10526.838119621678,473.7077153829755,0.18,1.0
7085,7085,2024-03-15 19:15:00,0.48475049867204145,9.41627984207802,1.0,1.0,0.0,1.0,278.1161134552443,0.0,9.441528169838367,25.504052070072877,13.0,9.186877825969221,1973.1381593165306,6561.995013767265,10155.143949672014,10155.143949672014,0.0,10155.143949672014,73.6247936351221,0.029,1.0
7086,7086,2024-03-15 19:30:00,0.4806906925604781,9.437918608652652,1.0,1.0,0.0,1.0,274.95167653083695,0.0,9.484400759364451,25.517245137384254,12.5,9.05696996701135,1979.0992740756335,6581.819679942328,10225.612979241736,10225.612979241734,0.0,10225.612979241736,74.13569409950259,0.029,1.0
7087,7087,2024-03-15 19:45:00,0.47596712348893405,9.463095231803981,0.955171030407453,1.0,0.0,1.0,261.42094604957316,0.0,9.530020256946136,23.304298646361552,12.0,8.912635364783181,1982.5008207127262,6593.1320819483935,10287.115160057197,10287.115160057196,0.0,10287.115160057197,74.58158491041469,0.029,0.955171030407453
7088,7088,2024-03-15 20:00:00,0.4640465283548615,9.526632003868588,1.0,1.0,0.0,1.0,254.39765257265867,0.0,9.57466976262376,21.727848810785158,11.7,8.549975992973339,1989.829515441793,6617.504859922652,10298.542419759053,10298.542419759055,0.0,10298.542419759053,463.43440888915734,0.18,1.0
7089,7089,2024-03-15 20:15:00,0.45577501153431094,9.570719188522123,0.25099129794631275,1.0,0.0,1.0,242.21785915142303,0.0,9.609170743152522,23.29934972511498,11.4,8.189330497801922,1981.1353706786222,6588.591053600718,10176.673672087585,10176.673672087585,0.0,10176.673672087585,73.780884122635,0.029,0.25099129794631275
7090,7090,2024-03-15 20:30:00,0.4494448214953884,9.60445910142958,0.03331761609392197,1.0,0.0,1.0,235.99387996097795,0.0,9.642594462226437,25.524889380075727,11.100000000000001,7.830718457205515,1985.622616294999,6603.514125875805,10177.43340339161,10177.433403391611,0.0,10177.43340339161,73.78639217458917,0.029,0.03331761609392197
7091,7091,2024-03-15 20:45:00,0.44286618258286803,9.639523246833313,-0.19299920288659714,1.0,1.0,1.0,412.77890092244496,-1240.6120121597844,9.516281984301273,25.53215127557979,10.8,7.474125556994297,2326.443982354075,7736.971554644851,10610.616450481495,10610.616450481497,0.0,10610.616450481495,76.92696926599085,0.029,-0.19299920288659714
7092,7092,2024-03-15 21:00:00,0.45435997174511245,9.57826135059855,1.0,1.0,1.0,1.0,434.9603362771816,-1169.8505986560526,9.40438383568479,23.292676909285447,10.600000000000001,7.599600920508849,2290.587024541772,7617.723352352367,10643.232417889754,10643.232417889754,0.0,10643.232417889754,399.12121567086575,0.15,1.0
7093,7093,2024-03-15 21:15:00,0.4852346581650691,9.413699271980182,1.0,1.0,0.0,1.0,279.8194194752292,0.0,9.452296361345233,21.711976687190496,10.4,7.718110582979957,1981.747329386651,6590.626222791357,10280.77335869026,10280.77335869026,0.0,10280.77335869026,74.53560685050438,0.029,1.0
7094,7094,2024-03-15 21:30:00,0.4788075041733008,9.447956002756307,1.0,1.0,0.0,1.0,266.86127729516824,0.0,9.490629090158178,23.284209689598054,10.2,7.82984591619174,1973.297533201562,6562.525037797241,10168.585414803221,10168.585414803223,0.0,10168.585414803221,73.72224425732335,0.029,1.0
7095,7095,2024-03-15 21:45:00,0.47177387184875025,9.485445263046161,0.8110052717232783,1.0,0.0,1.0,259.76530283934227,0.0,9.527756013119955,25.50801924972185,10.0,7.934993416192438,1977.89316828401,6577.808577043455,10169.507398609725,10169.507398609725,0.0,10169.507398609725,73.72892863992051,0.029,0.8110052717232783
7096,7096,2024-03-15 22:00:00,0.4644688572580136,9.524380990814787,1.0,1.0,0.0,1.0,256.82037195379905,0.0,9.567844984839489,25.522169695282827,9.75,7.813427890085449,1983.4963693467914,6596.442942438246,10230.021287549422,10230.021287549425,0.0,10230.021287549422,212.2729417166505,0.083,1.0
7097,7097,2024-03-15 22:15:00,0.46005201197052115,9.547922776197122,1.0,1.0,0.0,1.0,244.36084552371952,0.0,9.610804142973251,23.310987670836443,9.5,7.689389889892112,1987.2304872542072,6608.861364824729,10291.846590748,10291.846590748002,0.0,10291.846590748,74.61588778292301,0.029,1.0
7098,7098,2024-03-15 22:30:00,0.4488491676346499,9.607633936507316,1.0,1.0,0.0,1.0,237.94550203549127,0.0,9.652889413360253,21.73584050568408,9.25,7.562905950884375,1994.568417736514,6633.264857813252,10303.293739782644,10303.293739782644,0.0,10303.293739782644,74.69887961342418,0.029,1.0
7099,7099,2024-03-15 22:45:00,0.44105232249274345,9.649191121113677,1.0,1.0,0.0,1.0,226.34188292207372,0.0,9.684919054804865,23.30821415079828,9.0,7.434020169704089,1985.8721104503004,6604.343859665767,10181.451515386081,10181.451515386083,0.0,10181.451515386081,73.8155234865491,0.029,1.0
7100,7100,2024-03-15 23:00:00,0.4351760538096059,9.6805116331948,1.0,1.0,0.0,1.0,220.46881725267178,0.0,9.715935456609795,25.529465474498846,9.1,7.317481475478368,1989.8370435146683,6617.529895765398,10181.884366854167,10181.88436685417,0.0,10181.884366854167,211.27410061222398,0.083,1.0
7101,7101,2024-03-15 23:15:00,0.42906891371364375,9.713062689906279,1.0,1.0,0.0,1.0,218.25008243130864,0.0,9.750102725019243,25.543614277453802,9.2,7.198370278349366,1995.2221712448647,6635.439022476671,10241.94778976238,10241.947789762382,0.0,10241.94778976238,74.25412147577725,0.029,1.0
7102,7102,2024-03-15 23:30:00,0.42530519572898035,9.733123306764535,1.0,1.0,0.0,1.0,207.55159641130174,0.0,9.787335129165397,23.332035654074843,9.3,7.076648945382248,1998.545884158724,6646.492575652843,10303.520382884428,10303.520382884426,0.0,10303.520382884428,74.7005227759121,0.029,1.0
7103,7103,2024-03-15 23:45:00,0.4156406356814719,9.784635411817755,1.0,1.0,0.0,1.0,202.310272848208,0.0,9.823878846098436,21.756668825033792,9.4,6.952274346465453,2005.6112701180998,6669.989677068094,10314.672345772502,10314.672345772502,0.0,10314.672345772502,74.78137450685064,0.029,1.0
7104,7104,2024-03-16 00:00:00,0.4088692242732445,9.820727034623607,1.0,1.0,0.0,1.0,191.76981056086547,0.0,9.850538215340029,23.32782901424594,8.8,6.74508909753216,1996.5152535229015,6639.739379965985,10192.436652157887,10192.436652157889,0.0,10192.436652157887,73.89516572814469,0.029,1.0
7105,7105,2024-03-16 00:15:00,0.4039787365476306,9.846793334201129,1.0,1.0,0.0,1.0,186.99439459624125,0.0,9.876346326434334,25.548349738564678,8.2,6.519022989095988,2000.0588877202824,6651.524317490017,10192.422309422262,10192.42230942226,0.0,10192.422309422262,73.8950617433114,0.029,1.0
7106,7106,2024-03-16 00:30:00,0.39889278486553686,9.873901456666689,1.0,1.0,0.0,1.0,185.31174230269525,0.0,9.905455940140795,25.562187098895745,7.6,6.274814009506133,2005.0816724996935,6668.228413207844,10251.959017037905,10251.959017037907,0.0,10251.959017037905,74.32670287352481,0.029,1.0
7107,7107,2024-03-16 00:45:00,0.39568669360029685,9.890989923110418,1.0,1.0,0.0,1.0,176.1270383693817,0.0,9.937798063662791,23.349880918056236,7.0,6.0131626752658915,2008.076402194898,6678.187878658719,10313.31979078699,10313.31979078699,0.0,10313.31979078699,74.77156848320568,0.029,1.0
7108,7108,2024-03-16 01:00:00,0.3873358239073437,9.935500058573858,1.0,1.0,0.0,1.0,171.86937881822215,0.0,9.969606167167044,21.774100606397404,7.0,6.0131626752658915,2014.8682380853836,6700.775244392463,10324.168839722015,10324.168839722015,0.0,10324.168839722015,74.85022408798461,0.029,1.0
7109,7109,2024-03-16 01:15:00,0.3814406687553917,9.966921235533762,1.0,1.0,0.0,1.0,162.2554035061754,0.0,9.991680468905694,23.344173453665363,7.0,6.0131626752658915,2005.4706815551958,6669.522126712124,10201.66622084122,10201.666220841222,0.0,10201.66622084122,73.96208010109885,0.029,1.0
7110,7110,2024-03-16 01:30:00,0.3773918818918318,9.988501269516536,1.0,1.0,0.0,1.0,158.46621921550582,0.0,10.013049151520043,25.56446104445914,7.0,6.0131626752658915,2008.7614303384403,6680.466052257961,10201.390805951542,10201.390805951542,0.0,10201.390805951542,73.96008334314868,0.029,1.0
7111,7111,2024-03-16 01:45:00,0.37317654938699324,10.010968991767326,0.9373584085389907,1.0,0.0,1.0,157.3221305121761,0.0,10.037860506270144,25.57811872386075,7.0,6.0131626752658915,2013.6502069671867,6696.724481861476,10260.679677116894,10260.679677116896,0.0,10260.679677116894,74.38992765909748,0.029,0.9373584085389907
7112,7112,2024-03-16 02:00:00,0.3704445574647575,10.025530508712842,0.8425623069338142,1.0,0.0,1.0,149.4244308641767,0.0,10.066046842523253,23.36544897791887,7.425,6.167588137837443,2016.3664122947118,6705.757668783249,10321.889009619877,10321.889009619877,0.0,10321.889009619877,74.83369531974411,0.029,0.8425623069338142
7113,7113,2024-03-16 02:15:00,0.36321009031307894,10.06409021863129,0.5914996664545251,1.0,0.0,1.0,146.02325348542442,0.0,10.093834612711769,21.789419676096824,7.85,6.311900421924586,2022.970796748864,6727.721633978753,10332.553894873046,10332.553894873045,0.0,10332.553894873046,74.91101573782959,0.029,0.5914996664545251
7114,7114,2024-03-16 02:30:00,0.358058888790104,10.091546122748746,0.41276911953562717,1.0,0.0,1.0,137.20972311798704,0.0,10.112016850036776,23.35871767218927,8.274999999999999,6.445773978705769,2013.346721011244,6695.715189470954,10209.833040456933,10209.833040456935,0.0,10209.833040456933,74.02128954331278,0.029,0.41276911953562717
7115,7115,2024-03-16 02:45:00,0.35472463034531676,10.109317720259462,0.29712726670734,1.0,0.0,1.0,134.2365238271313,0.0,10.129613370439225,25.5787444834144,8.7,6.568894071325793,2016.3768873691565,6705.792505363724,10209.280926647514,10209.280926647516,0.0,10209.280926647514,74.01728671819448,0.029,0.29712726670734
7116,7116,2024-03-16 03:00:00,0.35124896984966064,10.127842990701309,0.17657071853345063,1.0,0.0,1.0,133.65273262877213,0.0,10.150789626092264,25.592283797786596,8.274999999999999,6.445773978705769,2021.3721665199907,6722.405126596239,10268.582838268356,10268.582838268358,0.0,10268.582838268356,74.44722557744558,0.029,0.17657071853345063
7117,7117,2024-03-16 03:15:00,0.348918181767773,10.14026609117777,0.09573219470767091,1.0,0.0,1.0,126.66346932916818,0.0,10.175435874278834,23.378925915796035,7.85,6.311900421924586,2023.464148865116,6729.362357468685,10329.280393458881,10329.280393458881,0.0,10329.280393458881,74.88728285257689,0.029,0.09573219470767091
7118,7118,2024-03-16 03:30:00,0.342632220857925,10.17377026282726,-0.12242265244671317,1.0,1.0,1.0,342.84181526884134,-1430.573137018879,10.006225197716272,21.786077902916322,7.425,6.167588137837443,2402.1682319572246,7988.804983526109,10744.890909783124,10744.890909783126,0.0,10744.890909783124,77.90045909592766,0.029,-0.12242265244671317
7119,7119,2024-03-16 03:45:00,0.3709564418200884,10.022802165098929,0.8607576383690464,1.0,1.0,1.0,362.47615951392584,-1362.320163706982,9.844364141138263,23.333471913166036,7.0,6.0131626752658915,2363.5694227686004,7860.438304164517,10608.25850242387,10608.258502423874,0.0,10608.25850242387,76.90987414257306,0.029,0.8607576383690464
7120,7120,2024-03-16 04:00:00,0.4008671581469458,9.863378047076779,1.0,1.0,0.0,1.0,188.27711910123531,0.0,9.869810368491088,25.54636934563835,7.0,6.0131626752658915,1999.4723943458262,6649.573837448558,10184.202447159063,10184.202447159063,0.0,10184.202447159063,73.83546774190322,0.029,1.0
7121,7121,2024-03-16 04:15:00,0.4001221192743872,9.867349104267516,1.0,1.0,0.0,1.0,186.5244070598857,0.0,9.899106161151423,25.560116097043792,7.0,6.0131626752658915,2004.403065404082,6665.9715938580775,10251.248059575553,10251.248059575553,0.0,10251.248059575553,74.32154843192276,0.029,1.0
7122,7122,2024-03-16 04:30:00,0.396895380393714,9.884547622501504,1.0,1.0,0.0,1.0,177.3694039538895,0.0,9.931639803221668,23.348323959509493,7.0,6.0131626752658915,2007.59467291701,6676.585808826679,10312.789503352615,10312.789503352615,0.0,10312.789503352615,74.76772389930646,0.029,1.0
7123,7123,2024-03-16 04:45:00,0.3884941992250829,9.929325918130308,1.0,1.0,0.0,1.0,173.08489129085822,0.0,9.96363590205878,21.77285102902794,7.0,6.0131626752658915,2014.4229120836912,6699.294239634227,10323.693883562442,10323.693883562444,0.0,10323.693883562442,74.84678065582771,0.029,1.0
7124,7124,2024-03-16 05:00:00,0.3825642910497908,9.960932328704615,1.0,1.0,0.0,1.0,163.41378819151458,0.0,9.985891807518676,23.342302467311,7.25,6.176823302098217,2004.9945251495867,6667.938590382127,10201.2043150998,10201.204315099802,0.0,10201.2043150998,73.95873128447356,0.029,1.0
7125,7125,2024-03-16 05:15:00,0.3784820993431863,9.982690410500817,1.0,1.0,0.0,1.0,159.6061253489138,0.0,10.00743703594205,25.56277737867712,7.5,6.338917652542798,2008.3388399612836,6679.06065855318,10200.957469187917,10200.957469187919,0.0,10200.957469187917,73.9569416516124,0.029,1.0
7126,7126,2024-03-16 05:30:00,0.3742322126876088,10.005342306375045,0.9742371624628399,1.0,0.0,1.0,158.51097018039485,0.0,10.03243091138234,25.57665419376794,7.75,6.499419842662939,2013.3837442946065,6695.83831648042,10260.430846078385,10260.430846078387,0.0,10260.430846078385,74.3881236340683,0.029,0.9742371624628399
7127,7127,2024-03-16 05:45:00,0.37148026075896845,10.020010210154698,0.8786552271705063,1.0,0.0,1.0,150.5147562579831,0.0,10.060787270586852,23.364294611941443,8.0,6.658318443511939,2016.0165660356195,6704.5941975904625,10321.559808172482,10321.55980817248,0.0,10321.559808172482,74.8313086092505,0.029,0.8786552271705063
7128,7128,2024-03-16 06:00:00,0.36419949181238137,10.058816708640007,0.6258463611304464,1.0,0.0,1.0,147.0844101475124,0.0,10.088739762166252,21.788463609251426,8.075,6.929934417867001,2022.641012381407,6726.624881901534,10332.24265237315,10332.242652373152,37.26,10294.98265237315,74.63862422970534,0.029,0.6258463611304464
7129,7129,2024-03-16 06:15:00,0.35901782432028284,10.086434996372892,-0.7712309528967403,1.0,1.0,1.0,350.6315493335,-1395.163436264699,9.920249003243713,23.34229457490163,8.15,7.201824454724175,2377.1216777504424,7905.5085539066595,10629.082648003217,10629.082648003217,0.0,10629.082648003217,77.06084919802333,0.029,-0.7712309528967403
7130,7130,2024-03-16 06:30:00,0.3864696225807669,9.940116911644512,-0.3778870453423183,0.0,1.0,1.0,0.0,-1482.9192964800686,9.689211530066567,25.168247371288732,8.225000000000001,7.473965439346301,2510.0257133446958,8347.50275221517,10780.581278885542,10780.581278885542,0.0,10780.581278885542,78.15921427192018,0.029,-0.3778870453423183
7131,7131,2024-03-16 06:45:00,0.4300046098149838,9.708075429686136,1.0,1.0,1.0,1.0,396.7729343933719,-1243.0624708424425,9.55236562281903,25.47138082571157,8.3,7.74633638988851,2295.85743095649,7635.250954487378,10557.740441767806,10557.740441767806,0.0,10557.740441767806,76.5436182028166,0.029,1.0
7132,7132,2024-03-16 07:00:00,0.45321715370422294,9.584352570756492,1.0,1.0,0.0,1.0,250.23044911845153,0.0,9.595300323111656,23.796972196796773,8.3,7.885673246127268,1990.9480263159783,6621.224651537138,10282.77974064909,10282.779740649088,1127.76,9155.01974064909,66.3738931197059,0.029,1.0
7133,7133,2024-03-16 07:15:00,0.45207650124462934,9.590432248366126,0.12400417703243531,1.0,0.0,1.0,240.75382292416114,0.0,9.638035794006184,22.085309571048246,8.3,8.024397695586352,1993.0063957052014,6628.070097004197,10304.1856003532,10304.1856003532,0.0,10304.1856003532,74.7053456025607,0.029,0.12400417703243531
7134,7134,2024-03-16 07:30:00,0.4438474824708755,9.634292918430233,-0.16038528862734913,1.0,1.0,1.0,414.8824640572586,-1216.7430713725746,9.508050525125537,23.77362279417632,8.3,8.162500867704418,2303.304547695747,7660.017564305959,10551.271190879492,10551.271190879492,0.0,10551.271190879492,76.49671613387632,0.029,-0.16038528862734913
7135,7135,2024-03-16 07:45:00,0.46467562551865554,9.523278915985566,0.563779053706316,1.0,1.0,1.0,434.6401207976829,-1164.0281792242547,9.389042136514703,25.49168379966884,8.3,8.299995282278765,2283.1115762657105,7592.862521355017,10525.301545920094,10525.301545920096,0.0,10525.301545920094,76.30843620792069,0.029,0.563779053706316
7136,7136,2024-03-16 08:00:00,0.48778235075358617,9.400120070483386,1.0,1.0,0.0,1.0,280.57747833886145,0.0,9.432778604681454,25.502041255127004,8.725000000000001,8.284593495319985,1964.8412108140478,6534.402148845106,10211.253645565661,10211.253645565663,2529.12,7682.133645565661,288.0800117087123,0.15,1.0
7137,7137,2024-03-16 08:15:00,0.485732875710212,9.41104377246457,1.0,1.0,0.0,1.0,271.6429009558321,0.0,9.47997562101869,23.29515467471479,9.15,8.250165287166634,1978.843670502024,6580.969628278379,10283.12090130877,10283.120901308772,0.0,10283.12090130877,74.55262653448858,0.029,1.0
7138,7138,2024-03-16 08:30:00,0.4734602736593408,9.476456741395713,0.8657901738667251,1.0,0.0,1.0,264.4094078173942,0.0,9.526174864187123,21.720804737844205,9.575,8.195850615141042,1986.49621523842,6606.419422640603,10294.971721291975,10294.971721291975,0.0,10294.971721291975,74.63854497936683,0.029,0.8657901738667251
7139,7139,2024-03-16 08:45:00,0.46490229241210307,9.52207078144349,0.5699249695603891,1.0,0.0,1.0,251.99050192687162,0.0,9.562189577959547,23.293431226630233,10.0,8.1207015167379,1978.0416727226175,6578.302452944168,10173.402333387743,10173.402333387745,0.0,10173.402333387743,73.75716691706114,0.029,0.5699249695603891
7140,7140,2024-03-16 09:00:00,0.4582944314585999,9.557290680325663,1.0,1.0,0.0,1.0,245.51392334603636,0.0,9.59709168103866,25.51984121813544,10.25,8.440740488155798,1982.772098629029,6594.034261213297,10174.466176510514,10174.466176510516,3698.82,6475.646176510514,242.83673161914427,0.15,1.0
7141,7141,2024-03-16 09:15:00,0.45142611855143533,9.59389878812085,0.09813282156139677,1.0,0.0,1.0,242.98093114082076,0.0,9.63505610295436,25.53465683095828,10.5,8.76232707462583,1988.6142978115815,6613.463454108043,10235.292720895499,10235.292720895499,0.0,10235.292720895499,74.20587222649237,0.029,0.09813282156139677
7142,7142,2024-03-16 09:30:00,0.44724396072210354,9.616189689351188,-0.04577532825665104,1.0,1.0,1.0,418.1554324908865,-1216.9085966604218,9.51348646142478,23.30843547179328,10.75,9.085457249196931,2310.3485852601475,7683.443668127497,10665.335665313705,10665.335665313703,0.0,10665.335665313705,77.32368357352436,0.029,-0.04577532825665104
7143,7143,2024-03-16 09:45:00,0.4646122861440101,9.523616514852426,0.5583843138069278,1.0,1.0,1.0,437.117243081513,-1169.7024159262753,9.402212078670669,21.712441363785928,11.0,9.410123481919149,2294.946709867204,7632.222201929626,10650.92992347176,10650.92992347176,0.0,10650.92992347176,77.21924194517027,0.029,0.5583843138069278
7144,7144,2024-03-16 10:00:00,0.4852992173200005,9.413355171684398,1.0,1.0,0.0,1.0,277.3035446671829,0.0,9.441471572873132,23.279574970815847,11.25,9.5089452327407,1970.5125928115326,6553.263261136176,10155.69687721346,10155.69687721346,4407.96,5747.7368772134605,215.54013289550477,0.15,1.0
7145,7145,2024-03-16 10:15:00,0.48103420834119565,9.436087669541427,1.0,1.0,0.0,1.0,270.1755880185368,0.0,9.480204951820992,25.511076216665227,11.5,9.604677688421821,1975.8801165534749,6571.113842893262,10125.094872243466,10125.094872243466,0.0,10125.094872243466,73.40693782376513,0.029,1.0
7146,7146,2024-03-16 10:30:00,0.4734152233625628,9.47669685947754,1.0,1.0,0.0,1.0,267.2739561696431,0.0,9.521899009018421,25.525267715443224,11.75,9.697270371085656,1982.045599596323,6591.618169361029,10207.388813725334,10207.388813725336,0.0,10207.388813725334,74.00356889950868,0.029,1.0
7147,7147,2024-03-16 10:45:00,0.4688219224882083,9.50117915313785,1.0,1.0,0.0,1.0,254.07570535741408,0.0,9.566376810209093,23.312131359042986,12.0,9.786668475498717,1985.3265699927808,6602.529575275621,10283.619556448131,10283.619556448131,0.0,10283.619556448131,74.55624178424895,0.029,1.0
7148,7148,2024-03-16 11:00:00,0.45720780084193724,9.563082421512474,1.0,1.0,0.0,1.0,247.2069138626867,0.0,9.609915121049937,21.733610059984557,12.25,9.705281202721594,1992.4310234712416,6626.156602141977,10301.409754225488,10301.409754225491,4728.18,5573.229754225487,115.64451740017887,0.083,1.0
7149,7149,2024-03-16 11:15:00,0.4491416880199365,9.606074802853739,1.0,1.0,0.0,1.0,235.33441981860818,0.0,9.643343335228506,23.30624266875016,12.5,9.615624753008298,1983.8556796428097,6597.637887840186,10165.655777588723,10165.655777588725,0.0,10165.655777588723,73.70100438751825,0.029,1.0
7150,7150,2024-03-16 11:30:00,0.4430087087939736,9.63876358212812,1.0,1.0,0.0,1.0,229.7263733402727,0.0,9.675772009654292,25.54059584734016,12.75,9.517453968352863,1989.112643854117,6615.120785720027,10171.737232103693,10171.737232103693,0.0,10171.737232103693,73.74509493275178,0.029,1.0
7151,7151,2024-03-16 11:45:00,0.43662647912416613,9.672780866268194,1.0,1.0,0.0,1.0,227.6116987141491,0.0,9.711377187002096,25.553220539187052,13.0,9.410492288652126,1995.1382603865063,6635.1599631358185,10242.004781399859,10242.00478139986,0.0,10242.004781399859,74.25453466514898,0.029,1.0
7152,7152,2024-03-16 12:00:00,0.4327048405314185,9.69368319996754,1.0,1.0,0.0,1.0,215.96087223672833,0.0,9.749933909537468,23.336555965011268,12.75,9.517453968352863,1997.4287321674153,6642.777303226543,10302.732504351588,10302.73250435159,4708.56,5594.172504351588,40.55775065654902,0.029,1.0
7153,7153,2024-03-16 12:15:00,0.4226779222079036,9.747126674631874,-0.7699070199989201,1.0,1.0,1.0,403.5719249120368,-1263.340725923841,9.618996988922701,21.742437346595302,12.5,9.615624753008298,2334.0494626345685,7762.264828429183,10693.493960832053,10693.493960832055,0.0,10693.493960832053,77.52783121603238,0.029,-0.7699070199989201
7154,7154,2024-03-16 12:30:00,0.4442615881086526,9.632085735380882,-0.1503819487744501,0.0,1.0,1.0,0.0,-1353.4126734444164,9.40945159564578,22.94593536586302,12.25,9.705281202721594,2463.976158530884,8194.357394578834,10728.349611103422,10728.349611103422,0.0,10728.349611103422,77.78053468049981,0.029,-0.1503819487744501
7155,7155,2024-03-16 12:45:00,0.47958463115908745,9.443813915922064,1.0,1.0,1.0,1.0,450.7005679690723,-1122.312470358111,9.2953377256557,25.492215198928204,12.0,9.786668475498717,2268.0065415511954,7542.628247585884,10487.218358914217,10487.218358914219,0.0,10487.218358914217,76.03233310212808,0.029,1.0
7156,7156,2024-03-16 13:00:00,0.5060737308066762,9.302627014800416,1.0,1.0,0.0,1.0,300.37380880796815,0.0,9.342113339647462,25.50823758232424,11.75,9.815084114920115,1960.2580029848273,6519.159938470532,10206.716475207275,10206.716475207275,3704.04,6502.676475207275,134.93053686055097,0.083,1.0
7157,7157,2024-03-16 13:15:00,0.5030266034212951,9.318868203764497,1.0,1.0,0.0,1.0,290.38022403182214,0.0,9.392248588330304,23.29132803230434,11.5,9.83670218620586,1974.1459584416364,6565.346615277071,10269.726636157167,10269.726636157166,0.0,10269.726636157167,74.45551811213947,0.029,1.0
7158,7158,2024-03-16 13:30:00,0.48996430788446194,9.388490238975818,1.0,1.0,0.0,1.0,282.3034309802491,0.0,9.441248129134976,21.712216726570833,11.25,9.851703410085886,1981.412893299876,6589.514000657555,10283.37706710174,10283.37706710174,0.0,10283.37706710174,74.55448373648761,0.029,1.0
7159,7159,2024-03-16 13:45:00,0.4808874895029002,9.436869680949542,1.0,1.0,0.0,1.0,269.28546055290815,0.0,9.479954990129086,23.284370298870574,11.0,9.860255072576075,1973.0207854398768,6561.6046676631595,10114.128741903236,10114.128741903238,0.0,10114.128741903236,73.32743337879846,0.029,1.0
7160,7160,2024-03-16 14:00:00,0.4737852325296255,9.474724710617096,1.0,1.0,0.0,1.0,262.400901496754,0.0,9.517477032607466,25.514909355174375,11.275,10.080504643954239,1978.2652782215748,6579.04608975555,10074.15212577576,10074.15212577576,2001.36,8072.79212577576,167.51043660984703,0.083,1.0
7161,7161,2024-03-16 14:15:00,0.4664036956355139,9.51406830226271,0.6181953611599211,1.0,0.0,1.0,259.77205841298024,0.0,9.558019396254934,25.527335637517876,11.55,10.29990029535597,1984.6639811573173,6600.326027280788,10144.092376758616,10144.092376758616,0.0,10144.092376758616,73.54466973149997,0.029,0.6181953611599211
7162,7162,2024-03-16 14:30:00,0.46193773461372917,9.537871874508824,0.4651116442215894,1.0,0.0,1.0,246.66098644632345,0.0,9.601347156656804,23.313410217241817,11.825,10.518431711927764,1987.311811493912,6609.131821940427,10213.022022423802,10213.022022423802,0.0,10213.022022423802,74.04440966257256,0.029,0.4651116442215894
7163,7163,2024-03-16 14:45:00,0.4506289788967589,9.598147542480275,0.07451365364135623,1.0,0.0,1.0,240.1024218665714,0.0,9.643776612657035,21.73625663715895,12.1,10.736100027707934,1994.5194054287479,6633.101859334075,10211.50848869259,10211.508488692592,0.0,10211.50848869259,74.03343654302128,0.029,0.07451365364135623
7164,7164,2024-03-16 15:00:00,0.44276824738063153,9.640045241461234,1.0,1.0,0.0,1.0,228.40477301026064,0.0,9.676131569008438,23.307274026626168,12.325,10.879393698904922,1985.7853643794056,6604.055371359976,10035.721844163349,10035.721844163349,1257.18,8778.541844163348,182.1547432663895,0.083,1.0
7165,7165,2024-03-16 15:15:00,0.4368321540021595,9.67168461916849,-0.4077616893449465,1.0,1.0,1.0,411.8148916324002,-1229.7175282491482,9.543178706799875,25.520140297098113,12.55,11.021312786503279,2312.0209031409586,7689.005235898866,10531.239631027696,10531.239631027696,0.0,10531.239631027696,76.3514873249508,0.029,-0.4077616893449465
7166,7166,2024-03-16 15:30:00,0.45899716464395424,9.553545112447724,0.36359710988019206,1.0,1.0,1.0,424.2473781096724,-1199.662541809702,9.424916268201649,25.523843667237568,12.775,11.161847709698002,2302.7869413160674,7658.296179279517,10582.744159487553,10582.74415948755,0.0,10582.744159487553,76.72489515628476,0.029,0.36359710988019206
7167,7167,2024-03-16 15:45:00,0.4722428475276349,9.482945622677706,0.825357416797488,1.0,0.0,1.0,273.65497863653695,0.0,9.471802672027069,23.296705293778643,13.0,11.300984060010613,1978.9643999644838,6581.371133934197,10144.103963198431,10144.103963198433,0.0,10144.103963198431,73.54475373318863,0.029,0.825357416797488
7168,7168,2024-03-16 16:00:00,0.47499848554808766,9.468258072028693,1.0,1.0,0.0,1.0,266.24028805586414,0.0,9.518299758122037,21.720202717241815,12.75,11.352354712912472,1986.3842796712452,6606.04716252785,10168.646376030632,10168.646376030634,577.68,9590.966376030632,199.01255230263564,0.083,1.0
7169,7169,2024-03-16 16:15:00,0.4663850651214019,9.514167602902928,0.6186139042941905,1.0,0.0,1.0,253.721721810852,0.0,9.554589085536314,23.29149123492334,12.5,11.396172634920376,1977.8554327100385,6577.683081194585,9996.487504709814,9996.487504709814,0.0,9996.487504709814,72.47453440914616,0.029,0.6186139042941905
7170,7170,2024-03-16 16:30:00,0.45972663727717644,9.54965702331265,0.3893818657546621,1.0,0.0,1.0,247.12512846932364,0.0,9.58974396820976,25.517566760711738,12.25,11.432649935699414,1982.466654279544,6593.018455863408,9995.67411606598,9995.67411606598,0.0,9995.67411606598,72.46863734147836,0.029,0.3893818657546621
7171,7171,2024-03-16 16:45:00,0.45280853874531607,9.586530488487465,0.15110836715294498,1.0,0.0,1.0,245.01231795326578,0.0,9.628020138428605,25.531264311107673,12.0,11.46198421721065,1989.2808568986009,6615.680205826492,10080.002805413998,10080.002805413998,0.0,10080.002805413998,73.08002033925149,0.029,0.15110836715294498
7172,7172,2024-03-16 17:00:00,0.448593095399679,9.60899880151971,1.0,1.0,0.0,1.0,232.44496502233798,0.0,9.669132554906257,23.319134260294476,12.1,11.332939830156338,1991.486681578504,6623.01603808052,10192.235164580332,10192.235164580332,139.38,10052.855164580333,376.9820686717625,0.15,1.0
7173,7173,2024-03-16 17:15:00,0.43787717706214424,9.666114646258771,-0.3706641511496026,1.0,1.0,1.0,414.9109065481977,-1231.4205141958366,9.545092570064108,21.72947595577862,12.2,11.200959602364197,2320.517238007934,7717.261192923033,10682.35674633562,10682.356746335621,0.0,10682.35674633562,77.44708641093324,0.029,-0.3706641511496026
7174,7174,2024-03-16 17:30:00,0.4582514985258577,9.557519512857178,0.3383939919287148,1.0,1.0,1.0,428.6121690000049,-1179.8023204205342,9.422726860028748,23.281965664484947,12.3,11.065980108827327,2288.92000113825,7612.179392234778,10530.72102929416,10530.72102929416,0.0,10530.72102929416,76.34772746238266,0.029,0.3383939919287148
7175,7175,2024-03-16 17:45:00,0.4808649473662076,9.436989830538113,1.0,1.0,0.0,1.0,273.81209233223086,0.0,9.461348201436845,25.500464121845578,12.4,10.927952505930147,1974.0511979028586,6565.031473542052,10034.730227008606,10034.730227008606,0.0,10034.730227008606,72.7517941458124,0.029,1.0
7176,7176,2024-03-16 18:00:00,0.4769617892647019,9.457793663219139,1.0,1.0,0.0,1.0,271.05630102332543,0.0,9.503622539135932,25.514538519840972,12.3,10.925627941054895,1980.6927893828913,6587.119176812941,10111.342584472304,10111.342584472304,0.0,10111.342584472304,379.1753469177114,0.15,1.0
7177,7177,2024-03-16 18:15:00,0.47230500697126565,9.482614312843154,0.8245298517039058,1.0,0.0,1.0,257.50372536042204,0.0,9.548630792304197,23.303553037843614,12.2,10.922519041448401,1983.6177993833203,6596.846777968191,10199.38369018545,10199.383690185447,0.0,10199.38369018545,73.94553175384452,0.029,0.8245298517039058
7178,7178,2024-03-16 18:30:00,0.46054547603863644,9.545292612714068,0.4181572478305734,1.0,0.0,1.0,250.6786248414956,0.0,9.592697638948314,21.728425578167908,12.1,10.918623890995097,1991.0743888379043,6621.644890857375,10215.663262268696,10215.663262268696,0.0,10215.663262268696,74.06355865144805,0.029,0.4181572478305734
7179,7179,2024-03-16 18:45:00,0.452381970276478,9.588804098426372,0.13660594765938347,1.0,0.0,1.0,238.67248282026435,0.0,9.626645869959361,23.299941387736013,12.0,10.913956595838089,1982.473509881016,6593.041255292056,10043.20706143729,10043.20706143729,0.0,10043.20706143729,72.81325119542035,0.029,0.13660594765938347
7180,7180,2024-03-16 19:00:00,0.4461534382897634,9.622002173915561,1.0,1.0,0.0,1.0,232.49408480473312,0.0,9.65952768223507,25.523968971571936,12.0,10.913956595838089,1986.773252727043,6607.340756309199,10043.42702181928,10043.427021819281,0.0,10043.42702181928,451.95421598186755,0.18,1.0
7181,7181,2024-03-16 19:15:00,0.439680823658061,9.656501209902535,-0.30777568671765826,1.0,1.0,1.0,410.76005853809045,-1247.5638722536837,9.531837409718028,25.531533955794192,12.0,10.913956595838089,2330.3339853458515,7749.908398481686,10614.823687036218,10614.82368703622,0.0,10614.823687036218,76.95747173101259,0.029,-0.30777568671765826
7182,7182,2024-03-16 19:30:00,0.45131466503187684,9.594492835380096,0.09785863807995904,1.0,1.0,1.0,432.8322227947082,-1175.9916672516736,9.41862210495924,23.292952288142033,12.0,10.913956595838089,2293.3022657304887,7626.753332872185,10646.365884379042,10646.365884379044,0.0,10646.365884379042,77.18615266174805,0.029,0.09785863807995904
7183,7183,2024-03-16 19:45:00,0.48254352274115886,9.428043023789623,1.0,1.0,0.0,1.0,277.0638654740031,0.0,9.466108456263939,21.712698752127334,12.0,10.913956595838089,1982.8980067079979,6594.452989208841,10207.47219969429,10207.472199694292,0.0,10207.47219969429,74.0041734477836,0.029,1.0
7184,7184,2024-03-16 20:00:00,0.47620818916468033,9.461810351752254,1.0,1.0,0.0,1.0,264.21042903779266,0.0,9.504029661063242,23.284471802243257,11.825,10.791661804729353,1974.4661558992057,6566.411484510921,10053.540578952516,10053.540578952518,0.0,10053.540578952516,452.4093260528632,0.18,1.0
7185,7185,2024-03-16 20:15:00,0.4692501625292071,9.498896633719326,0.7186710518059789,1.0,0.0,1.0,257.20515200324417,0.0,9.54075592397577,25.508843426707067,11.65,10.66868877195,1979.0424602407115,6581.630736203284,10064.286411052864,10064.286411052864,0.0,10064.286411052864,72.96607648013327,0.029,0.7186710518059789
7186,7186,2024-03-16 20:30:00,0.4620237101176726,9.537413625072805,0.4696053533084693,1.0,0.0,1.0,254.71600671079418,0.0,9.58052174131287,25.52309162826824,11.475000000000001,10.545045699024584,1985.5057527558242,6603.125476982804,10162.311018252283,10162.311018252285,0.0,10162.311018252283,73.67675488232906,0.029,0.4696053533084693
7187,7187,2024-03-16 20:45:00,0.45764350389167463,9.560760124257374,0.31933382175242453,1.0,0.0,1.0,241.94755499125512,0.0,9.623109717007607,23.31202516718405,11.3,10.420730542621394,1988.339328529757,6612.548998600833,10256.335671354982,10256.335671354986,0.0,10256.335671354982,74.35843361732363,0.029,0.31933382175242453
7188,7188,2024-03-16 21:00:00,0.446534642067203,9.619970357781808,1.0,1.0,0.0,1.0,235.62748606005437,0.0,9.664835911839475,21.73688302499124,11.475000000000001,10.679688527772946,1995.6998120380554,6637.027495381363,10213.33817121462,10213.33817121462,0.0,10213.33817121462,383.00018142054824,0.15,1.0
7189,7189,2024-03-16 21:15:00,0.4388042835253519,9.661173168809874,-0.3381381373006795,1.0,1.0,1.0,411.39664665329184,-1227.4420176247017,9.53276846891654,23.295112925052855,11.65,10.939548983840158,2308.501203767181,7677.299897561744,10523.32392062906,10523.323920629058,0.0,10523.32392062906,76.29409842456069,0.029,-0.3381381373006795
7190,7190,2024-03-16 21:30:00,0.45998678045500035,9.548270460174848,0.39892538797387617,1.0,1.0,1.0,432.06357808652035,-1172.9268982890615,9.411508021518474,25.497962686840587,11.825,11.200322141525705,2288.1045774390823,7609.467566799351,10479.79975049299,10479.79975049299,0.0,10479.79975049299,75.97854819107418,0.029,0.39892538797387617
7191,7191,2024-03-16 21:45:00,0.483885228518414,9.420891731996853,1.0,1.0,0.0,1.0,276.89751047777537,0.0,9.454679653843915,25.508751322746964,12.0,11.46198421721065,1968.22189729205,6545.645176966081,10036.808881709823,10036.808881709823,0.0,10036.808881709823,72.76686439239623,0.029,1.0
7192,7192,2024-03-16 22:00:00,0.48157119759004147,9.433225516845079,1.0,1.0,0.0,1.0,267.36315004289867,0.0,9.501226126641235,23.296891417774564,11.75,11.350655424462891,1980.5241201067172,6586.55823943306,10171.703024135284,10171.703024135282,0.0,10171.703024135284,211.06283775080715,0.083,1.0
7193,7193,2024-03-16 22:15:00,0.46946304960536606,9.497761945603399,1.0,1.0,0.0,1.0,260.2305000797129,0.0,9.546777844544254,21.722113051765653,11.5,11.236522228227253,1988.0685990260788,6611.648643172184,10197.971813073738,10197.971813073742,0.0,10197.971813073738,73.9352956447846,0.029,1.0
7194,7194,2024-03-16 22:30:00,0.4610247948013299,9.542737843708911,1.0,1.0,0.0,1.0,247.92807130684895,0.0,9.582163948686329,23.29375978487079,11.25,11.119616688553702,1979.550563016585,6583.320515434413,10035.066445982766,10035.066445982766,0.0,10035.066445982766,72.75423173337505,0.029,1.0
7195,7195,2024-03-16 22:45:00,0.454532288059191,9.577342904644512,1.0,1.0,0.0,1.0,241.43868243514552,0.0,9.61643751593217,25.51768967875639,11.0,10.99999331988382,1983.926002145341,6597.871756872005,10045.168794261683,10045.168794261683,0.0,10045.168794261683,72.8274737583972,0.029,1.0
7196,7196,2024-03-16 23:00:00,0.4477867309448165,9.613296724064128,1.0,1.0,0.0,1.0,239.34567475110387,0.0,9.653843595484567,25.53180851380497,11.075,10.9238054108013,1990.5260773178861,6619.821390843774,10133.424792751168,10133.424792751168,0.0,10133.424792751168,210.26856444958673,0.083,1.0
7197,7197,2024-03-16 23:15:00,0.4436670450053052,9.635254650121723,1.0,1.0,0.0,1.0,227.16988078098044,0.0,9.69413304281854,23.320496502576322,11.15,10.84627658212035,1992.9591186294172,6627.912869323967,10228.436159511512,10228.436159511512,0.0,10228.436159511512,74.15616215645846,0.029,1.0
7198,7198,2024-03-16 23:30:00,0.4331740030626249,9.69118256367621,1.0,1.0,0.0,1.0,221.3020012640649,0.0,9.733631947463941,21.745112169304615,11.225000000000001,10.767404707347007,2000.168790764235,6651.889818112976,10250.527658136185,10250.527658136185,0.0,10250.527658136185,74.31632552148734,0.029,1.0
7199,7199,2024-03-16 23:45:00,0.4258557437416623,9.73018888585694,1.0,1.0,0.0,1.0,210.21094405891074,0.0,9.763157245082837,23.31612799240976,11.3,10.687162917223192,1991.3211655876548,6622.465587468878,10081.909971308914,10081.909971308916,0.0,10081.909971308914,73.09384729198963,0.029,1.0
7200,7200,2024-03-17 00:00:00,0.4204392199871771,9.759058957468346,1.0,1.0,0.0,1.0,204.93984070250636,0.0,9.791751710065375,25.53914770231255,11.475000000000001,10.880459544344317,1995.2817370253824,6635.637118262769,10039.305830964577,10039.305830964577,0.0,10039.305830964577,72.78496727449318,0.029,1.0
7201,7201,2024-03-17 00:15:00,0.4148072343167734,9.789077441091598,1.0,1.0,0.0,1.0,203.62110221911604,0.0,9.823672698871531,25.552977237140762,11.65,11.074027204249123,2001.8929485633153,6657.623788046653,10110.477733516831,10110.477733516831,0.0,10110.477733516831,73.30096356799703,0.029,1.0
7202,7202,2024-03-17 00:30:00,0.4112927637553744,9.807809569183854,1.0,1.0,0.0,1.0,192.947321918068,0.0,9.858638644435331,23.340799751985358,11.825,11.26786880069686,2003.6659414427584,6663.52016706067,10179.91475786801,10179.91475786801,0.0,10179.91475786801,73.80438199454308,0.029,1.0
7203,7203,2024-03-17 00:45:00,0.40222783950710705,9.85612561542712,1.0,1.0,0.0,1.0,188.1620118804418,0.0,9.892983461791367,21.764877190085727,12.0,11.46198421721065,2010.6027241915376,6686.589577377505,10180.702250123632,10180.702250123635,0.0,10180.702250123632,73.81009131339633,0.029,1.0
7204,7204,2024-03-17 01:00:00,0.3958632939372979,9.890048643314202,1.0,1.0,0.0,1.0,178.1101108741512,0.0,9.917520425576916,23.33532680559542,12.0,11.46198421721065,2001.492097822344,6656.290693072488,10029.83952954285,10029.83952954285,0.0,10029.83952954285,72.71633658918567,0.029,1.0
7205,7205,2024-03-17 01:15:00,0.3913625984906502,9.914037350044834,1.0,1.0,0.0,1.0,173.84525560605428,0.0,9.94127729265429,25.557689273911897,12.0,11.46198421721065,2005.0338123725953,6668.0692464947115,10029.521908621717,10029.521908621717,0.0,10029.521908621717,72.71403383750744,0.029,1.0
7206,7206,2024-03-17 01:30:00,0.38667907727637923,9.939000518116899,1.0,1.0,0.0,1.0,173.22670320607753,0.0,9.96853100955773,25.57118760118948,12.0,11.46198421721065,2011.7413176354978,6690.376156876106,10114.823876521765,10114.823876521765,0.0,10114.823876521765,73.33247310478279,0.029,1.0
7207,7207,2024-03-17 01:45:00,0.3836796847446562,9.954987280310982,1.0,1.0,0.0,1.0,163.75458895716181,0.0,9.998956209801335,23.35817109072193,12.0,11.46198421721065,2012.7877561495284,6693.856260019851,10199.240077243345,10199.240077243345,0.0,10199.240077243345,73.94449056001426,0.029,1.0
