step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7208,7208,2024-03-17 02:00:00,0.3758318236934221,9.99681637971406,1.0,1.0,0.0,1.0,159.85460810828536,0.0,10.028899460739765,21.78161588072009,11.7,11.144970580723179,2019.4094275732239,6715.877715871755,10266.34005888177,10266.340058881773,0.0,10266.34005888177,74.43096542689283,0.029,1.0
7209,7209,2024-03-17 02:15:00,0.37028164767252736,10.026398817905429,0.8337028843912571,1.0,0.0,1.0,150.65237070693695,0.0,10.049169849111113,23.351419518741988,11.4,10.828402048324921,2009.991972236311,6684.558421441505,10124.733398964952,10124.733398964954,0.0,10124.733398964952,73.40431714249591,0.029,0.8337028843912571
7210,7210,2024-03-17 02:30:00,0.36656415504631595,10.046213053603136,0.7046590906587412,1.0,0.0,1.0,147.25968336344368,0.0,10.068789438982868,25.573185741763115,11.100000000000001,10.512276117820779,2013.1997897248139,6695.226545346179,10145.803705972949,10145.803705972949,0.0,10145.803705972949,73.55707686830388,0.029,0.7046590906587412
7211,7211,2024-03-17 02:45:00,0.3626918292359406,10.066852550172436,0.5702329389470864,1.0,0.0,1.0,146.93772223076184,0.0,10.092005970199452,25.586342210790455,10.8,10.19658640649596,2019.3429769748786,6715.656723493221,10265.5902462911,10265.5902462911,0.0,10265.5902462911,74.42552928561048,0.029,0.5702329389470864
7212,7212,2024-03-17 03:00:00,0.36013723821033194,10.08046852033893,0.4815576840874037,1.0,0.0,1.0,138.81310222808148,0.0,10.118549503961546,23.372578178705247,11.100000000000001,10.512276117820779,2020.429549370347,6719.270298451212,10254.349146726152,10254.349146726152,0.0,10254.349146726152,74.3440313137646,0.029,0.4815576840874037
7213,7213,2024-03-17 03:15:00,0.353334230739529,10.11672855015831,0.24542143306338424,1.0,0.0,1.0,135.71999446397635,0.0,10.1447385414295,21.795734509715103,11.4,10.828402048324921,2026.8915552171259,6740.760760203866,10241.38819804847,10241.388198048471,0.0,10241.38819804847,74.2500644358514,0.029,0.24542143306338424
7214,7214,2024-03-17 03:30:00,0.3484787801076838,10.142608102026045,0.07689551347423812,1.0,0.0,1.0,127.30738757391859,0.0,10.161379421314845,23.36531691028236,11.7,11.144970580723179,2017.3537258908138,6709.041142301843,10045.299740714638,10045.299740714638,0.0,10045.299740714638,72.82842312018113,0.029,0.07689551347423812
7215,7215,2024-03-17 03:45:00,0.34542774610939475,10.158870113236926,-0.02898670894103816,1.0,1.0,1.0,342.67141661386285,-1421.0067562581373,9.98676399670537,25.569130236611684,12.0,11.46198421721065,2390.6162870415774,7950.387093436727,10592.350732917654,10592.350732917654,0.0,10592.350732917654,76.794542813653,0.029,-0.02898670894103816
7216,7216,2024-03-17 04:00:00,0.3751494872295784,10.000453233066347,1.0,1.0,1.0,1.0,358.59974928131965,-1381.3225052972111,9.830520009705356,25.57108066689533,11.75,11.350655424462891,2377.383710298326,7906.379986180444,10662.423704048844,10662.42370404884,0.0,10662.423704048844,77.30257185435413,0.029,1.0
7217,7217,2024-03-17 04:15:00,0.3926479861179659,9.907186233991242,1.0,1.0,0.0,1.0,191.70192651215282,0.0,9.864785056929154,23.341550101023756,11.5,11.236522228227253,2004.1355142349703,6665.081808503033,10218.085031481254,10218.085031481254,0.0,10218.085031481254,74.0811164782391,0.029,1.0
7218,7218,2024-03-17 04:30:00,0.4010716794954056,9.862287948289488,1.0,1.0,0.0,1.0,186.90117857479606,0.0,9.8989422710187,21.765096499166187,11.25,11.119616688553702,2010.9475302995656,6687.73628672014,10241.641011021007,10241.641011021007,0.0,10241.641011021007,74.2518973299023,0.029,1.0
7219,7219,2024-03-17 04:45:00,0.3947416900598244,9.896026791981136,1.0,1.0,0.0,1.0,176.86457048333355,0.0,9.92328722358119,23.33528032185649,11.0,10.99999331988382,2001.7750738031293,6657.231776172099,10076.870417044564,10076.870417044564,0.0,10076.870417044564,73.0573105235731,0.029,1.0
7220,7220,2024-03-17 05:00:00,0.3902761681852208,9.919828023572773,1.0,1.0,0.0,1.0,172.65016190177903,0.0,9.946857845814414,25.55757427230947,11.05,10.920487700642248,2005.3251675730726,6669.038196065596,10078.350399879428,10078.350399879426,0.0,10078.350399879428,73.06804039912585,0.029,1.0
7221,7221,2024-03-17 05:15:00,0.3856292022406344,9.944596352057419,1.0,1.0,0.0,1.0,171.93995797799985,0.0,9.973913948670779,25.571030888220363,11.1,10.840013087689762,2011.7825627209113,6690.513324181673,10171.581153404002,10171.581153404002,0.0,10171.581153404002,73.74396336217902,0.029,1.0
7222,7222,2024-03-17 05:30:00,0.3826513276351953,9.960468423704409,1.0,1.0,0.0,1.0,162.63349916734367,0.0,10.004164115023189,23.358097501727485,11.149999999999999,10.758554435933755,2013.047422172741,6694.719822027165,10265.46880036183,10265.46880036183,0.0,10265.46880036183,74.42464880262327,0.029,1.0
7223,7223,2024-03-17 05:45:00,0.3748520413050942,10.002038619843848,0.9923494204878508,1.0,0.0,1.0,158.78026482544269,0.0,10.033940047483865,21.781684980506014,11.2,10.676121858112342,2019.6844886491858,6716.792476655444,10286.434023053678,10286.43402305368,0.0,10286.434023053678,74.57664666713917,0.029,0.9923494204878508
7224,7224,2024-03-17 06:00:00,0.3693328545234667,10.031455885389922,0.8007361825914803,1.0,0.0,1.0,149.62679678540155,0.0,10.05405075596445,23.35142294198739,11.149999999999999,10.758554435933755,2010.291093895762,6685.553199647256,10086.834408053084,10086.834408053084,58.26,10028.574408053084,72.70716445838487,0.029,0.8007361825914803
7225,7225,2024-03-17 06:15:00,0.36564472393903047,10.051113621404967,-0.7707439478054419,1.0,1.0,1.0,357.89084762628465,-1378.6975545836171,9.888641604867544,25.55635441484996,11.1,10.840013087689762,2373.077729645157,7892.059740311159,10611.858179661736,10611.858179661736,0.0,10611.858179661736,76.9359718025476,0.029,-0.7707439478054419
7226,7226,2024-03-17 06:30:00,0.39369667078628195,9.901596744709117,-0.12967236497041287,0.0,1.0,1.0,0.0,-1494.790385673752,9.659979482228795,25.31118000237153,11.05,10.920487700642248,2541.5243580595725,8581.971075313337,10826.417209958296,10826.417209958297,0.0,10826.417209958296,78.49152477219765,0.029,-0.12967236497041287
7227,7227,2024-03-17 06:45:00,0.41784683150130064,9.772876388098068,0.7094532695796295,1.0,1.0,1.0,414.97277191321905,-1225.9048764652748,9.532245373244102,23.301829141141216,11.0,10.99999331988382,2314.1649081474407,7696.135476675774,10651.757280747972,10651.757280747974,0.0,10651.757280747972,77.2252402854228,0.029,0.7094532695796295
7228,7228,2024-03-17 07:00:00,0.4606791356622884,9.544580206920003,1.0,1.0,0.0,1.0,254.06328269026466,0.0,9.576086137618024,21.724449432431072,11.25,11.119616688553702,1989.8389816463955,6617.536341340772,10187.486060582392,10187.486060582392,1003.32,9184.166060582393,66.58520393922235,0.029,1.0
7229,7229,2024-03-17 07:15:00,0.45550830986170826,9.572140708437095,0.241527030595305,1.0,0.0,1.0,242.01893234810902,0.0,9.610544549347832,23.29592488399574,11.5,11.236522228227253,1981.4075191659763,6589.496128092632,10005.651195891243,10005.651195891245,0.0,10005.651195891243,72.54097117021152,0.029,0.241527030595305
7230,7230,2024-03-17 07:30:00,0.44918635258896306,9.605836740700827,0.023836732982548712,1.0,0.0,1.0,235.74147908926093,0.0,9.64393056539087,25.519496440412215,11.75,11.350655424462891,1985.763180259298,6603.981594425075,9998.949877321167,9998.949877321165,0.0,9998.949877321167,72.49238661057846,0.029,0.023836732982548712
7231,7231,2024-03-17 07:45:00,0.44261489752826433,9.640862596174351,-0.20250568852812,1.0,1.0,1.0,413.1991325126124,-1241.179555779205,9.517595133974813,25.527222995450675,12.0,11.46198421721065,2327.9903858396874,7742.1143734150155,10582.500604597599,10582.500604597599,0.0,10582.500604597599,76.72312938333259,0.029,-0.20250568852812
7232,7232,2024-03-17 08:00:00,0.4541114891007034,9.57958576309325,1.0,1.0,1.0,1.0,434.8706344922129,-1170.37459301837,9.40559966695335,23.289429084298714,11.975,11.437409271001487,2291.011651626086,7619.135519461306,10639.340858040905,10639.340858040905,1793.94,8845.400858040904,331.7025321765339,0.15,1.0
7233,7233,2024-03-17 08:15:00,0.4850050761041694,9.414922944364777,1.0,1.0,0.0,1.0,279.7091908145922,0.0,9.45349347413752,21.70958364474791,11.95,11.412829535281315,1982.1163630455794,6591.853504833603,10161.559448001728,10161.55944800173,0.0,10161.559448001728,73.67130599801253,0.029,1.0
7234,7234,2024-03-17 08:30:00,0.4785825857528391,9.449154817937368,1.0,1.0,0.0,1.0,266.78010261260494,0.0,9.491814298048787,23.28101427600505,11.925,11.388260441054582,1973.7215689275718,6563.935238247014,9997.825487450094,9997.825487450094,0.0,9997.825487450094,72.48423478401318,0.029,1.0
7235,7235,2024-03-17 08:45:00,0.47155121076139805,9.486632046641748,0.8018617045593472,1.0,0.0,1.0,259.70301201456266,0.0,9.528928631996644,25.505219782745485,11.9,11.36368671746864,1978.3501980465107,6579.328504580467,10000.581703364125,10000.581703364127,0.0,10000.581703364125,72.5042173493899,0.029,0.8018617045593472
7236,7236,2024-03-17 09:00:00,0.4642487020618141,9.52555441801053,1.0,1.0,0.0,1.0,257.35159491614496,0.0,9.569098941963034,25.519475730013113,11.925,11.523366966078841,1985.2209255086686,6602.17823719283,10057.365725747393,10057.365725747393,2629.8,7427.565725747393,278.53371471552725,0.15,1.0
7237,7237,2024-03-17 09:15:00,0.45982433165167547,9.54913631229657,0.3912365684139101,1.0,0.0,1.0,244.3066486958559,0.0,9.612054237064537,23.30901366674827,11.95,11.68263854385703,1987.743297631576,6610.5667999578,10129.843869747592,10129.843869747594,0.0,10129.843869747592,73.44136805567005,0.029,0.3912365684139101
7238,7238,2024-03-17 09:30:00,0.4486144966576079,9.60888473281495,0.003871854128974519,1.0,0.0,1.0,237.91105881910087,0.0,9.654135319675863,21.7341548206954,11.975,11.841516078702199,1995.1205434301335,6635.101042487598,10134.43969979824,10134.439699798242,0.0,10134.43969979824,73.47468782353725,0.029,0.003871854128974519
7239,7239,2024-03-17 09:45:00,0.4408184679303537,9.650437565931215,-0.26499977697633603,0.0,1.0,1.0,0.0,-1369.586042150291,9.44205273031892,22.9381307899126,12.0,11.999998780252414,2468.152393785195,8208.246150815039,10713.437848923728,10713.437848923726,0.0,10713.437848923728,77.67242440469703,0.029,-0.26499977697633603
7240,7240,2024-03-17 10:00:00,0.4733907001550768,9.47682756817344,1.0,1.0,1.0,1.0,445.41467227495093,-1135.1053357218768,9.325019664821442,25.476810906550778,12.0,11.999998780252414,2271.8718278231445,7555.4828919115,10394.68773607782,10394.68773607782,3846.36,6548.327736077819,245.5622901029182,0.15,1.0
7241,7241,2024-03-17 10:15:00,0.5004677791768964,9.332506736987142,1.0,1.0,0.0,1.0,294.1396955442995,0.0,9.370837572931794,25.495718132701423,12.0,11.999998780252414,1961.788240528495,6524.248994745692,10014.994445370909,10014.994445370909,0.0,10014.994445370909,72.60870972893909,0.029,1.0
7242,7242,2024-03-17 10:30:00,0.497548148397414,9.348068369041783,1.0,1.0,0.0,1.0,284.30263021823305,0.0,9.420016064262585,23.28496487268331,12.0,11.999998780252414,1975.3255044488483,6569.269389250747,10105.617532393737,10105.617532393739,0.0,10105.617532393737,73.2657271098546,0.029,1.0
7243,7243,2024-03-17 10:45:00,0.4847400726363842,9.416335412848072,1.0,1.0,0.0,1.0,276.6549545542698,0.0,9.468121103434827,21.710878421927237,12.0,11.999998780252414,1983.0502068348405,6594.959155727757,10121.601100840095,10121.601100840096,0.0,10121.601100840095,73.3816079810907,0.029,1.0
7244,7244,2024-03-17 11:00:00,0.4758294037274082,9.463829278132915,1.0,1.0,0.0,1.0,263.8531183518867,0.0,9.505981870457902,23.282335723207222,12.125,11.990862494881208,1974.6967932688576,6567.178506963199,9956.756686382903,9956.756686382907,4560.6,5396.156686382903,111.97025124244524,0.083,1.0
7245,7245,2024-03-17 11:15:00,0.46888260730841286,9.50085570304616,1.0,1.0,0.0,1.0,256.8802084416241,0.0,9.542656140089045,25.506657749606767,12.25,11.979986951473537,1979.313702839188,6582.532798012954,9958.702682010806,9958.702682010806,0.0,9958.702682010806,72.20059444457834,0.029,1.0
7246,7246,2024-03-17 11:30:00,0.4616664158708982,9.539318003408113,1.0,1.0,0.0,1.0,254.67024334491816,0.0,9.582414788516079,25.520880553024398,12.375,11.967355756194088,1986.359874901259,6605.966000457061,10044.413210865176,10044.413210865177,0.0,10044.413210865176,72.82199577877253,0.029,1.0
7247,7247,2024-03-17 11:45:00,0.45728766715596714,9.562656734058695,1.0,1.0,0.0,1.0,241.6503800296926,0.0,9.624957637529835,23.310404359353935,12.5,11.952943930880645,1988.6425132501008,6613.557289182896,10129.687231086325,10129.68723108633,0.0,10129.687231086325,73.44023242537587,0.029,1.0
7248,7248,2024-03-17 12:00:00,0.4461872262603646,9.621822084032257,1.0,1.0,0.0,1.0,235.32766519251945,0.0,9.666637396808369,21.735465250452084,12.375,11.967355756194088,1995.974553204868,6637.941192254635,10140.916132930424,10140.916132930424,4555.32,5585.596132930425,40.49557196374558,0.029,1.0
7249,7249,2024-03-17 12:15:00,0.43846542977224673,9.662979259313925,-0.35027191257586654,1.0,1.0,1.0,411.1918573140723,-1228.158696752563,9.534424852440827,23.29291097216176,12.25,11.979986951473537,2308.90955589858,7678.657939641792,10475.41226942569,10475.412269425688,0.0,10475.41226942569,75.94673895333625,0.029,-0.35027191257586654
7250,7250,2024-03-17 12:30:00,0.4596727087489055,9.549944462368334,0.3876001239713749,1.0,1.0,1.0,431.89247107685503,-1173.583484402874,9.413030922795524,25.495928684687275,12.125,11.990862494881208,2288.5133438296702,7610.826986566372,10438.69593499218,10438.69593499218,0.0,10438.69593499218,75.6805455286933,0.029,0.3876001239713749
7251,7251,2024-03-17 12:45:00,0.48359752354444663,9.4224251995081,1.0,1.0,0.0,1.0,276.7472995918752,0.0,9.456179383846111,25.506565346682454,12.0,11.999998780252414,1968.6634467235745,6547.113622119966,10024.003607612094,10024.003607612094,0.0,10024.003607612094,72.67402615518769,0.029,1.0
7252,7252,2024-03-17 13:00:00,0.4812876619479624,9.43473676181736,1.0,1.0,0.0,1.0,267.10424462549696,0.0,9.502687060918335,23.295045806658624,12.0,11.999998780252414,1980.7136500472411,6587.188552378358,10113.412129129543,10113.412129129543,3888.42,6224.992129129543,129.16858667943802,0.083,1.0
7253,7253,2024-03-17 13:15:00,0.46918833089857676,9.499226196310586,0.7159971506695312,1.0,0.0,1.0,259.9841064964712,0.0,9.548201161308869,21.720529567715072,12.0,11.999998780252414,1988.2657997623296,6612.30446660851,10129.06078299158,10129.060782991583,0.0,10129.06078299158,73.43569067668896,0.029,0.7159971506695312
7254,7254,2024-03-17 13:30:00,0.4607570456833285,9.544164946507859,0.4250322577320989,1.0,0.0,1.0,247.6923885047703,0.0,9.583551561443695,23.291551248478523,12.0,11.999998780252414,1979.7527209134332,6583.9928247224625,9962.448310941114,9962.448310941114,0.0,9962.448310941114,72.22775025432308,0.029,0.4250322577320989
7255,7255,2024-03-17 13:45:00,0.45427109811689254,9.578735047036963,0.20160478825287323,1.0,0.0,1.0,241.25360659211248,0.0,9.61779379501715,25.515896249154117,12.0,11.999998780252414,1984.2177477038474,6598.842004642627,9963.308411493927,9963.308411493925,0.0,9963.308411493927,72.23398598333097,0.029,0.20160478825287323
7256,7256,2024-03-17 14:00:00,0.4475318242679516,9.614655376651818,1.0,1.0,0.0,1.0,239.34594820445105,0.0,9.655199799236774,25.53009256685093,12.05,11.89376561271932,1991.2061899781527,6622.083217196075,10064.967600235519,10064.967600235517,3492.06,6572.90760023552,136.38783270488705,0.083,1.0
7257,7257,2024-03-17 14:15:00,0.44341259074731854,9.636610891316792,-0.1788733576651749,1.0,1.0,1.0,415.27260935256146,-1224.8517065259446,9.531902864897305,23.304675567690914,12.1,11.786054819172564,2313.587305866315,7694.214565425443,10652.25538258449,10652.255382584492,0.0,10652.25538258449,77.22885152373756,0.029,-0.1788733576651749
7258,7258,2024-03-17 14:30:00,0.4611311369524922,9.542171040043216,0.4379592069323622,1.0,1.0,1.0,434.57312614958124,-1176.9791458141476,9.419058370156758,21.711135526084774,12.149999999999999,11.676823766690898,2298.117037223628,7642.765646242755,10642.476669108471,10642.476669108471,0.0,10642.476669108471,77.15795585103642,0.029,0.4379592069323622
7259,7259,2024-03-17 14:45:00,0.4821103738125664,9.430351707579021,1.0,1.0,0.0,1.0,273.92966947465203,0.0,9.457801828768545,23.276083487177395,12.2,11.566064185386066,1971.6367477304555,6557.001822948407,9986.286959728055,9986.286959728051,0.0,9986.286959728055,72.4005804580284,0.029,1.0
7260,7260,2024-03-17 15:00:00,0.477958236974879,9.452482596923895,1.0,1.0,0.0,1.0,266.65903872772253,0.0,9.495998508093741,25.501513957666422,12.149999999999999,11.676823766690898,1976.4254214301923,6572.927343820759,9963.698418666796,9963.698418666796,2496.84,7466.858418666796,154.93731218733603,0.083,1.0
7261,7261,2024-03-17 15:15:00,0.4704436405709312,9.492535395756937,0.759536379185006,1.0,0.0,1.0,264.2135774665046,0.0,9.537222241115185,25.5155168747693,12.1,11.786054819172564,1983.4085659671248,6596.150937878482,10041.373606561578,10041.373606561578,0.0,10041.373606561578,72.79995864757144,0.029,0.759536379185006
7262,7262,2024-03-17 15:30:00,0.46590316832116524,9.51673611284819,0.6037685009797307,1.0,0.0,1.0,250.78068526100105,0.0,9.581186679095635,23.304765357013725,12.05,11.89376561271932,1985.8427902173748,6604.246350415668,10117.428127949082,10117.428127949082,0.0,10117.428127949082,73.35135392763085,0.029,0.6037685009797307
7263,7263,2024-03-17 15:45:00,0.45442130700275146,9.577934433675335,0.20704489500948917,1.0,0.0,1.0,244.16068371436728,0.0,9.624241173432875,21.729781893086507,12.0,11.999998780252414,1993.2298853236505,6628.813348435916,10125.783352748107,10125.783352748107,0.0,10125.783352748107,73.41192930742378,0.029,0.20704489500948917
7264,7264,2024-03-17 16:00:00,0.4464451051334883,9.620447589638507,1.0,1.0,0.0,1.0,232.34204552458593,0.0,9.657207525181795,23.300241899419873,12.0,11.86641602464897,1984.5414643353613,6599.918577467412,9990.60388703525,9990.603887035251,1349.4,8641.20388703525,179.30498065598144,0.083,1.0
7265,7265,2024-03-17 16:15:00,0.4403967817801823,9.652685153111628,-0.2832794329501899,1.0,1.0,1.0,414.3539327098911,-1222.2491852618314,9.525861084093037,25.50947934176315,12.0,11.732224756396961,2308.6156802272544,7677.680607831143,10507.565135040717,10507.565135040715,0.0,10507.565135040717,76.17984722904521,0.029,-0.2832794329501899
7266,7266,2024-03-17 16:30:00,0.4622701953620903,9.536099858720059,0.47777328490594584,1.0,1.0,1.0,426.72791980277,-1192.5665823134862,9.409068784702397,25.513740000258796,12.0,11.597413268761011,2299.6974857132905,7648.021687265384,10567.287328052704,10567.287328052704,0.0,10567.287328052704,76.6128331283821,0.029,0.47777328490594584
7267,7267,2024-03-17 16:45:00,0.47535145069646245,9.466376767787855,0.9336291341140427,1.0,0.0,1.0,276.76408069778216,0.0,9.456431014578353,23.289221337469776,12.0,11.46198421721065,1977.7766579521222,6577.421102799297,10160.801528444183,10160.801528444183,0.0,10160.801528444183,73.66581108122033,0.029,0.9336291341140427
7268,7268,2024-03-17 17:00:00,0.4778899247486296,9.452846701089804,1.0,1.0,0.0,1.0,269.30377072170006,0.0,9.503400750206621,21.714518923987683,11.9,11.340827888866663,1985.3340364395604,6602.554406170664,10186.67054427031,10186.67054427031,331.56,9855.11054427031,369.56664541013663,0.15,1.0
7269,7269,2024-03-17 17:15:00,0.4691891858305556,9.499221639523139,0.7161801128361867,1.0,0.0,1.0,256.697886100262,0.0,9.540151865138125,23.285434731414565,11.8,11.219783906080574,1976.8482079422795,6574.333389804466,10024.18626792006,10024.18626792006,0.0,10024.18626792006,72.67535044242044,0.029,0.7161801128361867
7270,7270,2024-03-17 17:30:00,0.46244600368083266,9.535162800381162,0.4839103201600594,1.0,0.0,1.0,249.97840662987656,0.0,9.575751931086451,25.509785258606787,11.7,11.098844155568065,1981.4346535245988,6589.586367858734,10034.151124357872,10034.151124357873,0.0,10034.151124357872,72.74759565159458,0.029,0.4839103201600594
7271,7271,2024-03-17 17:45:00,0.45544052424431225,9.572502005777816,0.24254694542944244,1.0,0.0,1.0,247.7186001078131,0.0,9.614443335645278,25.523773309868307,11.6,10.9780114687643,1988.062857939194,6611.629550244842,10130.225397218159,10130.225397218162,0.0,10130.225397218159,73.44413412983165,0.029,0.24254694542944244
7272,7272,2024-03-17 18:00:00,0.45117905290277316,9.59521564802822,1.0,1.0,0.0,1.0,235.1643833287392,0.0,9.65597619780337,23.313242013300883,11.7,11.098844155568065,1990.5932071252862,6620.044642043572,10182.473437237699,10182.473437237699,0.0,10182.473437237699,381.8427538964137,0.15,1.0
7273,7273,2024-03-17 18:15:00,0.4403520550905533,9.65292354636735,-0.2846891521565851,1.0,1.0,1.0,416.776925678401,-1226.2245880545295,9.533063097369906,21.724553850267586,11.8,11.219783906080574,2318.357073873062,7710.077212310717,10675.804122743746,10675.804122743748,0.0,10675.804122743746,77.39957988989217,0.029,-0.2846891521565851
7274,7274,2024-03-17 18:30:00,0.460528702009585,9.545382018288912,0.4175229962028237,1.0,1.0,1.0,430.32732105285845,-1175.0399433249477,9.411726621885775,23.276471280366906,11.9,11.340827888866663,2286.950291326299,7605.628798753241,10484.241846937613,10484.241846937613,0.0,10484.241846937613,76.01075339029771,0.029,0.4175229962028237
7275,7275,2024-03-17 18:45:00,0.4829519941009495,9.425865871441939,1.0,1.0,0.0,1.0,276.04357293491216,0.0,9.450691609966023,25.49417495050789,12.0,11.46198421721065,1973.387146622968,6562.823061948087,9967.87504927655,9967.87504927655,0.0,9967.87504927655,72.26709410725499,0.029,1.0
7276,7276,2024-03-17 19:00:00,0.4789664966888999,9.447108572648164,1.0,1.0,0.0,1.0,273.2924599422242,0.0,9.493308997696642,25.508228193600257,11.75,11.21632714265658,1980.1393017094338,6585.278462650955,10112.902081554294,10112.902081554294,0.0,10112.902081554294,455.0805936699432,0.18,1.0
7277,7277,2024-03-17 19:15:00,0.47427199011594556,9.47213029268201,0.8929618445310155,1.0,0.0,1.0,259.5792074038978,0.0,9.538640366751851,23.298305908165215,11.5,10.970672531009079,1982.9609026658663,6594.662160046663,10217.817226033623,10217.817226033627,0.0,10217.817226033623,74.07917488874378,0.029,0.8929618445310155
7278,7278,2024-03-17 19:30:00,0.4624248262057192,9.535275676323517,0.48357521050565266,1.0,0.0,1.0,252.67829840516046,0.0,9.583018532647017,21.72383426048692,11.25,10.725016975027488,1990.41219087994,6619.442642789865,10250.396390965572,10250.396390965574,0.0,10250.396390965572,74.3153738345004,0.029,0.48357521050565266
7279,7279,2024-03-17 19:45:00,0.45420368775652886,9.579094344257701,0.20003607124027137,1.0,0.0,1.0,240.58117471738217,0.0,9.617264641974192,23.294510863741078,11.0,10.479356381119036,1981.7665225049418,6590.690052658479,10103.651893127779,10103.651893127779,0.0,10103.651893127779,73.2514762251764,0.029,0.20003607124027137
7280,7280,2024-03-17 20:00:00,0.44792037625637715,9.61258439455351,1.0,1.0,0.0,1.0,234.3574204335356,0.0,9.650435362435836,25.517734688410073,10.975,10.410814150078737,1986.1221582169073,6605.175434581053,10089.722753803444,10089.722753803444,0.0,10089.722753803444,454.03752392115496,0.18,1.0
7281,7281,2024-03-17 20:15:00,0.44139116468037154,9.64738509225362,-0.24822083011748813,1.0,1.0,1.0,411.98233715431627,-1243.8355521377189,9.523505131446106,25.525247861534712,10.95,10.34224772196226,2328.5409046524655,7743.945214143211,10612.985936482171,10612.985936482171,0.0,10612.985936482171,76.94414803949574,0.029,-0.24822083011748813
7282,7282,2024-03-17 20:30:00,0.45294791403304535,9.585787618203868,0.15472928833637162,1.0,1.0,1.0,433.9801399569428,-1172.7025056264133,9.410996127616757,23.287760068301452,10.925,10.273657629654961,2291.864999514667,7621.973468017233,10644.82451833114,10644.82451833114,0.0,10644.82451833114,77.17497775790076,0.029,0.15472928833637162
7283,7283,2024-03-17 20:45:00,0.48398490343586614,9.420360464686834,1.0,1.0,0.0,1.0,278.56070615330333,0.0,9.458713021332297,21.708257837737236,10.9,10.205043583555177,1982.3267831027588,6592.5532912927965,10264.094452082225,10264.094452082227,0.0,10264.094452082225,74.41468477759614,0.029,1.0
7284,7284,2024-03-17 21:00:00,0.47760000343738607,9.454391981678732,1.0,1.0,0.0,1.0,265.65860679849254,0.0,9.496859775291068,23.279381231443335,10.925,10.273657629654961,1973.9033786782877,6564.539876433155,10073.69461362033,10073.69461362033,0.0,10073.69461362033,377.76354801076235,0.15,1.0
7285,7285,2024-03-17 21:15:00,0.4706005585125144,9.491699023128298,0.7657230968084966,1.0,0.0,1.0,258.61953332478186,0.0,9.533806113486353,25.502623701088275,10.95,10.34224772196226,1978.523847929145,6579.906005785138,10069.19481328533,10069.19481328533,0.0,10069.19481328533,73.00166239631865,0.029,0.7657230968084966
7286,7286,2024-03-17 21:30:00,0.4633310023539584,9.530445757453402,0.5151759342249412,1.0,0.0,1.0,256.08117399656624,0.0,9.573781283507806,25.51686718850974,10.975,10.410814150078737,1984.945529339078,6601.262362000243,10151.742262244006,10151.742262244008,0.0,10151.742262244006,73.60013140126905,0.029,0.5151759342249412
7287,7287,2024-03-17 21:45:00,0.45892764941229114,9.553915628632488,0.36412395077667176,1.0,0.0,1.0,243.29868735790177,0.0,9.616578062087848,23.30704437207597,11.0,10.479356381119036,1987.897850029267,6611.080789339752,10234.424936972906,10234.424936972906,0.0,10234.424936972906,74.19958079305357,0.029,0.36412395077667176
7288,7288,2024-03-17 22:00:00,0.4477633303900402,9.613421449021086,1.0,1.0,0.0,1.0,236.9309964082133,0.0,9.658506461865564,21.732677195037787,11.0,10.479356381119036,1995.2582707426443,6635.559077285459,10258.726747354109,10258.726747354109,0.0,10258.726747354109,212.86858000759776,0.083,1.0
7289,7289,2024-03-17 22:15:00,0.4399955450831427,9.65482374470685,1.0,1.0,0.0,1.0,225.35383721272228,0.0,9.69038507756065,23.303428680911907,11.0,10.479356381119036,1986.5435473825814,6606.576833459765,10082.910410245198,10082.910410245197,0.0,10082.910410245198,73.10110047427769,0.029,1.0
7290,7290,2024-03-17 22:30:00,0.4341469753163428,9.685996621563893,1.0,1.0,0.0,1.0,219.58560147023888,0.0,9.721258803845307,25.525561893994585,11.0,10.479356381119036,1990.6534276958287,6620.24491544144,10083.351820678516,10083.351820678516,0.0,10083.351820678516,73.10430069991924,0.029,1.0
7291,7291,2024-03-17 22:45:00,0.4280680403236009,9.718397345075207,1.0,1.0,0.0,1.0,217.85320288398285,0.0,9.755364853522822,25.53952027097091,11.0,10.479356381119036,1997.0396838997378,6641.483459315735,10171.285129088781,10171.285129088783,0.0,10171.285129088781,73.74181718589367,0.029,1.0
7292,7292,2024-03-17 23:00:00,0.42431222177692896,9.738415857928969,1.0,1.0,0.0,1.0,206.67273552556884,0.0,9.792464946086394,23.328726469728,10.825,10.263664952604246,1999.274339572725,6648.91517377242,10284.808524280314,10284.808524280314,0.0,10284.808524280314,213.40977687881653,0.083,1.0
7293,7293,2024-03-17 23:15:00,0.4146760827382531,9.789776479005111,1.0,1.0,0.0,1.0,201.4379953805166,0.0,9.828874542362028,21.753685297200576,10.65,10.04839402914898,2006.2873806391758,6672.238193649211,10310.828262408479,10310.82826240848,0.0,10310.828262408479,74.75350490246147,0.029,1.0
7294,7294,2024-03-17 23:30:00,0.40792943227103623,9.825736125995377,1.0,1.0,0.0,1.0,190.94363578302412,0.0,9.855406651523406,23.323779999101426,10.475000000000001,9.833555732081361,1997.22572414794,6642.102166716075,10174.80529508656,10174.805295086557,0.0,10174.80529508656,73.76733838937757,0.029,1.0
7295,7295,2024-03-17 23:45:00,0.4030623578597392,9.85167763260759,1.0,1.0,0.0,1.0,186.26782875742992,0.0,9.881097217961086,25.545047994140663,10.3,9.619142909842209,2000.9165376316855,6654.376573129396,10191.746015479952,10191.746015479952,0.0,10191.746015479952,73.89015861222965,0.029,1.0
7296,7296,2024-03-18 00:00:00,0.3979996898635838,9.878661653027098,1.0,1.0,0.0,1.0,185.04731040905855,0.0,9.910165964173693,25.55859169338291,10.225000000000001,9.567569264237486,2006.8957083667162,6674.26128741789,10254.041344118885,10254.041344118885,0.0,10254.041344118885,74.34179974486192,0.029,1.0
7297,7297,2024-03-18 00:15:00,0.3947992014533423,9.895720256253686,1.0,1.0,0.0,1.0,175.41797254704042,0.0,9.942402858633509,23.34693012679687,10.15,9.515851141907206,2008.8974480954491,6680.918401648227,10314.495217772794,10314.495217772794,0.0,10314.495217772794,74.78009032885276,0.029,1.0
7298,7298,2024-03-18 00:30:00,0.3864701813009681,9.94011393366584,1.0,1.0,0.0,1.0,171.16530621451466,0.0,9.974104414213262,21.77142319366456,10.075,9.463990808187125,2015.6472189660617,6703.365873249695,10325.268396772064,10325.268396772066,0.0,10325.268396772064,74.85819587659746,0.029,1.0
7299,7299,2024-03-18 00:45:00,0.380594690711071,9.971430298509992,1.0,1.0,0.0,1.0,161.6217218916139,0.0,9.996078809771298,23.341216477982304,10.0,9.411992696730607,2006.348228759844,6672.440554068089,10202.791564620326,10202.791564620327,0.0,10202.791564620326,73.97023884349737,0.029,1.0
7300,7300,2024-03-18 01:00:00,0.37656439389681234,9.99291178052999,1.0,1.0,0.0,1.0,157.88052760992989,0.0,10.017352280892759,25.561400000493748,10.25,9.528306596466036,2009.6897442025056,6683.553312477649,10176.134168454651,10176.134168454651,0.0,10176.134168454651,73.77697272129623,0.029,1.0
7301,7301,2024-03-18 01:15:00,0.37236780012575543,10.015279625329724,0.9067445928788387,1.0,0.0,1.0,157.25121999333038,0.0,10.042152480331449,25.574817128520735,10.5,9.641815651014907,2015.653994404924,6703.388406084418,10262.7194543456,10262.7194543456,0.0,10262.7194543456,74.40471604400561,0.029,0.9067445928788387
7302,7302,2024-03-18 01:30:00,0.36963826896003704,10.029828026443003,0.8120367328278276,1.0,0.0,1.0,148.81896041815463,0.0,10.070250796683919,23.362630588979428,10.75,9.752479881063183,2017.2035137075263,6708.541587015719,10322.182355419258,10322.182355419262,0.0,10322.182355419258,74.83582207678963,0.029,0.8120367328278276
7303,7303,2024-03-18 01:45:00,0.3624199007994414,10.068301928738977,0.5615280328439209,1.0,0.0,1.0,145.41528016469664,0.0,10.097946999186451,21.786807734917602,11.0,9.860255072576075,2023.7575239776388,6730.338024588827,10333.682101695867,10333.682101695871,0.0,10333.682101695867,74.91919523729504,0.029,0.5615280328439209
7304,7304,2024-03-18 02:00:00,0.35728558129565724,10.095667851694147,0.3833560382202686,1.0,0.0,1.0,136.67509821713693,0.0,10.116043794979106,23.356284228297078,10.75,9.685898292132084,2014.2452905125238,6698.703529927035,10207.747006719086,10207.747006719086,0.0,10207.747006719086,74.00616579871338,0.029,0.3833560382202686
7305,7305,2024-03-18 02:15:00,0.35396717917278997,10.11335493500903,0.268208248856512,1.0,0.0,1.0,133.69691271093075,0.0,10.133554717400884,25.575666948959398,10.5,9.510279303780887,2017.2204141819686,6708.597792319183,10210.358928530339,10210.358928530339,0.0,10210.358928530339,74.02510223184495,0.029,0.268208248856512
7306,7306,2024-03-18 02:30:00,0.35050820767614493,10.131791253086147,0.14817035046009389,1.0,0.0,1.0,133.51628749695936,0.0,10.154709766981227,25.58879072801418,10.25,9.33340556894732,2023.0543580236913,6727.999530722156,10270.506584540793,10270.506584540793,0.0,10270.506584540793,74.46117273792076,0.029,0.14817035046009389
7307,7307,2024-03-18 02:45:00,0.3481807184897121,10.144196770449835,0.06739616431311798,1.0,0.0,1.0,126.09714485915696,0.0,10.179272855943909,23.375909080233036,10.0,9.15529260908063,2024.1993585862738,6731.807418146031,10330.327350009442,10330.327350009444,0.0,10330.327350009442,74.89487328756846,0.029,0.06739616431311798
7308,7308,2024-03-18 03:00:00,0.3419109754400959,10.177614500904289,-0.15022268109452083,1.0,1.0,1.0,342.25080394869633,-1432.8243894817006,10.011440684487793,21.783488289608165,10.0,9.219734522450596,2403.56040346079,7993.434878509169,10751.06631134259,10751.066311342593,0.0,10751.06631134259,77.94523075723379,0.029,-0.15022268109452083
7309,7309,2024-03-18 03:15:00,0.3699697617515225,10.028061169864385,0.8237539620537603,1.0,1.0,1.0,362.04037012894827,-1364.4004674926996,9.849175906639356,23.33118510604632,10.0,9.284000285471684,2365.08816667968,7865.48913647681,10610.016739435023,10610.016739435023,0.0,10610.016739435023,76.92262136090392,0.029,0.8237539620537603
7310,7310,2024-03-18 03:30:00,0.3999553627021841,9.868237916797359,1.0,1.0,0.0,1.0,187.61639907255122,0.0,9.874516724675182,25.543510490363175,10.0,9.348086115155484,2000.4457346743616,6652.810840570914,10185.408901963545,10185.408901963545,0.0,10185.408901963545,73.84421453923571,0.029,1.0
7311,7311,2024-03-18 03:45:00,0.39923753798150774,9.872063922558564,1.0,1.0,0.0,1.0,186.34430482744432,0.0,9.903784609630627,25.556961871200027,10.0,9.411992696730607,2006.3753332212375,6672.530694406045,10253.495303646567,10253.495303646569,0.0,10253.495303646567,74.33784095143761,0.029,1.0
7312,7312,2024-03-18 04:00:00,0.39601502068923483,9.889239939726378,1.0,1.0,0.0,1.0,176.68604573796662,0.0,9.936218425868015,23.345588490635052,10.0,9.284491638763786,2008.4564713337365,6679.451861001855,10314.016343710007,10314.016343710005,0.0,10314.016343710007,74.77661849189755,0.029,1.0
7313,7313,2024-03-18 04:15:00,0.3876335287772164,9.933913291617436,1.0,1.0,0.0,1.0,172.3987606044377,0.0,9.968111554889287,21.77028886473624,10.0,9.15645666123067,2015.2281476885817,6701.972182888858,10324.809578640825,10324.809578640825,0.0,10324.809578640825,74.85486944514598,0.029,1.0
7314,7314,2024-03-18 04:30:00,0.3817226037756654,9.965418521875703,1.0,1.0,0.0,1.0,162.8267134787864,0.0,9.990272471477343,23.340315749264384,10.0,9.027884655176097,2005.9607535413538,6671.151941590708,10202.359983081556,10202.359983081556,0.0,10202.359983081556,73.96710987734129,0.029,1.0
7315,7315,2024-03-18 04:45:00,0.37765809626186875,9.98708234692424,1.0,1.0,0.0,1.0,159.01949490746918,0.0,10.011724167619569,25.559947108690555,10.0,8.89876781499125,2009.2571579549674,6682.114675864208,10202.076040111606,10202.076040111606,0.0,10202.076040111606,73.96505129080914,0.029,1.0
7316,7316,2024-03-18 05:00:00,0.37342646279572395,10.009636953298791,0.9441701204879889,1.0,0.0,1.0,158.23960630205772,0.0,10.03667614256186,25.573330795522985,9.75,8.65795222007982,2014.9504240964907,6701.048567470495,10262.202497076492,10262.202497076492,0.0,10262.202497076492,74.40096810380457,0.029,0.9441701204879889
7317,7317,2024-03-18 05:15:00,0.370679875456416,10.024276263817303,0.8488836010893892,1.0,0.0,1.0,149.8586250992751,0.0,10.064935538196647,23.361245855726086,9.5,8.417124419558613,2016.7196274975124,6706.932343951645,10322.522237013398,10322.522237013394,0.0,10322.522237013398,74.83828621834714,0.029,0.8488836010893892
7318,7318,2024-03-18 05:30:00,0.363419628516622,10.062973380006405,0.5968962728914392,1.0,0.0,1.0,146.39989979974564,0.0,10.092784988909425,21.785489152697142,9.25,8.176287622561922,2023.2338320528959,6728.596401082795,10333.032434578385,10333.032434578387,0.0,10333.032434578385,74.9144851506933,0.029,0.5968962728914392
7319,7319,2024-03-18 05:45:00,0.3582568968346347,10.090490739871397,0.4176876539754808,1.0,0.0,1.0,137.63508625722142,0.0,10.111029947527179,23.35537985614637,9.0,7.935441022886483,2013.7424073073503,6697.031109235521,10210.327273150955,10210.327273150957,0.0,10210.327273150955,74.02487273034443,0.029,0.4176876539754808
7320,7320,2024-03-18 06:00:00,0.3549113159118062,10.108322686190073,0.3015318283123385,1.0,0.0,1.0,134.61257089611536,0.0,10.128684921615003,25.57377646759676,9.0,8.06053366368435,2016.6998791368978,6706.866667534982,10209.746698658666,10209.746698658668,64.98,10144.766698658666,73.54955856527533,0.029,0.3015318283123385
7321,7321,2024-03-18 06:15:00,0.3514240612699944,10.12690975343093,-0.7709381891078037,1.0,1.0,1.0,340.0370633049126,-1439.6652201575528,9.960625641568623,25.579562153137974,9.0,8.185025384699852,2406.449878948109,8003.044303804943,10691.324629209706,10691.324629209712,0.0,10691.324629209706,77.51210356177037,0.029,-0.7709381891078037
7322,7322,2024-03-18 06:30:00,0.3671502062036949,10.043089400934306,-0.7709431695185172,0.0,1.0,1.0,0.0,-1500.062077632752,9.726696458414645,22.95716760350689,9.0,8.30892122233028,2519.3476475670127,8378.504375490604,10820.118161298793,10820.118161298795,0.0,10820.118161298793,78.44585666941626,0.029,-0.7709431695185172
7323,7323,2024-03-18 06:45:00,0.4234399637265912,9.743064993337269,0.9047959005896855,1.0,1.0,1.0,407.5803825972851,-1253.611643432152,9.593202189593123,21.72931168342813,9.0,8.43222558677253,2331.049997949221,7752.289615990921,10663.3653180828,10663.3653180828,0.0,10663.3653180828,77.3093985561003,0.029,0.9047959005896855
7324,7324,2024-03-18 07:00:00,0.44853933103266547,9.609285365595893,1.0,1.0,0.0,1.0,238.5592019610768,0.0,9.626381756023077,23.294448445157784,9.25,8.55302371405946,1982.1041955041749,6591.813039676285,10167.450449398119,10167.450449398119,1142.34,9025.110449398118,65.43205075813636,0.029,1.0
7325,7325,2024-03-18 07:15:00,0.4462025770429054,9.621740264361314,-0.08050399256934826,1.0,1.0,1.0,418.47011189906164,-1210.077498545283,9.497637585730455,25.500461125474068,9.5,8.671076181552898,2303.020084094013,7659.071533878561,10551.475049396051,10551.475049396053,0.0,10551.475049396051,76.49819410812137,0.029,-0.08050399256934826
7326,7326,2024-03-18 07:30:00,0.46760438956693606,9.50766860360823,0.6639711483791199,1.0,1.0,1.0,430.1872047800273,-1180.982642731553,9.383155037492237,25.505391829733856,9.75,8.786335769936562,2293.414563283688,7627.126796828914,10577.565745688858,10577.56574568886,0.0,10577.565745688858,76.68735165624423,0.029,0.6639711483791199
7327,7327,2024-03-18 07:45:00,0.4804259537686392,9.439329666413153,1.0,1.0,0.0,1.0,281.81381525129166,0.0,9.431289589865848,23.282728217622576,10.0,8.89876781499125,1975.759642809154,6570.713187670112,10271.35896927901,10271.358969279012,0.0,10271.35896927901,74.46735252727282,0.029,1.0
7328,7328,2024-03-18 08:00:00,0.4826189953244528,9.427640754920667,1.0,1.0,0.0,1.0,274.2209007862836,0.0,9.47902111284232,21.70915893875797,9.9,8.86679624424844,1983.4149023258371,6596.1720104800515,10291.964576253864,10291.964576253866,2495.82,7796.144576253864,292.3554216095199,0.15,1.0
7329,7329,2024-03-18 08:15:00,0.47377736986034963,9.474766618644336,0.8758283319661279,1.0,0.0,1.0,261.50810525570216,0.0,9.516515041470182,23.281278878816426,9.8,8.83425600770875,1975.068474126459,6568.414592699406,10170.4202266093,10170.420226609302,0.0,10170.4202266093,73.73554664291743,0.029,0.8758283319661279
7330,7330,2024-03-18 08:30:00,0.4668979706904848,9.511433816219716,0.6382354761729007,1.0,0.0,1.0,254.5461135877422,0.0,9.552830068457244,25.502590577709984,9.7,8.801154601279926,1979.5206351392906,6583.220985363165,10171.297601003447,10171.297601003449,0.0,10171.297601003447,73.741907607275,0.029,0.6382354761729007
7331,7331,2024-03-18 08:45:00,0.45975201135789723,9.549521779462408,0.3913095083983707,1.0,0.0,1.0,251.83087345088512,0.0,9.592152673309998,25.517653366188497,9.6,8.767487111013704,1985.3799824013097,6602.707207012549,10232.041725635323,10232.041725635323,0.0,10232.041725635323,74.18230251085609,0.029,0.3913095083983707
7332,7332,2024-03-18 09:00:00,0.45542001675578125,9.572611310691686,1.0,1.0,0.0,1.0,239.5969463650223,0.0,9.634368437726055,23.309210256835403,9.95,9.192733933656925,1989.0549414574336,6614.928886922911,10280.859700944397,10280.859700944398,3583.38,6697.479700944396,251.15548878541486,0.15,1.0
7333,7333,2024-03-18 09:15:00,0.444416672247678,9.631259136919876,-0.1451444313836663,1.0,1.0,1.0,419.81085331741406,-1217.6892856721338,9.51330223106498,21.721249755917718,10.3,9.619806029574226,2314.742793408519,7698.057329022412,10677.414114755502,10677.414114755504,0.0,10677.414114755502,77.4112523319774,0.029,-0.1451444313836663
7334,7334,2024-03-18 09:30:00,0.4642693871609571,9.525444166432099,0.5450638759203381,1.0,1.0,1.0,433.1060579918111,-1167.2139026721327,9.393649434932172,23.27337589901784,10.65,10.048682480044292,2283.630002987468,7594.586634563772,10525.118696351661,10525.118696351661,0.0,10525.118696351661,76.30711054854955,0.029,0.5450638759203381
7335,7335,2024-03-18 09:45:00,0.4863815942633604,9.407586102576289,1.0,1.0,0.0,1.0,279.852772566605,0.0,9.433193357455552,25.494662933100873,11.0,10.479356381119036,1972.6006108699225,6560.207308121998,10022.03056082166,10022.03056082166,0.0,10022.03056082166,72.65972156595704,0.029,1.0
7336,7336,2024-03-18 10:00:00,0.48225860540416254,9.429561633195814,1.0,1.0,0.0,1.0,276.8932053613363,0.0,9.476363598676963,25.509323676483923,11.5,10.431729502785329,1979.0784491818429,6581.75042333778,10154.115879787796,10154.1158797878,4302.72,5851.395879787796,219.42734549204235,0.15,1.0
7337,7337,2024-03-18 10:15:00,0.4775027855342476,9.45491015310246,1.0,1.0,0.0,1.0,263.2187660482227,0.0,9.522261426665741,23.299248631281234,12.0,10.35562556088405,1982.3802213370964,6592.7310089176935,10250.237780097112,10250.23778009711,0.0,10250.237780097112,74.31422390570407,0.029,1.0
7338,7338,2024-03-18 10:30:00,0.46550652652831237,9.518850213604095,1.0,1.0,0.0,1.0,256.09675978768985,0.0,9.567180217615089,21.722511363672854,12.5,10.249397420676358,1989.634933182368,6616.857744661065,10274.499213745185,10274.499213745185,0.0,10274.499213745185,74.49011929965259,0.029,1.0
7339,7339,2024-03-18 10:45:00,0.4571850636811522,9.563203610579459,1.0,1.0,0.0,1.0,243.94704865268668,0.0,9.601947768023612,23.294109472502164,13.0,10.111242474988483,1981.1341475124484,6588.586985760716,10121.527994064434,10121.527994064438,0.0,10121.527994064434,73.38107795696715,0.029,1.0
7340,7340,2024-03-18 11:00:00,0.4508061877411581,9.597203019339627,1.0,1.0,0.0,1.0,238.04642763883038,0.0,9.635672640963033,25.526135844686618,13.65,10.672306130843646,1986.455448707155,6606.283846845453,10008.942754802089,10008.942754802089,4674.0,5334.9427548020885,110.70006216214334,0.083,1.0
7341,7341,2024-03-18 11:15:00,0.44416975798352976,9.632575189947786,1.0,1.0,0.0,1.0,236.09775160360005,0.0,9.672580253341385,25.539510576046926,14.3,11.232036679971584,1993.211503022871,6628.752215075595,10051.10106344186,10051.10106344186,0.0,10051.10106344186,72.87048270995349,0.029,1.0
7342,7342,2024-03-18 11:30:00,0.440105249296446,9.654239021249943,1.0,1.0,0.0,1.0,223.89070466365357,0.0,9.712368358522463,23.325911949545667,14.95,11.790446988613569,1995.224179809436,6635.445702288036,10096.815957228953,10096.815957228955,0.0,10096.815957228953,73.20191568990991,0.029,1.0
7343,7343,2024-03-18 11:45:00,0.42974488053179816,9.709459786765516,1.0,1.0,0.0,1.0,217.9890025240603,0.0,9.751364414727757,21.747617628600032,15.6,12.347551690885764,2002.1150978238659,6658.362581898044,10076.799357969698,10076.799357969698,0.0,10076.799357969698,73.0567953452803,0.029,1.0
7344,7344,2024-03-18 12:00:00,0.4225192941627459,9.747972162112564,0.8652770198913915,1.0,0.0,1.0,207.0667035435714,0.0,9.780400625722548,23.318818269554257,15.95,12.74748906051816,1993.3817030197788,6629.318243118678,9903.887810443388,9903.887810443392,4723.86,5180.027810443388,37.55520162571457,0.029,0.8652770198913915
7345,7345,2024-03-18 12:15:00,0.4171927583002855,9.776362598259478,-0.7696527701465469,1.0,1.0,1.0,397.7256932114625,-1270.8642519603138,9.6385923564573,25.537723376239537,16.3,13.149057278752842,2330.5715841279734,7750.698572254464,10383.818761239567,10383.818761239567,0.0,10383.818761239567,75.28268601898687,0.029,-0.7696527701465469
7346,7346,2024-03-18 12:30:00,0.44096371470905565,9.649663400600733,-0.2679793735471186,0.0,1.0,1.0,0.0,-1378.2988438514337,9.427832813519611,25.310485253722657,16.65,13.552258516066999,2542.0422269292494,8455.161423113419,10694.688260155828,10694.688260155826,0.0,10694.688260155828,77.53648988612976,0.029,-0.2679793735471186
7347,7347,2024-03-18 12:45:00,0.4630599011713905,9.531890726756489,0.5005062492810374,1.0,1.0,1.0,448.70496407219866,-1134.3909636415665,9.320407421616029,23.281365068290718,17.0,13.957057951993988,2277.548126138124,7575.6751794109705,10392.19827399683,10392.19827399683,0.0,10392.19827399683,75.34343748647701,0.029,0.5005062492810374
7348,7348,2024-03-18 13:00:00,0.5007830511821618,9.330826337199078,1.0,1.0,0.0,1.0,297.32975508786893,0.0,9.370937437046981,21.701542557313683,17.5,14.295721800682584,1977.798441950774,6576.988189567203,9945.635078999538,9945.635078999538,4448.88,5496.755078999538,114.0576678892404,0.083,1.0
7349,7349,2024-03-18 13:15:00,0.49412220875060775,9.36632862735926,1.0,1.0,0.0,1.0,283.97259742782853,0.0,9.411916362042195,23.273392625429086,18.0,14.630271050781694,1970.7645841029728,6550.412593044989,9787.130845076119,9787.13084507612,0.0,9787.130845076119,70.95669862680187,0.029,1.0
7350,7350,2024-03-18 13:30:00,0.4866032441196677,9.406404708842171,1.0,1.0,0.0,1.0,276.85688263145653,0.0,9.451671069593395,25.509412293417327,18.5,14.960643863613619,1978.1036461275505,6570.122502501167,9778.205694757473,9778.205694757473,0.0,9778.205694757473,70.89199128699168,0.029,1.0
7351,7351,2024-03-18 13:45:00,0.4787846916688923,9.448077593404804,1.0,1.0,0.0,1.0,274.8758211370926,0.0,9.49453197882937,25.52231552780673,19.0,15.286789978131333,1988.261375354471,6598.181680689982,9846.19893032359,9846.19893032359,0.0,9846.19893032359,71.38494224484603,0.029,1.0
7352,7352,2024-03-18 14:00:00,0.47406524280655404,9.473232255841067,1.0,1.0,0.0,1.0,260.08374925701867,0.0,9.539962951697706,23.306798019005562,19.525,15.052436997309195,1987.688942251151,6600.38193647342,9966.774775120504,9966.774775120504,3833.1,6133.674775120504,127.27375158375047,0.083,1.0
7353,7353,2024-03-18 14:15:00,0.46217790054044916,9.536591790119406,0.46569624451749747,1.0,0.0,1.0,253.05298368149693,0.0,9.584411825040448,21.729211811999264,20.05,14.775989200773683,1993.5864069628149,6624.3737021374,9996.524796237794,9996.524796237798,0.0,9996.524796237794,72.47480477272401,0.029,0.46569624451749747
7354,7354,2024-03-18 14:30:00,0.45394336285594256,9.580481875977826,0.18164752824322042,1.0,0.0,1.0,240.97186815266673,0.0,9.618721051361522,23.29960791338835,20.575000000000003,14.454269884623237,1983.864383148686,6595.835191257343,9857.034466153356,9857.034466153362,0.0,9857.034466153356,71.46349987961183,0.029,0.18164752824322042
7355,7355,2024-03-18 14:45:00,0.4476485364746923,9.61403330058989,-0.035006202006030634,1.0,1.0,1.0,420.87635122654086,-1207.128387676859,9.490814179476882,25.520090994301896,21.1,14.083690589826741,2304.372947778288,7664.401639946065,10353.408731928268,10353.408731928266,0.0,10353.408731928268,75.06221330647995,0.029,-0.035006202006030634
7356,7356,2024-03-18 15:00:00,0.4688974060272314,9.500776825874857,1.0,1.0,1.0,1.0,433.4741131960033,-1178.2629717398697,9.377254497244229,25.523337190111803,21.075000000000003,14.324602164814072,2297.3461340891527,7639.506765399703,10333.744603779136,10333.744603779136,2868.42,7465.324603779136,154.90548552841707,0.083,1.0
7357,7357,2024-03-18 15:15:00,0.48161795649424555,9.432976291885671,1.0,1.0,0.0,1.0,283.93517251484656,0.0,9.425739300855042,23.29325980237154,21.05,14.562436419589652,1978.3039636204978,6576.246136423457,9938.265784752979,9938.265784752979,0.0,9938.265784752979,72.0524269394591,0.029,1.0
7358,7358,2024-03-18 15:30:00,0.48366541752806236,9.422063324575428,1.0,1.0,0.0,1.0,276.1383893539621,0.0,9.473783639546966,21.715819305967408,21.025,14.797265803342512,1986.5816629987448,6600.79773091992,9948.913812582832,9948.913812582832,0.0,9948.913812582832,72.12962514122553,0.029,1.0
7359,7359,2024-03-18 15:45:00,0.474765530479245,9.469499722545624,0.9068191774525013,1.0,0.0,1.0,263.3271714636281,0.0,9.51156754215509,23.28615857872482,21.0,15.029135825285653,1979.267394732127,6572.826860680439,9787.670037513008,9787.670037513008,0.0,9787.670037513008,70.96060777196931,0.029,0.9068191774525013
7360,7360,2024-03-18 16:00:00,0.4678327498486375,9.506451443306762,1.0,1.0,0.0,1.0,256.81844810249805,0.0,9.548206873996085,25.521465857170398,20.75,14.820445197560588,1983.8393116479144,6591.351832470812,9825.754131999192,9825.754131999192,1615.8,8209.954131999193,170.35654823898327,0.083,1.0
7361,7361,2024-03-18 16:15:00,0.46062486191799307,9.544869485977097,0.4126540563790622,1.0,0.0,1.0,255.10157211040155,0.0,9.58803217386982,25.533599468764113,20.5,14.61175028962968,1991.1688258070797,6618.286032935877,9914.839044092787,9914.839044092787,0.0,9914.839044092787,71.8825830696727,0.029,0.4126540563790622
