step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7362,7362,2024-03-18 16:30:00,0.45623996303694303,9.568240997013094,0.26257001217278675,1.0,0.0,1.0,241.19678803534026,0.0,9.630526386773528,23.317158595814476,20.25,14.403062044489547,1990.8942264272314,6619.675515104089,10002.971651512915,10002.971651512917,0.0,10002.971651512915,72.52154447346864,0.029,0.26257001217278675
7363,7363,2024-03-18 16:45:00,0.44514134795258986,9.627396615412696,-0.12050257242764968,1.0,1.0,1.0,420.95960877182466,-1216.2141612288642,9.50989520216401,21.725621241800635,20.0,14.19436654539074,2315.3746238407516,7700.3404428148915,10504.6519513048,10504.6519513048,0.0,10504.6519513048,76.1587266469598,0.029,-0.12050257242764968
7364,7364,2024-03-18 17:00:00,0.4649161378931191,9.521996985029675,1.0,1.0,1.0,1.0,434.2252835105467,-1165.9015635744959,9.390629170695059,23.27823278707603,20.0,13.914956334883664,2284.016224732698,7597.296938241781,10327.651887204573,10327.651887204573,372.42,9955.231887204573,373.32119577017147,0.15,1.0
7365,7365,2024-03-18 17:15:00,0.4869569660835969,9.404519370774429,1.0,1.0,0.0,1.0,281.1738419847549,0.0,9.430368143361562,25.50355014110733,20.0,13.63246609451326,1973.5875036837328,6564.704879151854,9871.250330850367,9871.250330850367,0.0,9871.250330850367,71.56656489866516,0.029,1.0
7366,7366,2024-03-18 17:30:00,0.482791836767933,9.426719510026917,1.0,1.0,0.0,1.0,278.7247242111517,0.0,9.47381980052473,25.515954024550947,20.0,13.346829667910042,1981.5283627382678,6590.079756792149,9974.826663697846,9974.826663697846,0.0,9974.826663697846,72.31749331180939,0.029,1.0
7367,7367,2024-03-18 17:45:00,0.4780062841799898,9.452226505320654,1.0,1.0,0.0,1.0,264.1066017036764,0.0,9.51987134755767,23.301523211536654,20.0,13.05799379863313,1983.042964537766,6594.935070279372,10076.571296350625,10076.571296350623,0.0,10076.571296350625,73.05514189854203,0.029,1.0
7368,7368,2024-03-18 18:00:00,0.46595707651630003,9.516448782168121,1.0,1.0,0.0,1.0,256.90609069281743,0.0,9.564919519473383,21.723942449853272,19.25,13.084926575838711,1990.1970028532173,6618.726999664871,10059.162283482618,10059.16228348262,0.0,10059.162283482618,377.21858563059817,0.15,1.0
7369,7369,2024-03-18 18:15:00,0.4576115386516907,9.560930498986489,0.31076698397835995,1.0,0.0,1.0,244.68812741277745,0.0,9.599805637581124,23.294417007285755,18.5,13.066449054092077,1981.6113254385284,6590.1739193248095,9902.36725898624,9902.36725898624,0.0,9902.36725898624,71.79216262765024,0.029,0.31076698397835995
7370,7370,2024-03-18 18:30:00,0.45121075241080527,9.595046689650408,0.09080630787101149,1.0,0.0,1.0,238.54255735670208,0.0,9.633614609904175,25.523368005020842,17.75,13.005561896247958,1986.4638864609396,6606.311907981466,9910.321993555577,9910.321993555575,0.0,9910.321993555577,71.84983445327794,0.029,0.09080630787101149
7371,7371,2024-03-18 18:45:00,0.4445570680212789,9.630510827446583,-0.13799463747055637,1.0,1.0,1.0,415.6434754989831,-1236.9843892707486,9.508298857291967,25.529573089832073,17.0,12.904954320839344,2328.218009142663,7742.871372093537,10488.983886246819,10488.983886246819,0.0,10488.983886246819,76.04513317528944,0.029,-0.13799463747055637
7372,7372,2024-03-18 19:00:00,0.4559495031903266,9.569789147995559,1.0,1.0,1.0,1.0,436.5707852138757,-1166.734895306206,9.397165540974338,23.289110219572912,16.75,12.685702531954709,2290.3238729623963,7616.848198555571,10568.509280903387,10568.509280903387,0.0,10568.509280903387,475.5829176406524,0.18,1.0
7373,7373,2024-03-18 19:15:00,0.4866002422203957,9.40642070896529,1.0,1.0,0.0,1.0,281.6499314784991,0.0,9.4453688763907,21.707214507586624,16.5,12.466438489073985,1982.1092769160725,6591.829938746114,10105.982383175773,10105.982383175775,0.0,10105.982383175773,73.26837227802436,0.029,1.0
7374,7374,2024-03-18 19:30:00,0.48011248166145426,9.441000472744449,1.0,1.0,0.0,1.0,268.6300626899982,0.0,9.48398039662321,23.277664511834917,16.25,12.247166839913106,1973.6666311488636,6563.752533641031,9958.380482440878,9958.380482440878,0.0,9958.380482440878,72.19825849769637,0.029,1.0
7375,7375,2024-03-18 19:45:00,0.473027633031186,9.478762715943779,0.8510823092867739,1.0,0.0,1.0,261.6650973404137,0.0,9.521390303662342,25.505245402577252,16.0,12.027880906007114,1978.684298350482,6580.439610013406,9974.071621860912,9974.071621860912,0.0,9974.071621860912,72.31201925849162,0.029,0.8510823092867739
7376,7376,2024-03-18 20:00:00,0.46566772715480653,9.517991014264881,1.0,1.0,0.0,1.0,259.3639847484696,0.0,9.561869538619105,25.518354339670122,16.125,11.99097584554268,1985.7511750996189,6603.941669294854,10044.22391730937,10044.22391730937,0.0,10044.22391730937,451.9900762789216,0.18,1.0
7377,7377,2024-03-18 20:15:00,0.4612094955560548,9.541753388686228,0.4375331124738829,1.0,0.0,1.0,246.00272995482766,0.0,9.605094942369915,23.306886316836533,16.25,11.951969195583859,1987.8103201213692,6610.78969425527,10131.278103837505,10131.278103837505,0.0,10131.278103837505,73.45176625282191,0.029,0.4375331124738829
7378,7378,2024-03-18 20:30:00,0.4499242462351097,9.601903767566865,0.04780958197782315,1.0,0.0,1.0,239.47892016358986,0.0,9.64742554014221,21.731266721689998,16.375,11.910828649837528,1995.041986538234,6634.839788641531,10149.340704516828,10149.340704516828,0.0,10149.340704516828,73.58272010774701,0.029,0.04780958197782315
7379,7379,2024-03-18 20:45:00,0.44208184710780657,9.643703754915391,-0.22242473041786637,1.0,1.0,1.0,414.0527796295393,-1220.5635733349382,9.516882367083708,23.287929088664747,16.5,11.867523738797484,2306.0318279885205,7669.087582843598,10486.290359315444,10486.290359315444,0.0,10486.290359315444,76.02560510503697,0.029,-0.22242473041786637
7380,7380,2024-03-18 21:00:00,0.46300145755828254,9.532202231214354,1.0,1.0,1.0,1.0,434.58952108913314,-1166.6746129172354,9.397015679295556,25.492141529781623,16.125,11.812593786561173,2286.094572378266,7602.782964849688,10456.303787279741,10456.303787279743,0.0,10456.303787279741,392.1113920229903,0.15,1.0
7381,7381,2024-03-18 21:15:00,0.48662524607155955,9.406287438438588,1.0,1.0,0.0,1.0,280.13437548483154,0.0,9.440683981696347,25.50232145708981,15.75,11.74822167513266,1967.8881470378371,6544.535235681104,10047.142908053287,10047.14290805329,0.0,10047.142908053287,72.84178608338634,0.029,1.0
7382,7382,2024-03-18 21:30:00,0.484243334992312,9.418983024490977,1.0,1.0,0.0,1.0,270.3566470125599,0.0,9.487699562341476,23.290951185675052,15.375,11.674684332163585,1980.0187937039182,6584.877693486576,10143.61452445051,10143.61452445051,0.0,10143.61452445051,73.54120530226619,0.029,1.0
7383,7383,2024-03-18 21:45:00,0.47200804091207266,9.484197141938653,0.8167094089053601,1.0,0.0,1.0,263.098018381949,0.0,9.533700166207193,21.716558047771198,15.0,11.592252633428341,1987.5207242522692,6609.82659562983,10166.213095315736,10166.213095315736,0.0,10166.213095315736,73.70504494103909,0.029,0.8167094089053601
7384,7384,2024-03-18 22:00:00,0.4634866386930599,9.52961621576599,1.0,1.0,0.0,1.0,250.6849233522763,0.0,9.569517402755112,23.286675970505325,15.0,11.72893106546138,1978.9818489447714,6581.429163383936,9966.861277821721,9966.861277821723,0.0,9966.861277821721,206.81237151480073,0.083,1.0
7385,7385,2024-03-18 22:15:00,0.45691490320137784,9.564643565936656,1.0,1.0,0.0,1.0,244.17586862111358,0.0,9.60421285290558,25.510594195697916,15.0,11.864976776268515,1983.5364092655773,6596.576101764258,9959.130268708757,9959.130268708757,0.0,9959.130268708757,72.20369444813849,0.029,1.0
7386,7386,2024-03-18 22:30:00,0.45008684816678407,9.601037099271041,1.0,1.0,0.0,1.0,242.22989484446632,0.0,9.64206145114945,25.524484523537414,15.0,12.000391139376703,1990.5745690406243,6619.98265803194,10034.620497970705,10034.620497970705,0.0,10034.620497970705,72.75099861028762,0.029,1.0
7387,7387,2024-03-18 22:45:00,0.4459188374980658,9.623252596135309,1.0,1.0,0.0,1.0,229.70721382798703,0.0,9.682748083177517,23.314282806852436,15.0,12.135178211137719,1992.571742061969,6626.624584926829,10107.846581425176,10107.846581425176,0.0,10107.846581425176,73.28188771533253,0.029,1.0
7388,7388,2024-03-18 23:00:00,0.4353160991269564,9.679765191653322,1.0,1.0,0.0,1.0,223.75005145701633,0.0,9.722628670483243,21.73966300709016,14.975,12.003868723055064,1999.7825274087336,6650.605235884999,10158.681329878735,10158.681329878735,0.0,10158.681329878735,210.79263759498374,0.083,1.0
7389,7389,2024-03-18 23:15:00,0.4279271882193536,9.719148086790845,1.0,1.0,0.0,1.0,212.56226941541647,0.0,9.752521968840538,23.309264174656914,14.95,11.872272493602257,1990.9123567430577,6621.1060265140795,9999.072450610134,9999.072450610136,0.0,9999.072450610134,72.49327526692348,0.029,1.0
7390,7390,2024-03-18 23:30:00,0.42244302940828565,9.748378653253837,1.0,1.0,0.0,1.0,207.22149974261566,0.0,9.781470265975354,25.531509917700056,14.925,11.74038925433079,1994.9118367101378,6634.406954012604,10008.328030439947,10008.328030439949,0.0,10008.328030439947,72.56037822068961,0.029,1.0
7391,7391,2024-03-18 23:45:00,0.41674167807999424,9.77876685583363,1.0,1.0,0.0,1.0,205.95106945462743,0.0,9.81374870991939,25.54512651154132,14.9,11.608214506205302,2001.7292571311632,6657.079405304621,10102.800840816853,10102.800840816855,0.0,10102.800840816853,73.24530609592219,0.029,1.0
7392,7392,2024-03-19 00:00:00,0.4131880032037778,9.797707942923864,1.0,1.0,0.0,1.0,195.0414539575191,0.0,9.849041824716457,23.334251689136654,14.675,11.649662289824448,2003.246241567067,6662.1243861932435,10167.390256220968,10167.39025622097,0.0,10167.390256220968,73.71357935760201,0.029,1.0
7393,7393,2024-03-19 00:15:00,0.40403338719838566,9.846502046232604,1.0,1.0,0.0,1.0,190.17516853447765,0.0,9.883700502781043,21.759238521080526,14.45,11.685290416873423,2010.1681021301376,6685.144170330708,10179.577138921568,10179.577138921568,0.0,10179.577138921568,73.80193425718137,0.029,1.0
7394,7394,2024-03-19 00:30:00,0.3976107263482696,9.880734828563723,1.0,1.0,0.0,1.0,180.04102302216603,0.0,9.908539125561756,23.328493308768497,14.225,11.715238244983412,2001.0327586593917,6654.763085244983,10008.731810512747,10008.731810512749,0.0,10008.731810512747,72.56330562621741,0.029,1.0
7395,7395,2024-03-19 00:45:00,0.39305458267541044,9.905019074340062,1.0,1.0,0.0,1.0,175.69435345968617,0.0,9.932583503753476,25.549061866996663,14.0,11.739651482773802,2004.5533033769348,6666.471234911635,10007.241382571316,10007.241382571316,0.0,10007.241382571316,72.55250002364204,0.029,1.0
7396,7396,2024-03-19 01:00:00,0.38831461201882966,9.930283117939638,1.0,1.0,0.0,1.0,175.09088289491,0.0,9.960123153739968,25.562515021961225,14.0,11.739651482773802,2011.376379793872,6689.16249614699,10094.216272645273,10094.216272645277,0.0,10094.216272645273,73.18306797667823,0.029,1.0
7397,7397,2024-03-19 01:15:00,0.3852838029879146,9.946437330074415,1.0,1.0,0.0,1.0,165.48696565768952,0.0,9.990818222900389,23.351123820261016,14.0,11.739651482773802,2012.3412260693,6692.371250900688,10177.73000239645,10177.73000239645,0.0,10177.73000239645,73.78854251737427,0.029,1.0
7398,7398,2024-03-19 01:30:00,0.37736280164655306,9.988656267223872,1.0,1.0,0.0,1.0,161.56040059917015,0.0,10.021025968421508,21.775873274469998,14.0,11.739651482773802,2019.037681226481,6714.641412340654,10192.02126640705,10192.02126640705,0.0,10192.02126640705,73.89215418145112,0.029,1.0
7399,7399,2024-03-19 01:45:00,0.37176375553899954,10.018499182977132,0.8852005931965988,1.0,0.0,1.0,152.33870097324424,0.0,10.041557906722527,23.345023991176557,14.0,11.739651482773802,2009.7073429497477,6683.611840001993,10022.179589824691,10022.179589824693,0.0,10022.179589824691,72.660802026229,0.029,0.8852005931965988
7400,7400,2024-03-19 02:00:00,0.3679983452020399,10.038568820073127,0.7546208336585216,1.0,0.0,1.0,148.82245987296972,0.0,10.061422606757732,25.564119785283992,13.5,11.425107562700148,2012.7844203568648,6693.845166293484,10076.041718237586,10076.04171823759,0.0,10076.041718237586,73.0513024572225,0.029,0.7546208336585216
7401,7401,2024-03-19 02:15:00,0.36407771715853404,10.059465767545014,0.6186395244794207,1.0,0.0,1.0,148.63532711116667,0.0,10.084899469205595,25.577379068205012,13.0,11.10482768095401,2019.286642635509,6715.4693743953885,10186.412920826642,10186.412920826642,0.0,10186.412920826642,73.85149367599315,0.029,0.6186395244794207
7402,7402,2024-03-19 02:30:00,0.36149481280751755,10.073232647735932,0.5290794818016442,1.0,0.0,1.0,140.25762548920935,0.0,10.111668196145038,23.365462179397962,12.5,10.778919651574743,2020.0096894126052,6717.873985204635,10286.25247860835,10286.252478608352,0.0,10286.25247860835,74.57533046991054,0.029,0.5290794818016442
7403,7403,2024-03-19 02:45:00,0.35462874370016056,10.109828796078144,0.2908327931184756,1.0,0.0,1.0,137.09896308258683,0.0,10.138071221986023,21.78983534270971,12.0,10.447486306892008,2026.4397907454816,6739.2583432563615,10319.162938418414,10319.162938418414,0.0,10319.162938418414,74.81393130353351,0.029,0.2908327931184756
7404,7404,2024-03-19 03:00:00,0.3497336489269589,10.135919651219309,0.12100575864557969,1.0,0.0,1.0,128.64399009070632,0.0,10.154919303770859,23.35891177871602,12.0,10.564896015011106,2016.9144846484023,6707.580373409945,10108.327426967717,10108.327426967717,0.0,10108.327426967717,73.28537384551595,0.029,0.12100575864557969
7405,7405,2024-03-19 03:15:00,0.3466445770020626,10.152384404579006,0.013868103425214535,1.0,0.0,1.0,125.88665649890088,0.0,10.17121570974281,25.576787676112996,12.0,10.681778493446274,2019.71823321247,6716.904699742798,10097.91268115228,10097.912681152278,0.0,10097.91268115228,73.20986693835404,0.029,0.013868103425214535
7406,7406,2024-03-19 03:30:00,0.343423617267921,10.169552119961981,-0.09784831026833248,1.0,1.0,1.0,334.1890555607998,-1457.0975259074012,9.9995796072517,25.582438603730186,12.0,10.798129459207248,2414.551145184657,8029.9863952132,10699.737400089456,10699.737400089456,0.0,10699.737400089456,77.57309615064857,0.029,-0.09784831026833248
7407,7407,2024-03-19 03:45:00,0.35951248726516305,10.083798442876681,0.46070384614709553,1.0,1.0,1.0,366.32924867734056,-1360.4694402464465,9.846378028956442,23.33891219908074,12.0,10.913956595838089,2369.4708045501948,7880.064318512428,10717.392641029106,10717.392641029106,0.0,10717.392641029106,77.70109664746103,0.029,0.46070384614709553
7408,7408,2024-03-19 04:00:00,0.4016883943149054,9.859000858301554,1.0,1.0,0.0,1.0,190.73495775867113,0.0,9.880567362334752,21.75782080570194,11.75,10.80965247134366,2009.7707548653966,6683.822726742152,10265.755679498387,10265.755679498388,0.0,10265.755679498387,74.42672867636331,0.029,1.0
7409,7409,2024-03-19 04:15:00,0.3982001679089471,9.877593105045312,1.0,1.0,0.0,1.0,180.58696239445192,0.0,9.905494234536253,23.327708479257634,11.5,10.702421896494087,2000.6495974552815,6653.488819730949,10097.541587460368,10097.54158746037,0.0,10097.541587460368,73.20717650908767,0.029,1.0
7410,7410,2024-03-19 04:30:00,0.39362781977875705,9.901963720579225,1.0,1.0,0.0,1.0,176.1370050444921,0.0,9.929611804442349,25.546106595220866,11.25,10.592306774148645,2003.992140764876,6664.604996480813,10106.11742843955,10106.11742843955,0.0,10106.11742843955,73.26935135618673,0.029,1.0
7411,7411,2024-03-19 04:45:00,0.3888732144256041,9.92730576711153,1.0,1.0,0.0,1.0,175.28283193113165,0.0,9.957180875015766,25.559715886685932,11.0,10.479356381119036,2010.2984964916172,6685.577818195564,10203.36623704531,10203.366237045311,0.0,10203.36623704531,73.9744052185785,0.029,1.0
7412,7412,2024-03-19 05:00:00,0.3858385683329817,9.943480430785208,1.0,1.0,0.0,1.0,165.92878929003678,0.0,9.987941565322418,23.348950766122112,11.075,10.398796703490934,2011.825992073199,6690.6577556254715,10289.108993102787,10289.108993102787,0.0,10289.108993102787,74.59604019999522,0.029,1.0
7413,7413,2024-03-19 05:15:00,0.3779035711187521,9.985773965937051,1.0,1.0,0.0,1.0,161.998637463128,0.0,10.018215847671645,21.77418990196994,11.15,10.316520563207108,2018.5477571446318,6713.012089342141,10309.073932622361,10309.073932622363,0.0,10309.073932622361,74.74078601151213,0.029,1.0
7414,7414,2024-03-19 05:30:00,0.37229224309276165,10.01568234431558,0.9050463925897702,1.0,0.0,1.0,152.7894026770153,0.0,10.038815320228467,23.34410378546289,11.225000000000001,10.232510257996822,2009.2765017108159,6682.17900670127,10146.88596783909,10146.88596783909,0.0,10146.88596783909,73.56492326683342,0.029,0.9050463925897702
7415,7415,2024-03-19 05:45:00,0.36851452230527787,10.035817596112869,0.7740004295129975,1.0,0.0,1.0,149.2140689516986,0.0,10.058744574934856,25.561262612089692,11.3,10.146726611337986,2012.263551812814,6692.112932403652,10153.504323622477,10153.504323622476,0.0,10153.504323622477,73.61290634626296,0.029,0.7740004295129975
7416,7416,2024-03-19 06:00:00,0.36458110015116285,10.056782736194302,0.6374910610206332,1.0,0.0,1.0,148.78803138311673,0.0,10.082244834396883,25.57467766809637,10.725000000000001,9.881062781936972,2018.2719702813883,6712.094914833645,10265.70328952855,10265.70328952855,68.76,10196.94328952855,73.927838849082,0.029,0.6374910610206332
7417,7417,2024-03-19 06:15:00,0.36199504957537953,10.070566385763227,-0.7709411911887958,1.0,1.0,1.0,354.3982228683723,-1393.197105183101,9.922274899420353,23.34677784848375,10.15,9.60107991847509,2382.705327644061,7924.077898677349,10728.190311960474,10728.190311960474,0.0,10728.190311960474,77.77937976171344,0.029,-0.7709411911887958
7418,7418,2024-03-19 06:30:00,0.3873419184085003,9.935467574882693,-0.3488915269889116,0.0,1.0,1.0,0.0,-1485.6485423889405,9.690977264738695,21.379107998789053,9.575,9.307242744781876,2522.338086100558,8388.449569978606,10823.646768526405,10823.646768526405,0.0,10823.646768526405,78.47143907181645,0.029,-0.3488915269889116
7419,7419,2024-03-19 06:45:00,0.4289563652686915,9.713662573117874,1.0,1.0,1.0,1.0,406.54514544382897,-1235.5379609222068,9.551356156386888,23.27476520987185,9.0,8.999996537475262,2307.744244797647,7674.782506186865,10519.78748813732,10519.78748813732,0.0,10519.78748813732,76.26845928899559,0.029,1.0
7420,7420,2024-03-19 07:00:00,0.45645297061471807,9.567105666623553,1.0,1.0,0.0,1.0,247.45972241786228,0.0,9.586330913024774,25.502906560522927,9.25,9.249998156419714,1981.6878636579556,6590.428459744026,10170.000564013097,10170.000564013095,994.68,9175.320564013096,66.52107408909495,0.029,1.0
7421,7421,2024-03-19 07:15:00,0.4533635142009819,9.583572469308766,0.16757235455730712,1.0,0.0,1.0,245.0568651414915,0.0,9.624613381591477,25.517278934817657,9.5,9.49999664003148,1987.6659819258657,6610.309673880256,10221.416200841615,10221.416200841615,0.0,10221.416200841615,74.10526745610171,0.029,0.16757235455730712
7422,7422,2024-03-19 07:30:00,0.44923284902373734,9.60558891470348,0.025465783742842175,1.0,0.0,1.0,232.95041067293548,0.0,9.665797738130466,23.30865770326376,9.75,9.749997118776703,1990.8749664424192,6620.981678928385,10277.631934220022,10277.631934220022,0.0,10277.631934220022,74.51283152309516,0.029,0.025465783742842175
7423,7423,2024-03-19 07:45:00,0.4385040518688187,9.662773403539196,-0.34569960317723536,1.0,1.0,1.0,415.2709077525255,-1230.0949644515272,9.54202212000937,21.721646234038694,10.0,9.999999124030063,2319.722455702389,7714.618013832207,10681.59239570482,10681.592395704822,0.0,10681.59239570482,77.44154486885995,0.029,-0.34569960317723536
7424,7424,2024-03-19 08:00:00,0.45883240024604666,9.554423306688571,1.0,1.0,1.0,1.0,429.0130506932166,-1178.5830448418035,9.419909857079098,23.27418081819572,10.75,10.38511653080517,2288.33540691073,7610.235228118369,10524.299054803625,10524.299054803629,2145.78,8378.519054803624,314.1944645551359,0.15,1.0
7425,7425,2024-03-19 08:15:00,0.4813992651427506,9.43414191678914,1.0,1.0,0.0,1.0,274.3249129496502,0.0,9.458611719509758,25.489511983466194,11.5,10.746932913807587,1973.754579373504,6564.045019906545,10005.335150475345,10005.335150475345,0.0,10005.335150475345,72.53867984094626,0.029,1.0
7426,7426,2024-03-19 08:30:00,0.47747642299551396,9.45505066543391,1.0,1.0,0.0,1.0,271.60574538271237,0.0,9.500969944081817,25.50451017658824,12.25,11.084424661224967,1980.4975439965508,6586.469856213886,10064.940118385492,10064.940118385492,0.0,10064.940118385492,72.97081585829481,0.029,1.0
7427,7427,2024-03-19 08:45:00,0.47281050089966387,9.479920030204791,0.8435920701697369,1.0,0.0,1.0,258.132573378296,0.0,9.546072624366996,23.296671114692614,13.0,11.396482652782977,1983.6536920954152,6596.966145077222,10129.389439380677,10129.389439380677,0.0,10129.389439380677,73.4380734355099,0.029,0.8435920701697369
7428,7428,2024-03-19 09:00:00,0.4610269357598915,9.542726432399778,1.0,1.0,0.0,1.0,251.2878764031791,0.0,9.59023489664276,21.722722081903772,13.15,11.171529931484915,1991.1162748258448,6621.784189589558,10217.851623061462,10217.851623061462,3294.48,6923.371623061463,259.6264358648048,0.15,1.0
7429,7429,2024-03-19 09:15:00,0.4528457714347626,9.586332038252715,0.14655176791073407,1.0,0.0,1.0,239.23321342269375,0.0,9.624272572107984,23.292662166863664,13.3,10.938381944540371,1982.4575816693743,6592.988283408219,10065.873662643668,10065.87366264367,0.0,10065.873662643668,72.9775840541666,0.029,0.14655176791073407
7430,7430,2024-03-19 09:30:00,0.4466007184832092,9.619618170484495,-0.06892837571771977,1.0,1.0,1.0,419.2201647994761,-1209.271465571744,9.495773614874572,25.504261665829375,13.45,10.696773757893041,2303.652128009288,7661.173499724659,10552.27931288558,10552.27931288558,0.0,10552.27931288558,76.50402501842045,0.029,-0.06892837571771977
7431,7431,2024-03-19 09:45:00,0.4679578285253266,9.50578477396001,0.6737433370092604,1.0,1.0,1.0,431.14494731841995,-1180.24166751809,9.381551981070135,25.508885872925546,13.6,10.446432179484214,2294.5594631455515,7630.934349356007,10578.91801736863,10578.91801736863,0.0,10578.91801736863,76.69715562592258,0.029,0.6737433370092604
7432,7432,2024-03-19 10:00:00,0.4807507347430994,9.43759858381928,1.0,1.0,0.0,1.0,282.54628577228266,0.0,9.429804565730075,23.28511258322556,14.95,11.438021213977498,1976.5502543645216,6573.342496246228,10066.136820684751,10066.136820684751,4310.34,5755.796820684751,215.84238077567815,0.15,1.0
7433,7433,2024-03-19 10:15:00,0.48289936870609457,9.426146364796516,1.0,1.0,0.0,1.0,274.85316946460154,0.0,9.477644882083597,21.709062614481745,16.3,12.407121084212772,1984.049292806798,6598.281780215734,10019.293165604713,10019.293165604715,0.0,10019.293165604713,72.63987545063418,0.029,1.0
7434,7434,2024-03-19 10:30:00,0.47403739275893964,9.473380696594852,1.0,1.0,0.0,1.0,262.18731988404693,0.0,9.515247007758763,23.280298505743676,17.65,13.35310366205089,1975.8222418930945,6571.027430326261,9815.415289476698,9815.4152894767,0.0,9815.415289476698,71.16176084870607,0.029,1.0
7435,7435,2024-03-19 10:45:00,0.4671383155114962,9.510152778323725,1.0,1.0,0.0,1.0,255.55547593517826,0.0,9.55170150763148,25.50922009152729,19.0,14.275283853713255,1981.1787637571715,6588.3741510701275,9781.218198033564,9781.218198033566,0.0,9781.218198033564,70.91383193574335,0.029,1.0
7436,7436,2024-03-19 11:00:00,0.45996617233658593,9.548380301445997,1.0,1.0,0.0,1.0,253.75653141354428,0.0,9.591319840567834,25.52293739015604,18.675,14.05612180120503,1988.704411218709,6614.534329961303,9940.428848308313,9940.428848308315,4932.84,5007.588848308313,103.90746860239749,0.083,1.0
7437,7437,2024-03-19 11:15:00,0.45560384316754926,9.571631515916962,1.0,1.0,0.0,1.0,240.27549772837412,0.0,9.63365765284368,23.311590415088332,18.35,13.835553478022447,1989.714513076533,6618.4730867673925,10032.893940866374,10032.893940866374,0.0,10032.893940866374,72.73848107128121,0.029,1.0
7438,7438,2024-03-19 11:30:00,0.44455165563286114,9.63053967547685,1.0,1.0,0.0,1.0,233.83908944179635,0.0,9.675118029703944,21.734282481886382,18.025,13.613571580056135,1996.7489767391605,6641.705173915109,10059.066312336705,10059.066312336709,0.0,10059.066312336705,72.92823076444111,0.029,1.0
7439,7439,2024-03-19 11:45:00,0.436870031654758,9.67148273128014,1.0,1.0,0.0,1.0,222.3819014569396,0.0,9.706536539382643,23.304726003715377,17.7,13.390195570300175,1988.3221719081866,6612.810136446976,9910.311395382969,9910.31139538297,0.0,9910.311395382969,71.84975761652653,0.029,1.0
7440,7440,2024-03-19 12:00:00,0.43110599550719275,9.702205043946662,1.0,1.0,0.0,1.0,217.0303485378978,0.0,9.736995738399576,25.53409446087892,17.75,13.465338630572903,1992.9763642051312,6628.6592352084335,9883.578229722747,9883.578229722747,5001.3,4882.278229722747,35.39651716548992,0.029,1.0
7441,7441,2024-03-19 12:15:00,0.4251093950006523,9.734166924646523,-0.7698652378007098,1.0,1.0,1.0,400.3389444906847,-1279.3282405425132,9.60282686261709,25.540463220309803,17.799999999999997,13.540522151426684,2345.254358611137,7800.661558451964,10452.00999888356,10452.009998883561,0.0,10452.00999888356,75.77707249190581,0.029,-0.7698652378007098
7442,7442,2024-03-19 12:30:00,0.4373993951504194,9.668661223848265,-0.3898166328861987,0.0,1.0,1.0,0.0,-1337.6509981659112,9.394518044470253,22.9623702689243,17.849999999999998,13.615764104839371,2472.264289621924,8223.398726786992,10685.863434207802,10685.863434207802,0.0,10685.863434207802,77.47250989800656,0.029,-0.3898166328861987
7443,7443,2024-03-19 12:45:00,0.48564099268331745,9.411533508997918,1.0,1.0,1.0,1.0,455.7471316934322,-1122.4049923335806,9.290158644701101,21.69489463071536,17.9,13.691057959550616,2278.2500301992795,7578.207238913658,10433.49326135915,10433.49326135915,0.0,10433.49326135915,75.64282614485384,0.029,1.0
7444,7444,2024-03-19 13:00:00,0.5060384428665667,9.3028150995212,1.0,1.0,0.0,1.0,300.24966203082533,0.0,9.332869891673809,23.257986239935903,17.924999999999997,13.744456670034484,1963.693471257397,6531.9334329226895,9828.927209466025,9828.927209466026,4684.26,5144.667209466024,106.75184459642001,0.083,1.0
7445,7445,2024-03-19 13:15:00,0.5014922266128021,9.327046432153764,1.0,1.0,0.0,1.0,292.4710207787463,0.0,9.37505536180586,25.490331565445075,17.95,13.797860276843668,1969.4993519776476,6551.250851128239,9836.715102792641,9836.715102792641,0.0,9836.715102792641,71.31618449524665,0.029,1.0
7446,7446,2024-03-19 13:30:00,0.4931965508374536,9.371262384036372,1.0,1.0,0.0,1.0,289.8924363805967,0.0,9.420221031560732,25.50354844932019,17.975,13.851263821780643,1977.3694526472088,6577.398396902794,9915.941158878639,9915.94115887864,0.0,9915.941158878639,71.89057340187013,0.029,1.0
7447,7447,2024-03-19 13:45:00,0.4882221467690371,9.397775957721032,1.0,1.0,0.0,1.0,274.83751285768744,0.0,9.46793750118976,23.291834836736392,18.0,13.90467204894069,1979.128240358471,6583.170489187631,9991.295946002087,9991.295946002087,0.0,9991.295946002087,72.43689560851513,0.029,1.0
7448,7448,2024-03-19 14:00:00,0.4757264900109104,9.464377808241847,1.0,1.0,0.0,1.0,267.28739473093407,0.0,9.514600855202291,21.714559473320033,17.8,13.481423660932423,1986.49644635187,6607.17564740573,10071.607086117325,10071.607086117327,3816.66,6254.947086117325,129.7901520369345,0.083,1.0
7449,7449,2024-03-19 14:15:00,0.46708205068125724,9.510452669868899,0.6390176104114909,1.0,0.0,1.0,254.79017694123195,0.0,9.551054687504509,23.285667088215146,17.6,13.058913656237504,1978.319914368734,6579.227791236279,9933.171672481247,9933.171672481247,0.0,9933.171672481247,72.01549462548904,0.029,0.6390176104114909
7450,7450,2024-03-19 14:30:00,0.4603935859259495,9.54610218701469,0.40890222934304643,1.0,0.0,1.0,248.42663722520078,0.0,9.586396820892222,25.51639201688432,17.4,12.637196899492896,1983.5167283538015,6596.510649659786,9960.861957511415,9960.861957511415,0.0,9960.861957511415,72.21624919195776,0.029,0.40890222934304643
7451,7451,2024-03-19 14:45:00,0.45343964062420455,9.58316671547299,0.16961588021067212,1.0,0.0,1.0,246.42973317678758,0.0,9.624890481319875,25.52900050975081,17.2,12.216315112864757,1990.6376775331514,6620.192535688674,10071.156794710663,10071.156794710665,0.0,10071.156794710663,73.01588676165231,0.029,0.16961588021067212
7452,7452,2024-03-19 15:00:00,0.44920055109394824,9.605761062669256,1.0,1.0,0.0,1.0,233.50547198705152,0.0,9.666176277268203,23.31610635981259,17.15,12.545211862129754,1992.2276947634807,6625.480399129945,10065.672495532148,10065.672495532148,2899.08,7166.592495532148,148.70679428229207,0.083,1.0
7453,7453,2024-03-19 15:15:00,0.438434366290295,9.663144827672728,-0.3544321463737389,1.0,1.0,1.0,415.59305109245327,-1230.2743028166624,9.542442353512126,21.72413561230432,17.1,12.867713278455794,2320.6086961559995,7717.56535201536,10548.677462871477,10548.677462871481,0.0,10548.677462871477,76.47791160581822,0.029,-0.3544321463737389
7454,7454,2024-03-19 15:30:00,0.45875396807634294,9.554841350153092,0.3530591143676013,1.0,1.0,1.0,429.2841889124249,-1178.770823914535,9.420349277492223,23.27555627681923,17.05,13.183990450737646,2289.1243970954274,7612.859144560028,10329.517923796,10329.517923796,0.0,10329.517923796,74.889004947521,0.029,0.3530591143676013
7455,7455,2024-03-19 15:45:00,0.48131712139414595,9.434579742969202,1.0,1.0,0.0,1.0,274.7910303189124,0.0,9.459110133776472,25.497146519329092,17.0,13.494224526251474,1974.7395741107193,6568.123518669411,9835.095904806132,9835.09590480613,0.0,9835.095904806132,71.30444530984447,0.029,1.0
7456,7456,2024-03-19 16:00:00,0.4773840336272987,9.455543100766498,1.0,1.0,0.0,1.0,272.5001742389035,0.0,9.501605882322437,25.50961870152752,17.0,13.494224526251474,1982.4194420192703,6593.667304409966,9945.348736088581,9945.348736088583,1707.06,8238.288736088582,170.94449127383808,0.083,1.0
7457,7457,2024-03-19 16:15:00,0.472704010144822,9.480487625928099,0.8361163616213774,1.0,0.0,1.0,258.23293929735587,0.0,9.546737870906584,23.29818213070127,17.0,13.494224526251474,1983.9548168330973,6598.774069683814,10024.583256936652,10024.583256936652,0.0,10024.583256936652,72.67822861279073,0.029,0.8361163616213774
7458,7458,2024-03-19 16:30:00,0.46090236524913314,9.54339039322212,0.42849810652448206,1.0,0.0,1.0,251.3200027620867,0.0,9.590911129959323,21.72282680406737,17.0,13.494224526251474,1991.2789697133219,6623.1347202885345,10039.06402036008,10039.06402036008,0.0,10039.06402036008,72.78321414761058,0.029,0.42849810652448206
7459,7459,2024-03-19 16:45:00,0.4527189904999823,9.587007780635094,0.146454761059555,1.0,0.0,1.0,239.27170351804244,0.0,9.624956595822777,23.29219520935286,17.0,13.494224526251474,1982.6385055826026,6594.395925346201,9879.278021758844,9879.278021758844,0.0,9879.278021758844,71.62476565775162,0.029,0.146454761059555
7460,7460,2024-03-19 17:00:00,0.4464725211868558,9.620301462074059,1.0,1.0,0.0,1.0,233.1633993634121,0.0,9.657935615699602,25.51706164905042,16.85,13.21208553357229,1987.3780819936628,6609.352215371505,9918.758453631332,9918.758453631332,407.34,9511.418453631331,356.67819201117493,0.15,1.0
7461,7461,2024-03-19 17:15:00,0.43998112268837136,9.65490061607098,-0.29906023192302383,1.0,1.0,1.0,411.7080853457729,-1246.9351653380074,9.530487080906566,25.523971107220895,16.7,12.930435499451306,2331.5898803718947,7754.085083656922,10509.14460876719,10509.14460876719,0.0,10509.14460876719,76.19129841356214,0.029,-0.29906023192302383
7462,7462,2024-03-19 17:30:00,0.4515902645231998,9.593023890091345,0.10584989945044254,1.0,1.0,1.0,433.2583666356851,-1175.475089814739,9.417426973551121,23.28647256388633,16.549999999999997,12.649260941399987,2293.5928065510966,7627.71957408906,10578.814780976281,10578.814780976281,0.0,10578.814780976281,76.69640716207805,0.029,0.10584989945044254
7463,7463,2024-03-19 17:45:00,0.4827700012331485,9.426835893427318,1.0,1.0,0.0,1.0,277.50232031987076,0.0,9.464983776935066,21.706797648192975,16.4,12.368598191368692,1983.2525932153133,6595.632224875624,10120.901113711241,10120.901113711243,0.0,10120.901113711241,73.3765330744065,0.029,1.0
7464,7464,2024-03-19 18:00:00,0.47642045465705357,9.460678976677904,1.0,1.0,0.0,1.0,264.6073715930775,0.0,9.502970418602398,23.276442480024656,16.049999999999997,12.465924129878928,1974.7658950545099,6567.408316300551,9918.267591574837,9918.267591574837,0.0,9918.267591574837,371.93503468405635,0.15,1.0
7465,7465,2024-03-19 18:15:00,0.4694503130955227,9.497829831200864,0.7242412722690535,1.0,0.0,1.0,257.6517402338879,0.0,9.539762005501133,25.500490988971944,15.7,12.547889212413297,1979.4802323416757,6583.086619224008,9915.771587553772,9915.771587553774,0.0,9915.771587553772,71.88934400976486,0.029,0.7242412722690535
7466,7466,2024-03-19 18:30:00,0.46221125123413836,9.536414030922042,0.47479692812494695,1.0,0.0,1.0,255.54003448034118,0.0,9.579653900578865,25.514384480640423,15.35,12.615110853775091,1986.7714193256245,6607.334659031667,9996.295291746916,9996.295291746916,0.0,9996.295291746916,72.47314086516513,0.029,0.47479692812494695
7467,7467,2024-03-19 18:45:00,0.45781808082478553,9.559829629203893,0.32411437398175663,1.0,0.0,1.0,242.31884352229864,0.0,9.622303459174313,23.304911171228692,15.0,12.668163724781598,1988.7133613329668,6613.792906118439,10075.409795367823,10075.409795367821,0.0,10075.409795367823,73.04672101641673,0.029,0.32411437398175663
7468,7468,2024-03-19 19:00:00,0.4466867951850803,9.619159381663522,1.0,1.0,0.0,1.0,235.9714193078417,0.0,9.66408480718098,21.730797305661543,15.0,12.668163724781598,1996.0437431124346,6638.171294655885,10095.297274248831,10095.297274248833,0.0,10095.297274248831,454.28837734119736,0.18,1.0
7469,7469,2024-03-19 19:15:00,0.4389461880112674,9.660416817899945,-0.3344810774377369,1.0,1.0,1.0,411.65002178558365,-1227.1547102339914,9.532107297871868,23.28693699294043,15.0,12.668163724781598,2308.697143264204,7677.951526539875,10424.056998106837,10424.056998106838,0.0,10424.056998106837,75.57441323627457,0.029,-0.3344810774377369
7470,7470,2024-03-19 19:30:00,0.4601127568384816,9.547599006050893,0.4020496100210203,1.0,1.0,1.0,432.3440652675373,-1172.6756797180276,9.410927559429362,25.48919297348718,15.0,12.668163724781598,2288.399667347412,7610.448936754582,10388.367472048954,10388.367472048954,0.0,10388.367472048954,75.31566417235493,0.029,0.4020496100210203
7471,7471,2024-03-19 19:45:00,0.4839953993944576,9.420304521227541,1.0,1.0,0.0,1.0,277.42148743638063,0.0,9.454179205616786,25.499753211362354,15.0,12.668163724781598,1969.0524216337253,6548.407222068271,9982.378168005142,9982.378168005142,0.0,9982.378168005142,72.37224171803727,0.029,1.0
7472,7472,2024-03-19 20:00:00,0.48167255051844726,9.432685305736676,1.0,1.0,0.0,1.0,267.61805250134944,0.0,9.500768305526963,23.28957616190192,14.95,12.620379996228777,1980.8288332957131,6587.571613188659,10076.783164753722,10076.783164753722,0.0,10076.783164753722,453.45524241391746,0.18,1.0
7473,7473,2024-03-19 20:15:00,0.4695495507712267,9.497300894389362,0.7279258278127724,1.0,0.0,1.0,260.47801176752364,0.0,9.546359858767733,21.715968933852405,14.9,12.572597819591634,1988.3774953364652,6612.675928584996,10095.192328062107,10095.192328062109,0.0,10095.192328062107,73.19014437845028,0.029,0.7279258278127724
7474,7474,2024-03-19 20:30:00,0.4611039229662417,9.542316090589932,0.43660374303687965,1.0,0.0,1.0,248.15181420235822,0.0,9.581783616110798,23.285703476422665,14.850000000000001,12.524813197623288,1979.8281061202135,6584.243530608753,9933.928125365448,9933.92812536545,0.0,9933.928125365448,72.02097890889951,0.029,0.43660374303687965
7475,7475,2024-03-19 20:45:00,0.45460444080018536,9.576958330535012,0.21284142666957512,1.0,0.0,1.0,241.70056713732714,0.0,9.616094829323833,25.508749996906808,14.8,12.477027298052022,1984.3030753289418,6599.125775673947,9937.628361777355,9937.628361777355,0.0,9937.628361777355,72.04780562288583,0.029,0.21284142666957512
7476,7476,2024-03-19 21:00:00,0.4478516464843933,9.612950724238184,1.0,1.0,0.0,1.0,239.9089020196538,0.0,9.653586937294468,25.52265568000452,14.600000000000001,12.578521235354351,1991.559853316111,6623.259382711538,10002.181435223758,10002.181435223758,0.0,10002.181435223758,375.0818038208909,0.15,1.0
7477,7477,2024-03-19 21:15:00,0.4437232194894744,9.634955240121101,-0.16834688123149863,1.0,1.0,1.0,415.56993711316403,-1224.2204836510123,9.530440019706612,23.29862277732685,14.4,12.673185294657115,2313.473221750627,7693.835159961737,10565.301664400422,10565.301664400422,0.0,10565.301664400422,76.59843706690306,0.029,-0.16834688123149863
7478,7478,2024-03-19 21:30:00,0.4614078102015153,9.540696371625923,0.4473386201897718,1.0,1.0,1.0,434.86214184407794,-1176.4060890532628,9.417732815763781,21.70625329381926,14.2,12.761216061539045,2298.053529626541,7642.554441298262,10548.422748476389,10548.422748476389,0.0,10548.422748476389,76.47606492645382,0.029,0.4473386201897718
7479,7479,2024-03-19 21:45:00,0.4823615408338528,9.429012987355565,1.0,1.0,0.0,1.0,274.28116401001006,0.0,9.45653096431876,23.270109619591846,14.0,12.842780430417967,1971.7353389653692,6557.329704292574,9887.965461221027,9887.965461221027,0.0,9887.965461221027,71.68774959385244,0.029,1.0
7480,7480,2024-03-19 22:00:00,0.47819793041357805,9.451205030895629,1.0,1.0,0.0,1.0,266.94589385836633,0.0,9.49477230283949,25.493390584802842,13.75,12.747745474268939,1976.4120882970515,6572.883002296688,9914.593395857893,9914.593395857892,0.0,9914.593395857893,205.7278129640513,0.083,1.0
7481,7481,2024-03-19 22:15:00,0.47067438019294927,9.49130555357158,1.0,1.0,0.0,1.0,264.6523991242088,0.0,9.536063035337426,25.50757119007532,13.5,12.64967553610652,1983.7333378088729,6597.231019978207,10004.07538579105,10004.075385791048,0.0,10004.07538579105,72.52954654698512,0.029,1.0
7482,7482,2024-03-19 22:30:00,0.46612690212310215,9.515543611683865,1.0,1.0,0.0,1.0,251.05470951204896,0.0,9.5800707367272,23.29869856786469,13.25,12.548608130680606,1985.8578549912413,6604.296450795375,10094.070166380929,10094.07016638093,0.0,10094.070166380929,73.18200870626174,0.029,1.0
7483,7483,2024-03-19 22:45:00,0.4546313300614108,9.57681501077268,1.0,1.0,0.0,1.0,244.43047841839677,0.0,9.623167106886106,21.724907164005526,13.0,12.444601581270422,1993.2567030430791,6628.902535166374,10115.953662111495,10115.953662111495,0.0,10115.953662111495,73.34066405030835,0.029,1.0
7484,7484,2024-03-19 23:00:00,0.44664739081970617,9.619369406930966,1.0,1.0,0.0,1.0,232.60022233955186,0.0,9.656174485584001,23.294325539181262,13.05,12.329047728172787,1984.5640617957304,6599.99372903324,9958.674679734786,9958.674679734786,0.0,9958.674679734786,206.6424996044968,0.083,1.0
7485,7485,2024-03-19 23:15:00,0.4405915199846085,9.651647198482037,1.0,1.0,0.0,1.0,226.64442665425082,0.0,9.688143044783429,25.516871192675787,13.1,12.211853590343262,1988.8529408503011,6614.257100727645,9966.82685665961,9966.826856659614,0.0,9966.82685665961,72.25949471078218,0.029,1.0
7486,7486,2024-03-19 23:30:00,0.4342980526326058,9.685191379468211,1.0,1.0,0.0,1.0,225.07159318073192,0.0,9.723357136054204,25.53065417996368,13.149999999999999,12.092981880854175,1995.8990613791648,6637.690131789605,10059.034603571088,10059.034603571086,0.0,10059.034603571088,72.92800087589039,0.029,1.0
7487,7487,2024-03-19 23:45:00,0.43042073185082963,9.705857499235078,1.0,1.0,0.0,1.0,213.2640708485145,0.0,9.761485368083463,23.320897566985664,13.2,11.972414595061657,1997.565176374766,6643.231070847459,10152.486146252386,10152.486146252386,0.0,10152.486146252386,73.6055245603298,0.029,1.0
7488,7488,2024-03-20 00:00:00,0.4205041907924909,9.758712663076023,1.0,1.0,0.0,1.0,207.82729728226832,0.0,9.79888940678325,21.746542051889648,13.149999999999999,11.94909217418581,2004.645228464791,6666.776946888927,10158.471949742889,10158.471949742889,0.0,10158.471949742889,73.64892163563594,0.029,1.0
7489,7489,2024-03-20 00:15:00,0.4135735424075633,9.795653018967688,1.0,1.0,0.0,1.0,197.13163486401604,0.0,9.82638523857632,23.315369897569585,13.1,11.925646477280589,1995.6332501632198,6636.806132934585,9991.930976916126,9991.930976916128,0.0,9991.930976916126,72.44149958264192,0.029,1.0
7490,7490,2024-03-20 00:30:00,0.4085295205954362,9.822537655226325,1.0,1.0,0.0,1.0,192.29845553333308,0.0,9.853010402149827,25.536848874725326,13.05,11.902078447666756,1999.4825193693707,6649.607509877273,9993.493365899145,9993.493365899145,0.0,9993.493365899145,72.4528269027688,0.029,1.0
7491,7491,2024-03-20 00:45:00,0.4032837215071233,9.850497764367033,1.0,1.0,0.0,1.0,191.3827149589045,0.0,9.883051707835737,25.55038155676579,13.0,11.878379008600879,2006.3860496354678,6672.566333601613,10079.68401977585,10079.68401977585,0.0,10079.68401977585,73.07770914337492,0.029,1.0
7492,7492,2024-03-20 01:00:00,0.3999769818825809,9.868122686565844,1.0,1.0,0.0,1.0,181.03315321253382,0.0,9.91616670168724,23.33971063049642,12.5,11.676054104286374,2007.520485230373,6676.339085490304,10197.55493734272,10197.55493734272,0.0,10197.55493734272,73.93227329573473,0.029,1.0
7493,7493,2024-03-20 01:15:00,0.39140600218508703,9.913806008353486,1.0,1.0,0.0,1.0,176.58865676080066,0.0,9.948713539511983,21.764798304318454,12.0,11.461981597917733,2014.2850234430612,6698.835668313208,10229.973769404052,10229.973769404052,0.0,10229.973769404052,74.16730982817938,0.029,1.0
7494,7494,2024-03-20 01:30:00,0.3853740605335651,9.945956257356098,1.0,1.0,0.0,1.0,166.83976985909047,0.0,9.971502151341998,23.333061993125177,11.5,11.236520675813976,2004.9541950015475,6667.804465851065,10074.76518727118,10074.76518727118,0.0,10074.76518727118,73.04204760771606,0.029,1.0
7495,7495,2024-03-20 01:45:00,0.38119415817869,9.968235136907582,1.0,1.0,0.0,1.0,162.95211669189072,0.0,9.993561513986137,25.55350595299,11.0,10.99999331988382,2008.399537165142,6679.26251707342,10093.798288969052,10093.798288969052,0.0,10093.798288969052,73.18003759502562,0.029,1.0
7496,7496,2024-03-20 02:00:00,0.3768435197681258,9.99142403963589,1.0,1.0,0.0,1.0,162.48784259307342,0.0,10.019165633463203,25.56678193925018,11.325,11.062896768617094,2014.945819750947,6701.033254963179,10143.42327829801,10143.42327829801,0.0,10143.42327829801,73.53981876766058,0.029,1.0
7497,7497,2024-03-20 02:15:00,0.37402595281471995,10.006441671497543,0.9633836968431925,1.0,0.0,1.0,153.54594017357246,0.0,10.048002348933892,23.355577747368574,11.65,11.117569419982265,2015.9642502308934,6704.420212789585,10224.850183421226,10224.850183421224,0.0,10224.850183421226,74.13016382980389,0.029,0.9633836968431925
7498,7498,2024-03-20 02:30:00,0.3666054290029278,10.045993063414395,0.7059003230760806,1.0,0.0,1.0,149.98933005651764,0.0,10.076411063033909,21.780419981422412,11.975000000000001,11.163775508175853,2022.5489845128072,6726.318828109998,10236.703997355607,10236.703997355607,0.0,10236.703997355607,74.21610398082815,0.029,0.7059003230760806
7499,7499,2024-03-20 02:45:00,0.3613392549820066,10.074061770945905,0.5232379009366569,1.0,0.0,1.0,141.1006533023475,0.0,10.09519835210984,23.348478300594095,12.3,11.201255981801571,2013.0632871431903,6694.772583592031,10061.82439973673,10061.82439973673,0.0,10061.82439973673,72.94822689809129,0.029,0.5232379009366569
7500,7500,2024-03-20 03:00:00,0.3578940542260106,10.092424690975363,0.40380776492359977,1.0,0.0,1.0,138.02719513564372,0.0,10.113379878911067,25.568044602742756,11.975000000000001,11.163775508175853,2016.1889526377877,6705.167497548466,10071.222896207504,10071.222896207504,0.0,10071.222896207504,73.01636599750441,0.029,0.40380776492359977
7501,7501,2024-03-20 03:15:00,0.354303739365319,10.11156106918285,0.27932609085176835,1.0,0.0,1.0,138.0671261623722,0.0,10.135233577405621,25.58108249449916,11.65,11.117569419982265,2022.6902692298324,6726.788693640834,10161.579472167208,10161.579472167208,0.0,10161.579472167208,73.67145117321226,0.029,0.27932609085176835
7502,7502,2024-03-20 03:30:00,0.35189992733370284,10.124373387311364,0.19600255751205178,1.0,0.0,1.0,130.13255474816177,0.0,10.160427914037445,23.369253330240042,11.325,11.062896768617094,2023.2163417347294,6728.53823415715,10252.739424688794,10252.739424688792,0.0,10252.739424688794,74.33236082899376,0.029,0.19600255751205178
7503,7503,2024-03-20 03:45:00,0.3454562891670456,10.158717978739647,-0.02758264667769577,1.0,1.0,1.0,345.02329792177585,-1425.390680488579,9.99422909711311,21.77758103894631,11.0,10.99999331988382,2400.687137178911,7983.879359588262,10748.92342859711,10748.923428597112,0.0,10748.92342859711,77.92969485732905,0.029,-0.02758264667769577
7504,7504,2024-03-20 04:00:00,0.3732282557440392,10.010693396884271,0.9364559805659212,1.0,1.0,1.0,358.1501266565255,-1359.8454035567784,9.832298764107788,23.300605925553814,10.5,10.351573744184714,2351.616770688394,7820.6877965879075,10590.928082533936,10590.928082533937,0.0,10590.928082533936,76.78422859837104,0.029,0.9364559805659212
7505,7505,2024-03-20 04:15:00,0.4019401912380357,9.85765878070127,1.0,1.0,0.0,1.0,190.94275126863573,0.0,9.85859285893199,25.536400617561995,10.0,9.707425157226572,1999.6168903404907,6650.054382610599,10190.051950238822,10190.051950238822,0.0,10190.051950238822,73.87787663923146,0.029,1.0
7506,7506,2024-03-20 04:30:00,0.402166283711556,9.856453707817407,1.0,1.0,0.0,1.0,189.63790192181696,0.0,9.888366269487292,25.550069324151277,9.5,9.067619663818636,2005.447867996476,6669.44625647574,10252.585694183694,10252.585694183696,0.0,10252.585694183694,74.33124628283178,0.029,1.0
7507,7507,2024-03-20 04:45:00,0.398954900811786,9.87357037867318,1.0,1.0,0.0,1.0,179.78335688387872,0.0,9.921285507248225,23.338782632651597,9.0,8.43222558677253,2007.465920269078,6676.1576207498565,10313.04307939442,10313.043079394422,0.0,10313.04307939442,74.76956232560954,0.029,1.0
7508,7508,2024-03-20 05:00:00,0.3904426276204367,9.918940794783072,1.0,1.0,0.0,1.0,175.41242502791877,0.0,9.9536478697693,21.7643202092978,9.6,8.936231819060604,2014.2936732234923,6698.864434578657,10323.858194961953,10323.858194961955,0.0,10323.858194961953,74.84797191347417,0.029,1.0
7509,7509,2024-03-20 05:15:00,0.38444490971302825,9.95090863122956,1.0,1.0,0.0,1.0,165.74882564581188,0.0,9.97626443323776,23.33317132522842,10.2,9.436371744002832,2005.0573100828813,6668.147391989492,10153.562120162382,10153.562120162384,0.0,10153.562120162382,73.61332537117727,0.029,1.0
7510,7510,2024-03-20 05:30:00,0.3802967486042778,9.9730183299392,1.0,1.0,0.0,1.0,161.90214710840323,0.0,9.998162376963261,25.55223206121073,10.8,9.93259625579834,2008.504133343648,6679.610368843744,10106.215149699305,10106.215149699305,0.0,10106.215149699305,73.27005983531997,0.029,1.0
7511,7511,2024-03-20 05:45:00,0.375977798934588,9.996038331678646,1.0,1.0,0.0,1.0,161.3468931344682,0.0,10.02359122756441,25.565737817181187,11.4,10.424857631388235,2014.808277821265,6700.575836686362,10148.775097885424,10148.775097885426,0.0,10148.775097885424,73.57861945966933,0.029,1.0
7512,7512,2024-03-20 06:00:00,0.37317929353744805,10.010954365445402,0.9345352434680523,1.0,0.0,1.0,152.59889330790887,0.0,10.052278653933136,23.355079572490027,11.3,10.44029037802418,2016.1218047323543,6704.944186160685,10284.862928972947,10284.862928972947,78.12,10206.742928972946,73.99888623505386,0.029,0.9345352434680523
7513,7513,2024-03-20 06:15:00,0.3658008481603082,10.050281479305557,-0.7707769508050225,1.0,1.0,1.0,360.37515087768105,-1382.6934600460763,9.895355162902042,21.764664408672683,11.2,10.454512617775883,2382.9736989125277,7924.970411407489,10734.161325757643,10734.161325757646,0.0,10734.161325757643,77.82266961174291,0.029,-0.7707769508050225
7514,7514,2024-03-20 06:30:00,0.3919453811793294,9.910931118314174,-0.19012246116533363,0.0,1.0,1.0,0.0,-1480.680329862587,9.666017138819601,22.933045331861166,11.1,10.467526088549025,2502.703772501672,8323.152435398197,10771.772042978238,10771.772042978237,0.0,10771.772042978238,78.09534731159223,0.029,-0.19012246116533363
7515,7515,2024-03-20 06:45:00,0.4308395084797813,9.703625419802766,1.0,1.0,1.0,1.0,413.53845419052976,-1223.2101238650541,9.529495842541154,25.490969387293195,11.0,10.479356381119036,2308.001824203997,7675.639128807099,10527.317585315453,10527.317585315453,0.0,10527.317585315453,76.32305249353705,0.029,1.0
7516,7516,2024-03-20 07:00:00,0.46185828928488454,9.538295318111565,1.0,1.0,0.0,1.0,252.36877675573783,0.0,9.568901128070713,25.50989944612345,11.0,10.325773952673796,1974.8396855292765,6567.653718643613,10195.711353972301,10195.711353972303,1226.04,8969.671353972302,65.0301173162992,0.029,1.0
