step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7517,7517,2024-03-20 07:15:00,0.45979011685008025,9.549318677189072,0.39073848271801925,1.0,0.0,1.0,244.2727819998764,0.0,9.611851554873438,23.300264720640936,11.0,10.171400328878775,1987.5707865018612,6609.99308586299,10272.836686969398,10272.836686969396,0.0,10272.836686969398,74.47806598052814,0.029,0.39073848271801925
7518,7518,2024-03-20 07:30:00,0.4486524363788866,9.608682514100535,0.006085050882053716,1.0,0.0,1.0,237.8787514852508,0.0,9.653927547601839,21.7271174370282,11.0,10.016229591684393,1994.9487886196443,6634.529843656588,10296.2226319621,10296.222631962102,0.0,10296.2226319621,74.64761408172524,0.029,0.006085050882053716
7519,7519,2024-03-20 07:45:00,0.4408573511246817,9.650230318505447,-0.26252101475763834,0.0,1.0,1.0,0.0,-1369.4902092257175,9.441859513926358,22.92990067614853,11.0,9.860255072576075,2468.0474260615147,8207.897063410217,10742.732227326822,10742.732227326822,0.0,10742.732227326822,77.88480864811946,0.029,-0.26252101475763834
7520,7520,2024-03-20 08:00:00,0.4734273981204184,9.47663196801817,1.0,1.0,1.0,1.0,445.31612711971104,-1135.021897032772,9.324824880684874,25.46551410701174,10.35,9.30131574684377,2271.5673089523125,7554.470164392872,10491.013074134451,10491.013074134451,2604.24,7886.773074134451,295.75399028004193,0.15,1.0
7521,7521,2024-03-20 08:15:00,0.5005042867436139,9.332312151656538,1.0,1.0,0.0,1.0,293.5037831847475,0.0,9.370544759830576,25.484404027893092,9.7,8.739098132851485,1960.3294617103984,6519.397586198681,10206.784294759267,10206.784294759267,0.0,10206.784294759267,73.99918613700468,0.029,1.0
7522,7522,2024-03-20 08:30:00,0.4975939453242808,9.347824271421583,1.0,1.0,0.0,1.0,284.1850775233759,0.0,9.419702095034552,23.275805237500972,9.05,8.173632183273156,1974.9218889273,6567.927099544691,10279.280798750684,10279.280798750684,0.0,10279.280798750684,74.52478579094246,0.029,1.0
7523,7523,2024-03-20 08:45:00,0.484798690982758,9.4160229770619,1.0,1.0,0.0,1.0,276.5135907683056,0.0,9.467785972390631,21.703348174091406,8.4,7.604950528704781,1982.586273826531,6593.4162703130305,10291.026057710984,10291.026057710984,0.0,10291.026057710984,74.60993891840464,0.029,1.0
7524,7524,2024-03-20 09:00:00,0.4758918678291819,9.46349634447046,1.0,1.0,0.0,1.0,263.6769034071558,0.0,9.505619054458151,23.274037052108625,8.225000000000001,7.414791437896846,1974.1463576935546,6565.347943054898,10169.454429741423,10169.454429741425,3686.46,6482.994429741423,243.11229111530335,0.15,1.0
7525,7525,2024-03-20 09:15:00,0.46895003655048983,9.500496305185889,0.7093229910059116,1.0,0.0,1.0,256.66501630120973,0.0,9.542262002706197,25.494176787187165,8.05,7.2248620466392754,1978.6653379185534,6580.376553982998,10170.33620085593,10170.33620085593,0.0,10170.33620085593,73.7349374562055,0.029,0.7093229910059116
7526,7526,2024-03-20 09:30:00,0.46173983895333576,9.53892665837872,0.4608762260089093,1.0,0.0,1.0,253.68595791637875,0.0,9.581869126531487,25.508706416393135,7.875,7.035166308976833,1984.055480089015,6598.302357038936,10230.633852050323,10230.633852050325,0.0,10230.633852050323,74.17209542736485,0.029,0.4608762260089093
7527,7527,2024-03-20 09:45:00,0.45737591515936016,9.56218637220061,0.31124102306125373,1.0,0.0,1.0,241.52047881191965,0.0,9.624384531558066,23.301216908306312,7.7,6.845697794596562,1988.0831848749483,6611.697150808155,10292.74227726931,10292.74227726931,0.0,10292.74227726931,74.6223815102025,0.029,0.31124102306125373
7528,7528,2024-03-20 10:00:00,0.4462944336335576,9.621250668733138,1.0,1.0,0.0,1.0,235.20805052455052,0.0,9.666044740913684,21.72825561272917,7.525,6.636896232908545,1995.4271443373545,6636.120694160189,10304.215883949328,10304.215883949328,4393.38,5910.835883949328,221.65634564809977,0.15,1.0
7529,7529,2024-03-20 10:15:00,0.4385762729000987,9.662388465442474,1.0,1.0,0.0,1.0,223.6270505367358,0.0,9.697656355877657,23.29795196714172,7.35,6.428533479024165,1986.5738172078209,6606.677500735065,10182.25014094561,10182.250140945613,0.0,10182.25014094561,73.82131352185569,0.029,1.0
7530,7530,2024-03-20 10:30:00,0.432776543755672,9.693301021782268,1.0,1.0,0.0,1.0,217.94082377860136,0.0,9.728273600380415,25.518132783336583,7.175,6.220627019701419,1990.7214552979772,6620.471152405125,10182.734251957092,10182.734251957092,0.0,10182.734251957092,73.82482332668891,0.029,1.0
7531,7531,2024-03-20 10:45:00,0.4267479937435336,9.725433193346966,1.0,1.0,0.0,1.0,215.59379499111495,0.0,9.762032483153058,25.531605425325314,7.0,6.0131626752658915,1995.7178119792975,6637.087357142244,10242.477317413834,10242.477317413837,0.0,10242.477317413834,74.25796055125029,0.029,1.0
7532,7532,2024-03-20 11:00:00,0.42302889078371614,9.745256012122793,1.0,1.0,0.0,1.0,205.1244411933248,0.0,9.798887921173797,23.322193545436434,7.05,5.849515419689888,1999.247877329165,6648.8271692353455,10304.278749737921,10304.278749737921,4748.88,5555.398749737921,115.27452405706187,0.083,1.0
7533,7533,2024-03-20 11:15:00,0.4134673040051301,9.796219269652656,0.5577310501402418,1.0,0.0,1.0,199.94185319557994,0.0,9.835064848222608,21.74849915242513,7.1,5.684107490349418,2006.2554990583224,6672.132166215905,10315.36698001925,10315.36698001925,0.0,10315.36698001925,74.78641060513957,0.029,0.5577310501402418
7534,7534,2024-03-20 11:30:00,0.40676371475855244,9.831949400336915,0.325978489475981,1.0,0.0,1.0,189.50553111835978,0.0,9.861370794375944,23.318626564950705,7.15,5.516929515730522,1997.20477101081,6642.03248361724,10193.12753019571,10193.12753019571,0.0,10193.12753019571,73.9001745939189,0.029,0.325978489475981
7535,7535,2024-03-20 11:45:00,0.401938205180714,9.857669366386794,0.15941259570219618,1.0,0.0,1.0,184.8140432910876,0.0,9.886837259685063,25.535768853922942,7.2,5.347953698987768,2000.7458011067358,6653.80876077419,10193.113733180477,10193.113733180477,0.0,10193.113733180477,73.90007456555846,0.029,0.15941259570219618
7536,7536,2024-03-20 12:00:00,0.39691926591396876,9.884420312678547,-0.01386293471800612,1.0,1.0,1.0,298.58543967072444,-1338.0801266783053,9.72802874175756,25.542244562176368,7.4,5.531409115148153,2200.5652648198825,7318.341205371735,10488.618580415412,10488.61858041541,4764.66,5723.958580415412,41.49869970801174,0.029,-0.01386293471800612
7537,7537,2024-03-20 12:15:00,0.4116410238305338,9.805953342983255,-0.7710707593875302,0.0,1.0,1.0,0.0,-1394.957751165145,9.510761670593057,22.952059263663244,7.6,5.714831091672777,2488.500797057585,8275.9181078856,10806.005324113927,10806.005324113929,0.0,10806.005324113927,78.34353859982598,0.029,-0.7710707593875302
7538,7538,2024-03-20 12:30:00,0.46369429107413895,9.52850942857484,0.5294236831883902,1.0,1.0,1.0,438.41714455051573,-1168.3040697724969,9.396154876511378,21.700917023231355,7.8,5.898204326793747,2296.0072356983173,7635.749154760008,10630.082948766363,10630.082948766365,0.0,10630.082948766363,77.06810137855614,0.029,0.5294236831883902
7539,7539,2024-03-20 12:45:00,0.4859251065350291,9.410019182168295,1.0,1.0,0.0,1.0,278.1494185270969,0.0,9.43545658736356,23.263464305904094,8.0,6.081541329092544,1969.268318184302,6549.125221505707,10153.694609261884,10153.694609261885,0.0,10153.694609261884,73.61428591714866,0.029,1.0
7540,7540,2024-03-20 13:00:00,0.4821657479817177,9.430056563257445,1.0,1.0,0.0,1.0,270.70589625326426,0.0,9.47427770995477,25.48408441568825,7.75,5.8496992718630905,1974.021350131625,6564.932209876666,10165.365764605624,10165.365764605624,4449.12,5716.245764605624,118.61209961556669,0.083,1.0
7541,7541,2024-03-20 13:15:00,0.47452853116307186,9.470762928900827,0.9038294149562043,1.0,0.0,1.0,267.2208871650657,0.0,9.515962622524958,25.49881446058185,7.5,5.617820695074848,1978.9618388533202,6581.362616538389,10225.361119761099,10225.361119761099,0.0,10225.361119761099,74.13386811826797,0.029,0.9038294149562043
7542,7542,2024-03-20 13:30:00,0.46993483845494094,9.495247311035165,0.7461976340993299,1.0,0.0,1.0,254.75598224425127,0.0,9.560245862550598,23.29181303778029,7.25,5.385893638745758,1983.6801008546768,6597.053971743478,10284.732925418688,10284.732925418688,0.0,10284.732925418688,74.56431370928549,0.029,0.7461976340993299
7543,7543,2024-03-20 13:45:00,0.45835969145932504,9.556942844521798,0.3462197878700901,1.0,0.0,1.0,248.38467647692187,0.0,9.602221896557007,21.719235001006627,7.0,5.153928797014733,1991.0427624477732,6621.539712102729,10277.463264367014,10277.463264367014,0.0,10277.463264367014,74.51160866666085,0.029,0.3462197878700901
7544,7544,2024-03-20 14:00:00,0.4505884480321323,9.598363571988735,1.0,1.0,0.0,1.0,203.90863840693734,0.0,9.632629528474434,23.284707149355835,7.025,5.04079558439626,1912.7351481991593,6361.114879805427,10155.109340871522,10155.109340871522,3822.96,6332.149340871522,131.3920988230841,0.083,1.0
7545,7545,2024-03-20 14:15:00,0.44490588524434443,9.628651631647644,-0.12430142854144045,1.0,1.0,1.0,297.7552729939618,-1205.220543873145,9.485097770445332,25.491088590533952,7.05,4.927171263676756,2043.8215379570347,6797.0641983579035,10293.031547876119,10293.031547876119,0.0,10293.031547876119,74.62447872210187,0.029,-0.12430142854144045
7546,7546,2024-03-20 14:30:00,0.46968006214453517,9.496605268769628,0.7374446390754805,1.0,1.0,1.0,286.38490093851203,-1171.0433537424988,9.350080904995707,25.49505607201471,7.074999999999999,4.813057992415906,1979.7143174998,6583.865107863111,10267.304884034962,10267.304884034964,0.0,10267.304884034962,74.43796040925348,0.029,0.7374446390754805
7547,7547,2024-03-20 14:45:00,0.4847408306011937,9.416331372895637,1.0,1.0,0.0,1.0,221.9960207388251,0.0,9.389222445808265,23.271339759198344,7.1,4.698446654562213,1829.3342852834808,6083.751612559032,10132.659382806663,10132.659382806665,0.0,10132.659382806663,73.46178052534832,0.029,1.0
7548,7548,2024-03-20 15:00:00,0.49036820750906207,9.386337453976699,1.0,1.0,0.0,1.0,220.65399648338138,0.0,9.425189743974247,21.697674447585978,7.074999999999999,4.813057992415906,1844.261923549392,6133.395925303032,10109.621849754212,10109.621849754214,2843.88,7265.741849754212,150.7641433823999,0.083,1.0
7549,7549,2024-03-20 15:15:00,0.48372309949638503,9.421755879684268,1.0,1.0,0.0,1.0,213.06644715953638,0.0,9.45771007024429,23.267849820094238,7.05,4.927171263676756,1844.24796098005,6133.349490485496,10077.79965545962,10077.79965545962,0.0,10077.79965545962,73.06404750208225,0.029,1.0
7550,7550,2024-03-20 15:30:00,0.477756812228525,9.453556190821962,1.0,1.0,0.0,1.0,230.603990056609,0.0,9.491545469563206,25.48604089644007,7.025,5.04079558439626,1898.6432579677464,6314.24998441203,10110.298602756993,10110.298602756993,0.0,10110.298602756993,73.2996648699882,0.029,1.0
7551,7551,2024-03-20 15:45:00,0.4711927097126394,9.488542857231632,0.8125264192717169,1.0,0.0,1.0,231.51966910156315,0.0,9.527753299424239,25.500455346887986,7.0,5.153928797014733,1911.1969100822682,6355.999216310011,10161.262094398626,10161.262094398626,0.0,10161.262094398626,73.66915018439003,0.029,0.8125264192717169
7552,7552,2024-03-20 16:00:00,0.46721204061910604,9.509759823500165,1.0,1.0,0.0,1.0,231.58644741048082,0.0,9.565605888996064,23.29247800570011,7.0,5.034988050839762,1937.8157951792014,6444.52469054169,10203.508135403352,10203.508135403352,1594.86,8608.648135403351,178.62944880961956,0.083,1.0
7553,7553,2024-03-20 16:15:00,0.4572985394639754,9.56259878465701,0.3818624110009102,1.0,0.0,1.0,205.9718790088138,0.0,9.600375563425448,21.719249521907628,7.0,4.915622988871303,1901.2964740931511,6323.073690396907,10181.706566288398,10181.7065662884,0.0,10181.706566288398,73.81737260559089,0.029,0.3818624110009102
7554,7554,2024-03-20 16:30:00,0.45081292574162296,9.59716710579715,0.1720324914651719,1.0,0.0,1.0,160.79698888445787,0.0,9.626359783023512,23.288532231442257,7.0,4.795817687485439,1819.3822801202202,6050.654584887679,10074.853804975059,10074.853804975059,0.0,10074.853804975059,73.04269008606919,0.029,0.1720324914651719
7555,7555,2024-03-20 16:45:00,0.4459273410387124,9.623207272263663,0.004207254921773105,1.0,0.0,1.0,138.10381167698463,0.0,9.648058273621036,25.50579963826395,7.0,4.6755840383763125,1783.215437111986,5930.3758084810925,10026.625780558885,10026.625780558887,0.0,10026.625780558885,72.69303690905191,0.029,0.004207254921773105
7556,7556,2024-03-20 17:00:00,0.44160649967858034,9.646237356713167,1.0,1.0,0.0,1.0,109.67918496073175,0.0,9.665570464259291,25.519166155704937,6.9,4.5482830028952215,1728.782254788408,5749.349320647859,9979.050496181242,9979.050496181242,369.3,9609.750496181243,360.3656436067966,0.15,1.0
7557,7557,2024-03-20 17:15:00,0.4396120480415919,9.656867783938315,-0.21862936859773577,1.0,1.0,1.0,215.01761122517186,-1214.5055121887156,9.505776514132123,23.291779883119457,6.8,4.42136469659397,1880.8771988466308,6255.166036936484,10164.141293417075,10164.141293417075,0.0,10164.141293417075,73.6900243772738,0.029,-0.21862936859773577
7558,7558,2024-03-20 17:30:00,0.46557883009435924,9.518464835597065,0.6642916848973781,1.0,1.0,1.0,230.73240744533746,-1153.227280882681,9.36130376572901,21.69703990639483,6.699999999999999,4.294833502565177,1842.1944295756718,6126.520134531623,10163.365179016093,10163.365179016093,0.0,10163.365179016093,73.68439754786668,0.029,0.6642916848973781
7559,7559,2024-03-20 17:45:00,0.4924298339506295,9.375348985043145,1.0,1.0,0.0,1.0,113.8617941627102,0.0,9.38219668225374,23.259144004366938,6.6,4.1686817366809565,1598.8100725503032,5317.105482197986,9883.916196329192,9883.916196329192,0.0,9883.916196329192,71.65839242338664,0.029,1.0
7560,7560,2024-03-20 18:00:00,0.4915681218064529,9.379941910771606,1.0,1.0,0.0,1.0,117.62328060578548,0.0,9.399514763731737,25.475279073429135,6.699999999999999,4.294833502565177,1615.7439160021995,5373.421759783813,9842.586993787214,9842.586993787214,0.0,9842.586993787214,369.0970122670205,0.15,1.0
7561,7561,2024-03-20 18:15:00,0.4881885972235007,9.397954776798741,1.0,1.0,0.0,1.0,124.01957587292166,0.0,9.419234547361242,25.48869281846348,6.8,4.42136469659397,1634.9420238446828,5437.268220479592,9884.892512294165,9884.892512294165,0.0,9884.892512294165,71.66547071413271,0.029,1.0
7562,7562,2024-03-20 18:30:00,0.48603474606860736,9.409434803454323,1.0,1.0,0.0,1.0,162.05734084669774,0.0,9.444686388927153,23.278017140905014,6.9,4.5482830028952215,1731.5118937876764,5758.427183451337,9975.72708655619,9975.72708655619,0.0,9975.72708655619,72.32402137753238,0.029,1.0
7563,7563,2024-03-20 18:45:00,0.4798185797811529,9.442566969766455,1.0,1.0,0.0,1.0,181.01822097674457,0.0,9.47370804262754,21.703908547395727,7.0,4.6755840383763125,1785.5612496353076,5938.177193299783,10040.485137847596,10040.485137847598,0.0,10040.485137847596,72.79351724939508,0.029,1.0
7564,7564,2024-03-20 19:00:00,0.47450626797301915,9.470881591703808,1.0,1.0,0.0,1.0,142.93326019188524,0.0,9.496682149212486,23.272359107946148,6.75,4.547671649002156,1717.0167719378062,5710.221275084665,9969.130642148397,9969.130642148397,0.0,9969.130642148397,448.61087889667783,0.18,1.0
7565,7565,2024-03-20 19:15:00,0.4701930190368271,9.493871208533712,1.0,1.0,0.0,1.0,120.12976342319817,0.0,9.515621566780556,25.489506143720437,6.5,4.417341252337123,1679.1765014566388,5584.377240775868,9922.917763607884,9922.917763607886,0.0,9922.917763607884,71.94115378615716,0.029,1.0
7566,7566,2024-03-20 19:30:00,0.46641090644141836,9.51402986866724,1.0,1.0,0.0,1.0,92.78841041063245,0.0,9.530546788305752,25.502677716588842,6.25,4.2846265352859,1626.2569349122075,5408.384530809948,9876.353863467799,9876.353863467797,0.0,9876.353863467799,71.60356551014155,0.029,1.0
7567,7567,2024-03-20 19:45:00,0.46470362070810173,9.523129701625818,1.0,1.0,0.0,1.0,78.16155795573437,0.0,9.545383288433248,23.29074509698308,6.0,4.149561868110764,1606.1325963466327,5341.457737721922,9883.832445642374,9883.832445642374,0.0,9883.832445642374,71.65778523090722,0.029,1.0
7568,7568,2024-03-20 20:00:00,0.46072503696602646,9.544335552971079,1.0,1.0,0.0,1.0,51.29573895508553,0.0,9.556393048479674,21.714747832316455,6.025,4.004269559865831,1555.2705354111408,5172.307600579862,9839.994367071966,9839.994367071968,0.0,9839.994367071966,442.79974651823846,0.18,1.0
7569,7569,2024-03-20 20:15:00,0.4586201739753878,9.555554472711183,1.0,1.0,0.0,1.0,6.677430254403734,0.0,9.558639769422784,23.280673321176586,6.05,3.8583503515840656,1462.8991429127886,4865.111363901287,9721.471426118125,9721.471426118125,0.0,9721.471426118125,70.48066783935641,0.029,1.0
7570,7570,2024-03-20 20:30:00,0.45807918209634735,9.558437959426469,1.0,1.0,0.0,1.0,-16.87658263121288,0.0,9.556497724721039,25.495158014377626,6.074999999999999,3.7118010823064145,1412.475709835652,4697.419955741704,9659.8598522291,9659.8598522291,0.0,9659.8598522291,70.03398392866097,0.029,1.0
7571,7571,2024-03-20 20:45:00,0.4584135330374336,9.556655868910479,1.0,1.0,0.0,1.0,-39.63034862929708,0.0,9.551107665033072,25.507182312334766,6.1,3.564619027734475,1363.1868008569381,4533.501593803794,9613.340505242166,9613.340505242168,0.0,9613.340505242166,69.69671866300571,0.029,1.0
7572,7572,2024-03-20 21:00:00,0.45895192225349435,9.553786254388875,1.0,1.0,0.0,1.0,-25.305992271968847,0.0,9.548725119404295,23.291749519102183,6.074999999999999,3.615262593040975,1390.9119070191005,4625.705987871818,9653.711866741742,9653.711866741742,0.0,9653.711866741742,362.0141950028153,0.15,1.0
7573,7573,2024-03-20 21:15:00,0.45985013212842,9.548998795755521,1.0,1.0,0.0,1.0,-15.800028931256355,0.0,9.547832829691332,21.714153698397297,6.05,3.6658342663721806,1410.413001341329,4690.56007986799,9675.372169568685,9675.372169568687,0.0,9675.372169568685,70.14644822937298,0.029,1.0
7574,7574,2024-03-20 21:30:00,0.4600333423632216,9.548022285204029,1.0,1.0,0.0,1.0,-24.109922863841266,0.0,9.543868602232772,23.278912714777157,6.025,3.7163417068058786,1391.0504734129722,4626.1668131725555,9630.29433835154,9630.29433835154,0.0,9630.29433835154,69.81963395304867,0.029,1.0
7575,7575,2024-03-20 21:45:00,0.46073992308110795,9.544256209977695,1.0,1.0,0.0,1.0,-11.119263956460937,0.0,9.54098334557812,25.493190097546417,6.0,3.7667784192476828,1416.771120907356,4711.705050731893,9641.861837774435,9641.861837774435,0.0,9641.861837774435,69.90349832386465,0.029,1.0
7576,7576,2024-03-20 22:00:00,0.46133810277250037,9.541067912222573,1.0,1.0,0.0,1.0,-23.572089065988884,0.0,9.538057340874495,25.50520862123187,6.0,3.6704002234273285,1389.8036804039696,4622.020398249887,9639.935865271356,9639.935865271358,0.0,9639.935865271356,200.02866920438066,0.083,1.0
7577,7577,2024-03-20 22:15:00,0.4616301278649256,9.539511418479947,1.0,1.0,0.0,1.0,-26.41676542203395,0.0,9.536298771252229,23.290235754833567,6.0,3.5737496008814245,1382.3556511166087,4597.250753602711,9655.949558934859,9655.949558934859,0.0,9655.949558934859,70.00563430227773,0.029,1.0
7578,7578,2024-03-20 22:30:00,0.4621788756162928,9.53658659296516,1.0,1.0,0.0,1.0,-41.2141771173228,0.0,9.532547999452063,21.71245258673732,6.0,3.4768255761927316,1349.5023863211404,4487.9918257593035,9629.345528854525,9629.345528854526,0.0,9629.345528854525,69.8127550841953,0.029,1.0
7579,7579,2024-03-20 22:45:00,0.4628279929892981,9.533126797367041,1.0,1.0,0.0,1.0,-74.08844292052501,0.0,9.521891212790498,23.276532761663173,6.0,3.379619660782712,1275.404862644338,4241.568341116899,9529.296086756362,9529.296086756362,0.0,9529.296086756362,69.08739662898363,0.029,1.0
7580,7580,2024-03-20 23:00:00,0.4646837436260546,9.523235646473129,1.0,1.0,0.0,1.0,-89.91400652590305,0.0,9.508154141163557,25.489561367085443,5.775,3.26009869933235,1235.1064811156389,4107.5494548034285,9479.462655533713,9479.462655533713,0.0,9479.462655533713,196.69885010232454,0.083,1.0
7581,7581,2024-03-20 23:15:00,0.46730865078578726,9.509244891311754,1.0,1.0,0.0,1.0,-104.90952340217663,0.0,9.492751916495642,25.500849983169342,5.55,3.13850061411758,1199.1339285807517,3987.916823275904,9449.226266323005,9449.226266323003,0.0,9449.226266323005,68.50689043084179,0.029,1.0
7582,7582,2024-03-20 23:30:00,0.46896697001264737,9.50040604983259,1.0,1.0,0.0,1.0,-113.51390704580866,0.0,9.477842373000659,23.28347211642129,5.324999999999999,3.014852543183961,1170.427303903593,3892.4482281832757,9449.60063357742,9449.600633577422,0.0,9449.60063357742,68.5096045934363,0.029,1.0
7583,7583,2024-03-20 23:45:00,0.47293765294381995,9.47924230980944,1.0,1.0,0.0,1.0,-130.72345133769758,0.0,9.460421727197385,21.704062336895618,5.1,2.889188053578919,1125.7691463636845,3743.930190702099,9409.10085882523,9409.100858825232,0.0,9409.10085882523,68.21598122648292,0.029,1.0
7584,7584,2024-03-21 00:00:00,0.4761028737970353,9.462371682661802,1.0,1.0,0.0,1.0,-135.78963689893072,0.0,9.439124850612451,23.266559373522178,5.074999999999999,2.9730872619578403,1104.7248057218012,3673.9437796096845,9344.303968596618,9344.303968596618,0.0,9344.303968596618,67.74620377232549,0.029,1.0
7585,7585,2024-03-21 00:15:00,0.479990581121326,9.441650202623332,1.0,1.0,0.0,1.0,-115.36284839148018,0.0,9.419835668809606,25.478700243993753,5.05,3.0567879770066315,1137.4704824360967,3782.844905619063,9360.10193345046,9360.10193345046,0.0,9360.10193345046,67.86073901751584,0.029,1.0
7586,7586,2024-03-21 00:30:00,0.4838178046246171,9.42125110135079,1.0,1.0,0.0,1.0,-100.81208271264504,0.0,9.405065848154955,25.48991628159877,5.025,3.140289516073827,1163.6446092090055,3869.8912629978236,9413.622934613722,9413.622934613722,0.0,9413.622934613722,68.24876627594949,0.029,1.0
7587,7587,2024-03-21 00:45:00,0.48547735298891515,9.412405708569082,1.0,1.0,0.0,1.0,-66.78219318351145,0.0,9.395471758087382,23.273088895803486,5.0,3.223594495569472,1227.1386474421563,4081.0511152983872,9479.478962487694,9479.478962487694,0.0,9479.478962487694,68.72622247803578,0.029,1.0
7588,7588,2024-03-21 01:00:00,0.48850382639776985,9.396274605299887,0.945383148567498,1.0,0.0,1.0,-158.50556545835624,0.0,9.377073891519032,21.693854850632906,4.375,2.537722094311938,1025.7555224903952,3411.318458438683,9354.399673966687,9354.399673966687,0.0,9354.399673966687,67.81939763625849,0.029,0.945383148567498
7589,7589,2024-03-21 01:15:00,0.49166057570336985,9.379449131501039,0.7397890226841287,1.0,0.0,1.0,-283.6688986407075,0.0,9.33798509802956,23.254830508304018,3.75,1.8569687294978157,744.276634090251,2475.2141854351667,9054.442858279928,9054.44285827993,0.0,9054.442858279928,65.64471072252948,0.029,0.7397890226841287
7590,7590,2024-03-21 01:30:00,0.4984350612537389,9.343341123517572,0.5104496637823058,1.0,0.0,1.0,-394.62332694320094,0.0,9.28164376415922,25.462731794154415,3.125,1.1812682159702375,482.2790982832253,1603.8983500653155,8792.287868302024,8792.287868302024,0.0,8792.287868302024,63.74408704518968,0.029,0.5104496637823058
7591,7591,2024-03-21 01:45:00,0.509076015377322,9.286624838038874,0.2728724923984198,1.0,0.0,1.0,-465.267499747129,0.0,9.21097567115846,25.470572981524406,2.5,0.5105516657877053,313.1967266972462,1041.58715354603,8563.00733118216,8563.00733118216,0.0,8563.00733118216,62.08180315107066,0.029,0.2728724923984198
7592,7592,2024-03-21 02:00:00,0.5166802679549983,9.246094171799859,0.20183093038658034,1.0,0.0,1.0,-469.91362651625343,0.0,9.140907235846496,23.243406566755183,2.475,0.6386269227599177,253.64782811827789,843.5475111086871,8537.108384909325,8537.108384909325,0.0,8537.108384909325,61.89403579059261,0.029,0.20183093038658034
7593,7593,2024-03-21 02:15:00,0.5352988906192542,9.146856912999375,0.20306369293448348,1.0,0.0,1.0,-439.4637985865766,0.0,9.073881198425672,21.657963241567263,2.45,0.7652689623386777,284.5148808054277,946.2009643736776,8546.163519605832,8546.163519605834,0.0,8546.163519605832,61.95968551714229,0.029,0.20306369293448348
7594,7594,2024-03-21 02:30:00,0.5477374829793742,9.080559215719935,0.2318019749805773,1.0,0.0,1.0,-421.1148415494513,0.0,9.007745457493899,23.214472088613128,2.425,0.8905001943544535,290.6343289391109,966.5521941903195,8523.078139321164,8523.078139321164,0.0,8523.078139321164,61.79231651007844,0.029,0.2318019749805773
7595,7595,2024-03-21 02:45:00,0.5599004804283755,9.015730439316759,0.27086390432854696,1.0,0.0,1.0,-386.0944932290764,0.0,8.946081073124304,25.420838477482356,2.4,1.0143384659071426,331.8811407055378,1103.725241027974,8550.784304135352,8550.784304135352,0.0,8550.784304135352,61.993186204981306,0.029,0.27086390432854696
7596,7596,2024-03-21 03:00:00,0.5720541154442762,8.950951564682008,0.2974440803533388,1.0,0.0,1.0,-356.38588268065854,0.0,8.892133954891557,25.42957063466616,2.3,1.0621423082693724,378.37010749920194,1258.3319353716106,8627.748386375757,8627.748386375757,0.0,8627.748386375757,62.55117580122424,0.029,0.2974440803533388
7597,7597,2024-03-21 03:15:00,0.5780594800586795,8.918942971287239,0.3181212989421766,1.0,0.0,1.0,-327.77979867087595,0.0,8.84259974500814,23.20576857263722,2.2,1.108514728760963,402.3807961606468,1338.1834239911886,8663.38252077845,8663.382520778448,0.0,8663.38252077845,62.80952327564377,0.029,0.3181212989421766
7598,7598,2024-03-21 03:30:00,0.5916073049024968,8.846733064869692,0.336224481070047,1.0,0.0,1.0,-307.116773556225,0.0,8.796414302705791,21.622943483064432,2.1,1.1534730468529395,422.97299122970566,1406.666150721532,8687.282440546995,8687.282440546996,0.0,8687.282440546995,62.982797693965715,0.029,0.336224481070047
7599,7599,2024-03-21 03:45:00,0.6001757472316387,8.801063267255365,0.35302152163388667,1.0,0.0,1.0,-305.6623030652714,0.0,8.748767169696452,23.181689131039533,2.0,1.197038001518586,402.6987354511851,1339.240783319699,8641.852895771302,8641.852895771304,0.0,8641.852895771302,62.65343349434195,0.029,0.35302152163388667
7600,7600,2024-03-21 04:00:00,0.6089042746713541,8.754540216001683,0.32866318114269183,1.0,0.0,1.0,-315.2365096399546,0.0,8.700080597275566,25.39010466009455,1.85,1.0523683358227853,357.21402074108204,1187.9738942166523,8601.992492386727,8601.992492386727,0.0,8601.992492386727,62.36444556980378,0.029,0.32866318114269183
7601,7601,2024-03-21 04:15:00,0.6183780103234789,8.704045204975857,0.28665069602343846,1.0,0.0,1.0,-314.60502375087975,0.0,8.65255518161744,25.39931168577267,1.7,0.9076890644150973,344.5573838376698,1145.8821694891644,8593.615959437066,8593.615959437066,0.0,8593.615959437066,62.30371570591873,0.029,0.28665069602343846
7602,7602,2024-03-21 04:30:00,0.6236073292989226,8.676172934836742,0.2379099005996057,1.0,0.0,1.0,-328.68801893924905,0.0,8.604775881979423,23.176460249602513,1.5499999999999998,0.7629956971980862,281.17410320280567,935.0906597723489,8567.458616096843,8567.458616096841,0.0,8567.458616096843,62.11407496670211,0.029,0.2379099005996057
7603,7603,2024-03-21 04:45:00,0.6362252009792095,8.608919678780813,0.18656116684592683,1.0,0.0,1.0,-342.18991315926587,0.0,8.55471766666253,21.593374753473288,1.4,0.6182884953797548,228.15477140575794,758.7661640735724,8513.534508835224,8513.534508835226,0.0,8513.534508835224,61.72312518905538,0.029,0.18656116684592683
7604,7604,2024-03-21 05:00:00,0.6454216694594687,8.559902501781032,0.1444938812034267,1.0,0.0,1.0,-365.9792449100964,0.0,8.498761707907885,23.15127320434036,1.4249999999999998,0.521660863065822,150.86244756415087,501.7178467743953,8404.054310994448,8404.054310994448,0.0,8404.054310994448,60.92939375470975,0.029,0.1444938812034267
7605,7605,2024-03-21 05:15:00,0.6555933431223593,8.505687481157825,0.10640972898850683,1.0,0.0,1.0,-546.9790682003696,0.0,8.42044617914961,24.950507378917514,1.45,0.42466656431344824,0.0,0.0,7115.926780386393,7115.926780386391,0.0,7115.926780386393,51.59046915780135,0.029,0.10640972898850683
7606,7606,2024-03-21 05:30:00,0.6702872071646331,8.427369185812505,0.06448871475104344,1.0,0.0,1.0,-548.1018960391714,0.0,8.3371139363262,24.891622020673278,1.475,0.32730233794055585,0.0,0.0,7195.622951182448,7195.622951182446,0.0,7195.622951182448,52.168266396072745,0.029,0.06448871475104344
7607,7607,2024-03-21 05:45:00,0.6794510518572864,8.378525893600663,-0.0,1.0,0.0,1.0,-528.5502859682019,0.0,8.256132877437597,23.09150063710826,1.5,0.22956711137944338,0.0,0.0,7198.192932215876,7198.192932215877,0.0,7198.192932215876,52.1868987585651,0.029,-0.0
7608,7608,2024-03-21 06:00:00,0.7009074107578054,8.264163500660898,-0.0,0.0,0.0,1.0,0.0,0.0,8.256799647523128,25.32089237354031,1.875,0.5968099601582532,0.0,0.0,7213.738113058403,7213.738113058402,75.9,7137.838113058403,51.74932631967342,0.029,-0.0
7609,7609,2024-03-21 06:15:00,0.7023059515223892,8.256709278385665,-0.0,0.0,0.0,1.0,0.0,0.0,8.257558913560741,23.871421809666952,2.25,0.9644661851550653,0.0,0.0,7254.614559180915,7254.614559180915,0.0,7254.614559180915,52.59595555406164,0.029,-0.0
7610,7610,2024-03-21 06:30:00,0.7021536063821529,8.257521277983125,-0.0,0.0,0.0,1.0,0.0,0.0,8.25817047633976,21.919391349752754,2.625,1.3325421414742629,0.0,0.0,7233.912668458635,7233.912668458635,0.0,7233.912668458635,52.44586684632511,0.029,-0.0
7611,7611,2024-03-21 06:45:00,0.7020368403361033,8.25814364100857,-0.0,0.0,0.0,1.0,0.0,0.0,8.258829731327602,24.20103740718899,3.0,1.7010487822219835,0.0,0.0,7162.692836015818,7162.692836015818,0.0,7162.692836015818,51.929523061114686,0.029,-0.0
7612,7612,2024-03-21 07:00:00,0.70192100448699,8.258761046084343,-0.0,0.0,0.0,1.0,0.0,0.0,8.25953287855874,24.96940540240423,3.0,1.601669435014776,0.0,0.0,7215.903089845262,7215.903089845261,1148.1,6067.803089845262,43.99157240137815,0.029,-0.0
7613,7613,2024-03-21 07:15:00,0.7017987411887346,8.259412709464044,-0.0,0.0,0.0,1.0,0.0,0.0,8.260255410926245,24.948125430375878,3.0,1.5020106021986517,0.0,0.0,7251.215496501877,7251.215496501877,0.0,7251.215496501877,52.57131234963861,0.029,-0.0
7614,7614,2024-03-21 07:30:00,0.7017084151350907,8.259894147329966,-0.0,0.0,0.0,1.0,0.0,0.0,8.26092146960119,23.096776191244782,3.0,1.4020740098694076,0.0,0.0,7278.495742003082,7278.4957420030805,0.0,7278.495742003082,52.76909412952235,0.029,-0.0
7615,7615,2024-03-21 07:45:00,0.7015277307967404,8.260857194853374,-0.0,0.0,0.0,1.0,0.0,0.0,8.26153642011937,21.982513270167658,3.0,1.301856086975629,0.0,0.0,7280.09050063751,7280.090500637509,0.0,7280.09050063751,52.780656129621946,0.029,-0.0
7616,7616,2024-03-21 08:00:00,0.7014142618950896,8.261461984099173,-0.0,0.0,0.0,1.0,0.0,0.0,8.26219384846251,24.02950255614547,3.175,1.4658486404317794,0.0,0.0,7207.388175506253,7207.38817550625,2425.68,4781.708175506254,179.3140565814845,0.15,-0.0
7617,7617,2024-03-21 08:15:00,0.7012897187042701,8.26212579930624,-0.0,0.0,0.0,1.0,0.0,0.0,8.262892119683247,24.922897681650223,3.35,1.629813435249914,0.0,0.0,7191.973527299982,7191.973527299981,0.0,7191.973527299982,52.141808072924874,0.029,-0.0
7618,7618,2024-03-21 08:30:00,0.7011683526418621,8.262772680418875,0.4892904400863562,1.0,0.0,1.0,-92.77647218797603,0.0,8.247101947699964,25.279482239375913,3.5250000000000004,1.793750855438446,597.9150811837974,1988.4648030644655,8812.775491811268,8812.775491811268,0.0,8812.775491811268,63.8926223156317,0.029,0.4892904400863562
7619,7619,2024-03-21 08:45:00,0.7034773355074555,8.250465801745262,0.5868269136797182,1.0,0.0,1.0,-48.912400603304945,0.0,8.239674225671891,23.62188061333002,3.7,1.957660568689944,685.2266475278298,2278.8337568493384,8925.998581165659,8925.998581165657,0.0,8925.998581165659,64.71348971345103,0.029,0.5868269136797182
7620,7620,2024-03-21 09:00:00,0.7053419993035166,8.240527143712256,0.6596987930648025,1.0,0.0,1.0,-11.621305103357718,0.0,8.238375556316184,21.907073612268483,3.9750000000000005,2.140168334929026,762.6645164435479,2536.366108196555,9010.462481056034,9010.462481056036,3433.02,5577.442481056034,209.15409303960126,0.15,0.6596987930648025
7621,7621,2024-03-21 09:15:00,0.7057233704198548,8.238494435662174,0.7293265195436589,1.0,0.0,1.0,3.5784133047733446,0.0,8.237731577642013,23.604310002504057,4.25,2.3205401331156623,794.1826408171914,2641.184807285921,9017.40600907348,9017.406009073478,0.0,9017.40600907348,65.37619356578273,0.029,0.7293265195436589
7622,7622,2024-03-21 09:30:00,0.70589487831005,8.237580298607433,0.7963627853272738,1.0,0.0,1.0,35.63878951095495,0.0,8.241380553839722,25.33685217123523,4.5249999999999995,2.49874772941946,863.2208741643944,2870.782791007736,9075.869385891036,9075.869385891036,0.0,9075.869385891036,65.80005304771001,0.029,0.7963627853272738
7623,7623,2024-03-21 09:45:00,0.7052981323554955,8.240760954545209,0.8617131237587671,1.0,0.0,1.0,64.2445334927687,0.0,8.251970480245319,25.349074118885106,4.8,2.674758623407875,926.3737052574078,3080.8079029244727,9174.826973251991,9174.826973251991,0.0,9174.826973251991,66.51749555607694,0.029,0.8617131237587671
7624,7624,2024-03-21 10:00:00,0.7041823984642361,8.246707816185621,1.0,1.0,0.0,1.0,197.7612274134713,0.0,8.278513055576763,23.140610153455373,5.85,3.4578209737991545,1221.8092552877379,4063.3273463982823,9403.38264523548,9403.38264523548,4106.88,5296.5026452354805,198.6188491963305,0.15,1.0
7625,7625,2024-03-21 10:15:00,0.6986988568128809,8.275935093187345,1.0,1.0,0.0,1.0,326.6719400985788,0.0,8.32525022651388,21.56516811152177,6.9,4.222934170434788,1514.9860447647202,5038.334910676823,9700.785349450285,9700.785349450287,0.0,9700.785349450285,70.33069378351458,0.029,1.0
7626,7626,2024-03-21 10:30:00,0.6903958901076457,8.320189905726249,1.0,1.0,0.0,1.0,430.5570664877583,0.0,8.386800924578427,23.138559899820645,7.95,4.969487496606887,1762.5267019790035,5861.572021912591,9929.347711635977,9929.347711635977,0.0,9929.347711635977,71.98777090936083,0.029,1.0
7627,7627,2024-03-21 10:45:00,0.6794594445125479,8.37848116074812,1.0,1.0,0.0,1.0,482.79852151789896,0.0,8.45859397210683,25.37144883112393,9.0,5.696839464065416,1909.342156326117,6349.83092807223,10098.24045139049,10098.24045139049,0.0,10098.24045139049,73.21224327258105,0.029,1.0
7628,7628,2024-03-21 11:00:00,0.6655966755479086,8.452369719329647,1.0,1.0,0.0,1.0,474.9819011182532,0.0,8.532161051060292,25.387895692306596,9.1,5.629607501370839,1914.577966545646,6367.243474878115,10159.670761411937,10159.670761411937,4403.64,5756.0307614119365,119.43763829929769,0.083,1.0
7629,7629,2024-03-21 11:15:00,0.6574855736916552,8.495601892223478,1.0,1.0,0.0,1.0,453.89072046571494,0.0,8.606013002916256,23.182925184031983,9.2,5.560562850907437,1922.6826069025512,6394.196787477783,10228.92727440279,10228.927274402793,0.0,10228.92727440279,74.15972273942023,0.029,1.0
7630,7630,2024-03-21 11:30:00,0.6378675715637999,8.600165843564946,1.0,1.0,0.0,1.0,440.8112366140838,0.0,8.679631393273143,21.609940590623253,9.3,5.489675836751484,1931.6164098197862,6423.907616352119,10238.15187345842,10238.151873458424,0.0,10238.15187345842,74.22660108257355,0.029,1.0
7631,7631,2024-03-21 11:45:00,0.6242357517839097,8.672823442991762,1.0,1.0,0.0,1.0,422.881316103132,0.0,8.74218991226087,23.184326332147094,9.4,5.416926071369402,1924.6109547347105,6400.6098249023,10118.121851318185,10118.121851318188,0.0,10118.121851318185,73.35638342205684,0.029,1.0
7632,7632,2024-03-21 12:00:00,0.6127546647504365,8.734017636880173,1.0,1.0,0.0,1.0,411.3687827073003,0.0,8.802866249104934,25.420215486233694,10.05,5.964819596345587,1932.2644523809495,6426.06278832271,10121.795914239172,10121.79591423917,4008.54,6113.255914239172,44.321105378234,0.029,1.0
7633,7633,2024-03-21 12:15:00,0.6008341011297464,8.797554240978451,1.0,1.0,0.0,1.0,405.1320502799038,0.0,8.865717570455612,25.43462283474786,10.7,6.512009697132231,1937.6599076771524,6444.006261050921,10183.257576485514,10183.257576485516,0.0,10183.257576485514,73.82861742951998,0.029,1.0
7634,7634,2024-03-21 12:30:00,0.5939055140951008,8.834483609873113,1.0,1.0,0.0,1.0,386.4645672995768,0.0,8.930781049682817,23.22579660647707,11.35,7.058543100754913,1944.2028815335548,6465.765995217632,10247.362616235148,10247.36261623515,0.0,10247.362616235148,74.29337896770483,0.029,1.0
7635,7635,2024-03-21 12:45:00,0.5767739021434969,8.925795101575162,1.0,1.0,0.0,1.0,375.4651395117707,0.0,8.994256832812548,21.65102996676243,12.0,7.60447363124936,1952.488509746911,6493.321212659074,10260.001593059333,10260.001593059334,0.0,10260.001593059333,74.38501154968017,0.029,1.0
7636,7636,2024-03-21 13:00:00,0.5650187052136229,8.98845030121139,1.0,1.0,0.0,1.0,359.59221926916405,0.0,9.046988272303173,23.224350604052596,12.5,7.9476676499270935,1944.980068435511,6468.350657903983,10139.3102577968,10139.3102577968,2289.24,7850.0702577968,162.88895784928363,0.083,1.0
7637,7637,2024-03-21 13:15:00,0.5553418282092314,9.040028055644797,1.0,1.0,0.0,1.0,350.1679148131447,0.0,9.098143560773256,25.461497363270368,13.0,8.287301519755912,1952.029339941681,6491.794168058488,10139.720721490274,10139.720721490274,0.0,10139.720721490274,73.51297523080449,0.029,1.0
7638,7638,2024-03-21 13:30:00,0.545288301631205,9.093613352305677,1.0,1.0,0.0,1.0,345.49403057130297,0.0,9.151843504589102,25.473875520795662,13.5,8.623336314862442,1958.0094001046614,6511.681840285708,10204.138904615746,10204.138904615747,0.0,10204.138904615746,73.98000705846415,0.029,1.0
7639,7639,2024-03-21 13:45:00,0.5393701083475014,9.125157322507818,1.0,1.0,0.0,1.0,328.8877933479146,0.0,9.207962913683588,23.26168818689482,14.0,8.955719767173557,1962.482028799277,6526.55630158682,10257.2954117893,10257.2954117893,0.0,10257.2954117893,74.36539173547243,0.029,1.0
7640,7640,2024-03-21 14:00:00,0.5246317929025764,9.203712543829267,1.0,1.0,0.0,1.0,319.64053457742176,0.0,9.262765268162564,21.68529886722297,13.9,8.649312689833945,1970.1591039556815,6552.087675889617,10278.403748799878,10278.403748799878,2589.72,7688.683748799878,159.5401877875975,0.083,1.0
7641,7641,2024-03-21 14:15:00,0.5144813450921317,9.257814430658938,1.0,1.0,0.0,1.0,305.4957843303146,0.0,9.307094339851067,23.258064352530557,13.8,8.343064328619102,1962.1578948712292,6525.478340973875,10157.092995576611,10157.092995576613,0.0,10157.092995576611,73.63892421793044,0.029,1.0
7642,7642,2024-03-21 14:30:00,0.5063470254971267,9.301170354100314,1.0,1.0,0.0,1.0,297.73331121948667,0.0,9.350096677375792,25.49349939686369,13.7,8.036986720332374,1968.4267935870441,6546.326593246913,10159.3166575799,10159.3166575799,0.0,10159.3166575799,73.65504576745428,0.029,1.0
7643,7643,2024-03-21 14:45:00,0.4978918511410293,9.346236433418314,1.0,1.0,0.0,1.0,294.0206925888603,0.0,9.395896397383908,25.505361494545607,13.6,7.731116308832535,1974.0993731233225,6565.191688149923,10220.514512647045,10220.514512647045,0.0,10220.514512647045,74.09873021669108,0.029,1.0
7644,7644,2024-03-21 15:00:00,0.4928449845758651,9.373136232210639,1.0,1.0,0.0,1.0,279.6613031643553,0.0,9.444361906218406,23.29125156350907,14.2,8.438602190966932,1977.799694578863,6577.497714885021,10279.462894987946,10279.462894987946,1388.58,8890.882894987946,184.4858200709999,0.083,1.0
7645,7645,2024-03-21 15:15:00,0.4801612459728224,9.440740558964857,1.0,1.0,0.0,1.0,271.9914635109537,0.0,9.491756038794481,21.71414642194471,14.8,9.154712434808953,1985.1274243287232,6601.867283662442,10264.12365187827,10264.123651878272,0.0,10264.12365187827,74.41489647611746,0.029,1.0
7646,7646,2024-03-21 15:30:00,0.4713816666521735,9.487535716743915,0.7891897450016121,1.0,0.0,1.0,259.35445359876326,0.0,9.528917568180129,23.285701482581025,15.4,9.879372415696105,1976.7771219394062,6574.0969816268625,10051.311047488625,10051.311047488627,0.0,10051.311047488625,72.87200509429253,0.029,0.7891897450016121
7647,7647,2024-03-21 15:45:00,0.46456330249976974,9.523877597676227,0.5545210183765181,1.0,0.0,1.0,252.98927935983957,0.0,9.564964579097904,25.518272491372663,16.0,10.612494737315403,1982.3385209104397,6592.592327300038,9993.72409767642,9993.72409767642,0.0,9993.72409767642,72.45449970815405,0.029,0.5545210183765181
7648,7648,2024-03-21 16:00:00,0.4574716425536054,9.561676145189283,1.0,1.0,0.0,1.0,250.62995423355426,0.0,9.6041032854017,25.530704826206694,16.0,10.733074146271187,1988.8895825248662,6614.378958634379,10125.692177964696,10125.692177964696,877.44,9248.252177964696,191.90123269276745,0.083,1.0
7649,7649,2024-03-21 16:15:00,0.4531607296063033,9.584653311198403,0.1554611006889831,1.0,0.0,1.0,237.72487803661863,0.0,9.646048530137545,23.31592935918205,16.0,10.853161486947606,1990.98437262722,6621.345527164631,10202.161380087138,10202.161380087138,0.0,10202.161380087138,73.96567000563175,0.029,0.1554611006889831
7650,7650,2024-03-21 16:30:00,0.4422207987124215,9.642963142862794,-0.22210621074103093,1.0,1.0,1.0,418.49566082928135,-1222.3285519060062,9.52404731249051,21.724298083417832,16.0,10.972767022693938,2317.4083187691226,7706.921971390592,10679.709648898941,10679.709648898943,0.0,10679.709648898941,77.42789495451733,0.029,-0.22210621074103093
7651,7651,2024-03-21 16:45:00,0.4622363344467459,9.536280337398845,0.4748755025185666,1.0,1.0,1.0,431.9267476865901,-1171.488765875008,9.403529522339404,23.276402035700468,16.0,11.0918866324016,2286.154525109555,7602.982347504127,10508.035136375927,10508.035136375927,0.0,10508.035136375927,76.18325473872548,0.029,0.4748755025185666
7652,7652,2024-03-21 17:00:00,0.48450837174254513,9.417570378612234,1.0,1.0,0.0,1.0,278.29079318200735,0.0,9.44282575187363,25.50042504178986,15.45,10.626610352515081,1974.154369887165,6565.374588920658,10084.42213107632,10084.422131076319,98.04,9986.38213107632,374.48932991536196,0.15,1.0
7653,7653,2024-03-21 17:15:00,0.4804476592862636,9.439213976004215,1.0,1.0,0.0,1.0,275.29253104022547,0.0,9.485750436792852,25.513185390891074,14.9,10.161146057480805,1980.4789469339864,6586.408008627976,10227.20122717514,10227.20122717514,0.0,10227.20122717514,74.14720889701977,0.029,1.0
7654,7654,2024-03-21 17:30:00,0.4757187578910541,9.464419020440682,0.9419799297972915,1.0,0.0,1.0,261.44521464595937,0.0,9.53138261576704,23.29980510202537,14.350000000000001,9.695474033145233,1983.2343108970385,6595.571424023545,10288.144481171414,10288.144481171414,0.0,10288.144481171414,74.58904748849275,0.029,0.9419799297972915
7655,7655,2024-03-21 17:45:00,0.4637909808646124,9.527994071991616,0.5301958460011643,1.0,0.0,1.0,254.29881554137506,0.0,9.576026688948984,21.722400496646262,13.8,9.229564109833895,1990.3024355295197,6619.0776333460035,10299.281034224576,10299.281034224578,0.0,10299.281034224576,74.66978749812817,0.029,0.5301958460011643
7656,7656,2024-03-21 18:00:00,0.45552013955999787,9.572077656145211,1.0,1.0,0.0,1.0,242.14367770674647,0.0,9.61051726296753,23.292837447751804,13.600000000000001,9.386032754948785,1981.654856958045,6590.318690542508,10163.023686459226,10163.023686459228,0.0,10163.023686459226,381.113388242221,0.15,1.0
7657,7657,2024-03-21 18:15:00,0.4491919170525603,9.605807082109854,0.020294093728318734,1.0,0.0,1.0,236.1284466103809,0.0,9.64395103262618,25.5208100243178,13.4,9.534131062100116,1986.584286924004,6606.71231949576,10140.717609677753,10140.717609677751,0.0,10140.717609677753,73.52020267016371,0.029,0.020294093728318734
7658,7658,2024-03-21 18:30:00,0.4426119856100994,9.64087811669817,-0.20587576346248573,1.0,1.0,1.0,413.2609232394445,-1241.1901343099364,9.517623513622066,25.526927652617147,13.2,9.674126429980513,2328.132465963822,7742.586884202832,10612.54182839688,10612.54182839688,0.0,10612.54182839688,76.94092825587738,0.029,-0.20587576346248573
7659,7659,2024-03-21 18:45:00,0.4541068930103709,9.579610260254723,0.19534357897301016,1.0,1.0,1.0,435.0404810696398,-1170.3989595503774,9.4056580357456,23.287274558695287,13.0,9.806256675066308,2291.396783149841,7620.416337596923,10644.403848676986,10644.403848676984,0.0,10644.403848676986,77.17192790290815,0.029,0.19534357897301016
7660,7660,2024-03-21 19:00:00,0.48499447141206453,9.414979467373696,1.0,1.0,0.0,1.0,279.75461019071395,0.0,9.453567186717473,21.70632729664963,12.75,9.683987299111527,1982.2484033092667,6592.292626416572,10281.588575978527,10281.588575978529,0.0,10281.588575978527,462.67148591903367,0.18,1.0
7661,7661,2024-03-21 19:15:00,0.47856888395073666,9.449227848542574,1.0,1.0,0.0,1.0,266.75056186081514,0.0,9.491887506798975,23.276252360203472,12.5,9.55954103797143,1973.6964723075598,6563.851775315337,10158.770058296564,10158.770058296564,0.0,10158.770058296564,73.65108292265009,0.029,1.0
7662,7662,2024-03-21 19:30:00,0.4715373645340752,9.48670584703338,0.79933418335841,1.0,0.0,1.0,259.82320375906943,0.0,9.5290135966257,25.501961553265037,12.25,9.432935232331484,1978.6446349352461,6580.307702811785,10164.441539773557,10164.44153977356,0.0,10164.441539773557,73.69220116335829,0.029,0.79933418335841
7663,7663,2024-03-21 19:45:00,0.4642330469610327,9.525637859697696,0.5479038405761378,1.0,0.0,1.0,257.0709731526565,0.0,9.56914071451423,25.51521003081736,12.0,9.304204272329796,1984.662815590375,6600.3221509964915,10231.367070703316,10231.367070703316,0.0,10231.367070703316,74.17741126259905,0.029,0.5479038405761378
7664,7664,2024-03-21 20:00:00,0.4598124673273982,9.549199549144967,1.0,1.0,0.0,1.0,244.2978284791025,0.0,9.612096385548003,23.3045887656949,11.55,9.014213984860746,1987.7459364894762,6610.575575913148,10292.622808669794,10292.622808669796,0.0,10292.622808669794,463.1680263901407,0.18,1.0
7665,7665,2024-03-21 20:15:00,0.44860656473519994,9.608927009961384,0.0021789605139872744,1.0,0.0,1.0,237.82986629537805,0.0,9.654168788067624,21.72981984350794,11.1,8.71982478772487,1994.9672826989977,6634.591348754915,10303.912586299299,10303.912586299299,0.0,10303.912586299299,74.70336625066992,0.029,0.0021789605139872744
7666,7666,2024-03-21 20:30:00,0.4408119517712122,9.650472297059439,-0.26640283682528104,0.0,1.0,1.0,0.0,-1369.601373919101,9.442083593442215,22.93258847901075,10.649999999999999,8.421105142394737,2468.080863661554,8208.008265640881,10742.64248745582,10742.642487455818,0.0,10742.64248745582,77.88415803405469,0.029,-0.26640283682528104
7667,7667,2024-03-21 20:45:00,0.47338482884908745,9.476858862234364,0.8661725402242224,1.0,1.0,1.0,445.3166016170279,-1135.1117025735984,9.325033578059557,25.46999566017455,10.2,8.118132496624792,2271.6733524484835,7554.822829455798,10490.988294897166,10490.988294897166,0.0,10490.988294897166,76.05966513800446,0.029,0.8661725402242224
7668,7668,2024-03-21 21:00:00,0.500464950726512,9.332521812627691,1.0,1.0,0.0,1.0,293.4157928693319,0.0,9.37074014854652,25.488511715339214,10.149999999999999,8.206406498016397,1960.245750362372,6519.119190362207,10206.638625020307,10206.638625020309,0.0,10206.638625020307,382.7489484382615,0.15,1.0
7669,7669,2024-03-21 21:15:00,0.4975560461772883,9.348026273875053,1.0,1.0,0.0,1.0,284.18147709886597,0.0,9.419896069568813,23.278891275877424,10.1,8.293541669738222,1975.0115248022144,6568.225198368366,10279.329796445452,10279.329796445454,0.0,10279.329796445452,74.52514102422953,0.029,1.0
7670,7670,2024-03-21 21:30:00,0.4847622913734456,9.416216986979535,1.0,1.0,0.0,1.0,276.5265088911466,0.0,9.467980970845831,21.70585923506664,10.05,8.379535237066506,1982.7110272150871,6593.831158195965,10291.151894030403,10291.151894030405,0.0,10291.151894030403,74.61085123172043,0.029,1.0
7671,7671,2024-03-21 21:45:00,0.4758553218052947,9.463691134777779,0.9521691888109367,1.0,0.0,1.0,263.7070261989693,0.0,9.505818315941003,23.27693528638556,10.0,8.464411488028654,1974.309205866498,6565.889521399937,10169.653692546988,10169.653692546994,0.0,10169.653692546988,73.72998927096567,0.029,0.9521691888109367
7672,7672,2024-03-21 22:00:00,0.4689127627112332,9.500694974749127,1.0,1.0,0.0,1.0,256.6945488669016,0.0,9.542466680391158,25.497749038163008,10.25,8.56814758032536,1978.8297755494991,6580.923418331673,10170.570509325747,10170.570509325747,0.0,10170.570509325747,211.03933806850927,0.083,1.0
7673,7673,2024-03-21 22:15:00,0.46170151097902346,9.539130946481805,1.0,1.0,0.0,1.0,253.9264605993573,0.0,9.582110847922758,25.512100584603107,10.5,8.668855795451757,1984.6728445742606,6600.355504029547,10231.329896503905,10231.329896503905,0.0,10231.329896503905,74.17714174965332,0.029,1.0
7674,7674,2024-03-21 22:30:00,0.45733401787457645,9.562409684728507,1.0,1.0,0.0,1.0,241.53389602181076,0.0,9.624630021407635,23.303581328063046,10.75,8.766495986666815,1988.234296782235,6612.1996982742085,10293.00933467071,10293.009334670713,0.0,10293.00933467071,74.62431767636265,0.029,1.0
7675,7675,2024-03-21 22:45:00,0.44624840913136715,9.621495979329813,1.0,1.0,0.0,1.0,235.2401338611357,0.0,9.666294083807875,21.73023530516341,11.0,8.861011135380213,1995.6192474011295,6636.759564449463,10304.505865729066,10304.505865729072,0.0,10304.505865729066,74.70766752653573,0.029,1.0
