step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7676,7676,2024-03-21 23:00:00,0.43852958554571175,9.662637309041356,1.0,1.0,0.0,1.0,223.7516881455851,0.0,9.697920279247745,23.301655182333963,10.75,8.742964616955035,1986.9668106587058,6607.984465000578,10182.702996066544,10182.702996066544,0.0,10182.702996066544,211.2910871683808,0.083,1.0
7677,7677,2024-03-21 23:15:00,0.43272747848317594,9.693562539684672,1.0,1.0,0.0,1.0,217.91838590445886,0.0,9.728539807696524,25.519975026979544,10.5,8.622481207866356,1990.807805784276,6620.758325129373,10183.033331337676,10183.033331337674,0.0,10183.033331337676,73.82699165219816,0.029,1.0
7678,7678,2024-03-21 23:30:00,0.42669799602194847,9.725699681203015,1.0,1.0,0.0,1.0,215.9148414299703,0.0,9.76234801572919,25.534105212101927,10.25,8.499601258742029,1996.5384041827708,6639.816371287607,10243.4286164467,10243.428616446696,0.0,10243.4286164467,74.26485746923858,0.029,1.0
7679,7679,2024-03-21 23:45:00,0.4229742903338675,9.745547032520486,1.0,1.0,0.0,1.0,205.14872321388663,0.0,9.79920689166018,23.32484132543775,10.0,8.374348469936265,1999.4585630150427,6649.527839086402,10304.617253568225,10304.617253568227,0.0,10304.617253568225,74.70847508836964,0.029,1.0
7680,7680,2024-03-22 00:00:00,0.41340751945217713,9.796537921319896,1.0,1.0,0.0,1.0,200.0000149619551,0.0,9.835390315215141,21.750991451127764,10.25,8.632762682970176,2006.5403728719373,6673.0795608702865,10315.772652004647,10315.772652004649,0.0,10315.772652004647,74.78935172703369,0.029,1.0
7681,7681,2024-03-22 00:15:00,0.4067028205555489,9.832273966438924,1.0,1.0,0.0,1.0,189.649059464583,0.0,9.861715045611561,23.322356346158514,10.5,8.891525881384798,1997.6775536092255,6643.6047997973055,10193.7358985911,10193.7358985911,0.0,10193.7358985911,73.90458526478548,0.029,1.0
7682,7682,2024-03-22 00:30:00,0.4018741368855326,9.858010850400111,1.0,1.0,0.0,1.0,184.89510578305197,0.0,9.887196903713317,25.53950534637163,10.75,9.150645385316801,2001.0958419426215,6654.972879064059,10170.818649862096,10170.818649862096,0.0,10170.818649862096,73.7384352115002,0.029,1.0
7683,7683,2024-03-22 00:45:00,0.39685198711319447,9.884778908686673,1.0,1.0,0.0,1.0,183.6813928685362,0.0,9.916055645075469,25.55349803533726,11.0,9.410123481919149,2007.0275951527592,6674.699898585745,10254.177582310032,10254.177582310032,0.0,10254.177582310032,74.34278747174774,0.029,1.0
7684,7684,2024-03-22 01:00:00,0.39367461556326855,9.901714299047779,1.0,1.0,0.0,1.0,174.19273943871505,0.0,9.948099806342235,23.343471038586607,10.75,9.285877345271176,2009.1839509207216,6681.8712138484225,10314.76603239452,10314.766032394522,0.0,10314.76603239452,74.78205373486027,0.029,1.0
7685,7685,2024-03-22 01:15:00,0.3853983941015585,9.945826559438693,1.0,1.0,0.0,1.0,170.0013636636905,0.0,9.979618643717725,21.769085503750105,10.5,9.159213138985539,2015.972088384051,6704.446279855236,10325.578661136222,10325.57866113622,0.0,10325.578661136222,74.86044529323762,0.029,1.0
7686,7686,2024-03-22 01:30:00,0.37955677420100475,9.976962393508645,1.0,1.0,0.0,1.0,160.52959129470733,0.0,10.001420721280208,23.339220344290812,10.25,9.030166109372814,2006.7392192947862,6673.74085730768,10203.15620819968,10203.15620819968,0.0,10203.15620819968,73.97288250944769,0.029,1.0
7687,7687,2024-03-22 01:45:00,0.37555822884164913,9.99827464027401,1.0,1.0,0.0,1.0,156.748096399706,0.0,10.022520258091834,25.55711060487246,10.0,8.89876781499125,2009.9055240500275,6684.27092379991,10202.78923374924,10202.789233749241,0.0,10202.78923374924,73.970221944682,0.029,1.0
7688,7688,2024-03-22 02:00:00,0.3713954789261895,10.02046209732341,0.8733004480540382,1.0,0.0,1.0,156.03136346507776,0.0,10.047132932860281,25.570671549379647,9.975,8.78784544907184,2015.6314745886357,6703.313512736733,10262.922226552644,10262.922226552646,0.0,10262.922226552644,74.40618614250667,0.029,0.8733004480540382
7689,7689,2024-03-22 02:15:00,0.3686863659729977,10.034901669363922,0.7792572170731333,1.0,0.0,1.0,147.7621193934444,0.0,10.075065383963372,23.3595555017971,9.95,8.676748590883161,2017.40060834062,6709.19705758857,10323.250232827575,10323.250232827575,0.0,10323.250232827575,74.84356418799992,0.029,0.7792572170731333
7690,7690,2024-03-22 02:30:00,0.3615140637103091,10.073130040424052,0.5302890157749187,1.0,0.0,1.0,144.3841127460045,0.0,10.102600790191646,21.784402975144783,9.925,8.565473010767608,2023.9291777826197,6730.908887509428,10333.783410573285,10333.783410573287,0.0,10333.783410573285,74.91992972665632,0.029,0.5302890157749187
7691,7691,2024-03-22 02:45:00,0.35640947992470584,10.100337472001318,0.3530910373698013,1.0,0.0,1.0,135.702725076489,0.0,10.120544684124289,23.354051671969792,9.9,8.454022533155303,2014.4652830114026,6699.435151113262,10211.10914165954,10211.10914165954,0.0,10211.10914165954,74.03054127703166,0.029,0.3530910373698013
7692,7692,2024-03-22 03:00:00,0.3531192348777783,10.117874478101442,0.23886868162395533,1.0,0.0,1.0,132.73044952542867,0.0,10.137906609930136,25.571470569085225,9.925,8.695532566761596,2017.375046171991,6709.112046398506,10210.499790902313,10210.499790902313,0.0,10210.499790902313,74.02612348404178,0.029,0.23886868162395533
7693,7693,2024-03-22 03:15:00,0.3496893960725485,10.136155518933316,0.11980278896368267,1.0,0.0,1.0,132.5141319089604,0.0,10.158907554984234,25.584720371448647,9.95,8.935690683080022,2023.088937065968,6728.114529006451,10270.532226869287,10270.532226869287,0.0,10270.532226869287,74.46135864480233,0.029,0.11980278896368267
7694,7694,2024-03-22 03:30:00,0.3473787728533418,10.148471140691688,0.03959027496731384,1.0,0.0,1.0,125.23677223474708,0.0,10.183335366185126,23.372957228075236,9.975,9.174504148865369,2024.4313142561432,6732.578824822198,10330.55979877341,10330.559798773415,0.0,10330.55979877341,74.89655854110724,0.029,0.03959027496731384
7695,7695,2024-03-22 03:45:00,0.3411467121412631,10.181688024287068,-0.1767356211232222,1.0,1.0,1.0,341.67374994437023,-1434.4281681319712,10.015154253437816,21.78125119041873,10.0,9.411992696730607,2404.224560052031,7995.6436403333255,10751.65317357723,10751.65317357723,0.0,10751.65317357723,77.94948550843492,0.029,-0.1767356211232222
7696,7696,2024-03-22 04:00:00,0.36926676778604706,10.03180812770037,0.7993508741770039,1.0,1.0,1.0,361.531444577659,-1365.87096931037,9.85257385396795,23.328831859091245,10.0,9.411992696730607,2365.739898909313,7867.6565790458835,10610.713006591894,10610.713006591897,0.0,10610.713006591894,76.92766929779123,0.029,0.7993508741770039
7697,7697,2024-03-22 04:15:00,0.39931074927909493,9.871673706342424,1.0,1.0,0.0,1.0,186.91815265388976,0.0,9.877807635045816,25.539665937894974,10.0,9.411992696730607,2000.6312422763622,6653.427776568829,10185.655211385032,10185.65521138503,0.0,10185.655211385032,73.84600028254148,0.029,1.0
7698,7698,2024-03-22 04:30:00,0.3986184288628957,9.875363774160766,1.0,1.0,0.0,1.0,185.66204448993238,0.0,9.906970571112982,25.553174798544255,10.0,9.411992696730607,2006.5635268153837,6673.156563111983,10253.710051559518,10253.710051559518,0.0,10253.710051559518,74.3393978738065,0.029,1.0
7699,7699,2024-03-22 04:45:00,0.3954074942681459,9.892478055550782,1.0,1.0,0.0,1.0,176.04205423768258,0.0,9.939303845800108,23.342723717571733,10.0,9.411992696730607,2008.6526945874866,6680.104433659584,10314.245862188454,10314.24586218845,0.0,10314.245862188454,74.7782825008663,0.029,1.0
7700,7700,2024-03-22 05:00:00,0.3870531039359366,9.937006956021458,1.0,1.0,0.0,1.0,171.77694589657818,0.0,9.971100135115467,21.76803683955078,9.875,9.204634631290586,2015.4231124709281,6702.620570293246,10325.036596899414,10325.036596899414,0.0,10325.036596899414,74.85651532752075,0.029,1.0
7701,7701,2024-03-22 05:15:00,0.3811601030402978,9.968416650795213,1.0,1.0,0.0,1.0,162.22010194547033,0.0,9.993167126280685,23.337596547154746,9.75,8.997703272039267,2006.141628579728,6671.753471237439,10202.57190565518,10202.57190565518,0.0,10202.57190565518,73.96864631600006,0.029,1.0
7702,7702,2024-03-22 05:30:00,0.3771128244823587,9.989988645509028,1.0,1.0,0.0,1.0,158.42734883188064,0.0,10.01452673653109,25.556351279435802,9.625,8.791203132802195,2009.4201994046139,6682.656896982667,10202.263689933136,10202.263689933136,0.0,10202.263689933136,73.96641175201523,0.029,1.0
7703,7703,2024-03-22 05:45:00,0.37289922952967475,10.012447106606833,0.925445243375323,1.0,0.0,1.0,157.65187726444856,0.0,10.039388285672256,25.569800465362437,9.5,8.585141856160961,2015.096173915995,6701.533282432966,10262.368540445686,10262.368540445688,0.0,10262.368540445686,74.40217191823123,0.029,0.925445243375323
7704,7704,2024-03-22 06:00:00,0.3701625996179568,10.02703334403629,0.8303955279469611,1.0,0.0,1.0,149.32409913119264,0.0,10.067563833037466,23.35864712301833,9.375,8.548506390788821,2016.9160805130396,6707.585680719899,10322.742263979575,10322.742263979573,53.88,10268.862263979576,74.44925141385193,0.029,0.8303955279469611
7705,7705,2024-03-22 06:15:00,0.3629252308766741,10.065608519427327,-0.7708713309234786,1.0,1.0,1.0,358.1068721968618,-1388.721742159431,9.909313788434051,21.767778247903635,9.25,8.510802919944197,2385.2633330211333,7932.584965681391,10735.860500135454,10735.860500135455,0.0,10735.860500135454,77.83498862598204,0.029,-0.7708713309234786
7706,7706,2024-03-22 06:30:00,0.38930268372101734,9.925016695766978,-0.2815365952576457,0.0,1.0,1.0,0.0,-1487.1079697345574,9.6789761451919,22.93504015297699,9.125,8.472038727239495,2504.5696155325327,8329.357602840308,10773.641020074121,10773.64102007412,0.0,10773.641020074121,78.10889739553738,0.029,-0.2815365952576457
7707,7707,2024-03-22 06:45:00,0.4283774182598029,9.71674836067525,1.0,1.0,1.0,1.0,411.6064116524004,-1228.3027323110425,9.541315027503238,25.494473185263217,9.0,8.43222558677253,2309.9022806832286,7681.959408956625,10529.022774570893,10529.022774570894,0.0,10529.022774570893,76.33541511563898,0.029,1.0
7708,7708,2024-03-22 07:00:00,0.45962639046044673,9.550191338845819,1.0,1.0,0.0,1.0,249.64116343522633,0.0,9.580301694379605,25.51349310506316,9.25,8.677173938600383,1974.9234354161608,6567.93224264739,10221.622047161403,10221.622047161403,509.94,9711.682047161403,70.40969484192017,0.029,1.0
7709,7709,2024-03-22 07:15:00,0.4576121433333505,9.560927276033242,0.31484031129538964,1.0,0.0,1.0,241.90748466234317,0.0,9.622881629438155,23.30347835728725,9.5,8.922118632479329,1988.1410958066708,6611.889743122793,10292.953354349147,10292.953354349147,0.0,10292.953354349147,74.62391181903132,0.029,0.31484031129538964
7710,7710,2024-03-22 07:30:00,0.4465773335490583,9.61974281218352,-0.06667882824547794,1.0,1.0,1.0,421.37164043635653,-1213.148743561742,9.502789385094578,21.716470656572817,9.75,9.167058677815394,2312.7084240374,7691.291699557282,10675.712211580569,10675.71221158057,0.0,10675.712211580569,77.39891353395913,0.029,-0.06667882824547794
7711,7711,2024-03-22 07:45:00,0.46625928782870874,9.514837995872982,0.6179772783845172,1.0,1.0,1.0,434.5373430178132,-1163.047417246772,9.384024667406075,23.268491415346436,10.0,9.411992696730607,2281.7613785516855,7588.372217102781,10523.12542959821,10523.125429598213,0.0,10523.12542959821,76.29265936458704,0.029,0.6179772783845172
7712,7712,2024-03-22 08:00:00,0.4882074259660443,9.397854419600984,1.0,1.0,0.0,1.0,281.51528647311227,0.0,9.423833632597896,25.484504094752804,10.175,9.476478814448425,1971.394139334789,6556.194988883015,10152.806130969382,10152.806130969382,1348.86,8803.946130969382,330.1479799113518,0.15,1.0
7713,7713,2024-03-22 08:15:00,0.48401863176335114,9.420180692701338,1.0,1.0,0.0,1.0,278.351581580435,0.0,9.467227402616876,25.49908162095905,10.35,9.539249644454422,1977.5099289219934,6576.534051602468,10219.202044296784,10219.202044296784,0.0,10219.202044296784,74.08921482115169,0.029,1.0
7714,7714,2024-03-22 08:30:00,0.4792377346366979,9.4456628743864,1.0,1.0,0.0,1.0,264.80916246901097,0.0,9.513367934925194,23.29109671776379,10.524999999999999,9.60027681830792,1981.2564763973285,6588.99381055848,10285.858664114021,10285.858664114021,0.0,10285.858664114021,74.57247531482666,0.029,1.0
7715,7715,2024-03-22 08:45:00,0.46717890813737756,9.509936419627778,0.6486119719900486,1.0,0.0,1.0,257.7642446094248,0.0,9.558536343317753,21.717606584119714,10.7,9.65954077594273,1988.7957535128746,6614.066914844679,10297.54332535786,10297.54332535786,0.0,10297.54332535786,74.65718910884449,0.029,0.6486119719900486
7716,7716,2024-03-22 09:00:00,0.4588115978525891,9.5545341834457,1.0,1.0,0.0,1.0,245.53390461046217,0.0,9.59355206744962,23.287665640370506,11.274999999999999,10.214284447965921,1980.2475403357134,6585.638427979581,10039.64304058577,10039.64304058577,2533.74,7505.90304058577,281.4713640219664,0.15,1.0
7717,7717,2024-03-22 09:15:00,0.4523870657780506,9.58877693940299,0.13113154039876523,1.0,0.0,1.0,239.29347221021612,0.0,9.627484569606887,25.512372660724097,11.85,10.76900241984991,1984.9659773936637,6601.330365364123,10000.668712371973,10000.668712371973,0.0,10000.668712371973,72.50484816469681,0.029,0.13113154039876523
7718,7718,2024-03-22 09:30:00,0.4457089640878572,9.624371221411721,-0.09946078433813535,1.0,1.0,1.0,415.76890553819766,-1234.4476240991812,9.502577304211481,25.520409003020255,12.425,11.323690600949973,2325.514756088089,7733.881260082724,10542.640747741172,10542.640747741169,0.0,10542.640747741172,76.4341454211235,0.029,-0.09946078433813535
7719,7719,2024-03-22 09:45:00,0.45706057082000245,9.563867157529387,0.29578579477669864,1.0,1.0,1.0,437.1818363225917,-1164.4614409052335,9.391892662990653,23.284160265403848,13.0,11.878379008600879,2288.9474761262045,7612.270764819669,10553.16088268995,10553.160882689954,0.0,10553.16088268995,76.51041639950215,0.029,0.29578579477669864
7720,7720,2024-03-22 10:00:00,0.4875964255339618,9.401111051903984,1.0,1.0,0.0,1.0,282.6117689106858,0.0,9.440239062501398,21.703961645591257,13.75,12.331962959016344,1981.552969214544,6589.979846117621,10051.401891593963,10051.401891593965,2909.94,7141.461891593963,267.8048209347736,0.15,1.0
7721,7721,2024-03-22 10:15:00,0.48107768813575863,9.435855922236406,1.0,1.0,0.0,1.0,269.62865995038305,0.0,9.479003332757298,23.27457763270482,14.5,12.769883023841661,1973.2619825483623,6562.406808261245,9872.7763393486,9872.776339348598,0.0,9872.7763393486,71.57762846027735,0.029,1.0
7722,7722,2024-03-22 10:30:00,0.47396500333985103,9.473766532198594,1.0,1.0,0.0,1.0,262.739700643685,0.0,9.516576145272495,25.503361971479965,15.25,13.191637471314431,1978.5237896396488,6579.905811933844,9854.224040775562,9854.224040775562,0.0,9854.224040775562,71.44312429562282,0.029,1.0
7723,7723,2024-03-22 10:45:00,0.4665735220193479,9.513163127636876,1.0,1.0,0.0,1.0,260.73186795645324,0.0,9.557265274337583,25.51766660654049,16.0,13.5966691226405,1985.9460114090261,6605.656577079674,9914.416125160244,9914.41612516024,0.0,9914.416125160244,71.87951690741177,0.029,1.0
7724,7724,2024-03-22 11:00:00,0.4620929047778769,9.537044817533916,1.0,1.0,0.0,1.0,247.1123426089655,0.0,9.600664624837059,23.307112015285984,16.1,13.579891771291795,1987.5856070006682,6611.13981133127,10024.952015736553,10024.952015736553,3396.54,6628.412015736553,137.5395493265335,0.083,1.0
7725,7725,2024-03-22 11:15:00,0.45075811122083903,9.597459267192928,1.0,1.0,0.0,1.0,240.48619944005253,0.0,9.643157950193933,21.7302040764088,16.2,13.562009027643787,1994.6976337977092,6634.7438392985505,10041.497417148317,10041.497417148317,0.0,10041.497417148317,72.8008562743253,0.029,1.0
7726,7726,2024-03-22 11:30:00,0.44288541792852937,9.639420722440939,1.0,1.0,0.0,1.0,228.8454824289365,0.0,9.675579712486075,23.300891832916285,16.299999999999997,13.542985495949976,1986.1348796455252,6606.202371070185,9882.82449583885,9882.824495838848,0.0,9882.82449583885,71.65047759483166,0.029,1.0
7727,7727,2024-03-22 11:45:00,0.43693726885909306,9.671124356981034,1.0,1.0,0.0,1.0,223.38346307492833,0.0,9.70702176029412,25.532480266279507,16.4,13.522829619411997,1991.202575072838,6622.988928677378,9885.230815669422,9885.230815669422,0.0,9885.230815669422,71.6679234136033,0.029,1.0
7728,7728,2024-03-22 12:00:00,0.4307482673995258,9.704111734760527,1.0,1.0,0.0,1.0,222.24647345095107,0.0,9.741802540393804,25.54535792030447,17.049999999999997,13.973811749990341,1998.9537512833845,6649.035809697063,9909.862611138284,9909.862611138287,2912.22,6997.642611138284,50.732908930752565,0.029,1.0
7729,7729,2024-03-22 12:15:00,0.42691965524010594,9.724518237570235,-0.7569824032050698,1.0,1.0,1.0,403.5198214276686,-1259.0368077273727,9.611171904126198,23.316590603594374,17.7,14.418212599235455,2329.429325600307,7745.139106593027,10443.30260975756,10443.30260975756,0.0,10443.30260975756,75.71394392074231,0.029,-0.7569824032050698
7730,7730,2024-03-22 12:30:00,0.4461489486539943,9.62202610367421,-0.08794693531482517,0.0,1.0,1.0,0.0,-1343.0941699898872,9.402156342676076,21.381575901089874,18.35,14.855902884676203,2482.676280450041,8248.09188606148,10604.12171677993,10604.121716779931,0.0,10604.12171677993,76.87988244665449,0.029,-0.08794693531482517
7731,7731,2024-03-22 12:45:00,0.48355411894522826,9.422656546021933,1.0,1.0,1.0,1.0,448.5007381377255,-1121.4246901855597,9.287797931783231,23.24650743291484,19.0,15.286789978131333,2267.3485626892584,7523.829778067159,10144.47037415147,10144.470374151468,0.0,10144.47037415147,73.54741021259815,0.029,1.0
7732,7732,2024-03-22 13:00:00,0.5064604202836824,9.300565959887972,1.0,1.0,0.0,1.0,301.90194244634085,0.0,9.331147667843421,25.490800788478907,19.5,15.481692067215398,1973.5977617216945,6544.72729162976,9758.029803907422,9758.029803907424,2293.5,7464.529803907422,154.88899343107903,0.083,1.0
7733,7733,2024-03-22 13:15:00,0.501352207045729,9.327792736446264,1.0,1.0,0.0,1.0,299.5866479283378,0.0,9.377801552377658,25.50249506927505,20.0,15.666578923731667,1983.488435438117,6573.232307901459,9833.288545345225,9833.288545345225,0.0,9833.288545345225,71.29134195375289,0.029,1.0
7734,7734,2024-03-22 13:30:00,0.4963195290543699,9.354616910140209,1.0,1.0,0.0,1.0,283.6129695319889,0.0,9.426892068917763,23.28860659640227,20.5,15.841153205286998,1985.8451701323463,6575.921955060365,9901.905117002854,9901.905117002854,0.0,9901.905117002854,71.7888120982707,0.029,1.0
7735,7735,2024-03-22 13:45:00,0.4834483626844773,9.423220226891736,1.0,1.0,0.0,1.0,275.840361451805,0.0,9.474884843666727,21.7116955620233,21.0,16.005097544207164,1994.7657674395884,6600.557313319026,9911.963781362148,9911.963781362148,0.0,9911.963781362148,71.86173741487558,0.029,1.0
7736,7736,2024-03-22 14:00:00,0.47455806497206593,9.470605513698889,1.0,1.0,0.0,1.0,263.10703684118727,0.0,9.512629870978643,23.282987454908604,20.725,15.69893676950037,1983.7944708463974,6573.065507733724,9799.345649121347,9799.345649121347,2645.28,7154.065649121347,148.44686221926796,0.083,1.0
7737,7737,2024-03-22 14:15:00,0.46763264383485814,9.507518008360206,0.6559718209012858,1.0,0.0,1.0,256.5708383802099,0.0,9.549230896957093,25.51684076174382,20.45,15.393770382415044,1987.0382116694395,6591.332764833467,9811.14503007311,9811.14503007311,0.0,9811.14503007311,71.13080146803006,0.029,0.6559718209012858
7738,7738,2024-03-22 14:30:00,0.4604321406657903,9.545896690251338,0.40793296530722345,1.0,0.0,1.0,254.9476992585162,0.0,9.589032362906433,25.528467350387867,20.174999999999997,15.08959654104826,1993.5814601991776,6618.896922231603,9901.665370039276,9901.665370039278,0.0,9901.665370039276,71.78707393278475,0.029,0.40793296530722345
7739,7739,2024-03-22 14:45:00,0.4560500881200903,9.569253030319919,0.2577563890528947,1.0,0.0,1.0,240.9739637898178,0.0,9.631490443098873,23.313701002354126,19.9,14.786414378336724,1992.232809709424,6619.729130848792,9993.128439929806,9993.128439929807,0.0,9993.128439929806,72.45018118949109,0.029,0.2577563890528947
7740,7740,2024-03-22 15:00:00,0.44495993765096525,9.628363532320355,1.0,1.0,0.0,1.0,234.52003589215795,0.0,9.673059013975012,21.73602390834591,19.924999999999997,15.00813632325101,2000.2931289007736,6643.0166175283,9958.044975571695,9958.044975571696,2167.98,7790.064975571695,161.64384824311267,0.083,1.0
7741,7741,2024-03-22 15:15:00,0.4372582987240217,9.669413267800964,-0.3978875773526963,1.0,1.0,1.0,410.8445867443816,-1230.7332552598948,9.54038186218777,23.293089238453266,19.95,15.228729338425705,2315.8733129994184,7686.249438081506,10260.972057833067,10260.972057833067,0.0,10260.972057833067,74.39204741928974,0.029,-0.3978875773526963
7742,7742,2024-03-22 15:30:00,0.45854459511895873,9.55595730801595,0.343051383050828,1.0,1.0,1.0,431.9846639441338,-1175.980979366812,9.418599366045793,25.503974528870504,19.975,15.448202672473656,2297.818021971816,7620.798123100937,10218.046401992358,10218.046401992362,0.0,10218.046401992358,74.0808364144446,0.029,0.343051383050828
7743,7743,2024-03-22 15:45:00,0.48254727346524523,9.428023032430243,1.0,1.0,0.0,1.0,277.2438466615095,0.0,9.46182419379392,25.512791144321106,20.0,15.666575392145624,1979.456035983727,6559.92752980097,9831.797365571172,9831.797365571174,0.0,9831.797365571172,71.280530900391,0.029,1.0
7744,7744,2024-03-22 16:00:00,0.4802357183162174,9.440343621374561,1.0,1.0,0.0,1.0,266.5993030001561,0.0,9.508272740616853,23.297539075534367,19.5,15.322450497418473,1987.0600699689303,6592.977758662126,9961.786074699765,9961.786074699765,1146.48,8815.306074699765,182.91760105002015,0.083,1.0
7745,7745,2024-03-22 16:15:00,0.4681391504003463,9.504818328366154,0.6749740090738726,1.0,0.0,1.0,259.31561310732394,0.0,9.553697489491674,21.72026836464553,19.0,14.975079533642836,1992.231955336637,6616.807744767079,9990.529564395438,9990.529564395438,0.0,9990.529564395438,72.43133934186693,0.029,0.6749740090738726
7746,7746,2024-03-22 16:30:00,0.45972391489821396,9.54967153359252,0.3850048527137177,1.0,0.0,1.0,247.04568776529732,0.0,9.588949480806745,23.29054159391067,18.5,14.6245059043332,1982.1993804350996,6588.487875933175,9848.787976206175,9848.787976206178,0.0,9848.787976206175,71.40371282749477,0.029,0.3850048527137177
7747,7747,2024-03-22 16:45:00,0.45325602740336207,9.58414537394008,0.16262052962829532,1.0,0.0,1.0,240.926437150392,0.0,9.623122332286746,25.52151438244485,18.0,14.270756677965629,1986.3014573206758,6605.440974634462,9866.488636392049,9866.488636392049,0.0,9866.488636392049,71.53204261384235,0.029,0.16262052962829532
7748,7748,2024-03-22 17:00:00,0.4465313160949196,9.619988085214079,1.0,1.0,0.0,1.0,239.40170747404164,0.0,9.66053697777271,25.533484942089785,17.5,13.943504098246997,1993.6558081981948,6631.359105148895,9961.126471774282,9961.126471774282,265.5,9695.626471774282,363.5859926915355,0.15,1.0
7749,7749,2024-03-22 17:15:00,0.44241204960575053,9.64194377560135,-0.21705396831130505,1.0,1.0,1.0,414.96053268235636,-1226.9897258552687,9.536864878781035,23.304903925891747,17.0,13.611990335426443,2315.02011972771,7700.353307157539,10545.391443525126,10545.391443525126,0.0,10545.391443525126,76.45408796555716,0.029,-0.21705396831130505
7750,7750,2024-03-22 17:30:00,0.46019431228012514,9.547164315546933,0.40229866751156057,1.0,1.0,1.0,434.1352559304582,-1178.9608494143895,9.423649511485472,21.708828415011055,16.5,13.276273107687453,2299.515801096445,7647.417465232482,10552.045859634642,10552.045859634642,0.0,10552.045859634642,76.50233248235115,0.029,0.40229866751156057
7751,7751,2024-03-22 17:45:00,0.48124204937702036,9.434979876820481,1.0,1.0,0.0,1.0,273.2759907581351,0.0,9.462293591538243,23.273183189065985,16.0,12.936413803544733,1972.5198710905072,6559.938794724984,9920.259702064339,9920.259702064339,0.0,9920.259702064339,71.92188283996646,0.029,1.0
7752,7752,2024-03-22 18:00:00,0.4771131507721104,9.456986906384651,1.0,1.0,0.0,1.0,266.2643586491656,0.0,9.500414581489853,25.50289342724687,16.0,13.10283959640087,1977.8111723791937,6577.535886195116,9875.51380021892,9875.51380021892,0.0,9875.51380021892,370.33176750820945,0.15,1.0
7753,7753,2024-03-22 18:15:00,0.46961416230028546,9.496956514939479,0.7281207162176034,1.0,0.0,1.0,264.1091264147747,0.0,9.541622228293326,25.515250919537117,16.0,13.268347757677729,1985.3977066082227,6602.766151773634,9948.770837878854,9948.770837878852,0.0,9948.770837878854,72.12858857462169,0.029,0.7281207162176034
7754,7754,2024-03-22 18:30:00,0.4650761549545044,9.521144094092492,0.5727330887627203,1.0,0.0,1.0,250.21925020675152,0.0,9.585509535728718,23.303144317520847,16.0,13.43295975812171,1986.6707001929738,6607.53727441071,10017.91213553137,10017.912135531371,0.0,10017.91213553137,72.62986298260243,0.029,0.5727330887627203
7755,7755,2024-03-22 18:45:00,0.4536089162077126,9.582264476612892,0.17683341490111323,1.0,0.0,1.0,243.48668561442807,0.0,9.628470337767519,21.72637861355534,16.0,13.5966691226405,1993.5929762974401,6631.166393615723,10023.423253409015,10023.423253409017,0.0,10023.423253409015,72.66981858721536,0.029,0.17683341490111323
7756,7756,2024-03-22 19:00:00,0.44564969832330026,9.62468710793681,1.0,1.0,0.0,1.0,231.69340521474686,0.0,9.661337497947429,23.296114601469554,15.5,13.266276444833744,1985.2536275560535,6602.286993222338,9922.31163443616,9922.31163443616,0.0,9922.31163443616,446.5040235496272,0.18,1.0
7757,7757,2024-03-22 19:15:00,0.4396195903033827,9.65682758368297,-0.31199203760658867,1.0,1.0,1.0,414.1231288027567,-1223.8953403119203,9.529681663695062,25.507837532459387,15.0,12.931033047190427,2310.056786981423,7682.473245027129,10436.403003658257,10436.403003658254,0.0,10436.403003658257,75.66392177652237,0.029,-0.31199203760658867
7758,7758,2024-03-22 19:30:00,0.46154889420997486,9.539944393860834,0.451301830206855,1.0,1.0,1.0,426.69836556515094,-1194.1491052782967,9.412641659580938,25.511152720243835,14.5,12.59100031328179,2301.486315027615,7653.970732944549,10508.361592049128,10508.36159204913,0.0,10508.361592049128,76.18562154235619,0.029,0.451301830206855
7759,7759,2024-03-22 19:45:00,0.47465831388949187,9.470071186969008,0.9084219720134753,1.0,0.0,1.0,276.2463791410128,0.0,9.459930683377017,23.286117667182747,14.0,12.246267625951822,1978.4455109840198,6579.645483408193,10123.77975652246,10123.77975652246,0.0,10123.77975652246,73.39740323478783,0.029,0.9084219720134753
7760,7760,2024-03-22 20:00:00,0.47723208248835075,9.45635300033709,1.0,1.0,0.0,1.0,268.69670101693407,0.0,9.506813609615609,21.710776411499097,13.425,11.35649769440993,1985.7728590126194,6604.013782708868,10230.352125042384,10230.352125042384,0.0,10230.352125042384,460.36584562690723,0.18,1.0
7761,7761,2024-03-22 20:15:00,0.4685471246380817,9.502643825679025,0.6929706056848539,1.0,0.0,1.0,256.03830573636316,0.0,9.543466007096573,23.280224264923845,12.85,10.476362485825197,1977.1288492549643,6575.266708581866,10135.232123163303,10135.232123163303,0.0,10135.232123163303,73.48043289293395,0.029,0.6929706056848539
7762,7762,2024-03-22 20:30:00,0.46182183652254927,9.538489611334812,0.46153560378001385,1.0,0.0,1.0,249.44953265397325,0.0,9.57897688529165,25.505730042330157,12.274999999999999,9.606287020284915,1981.94234590987,6591.274782268514,10173.754393883144,10173.754393883146,0.0,10173.754393883144,73.75971935565279,0.029,0.46153560378001385
7763,7763,2024-03-22 20:45:00,0.4548341957131537,9.57573373684889,0.22097236882261292,1.0,0.0,1.0,246.8543089678181,0.0,9.617535431735138,25.5191900570911,11.7,8.746676871973387,1987.8286644830505,6610.85070144289,10234.594739275453,10234.594739275453,0.0,10234.594739275453,74.20081185974703,0.029,0.22097236882261292
7764,7764,2024-03-22 21:00:00,0.45058653509312824,9.598373767953627,1.0,1.0,0.0,1.0,234.57933849195342,0.0,9.658979569885359,23.308882068718816,11.524999999999999,8.780458771017415,1990.8721080629437,6620.972172917984,10295.860801770501,10295.860801770503,0.0,10295.860801770501,386.09478006639375,0.15,1.0
7765,7765,2024-03-22 21:15:00,0.4397871644506536,9.655934413478017,-0.3047051459269086,1.0,1.0,1.0,416.3349549691609,-1227.4114898997454,9.53581072834943,21.72035234220376,11.35,8.81073378987433,2318.8174998013756,7711.608434354921,10680.814904153487,10680.814904153489,0.0,10680.814904153487,77.43590805511279,0.029,-0.3047051459269086
7766,7766,2024-03-22 21:30:00,0.46000852018669425,9.54815458740492,0.39917653157932,1.0,1.0,1.0,429.84942101093196,-1176.1241396084909,9.414229395599406,23.27068719671647,11.175,8.837559617921128,2287.215106763436,7606.509485982292,10528.85038182226,10528.85038182226,0.0,10528.85038182226,76.3341652682114,0.029,0.39917653157932
7767,7767,2024-03-22 21:45:00,0.48247682588301644,9.428398518043522,1.0,1.0,0.0,1.0,275.5459751015871,0.0,9.45311375366758,25.48843492468276,11.0,8.861011135380213,1973.5582031768604,6563.391938612102,10155.69891579172,10155.69891579172,0.0,10155.69891579172,73.62881713948997,0.029,1.0
7768,7768,2024-03-22 22:00:00,0.4785108635479388,9.449537097289486,1.0,1.0,0.0,1.0,272.40109686035396,0.0,9.495594090418686,25.50216010268311,10.75,8.766495986666815,1979.4450466539997,6582.969603440802,10226.027434602365,10226.027434602365,0.0,10226.027434602365,212.1900692679991,0.083,1.0
7769,7769,2024-03-22 22:15:00,0.4738304891402828,9.474483492882293,1.0,1.0,0.0,1.0,259.0978868757399,0.0,9.540849458052136,23.2931560527199,10.5,8.668855795451757,1983.0592710607864,6594.989300299833,10287.725395231422,10287.725395231422,0.0,10287.725395231422,74.58600911542781,0.029,1.0
7770,7770,2024-03-22 22:30:00,0.4620092048176637,9.537490938321852,1.0,1.0,0.0,1.0,252.18946247402752,0.0,9.585153564461825,21.71934356543619,10.25,8.56814758032536,1990.4582979088739,6619.595979287126,10299.236942256963,10299.236942256963,0.0,10299.236942256963,74.66946783136298,0.029,1.0
7771,7771,2024-03-22 22:45:00,0.4538017089092304,9.581236891513802,1.0,1.0,0.0,1.0,240.0590265777085,0.0,9.619321050967962,23.28860282527353,10.0,8.464411488028654,1981.7044372471116,6590.483577936784,10177.374278279272,10177.374278279274,0.0,10177.374278279272,73.78596351752473,0.029,1.0
7772,7772,2024-03-22 23:00:00,0.44753267522429446,9.61465084105451,1.0,1.0,0.0,1.0,233.91753617385248,0.0,9.652420167107051,25.511260344222137,9.775,8.165485463722577,1986.1948819454767,6605.417289284435,10178.104906285394,10178.104906285394,0.0,10178.104906285394,211.19567680542195,0.083,1.0
7773,7773,2024-03-22 23:15:00,0.4410177217117983,9.649375543276115,1.0,1.0,0.0,1.0,231.51615219075234,0.0,9.688623767280474,25.525036774824695,9.55,7.867830004599993,1991.7955306889296,6624.0431665221095,10238.577482142091,10238.577482142091,0.0,10238.577482142091,74.22968674553016,0.029,1.0
7774,7774,2024-03-22 23:30:00,0.4370295696028456,9.670632394016833,1.0,1.0,0.0,1.0,220.0865761722599,0.0,9.727809953774013,23.315455058783815,9.325,7.571462887987135,1994.9894516934376,6634.6650753869235,10300.010387371884,10300.010387371884,0.0,10300.010387371884,74.67507530844615,0.029,1.0
7775,7775,2024-03-22 23:45:00,0.4268386407361089,9.72495004487654,1.0,1.0,0.0,1.0,214.40912309495278,0.0,9.766238900811338,21.741348958884075,9.1,7.276385312732721,2002.0705616277123,6658.2144694631825,10311.164585269782,10311.164585269782,0.0,10311.164585269782,74.75594324320592,0.029,1.0
7776,7776,2024-03-23 00:00:00,0.41971827820889035,9.762901577146614,1.0,1.0,0.0,1.0,203.46453450538004,0.0,9.794718916551302,23.310297021196504,9.075,7.316065906537668,1993.0185589927573,6628.110548014642,10188.972311438954,10188.972311438954,0.0,10188.972311438954,73.87004925793242,0.029,1.0
7777,7777,2024-03-23 00:15:00,0.4144934393566679,9.79074996822896,1.0,1.0,0.0,1.0,198.46466385775736,0.0,9.822303723076061,25.531193611684703,9.05,7.355567923195179,1997.019817371207,6641.41738991226,10189.277643630496,10189.277643630498,0.0,10189.277643630496,73.87226291632109,0.029,1.0
7778,7778,2024-03-23 00:30:00,0.40905961232484334,9.819712266308585,1.0,1.0,0.0,1.0,196.71476118507016,0.0,9.85316382309556,25.544813496944855,9.025,7.394883130135737,2002.4158738768847,6659.36286206132,10249.377365603468,10249.37736560347,0.0,10249.377365603468,74.30798590062516,0.029,1.0
7779,7779,2024-03-23 00:45:00,0.4056608063757633,9.837827902017182,1.0,1.0,0.0,1.0,186.87024129004203,0.0,9.887180895267424,23.334701016935856,9.0,7.434020169704089,2005.2307785099385,6668.724289733839,10310.578771978382,10310.578771978382,0.0,10310.578771978382,74.75169609684328,0.029,1.0
7780,7780,2024-03-23 01:00:00,0.39685823914354657,9.884745585364897,1.0,1.0,0.0,1.0,182.25294884906253,0.0,9.920607563591807,21.760279203240376,9.0,7.434020169704089,2012.066981496084,6691.459205530981,10321.48137217772,10321.481372177721,0.0,10321.48137217772,74.83073994828847,0.029,1.0
7781,7781,2024-03-23 01:15:00,0.39066352595917964,9.917763406637572,1.0,1.0,0.0,1.0,172.32656110085563,0.0,9.944247538299969,23.329030392410893,9.0,7.434020169704089,2002.780669806887,6660.576050840025,10199.047500261433,10199.047500261433,0.0,10199.047500261433,73.94309437689539,0.029,1.0
7782,7782,2024-03-23 01:30:00,0.38632732442008805,9.94087536084093,1.0,1.0,0.0,1.0,168.2813788042072,0.0,9.967137665448616,25.54849904830491,9.0,7.434020169704089,2006.3298201736104,6672.379333291173,10198.948405921547,10198.948405921547,0.0,10198.948405921547,73.94237594293122,0.029,1.0
7783,7783,2024-03-23 01:45:00,0.38181387174808745,9.964932063582694,1.0,1.0,0.0,1.0,167.1539324599051,0.0,9.993458380119044,25.56193160360309,9.0,7.434020169704089,2011.6968471328296,6690.22826291572,10258.847095855746,10258.847095855746,0.0,10258.847095855746,74.37664144495416,0.029,1.0
7784,7784,2024-03-23 02:00:00,0.37891589001273934,9.9803783062321,1.0,1.0,0.0,1.0,158.5583428342234,0.0,10.023070844686973,23.351227801562214,8.8,7.204496319512052,2013.9788875261854,6697.81756304238,10319.63955934643,10319.639559346431,0.0,10319.63955934643,74.81738680526162,0.029,1.0
7785,7785,2024-03-23 02:15:00,0.3712950319363024,10.020997479779508,0.8702232123720572,1.0,0.0,1.0,154.82253288531788,0.0,10.052231530780094,21.776418076795984,8.6,6.975600355602243,2020.5587705581424,6719.7000447343,10330.244784440933,10330.244784440934,0.0,10330.244784440933,74.89427468719677,0.029,0.8702232123720572
7786,7786,2024-03-23 02:30:00,0.3658896613849106,10.049808104818426,0.6826450618907991,1.0,0.0,1.0,145.74754463497214,0.0,10.07173989434726,23.344990787879194,8.399999999999999,6.747316448459391,2011.0353325844328,6688.028287638967,10207.529388979805,10207.529388979805,0.0,10207.529388979805,74.0045880701036,0.029,0.6826450618907991
7787,7787,2024-03-23 02:45:00,0.36231197742708504,10.068877160313637,0.5584869347413515,1.0,0.0,1.0,142.5149096280393,0.0,10.090621225119433,25.563185885149483,8.2,6.5196606440479385,2014.1929393255928,6698.529427456823,10207.054177100354,10207.054177100352,0.0,10207.054177100354,74.00114278397757,0.029,0.5584869347413515
7788,7788,2024-03-23 03:00:00,0.35858441975763905,10.088745042691784,0.42910951447929396,1.0,0.0,1.0,141.79074786904792,0.0,10.113046842058923,25.576463023530973,8.149999999999999,6.635412063582288,2019.2609803042221,6715.384030097955,10266.517718027535,10266.517718027537,0.0,10266.517718027535,74.43225345569964,0.029,0.42910951447929396
7789,7789,2024-03-23 03:15:00,0.3561158654696676,10.101902437046672,0.3434364355093623,1.0,0.0,1.0,134.40629591960337,0.0,10.138900416017911,23.36520253861694,8.1,6.749923799416597,2021.3888840110765,6722.460723358499,10327.26812565103,10327.26812565103,0.0,10327.26812565103,74.87269391096997,0.029,0.3434364355093623
7790,7790,2024-03-23 03:30:00,0.34950547096253287,10.1371358397697,0.11400338493503741,1.0,0.0,1.0,131.43908801790917,0.0,10.164423290499574,21.790109691277284,8.05,6.86320016798244,2027.78641289597,6743.736756384814,10337.692598190222,10337.692598190224,0.0,10337.692598190222,74.94827133687912,0.029,0.11400338493503741
7791,7791,2024-03-23 03:45:00,0.3447732547907229,10.162358551965447,-0.05022496877128187,1.0,1.0,1.0,340.02221000167447,-1425.1171852567659,9.989459987163855,23.343397775403293,8.0,6.975274041901643,2389.8845956596024,7947.95373357418,10642.08806179815,10642.08806179815,0.0,10642.08806179815,77.15513844803658,0.029,-0.05022496877128187
7792,7792,2024-03-23 04:00:00,0.37333899137914844,10.010103175949139,0.9413836624710475,1.0,1.0,1.0,366.9418106229288,-1353.0268546848522,9.829107134931649,25.536619467287274,8.25,7.094200118682294,2362.0511419120935,7855.389011816258,10604.801235938503,10604.801235938503,0.0,10604.801235938503,76.88480896055415,0.029,0.9413836624710475
7793,7793,2024-03-23 04:15:00,0.404949478724318,9.841619278399385,1.0,1.0,0.0,1.0,191.64857933734572,0.0,9.85918998594476,25.546090203700707,8.5,7.210327604864933,1994.979825760451,6634.633062765829,10242.002661334694,10242.002661334694,0.0,10242.002661334694,74.25451929467654,0.029,1.0
7794,7794,2024-03-23 04:30:00,0.4044577263332787,9.844240318643624,1.0,1.0,0.0,1.0,185.60145131779964,0.0,9.893014561624708,23.334577925707546,8.75,7.323618130321481,2005.49458858774,6669.601633475301,10310.931975071218,10310.931975071218,0.0,10310.931975071218,74.75425681926633,0.029,1.0
7795,7795,2024-03-23 04:45:00,0.39576069908749034,9.890595473863677,1.0,1.0,0.0,1.0,181.0454583748578,0.0,9.926252317891384,21.760501577438287,9.0,7.434020169704089,2012.3661261583618,6692.454060236412,10321.772275330743,10321.772275330743,0.0,10321.772275330743,74.83284899614789,0.029,1.0
7796,7796,2024-03-23 05:00:00,0.3896009976522489,9.923426682513513,1.0,1.0,0.0,1.0,171.21069989210937,0.0,9.949714931519129,23.330476912494525,8.7,7.214172133624613,2003.1849178463353,6661.920444088243,10199.399035583601,10199.399035583601,0.0,10199.399035583601,73.94564300798112,0.029,1.0
7797,7797,2024-03-23 05:15:00,0.3852975351380574,9.946364137714154,1.0,1.0,0.0,1.0,167.08078814784497,0.0,9.972422927484118,25.54749089713634,8.4,6.9926961675318005,2006.4616742788446,6672.81783577363,10199.13725153704,10199.137251537046,0.0,10199.13725153704,73.94374507364354,0.029,1.0
7798,7798,2024-03-23 05:30:00,0.38081938474695426,9.970232679298734,1.0,1.0,0.0,1.0,165.88751985264884,0.0,9.998549114731155,25.561080153912584,8.1,6.769621348978073,2011.6336270515433,6690.0180141522405,10258.749291464435,10258.749291464435,0.0,10258.749291464435,74.37593236311716,0.029,1.0
7799,7799,2024-03-23 05:45:00,0.3779426432973087,9.985565711225345,1.0,1.0,0.0,1.0,157.45095007384103,0.0,10.027987493313612,23.350872236359347,7.8,6.544951077349674,2014.1212439197573,6698.290992609582,10319.725082424762,10319.725082424764,0.0,10319.725082424762,74.81800684757953,0.029,1.0
7800,7800,2024-03-23 06:00:00,0.37036992711423733,10.025928288481115,0.8384929610414537,1.0,0.0,1.0,153.7800956272962,0.0,10.056984082763739,21.776475163283692,7.949999999999999,6.727899058254644,2020.7563276887538,6720.357053418606,10330.397379904098,10330.397379904098,96.6,10233.797379904097,74.19503100430471,0.029,0.8384929610414537
7801,7801,2024-03-23 06:15:00,0.36499500037133464,10.054576648020786,-0.7710023594980486,1.0,1.0,1.0,355.3306434064432,-1382.606941870507,9.891239182528189,23.330991112241993,8.1,6.91126634010296,2372.298783532173,7889.469227079605,10624.148705969375,10624.148705969377,0.0,10624.148705969375,77.02507811827797,0.029,-0.7710023594980486
7802,7802,2024-03-23 06:30:00,0.39197422657577186,9.910777372351136,-0.18802151993455946,0.0,1.0,1.0,0.0,-1469.643866632138,9.662278975352738,25.156678465892604,8.25,7.095053570831218,2506.3196045303853,8335.177478667976,10776.479436299336,10776.479436299338,0.0,10776.479436299336,78.1294759131702,0.029,-0.18802151993455946
7803,7803,2024-03-23 06:45:00,0.435089445253479,9.680973256798957,1.0,1.0,1.0,1.0,400.79109522490745,-1232.3023124494136,9.527794750003796,25.456778304756277,8.4,7.279250833032055,2291.7087038107325,7621.453680984051,10553.74404237004,10553.744042370037,0.0,10553.74404237004,76.51464430718279,0.029,1.0
7804,7804,2024-03-23 07:00:00,0.4579325032391052,9.559219757735569,1.0,1.0,0.0,1.0,255.29620462364562,0.0,9.571510254096367,23.78403821636897,8.55,7.443391289530252,1989.626463359832,6616.829576875151,10281.387183071874,10281.387183071874,1074.48,9206.907183071875,66.7500770772711,0.029,1.0
7805,7805,2024-03-23 07:15:00,0.45655812970644466,9.56654516866465,0.2789593597425272,1.0,0.0,1.0,245.6349982334473,0.0,9.615007557953154,22.073988120546556,8.7,7.607749618666183,1991.690054557308,6623.692388323177,10302.915510109782,10302.915510109782,0.0,10302.915510109782,74.69613744829593,0.029,0.2789593597425272
7806,7806,2024-03-23 07:30:00,0.4481820129160324,9.611189871157547,-0.010247479868393687,1.0,1.0,1.0,418.2825652578049,-1207.6352399672649,9.487014004790588,23.761593425374155,8.85,7.772326586450747,2299.789384848472,7648.327312932791,10547.713498470046,10547.713498470046,0.0,10547.713498470046,76.47092286390784,0.029,-0.010247479868393687
7807,7807,2024-03-23 07:45:00,0.4686672627015996,9.502003489800474,0.7023201378199524,1.0,1.0,1.0,437.730110225304,-1155.7231998174004,9.369818167274932,25.477173252932577,9.0,7.937118358634433,2279.884721811764,7582.131086895159,10521.967836168285,10521.967836168285,0.0,10521.967836168285,76.28426681222007,0.029,0.7023201378199524
7808,7808,2024-03-23 08:00:00,0.4914217915437942,9.380721851071577,1.0,1.0,0.0,1.0,284.4894868769654,0.0,9.41415461297065,25.48713618347184,8.875,7.734474375053535,1963.581394024906,6530.212421202583,10210.023474345591,10210.023474345591,2149.08,8060.943474345591,302.28538028795964,0.15,1.0
7809,7809,2024-03-23 08:15:00,0.4892829977686568,9.39212162189306,1.0,1.0,0.0,1.0,275.41302087394024,0.0,9.461940106673737,23.28221093236066,8.75,7.5324507609134095,1977.706229748508,6577.186882241166,10282.021552148335,10282.021552148335,0.0,10282.021552148335,74.54465625307543,0.029,1.0
7810,7810,2024-03-23 08:30:00,0.4768530797012768,9.458373085192195,0.9840133745154569,1.0,0.0,1.0,268.02543683409755,0.0,9.508703660925244,21.70938182435006,8.625,7.331049661199391,1985.3142451293056,6602.488586917919,10293.807895238631,10293.807895238631,0.0,10293.807895238631,74.63010724048009,0.029,0.9840133745154569
7811,7811,2024-03-23 08:45:00,0.4681905865504701,9.504544173685995,0.6847098252067357,1.0,0.0,1.0,255.42180122327565,0.0,9.545255954577392,23.27946475142657,8.5,7.130281404816527,1976.7358966668119,6573.959880212079,10172.13433254573,10172.134332545731,0.0,10172.13433254573,73.74797391095655,0.029,0.6847098252067357
7812,7812,2024-03-23 09:00:00,0.4614837948079139,9.540291373673819,1.0,1.0,0.0,1.0,248.83907606673296,0.0,9.580675041364882,25.502610491813098,9.125,7.5750788016435004,1981.5140757671272,6589.850499570442,10173.18642823712,10173.18642823712,3188.28,6984.90642823712,261.933991058892,0.15,1.0
7813,7813,2024-03-23 09:15:00,0.4545141267296847,9.57743970453078,0.20611133957964942,1.0,0.0,1.0,246.14516311853785,0.0,9.619124615142937,25.517131339012533,9.75,8.011916931299915,1987.161609795507,6608.6323015235,10233.84266302835,10233.842663028352,0.0,10233.84266302835,74.19535930695554,0.029,0.20611133957964942
7814,7814,2024-03-23 09:30:00,0.45027821663809314,9.600017105318964,0.06052828346831383,1.0,0.0,1.0,234.20048601281022,0.0,9.66050356014313,23.308513982562904,10.375,8.44062413941471,1990.8418180830104,6620.8714386149395,10295.698965781994,10295.698965781996,0.0,10295.698965781994,74.64381750191946,0.029,0.06052828346831383
7815,7815,2024-03-23 09:45:00,0.43950032881031875,9.657463247441001,-0.31209498454158147,1.0,1.0,1.0,416.1129618101999,-1228.011747844112,9.537200336093383,21.720603736933793,11.0,8.861011135380213,2319.053552909596,7712.393467735281,10680.982240208465,10680.982240208465,0.0,10680.982240208465,77.43712124151138,0.029,-0.31209498454158147
7816,7816,2024-03-23 10:00:00,0.4597454458092668,9.549556773836608,1.0,1.0,1.0,1.0,429.6704167660055,-1176.6747980600967,9.41550166726239,23.271276920596232,11.0,8.99921720460666,2287.483438814921,7607.401868289919,10529.115977481204,10529.115977481206,3933.24,6595.875977481204,247.34534915554514,0.15,1.0
7817,7817,2024-03-23 10:15:00,0.48223551088848565,9.429684726964371,1.0,1.0,0.0,1.0,275.39472567035966,0.0,9.454358880929151,25.490869472766732,11.0,9.136805292404038,1973.8651556129755,6564.412759351767,10155.9728059803,10155.9728059803,0.0,10155.9728059803,73.63080284335717,0.029,1.0
7818,7818,2024-03-23 10:30:00,0.47827689489593755,9.450784150204653,1.0,1.0,0.0,1.0,272.3180240249623,0.0,9.496826545727442,25.50508353932897,11.0,9.273771150142425,1979.8911587209807,6584.453222388259,10226.511122351498,10226.5111223515,0.0,10226.511122351498,74.14220563704836,0.029,1.0
7819,7819,2024-03-23 10:45:00,0.47359807776308066,9.47572224552278,1.0,1.0,0.0,1.0,259.00005847409113,0.0,9.542067416083059,23.295882127059638,11.0,9.410123481919149,1983.4645472105858,6596.337112697877,10288.17061452958,10288.17061452958,0.0,10288.17061452958,74.58923695533946,0.029,1.0
7820,7820,2024-03-23 11:00:00,0.46178046177450116,9.538710138741909,1.0,1.0,0.0,1.0,252.00428938303077,0.0,9.58634991369865,21.720127162179118,10.875,9.202031959978905,1990.6699461595051,6620.2998503053595,10299.598141117222,10299.598141117222,4359.48,5940.118141117222,123.25745142818236,0.083,1.0
7821,7821,2024-03-23 11:15:00,0.4535767208515833,9.582436077861061,1.0,1.0,0.0,1.0,239.92214064838717,0.0,9.620494790340702,23.29025186612594,10.75,8.994537982157455,1982.0061372969617,6591.486931003279,10177.697657058778,10177.69765705878,0.0,10177.697657058778,73.78830801367614,0.029,1.0
7822,7822,2024-03-23 11:30:00,0.44731197059315386,9.61582719673849,1.0,1.0,0.0,1.0,234.0193104024211,0.0,9.653598334513312,25.518276464111764,10.625,8.787650657696762,1986.9984341249583,6608.089634031387,10178.793680813948,10178.793680813951,0.0,10178.793680813948,73.79625418590112,0.029,1.0
7823,7823,2024-03-23 11:45:00,0.4407969252281571,9.650552388533923,1.0,1.0,0.0,1.0,231.70625384301994,0.0,9.689831367561553,25.531801544840516,10.5,8.581378358295153,1992.7928007332116,6627.3597518443585,10239.637536775674,10239.637536775674,0.0,10239.637536775674,74.23737214162364,0.029,1.0
7824,7824,2024-03-23 12:00:00,0.43680574715932796,9.671825367640782,1.0,1.0,0.0,1.0,220.12798416811899,0.0,9.729028981746039,23.320358442719336,10.625,8.787650657696762,1995.6869821091252,6636.984827345539,10300.856333969608,10300.856333969608,4418.22,5882.636333969608,42.64911342127966,0.029,1.0
7825,7825,2024-03-23 12:15:00,0.4266100320153422,9.726168529358226,-0.7645146493652266,1.0,1.0,1.0,406.40551020951995,-1255.076949490971,9.599862220919922,21.729077461131304,10.75,8.994537982157455,2330.331970193796,7749.901696762562,10690.431265464786,10690.431265464787,0.0,10690.431265464786,77.5056266746197,0.029,-0.7645146493652266
7826,7826,2024-03-23 12:30:00,0.44788344628964355,9.6127812312762,-0.024476790361462716,0.0,1.0,1.0,0.0,-1344.5997244265245,9.391686679774553,22.932636194013174,10.875,9.202031959978905,2460.9074928237155,8184.152042777044,10725.04865666052,10725.048656660516,0.0,10725.04865666052,77.75660276078877,0.029,-0.024476790361462716
7827,7827,2024-03-23 12:45:00,0.4829597838251003,9.425824352212215,1.0,1.0,1.0,1.0,453.00984197624973,-1115.3109174281635,9.279087881946708,25.47238781726901,11.0,9.410123481919149,2264.6654686190677,7531.516960817781,10483.95919285587,10483.95919285587,0.0,10483.95919285587,76.00870414820506,0.029,1.0
7828,7828,2024-03-23 13:00:00,0.509141577537297,9.286275391726207,1.0,1.0,0.0,1.0,303.41566674859683,0.0,9.326329651143581,25.489687286726166,11.25,9.5089452327407,1958.625528543094,6513.730876599636,10205.092468847239,10205.092468847239,4159.2,6045.892468847239,125.45226872858021,0.083,1.0
7829,7829,2024-03-23 13:15:00,0.5060313584631252,9.302852859391542,1.0,1.0,0.0,1.0,293.52455288538675,0.0,9.37694830651281,23.277704448208308,11.5,9.604677688421821,1973.0674363828316,6561.75981303583,10277.474476136375,10277.474476136376,0.0,10277.474476136375,74.51168995198871,0.029,1.0
7830,7830,2024-03-23 13:30:00,0.4928424355581654,9.373149818474978,1.0,1.0,0.0,1.0,285.3966889643443,0.0,9.426426921445229,21.701215896992288,11.75,9.697270371085656,1980.4636610400178,6586.357172877054,10287.557259125333,10287.557259125335,0.0,10287.557259125333,74.58479012865867,0.029,1.0
7831,7831,2024-03-23 13:45:00,0.4836770943217165,9.42200108726525,1.0,1.0,0.0,1.0,272.3263602539637,0.0,9.465604675510646,23.2725006279169,12.0,9.786668475498717,1972.192243729041,6558.84921612545,10110.19155066053,10110.19155066053,0.0,10110.19155066053,73.29888874228884,0.029,1.0
