step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7832,7832,2024-03-23 14:00:00,0.4764885198279166,9.460316189317204,1.0,1.0,0.0,1.0,265.48475867138177,0.0,9.503597821388324,25.50370634496094,11.775,9.578184976867139,1977.7726551736384,6577.40779090204,10161.642837640942,10161.642837640942,3796.26,6365.382837640942,132.08169388104955,0.083,1.0
7833,7833,2024-03-23 14:15:00,0.46901506275417554,9.500149715520244,0.7071410584191521,1.0,0.0,1.0,262.63047559036687,0.0,9.544578583126555,25.516482571912377,11.55,9.369690278044933,1983.8277944025901,6597.545150894009,10230.543837646333,10230.543837646335,0.0,10230.543837646333,74.17144282293592,0.029,0.7071410584191521
7834,7834,2024-03-23 14:30:00,0.4645003378156468,9.524213199442602,0.5522879464616397,1.0,0.0,1.0,249.51000642304808,0.0,9.588351385666734,23.304177123451844,11.325,9.161184010241628,1986.77011508568,6607.330321567524,10291.722367758033,10291.72236775803,0.0,10291.722367758033,74.61498716624574,0.029,0.5522879464616397
7835,7835,2024-03-23 14:45:00,0.45307403608958036,9.585115387642537,0.1575395878934303,1.0,0.0,1.0,242.72519488149723,0.0,9.631196986170202,21.726587241682147,11.1,8.952660133812236,1993.7089499508113,6630.406556534324,10302.809239336071,10302.809239336071,0.0,10302.809239336071,74.69536698518652,0.029,0.1575395878934303
7836,7836,2024-03-23 15:00:00,0.4451359415674507,9.627425431445488,1.0,1.0,0.0,1.0,230.96159491021388,0.0,9.663948744358926,23.296977389961445,11.325,9.161184010241628,1985.0308541255297,6601.546123591191,10176.663551690619,10176.663551690619,2782.02,7394.643551690619,153.43885369758036,0.083,1.0
7837,7837,2024-03-23 15:15:00,0.43912704544765657,9.65945284776399,-0.33000424129380773,1.0,1.0,1.0,413.8077719495945,-1224.9248943056646,9.532069336731443,25.51197069791254,11.55,9.369690278044933,2310.5989894902054,7684.276428520534,10557.442423057428,10557.442423057424,0.0,10557.442423057428,76.54145756716636,0.029,-0.33000424129380773
7838,7838,2024-03-23 15:30:00,0.46109770917337634,9.542349210105904,0.43459254140080195,1.0,1.0,1.0,425.88354618607525,-1195.1119600810568,9.414756599605985,25.514676108320742,11.775,9.578184976867139,2300.9010111840225,7652.024208883345,10585.240071737615,10585.240071737619,0.0,10585.240071737615,76.7429905200977,0.029,0.43459254140080195
7839,7839,2024-03-23 15:45:00,0.47423640669580336,9.472319952311368,0.8926488882915915,1.0,0.0,1.0,275.8400349860199,0.0,9.461983844053213,23.2882172212263,12.0,9.786668475498717,1978.6228606955203,6580.235289001413,10270.659193796542,10270.659193796542,0.0,10270.659193796542,74.46227915502493,0.029,0.8926488882915915
7840,7840,2024-03-23 16:00:00,0.4768459010462417,9.458411347423532,1.0,1.0,0.0,1.0,268.2285724288015,0.0,9.508800422919025,21.71094377792248,12.0,9.929920245318417,1985.7881049351104,6604.064485528076,10275.144941347648,10275.14494134765,1559.04,8716.104941347647,180.85917753296368,0.083,1.0
7841,7841,2024-03-23 16:15:00,0.4681730176009995,9.504637816186673,0.6788473999763095,1.0,0.0,1.0,255.6685454793411,0.0,9.545392313327588,23.28148050751654,12.0,10.072490062431301,1977.3204371729068,6575.903865669068,10087.392753967215,10087.392753967215,0.0,10087.392753967215,73.13359746626232,0.029,0.6788473999763095
7842,7842,2024-03-23 16:30:00,0.46145909993084533,9.540422997368594,0.4478339744541815,1.0,0.0,1.0,249.26301947255945,0.0,9.580866965982896,25.509997125015104,12.0,10.214390994003375,1982.498552234055,6593.124537750001,10077.515737631906,10077.515737631904,0.0,10077.515737631906,73.06198909783132,0.029,0.4478339744541815
7843,7843,2024-03-23 16:45:00,0.45447913907665244,9.577626188721442,0.20759321096439312,1.0,0.0,1.0,246.9076431894235,0.0,9.619433824736522,25.522757151705758,12.0,10.355619692170182,1988.8898836975925,6614.379960233743,10154.261527979901,10154.261527979903,0.0,10154.261527979901,73.61839607785429,0.029,0.20759321096439312
7844,7844,2024-03-23 17:00:00,0.4502311388062399,9.600268030162741,1.0,1.0,0.0,1.0,234.32904052727864,0.0,9.660844213701,23.31096727360796,11.825,10.072782501736759,1991.281871677527,6622.334909117181,10286.470159967004,10286.470159967004,369.78,9916.690159967004,371.8758809987626,0.15,1.0
7845,7845,2024-03-23 17:15:00,0.43943672587493987,9.65780225108657,-0.31786602409096465,1.0,1.0,1.0,416.11354454612837,-1228.1530761009526,9.537528183214516,21.72069231639212,11.65,9.79084912181908,2319.2201238240514,7712.9474266686375,10681.299041678272,10681.299041678272,0.0,10681.299041678272,77.43941805216748,0.029,-0.31786602409096465
7846,7846,2024-03-23 17:30:00,0.4596835320059858,9.549886774408096,0.3869586076105194,1.0,1.0,1.0,429.6728677243305,-1176.8079495618117,9.415810043465514,23.2715131703922,11.475000000000001,9.509833226278936,2287.6443252217327,7607.936922459488,10529.364089121469,10529.36408912147,0.0,10529.364089121469,76.33788964613065,0.029,0.3869586076105194
7847,7847,2024-03-23 17:45:00,0.48217718581724595,9.42999559959408,1.0,1.0,0.0,1.0,275.3829734487318,0.0,9.454665077762463,25.491494562890324,11.3,9.22975075842609,1973.9939811427305,6564.841189809058,10156.119453467272,10156.119453467272,0.0,10156.119453467272,73.63186603763772,0.029,1.0
7848,7848,2024-03-23 18:00:00,0.4782194192202832,9.45109049555589,1.0,1.0,0.0,1.0,272.32036493884345,0.0,9.497133120094226,25.504677691411004,11.225000000000001,9.391992557863082,1980.0495890985248,6584.980108629125,10226.683810666584,10226.683810666584,0.0,10226.683810666584,383.5006428999969,0.15,1.0
7849,7849,2024-03-23 18:15:00,0.47354059431970746,9.476028632275959,0.8666169625759822,1.0,0.0,1.0,258.88697800398234,0.0,9.542358911866769,23.294565989720486,11.15,9.55111348671448,1983.3736548537518,6596.034835237216,10283.193992007366,10283.193992007367,0.0,10283.193992007366,74.5531564420534,0.029,0.8666169625759822
7850,7850,2024-03-23 18:30:00,0.46172550016047115,9.539003084144689,0.45847771679712446,1.0,0.0,1.0,251.95492545446055,0.0,9.5866295043624,21.719901779398334,11.075,9.70718518195758,1990.7066650798693,6620.421965105687,10294.51084739768,10294.510847397682,0.0,10294.51084739768,74.63520364363318,0.029,0.45847771679712446
7851,7851,2024-03-23 18:45:00,0.4535241225481095,9.582716426818576,0.17575798800760742,1.0,0.0,1.0,239.84439253856618,0.0,9.620764300996985,23.28896587401186,11.0,9.860255072576075,1981.9785192963625,6591.395082806353,10111.520867500345,10111.520867500347,0.0,10111.520867500345,73.30852628937751,0.029,0.17575798800760742
7852,7852,2024-03-23 19:00:00,0.44726112495249776,9.616098204003187,1.0,1.0,0.0,1.0,233.76023286946358,0.0,9.653836240768005,25.51290521652984,11.0,9.860255072576075,1986.5747639820158,6606.680649388147,10129.650574549478,10129.650574549476,0.0,10129.650574549478,455.8342758547265,0.18,1.0
7853,7853,2024-03-23 19:15:00,0.4407516653819595,9.650793623514156,-0.2709982119115981,1.0,1.0,1.0,411.50545068066486,-1245.2293878634518,9.526618499872818,25.51996113313806,11.0,9.860255072576075,2329.169347676282,7746.035204633363,10613.616700124892,10613.616700124892,0.0,10613.616700124892,76.94872107590547,0.029,-0.2709982119115981
7854,7854,2024-03-23 19:30:00,0.452337324081241,9.589042062646985,0.1330624026672455,1.0,1.0,1.0,433.59741293927993,-1173.9351741408657,9.413854582812666,23.283050113792797,11.0,9.860255072576075,2292.503329503519,7624.096339233426,10645.529831505723,10645.52983150572,0.0,10645.529831505723,77.1800912784165,0.029,0.1330624026672455
7855,7855,2024-03-23 19:45:00,0.48344473851108727,9.423239543735905,1.0,1.0,0.0,1.0,278.0173013274649,0.0,9.461490807642752,21.704031864236107,11.0,9.860255072576075,1982.5807501392921,6593.397900383916,10280.062369138743,10280.062369138745,0.0,10280.062369138743,74.53045217625589,0.029,1.0
7856,7856,2024-03-23 20:00:00,0.477077275910122,9.45717811939905,1.0,1.0,0.0,1.0,265.07229719123205,0.0,9.499549846497588,23.273496519763807,10.875,9.65086060652318,1974.0246540689325,6564.943197662814,10155.603421151796,10155.603421151796,0.0,10155.603421151796,457.0021539518308,0.18,1.0
7857,7857,2024-03-23 20:15:00,0.470093740818862,9.494400361435465,0.747815075850219,1.0,0.0,1.0,258.1139578234293,0.0,9.536413847870303,25.496476818632345,10.75,9.441959296744084,1978.7711276416742,6580.728375081966,10169.933077983675,10169.933077983675,0.0,10169.933077983675,73.73201481538165,0.029,0.747815075850219
7858,7858,2024-03-23 20:30:00,0.46284052965888406,9.533059976918148,0.49789624327427434,1.0,0.0,1.0,255.3910093008181,0.0,9.57628280286245,25.510462181925977,10.625,9.233569713889228,1984.774827062968,6600.6946635451795,10231.494799517137,10231.494799517137,0.0,10231.494799517137,74.17833729649925,0.029,0.49789624327427434
7859,7859,2024-03-23 20:45:00,0.4584484180969663,9.55646993154317,0.3472858055360387,1.0,0.0,1.0,242.7883050022466,0.0,9.619000454812351,23.301682184426365,10.5,9.025690128488554,1988.042128155345,6611.560609944025,10292.902774518918,10292.902774518918,0.0,10292.902774518918,74.62354511526216,0.029,0.3472858055360387
7860,7860,2024-03-23 21:00:00,0.4473076200322174,9.615850385228281,1.0,1.0,0.0,1.0,236.42590371863642,0.0,9.660851495115221,21.728131985926762,10.625,9.233569713889228,1995.3754846513477,6635.948891389871,10304.32896611963,10304.32896611963,0.0,10304.32896611963,386.41233622948613,0.15,1.0
7861,7861,2024-03-23 21:15:00,0.4395541193621179,9.657176543799912,-0.31203848395071143,1.0,1.0,1.0,411.8852239101583,-1225.8615348637932,9.529116178309405,23.284280638882848,10.75,9.441959296744084,2307.678199083678,7674.562860317823,10558.572690676401,10558.572690676401,0.0,10558.572690676401,76.5496520074039,0.029,-0.31203848395071143
7862,7862,2024-03-23 21:30:00,0.4606794193395442,9.54457869492023,0.423110052332242,1.0,1.0,1.0,432.54453809285997,-1171.483013751987,9.408160075553674,25.48500323032405,10.875,9.65086060652318,2287.4254136329414,7607.208896017286,10526.735894733389,10526.735894733389,0.0,10526.735894733389,76.31883523681707,0.029,0.423110052332242
7863,7863,2024-03-23 21:45:00,0.48451795898088107,9.417519278631904,1.0,1.0,0.0,1.0,277.23502862127845,0.0,9.451383012781777,25.495687503667394,11.0,9.860255072576075,1967.2665823485606,6542.468120222154,10197.928231136335,10197.928231136335,0.0,10197.928231136335,73.93497967573843,0.029,1.0
7864,7864,2024-03-23 22:00:00,0.4821944878423107,9.429903379800484,1.0,1.0,0.0,1.0,267.9778814064117,0.0,9.498023562040824,23.28629101394808,10.75,9.752479881063183,1980.2075198592468,6585.505333312195,10283.35057407695,10283.35057407695,0.0,10283.35057407695,213.37952441209674,0.083,1.0
7865,7865,2024-03-23 22:15:00,0.4700653731631874,9.494551561040211,1.0,1.0,0.0,1.0,260.8235025213461,0.0,9.54366803217726,21.713316464219222,10.5,9.641815651014907,1987.752232045922,6610.5965128200805,10296.491595894928,10296.491595894926,0.0,10296.491595894928,74.64956407023823,0.029,1.0
7866,7866,2024-03-23 22:30:00,0.46160994856091786,9.539618974170308,1.0,1.0,0.0,1.0,248.4645429420818,0.0,9.5791393867781,23.28316926841715,10.25,9.528306596466036,1979.1575181530695,6582.013380187752,10167.077616769195,10167.077616769193,0.0,10167.077616769195,73.71131272157666,0.029,1.0
7867,7867,2024-03-23 22:45:00,0.4551016664721941,9.574308117703206,1.0,1.0,0.0,1.0,241.96977193576632,0.0,9.613494509681356,25.504195805536426,10.0,9.411992696730607,1983.5643041125898,6596.668870659401,10170.830356622664,10170.830356622662,0.0,10170.830356622664,73.73852008551432,0.029,1.0
7868,7868,2024-03-23 23:00:00,0.4483401544865663,9.610346976586602,1.0,1.0,0.0,1.0,239.57926324542706,0.0,9.650935926464669,25.51829253976847,9.975,9.26009874694287,1989.5513733838038,6616.579852827215,10236.367373188612,10236.367373188612,0.0,10236.367373188612,212.4046229936637,0.083,1.0
7869,7869,2024-03-23 23:15:00,0.44421586861972057,9.63232942025689,1.0,1.0,0.0,1.0,227.68140087673729,0.0,9.691302524610146,23.309675356168313,9.95,9.107890407066726,1992.6128321579383,6626.7612367895445,10297.626501560613,10297.626501560617,0.0,10297.626501560613,74.65779213631446,0.029,1.0
7870,7870,2024-03-23 23:30:00,0.43370627687126484,9.688345544276158,1.0,1.0,0.0,1.0,221.79857002158053,0.0,9.730878219133189,21.73622660019615,9.925,8.955368910809186,1999.8290299641724,6650.759887770613,10308.915147246624,10308.915147246624,0.0,10308.915147246624,74.73963481753803,0.029,1.0
7871,7871,2024-03-23 23:45:00,0.42637381271473185,9.727427578230479,1.0,1.0,0.0,1.0,210.66549361502626,0.0,9.760475336557736,23.305770554079775,9.9,8.802531733202592,1990.92855823537,6621.15990723767,10186.88212039662,10186.88212039662,0.0,10186.88212039662,73.8548953728755,0.029,1.0
7872,7872,2024-03-24 00:00:00,0.420944016645136,9.756368391281425,1.0,1.0,0.0,1.0,205.35827413070214,0.0,9.789135724853287,25.525240579646066,9.925,8.955368910809186,1994.8479647265287,6634.194537240883,10187.01365468382,10187.01365468382,0.0,10187.01365468382,73.8558489964577,0.029,1.0
7873,7873,2024-03-24 00:15:00,0.41529903285443925,9.786456154885839,1.0,1.0,0.0,1.0,203.68775749078526,0.0,9.821066419984863,25.539076552792544,9.95,9.107890407066726,2000.7248485215594,6653.739079510969,10247.750560003627,10247.750560003627,0.0,10247.750560003627,74.2961915600263,0.029,1.0
7874,7874,2024-03-24 00:30:00,0.4117826516453648,9.805198466730205,1.0,1.0,0.0,1.0,193.35752937452696,0.0,9.85609302018632,23.32970985938409,9.975,9.26009874694287,2003.250201568949,6662.137555829886,10308.642128828234,10308.642128828234,0.0,10308.642128828234,74.73765543400471,0.029,1.0
7875,7875,2024-03-24 00:45:00,0.40270641935173923,9.85357478485523,1.0,1.0,0.0,1.0,188.5617231241194,0.0,9.890499471601808,21.755815037202144,10.0,9.411992696730607,2010.1953876457487,6685.234912794201,10319.649325057604,10319.649325057604,0.0,10319.649325057604,74.81745760666763,0.029,1.0
7876,7876,2024-03-24 01:00:00,0.3963304767790393,9.88755855876772,1.0,1.0,0.0,1.0,178.49263657405103,0.0,9.91509530155407,23.325238896018853,10.0,9.411992696730607,2001.0775476627903,6654.912038431857,10195.76895563759,10195.768955637588,0.0,10195.76895563759,73.91932492837253,0.029,1.0
7877,7877,2024-03-24 01:15:00,0.3918189594548833,9.911604946105472,1.0,1.0,0.0,1.0,174.16016046527753,0.0,9.938903189407355,25.543140649488784,10.0,9.411992696730607,2004.5043526302013,6666.308441163784,10188.198403944061,10188.198403944061,0.0,10188.198403944061,73.86443842859445,0.029,1.0
7878,7878,2024-03-24 01:30:00,0.3871252460524521,9.93662243854043,1.0,1.0,0.0,1.0,173.16703112941843,0.0,9.966147199971415,25.55679461016906,10.0,9.411992696730607,2010.4240626033911,6685.995408923039,10257.665890037026,10257.665890037028,0.0,10257.665890037026,74.36807770276845,0.029,1.0
7879,7879,2024-03-24 01:45:00,0.38412602358721587,9.95260829428014,1.0,1.0,0.0,1.0,164.09561871266905,0.0,9.996621522728791,23.346842286128233,10.0,9.411992696730607,2012.3328387963415,6692.343357646952,10318.075309398208,10318.075309398211,0.0,10318.075309398208,74.806045993137,0.029,1.0
7880,7880,2024-03-24 02:00:00,0.3762706621426327,9.994477370779768,1.0,1.0,0.0,1.0,160.21859474164577,0.0,10.02661970635943,21.772572673902932,10.075,9.35766400671305,2019.0297184411506,6714.614930790242,10328.786225819278,10328.786225819278,0.0,10328.786225819278,74.88370013718978,0.029,1.0
7881,7881,2024-03-24 02:15:00,0.37071040961562174,10.024113516748736,0.8494449226102472,1.0,0.0,1.0,151.0483727973751,0.0,10.046949002927295,23.341921444580986,10.15,9.302131511212746,2009.7080921879601,6683.614331716722,10206.267574415864,10206.267574415866,0.0,10206.267574415864,73.99543991451502,0.029,0.8494449226102472
7882,7882,2024-03-24 02:30:00,0.36698223891128096,10.043984666602872,0.7200110855757429,1.0,0.0,1.0,147.56643612312703,0.0,10.066619519870525,25.55870240865716,10.225000000000001,9.245383040097519,2012.7556493206173,6693.749483487135,10205.777008392353,10205.777008392355,0.0,10205.777008392353,73.99188331084457,0.029,0.7200110855757429
7883,7883,2024-03-24 02:45:00,0.3630996700119473,10.06467875883632,0.5852190036113742,1.0,0.0,1.0,147.08870663155815,0.0,10.08985866418924,25.57214827465251,10.3,9.187400215826395,2018.5790479976563,6713.1161522130315,10265.971753377824,10265.971753377824,0.0,10265.971753377824,74.42829521198922,0.029,0.5852190036113742
7884,7884,2024-03-24 03:00:00,0.36054221824872595,10.07830997673429,0.49642825278799907,1.0,0.0,1.0,139.1585045200624,0.0,10.116452853945407,23.361591127299054,10.475000000000001,9.355623323051812,2020.1031190816543,6718.184700913791,10326.11401832796,10326.11401832796,0.0,10326.11401832796,74.86432663287772,0.029,0.49642825278799907
7885,7885,2024-03-24 03:15:00,0.35372841997421933,10.114627521537411,0.2599096643977906,1.0,0.0,1.0,136.06914101277366,0.0,10.142694715982705,21.786949161296896,10.65,9.523835241125527,2026.5990085389565,6739.78784817823,10336.61830169453,10336.61830169453,0.0,10336.61830169453,74.94048268728535,0.029,0.2599096643977906
7886,7886,2024-03-24 03:30:00,0.3488632352083835,10.140558956339316,0.0910500885509957,1.0,0.0,1.0,127.69213886578724,0.0,10.159391580352853,23.356522299790313,10.825,9.692045869946238,2017.1630656920306,6708.407070497073,10183.04439350395,10183.044393503951,0.0,10183.04439350395,73.82707185290364,0.029,0.0910500885509957
7887,7887,2024-03-24 03:45:00,0.34580207439328436,10.156874943483794,-0.015167285240269848,1.0,1.0,1.0,342.80442067402726,-1420.2156003467312,9.984927726371433,25.554807867074583,11.0,9.860255072576075,2389.9701587858644,7948.23828780331,10637.051990920818,10637.051990920818,0.0,10637.051990920818,77.11862693417594,0.029,-0.015167285240269848
7888,7888,2024-03-24 04:00:00,0.3754962068804394,9.998605217327258,1.0,1.0,1.0,1.0,358.4720315205647,-1380.5573287833647,9.828781112297797,25.557027783239715,11.0,9.860255072576075,2376.2204079999938,7902.511233328486,10661.164480079357,10661.164480079357,0.0,10661.164480079357,77.29344248057534,0.029,1.0
7889,7889,2024-03-24 04:15:00,0.3929831974711718,9.905399557478654,1.0,1.0,0.0,1.0,191.95786914123696,0.0,9.863082859718213,23.330663896424728,11.0,9.860255072576075,2003.8190766323016,6664.029443284168,10302.556563080921,10302.556563080921,0.0,10302.556563080921,74.69353508233668,0.029,1.0
7890,7890,2024-03-24 04:30:00,0.40139164791323795,9.860582516622442,1.0,1.0,0.0,1.0,187.18034782330926,0.0,9.897281767941333,21.756476151815047,11.0,9.860255072576075,2010.7003027717838,6686.914090972259,10319.689318832316,10319.689318832316,0.0,10319.689318832316,74.81774756153429,0.029,1.0
7891,7891,2024-03-24 04:45:00,0.395054025790525,9.894362042536502,1.0,1.0,0.0,1.0,177.1889191142867,0.0,9.921673709986123,23.326456451491257,11.0,9.860255072576075,2001.6453971480194,6656.800515157651,10158.665875960916,10158.665875960916,0.0,10158.665875960916,73.65032760071665,0.029,1.0
7892,7892,2024-03-24 05:00:00,0.3905800486354895,9.918208340772841,1.0,1.0,0.0,1.0,172.8320570896913,0.0,9.945277145775016,25.543255048825866,10.75,9.597814030702112,2004.9144633932337,6667.672331862164,10197.717370343555,10197.717370343556,0.0,10197.717370343555,73.93345093499077,0.029,1.0
7893,7893,2024-03-24 05:15:00,0.3859261958798297,9.943013375960508,1.0,1.0,0.0,1.0,171.8572675226487,0.0,9.972319994206675,25.556912248693408,10.5,9.335739598871475,2010.8135050815592,6687.290563845578,10258.064263992002,10258.064263992004,0.0,10258.064263992002,74.37096591394202,0.029,1.0
7894,7894,2024-03-24 05:30:00,0.38294914521223694,9.958881056018777,1.0,1.0,0.0,1.0,162.83567400942357,0.0,10.002598319689403,23.34708343272056,10.25,9.074029893908229,2012.686711881896,6693.520220712496,10318.427467456853,10318.427467456855,0.0,10318.427467456853,74.8085991390622,0.029,1.0
7895,7895,2024-03-24 05:45:00,0.37514628943569683,10.000470277307736,1.0,1.0,0.0,1.0,158.98983917573585,0.0,10.032405384858162,21.77290375763152,10.0,8.812687685043933,2019.3546326160745,6715.695486242322,10329.092297712225,10329.092297712226,0.0,10329.092297712225,74.88591915841363,0.029,1.0
7896,7896,2024-03-24 06:00:00,0.3696213801701939,10.029918043692867,0.8120426939398245,1.0,0.0,1.0,149.88849027366717,0.0,10.05255224676586,23.342826454648225,10.0,8.963588869262017,2010.088039247845,6684.877908066248,10206.604795015433,10206.604795015435,93.18,10113.424795015433,73.32232976386189,0.029,0.8120426939398245
7897,7897,2024-03-24 06:15:00,0.36592680268010785,10.049610141715025,-0.7709175446352704,1.0,1.0,1.0,357.9186438076944,-1378.097642953816,9.887248332004448,25.541680730585032,10.0,9.113770192989081,2372.4342478214144,7889.91973582191,10622.698147440535,10622.698147440537,0.0,10622.698147440535,77.01456156894388,0.029,-0.7709175446352704
7898,7898,2024-03-24 06:30:00,0.3939595662251347,9.900195512020032,-0.11942621882629485,0.0,1.0,1.0,0.0,-1494.1411908142838,9.658685359514408,25.297167485282888,10.0,9.263236632879265,2541.5243580595725,8580.030711839758,10826.312037627695,10826.312037627697,0.0,10826.312037627695,78.4907622728008,0.029,-0.11942621882629485
7899,7899,2024-03-24 06:45:00,0.4180988157122801,9.771533312253547,0.7193100743700682,1.0,1.0,1.0,415.0270630503659,-1225.385805369591,9.53104189812943,23.290888390571425,10.0,9.411992696730607,2313.6717121109896,7694.495272254852,10651.142715869375,10651.142715869375,0.0,10651.142715869375,77.22078469005297,0.029,0.7193100743700682
7900,7900,2024-03-24 07:00:00,0.4609065657001751,9.543368004818067,1.0,1.0,0.0,1.0,254.19707058956126,0.0,9.574901904194503,21.715790505332265,10.0,9.411992696730607,1989.525816482423,6616.494859154251,10288.244328575809,10288.244328575809,1234.08,9054.16432857581,65.64269138217462,0.029,1.0
7901,7901,2024-03-24 07:15:00,0.45573087075525864,9.570954458874471,0.25013665802772733,1.0,0.0,1.0,242.18684372912543,0.0,9.609382751114573,23.287252712916573,10.0,9.411992696730607,1981.1767366852303,6588.7286230495765,10172.860660303408,10172.860660303408,0.0,10172.860660303408,73.7532397871997,0.029,0.25013665802772733
7902,7902,2024-03-24 07:30:00,0.4494049210242813,9.60467177094058,0.03221293803051635,1.0,0.0,1.0,235.77796680450987,0.0,9.6427790741973,25.505235470637302,10.0,9.411992696730607,1985.262719743059,6602.317230783511,10162.329671688398,10162.329671688398,0.0,10162.329671688398,73.67689011974089,0.029,0.03221293803051635
7903,7903,2024-03-24 07:45:00,0.4428310154633165,9.639710687580523,-0.19434237797100204,1.0,1.0,1.0,412.8147790166127,-1240.6895087988266,9.516459344908041,25.51336665562999,10.0,9.411992696730607,2326.6099966225033,7737.523662360419,10610.985289198896,10610.985289198896,0.0,10610.985289198896,76.929643346692,0.029,-0.19434237797100204
7904,7904,2024-03-24 08:00:00,0.4543260282708101,9.578442269316582,1.0,1.0,1.0,1.0,434.8872026663238,-1169.9166391164708,9.404536367086969,23.278873322093517,10.025,9.11677213079323,2290.510708965946,7617.469552371014,10643.324272666572,10643.324272666576,2598.84,8044.484272666572,301.6681602249964,0.15,1.0
7905,7905,2024-03-24 08:15:00,0.4852056983821363,9.413853627623213,1.0,1.0,0.0,1.0,279.79900992544793,0.0,9.452443017063107,21.701282852481047,10.05,8.817838584375158,1981.7781017781533,6590.728561433304,10280.929165770729,10280.929165770729,0.0,10280.929165770729,74.53673645183778,0.029,1.0
7906,7906,2024-03-24 08:30:00,0.47877992166503525,9.448103017525362,1.0,1.0,0.0,1.0,266.8647782333725,0.0,9.490775604480257,23.272087384063727,10.075,8.515118114305137,1973.378295062861,6562.793624631186,10168.78983333972,10168.78983333972,0.0,10168.78983333972,73.72372629171298,0.029,1.0
7907,7907,2024-03-24 08:45:00,0.47174638326670965,9.485591777188437,0.8086496945538019,1.0,0.0,1.0,259.752588686533,0.0,9.527898597823635,25.492451777093404,10.1,8.208543472158768,1977.937996696231,6577.95766129084,10169.644146136274,10169.644146136276,0.0,10169.644146136274,73.729920059488,0.029,0.8086496945538019
7908,7908,2024-03-24 09:00:00,0.46444206484068057,9.524523794399173,1.0,1.0,0.0,1.0,256.8556349240842,0.0,9.567992301780237,25.50723128457012,10.075,8.140177507831192,1983.6431304708008,6596.931020659943,10230.27767008352,10230.277670083522,3695.64,6534.637670083521,245.04891262813203,0.15,1.0
7909,7909,2024-03-24 09:15:00,0.46002481398610595,9.548067741454055,0.39791069721760647,1.0,0.0,1.0,244.4264734174407,0.0,9.61096088166436,23.299819898867035,10.05,8.071795798559467,1987.4465586376114,6609.579945697447,10292.17047954122,10292.170479541222,0.0,10292.17047954122,74.61823597667386,0.029,0.39791069721760647
7910,7910,2024-03-24 09:30:00,0.44881991040624475,9.607789877534715,0.010304820193014772,1.0,0.0,1.0,238.02352586177372,0.0,9.653059442700782,21.726790662081104,10.025,8.003398562883802,1994.8170119820743,6634.091598805571,10303.67371682335,10303.673716823354,0.0,10303.67371682335,74.7016344469693,0.029,0.010304820193014772
7911,7911,2024-03-24 09:45:00,0.4410206390031301,9.649359994113317,-0.2591251148066375,1.0,1.0,1.0,412.9570067223538,-1222.7754750490797,9.521986749645972,23.283040212031825,10.0,7.934993416192438,2306.3185002778564,7670.0409586243695,10557.094491277281,10557.094491277283,0.0,10557.094491277281,76.5389350617603,0.029,-0.2591251148066375
7912,7912,2024-03-24 10:00:00,0.4620319265265465,9.537369831613507,1.0,1.0,1.0,1.0,433.62732282791745,-1168.6732587791046,9.401646746641678,25.485919499632733,10.0,7.8235485668833915,2286.412214425322,7603.839335646178,10525.486099712589,10525.486099712589,4361.76,6163.726099712589,231.13972873922205,0.15,1.0
7913,7913,2024-03-24 10:15:00,0.48574928819931057,9.410956293897675,1.0,1.0,0.0,1.0,278.34906011571286,0.0,9.44504079099832,25.497236252970513,10.0,7.711709022222204,1966.3874005613436,6539.544256793396,10212.903800759754,10212.903800759754,0.0,10212.903800759754,74.04355255550821,0.029,1.0
7914,7914,2024-03-24 10:30:00,0.4834003515352473,9.423476126317132,1.0,1.0,0.0,1.0,269.36918963908136,0.0,9.491895978000446,23.288026261478073,10.0,7.599468243371594,1980.0524273619758,6584.989547740384,10284.593882760417,10284.593882760417,0.0,10284.593882760417,74.56330565001302,0.029,1.0
7915,7915,2024-03-24 10:45:00,0.4712183511356587,9.48840618844694,1.0,1.0,0.0,1.0,262.06690349716996,0.0,9.53774170702674,21.71305582425654,10.0,7.48682422646407,1987.3865624205853,6609.380418424046,10296.08523246609,10296.08523246609,0.0,10296.08523246609,74.64661793537915,0.029,1.0
7916,7916,2024-03-24 11:00:00,0.46272540681951124,9.533673581652005,1.0,1.0,0.0,1.0,249.67774271943534,0.0,9.573401483023712,23.28345390358547,10.175,7.327905027304783,1978.820759921918,6580.89343538144,10174.299886404748,10174.299886404748,4715.82,5458.479886404748,113.26345764289853,0.083,1.0
7917,7917,2024-03-24 11:15:00,0.45618255863556456,9.56854696247244,1.0,1.0,0.0,1.0,243.52587043264538,0.0,9.607981816972766,25.51225780530745,10.35,7.1617611989819805,1984.0628093750793,6598.3267317834925,10175.62955884936,10175.62955884936,0.0,10175.62955884936,73.77331430165786,0.029,1.0
7918,7918,2024-03-24 11:30:00,0.4493781673496549,9.60481436802634,1.0,1.0,0.0,1.0,240.81642786857722,0.0,9.645613537657486,25.526213938740483,10.524999999999999,6.988177660169965,1989.43753882848,6616.2012773174865,10236.133365479196,10236.133365479196,0.0,10236.133365479196,74.21196689972417,0.029,1.0
7919,7919,2024-03-24 11:45:00,0.445232183878024,9.626912459930132,1.0,1.0,0.0,1.0,229.07029532979098,0.0,9.686201517739066,23.315129107879688,10.7,6.806945374103884,1992.96740669109,6627.940432634277,10297.923546446851,10297.923546446851,0.0,10297.923546446851,74.65994571173968,0.029,1.0
7920,7920,2024-03-24 12:00:00,0.434666647980205,9.683226766265507,1.0,1.0,0.0,1.0,222.95816234829493,0.0,9.725971809995826,21.737893515359282,10.774999999999999,6.989681641082627,1999.799175371666,6650.660601419965,10308.96014970347,10308.960149703471,4523.34,5785.620149703469,41.94574608535015,0.029,1.0
7921,7921,2024-03-24 12:15:00,0.42729767769550764,9.722503377882944,-0.7411287777419485,1.0,1.0,1.0,402.70929103603476,-1251.6388180807587,9.588664392817048,23.294435001752408,10.85,7.172831560358506,2318.5661931561085,7710.772672831896,10569.510006153367,10569.51000615337,0.0,10569.510006153367,76.62894754461192,0.029,-0.7411287777419485
7922,7922,2024-03-24 12:30:00,0.4493818580710761,9.604794696481164,0.027225410603643467,1.0,1.0,1.0,424.6423208054472,-1194.9962476874482,9.462679920616925,25.50421417416572,10.925,7.356372550941791,2298.3383832758095,7643.501768892797,10537.67135188549,10537.671351885492,0.0,10537.67135188549,76.3981173011698,0.029,0.027225410603643467
7923,7923,2024-03-24 12:45:00,0.474213919624713,9.47243980840028,0.8910102959677164,1.0,0.0,1.0,266.47025465907257,0.0,9.504250876491593,25.51319560917553,11.0,7.540309638554345,1971.5442302772035,6556.6941409627025,10218.152605889574,10218.152605889576,0.0,10218.152605889574,74.08160639269941,0.029,0.8910102959677164
7924,7924,2024-03-24 13:00:00,0.47212153926710454,9.483592195706333,1.0,1.0,0.0,1.0,257.64301135483953,0.0,9.549293591592152,23.299272468450468,10.75,7.4165302844889816,1984.241778209291,6598.921922035211,10289.083777151758,10289.08377715176,4168.5,6120.583777151758,127.00211337589899,0.083,1.0
7925,7925,2024-03-24 13:15:00,0.46042145403517426,9.545953649992521,0.4088017825896166,1.0,0.0,1.0,250.60492604795812,0.0,9.593364582379495,21.722017175254027,10.5,7.290560133822658,1991.254235299384,6622.242999802714,10300.174857399099,10300.174857399099,0.0,10300.174857399099,74.67626771614347,0.029,0.4088017825896166
7926,7926,2024-03-24 13:30:00,0.45225662287409857,9.589472200081055,0.12730835128990173,1.0,0.0,1.0,238.55772331961654,0.0,9.627297335820234,23.29236471222465,10.25,7.162429676305124,1982.5598549395652,6593.32840996543,10178.158635499289,10178.158635499289,0.0,10178.158635499289,73.79165010736985,0.029,0.12730835128990173
7927,7927,2024-03-24 13:45:00,0.4460307915717047,9.622655880922814,-0.086861004524877,1.0,1.0,1.0,419.03193909279986,-1210.4733859451678,9.49856291873381,25.50865066293603,10.0,7.032160699335951,2304.6629666124245,7664.535209517856,10552.848043904009,10552.848043904009,0.0,10552.848043904009,76.50814831830407,0.029,-0.086861004524877
7928,7928,2024-03-24 14:00:00,0.46743118211116635,9.508591799347483,1.0,1.0,1.0,1.0,430.5069188098891,-1181.3768266814623,9.384069220972222,25.5114699101091,9.85,6.831746298712178,2294.547019985273,7630.892967582858,10578.66963307536,10578.66963307536,3269.34,7309.32963307536,151.66858988631373,0.083,1.0
7929,7929,2024-03-24 14:15:00,0.4802534107440882,9.44024932073401,1.0,1.0,0.0,1.0,281.98970654622667,0.0,9.43224416393228,23.28476204436288,9.7,6.632054842652246,1976.606489445417,6573.529515243703,10272.334717661299,10272.334717661295,0.0,10272.334717661299,74.47442670304441,0.029,1.0
7930,7930,2024-03-24 14:30:00,0.48244032317560875,9.428593077474005,1.0,1.0,0.0,1.0,274.15676840266826,0.0,9.479983817210377,21.70751195221696,9.55,6.433076463646,1983.7629953172102,6597.3296508930825,10292.475393578025,10292.475393578026,0.0,10292.475393578025,74.62044660344068,0.029,1.0
7931,7931,2024-03-24 14:45:00,0.47359656383979165,9.47573031473391,0.870585754375611,1.0,0.0,1.0,261.3619466402751,0.0,9.517460691266356,23.278114702024887,9.4,6.234827217456744,1975.2365369874265,6568.97351334592,10170.556444162374,10170.556444162376,0.0,10170.556444162374,73.73653422017722,0.029,0.870585754375611
7932,7932,2024-03-24 15:00:00,0.46672002163403564,9.51238228469059,1.0,1.0,0.0,1.0,254.8931558700031,0.0,9.553806303709075,25.5084180607517,9.3,6.323699719328238,1980.7369578488995,6587.266066300807,10172.082402021782,10172.082402021782,2460.54,7711.542402021782,160.014504841952,0.083,1.0
7933,7933,2024-03-24 15:15:00,0.45956968777109464,9.550493564180066,0.3803503340767679,1.0,0.0,1.0,251.84350025677617,0.0,9.59313106961258,25.520924187213282,9.2,6.410370124081461,1985.8962023569866,6604.423981258267,10232.4863065276,10232.4863065276,0.0,10232.4863065276,74.18552572232511,0.029,0.3803503340767679
7934,7934,2024-03-24 15:30:00,0.4552366542091648,9.573588633065151,0.23198904221930974,1.0,0.0,1.0,239.58723757308758,0.0,9.635357730890798,23.308420464024184,9.1,6.494873569012726,1989.5302831293393,6616.5097137221655,10294.382770526208,10294.382770526207,0.0,10294.382770526208,74.63427508631501,0.029,0.23198904221930974
7935,7935,2024-03-24 15:45:00,0.4442310395428403,9.632248559236661,-0.14797039287867564,1.0,1.0,1.0,419.8129449720545,-1217.108061397268,9.511911577272247,21.716360214363895,9.0,6.57724029722128,2314.0460283605216,7695.740122419752,10675.323835336789,10675.32383533679,0.0,10675.323835336789,77.39609780619172,0.029,-0.14797039287867564
7936,7936,2024-03-24 16:00:00,0.4645319677564663,9.524044611858034,1.0,1.0,1.0,1.0,433.22029465253104,-1166.6507553760625,9.392347250148473,23.26858166712062,9.0,6.57724029722128,2283.2111204205166,7593.193571790793,10524.2305692274,10524.230569227399,1342.32,9181.9105692274,190.52464431146856,0.083,1.0
7937,7937,2024-03-24 16:15:00,0.48662832981082893,9.406271002108282,1.0,1.0,0.0,1.0,280.15273386835315,0.0,9.431930663202838,25.490780872501002,9.0,6.57724029722128,1972.5964201933411,6560.193371338757,10154.31299430921,10154.31299430921,0.0,10154.31299430921,73.61876920874178,0.029,1.0
7938,7938,2024-03-24 16:30:00,0.48249622523187646,9.428295119514098,1.0,1.0,0.0,1.0,276.6186098363067,0.0,9.47505864771599,25.503509242500726,9.0,6.57724029722128,1977.8579835387047,6577.691564394257,10224.294489063592,10224.294489063594,0.0,10224.294489063592,74.12613504571104,0.029,1.0
7939,7939,2024-03-24 16:45:00,0.4777436769980734,9.453626201600269,1.0,1.0,0.0,1.0,263.31403661309014,0.0,9.52097309906677,23.292639975583818,9.0,6.57724029722128,1981.9343416270394,6591.248162711351,10286.484095581207,10286.484095581207,0.0,10286.484095581207,74.57700969296376,0.029,1.0
7940,7940,2024-03-24 17:00:00,0.4657484634046609,9.517560690053157,1.0,1.0,0.0,1.0,256.14682261907416,0.0,9.565901476599588,21.716712891953215,8.725,6.199829875337262,1989.099074154209,6615.0756574543175,10297.82808737867,10297.82808737867,323.64,9974.18808737867,374.03205327670014,0.15,1.0
7941,7941,2024-03-24 17:15:00,0.4574251174974445,9.56192412373862,0.3077405694911257,1.0,0.0,1.0,243.87714674084256,0.0,9.600662835406098,23.286339897633653,8.45,5.824865686399514,1980.3441066540543,6585.959575131117,10175.83099201673,10175.830992016728,0.0,10175.83099201673,73.7747746921213,0.029,0.3077405694911257
7942,7942,2024-03-24 17:30:00,0.45104700511851825,9.595919462718298,0.0884809327474579,1.0,0.0,1.0,237.7781110103323,0.0,9.634355384136718,25.512075221337092,8.175,5.452369902062236,1985.2332287312952,6602.219153580336,10176.844181951525,10176.844181951525,0.0,10176.844181951525,73.78212031914856,0.029,0.0884809327474579
7943,7943,2024-03-24 17:45:00,0.44441624626035353,9.631261407432316,-0.13955857578752956,1.0,1.0,1.0,298.264346017807,-1233.432015061359,9.491576733371655,25.518158841669987,7.9,5.082370106615606,2077.4870014418143,6909.024226336791,10365.240416514129,10365.240416514127,0.0,10365.240416514129,75.14799301972744,0.029,-0.13955857578752956
7944,7944,2024-03-24 18:00:00,0.4574792178838195,9.561635768679242,1.0,1.0,1.0,1.0,353.0708574176094,-1153.5023181143195,9.36556070847176,23.277791623836652,7.675000000000001,4.9838447972309865,2099.49164709511,6982.20428946357,10406.752255322996,10406.752255322996,0.0,10406.752255322996,390.2532095746123,0.15,1.0
7945,7945,2024-03-24 18:15:00,0.492361882247763,9.375711167619423,1.0,1.0,0.0,1.0,253.48021929018986,0.0,9.40993594852197,21.69742690784968,7.45,4.8831862210298,1905.3644531526027,6336.602422877293,10215.498986653894,10215.498986653896,0.0,10215.498986653894,74.06236765324074,0.029,1.0
7946,7946,2024-03-24 18:30:00,0.4866793446946264,9.405999092777641,1.0,1.0,0.0,1.0,200.80771031870503,0.0,9.441574903745604,23.264697528569478,7.225,4.780423382592795,1810.5114420683876,6021.153156014484,10077.22772064467,10077.227720644672,0.0,10077.22772064467,73.05990097467387,0.029,1.0
7947,7947,2024-03-24 18:45:00,0.48074001758911183,9.437655706250034,1.0,1.0,0.0,1.0,177.43664367557935,0.0,9.46935392977642,25.488344842371237,7.0,4.6755840383763125,1776.1021734992044,5906.719482066093,10018.561227628485,10018.561227628488,0.0,10018.561227628485,72.63456890030652,0.029,1.0
7948,7948,2024-03-24 19:00:00,0.4752288475344516,9.467030242641373,1.0,1.0,0.0,1.0,162.7060031470915,0.0,9.495006354009528,25.501243117255672,7.0,4.6755840383763125,1752.7647521213362,5829.107054374358,10002.821360502676,10002.821360502676,0.0,10002.821360502676,450.1269612226204,0.18,1.0
7949,7949,2024-03-24 19:15:00,0.47237178511295785,9.482258385347935,1.0,1.0,0.0,1.0,173.40771266308946,0.0,9.523394215989171,23.289459072189448,7.0,4.6755840383763125,1794.7425460439229,5968.711102427626,10054.94986184066,10054.94986184066,0.0,10054.94986184066,72.89838649834479,0.029,1.0
7950,7950,2024-03-24 19:30:00,0.46507879537805796,9.521130020634951,1.0,1.0,0.0,1.0,168.9213478728525,0.0,9.551554560330283,21.714242654933525,7.0,4.6755840383763125,1799.2336702298157,5983.647073522649,10068.168740549558,10068.16874054956,0.0,10068.168740549558,72.9942233689843,0.029,1.0
7951,7951,2024-03-24 19:45:00,0.45986610307122056,9.548913670630395,1.0,1.0,0.0,1.0,145.64926524601384,0.0,9.57432779305346,23.28294103869823,7.0,4.6755840383763125,1761.6102529236691,5858.524220062992,10005.401876401185,10005.401876401185,0.0,10005.401876401185,72.53916360390859,0.029,1.0
7952,7952,2024-03-24 20:00:00,0.45563506021216865,9.571465129069141,1.0,1.0,0.0,1.0,102.99077766935342,0.0,9.591527770375478,25.50050586971956,6.75,4.391496724385161,1681.2902701288417,5591.406925657164,9937.801499767193,9937.801499767196,0.0,9937.801499767193,447.20106748952367,0.18,1.0
7953,7953,2024-03-24 20:15:00,0.45212848978226977,9.590155149460502,1.0,1.0,0.0,1.0,56.46521547657137,0.0,9.600878296636704,25.512948860176003,6.5,4.108609424042715,1586.521506717956,5276.237838268712,9836.727264812915,9836.727264812916,0.0,9836.727264812915,71.31627266989364,0.029,1.0
7954,7954,2024-03-24 20:30:00,0.4509884513977469,9.596231554050009,1.0,1.0,0.0,1.0,12.360854945491482,0.0,9.606880827048109,23.29894595071291,6.25,3.826912791467465,1499.0211475716073,4985.241023012717,9796.083736683782,9796.083736683782,0.0,9796.083736683782,71.02160709095743,0.029,1.0
7955,7955,2024-03-24 20:45:00,0.44902933745247126,9.606673631378328,1.0,1.0,0.0,1.0,-36.96315037413365,0.0,9.605271084750871,21.721174961346414,6.0,3.5464096408495567,1394.8548295226706,4638.818824236536,9694.916435695754,9694.916435695754,0.0,9694.916435695754,70.28814415879421,0.029,1.0
7956,7956,2024-03-24 21:00:00,0.44919605293772324,9.605785037841935,1.0,1.0,0.0,1.0,-54.351796872397266,0.0,9.596992939924785,23.285932147354142,6.0,3.6014463814647315,1354.3640816866146,4504.160192174024,9599.011751328191,9599.011751328191,0.0,9599.011751328191,359.96294067480716,0.15,1.0
7957,7957,2024-03-24 21:15:00,0.45066419147502934,9.597959859438093,1.0,1.0,0.0,1.0,-41.684306065963945,0.0,9.58940471226718,25.498970820724466,6.0,3.6565199937461754,1376.9554540939837,4579.291511484509,9602.941439168211,9602.941439168211,0.0,9602.941439168211,69.62132543396953,0.029,1.0
7958,7958,2024-03-24 21:30:00,0.4521801514724045,9.589879792652084,1.0,1.0,0.0,1.0,-36.0463985288339,0.0,9.584563137960448,25.51059936209937,6.0,3.711633042731613,1387.3534048219872,4613.871604372782,9637.555856066854,9637.555856066852,0.0,9637.555856066854,69.87227995648469,0.029,1.0
7959,7959,2024-03-24 21:45:00,0.4527262368539506,9.586969157568443,1.0,1.0,0.0,1.0,-8.18294578922963,0.0,9.584267860290392,23.295362076318934,6.0,3.7667784192476828,1444.6221021763088,4804.328063141069,9699.613883640475,9699.613883640477,0.0,9699.613883640475,70.32220065639345,0.029,1.0
7960,7960,2024-03-24 22:00:00,0.4532227072510126,9.584322970352103,1.0,1.0,0.0,1.0,-23.668477544327313,0.0,9.583257325286725,21.717869441412546,5.75,3.6344961575725048,1411.679153201274,4694.770875828931,9691.731947859966,9691.731947859967,0.0,9691.731947859966,201.1034379180943,0.083,1.0
7961,7961,2024-03-24 22:15:00,0.45336444932923275,9.58356748507519,1.0,1.0,0.0,1.0,-62.58868450322647,0.0,9.574615640911396,23.281600009148608,5.5,3.49984820112827,1325.9052918303169,4409.515812482152,9582.970072735472,9582.970072735476,0.0,9582.970072735472,69.47653302733218,0.029,1.0
7962,7962,2024-03-24 22:30:00,0.454832988936467,9.57574016896863,1.0,1.0,0.0,1.0,-82.27846492741664,0.0,9.562225376916011,25.494665715937515,5.25,3.3628704454250027,1278.2177761451483,4250.923146952123,9524.813091367982,9524.813091367982,0.0,9524.813091367982,69.05489491241786,0.029,1.0
7963,7963,2024-03-24 22:45:00,0.4571822120580728,9.563218809730472,1.0,1.0,0.0,1.0,-100.50126521231729,0.0,9.547496982209212,25.50585969454582,5.0,3.223594495569472,1235.6771272250153,4109.447232162135,9485.84146313622,9485.841463136221,0.0,9485.84146313622,68.7723506077376,0.029,1.0
7964,7964,2024-03-24 23:00:00,0.4587586762203378,9.5548162557456,1.0,1.0,0.0,1.0,-120.5867682293539,0.0,9.53201600198388,23.288806303835038,4.825,3.027492930894353,1182.7476295757338,3933.4214946759685,9469.22860398494,9469.22860398494,0.0,9469.22860398494,196.48649353268752,0.083,1.0
7965,7965,2024-03-24 23:15:00,0.46275675953084905,9.533506471700575,1.0,1.0,0.0,1.0,-149.644030229776,0.0,9.512194471298189,21.70942963482357,4.65,2.8319525333523865,1112.062296529918,3698.345810389477,9402.89680351494,9402.896803514941,0.0,9402.89680351494,68.17100182548332,0.029,1.0
7966,7966,2024-03-24 23:30:00,0.46633497756813824,9.514434569561823,0.932778562476058,1.0,0.0,1.0,-195.73379604338663,0.0,9.483362107204488,23.270319486865922,4.475,2.636968012361334,1001.3609220218808,3330.190208051653,9265.32729744274,9265.327297442738,0.0,9265.32729744274,67.17362290645987,0.029,0.932778562476058
7967,7967,2024-03-24 23:45:00,0.47147552475271787,9.487035453068014,0.8628363346056918,1.0,0.0,1.0,-222.8667348281214,0.0,9.449651084673839,25.480666036092373,4.3,2.44253534726592,926.9274300430177,3082.649405641865,9181.204444266634,9181.204444266634,0.0,9181.204444266634,66.5637322209331,0.029,0.8628363346056918
7968,7968,2024-03-25 00:00:00,0.4779663149501388,9.45243954131576,0.8500083654166423,1.0,0.0,1.0,-211.39166640280396,0.0,9.417916872700903,25.4908655474514,4.225,2.5118777780528543,941.6702301790721,3131.6790088275166,9191.692830099631,9191.692830099631,0.0,9191.692830099631,66.63977301822233,0.029,0.8500083654166423
7969,7969,2024-03-25 00:15:00,0.4814845806730595,9.433687185012593,0.8608869406190145,1.0,0.0,1.0,-181.4038278433132,0.0,9.390853823203928,23.27134791577665,4.15,2.5800961657626353,984.4324391181661,3273.891757849211,9242.038627238626,9242.038627238628,0.0,9242.038627238626,67.00478004748004,0.029,0.8608869406190145
7970,7970,2024-03-25 00:30:00,0.48909560369842364,9.393120432287402,0.8802607932143558,1.0,0.0,1.0,-162.22935059748139,0.0,9.3670047808972,21.691388414919942,4.075,2.6472037042431715,1012.9020493161041,3368.572122364323,9275.373290177371,9275.373290177371,0.0,9275.373290177371,67.24645635378594,0.029,0.8802607932143558
7971,7971,2024-03-25 00:45:00,0.4935390183590499,9.369437032146264,0.9025340167241246,1.0,0.0,1.0,-162.3644289477934,0.0,9.341437786246672,23.25209883358074,4.0,2.7132103105507883,1000.1024225124181,3326.0048612390488,9237.64055059755,9237.64055059755,0.0,9237.64055059755,66.97289399183225,0.029,0.9025340167241246
7972,7972,2024-03-25 01:00:00,0.49822300392977614,9.344471389054293,0.859856182885952,1.0,0.0,1.0,-187.32921183453794,0.0,9.313137871084303,25.463076174476754,3.75,2.4767654222376345,933.0383946689591,3102.972422160194,9185.3451675115,9185.345167511497,0.0,9185.3451675115,66.59375246445838,0.029,0.859856182885952
7973,7973,2024-03-25 01:15:00,0.5036638014658542,9.315471938186997,0.7901082858824623,1.0,0.0,1.0,-210.0747895193866,0.0,9.281612423744692,25.47337616815775,3.5,2.2402718552397682,876.0550325637139,2913.464892625701,9125.898136621992,9125.89813662199,0.0,9125.898136621992,66.16276149050945,0.029,0.7901082858824623
7974,7974,2024-03-25 01:30:00,0.5070771123769814,9.297278991030689,0.7103601352641407,1.0,0.0,1.0,-241.10115250851817,0.0,9.248065876042643,23.253654830395483,3.25,2.0037369865349173,787.6108240098727,2619.3291511488183,9083.189515777603,9083.189515777603,0.0,9083.189515777603,65.85312398938763,0.029,0.7103601352641407
7975,7975,2024-03-25 01:45:00,0.5157421692322406,9.251094237992158,0.6268142610831124,1.0,0.0,1.0,-273.929537869777,0.0,9.209306091843812,21.67233456407613,3.0,1.76714999969972,699.6453841391345,2326.785633559776,8995.490962683996,8995.490962683998,0.0,8995.490962683996,65.21730947945898,0.029,0.6268142610831124
7976,7976,2024-03-25 02:00:00,0.5228050844177069,9.213448900053622,0.5687599343966963,1.0,0.0,1.0,-305.33555335504644,0.0,9.163025454538552,23.2305916674872,2.95,1.655474765024719,611.1506267645464,2032.4817836774448,8869.039153349948,8869.03915334995,0.0,8869.039153349948,64.30053386178713,0.029,0.5687599343966963
7977,7977,2024-03-25 02:15:00,0.5311829058014343,9.168795112078355,0.5216169179297142,1.0,0.0,1.0,-316.12399274333416,0.0,9.114220925044682,25.43878089227529,2.9,1.5441332606849896,563.0689798568975,1872.5783700355942,8808.977435504883,8808.977435504881,0.0,8808.977435504883,63.8650864074104,0.029,0.5216169179297142
7978,7978,2024-03-25 02:30:00,0.540675648181812,9.118198795190942,0.4786144587015934,1.0,0.0,1.0,-315.0776629568694,0.0,9.066599847404577,25.44810035984323,2.8499999999999996,1.4331259813022934,551.2584652994536,1833.3005641353639,8800.850323118371,8800.85032311837,0.0,8800.850323118371,63.8061648426082,0.029,0.4786144587015934
7979,7979,2024-03-25 02:45:00,0.5459164845382258,9.090265137411256,0.4372354682856018,1.0,0.0,1.0,-320.01590159518963,0.0,9.019756329421273,23.225782726469802,2.8,1.3224550383476181,507.53018957201596,1687.8750013438155,8789.023639602285,8789.023639602283,0.0,8789.023639602285,63.720421387116566,0.029,0.4372354682856018
7980,7980,2024-03-25 03:00:00,0.5583881137609387,9.023791353654197,0.4146228818849339,1.0,0.0,1.0,-315.9080855461783,0.0,8.972927840558063,21.64340496252927,2.5999999999999996,1.2959630749058515,493.06725332842734,1639.7761314969437,8767.59864374181,8767.59864374181,0.0,8767.59864374181,63.565090167128126,0.029,0.4146228818849339
7981,7981,2024-03-25 03:15:00,0.5670333092736891,8.977712461571237,0.3993110022295331,1.0,0.0,1.0,-327.6457879372509,0.0,8.92243049108497,23.20081609659879,2.4,1.2661918540308663,443.7378533978633,1475.7231102484886,8690.981817666758,8690.981817666758,0.0,8690.981817666758,63.009618178084,0.029,0.3993110022295331
7982,7982,2024-03-25 03:30:00,0.5762428571742895,8.928625571261037,0.38603063183325775,1.0,0.0,1.0,-323.24230286045446,0.0,8.871849105754826,25.408605200800768,2.2,1.2331984438044157,426.57134204860495,1418.6330573569912,8662.899186498254,8662.899186498254,0.0,8662.899186498254,62.80601910211235,0.029,0.38603063183325775
7983,7983,2024-03-25 03:45:00,0.5861319440339202,8.875916738299205,0.3728077347133214,1.0,0.0,1.0,-309.71433460065595,0.0,8.825064083293032,25.417890339099557,2.0,1.197038001518586,441.2008149261198,1467.2857721316873,8690.480441915908,8690.480441915908,0.0,8690.480441915908,63.00598320389034,0.029,0.3728077347133214
7984,7984,2024-03-25 04:00:00,0.5913107134792304,8.848313897155702,0.36738357120638915,1.0,0.0,1.0,-295.36730774247405,0.0,8.781136310974306,23.196076192878678,2.0,1.197038001518586,439.57768530507155,1461.8877879967567,8708.033934736251,8708.033934736251,0.0,8708.033934736251,63.133246026837824,0.029,0.36738357120638915
7985,7985,2024-03-25 04:15:00,0.6032166005157442,8.784855519251083,0.3653154748743538,1.0,0.0,1.0,-284.4618987906592,0.0,8.738869525299423,21.61429886986284,2.0,1.197038001518586,441.62581986792514,1468.6991958677725,8711.150872861368,8711.150872861368,0.0,8711.150872861368,63.15584382824492,0.029,0.3653154748743538
7986,7986,2024-03-25 04:30:00,0.6110373065997978,8.743171155823077,0.36452265427049635,1.0,0.0,1.0,-291.55592007226085,0.0,8.693750617133773,23.172271655224023,2.0,1.197038001518586,404.6625064553029,1345.7716263204065,8648.253903963987,8648.253903963987,0.0,8648.253903963987,62.69984080373891,0.029,0.36452265427049635
