step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
7987,7987,2024-03-25 04:45:00,0.6192770569720978,8.699253286338719,0.364217687631506,1.0,0.0,1.0,-282.54446145416836,0.0,8.649234585763942,25.38083542889566,2.0,1.197038001518586,400.32207353420506,1331.3368037757446,8632.477917057193,8632.477917057193,0.0,8632.477917057193,62.585464898664654,0.029,0.364217687631506
7988,7988,2024-03-25 05:00:00,0.6279959494376212,8.65278158949748,0.33736275718981346,1.0,0.0,1.0,-278.2526584823648,0.0,8.607286692992934,25.390519685597408,2.0,1.0731352333360984,396.98882809456217,1320.2515486194734,8645.98034123347,8645.98034123347,0.0,8645.98034123347,62.68335747394266,0.029,0.33736275718981346
7989,7989,2024-03-25 05:15:00,0.6326205071816449,8.628132696721833,0.2990710069544609,1.0,0.0,1.0,-287.81331084609195,0.0,8.565590434191357,23.16944523022502,2.0,0.9491374205603191,347.30854407794675,1155.03160471423,8629.664670184438,8629.664670184437,0.0,8629.664670184438,62.56506885883718,0.029,0.2990710069544609
7990,7990,2024-03-25 05:30:00,0.6436750049038448,8.569212223862507,0.25639965238215906,1.0,0.0,1.0,-298.74790782443296,0.0,8.522104861408005,21.58771061239382,2.0,0.825048888824381,302.92321478473553,1007.4209023763069,8585.668561142928,8585.668561142928,0.0,8585.668561142928,62.246097068286225,0.029,0.25639965238215906
7991,7991,2024-03-25 05:45:00,0.6516652655950059,8.526624134378618,0.21201072763361822,1.0,0.0,1.0,-326.705890746235,0.0,8.472461044064394,23.145162851415286,2.0,0.7008712788256939,219.9840898365114,731.5932205757651,8475.914775288305,8475.914775288305,0.0,8475.914775288305,61.45038212084022,0.029,0.21201072763361822
7992,7992,2024-03-25 06:00:00,0.6606688621337917,8.47863496482689,0.30758968523650776,1.0,0.0,1.0,-246.3588826927063,0.0,8.430203671406984,25.353646979412396,2.325,1.2284675379665058,366.3872980727041,1218.4811345869157,8552.198944682666,8552.198944682666,53.16,8499.038944682667,61.618032348949335,0.029,0.30758968523650776
7993,7993,2024-03-25 06:15:00,0.6691767820953034,8.433287751432033,0.4656370254169078,1.0,0.0,1.0,-160.0740152031324,0.0,8.406389325658855,25.364237000980882,2.65,1.76175697379594,540.4427540169603,1797.331139910832,8789.151806440748,8789.151806440748,0.0,8789.151806440748,63.72135059669543,0.029,0.4656370254169078
7994,7994,2024-03-25 06:30:00,0.6720030272941652,8.4182238645221,0.6487144405142748,1.0,0.0,1.0,-36.711719097191,0.0,8.39739941490989,23.147593596772243,2.9749999999999996,2.300656565625879,789.7865686996564,2626.5649474554175,8984.866931256196,8984.866931256194,0.0,8984.866931256196,65.14028525160742,0.029,0.6487144405142748
7995,7995,2024-03-25 06:45:00,0.6758320919667203,8.39781494981738,0.8422663411325672,1.0,0.0,1.0,64.43403810711781,0.0,8.40492357822599,21.571438130628557,3.3,2.8450654486725075,1005.5926636725021,3344.2635599250707,9213.186014739626,9213.186014739627,0.0,9213.186014739626,66.79559860686228,0.029,0.8422663411325672
7996,7996,2024-03-25 07:00:00,0.6746942241062833,8.40387978551351,0.9355590305416046,1.0,0.0,1.0,74.1733854188048,0.0,8.415441156791841,23.136017407402296,3.3749999999999996,2.918623260600855,1031.1224415118559,3429.167029098488,9257.42593370685,9257.42593370685,586.32,8671.105933706851,62.865518019374676,0.029,0.9355590305416046
7997,7997,2024-03-25 07:15:00,0.6728063337214635,8.4139422412646,0.9867159584642842,1.0,0.0,1.0,90.05164702156182,0.0,8.428027409668239,25.352852566439882,3.45,2.9921777940411665,1070.9724129768015,3561.694654098816,9290.170401806816,9290.170401806816,0.0,9290.170401806816,67.35373541309941,0.029,0.9867159584642842
7998,7998,2024-03-25 07:30:00,0.6703908241235239,8.426816907421617,1.0,1.0,0.0,1.0,99.79736061453097,0.0,8.444062453145914,25.36677400903018,3.5250000000000004,3.0657323160184133,1096.119354066668,3645.3249367853377,9344.812529188828,9344.812529188828,0.0,9344.812529188828,67.749890836619,0.029,1.0
7999,7999,2024-03-25 07:45:00,0.6686503117339672,8.436093838457955,1.0,1.0,0.0,1.0,122.81760742041679,0.0,8.464059743605281,23.156959183840048,3.6,3.139285198526116,1157.7397348851168,3850.253633626903,9409.211260695669,9409.211260695667,0.0,9409.211260695669,68.2167816400436,0.029,1.0
8000,8000,2024-03-25 08:00:00,0.6637075157329475,8.46243894114339,1.0,1.0,0.0,1.0,85.49093690471794,0.0,8.480868959752874,21.582420133039545,3.725,2.877964738925996,1087.7992886577044,3617.655192793996,9377.127401062555,9377.127401062555,1633.02,7744.107401062554,290.4040275398458,0.15,1.0
8001,8001,2024-03-25 08:15:00,0.6605060212189549,8.47950290690297,0.929032098597712,1.0,0.0,1.0,21.1407161516285,0.0,8.486220978166509,23.149714857922188,3.8499999999999996,2.609345930236978,955.5806986707728,3177.9405564290923,9223.858016704571,9223.85801670457,0.0,9223.858016704571,66.87297062110814,0.029,0.929032098597712
8002,8002,2024-03-25 08:30:00,0.6593363323478552,8.485737348585932,0.8374686630700395,1.0,0.0,1.0,-27.45603195029166,0.0,8.483604321709436,25.365874929229328,3.9749999999999996,2.333243506720195,852.428888033973,2834.892268672999,9113.793419437272,9113.793419437272,0.0,9113.793419437272,66.07500229092022,0.029,0.8374686630700395
8003,8003,2024-03-25 08:45:00,0.6596821643354452,8.483894064092077,0.7390670318010785,1.0,0.0,1.0,-60.5225890332274,0.0,8.475053495478402,25.378518970663517,4.1,2.0494534297927958,780.5597685143248,2595.879708044638,9029.343827106992,9029.343827106992,0.0,9029.343827106992,65.46274274652569,0.029,0.7390670318010785
8004,8004,2024-03-25 09:00:00,0.6605435593948177,8.479302828425622,0.7182150847078729,1.0,0.0,1.0,-56.00716595457488,0.0,8.468285809824957,23.162625089562933,4.375,2.136049093506639,784.8667217157754,2610.203188282959,9051.091796570814,9051.091796570814,1879.26,7171.831796570814,268.9436923714055,0.15,0.7182150847078729
8005,8005,2024-03-25 09:15:00,0.6624863257369091,8.468947883822274,0.7290814228060716,1.0,0.0,1.0,-41.63993605787244,0.0,8.463252582710654,21.583401817470584,4.65,2.2172502806271837,812.5285700380039,2702.1972080149194,9073.914960865612,9073.914960865613,0.0,9073.914960865612,65.78588346627569,0.029,0.7290814228060716
8006,8006,2024-03-25 09:30:00,0.6634458520202211,8.463833608732221,0.7504929221091372,1.0,0.0,1.0,-44.24994499462974,0.0,8.456012177452438,23.14852613444779,4.925000000000001,2.292931126507079,803.4999678338733,2672.171108542334,9038.79214055215,9038.79214055215,0.0,9038.79214055215,65.53124301900309,0.029,0.7504929221091372
8007,8007,2024-03-25 09:45:00,0.6647692446951569,8.456779925774814,0.7745582338429774,1.0,0.0,1.0,-28.850332941616426,0.0,8.450289013592288,25.368908642696265,5.2,2.3629568327602737,832.796616649515,2769.60192581208,9054.854053895637,9054.854053895637,0.0,9054.854053895637,65.64769189074337,0.029,0.7745582338429774
8008,8008,2024-03-25 10:00:00,0.665929376920857,8.450596421011833,0.8804219855520741,1.0,0.0,1.0,27.1199724440923,0.0,8.455179301540696,25.381108474637678,5.9,2.802309829226823,951.6150136203925,3164.752019476474,9200.375687374017,9200.375687374019,2719.86,6480.515687374016,243.0193382765256,0.15,0.8804219855520741
8009,8009,2024-03-25 10:15:00,0.6655255022496308,8.452749073009468,1.0,1.0,0.0,1.0,122.47072038651528,0.0,8.471943204489138,23.166019379286457,6.6,3.2288447510474367,1160.9652823163115,3860.9807213679364,9369.312510044912,9369.312510044912,0.0,9369.312510044912,67.92751569782561,0.029,1.0
8010,8010,2024-03-25 10:30:00,0.6622276132787315,8.470326821224361,1.0,1.0,0.0,1.0,194.93147345945988,0.0,8.50082515470704,21.5880043498425,7.3,3.6421553622625025,1327.088989734,4413.452394269443,9549.117044932149,9549.117044932149,0.0,9549.117044932149,69.23109857575808,0.029,1.0
8011,8011,2024-03-25 10:45:00,0.6570763732579629,8.497782930535058,1.0,1.0,0.0,1.0,242.19972664924995,0.0,8.535645526493177,23.158274210813314,8.0,4.041799442601511,1443.076442007837,4799.187716394136,9644.840040044895,9644.840040044895,0.0,9644.840040044895,69.9250902903255,0.029,1.0
8012,8012,2024-03-25 11:00:00,0.6508572062715701,8.530931090572532,1.0,1.0,0.0,1.0,245.64213978642232,0.0,8.572793117418344,25.388772890337076,8.075,4.001116894385678,1469.695498015703,4887.713759018194,9693.656729620398,9693.656729620396,2823.18,6870.476729620397,142.56239213962326,0.083,1.0
8013,8013,2024-03-25 11:15:00,0.6436028902932841,8.569596594736796,1.0,1.0,0.0,1.0,232.25291434612103,0.0,8.609136478699208,25.40217372734283,8.15,3.9597132559091106,1452.314749526196,4829.911225330845,9701.236413313389,9701.236413313389,0.0,9701.236413313389,70.33396399652207,0.029,1.0
8014,8014,2024-03-25 11:30:00,0.6395730494670916,8.591075646340402,1.0,1.0,0.0,1.0,229.8987075150464,0.0,8.646731901415365,23.189595948983417,8.225000000000001,3.917586812279949,1473.7699806106998,4901.264120074165,9738.085969896882,9738.085969896882,0.0,9738.085969896882,70.6011232817524,0.029,1.0
8015,8015,2024-03-25 11:45:00,0.6296914748040785,8.643744439294261,1.0,1.0,0.0,1.0,216.2557511797563,0.0,8.682611479999906,21.611819276599203,8.3,3.874725636341725,1462.8849662699656,4865.064217147231,9735.158636972721,9735.158636972725,0.0,9735.158636972721,70.57990011805224,0.029,1.0
8016,8016,2024-03-25 12:00:00,0.6230313130912004,8.679243101223902,1.0,1.0,0.0,1.0,236.33136852223345,0.0,8.717598785219039,23.182428605563207,8.725000000000001,4.194725659644951,1522.0046593850655,5061.676466322482,9738.724388016071,9738.724388016071,2097.84,7640.884388016071,55.39641181311652,0.029,1.0
8017,8017,2024-03-25 12:15:00,0.6166984602803959,8.71299720670549,1.0,1.0,0.0,1.0,288.4403640628893,0.0,8.759134375176115,25.41594571909279,9.15,4.5132385155246935,1652.7784359078894,5496.586138218713,9846.134057437399,9846.134057437399,0.0,9846.134057437399,71.38447191642115,0.029,1.0
8018,8018,2024-03-25 12:30:00,0.6087445061805374,8.755391782057735,1.0,1.0,0.0,1.0,318.8926162484285,0.0,8.80876057317387,25.428787550648096,9.575,4.830272436617917,1731.1685991262932,5757.285500672758,9980.337308128695,9980.337308128695,0.0,9980.337308128695,72.35744548393305,0.029,1.0
8019,8019,2024-03-25 12:45:00,0.6033585672374291,8.784098836624503,1.0,1.0,0.0,1.0,390.71048488793184,0.0,8.867909594100878,23.217420242740456,10.0,5.145827915708898,1921.5884696388307,6390.55805430798,10138.858693162545,10138.858693162547,0.0,10138.858693162545,73.50672552542845,0.029,1.0
8020,8020,2024-03-25 13:00:00,0.588579858251097,8.862869355521653,1.0,1.0,0.0,1.0,388.5291998705795,0.0,8.931096132220834,21.64230907064095,10.25,5.373987681564168,1948.1875725551458,6479.017739649021,10225.298103260837,10225.298103260839,2232.0,7993.298103260837,165.86093564266238,0.083,1.0
8021,8021,2024-03-25 13:15:00,0.5769063079908514,8.925089378408762,1.0,1.0,0.0,1.0,372.2087404826275,0.0,8.985788527180578,23.215534122237706,10.5,5.602512496421411,1940.7017464129967,6454.122395353552,10134.783187543324,10134.783187543326,0.0,10134.783187543324,73.4771781096891,0.029,1.0
8022,8022,2024-03-25 13:30:00,0.5668692925416621,8.978586670752941,1.0,1.0,0.0,1.0,362.31845720513553,0.0,9.038837686834672,25.4508984202554,10.75,5.831411645854604,1947.7651747671205,6477.612986431026,10137.831952615667,10137.831952615667,0.0,10137.831952615667,73.49928165646358,0.029,1.0
8023,8023,2024-03-25 13:45:00,0.5564442294677784,9.034152256936741,1.0,1.0,0.0,1.0,357.0213261062087,0.0,9.094306573558818,25.46415079045622,11.0,6.0606890178068635,1952.9593314531332,6494.887007570097,10198.85119277796,10198.851192777962,0.0,10198.85119277796,73.9416711476402,0.029,1.0
8024,8024,2024-03-25 14:00:00,0.5503299596513133,9.0667413150585,1.0,1.0,0.0,1.0,340.3313301039325,0.0,9.152201432515374,23.253055641508197,10.9,5.706884598721676,1958.5146419725882,6513.362105097591,10262.197787372494,10262.197787372494,2247.48,8014.717787372494,166.30539408797927,0.083,1.0
8025,8025,2024-03-25 14:15:00,0.5351210400691155,9.147804856431614,1.0,1.0,0.0,1.0,330.71016560963534,0.0,9.208724808465703,21.67700391748468,10.8,5.353672953559425,1966.2574124169878,6539.111959870301,10274.18609178553,10274.18609178553,0.0,10274.18609178553,74.4878491654451,0.029,1.0
8026,8026,2024-03-25 14:30:00,0.5246521044070055,9.20360428351066,1.0,1.0,0.0,1.0,285.5687291751453,0.0,9.25273212136307,23.249250003804683,10.7,5.001104380244497,1893.226703303493,6296.236342270042,10127.349104088225,10127.349104088227,0.0,10127.349104088225,73.42328100463963,0.029,1.0
8027,8027,2024-03-25 14:45:00,0.5164747635858896,9.247189510087209,1.0,1.0,0.0,1.0,220.5144064716996,0.0,9.28846786362812,25.482398763390634,10.6,4.649230230027447,1775.733764763919,5905.494278310057,10034.15711893361,10034.15711893361,0.0,10034.15711893361,72.74763911226867,0.029,1.0
8028,8028,2024-03-25 15:00:00,0.5092694925792398,9.285593604552652,1.0,1.0,0.0,1.0,253.50419036509817,0.0,9.32805381562405,25.494747625270534,10.95,5.119277536594945,1856.49477403746,6174.078278704311,10106.342418448437,10106.34241844844,991.68,9114.662418448437,189.12924518280508,0.083,1.0
8029,8029,2024-03-25 15:15:00,0.5049940747856434,9.30838158139252,1.0,1.0,0.0,1.0,293.7877275454269,0.0,9.375732412804782,23.281043398874992,11.3,5.594368371978166,1973.0095720513596,6561.567375697977,10237.803691853458,10237.803691853458,0.0,10237.803691853458,74.22407676593757,0.029,1.0
8030,8030,2024-03-25 15:30:00,0.4930711915080195,9.371930549262256,1.0,1.0,0.0,1.0,285.6403279028857,0.0,9.425249832996336,21.704069122420897,11.65,6.074461560659725,1980.3840057351451,6586.092266078244,10288.81533173992,10288.815331739921,0.0,10288.81533173992,74.59391115511441,0.029,1.0
8031,8031,2024-03-25 15:45:00,0.4838986396693683,9.420820250562267,1.0,1.0,0.0,1.0,272.5267702043458,0.0,9.46445887843781,23.27555111810145,12.0,6.5595200024101645,1972.0373799907507,6558.3341913292,10167.199654181555,10167.199654181557,0.0,10167.199654181555,73.71219749281627,0.029,1.0
8032,8032,2024-03-25 16:00:00,0.47670421489311854,9.459166534619678,1.0,1.0,0.0,1.0,265.7135278007861,0.0,9.502487774029813,25.507197210388053,12.0,6.5595200024101645,1977.695796747902,6577.152185584152,10168.926012751373,10168.926012751372,310.44,9858.486012751373,204.563584764591,0.083,1.0
8033,8033,2024-03-25 16:15:00,0.46922387777032964,9.499036731484143,0.7144514105936336,1.0,0.0,1.0,262.47208587243944,0.0,9.54344442038509,25.51997529075994,12.0,6.5595200024101645,1982.932626862099,6594.568124217262,10229.453835119495,10229.453835119497,0.0,10229.453835119495,74.16354030461635,0.029,0.7144514105936336
8034,8034,2024-03-25 16:30:00,0.46471087789274956,9.523091020831645,0.5599655360214013,1.0,0.0,1.0,249.72391632434736,0.0,9.587249093837526,23.30652880754296,12.0,6.5595200024101645,1986.6660322057649,6606.984176855966,10291.414912747692,10291.414912747692,0.0,10291.414912747692,74.61275811742077,0.029,0.5599655360214013
8035,8035,2024-03-25 16:45:00,0.4532813596927786,9.58401035283749,0.16543356671810397,1.0,0.0,1.0,242.95177866961873,0.0,9.630128559665405,21.72896605908889,12.0,6.5595200024101645,1993.6481108362052,6630.204226066586,10302.560671864992,10302.560671864992,0.0,10302.560671864992,74.6935648710212,0.029,0.16543356671810397
8036,8036,2024-03-25 17:00:00,0.4453370506907767,9.62635351981816,1.0,1.0,0.0,1.0,231.1078899302947,0.0,9.662904923641122,23.29918819071372,11.575,6.249233140382091,1984.81392983191,6600.8247062254695,10180.435679494514,10180.435679494516,60.9,10119.535679494515,379.4825879810443,0.15,1.0
8037,8037,2024-03-25 17:15:00,0.43932341277531023,9.658406209907596,-0.3222272805204797,1.0,1.0,1.0,413.82833053870394,-1224.506938367653,9.531098923588297,25.513316732732015,11.15,5.937530862399099,2310.15322257954,7682.793957447092,10558.468025718146,10558.468025718146,0.0,10558.468025718146,76.54889318645657,0.029,-0.3222272805204797
8038,8038,2024-03-25 17:30:00,0.4612808262025366,9.54137319634048,0.44217170007396595,1.0,1.0,1.0,425.3608942822851,-1194.6926575502696,9.413770473517179,25.51615399969719,10.725000000000001,5.624412677283884,2299.3127571502396,7646.742209241774,10583.380852734843,10583.380852734845,0.0,10583.380852734843,76.72951118232761,0.029,0.44217170007396595
8039,8039,2024-03-25 17:45:00,0.4744199744205088,9.471341536338688,0.9004676000342196,1.0,0.0,1.0,275.87098577187857,0.0,9.461001144298848,23.289155567191035,10.3,5.309871014174047,1978.1953071254804,6578.813389383551,10273.988622902987,10273.988622902987,0.0,10273.988622902987,74.48641751604666,0.029,0.9004676000342196
8040,8040,2024-03-25 18:00:00,0.47703034768576363,9.45742824683488,1.0,1.0,0.0,1.0,268.47683900384925,0.0,9.506975513751414,21.71265567580676,10.225000000000001,5.366878383845649,1985.3935912100317,6602.752465341043,10282.760269328046,10282.760269328046,0.0,10282.760269328046,385.6035100998017,0.15,1.0
8041,8041,2024-03-25 18:15:00,0.4685161180380064,9.502809090857426,0.6923652776064193,1.0,0.0,1.0,255.8133953612339,0.0,9.543592306326248,23.28265247365952,10.15,5.422891598743466,1976.7215797290578,6573.912266884188,10172.048484047284,10172.048484047284,0.0,10172.048484047284,73.7473515093428,0.029,0.6923652776064193
8042,8042,2024-03-25 18:30:00,0.4617973350662485,9.538620204096896,0.5407307322947005,1.0,0.0,1.0,249.31682217748642,0.0,9.579081827906151,25.50873494202974,10.075,5.477934805778759,1981.7168468249706,6590.5248480260825,10173.201218592549,10173.201218592549,0.0,10173.201218592549,73.75570883479598,0.029,0.5407307322947005
8043,8043,2024-03-25 18:45:00,0.454814190652254,9.575840363823486,0.53040469578673,1.0,0.0,1.0,246.24375393607548,0.0,9.617546837451771,25.521883700361773,10.0,5.532010588367814,1986.5744338246222,6606.67955139551,10233.104869708839,10233.104869708839,0.0,10233.104869708839,74.19001030538908,0.029,0.53040469578673
8044,8044,2024-03-25 19:00:00,0.4505756741429812,9.59843165681791,1.0,1.0,0.0,1.0,234.59565550394046,0.0,9.657197774623882,23.3096349631322,9.75,5.395344309086064,1990.0135495375555,6618.116895533567,10288.106818190145,10288.106818190146,0.0,10288.106818190145,462.9648068185565,0.18,1.0
8045,8045,2024-03-25 19:15:00,0.44012149934587613,9.65415240848648,0.2466311009676671,1.0,0.0,1.0,228.9183306310683,0.0,9.696465823105891,21.73507828863116,9.5,5.256922586863983,1997.497451567089,6643.005840876519,10288.446423464487,10288.44642346449,0.0,10288.446423464487,74.59123657011754,0.029,0.2466311009676671
8046,8046,2024-03-25 19:30:00,0.4328506592420407,9.692905986239923,0.2258995330881848,1.0,0.0,1.0,195.53313222156564,0.0,9.725669483545277,23.304457706873052,9.25,5.116765484644546,1941.827776472558,6457.867193253945,10165.88862268796,10165.888622687962,0.0,10165.88862268796,73.70269251448772,0.029,0.2258995330881848
8047,8047,2024-03-25 19:45:00,0.427419855725043,9.72185216898552,0.26886673559396496,1.0,0.0,1.0,169.6702372009268,0.0,9.751246471493879,25.52639509867663,9.0,4.974888735126889,1901.076494739099,6322.342112925961,10129.23504616836,10129.235046168362,0.0,10129.23504616836,73.43695408472061,0.029,0.26886673559396496
8048,8048,2024-03-25 20:00:00,0.42232221179481894,9.749022611133615,1.0,1.0,0.0,1.0,94.94553550270761,0.0,9.766495352808908,25.53893089876749,8.7,4.454719770261517,1748.9410997775083,5816.390870514597,9999.338097712107,9999.338097712107,0.0,9999.338097712107,449.9702143970448,0.18,1.0
8049,8049,2024-03-25 20:15:00,0.42046577413020797,9.758917423885991,0.1736870725490373,1.0,0.0,1.0,5.6032542670607,0.0,9.773439162054874,23.324047099953795,8.4,3.939784028439509,1568.3133454768895,5215.6836075831425,9892.714841725729,9892.714841725729,0.0,9892.714841725729,71.72218260251154,0.029,0.1736870725490373
8050,8050,2024-03-25 20:30:00,0.4177638324483288,9.773318773050407,0.08190412324460784,1.0,0.0,1.0,-84.09204475887731,0.0,9.766309266535341,21.744705099595603,8.1,3.430198185607322,1376.800924704749,4578.777598620958,9701.826693791218,9701.826693791218,0.0,9701.826693791218,70.33824352998633,0.029,0.08190412324460784
8051,8051,2024-03-25 20:45:00,0.4188468987694124,9.767546029559032,0.10785373172645309,1.0,0.0,1.0,-186.48203649824737,0.0,9.741173786133455,23.308970629005813,7.8,2.9260579100804196,1149.962542410248,3824.3893027384493,9445.079155879119,9445.079155879119,0.0,9445.079155879119,68.47682388012362,0.029,0.10785373172645309
8052,8052,2024-03-25 21:00:00,0.4231385530318089,9.744671512340458,1.0,1.0,0.0,1.0,-172.17428524258366,0.0,9.713337491888424,25.520948902715674,7.6,3.0896991814824744,1165.4319450642026,3875.835341933378,9392.74940400766,9392.74940400766,0.0,9392.74940400766,352.2281026502872,0.15,1.0
8053,8053,2024-03-25 21:15:00,0.42861546303409515,9.715479582028273,0.3918520226282113,1.0,0.0,1.0,-149.56602042594554,0.0,9.691075537953516,25.531230217558367,7.4,3.2450809645034226,1206.304727062925,4011.764491348499,9456.659657137261,9456.659657137261,0.0,9456.659657137261,68.56078251424515,0.029,0.3918520226282113
8054,8054,2024-03-25 21:30:00,0.4311184592492119,9.7021386122017,0.4807716902778583,1.0,0.0,1.0,-100.24875570322672,0.0,9.675677922586711,23.311532128982087,7.2,3.3924414262167426,1297.3984062501152,4314.711482561274,9542.25674052719,9542.25674052719,0.0,9542.25674052719,69.18136136882212,0.029,0.4807716902778583
8055,8055,2024-03-25 21:45:00,0.4358519410828246,9.676909154028545,0.6471134355665603,1.0,0.0,1.0,-70.12833561954848,0.0,9.66552665400735,21.731671947659823,7.0,3.532002058810645,1355.5568523011755,4508.126946751427,9609.86319368892,9609.863193688923,0.0,9609.86319368892,69.67150815424468,0.029,0.6471134355665603
8056,8056,2024-03-25 22:00:00,0.43779568020074994,9.666549024530003,1.0,1.0,0.0,1.0,-65.71500661733444,0.0,9.654637497730597,23.296951156976903,7.0,3.635700242042221,1359.4631438414335,4521.117960831442,9592.750713759187,9592.75071375919,0.0,9592.750713759187,199.04957731050314,0.083,1.0
8057,8057,2024-03-25 22:15:00,0.4398082043237252,9.655822270954545,1.0,1.0,0.0,1.0,-41.49471211035676,0.0,9.646569076990245,25.510629797352387,7.0,3.7390836857891396,1405.9998914354294,4675.883558074021,9625.153976742939,9625.153976742939,0.0,9625.153976742939,69.78236633138631,0.029,1.0
8058,8058,2024-03-25 22:30:00,0.441455551608059,9.647041909929046,1.0,1.0,0.0,1.0,-29.363079714818078,0.0,9.64275073398565,25.522271278843277,7.0,3.842151184497946,1430.312693418336,4756.739774162715,9680.569954972772,9680.569954972772,0.0,9680.569954972772,70.1841321735526,0.029,1.0
8059,8059,2024-03-25 22:45:00,0.4419046418520951,9.644648258928333,1.0,1.0,0.0,1.0,8.893965625921131,0.0,9.644635524369615,23.3063707678366,7.0,3.9449038942980064,1510.6721414690182,5023.988316758598,9759.229877861484,9759.229877861484,0.0,9759.229877861484,70.75441661449577,0.029,1.0
8060,8060,2024-03-25 23:00:00,0.4419375773220305,9.644472712873577,1.0,1.0,0.0,1.0,-31.182490306056042,0.0,9.643541268916477,21.728302168022005,6.9,3.6355679390045617,1426.1451494166563,4742.879922114568,9721.033121186892,9721.033121186894,0.0,9721.033121186892,201.71143726462802,0.083,1.0
8061,8061,2024-03-25 23:15:00,0.4420324976267951,9.643966787649182,1.0,1.0,0.0,1.0,-98.8928672230436,0.0,9.630482011294848,23.292909185306026,6.8,3.327244697607812,1277.8949067702051,4249.849391818215,9551.746403294792,9551.746403294794,0.0,9551.746403294792,69.25016142388725,0.029,1.0
8062,8062,2024-03-25 23:30:00,0.44422102330448665,9.632301945787086,1.0,1.0,0.0,1.0,-148.26131934443927,0.0,9.609256210597101,25.505683095957764,6.699999999999999,3.0199665915083505,1163.4185479192809,3869.1394590509117,9429.697114708955,9429.697114708955,0.0,9429.697114708955,68.36530408163993,0.029,1.0
8063,8063,2024-03-25 23:45:00,0.4482002828734744,9.611092492284381,0.9847669893109818,1.0,0.0,1.0,-185.9982596696024,0.0,9.581409889061895,25.516240464537855,6.6,2.7137833114220586,1076.0856020980707,3578.699404303354,9326.29585787097,9326.29585787097,0.0,9326.29585787097,67.61564496956453,0.029,0.9847669893109818
8064,8064,2024-03-26 00:00:00,0.4511729616879734,9.595248114203102,0.9863673081253493,1.0,0.0,1.0,-156.98974642728626,0.0,9.558057484014036,23.296268433855488,6.699999999999999,2.9169267277248716,1119.4544775760248,3722.92972253794,9376.102269397157,9376.102269397157,0.0,9376.102269397157,67.97674145312939,0.029,0.9863673081253493
8065,8065,2024-03-26 00:15:00,0.4577836870721731,9.560012947905317,1.0,1.0,0.0,1.0,-118.80214106056188,0.0,9.540053498886794,21.716039305420093,6.8,3.121019206880705,1190.6690512156185,3959.765483340643,9441.012621303526,9441.012621303527,0.0,9441.012621303526,68.44734150445056,0.029,1.0
8066,8066,2024-03-26 00:30:00,0.4611967837818564,9.541821142442705,1.0,1.0,0.0,1.0,-97.05437666597328,0.0,9.523635873081103,23.27935226514632,6.9,3.326045876578607,1228.194437244738,4084.5623176880504,9452.35904619977,9452.359046199768,0.0,9452.35904619977,68.52960308494833,0.029,1.0
8067,8067,2024-03-26 00:45:00,0.46427391577181426,9.52542002893623,1.0,1.0,0.0,1.0,-53.99194175137224,0.0,9.512797119572536,25.493210222850692,7.0,3.532002058810645,1312.7573926596488,4365.790314400799,9520.477035050762,9520.477035050762,0.0,9520.477035050762,69.02345850411803,0.029,1.0
8068,8068,2024-03-26 01:00:00,0.46652361866853453,9.513429112496711,1.0,1.0,0.0,1.0,-49.391500892690665,0.0,9.505911548050642,25.50493716571848,7.0,3.532002058810645,1320.3800143635385,4391.140594803913,9570.461116311224,9570.461116311224,0.0,9570.461116311224,69.38584309325638,0.029,1.0
8069,8069,2024-03-26 01:15:00,0.46729205781881183,9.509333331825733,1.0,1.0,0.0,1.0,-30.95674931459279,0.0,9.502525652699513,23.28883350695283,7.0,3.532002058810645,1355.9114514910282,4509.306224596068,9616.939715997783,9616.939715997785,0.0,9616.939715997783,69.72281294098393,0.029,1.0
8070,8070,2024-03-26 01:30:00,0.4685044400961089,9.50287133428774,1.0,1.0,0.0,1.0,-28.04853895811874,0.0,9.5000388064512,21.710675318593754,7.0,3.532002058810645,1360.7968432898795,4525.553397391848,9629.894716732706,9629.894716732706,0.0,9629.894716732706,69.81673669631212,0.029,1.0
8071,8071,2024-03-26 01:45:00,0.46896515201834527,9.50041573974222,1.0,1.0,0.0,1.0,-44.35455084485412,0.0,9.493286598471293,23.27549843705907,7.0,3.532002058810645,1323.319644571954,4400.916817862021,9567.357649570547,9567.357649570547,0.0,9567.357649570547,69.36334295938647,0.029,1.0
8072,8072,2024-03-26 02:00:00,0.4701573054240817,9.494061562089644,1.0,1.0,0.0,1.0,-68.37719846954505,0.0,9.483251848603368,25.489915066321466,6.7,3.3388342550957493,1267.7864505482664,4216.232060455964,9516.791127733479,9516.791127733479,0.0,9516.791127733479,68.99673567606773,0.029,1.0
8073,8073,2024-03-26 02:15:00,0.4720323728087889,9.484067452929155,1.0,1.0,0.0,1.0,-93.56720213828072,0.0,9.469590805595052,25.50138483634139,6.4,3.1436022976124534,1210.949622334121,4027.2118534428078,9460.992360513615,9460.992360513614,0.0,9460.992360513615,68.59219461372372,0.029,1.0
8074,8074,2024-03-26 02:30:00,0.473474735647613,9.476379658998223,1.0,1.0,0.0,1.0,-117.59860505158368,0.0,9.454729835476831,23.28359305491598,6.1,2.946326742119183,1150.2762113727365,3825.432460389679,9438.686322911484,9438.686322911484,0.0,9438.686322911484,68.43047584110826,0.029,1.0
8075,8075,2024-03-26 02:45:00,0.4772641948599974,9.456181841396214,0.9731587826890337,1.0,0.0,1.0,-147.8278463780133,0.0,9.435244081894393,21.70349239149377,5.8,2.747030960343291,1077.297246713223,3582.728927469558,9368.68630795229,9368.686307952292,0.0,9368.68630795229,67.92297573265411,0.029,0.9731587826890337
8076,8076,2024-03-26 03:00:00,0.4807774893324399,9.437455981858095,0.9797462265479289,1.0,0.0,1.0,-144.33058151548337,0.0,9.412273005934352,23.266546417181218,5.85,2.9046440066443413,1073.3789615836204,3569.6980267383715,9308.196132833447,9308.196132833447,0.0,9308.196132833447,67.4844219630425,0.029,0.9797462265479289
8077,8077,2024-03-26 03:15:00,0.4849978022339101,9.414961714093259,1.0,1.0,0.0,1.0,-111.18720213236156,0.0,9.393054149136523,25.479348730383986,5.9,3.0626162620012303,1132.803239816763,3767.32322374823,9347.489168532185,9347.489168532185,0.0,9347.489168532185,67.76929647185835,0.029,1.0
8078,8078,2024-03-26 03:30:00,0.4888525058890579,9.394416143611322,1.0,1.0,0.0,1.0,-86.58994254414938,0.0,9.380467307783148,25.4906629213971,5.95,3.2209419857305135,1180.6871302417792,3926.5689657278863,9430.615359319241,9430.615359319241,0.0,9430.615359319241,68.3719613550645,0.029,1.0
8079,8079,2024-03-26 03:45:00,0.49029599681711705,9.386722336964766,1.0,1.0,0.0,1.0,-37.1751300613242,0.0,9.374754763539277,23.273583552395174,6.0,3.379619660782712,1278.83617637341,4252.979738476241,9521.198157608302,9521.198157608304,0.0,9521.198157608302,69.02868664266019,0.029,1.0
8080,8080,2024-03-26 04:00:00,0.4924616445704162,9.375179434439682,1.0,1.0,0.0,1.0,-28.75751915108861,0.0,9.371937113934184,21.695187471903736,6.0,3.379619660782712,1295.1086002413244,4307.096356605074,9560.979732925536,9560.979732925538,0.0,9560.979732925536,69.31710306371014,0.029,1.0
8081,8081,2024-03-26 04:15:00,0.4929972973581772,9.372324405080915,1.0,1.0,0.0,1.0,-44.034954437868684,0.0,9.365201352665625,23.26043911290959,6.0,3.379619660782712,1259.7925744060367,4189.647112443932,9503.14030210543,9503.140302105428,0.0,9503.14030210543,68.89776719026437,0.029,1.0
8082,8082,2024-03-26 04:30:00,0.4941895778439967,9.365969550091497,1.0,1.0,0.0,1.0,-39.782698123878056,0.0,9.358291331147711,25.474989068845325,6.0,3.379619660782712,1265.1130172288722,4207.341118872036,9495.829191999708,9495.829191999708,0.0,9495.829191999708,68.84476164199789,0.029,1.0
8083,8083,2024-03-26 04:45:00,0.4955457147463351,9.358741340402034,1.0,1.0,0.0,1.0,-39.954085182674426,0.0,9.352859712643014,25.486818354944013,6.0,3.379619660782712,1263.157424625895,4200.837474487527,9513.037280044322,9513.037280044322,0.0,9513.037280044322,68.96952028032133,0.029,1.0
8084,8084,2024-03-26 05:00:00,0.49614278521965194,9.355558954779255,1.0,1.0,0.0,1.0,-48.44669425159702,0.0,9.34798054452343,23.270497482821067,5.925,3.218013929907749,1241.7821547972537,4129.7505040332835,9519.243456998867,9519.243456998867,0.0,9519.243456998867,69.01451506324179,0.029,1.0
8085,8085,2024-03-26 05:15:00,0.4974579612110659,9.348549066745019,1.0,1.0,0.0,1.0,-72.65000745145012,0.0,9.339812787211471,21.691611752196373,5.85,3.0569409985590807,1187.0270244030917,3947.653325015102,9472.981933526102,9472.981933526104,0.0,9472.981933526102,68.67911901806424,0.029,1.0
8086,8086,2024-03-26 05:30:00,0.49889822998740563,9.340872434167128,1.0,1.0,0.0,1.0,-115.15131119405169,0.0,9.323243525589614,23.255944215099646,5.775,2.8964099877803875,1089.855092904176,3624.4921074575395,9349.80468309003,9349.804683090028,0.0,9349.80468309003,67.78608395240272,0.029,1.0
8087,8087,2024-03-26 05:45:00,0.5018061785740453,9.325373068200339,0.9609152747941001,1.0,0.0,1.0,-138.37894910641413,0.0,9.302376066299384,25.468651038678587,5.7,2.7364221048365445,1030.3188209798714,3426.4944570340613,9279.965910087582,9279.965910087582,0.0,9279.965910087582,67.27975284813498,0.029,0.9609152747941001
8088,8088,2024-03-26 06:00:00,0.5058001938203214,9.304084966937687,0.9733407144117331,1.0,0.0,1.0,-119.35703981221337,0.0,9.28476688184656,25.47960394097341,5.775,2.8964099877803875,1065.0383446790934,3541.9599353731896,9314.849806299935,9314.849806299935,14.34,9300.509806299935,67.42869609567454,0.029,0.9733407144117331
8089,8089,2024-03-26 06:15:00,0.5077827834937603,9.293517763978258,1.0,1.0,0.0,1.0,-73.06436325383045,0.0,9.273649927084342,23.261402163748507,5.85,3.0569409985590807,1152.9021076395425,3834.1653096978175,9397.609187391061,9397.609187391061,0.0,9397.609187391061,68.1326666085852,0.029,1.0
8090,8090,2024-03-26 06:30:00,0.5113447347391334,9.274532563840419,1.0,1.0,0.0,1.0,-40.631377816737626,0.0,9.267956205011334,21.682526480777117,5.925,3.218013929907749,1218.1087047845183,4051.0205579275093,9469.837358388175,9469.837358388177,0.0,9469.837358388175,68.65632084831427,0.029,1.0
8091,8091,2024-03-26 06:45:00,0.5124718568936546,9.268525002756821,1.0,1.0,0.0,1.0,-28.21948176418629,0.0,9.26253113564663,23.24753066429462,6.0,3.379619660782712,1241.4422936901365,4128.620240103338,9468.993093401388,9468.993093401388,0.0,9468.993093401388,68.65019992716007,0.029,1.0
8092,8092,2024-03-26 07:00:00,0.5135091875050823,9.262996030597911,1.0,1.0,0.0,1.0,2.1723031150342376,0.0,9.260919752529603,25.462631335872395,6.25,3.5239368970455036,1304.2753692847148,4337.581952593913,9518.016500378766,9518.016500378766,222.84,9295.176500378766,67.39002962774606,0.029,1.0
8093,8093,2024-03-26 07:15:00,0.5139148816709025,9.26083368069409,1.0,1.0,0.0,1.0,20.054069331217338,0.0,9.264696672094466,25.47499928834472,6.5,3.66627464337045,1342.8753265831022,4465.952450183086,9592.625849789867,9592.625849789869,0.0,9592.625849789867,69.54653741097654,0.029,1.0
8094,8094,2024-03-26 07:30:00,0.513542264100563,9.262819732344,1.0,1.0,0.0,1.0,63.335161383977635,0.0,9.274715827448142,23.260902365813582,6.75,3.8066058404590004,1439.4171106203457,4787.0180088624775,9682.594370066923,9682.594370066923,0.0,9682.594370066923,70.1988091829852,0.029,1.0
8095,8095,2024-03-26 07:45:00,0.5114715455832237,9.273856662041418,1.0,1.0,0.0,1.0,87.89541267301908,0.0,9.289158822227797,21.684569424222527,7.0,3.9449038942980064,1498.023598221864,4981.923508814283,9751.516782243687,9751.516782243687,0.0,9751.516782243687,70.69849667126674,0.029,1.0
8096,8096,2024-03-26 08:00:00,0.5088633079193472,9.28775856878988,1.0,1.0,0.0,1.0,47.64426076742317,0.0,9.29757146927191,23.25156244252621,6.825,3.774072245792124,1417.8146247027926,4715.175393986961,9673.098340390965,9673.098340390965,817.68,8855.418340390965,332.07818776466115,0.15,1.0
8097,8097,2024-03-26 08:15:00,0.507207484940508,9.296584105267092,1.0,1.0,0.0,1.0,20.039176056185205,0.0,9.30130860793423,25.467777112101917,6.65,3.6035095577341236,1361.977239360276,4529.478998390257,9610.616688124408,9610.616688124412,0.0,9610.616688124408,69.67697098890196,0.029,1.0
8098,8098,2024-03-26 08:30:00,0.5063800184859832,9.30099450146971,1.0,1.0,0.0,1.0,-5.874278096938722,0.0,9.301106845543105,25.480101468849508,6.475,3.4332114801148887,1307.5890801553096,4348.6022423324885,9557.389887929061,9557.389887929063,0.0,9557.389887929061,69.2910766874857,0.029,1.0
8099,8099,2024-03-26 08:45:00,0.5063401292045885,9.301207111339544,1.0,1.0,0.0,1.0,-27.31910497853469,0.0,9.300007752565088,23.26458889139296,6.3,3.2631779239994567,1262.0371441400987,4197.11179773899,9546.03831523979,9546.038315239788,0.0,9546.03831523979,69.20877778548848,0.029,1.0
8100,8100,2024-03-26 09:00:00,0.5065091344832446,9.300306313204306,1.0,1.0,0.0,1.0,8.165794856316092,0.0,9.301667839556613,21.68666346051885,6.475,3.5332025832354423,1337.2565225099065,4447.266194414549,9585.74318277273,9585.743182772732,1239.06,8346.683182772731,313.0006193539774,0.15,1.0
8101,8101,2024-03-26 09:15:00,0.5062872130707444,9.301489154332932,1.0,1.0,0.0,1.0,35.55327246294574,0.0,9.305445920835101,23.25276895695359,6.65,3.8048245420233173,1396.4528882217426,4644.133430902828,9614.360564970899,9614.360564970899,0.0,9614.360564970899,69.70411409603902,0.029,1.0
8102,8102,2024-03-26 09:30:00,0.5056866650429034,9.304690075321325,1.0,1.0,0.0,1.0,86.81976658866598,0.0,9.31595175346814,25.469485992816022,6.825,4.078029789249224,1509.306248542273,5019.445815498702,9708.640605555627,9708.640605555625,0.0,9708.640605555627,70.3876443902783,0.029,1.0
8103,8103,2024-03-26 09:45:00,0.5037927020436612,9.314784898107286,1.0,1.0,0.0,1.0,118.0350088928147,0.0,9.33475629226264,25.482785037992283,7.0,4.3528089463610895,1580.256944033503,5255.40400618011,9830.07286266915,9830.072862669153,0.0,9830.07286266915,71.26802825435135,0.029,1.0
8104,8104,2024-03-26 10:00:00,0.5017989908135744,9.325411378963649,1.0,1.0,0.0,1.0,165.26846883958336,0.0,9.360332776541807,23.271346102068005,7.25,4.473873399800788,1695.968736346013,5640.222575829472,9934.91551555152,9934.915515551522,804.3,9130.61551555152,342.398081833182,0.15,1.0
8105,8105,2024-03-26 10:15:00,0.495652507023296,9.358172137565832,1.0,1.0,0.0,1.0,184.2970980412812,0.0,9.3898623168045,21.6967511037296,7.5,4.592384513494324,1750.4115209998854,5821.28099778917,10005.134126341658,10005.134126341662,0.0,10005.134126341658,72.53722241597703,0.029,1.0
8106,8106,2024-03-26 10:30:00,0.4902466441933907,9.386985386449227,1.0,1.0,0.0,1.0,181.33121451361072,0.0,9.417318818607233,23.266201952652445,7.75,4.708298767861883,1757.6004107022982,5845.188831185945,9989.32703767188,9989.32703767188,0.0,9989.32703767188,72.42262102312112,0.029,1.0
8107,8107,2024-03-26 10:45:00,0.48522093878378675,9.413772396282416,1.0,1.0,0.0,1.0,200.445226275723,0.0,9.446777760848708,25.485636285336316,8.0,4.82157314469464,1813.0091510721552,6029.459697526126,10029.565605017351,10029.565605017351,0.0,10029.565605017351,72.7143506363758,0.029,1.0
8108,8108,2024-03-26 11:00:00,0.47951966481857156,9.444160186517013,1.0,1.0,0.0,1.0,180.29561128526052,0.0,9.475129089223877,25.49971855441868,7.825,4.735020384800677,1779.108904678059,5916.718860421948,10029.088000016698,10029.088000016698,412.2,9616.888000016697,199.55042600034648,0.083,1.0
8109,8109,2024-03-26 11:15:00,0.4763527391285805,9.461039900444666,1.0,1.0,0.0,1.0,175.37722119404526,0.0,9.504503065661089,23.289378022425304,7.65,4.64721112272547,1789.4037367837545,5950.956015395701,10058.746800614883,10058.746800614883,0.0,10058.746800614883,72.9259143044579,0.029,1.0
8110,8110,2024-03-26 11:30:00,0.46862782999496466,9.502213666126838,1.0,1.0,0.0,1.0,155.3455550064612,0.0,9.531239493450629,21.71450365519336,7.475,4.558157839414207,1760.618273898222,5855.225230892867,10038.842932873249,10038.84293287325,0.0,10038.842932873249,72.78161126333106,0.029,1.0
8111,8111,2024-03-26 11:45:00,0.4636385467348527,9.528806545903235,1.0,1.0,0.0,1.0,116.85739518738156,0.0,9.55019526571529,23.283311387034107,7.3,4.467875234261918,1689.2615489794896,5617.916722664697,9941.954840459166,9941.954840459166,0.0,9941.954840459166,72.07917259332896,0.029,1.0
8112,8112,2024-03-26 12:00:00,0.4600593295335846,9.547883773585994,1.0,1.0,0.0,1.0,175.88277964359392,0.0,9.574055084443208,25.5017269768409,7.725,4.8840060540633115,1825.3117876153794,6070.374135915373,10018.024110032688,10018.024110032688,599.88,9418.144110032688,68.281544797737,0.029,1.0
8113,8113,2024-03-26 12:15:00,0.45558133586416544,9.571751479843998,0.2457939848618478,1.0,0.0,1.0,218.75868626720387,0.0,9.60830350199658,25.51600289360237,8.15,5.301395331475823,1925.2237901489962,6402.647909723585,10175.365908046333,10175.365908046333,0.0,10175.365908046333,73.77140283333591,0.029,0.2457939848618478
8114,8114,2024-03-26 12:30:00,0.4519167436979955,9.591283756089684,0.12030122995009555,1.0,0.0,1.0,236.44096467280661,0.0,9.648265203126588,23.30707174476471,8.575,5.720069669817743,1989.404698240771,6616.092060549377,10271.146784247185,10271.146784247185,0.0,10271.146784247185,74.4658141857921,0.029,0.12030122995009555
8115,8115,2024-03-26 12:45:00,0.4418018290936502,9.645196250930844,-0.22906330108330258,1.0,1.0,1.0,418.1478393108884,-1221.6741251800634,9.522525189175864,21.719732893950418,9.0,6.140052337184615,2315.9126863931415,7701.948000284069,10631.392486856806,10631.392486856808,0.0,10631.392486856806,77.07759552971186,0.029,-0.22906330108330258
8116,8116,2024-03-26 13:00:00,0.4625227890013336,9.534753534622892,1.0,1.0,1.0,1.0,431.58367469271934,-1170.8522643231497,9.402049703569142,23.2726969773542,9.0,6.140052337184615,2284.6895220863184,7598.110239340671,10525.936019280669,10525.936019280667,335.82,10190.11601928067,211.4449074000739,0.083,1.0
8117,8117,2024-03-26 13:15:00,0.4847870611680323,9.416084963974388,1.0,1.0,0.0,1.0,277.61416147072725,0.0,9.441264644079368,25.485843814056814,9.0,6.140052337184615,1971.9543919378054,6558.05820092931,10153.990161253154,10153.990161253154,0.0,10153.990161253154,73.61642866908537,0.029,1.0
8118,8118,2024-03-26 13:30:00,0.48073891967364024,9.437661558139498,1.0,1.0,0.0,1.0,274.05955047816366,0.0,9.483999601023458,25.500566139351598,9.0,6.140052337184615,1977.0575673400942,6575.029648866741,10223.410638408113,10223.410638408113,0.0,10223.410638408113,74.11972712845882,0.029,1.0
8119,8119,2024-03-26 13:45:00,0.47602955535561153,9.46276246995459,0.9590137150297394,1.0,0.0,1.0,261.19083481642286,0.0,9.529571644714,23.292811317579904,9.0,6.140052337184615,1981.7938915384377,6590.781072874413,10286.104583577095,10286.104583577096,0.0,10286.104583577095,74.57425823093394,0.029,0.9590137150297394
8120,8120,2024-03-26 14:00:00,0.464130136819693,9.526186370751036,1.0,1.0,0.0,1.0,254.2750323744418,0.0,9.574194282483434,21.719797926696288,8.875,5.942682632525408,1989.3344928690792,6615.8585810554,10297.811312131766,10297.811312131767,442.68,9855.131312131765,204.49397472673414,0.083,1.0
8121,8121,2024-03-26 14:15:00,0.45586386103888477,9.570245620662744,0.2554807766008012,1.0,0.0,1.0,242.15940396522734,0.0,9.608681339600416,23.2915830016764,8.75,5.746067239852634,1980.7678756254136,6587.36888844449,10176.122639575022,10176.122639575022,0.0,10176.122639575022,73.77688913691891,0.029,0.2554807766008012
8122,8122,2024-03-26 14:30:00,0.44953642436609903,9.603970858128692,0.0376090382608355,1.0,0.0,1.0,235.77326144686924,0.0,9.642078462968264,25.51076766161731,8.625,5.550204148043463,1984.901802290707,6601.116940519228,10176.722157382072,10176.722157382072,0.0,10176.722157382072,73.78123564102002,0.029,0.0376090382608355
8123,8123,2024-03-26 14:45:00,0.4429624550004595,9.63901011484755,-0.18882914643327603,1.0,1.0,1.0,332.12647145749986,-1237.746322693438,9.503832000025909,25.518391706224172,8.5,5.355100403144529,2153.6740225366566,7162.3966778185,10441.378655986393,10441.378655986393,0.0,10441.378655986393,75.69999525590136,0.029,-0.18882914643327603
8124,8124,2024-03-26 15:00:00,0.4555971542034173,9.571667168095786,1.0,1.0,1.0,1.0,435.57997029443516,-1169.3515514257783,9.386066885254222,23.2669591394525,8.625,5.550204148043463,2282.704776438234,7591.509641716612,10570.565244363734,10570.565244363735,476.46,10094.105244363735,209.4526838205475,0.083,1.0
8125,8125,2024-03-26 15:15:00,0.48867391713964853,9.395368021645673,1.0,1.0,0.0,1.0,283.36219026405814,0.0,9.434479269541479,21.702343951169784,8.75,5.746067239852634,1980.2382652530816,6585.607582168965,10278.30619962201,10278.306199622013,0.0,10278.30619962201,74.51771994725958,0.029,1.0
8126,8126,2024-03-26 15:30:00,0.4821604833005762,9.430084624007929,1.0,1.0,0.0,1.0,270.3631539374681,0.0,9.473349585271801,23.274869304521193,8.875,5.942682632525408,1971.9657218385564,6558.095880375062,10167.049839308696,10167.049839308698,0.0,10167.049839308696,73.71111133498805,0.029,1.0
8127,8127,2024-03-26 15:45:00,0.4750283862625201,9.468098701220768,0.9241769584808179,1.0,0.0,1.0,263.0858558004226,0.0,9.510995934108916,25.494618250079156,9.0,6.140052337184615,1976.453069580206,6573.019292284516,10168.005439351355,10168.005439351355,0.0,10168.005439351355,73.71803943529733,0.029,0.9241769584808179
8128,8128,2024-03-26 16:00:00,0.4676212918876019,9.507578514239082,1.0,1.0,0.0,1.0,259.8389842030509,0.0,9.551547868751253,25.509348968450634,9.0,6.249909527507124,1981.5596552101047,6590.002081493955,10228.004779256464,10228.004779256462,427.8,9800.204779256464,203.35424916957166,0.083,1.0
8129,8129,2024-03-26 16:15:00,0.4631527972479854,9.531395590668238,0.5084116522263213,1.0,0.0,1.0,247.57284101068532,0.0,9.59500201525333,23.30111865869779,9.0,6.359392857533569,1986.043312920639,6604.913221598891,10290.518281064229,10290.518281064227,0.0,10290.518281064229,74.60625753771566,0.029,0.5084116522263213
8130,8130,2024-03-26 16:30:00,0.4518216164135464,9.591790784515798,0.11688888461116888,1.0,0.0,1.0,241.09161067197755,0.0,9.637574527177208,21.727837042640346,9.0,6.468503988727197,1993.4834345258485,6629.656567950329,10302.1198011903,10302.1198011903,0.0,10302.1198011903,74.69036855862967,0.029,0.11688888461116888
8131,8131,2024-03-26 16:45:00,0.443934705949283,9.633828017290321,-0.1550673632927323,1.0,1.0,1.0,415.0805853082022,-1216.6401302317472,9.507812908154262,23.28633364950288,9.0,6.57724029722128,2303.6001897144015,7661.000770394754,10554.127151971938,10554.127151971938,0.0,10554.127151971938,76.51742185179656,0.029,-0.1550673632927323
8132,8132,2024-03-26 17:00:00,0.46472079260214794,9.523038175430552,1.0,1.0,1.0,1.0,435.3134420486262,-1163.067430498033,9.38864687742253,25.485203472144473,8.9,6.357940808871759,2283.395005517254,7593.80511188098,10522.392384436682,10522.392384436682,43.38,10479.012384436683,392.9629644163756,0.15,1.0
8133,8133,2024-03-26 17:15:00,0.48820573970288633,9.397863407383616,1.0,1.0,0.0,1.0,280.4318114935012,0.0,9.432360730913576,25.49639397806145,8.8,6.139319750336557,1964.331299638546,6532.706355484004,10210.680885610414,10210.680885610418,0.0,10210.680885610414,74.02743642067551,0.029,1.0
8134,8134,2024-03-26 17:30:00,0.48580916753194364,9.41063713705474,1.0,1.0,0.0,1.0,271.60588894251686,0.0,9.479559641517765,23.28696299045421,8.7,5.921388201881032,1978.557690652836,6580.018555321045,10282.858819003608,10282.85881900361,0.0,10282.858819003608,74.55072643777616,0.029,1.0
8135,8135,2024-03-26 17:45:00,0.4735382245669149,9.476041263058343,0.8726326224619607,1.0,0.0,1.0,264.3559610157016,0.0,9.525750976210137,21.713965977125103,8.6,5.7041608020930905,1986.1719101607066,6605.340892841335,10294.545379434438,10294.54537943444,0.0,10294.545379434438,74.63545400089967,0.029,0.8726326224619607
8136,8136,2024-03-26 18:00:00,0.4649816621686278,9.521647740641214,1.0,1.0,0.0,1.0,251.9315263663885,0.0,9.561756098602817,23.28595789199311,8.45,5.804756635058705,1977.7011238614289,6577.169901775102,10172.947126464249,10172.94712646425,0.0,10172.947126464249,381.48551724240934,0.15,1.0
8137,8137,2024-03-26 18:15:00,0.45837554042336637,9.556858369543457,0.342786564883447,1.0,0.0,1.0,245.23801981719936,0.0,9.59662557956287,25.505385809362526,8.3,5.901128197344131,1981.9604581316446,6591.335017436748,10173.688416585195,10173.688416585197,0.0,10173.688416585195,73.75924102024267,0.029,0.342786564883447
8138,8138,2024-03-26 18:30:00,0.45151289656545085,9.593436261306147,0.10637149897837946,1.0,0.0,1.0,242.31414641332725,0.0,9.634487098485483,25.519900141814297,8.15,5.993360953096508,1986.9533770434634,6607.939789306775,10233.492593908843,10233.492593908843,0.0,10233.492593908843,74.19282130583912,0.029,0.10637149897837946
8139,8139,2024-03-26 18:45:00,0.44734112148092897,9.615671822506648,-0.03664279793689073,1.0,1.0,1.0,418.2826205291574,-1215.512726718339,9.510246324031712,23.296274011286037,8.0,6.081541329092544,2308.9828540422304,7678.90170465687,10631.994026711356,10631.994026711356,0.0,10631.994026711356,77.08195669365733,0.029,-0.03664279793689073
8140,8140,2024-03-26 19:00:00,0.4652238298842626,9.52035698671688,1.0,1.0,1.0,1.0,437.3431423898859,-1168.4042301270813,9.399203718729012,21.704633705644014,8.0,6.081541329092544,2293.902467648456,7628.749402926558,10649.531393194404,10649.531393194406,0.0,10649.531393194404,479.22891269374816,0.18,1.0
8141,8141,2024-03-26 19:15:00,0.4858680061471385,9.410323527235752,1.0,1.0,0.0,1.0,277.64531737763474,0.0,9.43851486306985,23.27078605699245,8.0,6.081541329092544,1969.746096956882,6550.71415328352,10155.41895276366,10155.418952763663,0.0,10155.41895276366,73.62678740753654,0.029,1.0
8142,8142,2024-03-26 19:30:00,0.48159015866978716,9.433124454290034,1.0,1.0,0.0,1.0,270.09487930666506,0.0,9.477254902621981,25.490660273695415,8.0,6.081541329092544,1974.2328464046502,6565.635575468411,10165.75710445627,10165.75710445627,0.0,10165.75710445627,73.70173900730796,0.029,1.0
8143,8143,2024-03-26 19:45:00,0.4739684976055628,9.47374790776235,0.8876918095741718,1.0,0.0,1.0,266.68497236693077,0.0,9.51885780633009,25.505400424213132,8.0,6.081541329092544,1979.3065876105006,6582.509135151361,10225.698440104257,10225.698440104257,0.0,10225.698440104257,74.13631369075587,0.029,0.8876918095741718
8144,8144,2024-03-26 20:00:00,0.46938400578834255,9.498183249148134,1.0,1.0,0.0,1.0,254.13194026556715,0.0,9.5633326333794,23.297181151492143,7.875,5.905572689766673,1983.9191301112055,6597.848902793834,10288.304817293918,10288.304817293918,0.0,10288.304817293918,462.9737167782263,0.18,1.0
