step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8145,8145,2024-03-26 20:15:00,0.4577790669547959,9.560037573130938,0.3221895345183649,1.0,0.0,1.0,247.43315012528973,0.0,9.606891913063295,21.72393483652857,7.75,5.730179310067289,1991.3900419179774,6622.694647017501,10299.92909595527,10299.92909595527,0.0,10299.92909595527,74.67448594567571,0.029,0.3221895345183649
8146,8146,2024-03-26 20:30:00,0.4497095381493115,9.60304816166417,0.043854552467318876,1.0,0.0,1.0,235.53305439771415,0.0,9.640349035627162,23.29574559149725,7.625,5.555369247968961,1982.771020404189,6594.030675399505,10178.173623264785,10178.173623264787,0.0,10178.173623264785,73.7917587686697,0.029,0.043854552467318876
8147,8147,2024-03-26 20:45:00,0.44357119594100625,9.635765525634437,-0.1674574053859938,1.0,1.0,1.0,376.51484991558624,-1212.9897712399816,9.503968844685,25.49943413116683,7.5,5.381140429854168,2218.3273452562034,7377.411921077546,10464.646254221616,10464.646254221612,0.0,10464.646254221616,75.86868534310672,0.029,-0.1674574053859938
8148,8148,2024-03-26 21:00:00,0.4663092446466082,9.514571726033578,1.0,1.0,1.0,1.0,396.9075924107267,-1182.5079289000805,9.384146491597821,25.504075999104497,7.625,5.555369247968961,2225.3020994485164,7400.607611666222,10512.879686631646,10512.879686631646,0.0,10512.879686631646,394.2329882486867,0.15,1.0
8149,8149,2024-03-26 21:15:00,0.4797483543769335,9.442941271170945,1.0,1.0,0.0,1.0,281.4530519065412,0.0,9.43222620461622,23.28130953208192,7.75,5.730179310067289,1975.473039878486,6569.760042552984,10270.896800099174,10270.896800099175,0.0,10270.896800099174,74.46400180071902,0.029,1.0
8150,8150,2024-03-26 21:30:00,0.4824424044924122,9.428581984055443,1.0,1.0,0.0,1.0,273.88436132721597,0.0,9.479904219041082,21.70819792393575,7.875,5.905572689766673,1983.152660333508,6595.2998816643685,10291.49693608227,10291.49693608227,0.0,10291.49693608227,74.61335278659647,0.029,1.0
8151,8151,2024-03-26 21:45:00,0.47361071521806025,9.475654887887739,0.8752455515359453,1.0,0.0,1.0,261.17869768964505,0.0,9.517346207931233,23.280483482769082,8.0,6.081541329092544,1974.7957884081889,6567.507731557845,10169.960375397635,10169.960375397637,0.0,10169.960375397635,73.73221272163286,0.029,0.8752455515359453
8152,8152,2024-03-26 22:00:00,0.46674084485251993,9.512271296936069,1.0,1.0,0.0,1.0,254.18524307787945,0.0,9.553608200953315,25.500009546774947,8.0,6.1843663381203955,1979.1543763804277,6582.002931706832,10170.808453925334,10170.808453925334,0.0,10170.808453925334,211.0442754189507,0.083,1.0
8153,8153,2024-03-26 22:15:00,0.45960515349197795,9.550304531887758,1.0,1.0,0.0,1.0,251.1264153670219,0.0,9.592822602823034,25.514666909949543,8.0,6.286863816200124,1984.261984447587,6598.989121199304,10230.76163817555,10230.76163817555,0.0,10230.76163817555,74.17302187677275,0.029,1.0
8154,8154,2024-03-26 22:30:00,0.45528423796158146,9.57333501166477,1.0,1.0,0.0,1.0,239.22318008812792,0.0,9.634978152831577,23.30614160625181,8.0,6.389035170769886,1988.5772448510188,6613.340228402174,10293.146624913055,10293.146624913057,0.0,10293.146624913055,74.62531303061965,0.029,1.0
8155,8155,2024-03-26 22:45:00,0.44430138120512436,9.631873638176687,1.0,1.0,0.0,1.0,233.00293436078036,0.0,9.676292983283677,21.732670470329598,8.0,6.490881759106995,1995.9440145623132,6637.839630983202,10304.665291668349,10304.66529166835,0.0,10304.665291668349,74.70882336459553,0.029,1.0
8156,8156,2024-03-26 23:00:00,0.43664718419893006,9.672670508219703,1.0,1.0,0.0,1.0,221.54853431527513,0.0,9.70757768816987,23.304118856253968,7.75,6.256131499083823,1987.1958948785175,6608.746322197978,10182.79269891514,10182.792698915142,0.0,10182.79269891514,211.29294850248917,0.083,1.0
8157,8157,2024-03-26 23:15:00,0.4309076627255795,9.703262157672661,1.0,1.0,0.0,1.0,215.81286001802488,0.0,9.737869563198227,25.52302434252483,7.5,6.021347613777251,1991.0701468031127,6621.630783273971,10183.135410641291,10183.135410641291,0.0,10183.135410641291,73.82773172714937,0.029,1.0
8158,8158,2024-03-26 23:30:00,0.42494252507346403,9.735056341358437,1.0,1.0,0.0,1.0,213.47297199062135,0.0,9.771302991927097,25.537285056227105,7.25,5.786524457627724,1995.9858697246493,6637.978827199774,10242.700475333932,10242.700475333932,0.0,10242.700475333932,74.259578446171,0.029,1.0
8159,8159,2024-03-26 23:45:00,0.421259239161752,9.754688255267862,1.0,1.0,0.0,1.0,203.1953040817813,0.0,9.807855820648827,23.327504794469316,7.0,5.5516650061949875,1999.6983597396115,6650.325322477774,10304.6539097427,10304.6539097427,0.0,10304.6539097427,74.70874084563458,0.029,1.0
8160,8160,2024-03-27 00:00:00,0.41178014764183657,9.805211813069011,1.0,1.0,0.0,1.0,198.09389298064582,0.0,9.843743278033768,21.753325481203927,7.0,5.66739532181304,2006.7333677597255,6673.72139706679,10315.789968806232,10315.789968806232,0.0,10315.789968806232,74.78947727384518,0.029,1.0
8161,8161,2024-03-27 00:15:00,0.40513017731236006,9.84065615492512,1.0,1.0,0.0,1.0,187.72523494780498,0.0,9.86977205520981,23.32414595949609,7.0,5.782888414735842,1997.6887824693829,6643.64214321597,10193.596434052635,10193.596434052635,0.0,10193.596434052635,73.90357414688161,0.029,1.0
8162,8162,2024-03-27 00:30:00,0.4003555868290108,9.866104722201372,1.0,1.0,0.0,1.0,183.08195091617623,0.0,9.894971252061016,25.542313441316765,7.0,5.898146519889592,2001.1911597938672,6655.289874233223,10193.59511408063,10193.595114080632,0.0,10193.59511408063,73.90356457708457,0.029,1.0
8163,8163,2024-03-27 00:45:00,0.3953890380819174,9.89257642702338,1.0,1.0,0.0,1.0,181.43053375460866,0.0,9.923484520953474,25.55627094459335,7.0,6.0131626752658915,2006.1042226236243,6671.6290715869245,10253.026929895523,10253.026929895523,0.0,10253.026929895523,74.33444524174254,0.029,1.0
8164,8164,2024-03-27 01:00:00,0.3922486196189178,9.909314857431168,1.0,1.0,0.0,1.0,172.51325119933367,0.0,9.955263260759205,23.34576875701917,7.0,6.0131626752658915,2009.2532045445478,6682.101528148557,10314.562778689533,10314.562778689535,0.0,10314.562778689533,74.78058014549912,0.029,1.0
8165,8165,2024-03-27 01:15:00,0.38405037943386805,9.953011477617483,1.0,1.0,0.0,1.0,168.3727769863784,0.0,9.986527976231185,21.771063468200133,7.0,6.0131626752658915,2016.0227186401905,6704.614659087458,10325.411840648287,10325.411840648287,0.0,10325.411840648287,74.85923584470008,0.029,1.0
8166,8166,2024-03-27 01:30:00,0.3782557789260576,9.983896698324113,1.0,1.0,0.0,1.0,158.92412251921206,0.0,10.008081112422092,23.341328683120285,7.0,6.0131626752658915,2006.716529042956,6673.6653971486085,10202.943610462038,10202.94361046204,0.0,10202.943610462038,73.97134117584979,0.029,1.0
8167,8167,2024-03-27 01:45:00,0.37430285310637457,10.004965792943024,0.9758499125568391,1.0,0.0,1.0,155.19817027683808,0.0,10.028941493543032,25.55900594073335,7.0,6.0131626752658915,2009.8741799878821,6684.166683973349,10202.594320106165,10202.594320106167,0.0,10202.594320106165,73.96880882076971,0.029,0.9758499125568391
8168,8168,2024-03-27 02:00:00,0.37018702783474017,10.026903141640835,0.8329885557136911,1.0,0.0,1.0,154.11242964443085,0.0,10.053259606343168,25.572715388972007,7.025,5.922003909413629,2014.7403263363342,6700.349852862985,10261.83540003156,10261.83540003156,0.0,10261.83540003156,74.3983066502288,0.029,0.8329885557136911
8169,8169,2024-03-27 02:15:00,0.3675094323805437,10.041174725411702,0.7400597462630449,1.0,0.0,1.0,146.34887410945316,0.0,10.080968352703577,23.361419082234953,7.05,5.830360560390637,2017.3960155590073,6709.181783539007,10323.004518308057,10323.004518308057,0.0,10323.004518308057,74.84178275773341,0.029,0.7400597462630449
8170,8170,2024-03-27 02:30:00,0.3604031760729262,10.079051071531303,0.4934177636529039,1.0,0.0,1.0,143.02335523756892,0.0,10.108291150803494,21.786226792265353,7.074999999999999,5.7382263142003564,2023.9297740368938,6730.9108704509445,10333.585040664437,10333.58504066444,0.0,10333.585040664437,74.91849154481717,0.029,0.4934177636529039
8171,8171,2024-03-27 02:45:00,0.3553379552488673,10.106048698523537,0.31763478486972274,1.0,0.0,1.0,134.33950395591563,0.0,10.126024308763734,23.355741130106374,7.1,5.645607214995742,2014.3577386094544,6699.077494541669,10210.833918692053,10210.833918692055,0.0,10210.833918692053,74.0285459105174,0.029,0.31763478486972274
8172,8172,2024-03-27 03:00:00,0.3520862618647656,10.1233802242608,0.2048120946773189,1.0,0.0,1.0,131.415182280291,0.0,10.143182431822549,25.57321218292646,7.074999999999999,5.7382263142003564,2017.2615095343285,6708.734461662889,10210.206875960079,10210.206875960079,0.0,10210.206875960079,74.02399985071058,0.029,0.2048120946773189
8173,8173,2024-03-27 03:15:00,0.3486964069091159,10.141448151174412,0.08720570034899235,1.0,0.0,1.0,130.79061266411088,0.0,10.163918809528406,25.586685318538972,7.05,5.830360560390637,2022.042144028612,6724.633246837161,10269.275492560542,10269.275492560542,0.0,10269.275492560542,74.45224732106394,0.029,0.08720570034899235
8174,8174,2024-03-27 03:30:00,0.3464139077012549,10.153613871952311,0.008051801095168938,1.0,0.0,1.0,124.0390381382969,0.0,10.188156068648484,23.374719865990265,7.025,5.922003909413629,2024.3360578891493,6732.26203412901,10330.19420710065,10330.194207100652,0.0,10330.19420710065,74.89390800147972,0.029,0.008051801095168938
8175,8175,2024-03-27 03:45:00,0.3402393930946947,10.186524034805277,-0.16418327925437917,0.0,1.0,1.0,0.0,-1607.4474637996811,9.937791194396413,21.381488770603244,7.0,6.0131626752658915,2541.5243580595725,8510.659684598346,10828.205730896176,10828.205730896178,0.0,10828.205730896176,78.50449154899728,0.029,-0.16418327925437917
8176,8176,2024-03-27 04:00:00,0.38229947002294273,9.962343824777715,1.0,1.0,1.0,1.0,371.13992157672624,-1333.0606354225874,9.77664164696534,23.30438345413386,6.75,5.886890646879069,2347.4861298929286,7806.950672212949,10558.388364899498,10558.3883648995,0.0,10558.388364899498,76.54831564552137,0.029,1.0
8177,8177,2024-03-27 04:15:00,0.41370900256801063,9.794931016312503,1.0,1.0,0.0,1.0,201.8796091416324,0.0,9.804580003736026,25.5320161678638,6.5,5.757963278861453,1995.4846368455574,6636.311894938692,10184.861765587546,10184.861765587546,0.0,10184.861765587546,73.84024780050972,0.029,1.0
8178,8178,2024-03-27 04:30:00,0.41232251572366185,9.802320991192882,1.0,1.0,0.0,1.0,199.85251510193518,0.0,9.835922100120237,25.545764302687598,6.25,5.626417623762797,2000.252941920603,6652.169676604324,10247.050145897967,10247.050145897969,0.0,10247.050145897967,74.29111355776027,0.029,1.0
8179,8179,2024-03-27 04:45:00,0.4089405908127893,9.820346650967833,1.0,1.0,0.0,1.0,190.18792780612063,0.0,9.870185494076333,23.335076762841716,6.0,5.492295739554294,2003.6685027661683,6663.528685162339,10305.739810359872,10305.73981035987,0.0,10305.739810359872,74.71661362510908,0.029,1.0
8180,8180,2024-03-27 05:00:00,0.4000548290147182,9.867707761351552,1.0,1.0,0.0,1.0,167.57605926377215,0.0,9.900923298583477,21.760331770207443,5.7,5.01754038947726,1971.4672391647084,6556.438094373208,10278.750517868893,10278.750517868893,0.0,10278.750517868893,74.52094125454948,0.029,1.0
8181,8181,2024-03-27 05:15:00,0.39431444831053536,9.898303990504846,1.0,1.0,0.0,1.0,65.5655713615994,0.0,9.91452861030383,23.32955916146772,5.4,4.546352862701281,1764.4751004181182,5868.051740923615,10053.468926880978,10053.468926880978,0.0,10053.468926880978,72.8876497198871,0.029,1.0
8182,8182,2024-03-27 05:30:00,0.39151956057755205,9.913200742121647,1.0,1.0,0.0,1.0,-16.589485966664117,0.0,9.915028499071603,25.545340401989332,5.1,4.078786079735946,1592.7287428154473,5296.881021377148,9875.976692006334,9875.976692006334,0.0,9875.976692006334,71.60083101704592,0.029,1.0
8183,8183,2024-03-27 05:45:00,0.39114744689614395,9.915184108043553,1.0,1.0,0.0,1.0,-84.75491647105244,0.0,9.902701015248045,25.556901506378143,4.8,3.614902861854498,1446.2007809611976,4809.578218719818,9696.779815027507,9696.779815027507,0.0,9696.779815027507,70.30165365894943,0.029,1.0
8184,8184,2024-03-27 06:00:00,0.392340120835688,9.908827155945783,1.0,1.0,0.0,1.0,-62.129282660783666,0.0,9.894206194353076,23.339015226060656,4.85,3.8391472878054436,1486.8303122923412,4944.698398088817,9745.138281160409,9745.138281160409,40.74,9704.39828116041,70.35688753841298,0.029,1.0
8185,8185,2024-03-27 06:15:00,0.394943467300534,9.894951319288154,0.0001935777157361574,1.0,0.0,1.0,-24.92046853380714,0.0,9.890691453292455,21.760021031530954,4.9,4.063421417367025,1563.1055006953804,5198.364064434389,9812.334332675553,9812.334332675553,0.0,9812.334332675553,71.13942391189777,0.029,0.0001935777157361574
8186,8186,2024-03-27 06:30:00,0.3956806789812945,9.8910219810297,-0.04819799964202179,0.0,1.0,1.0,0.0,-1478.5242824615248,9.661669364641364,22.93493338035733,4.95,4.287714183368746,2146.4826049014823,7138.480437366144,10344.02623841017,10344.026238410168,0.0,10344.02623841017,74.99419022847374,0.029,-0.04819799964202179
8187,8187,2024-03-27 06:45:00,0.43166554519937655,9.699222644087323,1.0,1.0,1.0,1.0,229.04524571314215,-1211.395194106024,9.500435406429522,25.48990521171646,5.0,4.512016255385038,1906.6830481212396,6340.98762700936,10169.650897290285,10169.650897290285,0.0,10169.650897290285,73.72996900535456,0.029,1.0
8188,8188,2024-03-27 07:00:00,0.4669565019674717,9.511121844513376,1.0,1.0,0.0,1.0,205.18707890404272,0.0,9.53260361626812,25.508466062529077,5.5,5.002181495452949,1859.283392374357,6183.352286981742,10109.35623669799,10109.35623669799,177.18,9932.17623669799,72.00827771606042,0.029,1.0
8189,8189,2024-03-27 07:15:00,0.4659253979404106,9.516617628977611,0.6052353121322491,1.0,0.0,1.0,251.9804926855743,0.0,9.573229236213361,23.297746829116075,6.0,5.492298142882621,1984.3697681719677,6599.347573676952,10242.048481532032,10242.048481532032,0.0,10242.048481532032,74.25485149110723,0.029,0.6052353121322491
8190,8190,2024-03-27 07:30:00,0.45591713433155545,9.56996167401281,0.25926067373158773,1.0,0.0,1.0,245.38836233549927,0.0,9.616469113013812,21.724812807501692,6.5,5.9823709037999375,1991.9066327624935,6624.412654714968,10300.438101016107,10300.438101016107,0.0,10300.438101016107,74.67817623236678,0.029,0.25926067373158773
8191,8191,2024-03-27 07:45:00,0.44790680731651256,9.612656717002988,-0.017461430032707236,1.0,1.0,1.0,417.96520540314623,-1208.281106072183,9.488501917267397,23.282631702802732,7.0,6.472408726099015,2299.8785342751653,7648.623793993016,10550.348521898011,10550.348521898011,0.0,10550.348521898011,76.49002678376058,0.029,-0.017461430032707236
8192,8192,2024-03-27 08:00:00,0.46838416829941937,9.503512382964095,1.0,1.0,1.0,1.0,437.98852665238405,-1155.4454487762544,9.37097573504603,25.482625856486052,7.15,6.428238027060105,2280.0959294155195,7582.8334924698365,10518.914635186346,10518.914635186346,486.78,10032.134635186345,376.2050488194879,0.15,1.0
8193,8193,2024-03-27 08:15:00,0.49154579253327985,9.380060925797618,1.0,1.0,0.0,1.0,283.96669060514034,0.0,9.415232190630878,25.494028277001366,7.3,6.380960371458173,1963.0425218531207,6528.420313291833,10209.371769979763,10209.371769979763,0.0,10209.371769979763,74.01794533235329,0.029,1.0
8194,8194,2024-03-27 08:30:00,0.4890733676106805,9.393238950635073,1.0,1.0,0.0,1.0,275.04774597999074,0.0,9.462964577957795,23.28531330524546,7.449999999999999,6.330517071118631,1977.4542047706425,6576.348731785109,10281.704119697099,10281.704119697099,0.0,10281.704119697099,74.54235486780397,0.029,1.0
8195,8195,2024-03-27 08:45:00,0.4766599976538866,9.459402212504784,0.9785467458386852,1.0,0.0,1.0,267.7308951033463,0.0,9.50967874249775,21.71283517265904,7.6,6.276847319444579,1985.1860426634003,6602.06222856179,10293.524466979918,10293.524466979918,0.0,10293.524466979918,74.6280523856044,0.029,0.9785467458386852
8196,8196,2024-03-27 09:00:00,0.46800679996039546,9.505523756211092,1.0,1.0,0.0,1.0,255.2038673286072,0.0,9.546193103276456,23.284487885014766,8.2,6.703020392680336,1976.7494957602764,6574.0051062308885,10172.018095061338,10172.018095061341,1005.66,9166.358095061338,343.73842856480013,0.15,1.0
8197,8197,2024-03-27 09:15:00,0.46130719114860297,9.541232671177946,0.44142249865436456,1.0,0.0,1.0,248.63943538842096,0.0,9.581581540903093,25.508996614379697,8.8,7.121547867653651,1981.5499489045465,6589.969801580673,10173.165471863573,10173.165471863573,0.0,10173.165471863573,73.75544967101091,0.029,0.44142249865436456
8198,8198,2024-03-27 09:30:00,0.4543435773215033,9.578348732876387,0.20079434192453322,1.0,0.0,1.0,245.8828267845207,0.0,9.619991119983826,25.524257161219328,9.4,7.532261181252593,1987.054357209462,6608.275615433619,10233.672376746299,10233.672376746299,0.0,10233.672376746299,74.19412473141067,0.029,0.20079434192453322
8199,8199,2024-03-27 09:45:00,0.4501119164122181,9.600903485522878,0.05505660940484955,1.0,0.0,1.0,234.07531293084094,0.0,9.6613487434891,23.314848905901922,10.0,7.934993416192438,1991.0029851156582,6621.407426051817,10295.767363785777,10295.767363785777,0.0,10295.767363785777,74.64431338744689,0.029,0.05505660940484955
8200,8200,2024-03-27 10:00:00,0.4393414617706402,9.658310008762488,1.0,1.0,0.0,1.0,227.90075011090403,0.0,9.701880129072608,21.738500796074288,10.25,8.054043522055698,1998.079205907376,6644.940560481517,10307.100853933222,10307.100853933227,1438.32,8868.780853933222,332.5792820224958,0.15,1.0
8201,8201,2024-03-27 10:15:00,0.4318319163496192,9.69833588585653,1.0,1.0,0.0,1.0,216.60323226406422,0.0,9.732399010752792,23.30953150347879,10.5,8.17055194783557,1989.2851360357183,6615.694436799774,10185.087844249252,10185.087844249254,0.0,10185.087844249252,73.84188687080709,0.029,1.0
8202,8202,2024-03-27 10:30:00,0.4262329758635508,9.728178238647274,0.9986586624541888,1.0,0.0,1.0,211.5106203798062,0.0,9.761999089093944,25.53942593845152,10.75,8.284475989890108,1994.1442578605281,6631.854244482341,10186.088841981833,10186.088841981833,0.0,10186.088841981833,73.84914410436829,0.029,0.9986586624541888
8203,8203,2024-03-27 10:45:00,0.42040509968407,9.759240818683907,0.7968354736079818,1.0,0.0,1.0,209.63000307125347,0.0,9.794842900995281,25.553018467381225,11.0,8.395777205105503,1999.8491239951763,6650.826713770928,10246.784496701848,10246.784496701848,0.0,10246.784496701848,74.2891876010884,0.029,0.7968354736079818
8204,8204,2024-03-27 11:00:00,0.4167877721548234,9.778521174414792,1.0,1.0,0.0,1.0,199.03188664306276,0.0,9.830759360592841,23.339470018617376,11.3,8.360387515733514,2002.4486935225405,6659.472009183193,10307.806725473109,10307.806725473109,1402.98,8904.826725473109,184.77515455356703,0.083,1.0
8205,8205,2024-03-27 11:15:00,0.4074730681112431,9.828168546967074,0.34232871957800853,1.0,0.0,1.0,193.87271299042953,0.0,9.866005772464597,21.760801877384594,11.6,8.315203840169902,2009.046696712429,6681.41475243634,10318.553445458267,10318.553445458268,0.0,10318.553445458267,74.80951247957243,0.029,0.34232871957800853
8206,8206,2024-03-27 11:30:00,0.4009412058383721,9.862983372881477,0.11619131503151038,1.0,0.0,1.0,183.6305004855501,0.0,9.89140108529418,23.331486470615967,11.899999999999999,8.259908369765649,1999.957182009956,6651.186078446347,10196.122529007152,10196.122529007154,0.0,10196.122529007152,73.92188833530186,0.029,0.11619131503151038
8207,8207,2024-03-27 11:45:00,0.3962828872032067,9.887812211206908,-0.044881955167809795,1.0,1.0,1.0,381.67012761055526,-1314.6090000862334,9.740025870339846,25.548568824192355,12.2,8.19415821852315,2348.0333408848887,7808.770512239745,10597.186906677045,10597.186906677045,0.0,10597.186906677045,76.82960507340859,0.029,-0.044881955167809795
8208,8208,2024-03-27 12:00:00,0.4217898963613651,9.751859852393924,0.8411477926488079,1.0,1.0,1.0,395.2315406862549,-1280.2873928797337,9.604926620670678,25.550019529500965,12.424999999999999,8.437825902323832,2336.1449121156093,7769.233589831553,10620.643608007516,10620.643608007516,2114.7,8505.943608007517,61.6680911580545,0.029,0.8411477926488079
8209,8209,2024-03-27 12:15:00,0.4369197935790623,9.671217500223598,-0.40880621508259923,1.0,1.0,1.0,422.85641550495683,-1204.853800982455,9.48554223950057,23.3046790121143,12.649999999999999,8.682268538953577,2306.118476056071,7669.375745223174,10659.876800295466,10659.876800295466,0.0,10659.876800295466,77.28410680214213,0.029,-0.40880621508259923
8210,8210,2024-03-27 12:30:00,0.46989520491783765,9.495458557787925,0.7373879186135008,1.0,1.0,1.0,441.33385378687746,-1158.6835191141465,9.376707439894771,21.707795413855564,12.875,8.927494276737264,2290.9107112873953,7618.799825786715,10646.899243356667,10646.89924335667,0.0,10646.899243356667,77.19001951433584,0.029,0.7373879186135008
8211,8211,2024-03-27 12:45:00,0.4901280506433227,9.38761749007109,1.0,1.0,0.0,1.0,282.69281988222264,0.0,9.416796661934908,23.274664452992567,13.1,9.173495660063054,1969.4234412219969,6549.641108644713,10155.168249885048,10155.168249885048,0.0,10155.168249885048,73.6249698116666,0.029,1.0
8212,8212,2024-03-27 13:00:00,0.4856830170946704,9.411309518885407,1.0,1.0,0.0,1.0,275.59273652085625,0.0,9.456360469965919,25.509426418814513,13.325,9.446674268021003,1975.2829817510456,6569.127973035345,10119.490368805218,10119.490368805218,2513.4,7606.0903688052185,157.8263751527083,0.083,1.0
8213,8213,2024-03-27 13:15:00,0.477901848334154,9.452783148378959,1.0,1.0,0.0,1.0,272.5892850034341,0.0,9.498870494524938,25.522069564342463,13.55,9.720970793126464,1981.4748693065726,6589.720112046662,10183.684155349156,10183.684155349156,0.0,10183.684155349156,73.83171012628138,0.029,1.0
8214,8214,2024-03-27 13:30:00,0.47321854715694645,9.477745143653475,0.8522938946663302,1.0,0.0,1.0,258.93733592551234,0.0,9.544114656823227,23.306764380635485,13.775,9.996378292281417,1984.3588836826195,6599.311375519975,10247.339216885051,10247.33921688505,0.0,10247.339216885051,74.29320932241663,0.029,0.8522938946663302
8215,8215,2024-03-27 13:45:00,0.46139622024268234,9.540758146106503,0.4435710311779725,1.0,0.0,1.0,251.90323472152159,0.0,9.58838599666806,21.728683734259793,14.0,10.272896564708553,1991.478486908249,6622.988785358708,10239.622748921645,10239.622748921645,0.0,10239.622748921645,74.23726492968193,0.029,0.4435710311779725
8216,8216,2024-03-27 14:00:00,0.4531944318487007,9.584473678246425,1.0,1.0,0.0,1.0,239.84072718911713,0.0,9.622517874682213,23.299708734545423,14.275,10.242822639082071,1982.8494299298573,6594.291439154966,10100.356688403464,10100.356688403464,866.52,9233.836688403464,191.6021112843719,0.083,1.0
8217,8217,2024-03-27 14:15:00,0.4469321208589628,9.617851795821728,-0.06213699710722034,1.0,1.0,1.0,420.07548518885767,-1208.6089108255242,9.494244010916857,25.52034087514235,14.55,10.204940788619139,2304.6731119469387,7664.568949494034,10552.984073375115,10552.984073375115,0.0,10552.984073375115,76.5091345319696,0.029,-0.06213699710722034
8218,8218,2024-03-27 14:30:00,0.46824845090959427,9.504235756651862,0.6795047846113157,1.0,1.0,1.0,431.9312374585022,-1179.6337656899477,9.380237077896064,25.52310653164922,14.825,10.15901432326719,2295.4998597998137,7634.061792878954,10579.83877856001,10579.83877856001,0.0,10579.83877856001,76.70383114456007,0.029,0.6795047846113157
8219,8219,2024-03-27 14:45:00,0.48101719874168647,9.436178330706811,1.0,1.0,0.0,1.0,283.070013607973,0.0,9.428584433317399,23.293177624067326,15.1,10.104805311070654,1977.0362263786938,6574.9586759946,10256.589697606601,10256.589697606601,0.0,10256.589697606601,74.36027530764787,0.029,1.0
8220,8220,2024-03-27 15:00:00,0.48312954742255465,9.424919512237784,1.0,1.0,0.0,1.0,275.2720377357081,0.0,9.476495287674116,21.71528421020168,15.575,10.560007481748737,1984.3503906427068,6599.283130520862,10186.647342485729,10186.647342485729,844.14,9342.50734248573,193.8570273565789,0.083,1.0
8221,8221,2024-03-27 15:15:00,0.4742542862196124,9.472224654449466,0.8862360880653696,1.0,0.0,1.0,262.4913259626152,0.0,9.514147468709261,23.28640723756611,16.05,11.01698244734339,1975.9392050183926,6571.310351287937,9982.619428825745,9982.619428825747,0.0,9982.619428825745,72.37399085898666,0.029,0.8862360880653696
8222,8222,2024-03-27 15:30:00,0.4673457070612424,9.509047381363578,0.6483539830646736,1.0,0.0,1.0,256.1294976413446,0.0,9.550677205823405,25.522580679211238,16.525,11.475751022577182,1981.759679396893,6590.667294778763,9954.900930987067,9954.900930987067,0.0,9954.900930987067,72.17303174965625,0.029,0.6483539830646736
8223,8223,2024-03-27 15:45:00,0.46015973389737674,9.547348618326982,0.4009059153194369,1.0,0.0,1.0,253.94322046624393,0.0,9.5903247849053,25.534127960698036,17.0,11.936335315064593,1988.8228136434277,6614.156907753143,10007.391833047348,10007.39183304735,0.0,10007.391833047348,72.55359078959327,0.029,0.4009059153194369
8224,8224,2024-03-27 16:00:00,0.4557932595906655,9.570621926381753,1.0,1.0,0.0,1.0,240.59420116783278,0.0,9.632720680402375,23.317757619466896,17.0,12.05919630633843,1990.3189861788526,6619.132675248611,10110.190112432594,10110.190112432594,434.64,9675.550112432595,200.76766483297635,0.083,1.0
8225,8225,2024-03-27 16:15:00,0.4447282161004338,9.629598608184688,-0.13804324265480278,1.0,1.0,1.0,420.488770859384,-1217.0714399547296,9.511877782577905,21.72574498691897,17.0,12.181538541167065,2315.4435076287896,7700.387669246072,10615.059201844593,10615.059201844595,0.0,10615.059201844593,76.9591792133733,0.029,-0.13804324265480278
8226,8226,2024-03-27 16:30:00,0.46454035998120163,9.523999881300195,0.5518416898672276,1.0,1.0,1.0,433.7821714091962,-1166.6771470721615,9.392417803468916,23.278567417726986,17.0,12.303369307863168,2284.421800462744,7597.219887111316,10400.983546469379,10400.983546469379,0.0,10400.983546469379,75.407130711903,0.029,0.5518416898672276
8227,8227,2024-03-27 16:45:00,0.4866170204862075,9.406331280808514,1.0,1.0,0.0,1.0,280.7280022682657,0.0,9.432085794403783,25.50497879209264,17.0,12.424691754339834,1973.8794952889366,6564.460448299299,9906.075218733138,9906.075218733138,0.0,9906.075218733138,71.81904533581526,0.029,1.0
8228,8228,2024-03-27 17:00:00,0.4824685078060385,9.428442853393815,1.0,1.0,0.0,1.0,278.04348327812716,0.0,9.475432964519209,25.517099460877468,16.725,12.067803645958241,1980.985599026063,6588.092963371882,10061.9824609064,10061.9824609064,95.58,9966.4024609064,373.74009228399,0.15,1.0
8229,8229,2024-03-27 17:15:00,0.47769388477510677,9.453891594148681,1.0,1.0,0.0,1.0,263.67021030698044,0.0,9.521415754234507,23.3023233140018,16.45,11.712673717783112,1982.9024211717724,6594.467670233149,10172.32268442367,10172.32268442367,0.0,10172.32268442367,73.74933946207162,0.029,1.0
8230,8230,2024-03-27 17:30:00,0.46566627341564204,9.517998762694628,0.5925080358570097,1.0,0.0,1.0,256.46654018469405,0.0,9.566396738261863,21.72441178876714,16.175,11.359303408569785,1990.0167264766797,6618.127460966399,10211.47234479572,10211.47234479572,0.0,10211.47234479572,74.03317449976898,0.029,0.5925080358570097
8231,8231,2024-03-27 17:45:00,0.4573331229213671,9.562414454829113,0.30564133983601377,1.0,0.0,1.0,244.25040564021577,0.0,9.601214396489501,23.295274297719715,15.9,11.007727413984775,1981.4013582799926,6589.47563905444,10072.164972499197,10072.164972499197,0.0,10072.164972499197,73.02319605061918,0.029,0.30564133983601377
8232,8232,2024-03-27 18:00:00,0.4509448723746914,9.596463830242895,1.0,1.0,0.0,1.0,238.1721448489512,0.0,9.634963993525895,25.52527836621571,14.925,10.524886216069547,1986.3638243200155,6605.979134897782,10118.048823012045,10118.048823012045,0.0,10118.048823012045,379.42683086295165,0.15,1.0
8233,8233,2024-03-27 18:15:00,0.44430301346098544,9.631864938252948,-0.1497012099028826,1.0,1.0,1.0,414.8231288454912,-1237.5167104565057,9.509440687643567,25.531108103271364,13.95,10.01395430725067,2327.1175382409883,7739.211575370491,10611.564897092318,10611.56489709232,0.0,10611.564897092318,76.9338455039193,0.029,-0.1497012099028826
8234,8234,2024-03-27 18:30:00,0.4557161686465193,9.571032821114052,0.24869961886377293,1.0,1.0,1.0,436.2603914903166,-1167.1759493133302,9.39818648974397,23.289899999692945,12.975,9.476171172070268,2290.1880635617076,7616.39654208847,10643.165373296133,10643.165373296135,0.0,10643.165373296133,77.16294895639697,0.029,0.24869961886377293
8235,8235,2024-03-27 18:45:00,0.4864068970768304,9.407451238580494,1.0,1.0,0.0,1.0,281.2413815269204,0.0,9.446328871749442,21.707512230440685,12.0,8.912664559929434,1981.73479740644,6590.584545632934,10281.024134281646,10281.024134281648,0.0,10281.024134281646,74.53742497354195,0.029,1.0
8236,8236,2024-03-27 19:00:00,0.4799311952959511,9.44196672907258,1.0,1.0,0.0,1.0,268.20177886944117,0.0,9.484874029016598,23.27820019637636,11.8,8.855880014798572,1973.2183694911255,6562.261765876467,10168.670791322187,10168.670791322187,0.0,10168.670791322187,457.5901856094984,0.18,1.0
8237,8237,2024-03-27 19:15:00,0.47285843365460717,9.479664548620944,0.8425596632473542,1.0,0.0,1.0,261.2793200283396,0.0,9.522224901434678,25.505513661477014,11.6,8.79679134211372,1978.294158608118,6579.142136224267,10169.847226023709,10169.84722602371,0.0,10169.847226023709,73.73139238867189,0.029,0.8425596632473542
8238,8238,2024-03-27 19:30:00,0.4655102176786161,9.518830539772976,0.5895000550727354,1.0,0.0,1.0,258.42351283005,0.0,9.562559851664366,25.518663548733993,11.399999999999999,8.735429265994911,1984.156372398478,6598.6378909844425,10230.798567618482,10230.798567618485,0.0,10230.798567618482,74.173289615234,0.029,0.5895000550727354
8239,8239,2024-03-27 19:45:00,0.4610665283283678,9.5425154040098,0.43723017314447116,1.0,0.0,1.0,245.64862822978074,0.0,9.605726346515684,23.306894665330802,11.2,8.671831067070846,1987.3847187542121,6609.374287008723,10292.21266557673,10292.21266557673,0.0,10292.21266557673,74.6185418254313,0.029,0.43723017314447116
8240,8240,2024-03-27 20:00:00,0.44980493516094355,9.60253969559217,1.0,1.0,0.0,1.0,239.1494766567977,0.0,9.648004579075465,21.731415938880303,11.674999999999999,9.033370325162396,1994.6422070899503,6633.5102564271465,10303.571233088398,10303.5712330884,0.0,10303.571233088398,463.6607054889779,0.18,1.0
8241,8241,2024-03-27 20:15:00,0.4419722621114541,9.64428784294595,-0.22893557252531335,1.0,1.0,1.0,413.76447820088174,-1220.7802211680619,9.517379277336065,23.28834011612543,12.149999999999999,9.392160530849846,2305.67987827213,7667.917116258101,10556.50308343885,10556.50308343885,0.0,10556.50308343885,76.53464735493168,0.029,-0.22893557252531335
8242,8242,2024-03-27 20:30:00,0.4629064197393471,9.53270878278928,0.4997008758639673,1.0,1.0,1.0,434.3262820708279,-1166.8594956463178,9.397442262686631,25.491833774743444,12.625,9.748171405663454,2285.7581339757176,7601.664083685923,10524.920012076831,10524.920012076831,0.0,10524.920012076831,76.30567008755703,0.029,0.4997008758639673
8243,8243,2024-03-27 20:45:00,0.4865441394187115,9.406719736898268,1.0,1.0,0.0,1.0,279.56633170251155,0.0,9.441023403280187,25.502197189144617,13.1,10.101373743670592,1966.8860922333422,6541.202737852926,10155.188621354877,10155.188621354877,0.0,10155.188621354877,73.62511750482287,0.029,1.0
8244,8244,2024-03-27 21:00:00,0.4841715269932657,9.419365761125894,1.0,1.0,0.0,1.0,270.14263294418106,0.0,9.488002547345424,23.290908045881274,12.825,10.029257578569974,1979.7221764949738,6583.891244242311,10267.921274264489,10267.921274264489,0.0,10267.921274264489,385.04704778491833,0.15,1.0
8245,8245,2024-03-27 21:15:00,0.4719506827472574,9.484502860957118,0.8122643613428164,1.0,0.0,1.0,262.90290613539605,0.0,9.533971309180888,21.716736203773177,12.55,9.952708082558978,1987.248001720333,6608.9196120583765,10287.572171512706,10287.572171512706,0.0,10287.572171512706,74.58489824346712,0.029,0.8122643613428164
8246,8246,2024-03-27 21:30:00,0.4634352066856113,9.529890348365692,0.5186325205420308,1.0,0.0,1.0,250.48703568421874,0.0,9.569756507081125,23.287428272592003,12.275,9.87181742917969,1978.68762042849,6580.450658129435,10132.238413248493,10132.23841324849,0.0,10132.238413248493,73.45872849605158,0.029,0.5186325205420308
8247,8247,2024-03-27 21:45:00,0.4568693328136967,9.564886456102997,0.2926536408539044,1.0,0.0,1.0,243.92076171043192,0.0,9.604416050368634,25.50984433796544,12.0,9.786668475498717,1983.1036692062344,6595.136953624398,10141.154756958127,10141.154756958127,0.0,10141.154756958127,73.52337198794642,0.029,0.2926536408539044
8248,8248,2024-03-27 22:00:00,0.45004811294763425,9.60124355798911,1.0,1.0,0.0,1.0,241.5420726796517,0.0,9.642159091530186,25.523851630361268,11.75,9.697270371085656,1989.204139742686,6615.425070324597,10236.017167265647,10236.017167265647,0.0,10236.017167265647,212.3973562207622,0.083,1.0
8249,8249,2024-03-27 22:15:00,0.44589067671807886,9.62340269309264,1.0,1.0,0.0,1.0,229.4868835214413,0.0,9.682807165089265,23.31385139516696,11.5,9.604677688421821,1992.139653142805,6625.1876022605775,10297.147077026902,10297.147077026906,0.0,10297.147077026902,74.65431630844505,0.029,1.0
8250,8250,2024-03-27 22:30:00,0.4353044860622445,9.679827089288237,1.0,1.0,0.0,1.0,223.54104643648688,0.0,9.722653613180873,21.739489742078195,11.25,9.5089452327407,1999.357347103516,6649.191228949085,10308.43054405261,10308.430544052611,0.0,10308.43054405261,74.73612144438142,0.029,1.0
8251,8251,2024-03-27 22:45:00,0.4279219075013749,9.719176233017672,1.0,1.0,0.0,1.0,212.37530510154133,0.0,9.752514912237961,23.31014962526403,11.0,9.410123481919149,1990.517638158777,6619.793325034122,10186.439551280087,10186.439551280087,0.0,10186.439551280087,73.85168674678064,0.029,1.0
8252,8252,2024-03-27 23:00:00,0.42244368254054376,9.748375172058902,1.0,1.0,0.0,1.0,206.9698277330322,0.0,9.781428335148796,25.530314068604845,10.95,9.340532728835843,1994.3634321837935,6632.58314469119,10183.954203848712,10183.954203848709,0.0,10183.954203848712,211.3170497298608,0.083,1.0
8253,8253,2024-03-27 23:15:00,0.4167489411565891,9.77872814363538,1.0,1.0,0.0,1.0,205.29036815045131,0.0,9.813605363654196,25.544207983357083,10.9,9.271018262271568,2000.2939629976138,6652.306098933159,10247.288463497569,10247.288463497569,0.0,10247.288463497569,74.29284136035737,0.029,1.0
8254,8254,2024-03-27 23:30:00,0.4132054418306276,9.797614995042755,1.0,1.0,0.0,1.0,194.86115636089826,0.0,9.848865997332796,23.333704632743352,10.850000000000001,9.201576434097918,2002.7803536185033,6660.574999303625,10308.120648930795,10308.1206489308,0.0,10308.120648930795,74.73387470474827,0.029,1.0
8255,8255,2024-03-27 23:45:00,0.40406594311108435,9.84632852321792,1.0,1.0,0.0,1.0,190.01409575213347,0.0,9.88349802858615,21.75904001982606,10.8,9.132206432658673,2009.7293369819847,6683.684984768462,10319.114723723154,10319.114723723158,0.0,10319.114723723154,74.81358174699287,0.029,1.0
8256,8256,2024-03-28 00:00:00,0.39764825085517486,9.880534822941918,1.0,1.0,0.0,1.0,179.93521917065078,0.0,9.908315078811126,23.330067013569177,10.600000000000001,9.077495296534531,2000.699129985498,6653.653548295327,10196.889724216007,10196.889724216007,0.0,10196.889724216007,73.92745050056605,0.029,1.0
8257,8257,2024-03-28 00:15:00,0.3930962392989836,9.904797044536418,1.0,1.0,0.0,1.0,175.491692192615,0.0,9.932333459283157,25.547982483118364,10.4,9.020328293382796,2004.003331085455,6664.642211729778,10196.701672755424,10196.701672755424,0.0,10196.701672755424,73.92608712747682,0.029,1.0
8258,8258,2024-03-28 00:30:00,0.3883610384117658,9.930035665265288,1.0,1.0,0.0,1.0,174.41052235065195,0.0,9.959768683995817,25.5616889949311,10.2,8.960739354185014,2009.794705808569,6683.902379537335,10256.960624171526,10256.960624171526,0.0,10256.960624171526,74.36296452524357,0.029,1.0
8259,8259,2024-03-28 00:45:00,0.38534057139797523,9.946134754448792,1.0,1.0,0.0,1.0,165.33995074824162,0.0,9.990435747521044,23.350620489787975,10.0,8.89876781499125,2011.8415394405868,6690.709460949192,10317.482035338657,10317.482035338657,0.0,10317.482035338657,74.80174475620527,0.029,1.0
8260,8260,2024-03-28 01:00:00,0.37743420816119383,9.988275670500837,1.0,1.0,0.0,1.0,161.41611569622899,0.0,10.020619526305644,21.77558162386044,9.75,8.786335769936562,2018.53190807966,6712.959380673553,10328.191442536458,10328.19144253646,0.0,10328.191442536458,74.87938795838932,0.029,1.0
8261,8261,2024-03-28 01:15:00,0.37183959623880364,10.018094952047177,0.8897359492894193,1.0,0.0,1.0,152.17893314819332,0.0,10.04112568737522,23.345262185745284,9.5,8.671076181552898,2009.1565002369098,6681.77992209095,10205.64629862601,10205.646298626012,0.0,10205.64629862601,73.99093566503858,0.029,0.8897359492894193
8262,8262,2024-03-28 01:30:00,0.36807886354627345,10.038139657298363,0.7593255917296615,1.0,0.0,1.0,148.6461091642323,0.0,10.060966075516536,25.563017678716662,9.25,8.55302371405946,2012.18616403571,6691.85556664085,10205.138626196896,10205.138626196896,0.0,10205.138626196896,73.9872550399275,0.029,0.7593255917296615
8263,8263,2024-03-28 01:45:00,0.36416294716253483,10.05901149162369,0.6235331510430927,1.0,0.0,1.0,148.04534761381586,0.0,10.084352381423686,25.576450584168317,9.0,8.43222558677253,2017.7949698512182,6710.508571561349,10265.092364424694,10265.092364424694,0.0,10265.092364424694,74.42191964207903,0.029,0.6235331510430927
8264,8264,2024-03-28 02:00:00,0.36158901275750976,10.072730562002473,0.5343333113776969,1.0,0.0,1.0,140.1600504532413,0.0,10.111101252698537,23.364864872504825,8.925,8.236185335430365,2019.5212042656906,6716.249447620574,10325.398299243645,10325.398299243645,0.0,10325.398299243645,74.85913766951643,0.029,0.5343333113776969
8265,8265,2024-03-28 02:15:00,0.35473487812475296,10.109263099595067,0.2965615787731159,1.0,0.0,1.0,137.03105387011672,0.0,10.13749187870816,21.78959497698505,8.85,8.040383879357329,2026.0073403141448,6737.820158322004,10335.87394757926,10335.873947579263,0.0,10335.87394757926,74.93508611994964,0.029,0.2965615787731159
8266,8266,2024-03-28 02:30:00,0.3498421486248165,10.135341347829728,0.12686982354956267,1.0,0.0,1.0,128.49983774822277,0.0,10.154320777523022,23.357900273846646,8.774999999999999,7.84482133710324,2016.3130338967676,6705.580150154105,10213.038656747287,10213.038656747289,0.0,10213.038656747287,74.04453026141783,0.029,0.12686982354956267
8267,8267,2024-03-28 02:45:00,0.3467563524181428,10.151788641611299,0.01989600405330667,1.0,0.0,1.0,125.7648855853855,0.0,10.17059903452891,25.575782834625755,8.7,7.649513060167489,2019.1541226310371,6715.0286573556505,10212.281169283333,10212.281169283335,0.0,10212.281169283333,74.03903847730417,0.029,0.01989600405330667
8268,8268,2024-03-28 03:00:00,0.3435390239896288,10.168937002135278,-0.0916577824711389,1.0,1.0,1.0,333.55425323723216,-1456.8210772463406,9.998907971978973,25.581570350179227,8.274999999999999,7.361612218621401,2412.894469215729,8024.476847188797,10697.77950703041,10697.77950703041,0.0,10697.77950703041,77.55890142597048,0.029,-0.0916577824711389
8269,8269,2024-03-28 03:15:00,0.3596334379619684,10.083153775662709,0.46710337841853106,1.0,1.0,1.0,366.1834288302368,-1360.1886568943992,9.845724319239048,23.338256912833383,7.85,7.069419311190507,2368.836115958741,7877.953557361343,10716.529240163729,10716.529240163729,0.0,10716.529240163729,77.69483699118703,0.029,0.46710337841853106
8270,8270,2024-03-28 03:30:00,0.40181136482941665,9.858345425459209,1.0,1.0,0.0,1.0,190.61953667807464,0.0,9.879894791398861,21.75742275472737,7.425,6.772992196592548,2009.192079310182,6681.898246142565,10310.912961823951,10310.912961823951,0.0,10310.912961823951,74.75411897322365,0.029,1.0
8271,8271,2024-03-28 03:45:00,0.3983260220405775,9.876922302523722,1.0,1.0,0.0,1.0,180.3625123038986,0.0,9.904791675438156,23.326129367922267,7.0,6.472408726099015,1999.8279906324572,6650.756431302297,10196.036818398201,10196.036818398203,0.0,10196.036818398201,73.92126693338696,0.029,1.0
8272,8272,2024-03-28 04:00:00,0.39375882459805367,9.901265464892374,1.0,1.0,0.0,1.0,175.98923194605408,0.0,9.928886452495986,25.544966013378808,7.0,6.472408726099015,2003.3190712900778,6662.366593398549,10195.827192323017,10195.827192323019,0.0,10195.827192323017,73.91974714434187,0.029,1.0
8273,8273,2024-03-28 04:15:00,0.3890089484394973,9.92658230481748,1.0,1.0,0.0,1.0,174.5603739078162,0.0,9.956344651928044,25.558766685397146,7.0,6.472408726099015,2008.3885994119426,6679.226141778755,10255.387413434662,10255.387413434662,0.0,10255.387413434662,74.35155874740131,0.029,1.0
8274,8274,2024-03-28 04:30:00,0.3859851209968011,9.94269930508705,1.0,1.0,0.0,1.0,165.85130447295396,0.0,9.987087252827758,23.348338258881135,7.0,6.472408726099015,2011.2356285749618,6688.694404851755,10316.655645095245,10316.655645095243,0.0,10316.655645095245,74.79575342694054,0.029,1.0
8275,8275,2024-03-28 04:45:00,0.37806366922528073,9.984920643029254,1.0,1.0,0.0,1.0,161.93018184801272,0.0,10.017349079957855,21.77384867582182,7.0,6.472408726099015,2017.9701918037144,6711.09130094254,10327.445278760859,10327.44527876086,0.0,10327.445278760859,74.87397827101623,0.029,1.0
8276,8276,2024-03-28 05:00:00,0.3724546670886184,10.014816624417664,0.9122847882534608,1.0,0.0,1.0,152.58812059807482,0.0,10.037924024450666,23.341814297342484,7.1,6.513277000321049,2008.4088347950674,6679.293437868762,10204.821038086346,10204.821038086346,0.0,10204.821038086346,73.98495252612601,0.029,0.9122847882534608
8277,8277,2024-03-28 05:15:00,0.3686810200672099,10.034930163041771,0.7812417414757139,1.0,0.0,1.0,149.12359549455883,0.0,10.057837126609394,25.560368141008308,7.2,6.553628377071382,2011.6193899700588,6689.97066639949,10204.406830741395,10204.406830741395,0.0,10204.406830741395,73.98194952287511,0.029,0.7812417414757139
8278,8278,2024-03-28 05:30:00,0.3647511361580516,10.055876444277585,0.6447437370940553,1.0,0.0,1.0,148.26137215587633,0.0,10.08125656946823,25.57404978612345,7.300000000000001,6.593461746306528,2016.6899830216112,6706.833756378274,10263.860893523457,10263.860893523457,0.0,10263.860893523457,74.41299147804507,0.029,0.6447437370940553
8279,8279,2024-03-28 05:45:00,0.3621729300901535,10.069618282619482,0.5551190041166596,1.0,0.0,1.0,140.66711973646267,0.0,10.108080783659773,23.36314550699139,7.4,6.6327703036090115,2019.0707736610857,6714.751466666979,10324.782150408308,10324.782150408308,0.0,10324.782150408308,74.85467059046023,0.029,0.5551190041166596
8280,8280,2024-03-28 06:00:00,0.35530278594817255,10.10623615089624,0.31646001298847437,1.0,0.0,1.0,137.5509289344592,0.0,10.134550290946207,21.78836560591419,7.65,6.934134118329714,2025.6226095273194,6736.540672902867,10335.37136078832,10335.37136078832,6.72,10328.65136078832,74.88272236571532,0.029,0.31646001298847437
8281,8281,2024-03-28 06:15:00,0.35039553699309245,10.132391787826817,-0.7711849842967351,1.0,1.0,1.0,344.096481220553,-1413.2882838688292,9.962128334139486,23.340526764427462,7.9,7.236517009847484,2384.603797179682,7930.391570919563,10636.767201517858,10636.76720151786,0.0,10636.767201517858,77.11656221100448,0.029,-0.7711849842967351
8282,8282,2024-03-28 06:30:00,0.3785239097052264,9.982467561271143,-0.6543536051303778,0.0,1.0,1.0,0.0,-1502.0831340163552,9.728091029462012,25.159705966592306,8.15,7.539912923181397,2515.836688576146,8366.828104732354,10787.110029884074,10787.110029884076,0.0,10787.110029884074,78.20654771665954,0.029,-0.6543536051303778
8283,8283,2024-03-28 06:45:00,0.42266418763619445,9.747199879899084,0.878274017799472,1.0,1.0,1.0,391.08584107695174,-1258.6008907211678,9.587852312296882,25.466603096013234,8.4,7.844319154714409,2302.0909280591145,7655.981472881449,10563.90585500726,10563.90585500726,0.0,10563.90585500726,76.58831744880264,0.029,0.878274017799472
8284,8284,2024-03-28 07:00:00,0.4464077573511676,9.620646653318277,1.0,1.0,0.0,1.0,243.10151492505716,0.0,9.62968475994221,23.79410547514307,8.65,8.08928214793837,1993.2611105238532,6628.917192967566,10285.300312979149,10285.300312979152,129.24,10156.060312979149,73.63143726909884,0.029,1.0
8285,8285,2024-03-28 07:15:00,0.445599751415537,9.624953324955188,-0.10166069731138487,1.0,1.0,1.0,420.0418072934715,-1215.899431320263,9.509154364661253,22.070092749850776,8.9,8.334240479556765,2313.1337677008496,7692.706249767827,10676.5173100593,10676.517310059302,0.0,10676.5173100593,77.40475049792992,0.029,-0.10166069731138487
8286,8286,2024-03-28 07:30:00,0.4650536818811952,9.52126387557323,0.5747279372302709,1.0,1.0,1.0,433.44714734446364,-1165.483132050823,9.389649540362871,23.75229021800228,9.15,8.57918966385504,2282.3214779634527,7590.234919686417,10520.974210304546,10520.974210304548,0.0,10520.974210304546,76.27706302470797,0.029,0.5747279372302709
8287,8287,2024-03-28 07:45:00,0.48713995452582687,9.403544042377343,1.0,1.0,0.0,1.0,280.09778619979403,0.0,9.429478777838114,25.483449837720464,9.4,8.824137211264178,1970.888760836434,6554.514269684202,10156.590800641136,10156.590800641136,0.0,10156.590800641136,73.63528330464824,0.029,1.0
8288,8288,2024-03-28 08:00:00,0.4830923263975106,9.425117900301268,1.0,1.0,0.0,1.0,276.8696122721898,0.0,9.472645015845817,25.49779059070885,9.775,8.980716132415546,1977.1665854945281,6575.392206644274,10223.662111829763,10223.662111829763,409.8,9813.862111829763,368.0198291936161,0.15,1.0
8289,8289,2024-03-28 08:15:00,0.47820008261762287,9.45119355964807,1.0,1.0,0.0,1.0,263.6957093708216,0.0,9.518600765044404,23.294060116986028,10.15,9.130322683056711,1981.545394513965,6589.954655206789,10285.928433503963,10285.928433503963,0.0,10285.928433503963,74.57298114290373,0.029,1.0
8290,8290,2024-03-28 08:30:00,0.4661944707033069,9.515183471151374,0.6121894314586094,1.0,0.0,1.0,256.6997937131184,0.0,9.563602359211881,21.720336975156975,10.525,9.272782277171997,1989.1050391210074,6615.095494931083,10297.791023729624,10297.791023729624,0.0,10297.791023729624,74.65898492203978,0.029,0.6121894314586094
8291,8291,2024-03-28 08:45:00,0.45785806533044787,9.559616511788713,0.32382020364864383,1.0,0.0,1.0,244.496381092733,0.0,9.598455696263011,23.291106488061242,10.9,9.407916066980786,1980.5337780359594,6586.590358462959,10156.041109367683,10156.04110936768,0.0,10156.041109367683,73.6312980429157,0.029,0.32382020364864383
8292,8292,2024-03-28 09:00:00,0.45146333339126515,9.593700433024557,1.0,1.0,0.0,1.0,238.35478846295103,0.0,9.632239619981469,25.517566283675578,11.675,10.003618649809077,1985.3815131265085,6602.712297690602,10056.076023132875,10056.076023132875,931.62,9124.456023132874,342.16710086748276,0.15,1.0
8293,8293,2024-03-28 09:15:00,0.4448145866528289,9.629138253140422,-0.13313062569095604,1.0,1.0,1.0,414.9767935071027,-1236.3924726859293,9.506912270812304,25.525822686418923,12.45,10.590916781255473,2326.1255221046713,7735.912462782071,10603.968709744204,10603.968709744204,0.0,10603.968709744204,76.87877314564548,0.029,-0.13313062569095604
8294,8294,2024-03-28 09:30:00,0.4562085831497292,9.568408251811944,0.2634676274251981,1.0,1.0,1.0,436.6310133891923,-1166.1754004356956,9.395866953456604,23.288555013711346,13.225,11.16965042100979,2289.7958423258037,7615.092145950702,10603.259506911965,10603.259506911965,0.0,10603.259506911965,76.87363142511175,0.029,0.2634676274251981
8295,8295,2024-03-28 09:45:00,0.48684536273252826,9.405114216635624,1.0,1.0,0.0,1.0,281.8311057061816,0.0,9.44409578611813,21.70707574842133,14.0,11.739651482773802,1981.8507387979912,6590.970127772561,10080.842191783344,10080.842191783346,0.0,10080.842191783344,73.08610589042925,0.029,1.0
8296,8296,2024-03-28 10:00:00,0.4803518566959465,9.439724603810605,1.0,1.0,0.0,1.0,268.89321308946165,0.0,9.48274410616684,23.278733921706234,14.75,12.067024876999577,1973.5977106609187,6563.523327238982,9921.788298049993,9921.788298049993,1694.52,8227.268298049992,308.5225611768747,0.15,1.0
8297,8297,2024-03-28 10:15:00,0.4732605296082769,9.477521377187884,1.0,1.0,0.0,1.0,262.140164584816,0.0,9.52021862053574,25.510605757062635,15.5,12.37108954276705,1979.0926427114634,6581.797626251655,9907.908591089834,9907.908591089832,0.0,9907.908591089834,71.8323372854013,0.029,1.0
8298,8298,2024-03-28 10:30:00,0.4658886975605181,9.516813242002438,1.0,1.0,0.0,1.0,259.9673402930487,0.0,9.560790678362268,25.524397047505484,16.25,12.650782329474277,1986.4555869546816,6606.284306610308,9975.996403145673,9975.996403145673,0.0,9975.996403145673,72.32597392280613,0.029,1.0
8299,8299,2024-03-28 10:45:00,0.46142056283079147,9.540628400111881,1.0,1.0,0.0,1.0,246.4943298811292,0.0,9.604096038611008,23.311838275507572,17.0,12.904954320839344,1988.3399197498518,6612.55096480036,10042.757198076211,10042.757198076211,0.0,10042.757198076211,72.80998968605253,0.029,1.0
