step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8300,8300,2024-03-28 11:00:00,0.45011283956970716,9.60089856509346,1.0,1.0,0.0,1.0,239.87296315368403,0.0,9.646495289655935,21.734097143782062,17.375,12.870939889775284,1995.401067086354,6636.033969979102,10084.883174373184,10084.883174373186,2310.06,7774.823174373185,161.3275808682436,0.083,1.0
8301,8301,2024-03-28 11:15:00,0.4422575137997004,9.642767451447597,1.0,1.0,0.0,1.0,228.25662352913523,0.0,9.678824618611156,23.305457549383704,17.75,12.823297992748047,1986.8247276228522,6607.511944529364,9925.710274882586,9925.710274882586,0.0,9925.710274882586,71.96139949289875,0.029,1.0
8302,8302,2024-03-28 11:30:00,0.43632635538101067,9.674380525819213,1.0,1.0,0.0,1.0,222.92165053402294,0.0,9.710189492573337,25.539966154693186,18.125,12.761478529039893,1992.0979377746828,6625.048870952623,9931.980151113938,9931.980151113938,0.0,9931.980151113938,72.00685609557605,0.029,1.0
8303,8303,2024-03-28 11:45:00,0.43015284308775303,9.707285346342276,1.0,1.0,0.0,1.0,221.54574490780163,0.0,9.744862997991543,25.551705693354144,18.5,12.684899791378706,1999.3978633499062,6649.325972380778,10021.528056540754,10021.528056540756,0.0,10021.528056540754,72.65607840992047,0.029,1.0
8304,8304,2024-03-28 12:00:00,0.42633545866483324,9.727632005316439,0.9964504552791744,1.0,0.0,1.0,209.50701971279622,0.0,9.782422118304464,23.335759095673104,18.875,13.05997628122841,2000.1819662119776,6651.933635228357,10041.642326149922,10041.642326149924,1678.26,8363.382326149922,60.63452186458694,0.029,0.9964504552791744
8305,8305,2024-03-28 12:15:00,0.41656709203301495,9.77969739946403,-0.7694093087757959,1.0,1.0,1.0,399.2944994816592,-1276.1892478330242,9.648749738708139,21.742628734603546,19.25,13.436574348488156,2339.9021580669037,7782.382562644977,10526.194051415932,10526.194051415936,0.0,10526.194051415932,76.31490687276552,0.029,-0.7694093087757959
8306,8306,2024-03-28 12:30:00,0.4386302957515308,9.662100523644341,-0.3499497939183117,0.0,1.0,1.0,0.0,-1367.1153553283025,9.437073370720135,22.941589443925228,19.625,13.814704052963148,2468.3396345551796,8210.561596237378,10553.812700451075,10553.812700451075,0.0,10553.812700451075,76.5151420782703,0.029,-0.3499497939183117
8307,8307,2024-03-28 12:45:00,0.4743367413275233,9.4717851687243,0.891047716414332,1.0,1.0,1.0,447.07214492009166,-1133.1977408524451,9.3206012179969,25.487946817388767,20.0,14.19436654539074,2273.067079157275,7559.6364373380065,10219.3944468451,10219.394446845103,0.0,10219.3944468451,74.09060973962698,0.029,0.891047716414332
8308,8308,2024-03-28 13:00:00,0.501304076702138,9.328049271177605,1.0,1.0,0.0,1.0,296.4148442772624,0.0,9.366768716303165,25.50679558394687,20.25,14.264205126163198,1964.5193957875017,6533.080656106608,9883.843105161088,9883.843105161088,1562.16,8321.683105161088,172.67492443209258,0.083,1.0
8309,8309,2024-03-28 13:15:00,0.49834413065995053,9.343825783582464,1.0,1.0,0.0,1.0,285.868104828685,0.0,9.4162088953623,23.291205580236255,20.5,14.331085575853463,1976.9292192919593,6573.833553987841,9965.36575896577,9965.36575896577,0.0,9965.36575896577,72.24890175250184,0.029,1.0
8310,8310,2024-03-28 13:30:00,0.4854581198888828,9.412508220992255,1.0,1.0,0.0,1.0,278.02919944760146,0.0,9.464541282184943,21.71411209999476,20.75,14.39496194523735,1984.5236866008931,6598.564047874323,9977.292364867668,9977.292364867668,0.0,9977.292364867668,72.3353696452906,0.029,1.0
8311,8311,2024-03-28 13:45:00,0.47650499494395426,9.460228376948724,0.9660107773535537,1.0,0.0,1.0,265.1732104487341,0.0,9.50261054302279,23.284772690289007,21.0,14.455777259272923,1976.3222984320778,6570.745500875014,9819.57702536981,9819.577025369812,0.0,9819.57702536981,71.19193343393113,0.029,0.9660107773535537
8312,8312,2024-03-28 14:00:00,0.4695198733313543,9.497459075143881,1.0,1.0,0.0,1.0,258.62299100440885,0.0,9.539530618848024,25.51994422340034,21.1,14.53799740986986,1982.2024151816927,6589.469071081953,9816.648218240494,9816.648218240492,1090.86,8725.788218240494,181.06010552849025,0.083,1.0
8313,8313,2024-03-28 14:15:00,0.46225700377105194,9.536170169900293,0.467898609090904,1.0,0.0,1.0,256.8790590006771,0.0,9.579628776925432,25.533562067827894,21.2,14.620220784997047,1990.5866037482679,6616.481294878487,9893.80434129278,9893.80434129278,0.0,9893.80434129278,71.73008147437265,0.029,0.467898609090904
8314,8314,2024-03-28 14:30:00,0.457842025669409,9.55970200318205,0.31647751174451594,1.0,0.0,1.0,242.99258666886846,0.0,9.62240185409153,23.317314830492535,21.299999999999997,14.702434856201831,1991.5658675475013,6618.651890153506,9965.81083386552,9965.810833865522,0.0,9965.81083386552,72.25212854552503,0.029,0.31647751174451594
8315,8315,2024-03-28 14:45:00,0.446669957346918,9.619249127340927,-0.06945414955054467,1.0,1.0,1.0,422.2433278951672,-1213.013385352097,9.50248680270247,21.72598492719627,21.4,14.784657172364977,2316.3884785027476,7696.852391410142,10444.28811641159,10444.288116411593,0.0,10444.28811641159,75.72108884398403,0.029,-0.06945414955054467
8316,8316,2024-03-28 15:00:00,0.4663189534497952,9.514519978112592,1.0,1.0,1.0,1.0,435.3365119057102,-1162.9734077953708,9.383866777597074,23.277279312585733,21.299999999999997,14.37159304703564,2283.7326530283444,7593.665164734995,10310.97398944985,10310.97398944985,1222.14,9088.833989449851,188.5933052810844,0.083,1.0
8317,8317,2024-03-28 15:15:00,0.4882401848958737,9.397679814504993,1.0,1.0,0.0,1.0,282.7152699828169,0.0,9.423837145624578,25.50559418872688,21.2,13.956730537537027,1973.5673650496906,6564.562558137794,9865.15431686772,9865.15431686772,0.0,9865.15431686772,71.52236879729097,0.029,1.0
8318,8318,2024-03-28 15:30:00,0.4840208620084213,9.420168805495114,1.0,1.0,0.0,1.0,280.2695608034617,0.0,9.467526044972644,25.519101536481987,21.1,13.540051541438146,1981.298308015653,6590.192956627946,9973.97181447227,9973.971814472268,0.0,9973.97181447227,72.31129565492397,0.029,1.0
8319,8319,2024-03-28 15:45:00,0.4792092209640878,9.445814852261412,1.0,1.0,0.0,1.0,265.54139279601503,0.0,9.513805373773307,23.30329855428275,21.0,13.121583283958877,1983.0099100924833,6594.825142292777,10086.07577091737,10086.07577091737,0.0,10086.07577091737,73.12404933915094,0.029,1.0
8320,8320,2024-03-28 16:00:00,0.46709859959087235,9.51036446418065,1.0,1.0,0.0,1.0,258.3443154660556,0.0,9.55907693176715,21.726004109300398,21.0,13.573302824280445,1989.9565442020291,6619.00742600337,9998.462126365408,9998.462126365408,915.18,9083.282126365408,188.47810412208221,0.083,1.0
8321,8321,2024-03-28 16:15:00,0.45871184823049177,9.555065848931479,0.3457477923665261,1.0,0.0,1.0,246.07508285016903,0.0,9.594180178000812,23.295862490345456,21.0,14.017973999725175,1981.4042021553362,6590.450396167326,9821.565763561783,9821.565763561783,0.0,9821.565763561783,71.20635178582293,0.029,0.3457477923665261
8322,8322,2024-03-28 16:30:00,0.45227117349341095,9.58939464528012,0.12430473071297739,1.0,0.0,1.0,240.15755831300123,0.0,9.628226764705152,25.530835180753495,21.0,14.455777259272923,1987.704542964051,6608.588437787626,9806.006338474446,9806.006338474446,0.0,9806.006338474446,71.09354595393974,0.029,0.12430473071297739
8323,8323,2024-03-28 16:45:00,0.4455717980780918,9.62510231624377,-0.10607269944527596,1.0,1.0,1.0,417.3293289624309,-1234.8068382227514,9.503504510644019,25.536014954776515,21.0,14.886887310169932,2331.6111282014103,7746.17768409046,10326.305278263762,10326.305278263762,0.0,10326.305278263762,74.86571326741227,0.029,-0.10607269944527596
8324,8324,2024-03-28 17:00:00,0.4569036431448362,9.564703582038023,1.0,1.0,1.0,1.0,437.6000202427899,-1164.8684152158298,9.392842105114168,23.292712191626016,20.825,14.813117726282691,2292.429950055811,7616.774248549546,10414.468227837498,10414.468227837498,262.68,10151.788227837498,380.69205854390617,0.15,1.0
8325,8325,2024-03-28 17:15:00,0.4874183251773777,9.402060326804577,1.0,1.0,0.0,1.0,282.8537210189159,0.0,9.441233968662829,21.710007226619215,20.65,14.738360418008947,1984.086667307917,6593.3226175051195,9964.336258442903,9964.336258442901,0.0,9964.336258442903,72.24143787371105,0.029,1.0
8326,8326,2024-03-28 17:30:00,0.4808917264868395,9.436847097825146,1.0,1.0,0.0,1.0,269.842369107696,0.0,9.480032316181848,23.280991776066617,20.475,14.66261465403284,1975.4540791696945,6565.608376094967,9818.356806322985,9818.356806322989,0.0,9818.356806322985,71.18308684584164,0.029,1.0
8327,8327,2024-03-28 17:45:00,0.47377272184347957,9.474791392574254,0.8741571648884858,1.0,0.0,1.0,262.95848988625113,0.0,9.517635151544981,25.51229424410512,20.3,14.58589964335783,1980.4728315696918,6583.195006299821,9823.014312118376,9823.014312118374,0.0,9823.014312118376,71.21685376285822,0.029,0.8741571648884858
8328,8328,2024-03-28 18:00:00,0.46637536394953055,9.514219310149002,1.0,1.0,0.0,1.0,260.99963086520745,0.0,9.558365713056313,25.524884190567867,19.725,14.034861788420471,1987.1401704779912,6609.327484062741,9964.513324477513,9964.513324477512,0.0,9964.513324477513,373.66924966790674,0.15,1.0
8329,8329,2024-03-28 18:15:00,0.46189030648972024,9.538124666409791,0.45855145433192757,1.0,0.0,1.0,247.0171304057301,0.0,9.601760083728646,23.3104940177014,19.15,13.486154139379082,1988.0317581326265,6612.301685548071,10083.74637656187,10083.746376561872,0.0,10083.74637656187,73.10716123007356,0.029,0.45855145433192757
8330,8330,2024-03-28 18:30:00,0.45055235787636755,9.59855593251896,0.06720034035496569,1.0,0.0,1.0,240.334070548762,0.0,9.644232826241737,21.7326147716184,18.575,12.9397608616833,1995.2331087002326,6635.4753967808465,10129.836824523205,10129.836824523207,0.0,10129.836824523205,73.44131697779324,0.029,0.06720034035496569
8331,8331,2024-03-28 18:45:00,0.4426833166500359,9.640497922255308,-0.20376812444329437,1.0,1.0,1.0,414.6860644461486,-1219.3104440648156,9.513990749456594,23.289721912520164,18.0,12.39565029893293,2305.8956341205267,7668.6346477673305,10489.829721355061,10489.829721355061,0.0,10489.829721355061,76.0512654798242,0.029,-0.20376812444329437
8332,8332,2024-03-28 19:00:00,0.46355073820553283,9.52927456536451,1.0,1.0,1.0,1.0,435.3584521520198,-1165.551709690143,9.394416248059745,25.49814524482395,17.75,12.537816474437687,2286.3956356254484,7603.784200124326,10381.232523143415,10381.232523143417,0.0,10381.232523143415,467.1554635414537,0.18,1.0
8333,8333,2024-03-28 19:15:00,0.4871174750518158,9.403663857973822,1.0,1.0,0.0,1.0,281.1910763883335,0.0,9.438246975758751,25.507348338622947,17.5,12.66986383069463,1968.8474145209577,6547.725437244732,9970.824797200115,9970.824797200119,0.0,9970.824797200115,72.28847977970084,0.029,1.0
8334,8334,2024-03-28 19:30:00,0.48471570331923103,9.416465301308499,1.0,1.0,0.0,1.0,271.07506922500977,0.0,9.48538194842888,23.293625645255183,17.25,12.792134258092023,1980.3628137408014,6586.0217886205155,10049.820759212445,10049.820759212445,0.0,10049.820759212445,72.86120050429024,0.029,1.0
8335,8335,2024-03-28 19:45:00,0.4724445894549964,9.48187033820487,0.8303050902748997,1.0,0.0,1.0,263.69922993585476,0.0,9.53148411547275,21.717097339380526,17.0,12.904954320839344,1987.6693097289524,6610.320741035974,10059.037747738517,10059.037747738521,0.0,10059.037747738517,72.92802367110426,0.029,0.8303050902748997
8336,8336,2024-03-28 20:00:00,0.4639041380078445,9.527390944418189,1.0,1.0,0.0,1.0,251.26964958504345,0.0,9.567392802592009,23.287460727657553,16.65,12.658337793841627,1979.1406436061561,6581.957261110543,9942.50579494299,9942.50579494299,0.0,9942.50579494299,447.4127607724345,0.18,1.0
8337,8337,2024-03-28 20:15:00,0.45731561762672235,9.56250775804957,0.3018868785221853,1.0,0.0,1.0,244.86168396797945,0.0,9.602187730095961,25.514732206591667,16.3,12.41016083545666,1983.9587701319047,6597.980732193082,9959.309155446334,9959.309155446337,0.0,9959.309155446334,72.20499137698592,0.029,0.3018868785221853
8338,8338,2024-03-28 20:30:00,0.4504684431693912,9.599003197907145,0.06629918951995165,1.0,0.0,1.0,242.9244216804117,0.0,9.64014311387191,25.527804478592294,15.95,12.16043990576131,1991.0465565426716,6621.55232998845,10059.684497435494,10059.684497435494,0.0,10059.684497435494,72.93271260640734,0.029,0.06629918951995165
8339,8339,2024-03-28 20:45:00,0.446288706980351,9.62128119179473,-0.0767051786917301,1.0,1.0,1.0,417.60240013987044,-1218.9292080601335,9.5181731787695,23.301450646881488,15.6,11.909180343020324,2311.5511099530645,7687.442861494465,10646.90266238287,10646.90266238287,0.0,10646.90266238287,77.19004430227581,0.029,-0.0767051786917301
8340,8340,2024-03-28 21:00:00,0.4637268120555003,9.528336091744183,1.0,1.0,1.0,1.0,436.6434430479559,-1171.5649525563708,9.406526300911349,21.70730363580055,15.2,11.88490634931418,2296.130660077942,7636.159622805468,10625.737136306381,10625.737136306383,0.0,10625.737136306381,398.4651426114893,0.15,1.0
8341,8341,2024-03-28 21:15:00,0.48448308451888966,9.417705159514318,1.0,1.0,0.0,1.0,276.554897782481,0.0,9.44567541800247,23.27150321749083,14.8,11.848279353002637,1971.0527844894118,6555.059757281156,9958.735879420632,9958.735879420632,0.0,9958.735879420632,72.20083512579959,0.029,1.0
8342,8342,2024-03-28 21:30:00,0.48024279427231664,9.440305906528552,1.0,1.0,0.0,1.0,269.24347018296316,0.0,9.484270362460528,25.49733452444103,14.4,11.799725372501264,1975.964078199129,6571.393071135607,9969.298627187329,9969.298627187329,0.0,9969.298627187329,72.27741504710814,0.029,1.0
8343,8343,2024-03-28 21:45:00,0.47265023773552983,9.480774232869626,0.8391496961313012,1.0,0.0,1.0,266.7307895005558,0.0,9.525880389343115,25.51103697227719,14.0,11.739651482773802,1982.9198800154297,6594.5257324851445,10059.784306493872,10059.784306493872,0.0,10059.784306493872,72.93343622208057,0.029,0.8391496961313012
8344,8344,2024-03-28 22:00:00,0.46806711213197466,9.505202292336575,1.0,1.0,0.0,1.0,253.1407481347172,0.0,9.570213981473135,23.300684381430397,13.5,11.400718506144853,1985.290123056212,6602.4083650020775,10195.83504417953,10195.83504417953,0.0,10195.83504417953,211.56357716672525,0.083,1.0
8345,8345,2024-03-28 22:15:00,0.4564856315969805,9.566931583588094,1.0,1.0,0.0,1.0,246.40108301314856,0.0,9.613619301423567,21.72587628347111,13.0,11.057024123120803,1992.5994950473378,6626.716882037778,10236.395355058943,10236.395355058945,0.0,10236.395355058943,74.21386632417735,0.029,1.0
8346,8346,2024-03-28 22:30:00,0.4484443949768935,9.609791374773158,1.0,1.0,0.0,1.0,234.46160235236005,0.0,9.646917121125078,23.295426365890503,12.5,10.708634012415331,1983.820172939323,6597.519804466176,10099.721981757626,10099.721981757628,0.0,10099.721981757626,73.2229843677428,0.029,1.0
8347,8347,2024-03-28 22:45:00,0.4423350558177939,9.642354152491158,1.0,1.0,0.0,1.0,228.48569504290924,0.0,9.679170796408872,25.519319107241895,12.0,10.355619692170182,1988.2158289674144,6612.138280522898,10124.373740705061,10124.373740705061,0.0,10124.373740705061,73.4017096201117,0.029,1.0
8348,8348,2024-03-28 23:00:00,0.43598581920386886,9.676195583643379,1.0,1.0,0.0,1.0,226.46153004725687,0.0,9.714598499604623,25.53290792264849,11.625,9.932687005538073,1994.3789658641078,6632.6348044963015,10241.34233105136,10241.342331051363,0.0,10241.34233105136,212.50785336931574,0.083,1.0
8349,8349,2024-03-28 23:15:00,0.4320839196368444,9.69699270833562,1.0,1.0,0.0,1.0,214.94622397445372,0.0,9.75298815167249,23.322102012352417,11.25,9.511495434537872,1996.8328246407866,6640.795514875868,10302.077400142165,10302.077400142165,0.0,10302.077400142165,74.6900611510307,0.029,1.0
8350,8350,2024-03-28 23:30:00,0.4221024510598853,9.750193935850811,1.0,1.0,0.0,1.0,209.41713822166622,0.0,9.790641841742746,21.747129699664715,10.875,9.092053229633665,2003.8425454263881,6664.107492613378,10313.106476542762,10313.106476542762,0.0,10313.106476542762,74.77002195493503,0.029,1.0
8351,8351,2024-03-28 23:45:00,0.41512550401983456,9.787381063574282,1.0,1.0,0.0,1.0,198.61731903148268,0.0,9.81836928005229,23.316252276026447,10.5,8.674361080718194,1994.7257205524163,6633.78799416269,10190.819307321042,10190.819307321044,0.0,10190.819307321042,73.88343997807756,0.029,1.0
8352,8352,2024-03-29 00:00:00,0.41003879721804776,9.814493210827806,1.0,1.0,0.0,1.0,193.77295419487578,0.0,9.845223404145361,25.538211856128914,10.375,8.733969462446758,1998.671091166037,6646.908972119454,10191.039730141227,10191.039730141229,0.0,10191.039730141227,73.88503804352389,0.029,1.0
8353,8353,2024-03-29 00:15:00,0.40474823496534673,9.842691907634702,1.0,1.0,0.0,1.0,192.297721956012,0.0,9.875405401998453,25.55168312624035,10.25,8.791215511126591,2004.4435136397146,6666.106111108825,10251.504519390639,10251.504519390635,0.0,10251.504519390639,74.32340776558213,0.029,1.0
8354,8354,2024-03-29 00:30:00,0.4014246784703005,9.860406463753298,1.0,1.0,0.0,1.0,182.4411390045665,0.0,9.908735611549352,23.340449320404492,10.125,8.846136431183487,2006.7480943363944,6673.770372716171,10312.245059875237,10312.245059875235,0.0,10312.245059875237,74.76377668409548,0.029,1.0
8355,8355,2024-03-29 00:45:00,0.39280358136029236,9.906356911349642,1.0,1.0,0.0,1.0,177.95720811870603,0.0,9.941494613495191,21.765309751005276,10.0,8.89876781499125,2013.5346007584994,6696.340014427513,10323.0733946756,10323.073394675603,0.0,10323.0733946756,74.8422821113981,0.029,1.0
8356,8356,2024-03-29 01:00:00,0.3867323952913509,9.9387163330971,1.0,1.0,0.0,1.0,168.18535943521024,0.0,9.964490570635647,23.334402258575604,10.25,9.030166109372814,2004.2570396179717,6665.485961123333,10200.64153598586,10200.641535985862,0.0,10200.64153598586,73.95465113589749,0.029,1.0
8357,8357,2024-03-29 01:15:00,0.3825144931277275,9.961197751629213,1.0,1.0,0.0,1.0,164.2624969162735,0.0,9.986755723207066,25.554503340402476,10.5,9.159213138985539,2007.7360510130375,6677.055984904724,10192.196227670509,10192.196227670509,0.0,10192.196227670509,73.8934226506112,0.029,1.0
8358,8358,2024-03-29 01:30:00,0.3781235481483646,9.984601488369217,1.0,1.0,0.0,1.0,163.45648068645693,0.0,10.012508735214139,25.56788166898336,10.75,9.285877345271176,2013.6099188699773,6696.590497177355,10260.883109526761,10260.883109526761,0.0,10260.883109526761,74.39140254406902,0.029,1.0
8359,8359,2024-03-29 01:45:00,0.3752887840310731,9.99971078111438,1.0,1.0,0.0,1.0,154.7979376513394,0.0,10.041537318129127,23.356410665309486,11.0,9.410123481919149,2015.3493101696213,6702.375128619083,10321.181461913598,10321.181461913598,0.0,10321.181461913598,74.8285655988736,0.029,1.0
8360,8360,2024-03-29 02:00:00,0.3678213847674147,10.03951201918968,0.7489051631834213,1.0,0.0,1.0,151.18540788489162,0.0,10.070131930228982,21.781067145888684,10.725,9.151333575221434,2021.9084968154405,6724.188781079762,10331.748867753739,10331.748867753739,0.0,10331.748867753739,74.90517929121461,0.029,0.7489051631834213
8361,8361,2024-03-29 02:15:00,0.36252077222656964,10.067764284032384,0.5649727215967384,1.0,0.0,1.0,142.24805016160352,0.0,10.089095657979207,23.350091602562838,10.45,8.892523470517153,2012.4070712156758,6692.590229749259,10209.047051306696,10209.047051306696,0.0,10209.047051306696,74.01559112197354,0.029,0.5649727215967384
8362,8362,2024-03-29 02:30:00,0.3590431541604509,10.086299988324797,0.44430054488043225,1.0,0.0,1.0,139.08897878344922,0.0,10.107444970622097,25.568632338137746,10.175,8.63368493186218,2015.4410535038494,6702.680236144832,10208.47100577504,10208.47100577504,0.0,10208.47100577504,74.01141479186904,0.029,0.44430054488043225
8363,8363,2024-03-29 02:45:00,0.3554197788476363,10.105612578742099,0.3185510346357189,1.0,0.0,1.0,138.68108182662363,0.0,10.129393103572687,25.581936892436023,9.9,8.374824833691596,2021.0316380260167,6721.27264316169,10268.407949222017,10268.407949222017,0.0,10268.407949222017,74.44595763185963,0.029,0.3185510346357189
8364,8364,2024-03-29 03:00:00,0.3530045057690627,10.118485984250896,0.2347287523684942,1.0,0.0,1.0,131.17813767116968,0.0,10.154746391544233,23.369960882562612,9.925,8.50581262620762,2022.5614890672596,6726.360414059557,10328.596691225264,10328.596691225264,0.0,10328.596691225264,74.88232601138317,0.029,0.2347287523684942
8365,8365,2024-03-29 03:15:00,0.34652475032104085,10.153023080788852,0.009829005349611585,1.0,0.0,1.0,128.32083995202902,0.0,10.179784169472967,21.794395059182236,9.95,8.636802783602958,2028.950246694344,6747.607276827453,10338.98287366656,10338.98287366656,0.0,10338.98287366656,74.95762583408256,0.029,0.009829005349611585
8366,8366,2024-03-29 03:30:00,0.34188231590518303,10.177767256225374,-0.15128384977161435,0.0,1.0,1.0,0.0,-1611.6302485738026,9.930049901190925,22.93784353226477,9.975,8.767786688872388,2541.5243580595725,8456.648157325782,10823.013578186461,10823.01357818646,0.0,10823.013578186461,78.46684844185185,0.029,-0.15128384977161435
8367,8367,2024-03-29 03:45:00,0.38067568107195604,9.970998619886474,1.0,1.0,1.0,1.0,375.96620126358545,-1327.0587120349153,9.770547077464983,25.522673540463806,10.0,8.89876781499125,2350.592637481135,7817.281873405219,10569.377932489919,10569.377932489919,0.0,10569.377932489919,76.62799001055191,0.029,1.0
8368,8368,2024-03-29 04:00:00,0.4163426473835194,9.780893689445842,1.0,1.0,0.0,1.0,203.30002399507856,0.0,9.802418757873413,25.54168248379143,10.0,8.89876781499125,1990.581914977063,6620.007088150052,10237.592001554858,10237.592001554858,0.0,10237.592001554858,74.22254201127272,0.029,1.0
8369,8369,2024-03-29 04:15:00,0.4152757726262872,9.78658013190189,1.0,1.0,0.0,1.0,197.09608295737462,0.0,9.838028662193,23.33032910793983,10.0,8.89876781499125,2002.0341623663574,6658.093417741393,10307.3586322318,10307.358632231804,0.0,10307.3586322318,74.72835008368055,0.029,1.0
8370,8370,2024-03-29 04:30:00,0.40610457302270586,9.835462625788978,1.0,1.0,0.0,1.0,192.18543752587726,0.0,9.872998256687438,21.756122776935566,10.0,8.89876781499125,2009.0163360461454,6681.313783054228,10318.373297145912,10318.373297145912,0.0,10318.373297145912,74.80820640430787,0.029,1.0
8371,8371,2024-03-29 04:45:00,0.39962443602515113,9.870001755985944,1.0,1.0,0.0,1.0,182.0212601508046,0.0,9.898140863599869,23.326497972607413,10.0,8.89876781499125,1999.9666829746152,6651.217675464744,10196.15356250794,10196.153562507941,0.0,10196.15356250794,73.92211332818256,0.029,1.0
8372,8372,2024-03-29 05:00:00,0.3950125965284388,9.894582860503421,1.0,1.0,0.0,1.0,177.55449623696714,0.0,9.922478017214333,25.544924039595355,9.7,8.632534037310158,2003.388661677119,6662.598027660066,10196.027266029021,10196.027266029023,0.0,10196.027266029021,73.92119767871041,0.029,1.0
8373,8373,2024-03-29 05:15:00,0.39021503581876743,9.92015385908597,1.0,1.0,0.0,1.0,176.36090523232366,0.0,9.950212678482261,25.55871702823078,9.4,8.365764165165668,2009.0323992948709,6681.367204026066,10256.167526706482,10256.16752670648,0.0,10256.167526706482,74.357214568622,0.029,1.0
8374,8374,2024-03-29 05:30:00,0.38716136135758705,9.936429943964061,1.0,1.0,0.0,1.0,167.27148776287086,0.0,9.981180886971465,23.348086400580335,9.100000000000001,8.098471471105587,2011.252802122124,6688.751518303398,10316.85201934596,10316.852019345964,0.0,10316.85201934596,74.79717714025821,0.029,1.0
8375,8375,2024-03-29 05:45:00,0.37917521178511954,9.978996121185313,1.0,1.0,0.0,1.0,163.2730956053045,0.0,10.011655424016944,21.773207297971034,8.8,7.830636150703454,2017.9304330145478,6710.959076559248,10327.555480728708,10327.555480728708,0.0,10327.555480728708,74.87477723528313,0.029,1.0
8376,8376,2024-03-29 06:00:00,0.37352675943107677,10.00910237223236,0.9472670923658926,1.0,0.0,1.0,154.00935503480775,0.0,10.032444222565688,23.343148232000942,9.100000000000001,8.098471471105587,2008.6375478460504,6680.054060683263,10205.05206494064,10205.052064940639,25.74,10179.312064940641,73.80001247081965,0.029,0.9472670923658926
8377,8377,2024-03-29 06:15:00,0.36971423746087173,10.029423114333554,-0.7708775615844954,1.0,1.0,1.0,360.79188247466885,-1370.1710354435122,9.86886571817402,25.54448425625278,9.4,8.365764165165668,2369.194153598332,7879.144270335313,10619.263093144937,10619.263093144937,0.0,10619.263093144937,76.98965742530079,0.029,-0.7708775615844954
8378,8378,2024-03-29 06:30:00,0.3974343198251328,9.881675075332042,0.0009518863165552223,0.0,1.0,1.0,0.0,-1485.5779062667489,9.64161905775851,25.3013043489642,9.7,8.632534037310158,2541.5243580595725,8570.397106023129,10826.205403324167,10826.205403324167,0.0,10826.205403324167,78.48998917410022,0.029,0.0009518863165552223
8379,8379,2024-03-29 06:45:00,0.42142268079824136,9.753817111345374,0.834540500463104,1.0,0.0,1.0,230.33064071835767,0.0,9.680452577579281,23.307015853721722,10.0,8.89876781499125,1992.4285398815496,6626.148342556554,10268.782875817376,10268.782875817376,0.0,10268.782875817376,74.44867584967598,0.029,0.834540500463104
8380,8380,2024-03-29 07:00:00,0.4358603584624701,9.676864289395034,1.0,1.0,0.0,1.0,227.31909935350785,0.0,9.721400171832833,21.75164122561485,9.75,8.786335769936562,2006.1987712720152,6671.9435086456615,10322.520628876502,10322.520628876504,122.52,10200.000628876502,73.95000455935464,0.029,1.0
8381,8381,2024-03-29 07:15:00,0.4283335431204175,9.716982215168175,-0.7008607247621736,1.0,1.0,1.0,397.111487331096,-1251.7310180943186,9.583449458175986,23.27213029166494,9.5,8.671076181552898,2306.94366749378,7672.120054877358,10554.123102159278,10554.123102159278,0.0,10554.123102159278,76.51739249065477,0.029,-0.7008607247621736
8382,8382,2024-03-29 07:30:00,0.4493305428804963,9.605068206446955,0.029658581603230736,1.0,1.0,1.0,424.96186934489754,-1192.5014958348697,9.458267081038827,25.49279376432703,9.25,8.55302371405946,2296.0864777902625,7636.012687351364,10541.743414345885,10541.743414345885,0.0,10541.743414345885,76.42763975400767,0.029,0.029658581603230736
8383,8383,2024-03-29 07:45:00,0.4753085074063698,9.466605655524049,0.9330053483156866,1.0,0.0,1.0,266.77729912120435,0.0,9.499884766442992,25.504286189997337,9.0,8.43222558677253,1969.9902022169665,6551.525965417377,10216.59242877631,10216.59242877631,0.0,10216.59242877631,74.07029510862826,0.029,0.9330053483156866
8384,8384,2024-03-29 08:00:00,0.47294505377075746,9.479202863401863,1.0,1.0,0.0,1.0,258.08150601983266,0.0,9.544985105842763,23.293811567398343,9.05,8.276334620235797,1983.0017882981517,6594.798131931817,10287.684699995609,10287.684699995607,391.86,9895.824699995608,371.0934262498353,0.15,1.0
8385,8385,2024-03-29 08:15:00,0.46123084919760343,9.541639573776774,0.44058496427772137,1.0,0.0,1.0,251.25465629404212,0.0,9.589140814351877,21.720618574741955,9.1,8.118772079514859,1990.498512124066,6619.729718264463,10299.194434740204,10299.194434740206,0.0,10299.194434740204,74.66915965186648,0.029,0.44058496427772137
8386,8386,2024-03-29 08:30:00,0.4530509435289265,9.585238470990822,0.15810457856996415,1.0,0.0,1.0,239.25493385974937,0.0,9.623176369716456,23.29211927039459,9.149999999999999,7.959512268012387,1981.9537811311707,6591.312811975052,10177.48621937451,10177.486219374508,0.0,10177.48621937451,73.7867750904652,0.029,0.15810457856996415
8387,8387,2024-03-29 08:45:00,0.446806463130201,9.618521551516029,-0.0572335591079603,1.0,1.0,1.0,418.9523457545376,-1208.8175044768852,9.494716542853233,25.497860914918466,9.2,7.798544781579621,2302.5587077934324,7657.537151215295,10551.053033655977,10551.053033655977,0.0,10551.053033655977,76.49513449400584,0.029,-0.0572335591079603
8388,8388,2024-03-29 09:00:00,0.4681565956875774,9.504725344985212,1.0,1.0,1.0,1.0,430.55353241570776,-1179.7839994912276,9.380474206408707,25.503232551119392,9.399999999999999,8.071813109763934,2292.7820436730194,7625.023248979657,10576.903355763128,10576.90335576313,837.72,9739.183355763129,365.2193758411173,0.15,1.0
8389,8389,2024-03-29 09:15:00,0.48095103796725747,9.436530967634518,1.0,1.0,0.0,1.0,282.4163698799457,0.0,9.428701436892915,23.28128487730186,9.6,8.34627846471358,1975.7253052017898,6570.598992317271,10271.286404307859,10271.286404307857,0.0,10271.286404307859,74.46682643123198,0.029,1.0
8390,8390,2024-03-29 09:30:00,0.4831060213171798,9.425044906379432,1.0,1.0,0.0,1.0,274.7994068038333,0.0,9.476524797275331,21.707763661368638,9.8,8.621931094014828,1983.375480642086,6596.040907196185,10291.943186601691,10291.943186601693,0.0,10291.943186601691,74.61658810286227,0.029,1.0
8391,8391,2024-03-29 09:45:00,0.4742473849230322,9.472261438360238,0.8942184392553153,1.0,0.0,1.0,262.01211926772845,0.0,9.514101224399866,23.278294078165914,10.0,8.89876781499125,1974.9134833096011,6567.899145282508,10166.44470010241,10166.44470010241,0.0,10166.44470010241,73.70672407574247,0.029,0.8942184392553153
8392,8392,2024-03-29 10:00:00,0.4673526535753979,9.50901035644313,1.0,1.0,0.0,1.0,255.24802702662882,0.0,9.55051555565246,25.503621010707356,10.0,8.89876781499125,1979.8317024577893,6584.255490820016,10171.489107648345,10171.489107648345,664.44,9507.049107648345,356.51434153681294,0.15,1.0
8393,8393,2024-03-29 10:15:00,0.4601879374643963,9.547198293314768,1.0,1.0,0.0,1.0,252.53798285525346,0.0,9.589946746383355,25.518104086407437,10.0,8.89876781499125,1985.7338373850132,6603.884009877415,10232.431163416037,10232.431163416039,0.0,10232.431163416037,74.18512593476628,0.029,1.0
8394,8394,2024-03-29 10:30:00,0.4558440108784534,9.570351422017843,1.0,1.0,0.0,1.0,240.14752519979962,0.0,9.632253414104477,23.308474262903168,10.0,8.89876781499125,1989.148931829229,6615.241467341139,10294.005175827817,10294.005175827819,0.0,10294.005175827817,74.63153752475168,0.029,1.0
8395,8395,2024-03-29 10:45:00,0.44481480694319686,9.62913707899276,1.0,1.0,0.0,1.0,233.78001437591004,0.0,9.673699449351908,21.73269666487887,10.0,8.89876781499125,1996.2718931371435,6638.930045034038,10305.3119984001,10305.311998400104,0.0,10305.3119984001,74.71351198840073,0.029,1.0
8396,8396,2024-03-29 11:00:00,0.43713601146727415,9.670065058879429,1.0,1.0,0.0,1.0,222.2663306419201,0.0,9.705100483176826,23.302789436761028,10.125,8.781146198733571,1987.4565556061532,6609.613192258218,10183.291445470679,10183.291445470679,588.24,9595.051445470679,199.0973174935166,0.083,1.0
8397,8397,2024-03-29 11:15:00,0.43137500830016584,9.700771205760116,1.0,1.0,0.0,1.0,216.92048870126905,0.0,9.735544494551071,25.530720174773638,10.25,8.660003054845962,1992.2262367363126,6625.475550221134,10184.189104715593,10184.189104715593,0.0,10184.189104715593,73.83537100918805,0.029,1.0
8398,8398,2024-03-29 11:30:00,0.4253814085429173,9.73271709246625,0.9665576508497388,1.0,0.0,1.0,214.95176035084248,0.0,9.769205199707164,25.544479337165924,10.375,8.535262024336523,1997.9864447978148,6644.632068176741,10244.914571962321,10244.914571962321,0.0,10244.914571962321,74.27563064672684,0.029,0.9665576508497388
8399,8399,2024-03-29 11:45:00,0.42167401162160584,9.75247751805684,0.838460122238671,1.0,0.0,1.0,204.1213087337485,0.0,9.80591302638451,23.332319655058285,10.5,8.406848825158123,2000.665442583135,6653.541515306005,10305.9825131071,10305.9825131071,0.0,10305.9825131071,74.71837322002648,0.029,0.838460122238671
8400,8400,2024-03-29 12:00:00,0.41214687260710137,9.80325716900415,0.5083748469925096,1.0,0.0,1.0,198.81814943683952,0.0,9.841928126933674,21.754536573748965,10.625,8.656283129548546,2007.3407310525308,6675.741283449359,10316.817658201155,10316.817658201158,1099.92,9216.897658201155,66.82250802195837,0.029,0.5083748469925096
8401,8401,2024-03-29 12:15:00,0.40547281541927205,9.83882989381528,-0.7701529437828916,1.0,1.0,1.0,386.20058375107254,-1297.5269225640327,9.694673812553948,23.310497734150854,10.75,8.906651479779168,2337.584358216534,7774.020704252434,10588.961131026652,10588.961131026654,0.0,10588.961131026652,76.76996819994324,0.029,-0.7701529437828916
8402,8402,2024-03-29 12:30:00,0.42926898663266405,9.7119963012479,-0.6711860776405756,0.0,1.0,1.0,0.0,-1379.6871821661389,9.479792385164568,25.172168621746096,10.875,9.157937709079953,2480.7586876723426,8250.170451573687,10747.537290045295,10747.537290045295,0.0,10747.537290045295,77.9196453528284,0.029,-0.6711860776405756
8403,8403,2024-03-29 12:45:00,0.46954276614569773,9.497337056443431,0.7283939992877166,1.0,1.0,1.0,428.28256218960985,-1159.4024670595522,9.361349178019713,25.453216145824165,11.0,9.410123481919149,2264.1664006911296,7529.857228457329,10526.928882271326,10526.928882271328,0.0,10526.928882271326,76.32023439646711,0.029,0.7283939992877166
8404,8404,2024-03-29 13:00:00,0.4898769023824808,9.388956110301377,1.0,1.0,0.0,1.0,289.4755798668146,0.0,9.41034881805953,23.77553622573547,11.25,9.5089452327407,1980.3811516519756,6586.082774355914,10271.606533620425,10271.606533620423,622.98,9648.626533620425,200.20900057262384,0.083,1.0
8405,8405,2024-03-29 13:15:00,0.4869176716128702,9.404728810303402,1.0,1.0,0.0,1.0,278.4436649421599,0.0,9.458967508604314,22.060170066790313,11.5,9.604677688421821,1982.2084448604048,6592.159738032172,10293.511123528056,10293.51112352806,0.0,10293.511123528056,74.62795564557841,0.029,1.0
8406,8406,2024-03-29 13:30:00,0.47755220562487616,9.45464674401941,1.0,1.0,0.0,1.0,265.8034257112944,0.0,9.49695067491269,23.762809910145844,11.75,9.697270371085656,1974.2505816234598,6565.694556851364,10117.713286355307,10117.713286355307,0.0,10117.713286355307,73.35342132607597,0.029,1.0
8407,8407,2024-03-29 13:45:00,0.4705845143010516,9.491784538775395,0.76441717146688,1.0,0.0,1.0,259.0339265287596,0.0,9.534176514557837,25.50830602880243,12.0,9.786668475498717,1979.2407402750528,6582.290149022671,10119.71374777866,10119.71374777866,0.0,10119.71374777866,73.36792467139529,0.029,0.76441717146688
8408,8408,2024-03-29 14:00:00,0.4633886386865737,9.530138555800562,1.0,1.0,0.0,1.0,256.3199053492831,0.0,9.574188542552806,25.520589105699894,11.9,9.528835295754417,1985.64214767313,6603.579080681581,10232.380111958279,10232.38011195828,294.48,9937.900111958279,206.2114273231343,0.083,1.0
8409,8409,2024-03-29 14:15:00,0.4588546770891584,9.554304571114786,0.3537026845465983,1.0,0.0,1.0,243.60326067470297,0.0,9.617035630125402,23.311064173174266,11.8,9.271593714454157,1988.765316634242,6613.965692005883,10293.678030873378,10293.678030873378,0.0,10293.678030873378,74.62916572383199,0.029,0.3537026845465983
8410,8410,2024-03-29 14:30:00,0.4476782150558743,9.61387511375219,-0.032450546924985446,1.0,1.0,1.0,422.43691785383317,-1210.8609676472806,9.497496153528294,21.719465667024963,11.7,9.014958781564635,2312.2690138432613,7689.830368788668,10675.46305297912,10675.463052979121,0.0,10675.46305297912,77.39710713409862,0.029,-0.032450546924985446
8411,8411,2024-03-29 14:45:00,0.46726201558024166,9.509493456957312,0.6491418711553435,1.0,1.0,1.0,435.50678832004814,-1160.9647263007244,9.379217862651123,23.271991169428556,11.6,8.758955772477451,2281.360639644519,7587.0394940503,10522.678073897368,10522.678073897368,0.0,10522.678073897368,76.28941603575592,0.029,0.6491418711553435
8412,8412,2024-03-29 15:00:00,0.4891202080011966,9.392989291353622,1.0,1.0,0.0,1.0,283.1390012332871,0.0,9.419255565630484,25.49803762495571,11.95,9.144785955474399,1972.5023075052397,6559.880384137564,10154.18670367094,10154.18670367094,271.14,9883.04670367094,205.07321910117201,0.083,1.0
8413,8413,2024-03-29 15:15:00,0.4848814575533971,9.415581831240393,1.0,1.0,0.0,1.0,279.94662885863994,0.0,9.46289472386157,25.51041256598444,12.3,9.53237776975773,1978.6301171476237,6580.259421524669,10187.777671337939,10187.777671337939,0.0,10187.777671337939,73.86138811720006,0.029,1.0
8414,8414,2024-03-29 15:30:00,0.4800734990680751,9.44120824996716,1.0,1.0,0.0,1.0,266.05328947004205,0.0,9.509242228454244,23.29726390400636,12.65,9.92173634393269,1981.796111442295,6590.788455529286,10237.25996393519,10237.25996393519,0.0,10237.25996393519,74.22013473853013,0.029,1.0
8415,8415,2024-03-29 15:45:00,0.4679559488505873,9.50579479262637,0.6736037502687783,1.0,0.0,1.0,258.78930252004386,0.0,9.55458440210057,21.719757755289805,13.0,10.312861802174861,1988.9621568378154,6614.620316431577,10220.196834945396,10220.196834945398,0.0,10220.196834945396,74.09642705335413,0.029,0.6736037502687783
8416,8416,2024-03-29 16:00:00,0.45955600089103055,9.550566515250807,1.0,1.0,0.0,1.0,246.52386187441593,0.0,9.589754428580793,23.290568432116725,13.0,10.312861802174861,1980.4158961400537,6586.198322857394,10087.541792905535,10087.541792905531,94.68,9992.861792905534,207.35188220278985,0.083,1.0
8417,8417,2024-03-29 16:15:00,0.4531031302092298,9.584960315984805,0.15465957398286467,1.0,0.0,1.0,240.49624788941597,0.0,9.623860739953983,25.521691175042253,13.0,10.312861802174861,1985.6705720904915,6603.6736107498955,10089.159294866899,10089.159294866899,0.0,10089.159294866899,73.14640488778502,0.029,0.15465957398286467
8418,8418,2024-03-29 16:30:00,0.4463917470534706,9.620731988205002,-0.07629668684796323,1.0,1.0,1.0,416.5564895567522,-1232.9716796867467,9.499301454173125,25.527371625396036,13.0,10.312861802174861,2325.442755058977,7733.641808835083,10609.909854703172,10609.909854703172,0.0,10609.909854703172,76.921846446598,0.029,-0.07629668684796323
8419,8419,2024-03-29 16:45:00,0.45770721200191417,9.560420560029797,0.3185047478869591,1.0,1.0,1.0,437.76930605574864,-1163.1802833029099,9.388923792992475,23.287075723821115,13.0,10.312861802174861,2288.682324440333,7611.388959340226,10641.650539149256,10641.650539149256,0.0,10641.650539149256,77.15196640883211,0.029,0.3185047478869591
8420,8420,2024-03-29 17:00:00,0.48815791056379404,9.398118336694978,1.0,1.0,0.0,1.0,283.16426314599573,0.0,9.437364986739084,21.704323556697737,13.025,10.08504820582967,1981.2697462432013,6589.037941610347,10272.97915198008,10272.979151980082,38.88,10234.099151980081,383.77871819925303,0.15,1.0
8421,8421,2024-03-29 17:15:00,0.48161850433290004,9.432973371905643,1.0,1.0,0.0,1.0,270.1139114409419,0.0,9.476205358340142,23.27540017321082,13.05,9.854994489702198,1972.8751951305826,6561.120483178091,10138.9926778801,10138.9926778801,0.0,10138.9926778801,73.50769691463073,0.029,1.0
8422,8422,2024-03-29 17:30:00,0.4744916974031481,9.47095925284122,0.8999075802551492,1.0,0.0,1.0,263.2473386423469,0.0,9.51385524218211,25.50498087224837,13.075,9.622677028571331,1978.2241125132973,6578.909186431684,10160.502838588878,10160.502838588878,0.0,10160.502838588878,73.66364557976937,0.029,0.8999075802551492
8423,8423,2024-03-29 17:45:00,0.46708522899079224,9.510435729479077,0.6449234505222162,1.0,0.0,1.0,260.4457069993646,0.0,9.554500619066525,25.517781103325163,13.1,9.388058626582826,1984.2910401178203,6599.08575060272,10231.00106932158,10231.00106932158,0.0,10231.00106932158,74.17475775258147,0.029,0.6449234505222162
8424,8424,2024-03-29 18:00:00,0.46260752253488074,9.534301904889086,1.0,1.0,0.0,1.0,247.43767623245006,0.0,9.597949569565348,23.305611561926245,12.825,9.376081089185146,1987.2369377372154,6608.882816965389,10292.181187166389,10292.181187166389,0.0,10292.181187166389,385.95679451873957,0.15,1.0
8425,8425,2024-03-29 18:15:00,0.4512682822070094,9.59474005583664,0.09263295847598763,1.0,0.0,1.0,240.78712736405382,0.0,9.640489328511682,21.728998408285538,12.55,9.358014630688304,1994.306226068463,6632.39289635922,10303.36990099511,10303.369900995114,0.0,10303.36990099511,74.69943178221456,0.029,0.09263295847598763
8426,8426,2024-03-29 18:30:00,0.44338696301212954,9.63674748714535,-0.17885858037079944,1.0,1.0,1.0,414.88188943654916,-1217.8092661834473,9.510517262932668,23.28564143200486,12.275,9.334005835261237,2304.550667752877,7664.161741216651,10555.399770379854,10555.399770379854,0.0,10555.399770379854,76.52664833525395,0.029,-0.17885858037079944
8427,8427,2024-03-29 18:45:00,0.46420850442213635,9.525768671430013,0.545942123177324,1.0,1.0,1.0,435.4637574404773,-1164.160030224132,9.391185653217821,25.491589410602455,12.0,9.304204272329796,2284.988771791063,7599.105443382076,10524.005945748355,10524.005945748357,0.0,10524.005945748355,76.29904310667558,0.029,0.545942123177324
8428,8428,2024-03-29 19:00:00,0.4877271695134067,9.400414186493542,1.0,1.0,0.0,1.0,280.84714142186306,0.0,9.434963425396791,25.501327272400893,11.75,9.19738303809631,1966.492442808991,6539.893592039912,10213.076172434783,10213.076172434783,0.0,10213.076172434783,459.5884277595652,0.18,1.0
8429,8429,2024-03-29 19:15:00,0.4853268166664301,9.413208067167927,1.0,1.0,0.0,1.0,271.4225973548671,0.0,9.482144458706399,23.289366423032124,11.5,9.087885364070964,1979.4688224365514,6583.048673710574,10284.154799201602,10284.154799201606,0.0,10284.154799201602,74.56012229421162,0.029,1.0
8430,8430,2024-03-29 19:30:00,0.4730528296021005,9.478628418220804,0.8515773229166268,1.0,0.0,1.0,264.08362542100826,0.0,9.528301443095584,21.714488569813827,11.25,8.97574792375606,1986.8795614713006,6607.694303498201,10295.597664329722,10295.597664329724,0.0,10295.597664329722,74.64308306639049,0.029,0.8515773229166268
8431,8431,2024-03-29 19:45:00,0.46450236682777346,9.524202384807968,0.5567199736748136,1.0,0.0,1.0,251.58429079861705,0.0,9.564260029556527,23.28424369684827,11.0,8.861011135380213,1978.229250860137,6578.926274848013,10173.800484224254,10173.800484224254,0.0,10173.800484224254,73.76005351062584,0.029,0.5567199736748136
8432,8432,2024-03-29 20:00:00,0.4579045090241914,9.55936896690106,1.0,1.0,0.0,1.0,245.13244250618595,0.0,9.599101302492025,25.50901120168094,10.875,8.655148879429081,1982.9796819173323,6594.724613531686,10174.749066722627,10174.749066722628,0.0,10174.749066722627,457.8637080025182,0.18,1.0
8433,8433,2024-03-29 20:15:00,0.4510481565616314,9.595913325526505,0.08626630980073746,1.0,0.0,1.0,242.574957214442,0.0,9.637002917009161,25.522644878927935,10.75,8.450013667663063,1988.7520953288845,6613.921722383471,10235.490490786437,10235.490490786438,0.0,10235.490490786437,74.20730605820167,0.029,0.08626630980073746
8434,8434,2024-03-29 20:30:00,0.44687284886634376,9.618167715542388,-0.056779398849538164,1.0,1.0,1.0,417.77928986666154,-1217.6715828754177,9.515254386469694,23.297773787833563,10.625,8.245616080737461,2310.4513087585296,7683.785291992506,10665.499927111077,10665.499927111077,0.0,10665.499927111077,77.32487447155532,0.029,-0.056779398849538164
8435,8435,2024-03-29 20:45:00,0.4642778594987366,9.525399008871734,0.549242777264637,1.0,1.0,1.0,436.8336618944942,-1170.3972351678935,9.403820099027854,21.705023920069255,10.5,8.041961873471406,2295.164081096931,7632.945105654775,10651.072070726867,10651.072070726865,0.0,10651.072070726867,77.22027251276978,0.029,0.549242777264637
8436,8436,2024-03-29 21:00:00,0.4849947109104502,9.4149781908473,1.0,1.0,0.0,1.0,276.8459700754111,0.0,9.443013900579643,23.269089202902855,10.625,8.245616080737461,1970.3281410604638,6552.649836543947,10156.25751041543,10156.25751041543,0.0,10156.25751041543,380.8596566405786,0.15,1.0
8437,8437,2024-03-29 21:15:00,0.48074318567188024,9.437638820368878,1.0,1.0,0.0,1.0,269.50674546324854,0.0,9.481652530843336,25.492816329977384,10.75,8.450013667663063,1975.2040360363878,6568.865426095337,10166.763418284774,10166.763418284776,0.0,10166.763418284774,73.70903478256461,0.029,1.0
8438,8438,2024-03-29 21:30:00,0.4731420170126707,9.478153049322465,0.8553637544932494,1.0,0.0,1.0,266.47205570869613,0.0,9.523222743980337,25.50692992529733,10.875,8.655148879429081,1981.0543506597485,6588.3216082213585,10227.640745299808,10227.640745299808,0.0,10227.640745299808,74.15039540342362,0.029,0.8553637544932494
8439,8439,2024-03-29 21:45:00,0.4685620201884331,9.502564432395651,0.6983123821738744,1.0,0.0,1.0,253.4984231894495,0.0,9.567605281883262,23.29779258481395,11.0,8.861011135380213,1984.7325107084619,6600.553933558299,10289.418695702487,10289.418695702489,0.0,10289.418695702487,74.59828554384303,0.029,0.6983123821738744
8440,8440,2024-03-29 22:00:00,0.4569759248947552,9.564318320310955,1.0,1.0,0.0,1.0,246.78652129740487,0.0,9.611067698556354,21.723956173522648,10.95,8.62980568625689,1992.1281955537413,6625.14949816637,10300.933059961495,10300.933059961497,0.0,10300.933059961495,213.74436099420103,0.083,1.0
8441,8441,2024-03-29 22:15:00,0.4489242275862986,9.607233866965029,1.0,1.0,0.0,1.0,234.84896654571756,0.0,9.644424059449175,23.293849152889152,10.9,8.39815800468394,1983.3815229103263,6596.06100175159,10179.069188724276,10179.06918872428,0.0,10179.069188724276,73.798251618251,0.029,1.0
8442,8442,2024-03-29 22:30:00,0.4428041888870097,9.639853673232238,1.0,1.0,0.0,1.0,228.8256003135929,0.0,9.676733707623052,25.51577192801425,10.850000000000001,8.166084323142893,1987.7070139760353,6610.446132702132,10179.69516806235,10179.69516806235,0.0,10179.69516806235,73.80278996845203,0.029,1.0
8443,8443,2024-03-29 22:45:00,0.4364438723452145,9.673754160400007,1.0,1.0,0.0,1.0,226.53665356132464,0.0,9.712172855366447,25.529673695899472,10.8,7.933577085043161,1993.3187085124455,6629.108744538427,10240.118646458515,10240.118646458515,0.0,10240.118646458515,74.24086018682424,0.029,1.0
8444,8444,2024-03-29 23:00:00,0.4325400794144966,9.694561376720733,1.0,1.0,0.0,1.0,215.32737945518895,0.0,9.75061770104695,23.319855267958104,10.275000000000002,7.510436681025028,1996.4438777955445,6639.502008262027,10301.486611091366,10301.486611091366,0.0,10301.486611091366,213.75584718014585,0.083,1.0
8445,8445,2024-03-29 23:15:00,0.4225481014797561,9.7478186191129,1.0,1.0,0.0,1.0,209.80042576469273,0.0,9.788329027961025,21.74555104993389,9.75,7.085074952465087,2003.4864997631923,6662.923404284068,10312.593981412076,10312.593981412077,0.0,10312.593981412076,74.76630636523755,0.029,1.0
8446,8446,2024-03-29 23:30:00,0.41556052980260494,9.785062376152116,1.0,1.0,0.0,1.0,198.99772370830567,0.0,9.816113827561107,23.315109226170193,9.225,6.657487649830219,1994.3916671095717,6632.677044574123,10190.334394594742,10190.334394594744,0.0,10190.334394594742,73.87992436081188,0.029,1.0
8447,8447,2024-03-29 23:45:00,0.41046332618162507,9.812230471451938,1.0,1.0,0.0,1.0,194.07529716677843,0.0,9.843018001896684,25.535265751164086,8.7,6.227691165852484,1998.1997327860088,6645.341392411547,10190.466655488006,10190.466655488006,0.0,10190.466655488006,73.88088325228804,0.029,1.0
8448,8448,2024-03-30 00:00:00,0.4051627301133572,9.840482648495806,1.0,1.0,0.0,1.0,192.26541335900782,0.0,9.873194985947597,25.54899284320594,8.774999999999999,6.422163418676511,2003.2694418297694,6662.2015424772335,10250.179448658773,10250.179448658775,0.0,10250.179448658773,74.31380100277612,0.029,1.0
8449,8449,2024-03-30 00:15:00,0.4018389232078232,9.858198539302302,1.0,1.0,0.0,1.0,182.77922485050843,0.0,9.906574105202937,23.338506103545352,8.85,6.617138726018063,2006.3737029461554,6672.525272658506,10311.674503465561,10311.67450346556,0.0,10311.674503465561,74.75964015012532,0.029,1.0
8450,8450,2024-03-30 00:30:00,0.39320992723803944,9.90419108782125,1.0,1.0,0.0,1.0,178.30104535673428,0.0,9.939385286475922,21.763905662654437,8.925,6.812594149405816,2013.1979556704537,6695.220445897182,10322.5829709278,10322.582970927799,0.0,10322.5829709278,74.83872653922656,0.029,1.0
8451,8451,2024-03-30 00:45:00,0.3871291301873203,9.936601736101583,1.0,1.0,0.0,1.0,168.5395865832062,0.0,9.962433820965106,23.33367057653606,9.0,7.008530034025559,2003.9678381682852,6664.524174204431,10200.18834021629,10200.188340216291,0.0,10200.18834021629,73.9513654665681,0.029,1.0
8452,8452,2024-03-30 01:00:00,0.38290164838045915,9.959134214132153,1.0,1.0,0.0,1.0,164.53220445010106,0.0,9.984744404351028,25.551819921628777,8.75,6.882719758817371,2007.2936309241093,6675.584644236646,10199.96043719172,10199.960437191721,0.0,10199.96043719172,73.94971316963996,0.029,1.0
8453,8453,2024-03-30 01:15:00,0.37850155186894296,9.982586728538534,1.0,1.0,0.0,1.0,163.38395697426944,0.0,10.010486240456295,25.565270545439844,8.5,6.754489999686753,2012.4470346865412,6692.723134835156,10259.562284485848,10259.562284485846,0.0,10259.562284485848,74.3818265625224,0.029,1.0
8454,8454,2024-03-30 01:30:00,0.37566719695829376,9.997693840212294,1.0,1.0,0.0,1.0,155.04889204909907,0.0,10.03955095546669,23.354287187283134,8.25,6.623864805944647,2014.8801478791333,6700.814852367623,10320.499451294867,10320.499451294869,0.0,10320.499451294867,74.82362102188779,0.029,1.0
8455,8455,2024-03-30 01:45:00,0.3681946617032539,10.037522453121657,0.7635388120817497,1.0,0.0,1.0,151.43304256018968,0.0,10.068182781297828,21.779374601077148,8.0,6.490881759106995,2021.4507211101022,6722.666372787331,10331.099778182182,10331.099778182182,0.0,10331.099778182182,74.90047339182082,0.029,0.7635388120817497
