step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8456,8456,2024-03-30 02:00:00,0.36288717808039267,10.065811340831507,0.5794068162106254,1.0,0.0,1.0,142.49288955352452,0.0,10.087183188106604,23.348786798440617,7.8,6.242812819502595,2011.9613381779864,6691.107871325963,10208.413253350893,10208.413253350893,0.0,10208.413253350893,74.01099608679398,0.029,0.5794068162106254
8457,8457,2024-03-30 02:15:00,0.35940284641637454,10.084382828600724,0.4585468722493404,1.0,0.0,1.0,139.27852624005666,0.0,10.105565516163983,25.565428909049682,7.6,5.995655909196275,2014.8967802004152,6700.870165883711,10207.809177254994,10207.809177254994,0.0,10207.809177254994,74.00661653509871,0.029,0.4585468722493404
8458,8458,2024-03-30 02:30:00,0.3557728500552716,10.103730709205403,0.33262210404683656,1.0,0.0,1.0,138.49630404070348,0.0,10.127485223055933,25.578795107139157,7.4,5.7494081888593485,2019.6945649362665,6716.825987003043,10266.903156980774,10266.903156980776,0.0,10266.903156980774,74.43504788811062,0.029,0.33262210404683656
8459,8459,2024-03-30 02:45:00,0.3533598067463547,10.11659223004193,0.24893148147955638,1.0,0.0,1.0,131.37926534686147,0.0,10.152866215411569,23.367482495968748,7.2,5.504074718570189,2022.04115293292,6724.629950785661,10327.84581319409,10327.845813194093,0.0,10327.84581319409,74.87688214565715,0.029,0.24893148147955638
8460,8460,2024-03-30 03:00:00,0.34687798519294827,10.151140338921586,0.024013342451266403,1.0,0.0,1.0,128.53080155041295,0.0,10.177934894072186,21.792507394000577,7.4,5.868742965319207,2028.4636285366719,6745.988948222749,10338.290652713547,10338.290652713547,0.0,10338.290652713547,74.95260723217322,0.029,0.024013342451266403
8461,8461,2024-03-30 03:15:00,0.34222987529598153,10.175914764672418,-0.13724716502497925,1.0,1.0,1.0,337.94599559825247,-1430.4562934074518,10.001792580426603,23.344647660472518,7.6,6.2355235425661055,2391.7699243757143,7954.223703862893,10643.993194122253,10643.993194122255,0.0,10643.993194122253,77.16895065738633,0.029,-0.13724716502497925
8462,8462,2024-03-30 03:30:00,0.37099859347330016,10.02257749678731,0.8614434316354393,1.0,1.0,1.0,365.05369175439415,-1357.8820535689188,9.840365177878992,25.53811166156474,7.8,6.604382822907923,2363.766523246748,7861.093794176055,10606.56474970214,10606.56474970214,0.0,10606.56474970214,76.89759443534052,0.029,0.8614434316354393
8463,8463,2024-03-30 03:45:00,0.4028211331465942,9.852963360328653,1.0,1.0,0.0,1.0,189.19509219946949,0.0,9.870071310804416,25.547715378035182,8.0,6.975274041901643,1995.368132887361,6635.924441891292,10242.363653264178,10242.363653264178,0.0,10242.363653264178,74.2571364861653,0.029,1.0
8464,8464,2024-03-30 04:00:00,0.40238107813711566,9.855308853529174,1.0,1.0,0.0,1.0,183.28975100529885,0.0,9.90353443846687,23.336261625867294,7.75,6.73476995330801,2005.9206801996809,6671.018671111395,10311.3070057627,10311.307005762703,0.0,10311.3070057627,74.75697579177957,0.029,1.0
8465,8465,2024-03-30 04:15:00,0.3937814446414057,9.901144900061308,1.0,1.0,0.0,1.0,178.80847153041765,0.0,9.936422583695638,21.76229645270489,7.5,6.494253767027426,2012.7763900919902,6693.818460328766,10322.113814009252,10322.113814009252,0.0,10322.113814009252,74.83532515156708,0.029,1.0
8466,8466,2024-03-30 04:30:00,0.38768644379202966,9.933631254588482,1.0,1.0,0.0,1.0,168.93697660668778,0.0,9.959538391688346,23.330433095592376,7.25,6.2537177563336614,2003.3487843867158,6662.465409181448,10199.598505427284,10199.598505427286,0.0,10199.598505427284,73.94708916434782,0.029,1.0
8467,8467,2024-03-30 04:45:00,0.38344630771560634,9.956231179875818,1.0,1.0,0.0,1.0,164.9388926069099,0.0,9.981912619887511,25.54871448735756,7.0,6.0131626752658915,2006.7272418238051,6673.701024260771,10199.3343169439,10199.334316943898,0.0,10199.3343169439,73.94517379784328,0.029,1.0
8468,8468,2024-03-30 05:00:00,0.3790338175225353,9.979749752604887,1.0,1.0,0.0,1.0,163.62992386884284,0.0,10.007692155920925,25.562480448845523,6.825,5.711296740852855,2011.5549182379095,6689.756255065495,10258.597304659339,10258.59730465934,0.0,10258.597304659339,74.37483045878021,0.029,1.0
8469,8469,2024-03-30 05:15:00,0.37619493045098273,9.994881020696262,1.0,1.0,0.0,1.0,155.58245601180923,0.0,10.035933613847956,23.351965761621656,6.65,5.410920938230813,2014.186199441704,6698.507012866004,10322.717527964714,10322.717527964714,0.0,10322.717527964714,74.83970207774418,0.029,1.0
8470,8470,2024-03-30 05:30:00,0.36887461605693234,10.03389829641655,0.7880666645163862,1.0,0.0,1.0,145.03761103810345,0.0,10.061728025739185,21.77018028181526,6.475,5.112057361811571,2004.8228692801858,6667.367720595957,10305.867934149204,10305.867934149204,0.0,10305.867934149204,74.71754252258174,0.029,0.7880666645163862
8471,8471,2024-03-30 05:45:00,0.36407980177549587,10.059454656536607,0.6215397525066797,1.0,0.0,1.0,71.78818335804827,0.0,10.074507534234623,23.344507650516114,6.3,4.814728115146199,1857.651060722759,6177.923699982893,10121.565365840082,10121.565365840086,0.0,10121.565365840082,73.3813489023406,0.029,0.6215397525066797
8472,8472,2024-03-30 06:00:00,0.3615269795607874,10.073061198941003,0.5327874234717436,1.0,0.0,1.0,108.87255421306537,0.0,10.08892097121078,25.56189821642684,6.475,5.112057361811571,1942.8353549437713,6461.218060942993,10149.308209285646,10149.308209285646,43.02,10106.288209285645,73.27058951732093,0.029,0.5327874234717436
8473,8473,2024-03-30 06:15:00,0.35882279007300866,10.087474528910864,-0.7712079785708392,1.0,1.0,1.0,230.67666307626698,-1419.5871586321866,9.907166299860153,25.567388507696442,6.65,5.410920938230813,2153.2268637872758,7160.909577956817,10441.517043632006,10441.517043632006,0.0,10441.517043632006,75.70099856633205,0.029,-0.7712079785708392
8474,8474,2024-03-30 06:30:00,0.3759192951014974,9.996350157109019,-0.7443978715317989,0.0,1.0,1.0,0.0,-1475.6238390014123,9.677072310391942,22.9520054703917,6.825,5.711296740852855,2511.5807843648026,8352.674396294839,10817.56837721786,10817.56837721786,0.0,10817.56837721786,78.4273707348295,0.029,-0.7443978715317989
8475,8475,2024-03-30 06:45:00,0.43280054911422877,9.69317307322116,1.0,1.0,1.0,1.0,414.5057989274283,-1233.9904218798276,9.54787506868934,21.72020808692296,7.0,6.0131626752658915,2322.638574094985,7724.316044485266,10654.966414502389,10654.966414502389,0.0,10654.966414502389,77.24850650514233,0.029,1.0
8476,8476,2024-03-30 07:00:00,0.45713863626604506,9.56345106870198,1.0,1.0,0.0,1.0,247.40340898113323,0.0,9.582428062913264,23.282145458151145,7.25,6.2537177563336614,1978.5852280702206,6580.110135525259,10163.696898808208,10163.696898808208,301.68,9862.016898808208,71.49962251635951,0.029,1.0
8477,8477,2024-03-30 07:15:00,0.45448083783855875,9.577617134320482,0.20727602563541506,1.0,0.0,1.0,241.01883579096184,0.0,9.616628252244007,25.503777724020015,7.5,6.494253767027426,1983.1418414510194,6595.263901693778,10174.774834145433,10174.774834145435,0.0,10174.774834145433,73.76711754755439,0.029,0.20727602563541506
8478,8478,2024-03-30 07:30:00,0.4477499299875138,9.613492873166551,-0.025041003597141148,1.0,1.0,1.0,416.1642757276911,-1229.960825559726,9.492470568268065,25.512492621799367,7.75,6.73476995330801,2321.0978593053183,7719.192144407771,10605.225197193255,10605.225197193255,0.0,10605.225197193255,76.8878826796511,0.029,-0.025041003597141148
8479,8479,2024-03-30 07:45:00,0.4590257757334765,9.55339261534057,0.3676183480106821,1.0,1.0,1.0,438.18498616958084,-1160.444983985958,9.382576401304641,23.27852069414913,8.0,6.975274041901643,2286.3554046906593,7603.6504055432215,10638.71180817607,10638.71180817607,0.0,10638.71180817607,77.1306606092765,0.029,0.3676183480106821
8480,8480,2024-03-30 08:00:00,0.48935632729105116,9.391730775538697,1.0,1.0,0.0,1.0,284.12784966913523,0.0,9.431147988825892,21.70091520244162,7.95,6.727404296029874,1980.1723268029705,6585.388293023498,10279.008139365083,10279.008139365082,502.38,9776.628139365084,366.62355522619066,0.15,1.0
8481,8481,2024-03-30 08:15:00,0.48278769062869487,9.426741608949056,1.0,1.0,0.0,1.0,271.0344403966645,0.0,9.47012859853412,23.272104172169755,7.9,6.4793078686814045,1971.7561792528138,6557.399012091246,10166.976010339102,10166.976010339104,0.0,10166.976010339102,73.7105760749585,0.029,1.0
8482,8482,2024-03-30 08:30:00,0.4756351096484785,9.46486486557361,0.9411904380351128,1.0,0.0,1.0,263.8675733465809,0.0,9.507889598558961,25.49460408573174,7.85,6.230995784179521,1976.5345765990553,6573.290357262279,10168.01626296498,10168.01626296498,0.0,10168.01626296498,73.7181179064961,0.029,0.9411904380351128
8483,8483,2024-03-30 08:45:00,0.46820596841648704,9.504462188340124,0.6843994865496577,1.0,0.0,1.0,260.5833706425469,0.0,9.548555812065334,25.509674399063357,7.8,5.982480793542824,1981.5964967899672,6590.124604218588,10228.053454824518,10228.053454824518,0.0,10228.053454824518,74.15338754747776,0.029,0.6843994865496577
8484,8484,2024-03-30 09:00:00,0.46372481367697566,9.52834674310172,1.0,1.0,0.0,1.0,248.34717093302638,0.0,9.592131347725402,23.301611582450512,8.85,6.830777417485459,1986.2274843693435,6605.525713999573,10290.744836103198,10290.7448361032,540.54,9750.2048361032,365.63268135386994,0.15,1.0
8485,8485,2024-03-30 09:15:00,0.45236206021926395,9.588910219031323,0.1303080137301719,1.0,0.0,1.0,241.83489599348368,0.0,9.63482321119201,21.727697020403717,9.9,7.667324213135519,1993.6614382284804,6630.248548498465,10302.421336911762,10302.421336911762,0.0,10302.421336911762,74.69255469261029,0.029,0.1303080137301719
8486,8486,2024-03-30 09:30:00,0.44445303856022994,9.631065304473974,-0.14304377898516354,1.0,1.0,1.0,415.61330230639027,-1215.5610028472297,9.505322574056887,23.28471813439015,10.95,8.491881877515809,2303.456362454439,7660.522449219797,10554.151658509534,10554.151658509534,0.0,10554.151658509534,76.51759952419413,0.029,-0.14304377898516354
8487,8487,2024-03-30 09:45:00,0.46519379798428157,9.52051705674378,0.5781356504754094,1.0,1.0,1.0,436.1782782386581,-1162.1093042347893,9.386431055035066,25.490779032674567,12.0,9.304204272329796,2284.090169358587,7596.116993407895,10508.344260783302,10508.344260783299,0.0,10508.344260783302,76.18549589067895,0.029,0.5781356504754094
8488,8488,2024-03-30 10:00:00,0.48862583159130973,9.395624317618319,1.0,1.0,0.0,1.0,281.8459311391334,0.0,9.430362131458303,25.501885818655964,12.5,9.65906213297043,1966.247772336042,6539.079900197845,10202.17723652448,10202.177236524481,759.96,9442.21723652448,354.083146369668,0.15,1.0
8489,8489,2024-03-30 10:15:00,0.48620439236785884,9.408530588679312,1.0,1.0,0.0,1.0,272.49958874740435,0.0,9.477707505445249,23.291086160612338,13.0,10.009924823852744,1979.5022417635955,6583.159815171394,10230.851281548046,10230.851281548046,0.0,10230.851281548046,74.17367179122334,0.029,1.0
8490,8490,2024-03-30 10:30:00,0.4738878621737157,9.474177694614095,1.0,1.0,0.0,1.0,265.10458902640755,0.0,9.524026554715062,21.715100156968646,13.5,10.356733059977607,1986.875534605583,6607.68091149489,10217.954106923089,10217.954106923089,0.0,10217.954106923089,74.0801672751924,0.029,1.0
8491,8491,2024-03-30 10:45:00,0.4653073473866689,9.519911838429055,1.0,1.0,0.0,1.0,252.68123915262439,0.0,9.56015171886494,23.286223740573064,14.0,10.699429672882141,1978.4657687063311,6579.712853790834,10019.35527814421,10019.355278144214,0.0,10019.35527814421,72.64032576654553,0.029,1.0
8492,8492,2024-03-30 11:00:00,0.4586792443624993,9.555239627547879,1.0,1.0,0.0,1.0,246.42950045552675,0.0,9.595182314462322,25.51703515162029,13.925,10.422508909863863,1983.7339182907097,6597.232950465892,10106.64347703683,10106.64347703683,568.74,9537.90347703683,197.91149714851426,0.083,1.0
8493,8493,2024-03-30 11:15:00,0.4517865414601908,9.591977734017183,1.0,1.0,0.0,1.0,244.08889536748882,0.0,9.633316642246598,25.530607531048332,13.85,10.145474435696892,1990.0291178744856,6618.168670594947,10221.736531444902,10221.7365314449,0.0,10221.736531444902,74.10758985297554,0.029,1.0
8494,8494,2024-03-30 11:30:00,0.4475861549832409,9.614365793939326,1.0,1.0,0.0,1.0,231.7151356060994,0.0,9.674320967252367,23.318072180138962,13.774999999999999,9.868337054476632,1992.5569486262425,6626.575386926672,10296.33853559657,10296.33853559657,0.0,10296.33853559657,74.64845438307513,0.029,1.0
8495,8495,2024-03-30 11:45:00,0.43690198942122543,9.671312396384868,1.0,1.0,0.0,1.0,225.51218790325572,0.0,9.714489266436274,21.74012861384356,13.7,9.591121019362665,1999.3946762287437,6649.315373085904,10308.71296555094,10308.71296555094,0.0,10308.71296555094,74.73816900024431,0.029,1.0
8496,8496,2024-03-30 12:00:00,0.42945935193923573,9.710981654163874,1.0,1.0,0.0,1.0,214.33955434514235,0.0,9.744656123296965,23.311007510937277,14.524999999999999,10.300058132315055,1990.6899836616035,6620.366488309513,10038.451184261157,10038.451184261157,778.38,9260.071184261158,67.1355160858934,0.029,1.0
8497,8497,2024-03-30 12:15:00,0.4239251902640766,9.740478735892472,-0.7697280427124252,1.0,1.0,1.0,402.6675289397882,-1256.7631686818127,9.605894354624796,25.52909039396749,15.35,11.008579671946153,2324.452313812596,7730.347933801802,10492.91907637833,10492.91907637833,0.0,10492.91907637833,76.07366330374289,0.029,-0.7697280427124252
8498,8498,2024-03-30 12:30:00,0.44714400085706285,9.616722475431855,-0.05301295109163281,0.0,1.0,1.0,0.0,-1363.0641614308956,9.397475585589008,25.30482647572429,16.175,11.716757781758929,2536.911544586552,8436.915999694585,10805.88686473353,10805.88686473353,0.0,10805.88686473353,78.3426797693181,0.029,-0.05301295109163281
8499,8499,2024-03-30 12:45:00,0.4689722711740427,9.500377794642352,0.7063285261839477,1.0,1.0,1.0,452.96035542268703,-1122.411978045135,9.2926784263718,23.275148330262425,17.0,12.424691754339834,2272.866312562531,7558.790214244867,10460.804520649614,10460.804520649615,0.0,10460.804520649614,75.8408327747097,0.029,0.7063285261839477
8500,8500,2024-03-30 13:00:00,0.5060320756340713,9.3028490368704,1.0,1.0,0.0,1.0,302.8286572078598,0.0,9.344057780754575,21.69557956120599,17.0,12.424691754339834,1975.6918565456385,6570.487753317689,10075.566723093018,10075.566723093018,791.22,9284.346723093018,192.65019450418015,0.083,1.0
8501,8501,2024-03-30 13:15:00,0.4991811110846962,9.339364677918569,1.0,1.0,0.0,1.0,289.30538665757445,0.0,9.385862890074092,23.268124517272682,17.0,12.424691754339834,1967.7571081089009,6544.099444201308,9918.903803598085,9918.903803598085,0.0,9918.903803598085,71.91205257608611,0.029,1.0
8502,8502,2024-03-30 13:30:00,0.4915104918526233,9.380249078425518,1.0,1.0,0.0,1.0,282.02369037722843,0.0,9.426420925557437,25.50338527322436,17.0,12.424691754339834,1973.755813024523,6564.049122615621,9921.492551758105,9921.492551758105,0.0,9921.492551758105,71.93082100024627,0.029,1.0
8503,8503,2024-03-30 13:45:00,0.4835344406824713,9.422761431162428,1.0,1.0,0.0,1.0,279.39122915110727,0.0,9.469974923555034,25.515256279521445,17.0,12.424691754339834,1981.0317435999991,6588.2464247312155,10006.002359649985,10006.002359649987,0.0,10006.002359649985,72.54351710746239,0.029,1.0
8504,8504,2024-03-30 14:00:00,0.4787371913572581,9.448330770065814,1.0,1.0,0.0,1.0,264.88487979842336,0.0,9.516148682500022,23.30064659842525,17.175,12.239830589598556,1982.8084450479746,6594.155137198976,10119.012665280394,10119.012665280394,285.6,9833.412665280393,204.04331280456816,0.083,1.0
8505,8505,2024-03-30 14:15:00,0.46665737857666884,9.512716172186355,0.6223307537797006,1.0,0.0,1.0,257.66440286396795,0.0,9.56131611414624,21.72319673232924,17.35,12.04717199778097,1989.9794659120737,6618.003544839188,10148.232816861211,10148.232816861215,0.0,10148.232816861211,73.57468792224378,0.029,0.6223307537797006
8506,8506,2024-03-30 14:30:00,0.45828978095318856,9.557315467519505,0.33369776258835676,1.0,0.0,1.0,245.4679453439827,0.0,9.596320181063003,23.29454732923115,17.525,11.846468908663567,1981.496461851057,6589.791921599667,9994.178730768015,9994.178730768015,0.0,9994.178730768015,72.45779579806812,0.029,0.33369776258835676
8507,8507,2024-03-30 14:45:00,0.451867488045728,9.59154628871627,0.11260881398074384,1.0,0.0,1.0,239.55517518294866,0.0,9.630273680198325,25.528283690973772,17.7,11.63746238476984,1986.9117890944196,6607.801481751893,10011.267256768293,10011.267256768293,0.0,10011.267256768293,72.58168761157013,0.029,0.11260881398074384
8508,8508,2024-03-30 15:00:00,0.44518631532513264,9.627156939317043,1.0,1.0,0.0,1.0,237.72057245429093,0.0,9.667430503762336,25.53980834315695,17.775,12.052821324686498,1993.9800860811974,6631.308264266875,10011.13582871732,10011.135828717319,213.66,9797.47582871732,203.29762344588443,0.083,1.0
8509,8509,2024-03-30 15:15:00,0.4410946667566306,9.648965426187159,-0.264796268738091,1.0,1.0,1.0,414.0866705911737,-1229.7143824325947,9.54318339031898,23.309548333984367,17.85,12.4659522188175,2316.7856421253227,7704.851157944252,10554.119644236058,10554.119644236056,0.0,10554.119644236058,76.51736742071142,0.029,-0.264796268738091
8510,8510,2024-03-30 15:30:00,0.4590002402766962,9.55352871932521,0.35863511900648215,1.0,1.0,1.0,433.3763011325763,-1181.4648320617598,9.429448048285948,21.713170311759157,17.925,12.876854043363037,2300.85135448842,7651.859067386584,10513.413390053567,10513.413390053569,0.0,10513.413390053567,76.22224707788837,0.029,0.35863511900648215
8511,8511,2024-03-30 15:45:00,0.4801447817096472,9.44082831348758,1.0,1.0,0.0,1.0,272.2989746979299,0.0,9.46793933914201,23.278355088037863,18.0,13.285536942035515,1973.304758403308,6562.549066392302,9841.798248311019,9841.798248311019,0.0,9841.798248311019,71.3530373002549,0.029,1.0
8512,8512,2024-03-30 16:00:00,0.4760504030781862,9.462651351593268,1.0,1.0,0.0,1.0,265.4007262612043,0.0,9.505921273987184,25.51080622689804,18.0,13.285536942035515,1978.7607586778295,6580.693891389718,9879.41363449554,9879.41363449554,141.06,9738.353634495541,202.07083791578248,0.083,1.0
8513,8513,2024-03-30 16:15:00,0.4685789453880208,9.50247422108185,0.6896728351611193,1.0,0.0,1.0,263.26609178732036,0.0,9.54699978472188,25.523192526394418,18.0,13.285536942035515,1986.3525097407096,6605.941506406012,9962.041659537816,9962.041659537816,0.0,9962.041659537816,72.22480203164916,0.029,0.6896728351611193
8514,8514,2024-03-30 16:30:00,0.4640551923639999,9.52658582469988,0.5346613959016017,1.0,0.0,1.0,249.33896819684168,0.0,9.59075490010122,23.30884401318625,18.0,13.285536942035515,1987.6159947742015,6610.143433397589,10041.596354979783,10041.596354979782,0.0,10041.596354979783,72.80157357360343,0.029,0.5346613959016017
8515,8515,2024-03-30 16:45:00,0.4526226875427388,9.587521075397202,0.13986778442141562,1.0,0.0,1.0,242.60714167181365,0.0,9.633580937404243,21.73114322194116,18.0,13.285536942035515,1994.6561673550584,6633.556683581573,10055.784969147113,10055.784969147115,0.0,10055.784969147113,72.90444102631658,0.029,0.13986778442141562
8516,8516,2024-03-30 17:00:00,0.4446883341536757,9.629811178960908,1.0,1.0,0.0,1.0,230.85349559320534,0.0,9.66631665604278,23.30145592448207,17.975,13.014031457591036,1985.9910630328993,6604.739456015777,9932.776565713753,9932.776565713753,37.26,9895.516565713753,371.08187121426573,0.15,1.0
8517,8517,2024-03-30 17:15:00,0.43868239891922045,9.661822813760555,-0.3472951686882532,1.0,1.0,1.0,413.7740769343922,-1225.8770815481187,9.534280327571368,25.517279875607823,17.95,12.740891338764355,2311.6421499688136,7687.7456300191025,10446.17532235272,10446.17532235272,0.0,10446.17532235272,75.73477108705723,0.029,-0.3472951686882532
8518,8518,2024-03-30 17:30:00,0.46068053227177164,9.544572762991457,0.41843322085184165,1.0,1.0,1.0,426.3668456221371,-1196.0442841076197,9.41689874352558,25.519858421529285,17.924999999999997,12.466087192914852,2303.0065730116894,7659.026600555255,10513.87336065588,10513.87336065588,0.0,10513.87336065588,76.22558186475513,0.029,0.41843322085184165
8519,8519,2024-03-30 17:45:00,0.4738281654522198,9.474495878139669,0.8769781285912787,1.0,0.0,1.0,275.6408228808165,0.0,9.464100409925535,23.29204102844702,17.9,12.18961708006886,1979.26599822247,6582.374148475132,10124.388625813563,10124.388625813564,0.0,10124.388625813563,73.40181753714833,0.029,0.8769781285912787
8520,8520,2024-03-30 18:00:00,0.47644832112972785,9.46053044837855,1.0,1.0,0.0,1.0,268.05200825547547,0.0,9.510889326524465,21.714500909941393,17.674999999999997,12.383972743295462,1986.4650395525937,6606.315742777144,10082.925585872175,10082.925585872177,0.0,10082.925585872175,378.10970947020655,0.15,1.0
8521,8521,2024-03-30 18:15:00,0.4677805974369468,9.506729415661074,0.6638819514215423,1.0,0.0,1.0,255.50779887456454,0.0,9.547456562378773,23.28507486197094,17.45,12.567746749681774,1978.0184329523788,6578.225165271379,9909.615537394935,9909.615537394937,0.0,9909.615537394935,71.84471264611328,0.029,0.6638819514215423
8522,8522,2024-03-30 18:30:00,0.4610712360387559,9.542490311913431,0.4331699264955041,1.0,0.0,1.0,249.06122467950843,0.0,9.58290028132336,25.514102782551625,17.225,12.741283181855719,1983.0945100282343,6595.106493273671,9902.089865948989,9902.089865948989,0.0,9902.089865948989,71.79015152813017,0.029,0.4331699264955041
8523,8523,2024-03-30 18:45:00,0.45409717236591224,9.579662071289688,0.19324771317495773,1.0,0.0,1.0,247.18347291824892,0.0,9.621509573834457,25.526673440311278,17.0,12.904954320839344,1990.4990709192864,6619.731576629745,9976.176548794645,9976.176548794647,0.0,9976.176548794645,72.32727997876118,0.029,0.19324771317495773
8524,8524,2024-03-30 19:00:00,0.449845648814062,9.60232269182105,1.0,1.0,0.0,1.0,234.08537773406462,0.0,9.662886584467879,23.31394931291615,16.5,12.728732333978613,1991.794599542628,6624.0400698421545,10097.282874778959,10097.282874778957,0.0,10097.282874778959,454.37772936505314,0.18,1.0
8525,8525,2024-03-30 19:15:00,0.43905295908044795,9.659847728101212,-0.3322246838588512,1.0,1.0,1.0,416.00292460755907,-1228.970317312481,9.539422634364504,21.72328955236836,16.0,12.54147837726946,2319.9438749781316,7715.354379999226,10624.393307493858,10624.393307493858,0.0,10624.393307493858,77.02685147933047,0.029,-0.3322246838588512
8526,8526,2024-03-30 19:30:00,0.45932543848578444,9.551795412870769,0.37351385478754207,1.0,1.0,1.0,429.6082129864532,-1177.569540440239,9.417572728355342,23.274356697358712,15.5,12.343521105122162,2288.3995134644374,7610.4484249914785,10436.370793613707,10436.370793613707,0.0,10436.370793613707,75.66368825369938,0.029,0.37351385478754207
8527,8527,2024-03-30 19:45:00,0.4818435163199191,9.431774058014831,1.0,1.0,0.0,1.0,275.17617101629065,0.0,9.456396200133785,25.494527158294645,15.0,12.135178211137719,1974.4280838060788,6566.28486951233,9955.40413272883,9955.40413272883,0.0,9955.40413272883,72.17667996228403,0.029,1.0
8528,8528,2024-03-30 20:00:00,0.47789413660768776,9.452824251881024,1.0,1.0,0.0,1.0,272.55008698777095,0.0,9.498899566028054,25.50767456438296,14.975,11.762802846400302,1981.4087052929387,6589.500072752653,10086.018192044261,10086.018192044263,0.0,10086.018192044261,453.8708186419917,0.18,1.0
8529,8529,2024-03-30 20:15:00,0.4732124720113866,9.47777752417931,0.8542111230547532,1.0,0.0,1.0,258.65852313363297,0.0,9.544093525008943,23.297138541288692,14.95,11.387210574786849,1983.764111477699,6597.333362868105,10198.100211073917,10198.100211073917,0.0,10198.100211073917,73.93622653028591,0.029,0.8542111230547532
8530,8530,2024-03-30 20:30:00,0.46139951037635163,9.540740609694046,0.44617250887036286,1.0,0.0,1.0,251.72743795636845,0.0,9.588329554616216,21.72211337332712,14.925,11.00837102434928,1991.082080506969,6621.6704707661165,10238.81459740886,10238.81459740886,0.0,10238.81459740886,74.23140583121425,0.029,0.44617250887036286
8531,8531,2024-03-30 20:45:00,0.45320451068007167,9.584419958075218,0.16372561233096308,1.0,0.0,1.0,239.63330228520766,0.0,9.622430775842789,23.291697542393845,14.9,10.626242294375684,1982.3718368310135,6592.703124865658,10104.895903308006,10104.895903308006,0.0,10104.895903308006,73.26049529898305,0.029,0.16372561233096308
8532,8532,2024-03-30 21:00:00,0.4469477088243751,9.61776871196608,1.0,1.0,0.0,1.0,233.5430342674625,0.0,9.655468558641713,25.516216722920053,14.675,10.651784300138452,1986.9374760088604,6607.886907804644,10061.232899408644,10061.232899408644,0.0,10061.232899408644,377.29623372782413,0.15,1.0
8533,8533,2024-03-30 21:15:00,0.44044489540163434,9.652428707509289,-0.28251476539959147,1.0,1.0,1.0,411.52312404674456,-1245.906553300645,9.52814963835969,25.523350374357697,14.45,10.672423834899616,2329.998413250696,7748.792398365437,10614.527000296845,10614.527000296846,0.0,10614.527000296845,76.95532075215213,0.029,-0.28251476539959147
8534,8534,2024-03-30 21:30:00,0.45204074145490764,9.590622848045342,0.12266074800640146,1.0,1.0,1.0,433.48787597285406,-1174.5460853484456,9.415272073307499,23.285939440527216,14.225,10.688267370238991,2292.987952164396,7625.708031485801,10646.112482263152,10646.112482263154,0.0,10646.112482263152,77.18431549640785,0.029,0.12266074800640146
8535,8535,2024-03-30 21:45:00,0.48317707025089585,9.424666215562725,1.0,1.0,0.0,1.0,277.83264598040097,0.0,9.462880243143616,21.70632769641677,14.0,10.699429672882141,1982.8902891241182,6594.427323116129,10225.362584332224,10225.362584332224,0.0,10225.362584332224,74.13387873640863,0.029,1.0
8536,8536,2024-03-30 22:00:00,0.4768160641590224,9.45857037803241,1.0,1.0,0.0,1.0,264.8947689309851,0.0,9.500911731415288,23.276037249076154,13.5,10.486028244836806,1974.3356325415941,6565.977407648243,10088.45712269431,10088.457122694312,0.0,10088.45712269431,209.33548529590695,0.083,1.0
8537,8537,2024-03-30 22:15:00,0.46983759168481537,9.495765636319934,1.0,1.0,0.0,1.0,257.9366063214042,0.0,9.537747809965822,25.49986631147618,13.0,10.262585397189303,1979.0679038379878,6581.715353064841,10109.048959513964,10109.048959513964,0.0,10109.048959513964,73.29060495647624,0.029,1.0
8538,8538,2024-03-30 22:30:00,0.46258983210250487,9.534396194893649,1.0,1.0,0.0,1.0,255.33055916668877,0.0,9.577607600354488,25.513761493472796,12.5,10.029373699369652,1985.313836950509,6602.487229452292,10220.20668739582,10220.206687395821,0.0,10220.20668739582,74.0964984836197,0.029,1.0
8539,8539,2024-03-30 22:45:00,0.4581990087448191,9.557799283390114,1.0,1.0,0.0,1.0,242.5841934568497,0.0,9.620295202437132,23.304232863638138,12.0,9.786668475498717,1988.2631735112227,6612.295732579123,10293.210628470764,10293.210628470764,0.0,10293.210628470764,74.62577705641304,0.029,1.0
8540,8540,2024-03-30 23:00:00,0.4470642150827278,9.61714773360906,1.0,1.0,0.0,1.0,235.70378127182434,0.0,9.662061322086247,21.72147782756432,11.575,9.371889122746886,1994.4694643524751,6632.935772082689,10299.69520677402,10299.69520677402,0.0,10299.69520677402,213.71867554056092,0.083,1.0
8541,8541,2024-03-30 23:15:00,0.43932505295273566,9.658397467761919,1.0,1.0,0.0,1.0,224.08083230278191,0.0,9.693750321418245,23.289857392943954,11.15,8.957791413149302,1985.5662175782895,6603.326562680555,10177.330565999082,10177.33056599908,0.0,10177.330565999082,73.78564660349335,0.029,1.0
8542,8542,2024-03-30 23:30:00,0.4335110081074547,9.689386326787266,1.0,1.0,0.0,1.0,218.3939243120597,0.0,9.724437852292175,25.510411548084782,10.725000000000001,8.54436856172205,1989.7491205349916,6617.237493456157,10177.737877285064,10177.737877285068,0.0,10177.737877285064,73.78859961031672,0.029,1.0
8543,8543,2024-03-30 23:45:00,0.4274687286432769,9.721591676331334,1.0,1.0,0.0,1.0,216.34205084040678,0.0,9.758311313375888,25.52417262199077,10.3,8.131600017897325,1995.397619381615,6636.022504070746,10238.1211765255,10238.121176525501,0.0,10238.1211765255,74.22637852980988,0.029,1.0
8544,8544,2024-03-31 00:00:00,0.42373772933255416,9.741477902657486,1.0,1.0,0.0,1.0,205.5350293115104,0.0,9.795231005305407,23.315269543745522,10.225000000000001,8.216777447785526,1998.2761198543787,6645.595430153098,10299.284122985988,10299.28412298599,0.0,10299.284122985988,74.66980989164841,0.029,1.0
8545,8545,2024-03-31 00:15:00,0.41415438555129197,9.792557125011614,1.0,1.0,0.0,1.0,200.3331205895449,0.0,9.83146696332424,21.74179581236736,10.15,8.300621293334418,2005.2723798398747,6668.862641789076,10310.34592311943,10310.345923119436,0.0,10310.34592311943,74.75000794261587,0.029,1.0
8546,8546,2024-03-31 00:30:00,0.40743986166220014,9.828345537340473,1.0,1.0,0.0,1.0,189.85816543142738,0.0,9.857833011377371,23.310191927322,10.075,8.3831630701942,1996.1701892683811,6638.591812114792,10188.167117219265,10188.167117219267,0.0,10188.167117219265,73.86421159983968,0.029,1.0
8547,8547,2024-03-31 00:45:00,0.40260321545785743,9.85412486160962,1.0,1.0,0.0,1.0,185.22845993537194,0.0,9.883362971838416,25.52877761160218,10.0,8.464411488028654,1999.8736416025645,6650.908251101028,10188.24079766,10188.24079766,0.0,10188.24079766,73.864745783035,0.029,1.0
8548,8548,2024-03-31 01:00:00,0.3975720924390943,9.880940747299627,1.0,1.0,0.0,1.0,183.88719507969535,0.0,9.912252949168117,25.542364449809433,10.0,8.464411488028654,2005.547287526596,6669.776892451653,10248.483739288697,10248.483739288697,0.0,10248.483739288697,74.30150710984306,0.029,1.0
8549,8549,2024-03-31 01:15:00,0.3943909792835559,9.897896080418647,1.0,1.0,0.0,1.0,174.46170563922166,0.0,9.944336943394614,23.33313544193605,10.0,8.464411488028654,2007.8624634066464,6677.476390081432,10309.210582117606,10309.210582117608,0.0,10309.210582117606,74.74177672035265,0.029,1.0
8550,8550,2024-03-31 01:30:00,0.3861050116623525,9.942060287839661,1.0,1.0,0.0,1.0,170.24572690702084,0.0,9.975892201170858,21.759406303772813,10.0,8.464411488028654,2014.617000833315,6699.939713647916,10320.000486597315,10320.00048659732,0.0,10320.000486597315,74.82000352783054,0.029,1.0
8551,8551,2024-03-31 01:45:00,0.3802566162206393,9.973232235543993,1.0,1.0,0.0,1.0,160.73442964664375,0.0,9.997730340099121,23.327840233539096,10.0,8.464411488028654,2005.3190583228,6669.017878750442,10197.598833657192,10197.598833657192,0.0,10197.598833657192,73.93259154401464,0.029,1.0
8552,8552,2024-03-31 02:00:00,0.376251335433941,9.994580382137094,1.0,1.0,0.0,1.0,156.97987955590466,0.0,10.018866434988746,25.544853463677946,9.85,8.171770088055451,2008.5608669293727,6679.799045700902,10197.253244066453,10197.25324406645,0.0,10197.253244066453,73.93008601948179,0.029,1.0
8553,8553,2024-03-31 02:15:00,0.37208154828796675,10.016805347625137,0.903597075753069,1.0,0.0,1.0,156.1476061101583,0.0,10.043496536659239,25.558364337572073,9.7,7.880418846771129,2014.0498477426265,6698.053552896543,10257.130210639034,10257.130210639034,0.0,10257.130210639034,74.364194027133,0.029,0.903597075753069
8554,8554,2024-03-31 02:30:00,0.3693702414944522,10.03125661283457,0.8095224821848932,1.0,0.0,1.0,147.96533716748442,0.0,10.071458450814742,23.348597532255756,9.55,7.590382681677831,2016.0196261105461,6704.604374372213,10317.62434710925,10317.62434710925,0.0,10317.62434710925,74.80277651654207,0.029,0.8095224821848932
8555,8555,2024-03-31 02:45:00,0.3621912681607021,10.069520540703458,0.5603607892089244,1.0,0.0,1.0,144.57233441207663,0.0,10.099021750008557,21.77452148392214,9.4,7.301684084783645,2022.5305204953947,6726.257422987593,10328.136446894148,10328.13644689415,0.0,10328.136446894148,74.87898923998257,0.029,0.5603607892089244
8556,8556,2024-03-31 03:00:00,0.3570815051294256,10.096755577660161,0.3830187617636,1.0,0.0,1.0,135.86191017320328,0.0,10.11699302943181,23.342856586237072,9.3,7.33657164937623,2013.0192593460322,6694.626161921529,10205.47036156032,10205.470361560321,0.0,10205.47036156032,73.98966012131233,0.029,0.3830187617636
8557,8557,2024-03-31 03:15:00,0.35378615012508674,10.114319819833288,0.26866405719200886,1.0,0.0,1.0,132.89531246221281,0.0,10.134381280914216,25.558904801551947,9.2,7.370249508225491,2015.954605067866,6704.388136215831,10204.855046459365,10204.855046459365,0.0,10204.855046459365,73.98519908683039,0.029,0.26866405719200886
8558,8558,2024-03-31 03:30:00,0.3503511971663642,10.132628119103279,0.1494757786870254,1.0,0.0,1.0,132.4808754360665,0.0,10.15537670192187,25.572224164872168,9.1,7.402725446241777,2021.251679690293,6722.004427855521,10264.443694977388,10264.443694977388,0.0,10264.443694977388,74.41721678858606,0.029,0.1494757786870254
8559,8559,2024-03-31 03:45:00,0.34804070679631827,10.144943032775624,0.06933468070726889,1.0,0.0,1.0,125.38985245156249,0.0,10.179824359120254,23.361918125927794,9.0,7.434020169704089,2022.9933850309358,6727.796755020644,10324.810286881608,10324.810286881608,0.0,10324.810286881608,74.85487457989166,0.029,0.06933468070726889
8560,8560,2024-03-31 04:00:00,0.34180579902172636,10.178175091214198,-0.14700582327809408,1.0,1.0,1.0,341.59861304175314,-1433.0065830612434,10.011854839236811,21.771306092770104,9.0,7.434020169704089,2402.4039007004308,7989.588738637486,10745.878181674856,10745.878181674858,0.0,10745.878181674856,77.90761681714271,0.029,-0.14700582327809408
8561,8561,2024-03-31 04:15:00,0.3698896553940344,10.028488136749797,0.8279171045218422,1.0,1.0,1.0,361.4141116795521,-1364.5322199962798,9.849470544344928,23.317934702200983,9.0,7.434020169704089,2363.9272290355575,7861.628247670796,10604.614723192195,10604.614723192195,0.0,10604.614723192195,76.88345674314341,0.029,0.8279171045218422
8562,8562,2024-03-31 04:30:00,0.39989735455875003,9.868547100201862,1.0,1.0,0.0,1.0,186.96238768294938,0.0,9.874713917322428,25.52692905528373,9.0,7.434020169704089,1999.174039266606,6648.581608631263,10179.953598878123,10179.953598878123,0.0,10179.953598878123,73.80466359186639,0.029,1.0
8563,8563,2024-03-31 04:45:00,0.39919896266167476,9.872269529013273,1.0,1.0,0.0,1.0,185.45140829129068,0.0,9.903844085481278,25.540445477084383,9.0,7.434020169704089,2004.5625941334893,6666.502132848456,10247.422754836254,10247.422754836258,0.0,10247.422754836254,74.29381497256284,0.029,1.0
8564,8564,2024-03-31 05:00:00,0.39599102177977286,9.88936785391381,1.0,1.0,0.0,1.0,176.08278968925325,0.0,9.936179314449983,23.33150895740817,8.7,7.090316126486688,2007.172740145894,6675.182602098789,10308.41001977435,10308.410019774352,0.0,10308.41001977435,74.73597264336404,0.029,1.0
8565,8565,2024-03-31 05:15:00,0.3876394115998847,9.933881936172615,1.0,1.0,0.0,1.0,171.8042108517687,0.0,9.967977356799665,21.75793759181582,8.4,6.7480333633814125,2013.915779742495,6697.607687742999,10319.187838636724,10319.187838636726,0.0,10319.187838636724,74.81411183011626,0.029,1.0
8566,8566,2024-03-31 05:30:00,0.38174606230725266,9.965293487902343,1.0,1.0,0.0,1.0,162.2691565402204,0.0,9.990050707406485,23.327485731784282,8.1,6.407174145296642,2004.6830194968552,6666.902627172793,10196.780644132756,10196.780644132758,0.0,10196.780644132756,73.92665966996248,0.029,1.0
8567,8567,2024-03-31 05:45:00,0.37769768688093835,9.986871328924599,1.0,1.0,0.0,1.0,158.39514046444972,0.0,10.011409503830834,25.542658221262748,7.8,6.0677354337949145,2007.7911414586836,6677.239197229684,10196.374000337704,10196.374000337704,0.0,10196.374000337704,73.92371150244836,0.029,1.0
8568,8568,2024-03-31 06:00:00,0.3734839913392355,10.009330326161875,0.9532132658626556,1.0,0.0,1.0,157.29261435668502,0.0,10.03621544086469,25.556200628921523,7.875,6.317933234196993,2012.7654202132487,6693.781978195337,10255.725033751896,10255.725033751894,22.56,10233.165033751897,74.19044649470125,0.029,0.9532132658626556
8569,8569,2024-03-31 06:15:00,0.37075269500461333,10.02388813562541,-0.7719206082876215,1.0,1.0,1.0,360.5577725793718,-1374.3623449667455,9.87858748626862,23.330071381580368,7.949999999999999,6.568633864061529,2373.6042212197217,7893.810674512486,10710.448461738355,10710.448461738355,0.0,10710.448461738355,77.65075134760308,0.029,-0.7719206082876215
8570,8570,2024-03-31 06:30:00,0.3955982619500564,9.8914612638062,-0.05658207885630994,0.0,1.0,1.0,0.0,-1465.631482848541,9.650418450246853,21.368915083827396,8.024999999999999,6.819812784176557,2514.899563764648,8363.711542259884,10816.259163627648,10816.25916362765,0.0,10816.259163627648,78.41787893630045,0.029,-0.05658207885630994
8571,8571,2024-03-31 06:45:00,0.4366234616493761,9.672796949408825,1.0,1.0,1.0,1.0,411.7587103987489,-1219.4759690133826,9.514244477467498,23.259391965955725,8.1,7.071455614090993,2299.9020981298036,7648.702159461705,10507.807139576598,10507.807139576596,0.0,10507.807139576598,76.18160176193034,0.029,1.0
8572,8572,2024-03-31 07:00:00,0.46349201484060537,9.529587560899573,1.0,1.0,0.0,1.0,254.3742081685754,0.0,9.550289019545538,25.485747359809288,8.075,7.0474116118439945,1978.123779137765,6578.575511312765,10161.99238351043,10161.992383510431,180.24,9981.75238351043,72.36770478045062,0.029,1.0
8573,8573,2024-03-31 07:15:00,0.4601398024541788,9.547454852919227,0.4076640609513676,1.0,0.0,1.0,251.50243221251648,0.0,9.589560582894986,25.50029244539328,8.05,7.023362284298296,1983.4036169069775,6596.134478966135,10225.822248641955,10225.822248641955,0.0,10225.822248641955,74.13721130265418,0.029,0.4076640609513676
8574,8574,2024-03-31 07:30:00,0.4559015787369918,9.570044585331834,0.2618300766824826,1.0,0.0,1.0,239.4380003162588,0.0,9.631748472768532,23.293632207335516,8.025,6.999316610507029,1987.4091943496148,6609.455684621065,10287.87477749289,10287.874777492887,0.0,10287.87477749289,74.58709213682346,0.029,0.2618300766824826
8575,8575,2024-03-31 07:45:00,0.4449078327123201,9.628641251643334,-0.11855999698771645,1.0,1.0,1.0,419.50880095440544,-1216.6123359680025,9.510799928603825,21.708004216179173,8.0,6.975274041901643,2312.848683017177,7691.758153830435,10671.54983048053,10671.549830480531,0.0,10671.54983048053,77.36873627098385,0.029,-0.11855999698771645
8576,8576,2024-03-31 08:00:00,0.4647410777684831,9.522930055493985,1.0,1.0,1.0,1.0,432.79996075732487,-1166.1848278740863,9.391261075858797,23.259610811624928,8.2,6.845037473658427,2281.7834406489874,7588.4455882308,10518.893413893757,10518.893413893758,355.02,10163.873413893756,381.14525302101583,0.15,1.0
8577,8577,2024-03-31 08:15:00,0.48683227131102597,9.405183993912232,1.0,1.0,0.0,1.0,279.48791032932763,0.0,9.430758655835463,25.47428044450669,8.4,6.7074265784500655,1970.6161778779879,6553.607750287315,10148.414243160547,10148.414243160547,0.0,10148.414243160547,73.57600326291397,0.029,1.0
8578,8578,2024-03-31 08:30:00,0.4827145104937814,9.427131659068145,1.0,1.0,0.0,1.0,275.9734664310876,0.0,9.4737869936626,25.4894208390152,8.600000000000001,6.562233841059921,1975.8897198469779,6571.145780223034,10218.130407708362,10218.130407708366,0.0,10218.130407708362,74.08144545588563,0.029,1.0
8579,8579,2024-03-31 08:45:00,0.47797297055386373,9.452404066947906,1.0,1.0,0.0,1.0,262.9589978706842,0.0,9.519635122870632,23.28294865019254,8.8,6.409232131999855,1980.5200174173096,6586.5445952656155,10280.722324649703,10280.722324649703,0.0,10280.722324649703,74.53523685371036,0.029,1.0
8580,8580,2024-03-31 09:00:00,0.4659986341664275,9.516227279892941,1.0,1.0,0.0,1.0,255.9410459147099,0.0,9.564520663928677,21.709757684914976,9.350000000000001,6.796506524275237,1987.9763048099246,6611.341703598114,10292.400093116454,10292.400093116454,570.42,9721.980093116454,364.574253491867,0.15,1.0
8581,8581,2024-03-31 09:15:00,0.4576835852864275,9.560546490423341,0.3189697627916167,1.0,0.0,1.0,243.7376111360095,0.0,9.599259166661636,23.2790703171034,9.9,7.178034848100841,1979.348890870518,6582.649821590367,10170.713522344586,10170.713522344586,0.0,10170.713522344586,73.73767303699825,0.029,0.3189697627916167
8582,8582,2024-03-31 09:30:00,0.4513098499443691,9.594518499796513,0.0989202443760306,1.0,0.0,1.0,237.72330455206867,0.0,9.632941878597537,25.505542565191696,10.45,7.553709670600745,1984.4101802444586,6599.481970661233,10171.942587471329,10171.942587471329,0.0,10171.942587471329,73.74658375916714,0.029,0.0989202443760306
8583,8583,2024-03-31 09:45:00,0.44468130921809196,9.62984862186757,-0.12993377804004416,1.0,1.0,1.0,413.9935872333183,-1236.6510379047745,9.5074234431957,25.5134405181005,11.0,7.923427526102786,2324.3628924129,7730.0505482506915,10604.460551747687,10604.460551747687,0.0,10604.460551747687,76.88233900017073,0.029,-0.12993377804004416
8584,8584,2024-03-31 10:00:00,0.4560950868855876,9.569013186899818,1.0,1.0,1.0,1.0,436.01900414849814,-1166.3436447886074,9.39625115867099,23.277213389473957,11.5,8.174142317399538,2288.707535070186,7611.472801430354,10637.227207864667,10637.227207864667,1150.86,9486.367207864667,355.738770294925,0.15,1.0
8585,8585,2024-03-31 10:15:00,0.4867714054819815,9.405508408781039,1.0,1.0,0.0,1.0,281.1626084936547,0.0,9.444376563882416,21.696612129394605,12.0,8.416037384354121,1980.5916105765295,6586.782690074944,10275.625167985594,10275.625167985596,0.0,10275.625167985594,74.49828246789556,0.029,1.0
8586,8586,2024-03-31 10:30:00,0.48029724766693893,9.440015669935216,1.0,1.0,0.0,1.0,268.19064725168596,0.0,9.482918649275518,23.266910262133734,12.5,8.648869342334425,1972.215326744073,6558.925982483056,10163.492831377169,10163.49283137717,0.0,10163.492831377169,73.68532302748447,0.029,1.0
8587,8587,2024-03-31 10:45:00,0.4732252464397683,9.477709436476035,1.0,1.0,0.0,1.0,261.54668613116337,0.0,9.520299607581824,25.497919198036552,13.0,8.872386313147194,1977.8896949071247,6577.797025758161,10153.91269808936,10153.912698089362,0.0,10153.91269808936,73.61586706114787,0.029,1.0
8588,8588,2024-03-31 11:00:00,0.46587207235531225,9.516901854346186,1.0,1.0,0.0,1.0,258.7007998125582,0.0,9.56067682049992,25.511345437214864,13.2,8.783358074645097,1983.7851294202671,6597.403261488067,10226.31400455496,10226.31400455496,934.86,9291.45400455496,192.79767059451544,0.083,1.0
8589,8589,2024-03-31 11:15:00,0.4614237578988912,9.54061137039891,1.0,1.0,0.0,1.0,245.88042806372766,0.0,9.603882010995555,23.299876313535766,13.4,8.688707478458412,1986.9463325171357,6607.9163615774905,10287.698333128395,10287.698333128395,0.0,10287.698333128395,74.58581291518087,0.029,1.0
8590,8590,2024-03-31 11:30:00,0.45015151586439506,9.600692420442774,1.0,1.0,0.0,1.0,239.24881311897815,0.0,9.646183140066212,21.723326160674713,13.600000000000001,8.588294003065133,1993.9376447882416,6631.167118776662,10298.833903305309,10298.833903305313,0.0,10298.833903305309,74.6665457989635,0.029,1.0
8591,8591,2024-03-31 11:45:00,0.4423142755946625,9.642464911080449,1.0,1.0,0.0,1.0,227.595605196496,0.0,9.67841212680776,23.293418711825385,13.8,8.481957125691702,1985.2350595531384,6602.225242279067,10176.856084619563,10176.856084619565,0.0,10176.856084619563,73.78220661349184,0.029,1.0
8592,8592,2024-03-31 12:00:00,0.4364013593395585,9.673980754720153,1.0,1.0,0.0,1.0,222.3310221211465,0.0,9.709685766034166,25.525701666456804,14.100000000000001,8.917716507429542,1990.6079324750406,6620.093613612649,10151.953334197275,10151.953334197275,1405.02,8746.933334197274,63.415266672930244,0.029,1.0
8593,8593,2024-03-31 12:15:00,0.43024592617552926,9.706789213484429,-0.6368702234599374,1.0,1.0,1.0,403.29115909665256,-1268.1066918754027,9.577693560346495,25.531402981437317,14.4,9.35715845368642,2338.6718463138513,7777.637324527316,10618.997333690651,10618.997333690651,0.0,10618.997333690651,76.98773066925723,0.029,-0.6368702234599374
8594,8594,2024-03-31 12:30:00,0.44231522170306187,9.64245986832268,-0.2163518584056894,0.0,1.0,1.0,0.0,-1326.146980224316,9.3711838465961,22.954846147241906,14.7,9.800232091569237,2468.1705609957835,8208.306568857606,10790.724499124726,10790.724499124726,0.0,10790.724499124726,78.23275261865427,0.029,-0.2163518584056894
8595,8595,2024-03-31 12:45:00,0.4900464635308748,9.388052349380438,1.0,1.0,1.0,1.0,458.5551208414386,-1113.1509215234553,9.268777259250538,21.685882770322,15.0,10.246871005791348,2273.775991489236,7561.81550091979,10604.677496879473,10604.677496879473,0.0,10604.677496879473,76.88391185237617,0.029,1.0
8596,8596,2024-03-31 13:00:00,0.5100931824994507,9.281203337277928,1.0,1.0,0.0,1.0,304.0262429357974,0.0,9.312074394821584,23.24778222075191,15.5,10.581738342586421,1961.5790914667857,6523.55343519068,10008.350423464142,10008.350423464144,1115.16,8893.190423464142,184.53370128688096,0.083,1.0
8597,8597,2024-03-31 13:15:00,0.505407388427186,9.306178619683099,1.0,1.0,0.0,1.0,296.33846202843347,0.0,9.354854648842549,25.482566398135354,16.0,10.913012962026666,1967.8884277929546,6544.536169378357,9979.95848029047,9979.95848029047,0.0,9979.95848029047,72.35469898210592,0.029,1.0
8598,8598,2024-03-31 13:30:00,0.4969958223238199,9.35101226701404,1.0,1.0,0.0,1.0,293.20372494697926,0.0,9.400528452628953,25.49593786827968,16.5,11.240658584439897,1974.7348301947677,6567.305005007436,10042.394777089123,10042.394777089123,0.0,10042.394777089123,72.80736213389615,0.029,1.0
8599,8599,2024-03-31 13:45:00,0.49196419108194794,9.377830861533218,1.0,1.0,0.0,1.0,278.41025063404237,0.0,9.448801100016459,23.28287932799569,17.0,11.564623202854474,1977.4027460605423,6576.177597393175,10103.573817771246,10103.573817771246,0.0,10103.573817771246,73.25091017884154,0.029,1.0
8600,8600,2024-03-31 14:00:00,0.479325371547248,9.445195769653168,1.0,1.0,0.0,1.0,270.7711797760925,0.0,9.496002975413322,21.706807632011603,16.9,11.424468307474013,1984.7001122526713,6600.446187172501,10177.333907330047,10177.333907330047,422.28,9755.053907330046,202.41736857709847,0.083,1.0
8601,8601,2024-03-31 14:15:00,0.47058135200291995,9.491801393824437,0.7627829083933763,1.0,0.0,1.0,258.0831867054418,0.0,9.532973692602084,23.275923438630638,16.8,11.284739162671622,1976.1498258968065,6572.0108056111285,10016.313590270554,10016.313590270558,0.0,10016.313590270554,72.61827352946152,0.029,0.7627829083933763
8602,8602,2024-03-31 14:30:00,0.4637977242939414,9.527958129513292,0.5291276198344017,1.0,0.0,1.0,251.82380975284434,0.0,9.568835233906952,25.50967523698464,16.700000000000003,11.14544448381628,1981.8358500880472,6590.920612922343,10028.49500649402,10028.495006494019,0.0,10028.49500649402,72.70658879708165,0.029,0.5291276198344017
8603,8603,2024-03-31 14:45:00,0.4567426407645355,9.565561724725026,0.28606606618382285,1.0,0.0,1.0,249.5371683151381,0.0,9.607805815415105,25.522191155851367,16.6,11.00657644189767,1988.48982660881,6613.049504680281,10126.363683882744,10126.363683882744,0.0,10126.363683882744,73.41613670814989,0.029,0.28606606618382285
8604,8604,2024-03-31 15:00:00,0.45245039571814794,9.588439390822272,1.0,1.0,0.0,1.0,236.5853565746435,0.0,9.649575334772962,23.307577290609963,16.950000000000003,11.132347611564027,1990.3636733826268,6619.281289884116,10175.305695274756,10175.305695274756,186.36,9988.945695274755,207.27062317695118,0.083,1.0
8605,8605,2024-03-31 15:15:00,0.44155637153650945,9.646504539710405,-0.24452746091666652,1.0,1.0,1.0,417.61929509634444,-1223.6977964434893,9.527212268017859,21.717097303375276,17.3,11.252843388960539,2317.169920559464,7706.1291389902435,10670.268585828528,10670.268585828531,0.0,10670.268585828528,77.35944724725682,0.029,-0.24452746091666652
8606,8606,2024-03-31 15:30:00,0.46163608366717396,9.539479674053963,0.45442714047673954,1.0,1.0,1.0,431.07140747782944,-1172.720303698393,9.406367122303989,23.26748996996684,17.65,11.367957793435668,2285.799136424712,7601.800444064229,10476.225739167856,10476.225739167856,0.0,10476.225739167856,75.95263660896696,0.029,0.45442714047673954
8607,8607,2024-03-31 15:45:00,0.48396850142017583,9.420447887430463,1.0,1.0,0.0,1.0,277.5556727346607,0.0,9.445541121030931,25.494832650412608,18.0,11.477565351319049,1973.9746589328847,6564.776930626767,9964.038145950417,9964.038145950417,0.0,9964.038145950417,72.23927655814053,0.029,1.0
8608,8608,2024-03-31 16:00:00,0.47993644287628556,9.441938759469398,1.0,1.0,0.0,1.0,274.8138101488968,0.0,9.488392053877117,25.506224976999054,18.0,11.377465019008637,1980.8148354408709,6587.525061023395,10082.811428915547,10082.81142891555,76.74,10006.071428915548,207.6259821499976,0.083,1.0
8609,8609,2024-03-31 16:15:00,0.47521626855122284,9.467097288621982,0.9245432863758332,1.0,0.0,1.0,260.6516117043956,0.0,9.533904190155592,23.292503686196614,18.0,11.277021930523286,1982.8348975127058,6594.243109214948,10177.42461222829,10177.42461222829,0.0,10177.42461222829,73.7863284386551,0.029,0.9245432863758332
8610,8610,2024-03-31 16:30:00,0.4633159824175297,9.530525813714567,0.5136395462246868,1.0,0.0,1.0,253.56224282404082,0.0,9.578430473318942,21.716105217615016,18.0,11.17623418483171,1989.964421238535,6617.953511306423,10200.245329250643,10200.245329250645,0.0,10200.245329250643,73.95177863706716,0.029,0.5136395462246868
