step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8611,8611,2024-03-31 16:45:00,0.4550670242564539,9.5744927607131,0.22953498211825557,1.0,0.0,1.0,241.45270294380708,0.0,9.612814842597478,23.285733929823014,18.0,11.07510414672402,1981.3604028544196,6589.339435060246,10035.409769442022,10035.409769442022,0.0,10035.409769442022,72.75672082845466,0.029,0.22953498211825557
8612,8612,2024-03-31 17:00:00,0.4487583604489384,9.608117938807158,1.0,1.0,0.0,1.0,235.55280140543312,0.0,9.646153926322448,25.515402410378247,17.675,10.792218073309567,1986.481817594396,6606.371540910755,10078.915295267258,10078.915295267258,10.5,10068.415295267258,377.56557357252217,0.15,1.0
8613,8613,2024-03-31 17:15:00,0.442197300700399,9.643088387266873,-0.22028895364672502,1.0,1.0,1.0,412.95288761374167,-1242.0929618925536,9.519640211827838,25.521216769506104,17.35,10.510018952126234,2328.5413972241395,7743.946852271213,10608.924144921752,10608.924144921752,0.0,10608.924144921752,76.9147000506827,0.029,-0.22028895364672502
8614,8614,2024-03-31 17:30:00,0.45371138437343145,9.58171832128961,0.18168764038495425,1.0,1.0,1.0,434.52769515038545,-1171.1826093736236,9.407472369251359,23.28094687258263,17.025,10.228491151705713,2291.236755608763,7619.884139726407,10640.251019864647,10640.251019864649,0.0,10640.251019864647,77.1418198940187,0.029,0.18168764038495425
8615,8615,2024-03-31 17:45:00,0.4846509647164544,9.416810358061298,1.0,1.0,0.0,1.0,279.0797115773686,0.0,9.455281910893685,21.699286995630455,16.7,9.94761938981533,1981.6943548552001,6590.4500472865675,10274.903765883242,10274.903765883244,0.0,10274.903765883242,74.49305230265351,0.029,1.0
8616,8616,2024-03-31 18:00:00,0.47824522548117665,9.450952948185328,1.0,1.0,0.0,1.0,266.11513012023045,0.0,9.49350463326592,23.268766186667424,15.974999999999998,9.905284265873302,1973.1773469962136,6562.12533883217,10113.298988085518,10113.298988085518,0.0,10113.298988085518,379.24871205320693,0.15,1.0
8617,8617,2024-03-31 18:15:00,0.4712316724586125,9.488335185795595,0.7890293599681404,1.0,0.0,1.0,259.3615196228194,0.0,9.530551679174943,25.496977188861244,15.25,9.825575587961364,1978.4479313352283,6579.653532683651,10125.477887365692,10125.47788736569,0.0,10125.477887365692,73.40971468340128,0.029,0.7890293599681404
8618,8618,2024-03-31 18:30:00,0.4639433658381971,9.52718186008241,0.5382636439897409,1.0,0.0,1.0,256.66528901406724,0.0,9.570616303995632,25.50932590169865,14.525000000000002,9.710686547828026,1984.565083118641,6599.99712561032,10227.18014450141,10227.18014450141,0.0,10227.18014450141,74.14705604763523,0.029,0.5382636439897409
8619,8619,2024-03-31 18:45:00,0.4595297946426085,9.550706194554897,0.3872355608753688,1.0,0.0,1.0,243.7169795259357,0.0,9.613485626069787,23.297740593825857,13.8,9.562620710255535,1987.2248995946852,6608.842782145281,10288.07358921699,10288.073589216992,0.0,10288.07358921699,74.58853352182318,0.029,0.3872355608753688
8620,8620,2024-03-31 19:00:00,0.4483445221902941,9.610323696725732,1.0,1.0,0.0,1.0,237.19408528434096,0.0,9.655462982967816,21.72221242880417,13.675,9.509239262685863,1994.2843385687775,6632.32010588425,10299.198075465862,10299.198075465863,0.0,10299.198075465862,463.46391339596374,0.18,1.0
8621,8621,2024-03-31 19:15:00,0.44056730385560733,9.651776270449613,-0.2742267459359108,1.0,1.0,1.0,412.2801791150945,-1223.709073662446,9.524137540421572,23.27760017167809,13.55,9.455255430394777,2305.9894007207995,7668.946483996609,10552.770419593458,10552.770419593458,0.0,10552.770419593458,76.50758554205258,0.029,-0.2742267459359108
8622,8622,2024-03-31 19:30:00,0.4616226240811582,9.539551413647427,0.4587234290064642,1.0,1.0,1.0,433.0368721556509,-1169.5041149483886,9.403569913738602,25.4814994680823,13.425,9.400670393530186,2286.1443013313874,7602.9483466506945,10521.169071331888,10521.16907133189,0.0,10521.169071331888,76.2784757671562,0.029,0.4587234290064642
8623,8623,2024-03-31 19:45:00,0.48538506498978873,9.412897603604426,1.0,1.0,0.0,1.0,277.87628024503476,0.0,9.446891191169282,25.491182581021892,13.3,9.345489749250026,1966.3390686218552,6539.383520990669,10208.792549896898,10208.792549896898,0.0,10208.792549896898,74.01374598675251,0.029,1.0
8624,8624,2024-03-31 20:00:00,0.4830463999976131,9.425362688012722,1.0,1.0,0.0,1.0,268.53764898788097,0.0,9.49362071991961,23.280615549169895,13.175,9.290439508244093,1979.1742921910543,6582.069165006011,10279.71377819741,10279.71377819741,0.0,10279.71377819741,462.58712001888347,0.18,1.0
8625,8625,2024-03-31 20:15:00,0.4708927616268325,9.490141580528983,0.7792452370038204,1.0,0.0,1.0,261.30319047411933,0.0,9.539341782415146,21.70690673824538,13.05,9.234779203634819,1986.5890354904361,6606.728111633327,10291.147896131235,10291.147896131239,0.0,10291.147896131235,74.61082224695146,0.029,0.7792452370038204
8626,8626,2024-03-31 20:30:00,0.46242300373660755,9.535285390083882,0.48726540073351476,1.0,0.0,1.0,248.9037074511395,0.0,9.57488520400972,23.275744079209385,12.925,9.178513854204468,1977.944790661706,6577.980255738858,10169.426318859982,10169.426318859982,0.0,10169.426318859982,73.72834081173487,0.029,0.48726540073351476
8627,8627,2024-03-31 20:45:00,0.4559013976299693,9.570045550632264,0.2628954711715534,1.0,0.0,1.0,242.49383695004613,0.0,9.60931943742608,25.498163576202472,12.8,9.121644224789938,1982.5705290704614,6593.363908540829,10170.289407805898,10170.289407805898,0.0,10170.289407805898,73.73459820659276,0.029,0.2628954711715534
8628,8628,2024-03-31 21:00:00,0.4491247236544217,9.606165222921932,1.0,1.0,0.0,1.0,240.0686476495858,0.0,9.646835792066534,25.511836294010134,12.600000000000001,9.124388614565177,1988.506984467029,6613.106565955766,10231.141310869994,10231.141310869994,0.0,10231.141310869994,383.66779915762476,0.15,1.0
8629,8629,2024-03-31 21:15:00,0.44499211154163654,9.628192045483077,-0.11915075962409315,1.0,1.0,1.0,415.89907175661295,-1221.5178887758425,9.524167076003662,23.288529763510645,12.4,9.123515006914978,2311.002740666861,7685.619169369929,10661.892771283956,10661.892771283956,0.0,10661.892771283956,77.29872259180868,0.029,-0.11915075962409315
8630,8630,2024-03-31 21:30:00,0.4625919738041022,9.534384779624135,0.49310480163792775,1.0,1.0,1.0,435.0996726146442,-1173.8885891616278,9.411896157593171,21.696954100831842,12.2,9.119097857440172,2295.6072813527485,7634.4190408959785,10647.444000291483,10647.444000291485,0.0,10647.444000291483,77.19396900211326,0.029,0.49310480163792775
8631,8631,2024-03-31 21:45:00,0.48346450027853155,9.423134213515427,1.0,1.0,0.0,1.0,274.76709720990556,0.0,9.450771476005027,23.260223254283943,12.0,9.111204359178188,1969.866054198007,6551.113090790461,10151.781605049402,10151.781605049404,0.0,10151.781605049402,73.60041663660817,0.029,1.0
8632,8632,2024-03-31 22:00:00,0.47928024904455835,9.445436272592504,1.0,1.0,0.0,1.0,267.4166205630202,0.0,9.489089928368628,25.48127883688268,11.75,9.055045357780527,1974.5511898786542,6566.694278975417,10162.0924893497,10162.0924893497,0.0,10162.0924893497,210.86341915400627,0.083,1.0
8633,8633,2024-03-31 22:15:00,0.4717416138669082,9.485617198089379,1.0,1.0,0.0,1.0,264.4665534882749,0.0,9.5303517860293,25.495465688474926,11.5,8.994842490568521,1980.4882483904653,6586.438942149153,10222.953170290251,10222.953170290253,0.0,10222.953170290251,74.11641048460433,0.029,1.0
8634,8634,2024-03-31 22:30:00,0.4671957388943476,9.509846711693127,1.0,1.0,0.0,1.0,251.52874388356398,0.0,9.574425019419156,23.287975276569544,11.25,8.930670876144015,1984.0223563089537,6598.192198468148,10284.546720879318,10284.546720879318,0.0,10284.546720879318,74.56296372637506,0.029,1.0
8635,8635,2024-03-31 22:45:00,0.45569169518077646,9.571163264686462,1.0,1.0,0.0,1.0,244.88959220776803,0.0,9.617588514808618,21.715370234203693,11.0,8.862608253859802,1991.4230586436213,6622.804449561242,10296.047768470158,10296.04776847016,0.0,10296.047768470158,74.64634632140866,0.029,1.0
8636,8636,2024-03-31 23:00:00,0.44769534612475076,9.613783805155078,1.0,1.0,0.0,1.0,233.52338153341705,0.0,9.650710283188262,23.29425163398606,10.65,8.720782045918904,1983.7577422951645,6597.312181105522,10179.059350459951,10179.059350459951,0.0,10179.059350459951,211.215481522044,0.083,1.0
8637,8637,2024-03-31 23:15:00,0.4416200186008545,9.646165300857446,1.0,1.0,0.0,1.0,227.4820757238776,0.0,9.682811753072086,25.51457925203376,10.3,8.573099859658033,1987.9370501808871,6611.211155882133,10179.975672061953,10179.975672061957,0.0,10179.975672061953,73.80482362244916,0.029,1.0
8638,8638,2024-03-31 23:30:00,0.43530030310370293,9.679849384457263,1.0,1.0,0.0,1.0,225.27392366625713,0.0,9.718056945934189,25.528620516989292,9.95,8.419688909885185,1993.6610452019577,6630.247241424215,10240.494485251353,10240.494485251354,0.0,10240.494485251353,74.24358501807231,0.029,1.0
8639,8639,2024-03-31 23:45:00,0.43141803880651947,9.700541853161251,1.0,1.0,0.0,1.0,214.08982664078178,0.0,9.756308643829364,23.319262835105647,9.6,8.260671082382173,1996.7019062100494,6640.360124132625,10301.786779725271,10301.786779725275,0.0,10301.786779725271,74.68795415300822,0.029,1.0
8640,8640,2024-04-01 00:00:00,0.42147741374562714,9.753525384735807,1.0,1.0,0.0,1.0,208.63261030271423,0.0,9.793836689797917,21.745382894534075,9.35,8.170358934075626,2003.800246096763,6663.966819245538,10312.954251035002,10312.954251035002,0.0,10312.954251035002,74.76891832000376,0.029,1.0
8641,8641,2024-04-01 00:15:00,0.4145238365869807,9.790587950991393,1.0,1.0,0.0,1.0,197.95170823320584,0.0,9.821454627161538,23.31604045517892,9.1,8.076670019768988,1994.8788318920163,6634.297191069283,10190.852360376673,10190.852360376675,0.0,10190.852360376673,73.88367961273089,0.029,1.0
8642,8642,2024-04-01 00:30:00,0.4094575389365376,9.817591317468255,1.0,1.0,0.0,1.0,192.94952726256605,0.0,9.84818848018601,25.533705156996348,8.85,7.9796725267558495,1998.4310658816553,6646.110728614886,10190.87892791917,10190.878927919168,0.0,10190.87892791917,73.88387222741399,0.029,1.0
8643,8643,2024-04-01 00:45:00,0.40418995777709094,9.845667525048105,1.0,1.0,0.0,1.0,191.37589408180912,0.0,9.878228757702693,25.547511113701965,8.6,7.879413494477389,2003.955695466369,6664.483791654911,10250.963685592413,10250.963685592415,0.0,10250.963685592413,74.319486720545,0.029,1.0
8644,8644,2024-04-01 01:00:00,0.40088175471604975,9.863300247363455,1.0,1.0,0.0,1.0,181.71426481624096,0.0,9.911442748368007,23.337554640230525,8.375,7.720465015997093,2006.581150859812,6673.215174766274,10311.977073467639,10311.977073467639,0.0,10311.977073467639,74.76183378264038,0.029,1.0
8645,8645,2024-04-01 01:15:00,0.39229393053614814,9.90907335024233,1.0,1.0,0.0,1.0,177.27709370819298,0.0,9.944093621913701,21.76336417681168,8.15,7.560394582458862,2013.412309754254,6695.933315608022,10322.84781576053,10322.84781576053,0.0,10322.84781576053,74.84064666426384,0.029,1.0
8646,8646,2024-04-01 01:30:00,0.3862428178392201,9.941325780916957,1.0,1.0,0.0,1.0,167.50319193189853,0.0,9.96698381295747,23.332223066343804,7.925000000000001,7.399214223444619,2004.0787472871475,6664.893020694738,10200.379416683249,10200.37941668325,0.0,10200.379416683249,73.95275077095356,0.029,1.0
8647,8647,2024-04-01 01:45:00,0.3820442627276788,9.963704079661472,1.0,1.0,0.0,1.0,163.51191405001728,0.0,9.98913626958184,25.54985749191572,7.7,7.236930795170267,2007.3557077561136,6675.791090936873,10200.063290419606,10200.063290419606,0.0,10200.063290419606,73.95045885554215,0.029,1.0
8648,8648,2024-04-01 02:00:00,0.3776751134049122,9.986991645551818,1.0,1.0,0.0,1.0,162.4344699444459,0.0,10.014732191212122,25.563489743272537,7.525,7.065067311701726,2012.6146524478008,6693.28057522949,10259.752252485661,10259.752252485663,0.0,10259.752252485661,74.38320383052105,0.029,1.0
8649,8649,2024-04-01 02:15:00,0.37485697877095797,10.002012303150794,0.9955251066054722,1.0,0.0,1.0,154.11929572541231,0.0,10.043651697466204,23.35312152349507,7.35,6.893202356956057,2014.9863380857512,6701.168005340236,10320.62323150505,10320.62323150505,0.0,10320.62323150505,74.82451842841161,0.029,0.9955251066054722
8650,8650,2024-04-01 02:30:00,0.3674230609917661,10.041635084913887,0.7375778576529591,1.0,0.0,1.0,150.55343028149414,0.0,10.072145675557126,21.778711678082555,7.175,6.721333373615715,2021.5937101594818,6723.1419063553285,10331.251567644356,10331.251567644356,0.0,10331.251567644356,74.90157386542158,0.029,0.7375778576529591
8651,8651,2024-04-01 02:45:00,0.3621411385409983,10.06978773157648,0.5543147565062936,1.0,0.0,1.0,141.55781771385983,0.0,10.091006337402916,23.34619143153629,7.0,6.549457974769758,2011.91993532586,6690.97017934128,10208.473756686644,10208.473756686648,0.0,10208.473756686644,74.01143473597817,0.029,0.5543147565062936
8652,8652,2024-04-01 03:00:00,0.35868219224914677,10.088223915312048,0.4343179842679353,1.0,0.0,1.0,138.4338120071871,0.0,10.109255137078522,25.563737112860423,6.95,6.519034682698022,2014.9748289555964,6701.129729837666,10207.889582921856,10207.889582921856,0.0,10207.889582921856,74.00719947618346,0.029,0.4343179842679353
8653,8653,2024-04-01 03:15:00,0.35507858592046876,10.107431137043902,0.3092803297812089,1.0,0.0,1.0,137.7751509231502,0.0,10.131063990514184,25.57723439617149,6.9,6.4885401579375666,2019.9989923497928,6717.8384103653825,10267.251555588826,10267.251555588826,0.0,10267.251555588826,74.43757377801899,0.029,0.3092803297812089
8654,8654,2024-04-01 03:30:00,0.3526780326214088,10.120226086127891,0.22598057838931912,1.0,0.0,1.0,130.61923463731623,0.0,10.15632568094966,23.366497222001577,6.85,6.457976908304985,2022.1813302271457,6725.096133400097,10328.031013661977,10328.031013661981,0.0,10328.031013661977,74.87822484904935,0.029,0.22598057838931912
8655,8655,2024-04-01 03:45:00,0.34622710566962633,10.154609526780892,0.002065169265897566,1.0,0.0,1.0,127.80026387407848,0.0,10.181279619831846,21.791889502865704,6.8,6.427340341258614,2028.6090698686571,6746.472637259311,10338.471813212018,10338.471813212018,0.0,10338.471813212018,74.95392064578714,0.029,0.002065169265897566
8656,8656,2024-04-01 04:00:00,0.34160024370298714,10.179270701063079,-0.15855436780533697,0.0,1.0,1.0,0.0,-1612.3187677635985,9.931438056638237,22.933312939329678,6.8,6.427340341258614,2541.5243580595725,8455.457135924291,10822.7177620759,10822.7177620759,0.0,10822.7177620759,78.46470377505027,0.029,-0.15855436780533697
8657,8657,2024-04-01 04:15:00,0.38041193726621136,9.972404374371093,1.0,1.0,1.0,1.0,375.48456315848136,-1327.5879562636671,9.771773120079466,25.517402074411542,6.8,6.427340341258614,2350.20041206803,7815.977463375479,10568.84911980883,10568.84911980883,0.0,10568.84911980883,76.62415611861402,0.029,1.0
8658,8658,2024-04-01 04:30:00,0.4161105430355544,9.782130805620495,1.0,1.0,0.0,1.0,202.43904250888534,0.0,9.803512442767264,25.536721116606348,6.8,6.427340341258614,1989.353129877627,6615.9205614882385,10236.206222870507,10236.206222870507,0.0,10236.206222870507,74.21249511581118,0.029,1.0
8659,8659,2024-04-01 04:45:00,0.4150582379087214,9.787739591946515,1.0,1.0,0.0,1.0,196.63519763489603,0.0,9.839045881859967,23.326666099446097,6.8,6.427340341258614,2001.5779981303635,6656.576368654933,10306.683682870356,10306.683682870354,0.0,10306.683682870356,74.72345670081009,0.029,1.0
8660,8660,2024-04-01 05:00:00,0.40591261762602704,9.836485748053276,1.0,1.0,0.0,1.0,191.77692369486653,0.0,9.873948863350217,21.75353781698068,7.074999999999999,6.641711974110561,2008.6370716620418,6680.052477055135,10317.806362075293,10317.806362075296,0.0,10317.806362075293,74.80409612504587,0.029,1.0
8661,8661,2024-04-01 05:15:00,0.39944490862918736,9.870958637006432,1.0,1.0,0.0,1.0,181.50090668675767,0.0,9.899018130795833,23.32123373765716,7.35,6.854820052190048,1999.3174308940324,6649.0584810386745,10195.475536394286,10195.47553639429,0.0,10195.475536394286,73.91719763885858,0.029,1.0
8662,8662,2024-04-01 05:30:00,0.39484613065234897,9.89547012362298,1.0,1.0,0.0,1.0,177.12697422656504,0.0,9.923287641049491,25.539808253804985,7.625000000000001,7.0666554470765455,2002.8983597494,6660.967448073055,10195.407897418647,10195.407897418647,0.0,10195.407897418647,73.91670725628519,0.029,1.0
8663,8663,2024-04-01 05:45:00,0.390062108007595,9.920968964319519,1.0,1.0,0.0,1.0,175.79296301100976,0.0,9.950934916190768,25.553894124177972,7.9,7.277200824633132,2008.2221919474425,6678.672726425073,10255.274124014497,10255.274124014497,0.0,10255.274124014497,74.3507373991051,0.029,1.0
8664,8664,2024-04-01 06:00:00,0.3870177095320907,9.937195608193957,1.0,1.0,0.0,1.0,166.9441208193707,0.0,9.981847955974139,23.34454255413941,7.675000000000001,7.076489077024129,2010.9009852762656,6687.5814936006755,10316.373354458998,10316.373354458996,129.0,10187.373354458998,73.85845681982774,0.029,1.0
8665,8665,2024-04-01 06:15:00,0.37904927084921297,9.979667386373695,-0.6363065617496674,1.0,1.0,1.0,370.1138075188386,-1354.8701982189104,9.830922165062315,21.755527868938163,7.45,6.8754517431356446,2370.8723313380215,7884.725326029799,10723.812872131542,10723.812872131544,0.0,10723.812872131542,77.74764332295369,0.029,-0.6363065617496674
8666,8666,2024-04-01 06:30:00,0.40414196211901876,9.84592334190563,0.23524840374096917,1.0,1.0,1.0,387.44228053180575,-1292.9323144163677,9.68405284028866,23.30250443468258,7.225,6.674087812998755,2334.816831712077,7764.8168403278705,10578.403909926563,10578.403909926561,0.0,10578.403909926563,76.69342834696758,0.029,0.23524840374096917
8667,8667,2024-04-01 06:45:00,0.4312825819556709,9.701263838176274,1.0,1.0,0.0,1.0,220.60494197752774,0.0,9.71447986019406,25.51435181059333,7.0,6.472408726099015,1989.393021113382,6616.053226344412,10173.195400176914,10173.195400176915,0.0,10173.195400176914,73.75566665128262,0.029,1.0
8668,8668,2024-04-01 07:00:00,0.4293423254042866,9.711605405595153,1.0,1.0,0.0,1.0,218.2974757026333,0.0,9.748653790308841,25.52879564002254,7.25,6.71741309287577,1994.594196668921,6633.350589886861,10241.343783173954,10241.343783173954,713.16,9528.183783173954,69.07933242801117,0.029,1.0
8669,8669,2024-04-01 07:15:00,0.4255776620047531,9.731671061514666,-0.7711794800034889,1.0,1.0,1.0,401.62549041900644,-1261.6720475214331,9.617272331364113,23.30604163962939,7.5,6.9624074314305835,2328.004980996536,7742.1629120062,10680.567228092492,10680.56722809249,0.0,10680.567228092492,77.43411240367057,0.029,-0.7711794800034889
8670,8670,2024-04-01 07:30:00,0.4449935562432563,9.628184345223444,-0.12140025816636363,0.0,1.0,1.0,0.0,-1345.88964916055,9.40781955035315,21.3764178030638,7.75,7.20739750274012,2479.728735486792,8246.745176422988,10805.738872778575,10805.738872778576,0.0,10805.738872778575,78.34160682764467,0.029,-0.12140025816636363
8671,8671,2024-04-01 07:45:00,0.4824835606605318,9.428362621679366,1.0,1.0,1.0,1.0,446.97302960790904,-1123.6200356045913,9.292855746884376,23.242720085584047,8.0,7.452375669366796,2261.714145927624,7521.701852487009,10474.529543043918,10474.52954304392,0.0,10474.529543043918,75.94033918706842,0.029,1.0
8672,8672,2024-04-01 08:00:00,0.5054981418060723,9.305694904173635,1.0,1.0,0.0,1.0,299.6448967701735,0.0,9.335884025103462,25.472083210989652,8.625,7.944264457935533,1965.588172884709,6536.886293890911,10152.327608718922,10152.327608718922,1879.98,8272.347608718923,310.2130353269596,0.15,1.0
8673,8673,2024-04-01 08:15:00,0.500458936405506,9.332553868958653,1.0,1.0,0.0,1.0,296.0451436556137,0.0,9.381993730222224,25.487625943653327,9.25,8.430364093142968,1971.3103903037502,6555.916467725493,10217.691296766521,10217.69129676652,0.0,10217.691296766521,74.07826190155728,0.029,1.0
8674,8674,2024-04-01 08:30:00,0.49548226680939284,9.359079517905936,1.0,1.0,0.0,1.0,281.98661508192345,0.0,9.430803474389835,23.2807836503029,9.875,8.910567506658337,1975.878131150853,6571.107240110763,10262.107262307945,10262.107262307945,0.0,10262.107262307945,74.40027765173261,0.029,1.0
8675,8675,2024-04-01 08:45:00,0.4827106118527883,9.427152438824638,1.0,1.0,0.0,1.0,274.4268024035285,0.0,9.478563172811876,21.707772513153223,10.5,9.384779133293565,1983.616616878788,6596.842845355157,10271.768817821441,10271.768817821443,0.0,10271.768817821441,74.47032392920545,0.029,1.0
8676,8676,2024-04-01 09:00:00,0.4738638783568443,9.47430552835802,1.0,1.0,0.0,1.0,261.6816305517921,0.0,9.516086723621056,23.278447119868023,11.125,9.647157631570192,1975.2169102667358,6568.908241462803,10111.361175657343,10111.361175657343,2754.72,7356.641175657343,275.87404408715037,0.15,1.0
8677,8677,2024-04-01 09:15:00,0.46697895129791733,9.5110021895821,0.6365278154133952,1.0,0.0,1.0,255.0205327902416,0.0,9.552460635144875,25.50551610549825,11.75,9.889863667900686,1980.3296206090158,6585.911399409179,10090.940040053154,10090.940040053156,0.0,10090.940040053154,73.15931529038536,0.029,0.6365278154133952
8678,8678,2024-04-01 09:30:00,0.4598224622884067,9.549146276002793,0.3893169756678322,1.0,0.0,1.0,252.5138912503995,0.0,9.591888156528457,25.520222385648562,12.375,10.112063968879623,1986.65686612543,6606.953693550391,10162.609651837876,10162.609651837874,0.0,10162.609651837876,73.67891997582461,0.029,0.3893169756678322
8679,8679,2024-04-01 09:45:00,0.45547942670656727,9.572294655653996,0.23981162939222284,1.0,0.0,1.0,239.95680118382597,0.0,9.634167713161364,23.310269290479756,13.0,10.312861802174861,1989.7084143801885,6617.102118452848,10235.940818109762,10235.940818109762,0.0,10235.940818109762,74.21057093129578,0.029,0.23981162939222284
8680,8680,2024-04-01 10:00:00,0.44445519473427664,9.631053812066305,1.0,1.0,0.0,1.0,233.55871908989823,0.0,9.67558230229171,21.733810247236097,13.25,9.874537366510582,1996.7518248240717,6640.526136682107,10305.952326631086,10305.952326631088,1582.62,8723.332326631087,327.1249622486658,0.15,1.0
8681,8681,2024-04-01 10:15:00,0.4367821194297111,9.67195130343964,1.0,1.0,0.0,1.0,222.07093757270752,0.0,9.706952410359886,23.304281712447565,13.5,9.408977059372447,1987.9756066864288,6611.3393818737695,10183.871368017939,10183.871368017939,0.0,10183.871368017939,73.83306741813006,0.029,1.0
8682,8682,2024-04-01 10:30:00,0.43102685302922544,9.702626873354228,1.0,1.0,0.0,1.0,216.8520890318689,0.0,9.737379786990134,25.535107684602956,13.75,8.914574009516352,1993.0024135070616,6628.0568535502525,10184.926035899633,10184.926035899634,0.0,10184.926035899633,73.84071376027234,0.029,1.0
8683,8683,2024-04-01 10:45:00,0.425036914186418,9.734553247386392,0.9558646013285539,1.0,0.0,1.0,214.88263846644585,0.0,9.771030021049897,25.548317009192335,14.0,8.389598820356705,1998.758043968864,6647.19814794624,10245.711338475814,10245.711338475816,0.0,10245.711338475814,74.28140720394966,0.029,0.9558646013285539
8684,8684,2024-04-01 11:00:00,0.4213306673514616,9.75430754301671,1.0,1.0,0.0,1.0,203.97382011805468,0.0,9.807718493332047,23.33476061686542,14.375,8.407929673870495,2001.2609335790823,6655.521918415488,10306.65110828458,10306.65110828458,1845.0,8461.65110828458,175.57926049690502,0.083,1.0
8685,8685,2024-04-01 11:15:00,0.41180778318007444,9.805064515650203,0.491031588740201,1.0,0.0,1.0,198.6622573464008,0.0,9.843710672792646,21.75667212884507,14.75,8.41551607303855,2007.9072953151299,6677.625485956213,10317.412989859335,10317.412989859335,0.0,10317.412989859335,74.80124417648018,0.029,0.491031588740201
8686,8686,2024-04-01 11:30:00,0.4051379315108228,9.840614825047314,0.26010760470770766,1.0,0.0,1.0,188.26797694029554,0.0,9.869826839042835,23.326925653643006,15.125,8.411988368634832,1998.8518321625552,6647.510055987978,10195.010498112348,10195.010498112348,0.0,10195.010498112348,73.91382611131452,0.029,0.26010760470770766
8687,8687,2024-04-01 11:45:00,0.40034726119252173,9.86614909784386,0.09445766963630356,1.0,0.0,1.0,184.26613778252894,0.0,9.895175551327553,25.559994193013257,15.5,8.396963629839277,2003.7750335959824,6663.882970933333,10195.900732682168,10195.90073268217,0.0,10195.900732682168,73.92028031194573,0.029,0.09445766963630356
8688,8688,2024-04-01 12:00:00,0.39535355759210267,9.892765538034093,-0.07819637394175111,1.0,1.0,1.0,376.07068381269414,-1344.0834047821268,9.747334455632782,25.564824653207303,15.875,8.958298600076342,2370.357182761913,7883.012114832797,10655.05099163229,10655.05099163229,1579.44,9075.61099163229,65.7981796893341,0.029,-0.07819637394175111
8689,8689,2024-04-01 12:15:00,0.40902860573506167,9.819877531432121,-0.7695194243470063,0.0,1.0,1.0,0.0,-1403.7910936816259,9.528680373736735,22.965566174975347,16.25,9.52576992029704,2493.0347293710693,8290.996444439663,10808.017100852278,10808.017100852278,0.0,10808.017100852278,78.35812398117902,0.029,-0.7695194243470063
8690,8690,2024-04-01 12:30:00,0.46031126459659794,9.546540959700133,0.40337956575866113,1.0,1.0,1.0,436.57541396318555,-1175.432966164966,9.412632871788576,21.71242785522193,16.625,10.09923755085612,2300.4792611232397,7650.621609788674,10634.981832382085,10634.981832382085,0.0,10634.981832382085,77.10361828477012,0.029,0.40337956575866113
8691,8691,2024-04-01 12:45:00,0.4828014059189324,9.42666850645209,1.0,1.0,0.0,1.0,275.53543777710144,0.0,9.451532473301652,23.275239777658562,17.0,10.678552122134237,1971.8548025694483,6557.727000128445,10001.769514901673,10001.769514901674,0.0,10001.769514901673,72.51282898303712,0.029,1.0
8692,8692,2024-04-01 13:00:00,0.4791402462720919,9.44618248736975,1.0,1.0,0.0,1.0,268.5939631770936,0.0,9.490531822921316,25.51161273021914,17.0,10.32306320407181,1977.990086887886,6578.130895778397,10121.417378165832,10121.417378165832,1591.74,8529.677378165832,176.99080559694102,0.083,1.0
8693,8693,2024-04-01 13:15:00,0.47138052970408784,9.487541776677212,0.7856929360646993,1.0,0.0,1.0,265.8469962271241,0.0,9.532006716869304,25.524412344305,17.0,9.963286007719486,1984.1657216117096,6598.668983328544,10230.954606616033,10230.954606616033,0.0,10230.954606616033,74.17442089796624,0.029,0.7856929360646993
8694,8694,2024-04-01 13:30:00,0.46690510803234325,9.51139577418761,0.6320865864446916,1.0,0.0,1.0,252.36546901796902,0.0,9.576232637194028,23.30863040935309,17.0,9.599140116767202,1986.681269728425,6607.034851740158,10291.783692807503,10291.783692807505,0.0,10291.783692807503,74.61543177285441,0.029,0.6320865864446916
8695,8695,2024-04-01 13:45:00,0.45535457294269116,9.572960126215456,0.23290848427812852,1.0,0.0,1.0,245.53174625696582,0.0,9.619513706319005,21.73121297905638,17.0,9.230544065218385,1993.7323517250493,6630.484382978022,10302.822242686983,10302.822242686985,0.0,10302.822242686983,74.69546125948064,0.029,0.23290848427812852
8696,8696,2024-04-01 14:00:00,0.44733600487673936,9.61569909400698,1.0,1.0,0.0,1.0,233.6006164251038,0.0,9.652679200310388,23.3008478301079,17.15,9.008572593846656,1984.905806589719,6601.130257473252,10180.717299143245,10180.717299143245,757.38,9423.337299143246,195.53424895722236,0.083,1.0
8697,8697,2024-04-01 14:15:00,0.44125089880975393,9.648132709344011,-0.2601839526798855,1.0,1.0,1.0,415.8543648540104,-1220.5049078788136,9.521826079808454,25.520607786453915,17.3,8.779422665752723,2309.72583354783,7681.3726050284695,10558.034138951065,10558.034138951061,0.0,10558.034138951065,76.54574750739522,0.029,-0.2601839526798855
8698,8698,2024-04-01 14:30:00,0.4630350033077013,9.532023432369952,0.49779350922961746,1.0,1.0,1.0,427.7272308985269,-1190.9272978755123,9.405439386805257,25.523744178121255,17.450000000000003,8.542899396697958,2299.878940220921,7648.6251440322985,10584.143105447487,10584.143105447485,0.0,10584.143105447487,76.73503751449428,0.029,0.49779350922961746
8699,8699,2024-04-01 14:45:00,0.47606972871452763,9.462548345951568,0.9520920308175929,1.0,0.0,1.0,278.0438629602677,0.0,9.453014207667522,23.293916992759062,17.6,8.298768717665425,1978.746102353887,6580.6451493773175,10274.811569760628,10274.811569760628,0.0,10274.811569760628,74.49238388076456,0.029,0.9520920308175929
8700,8700,2024-04-01 15:00:00,0.4785340476997656,9.44941352576025,1.0,1.0,0.0,1.0,270.3932076611534,0.0,9.500167227217608,21.716655029362705,17.700000000000003,8.57516213159071,1985.9951493258852,6604.753045654228,10294.850600403868,10294.850600403868,813.12,9481.730600403867,196.74590995838025,0.083,1.0
8701,8701,2024-04-01 15:15:00,0.4697989857964634,9.49597140570485,0.7309725843846961,1.0,0.0,1.0,257.6898527477451,0.0,9.537075916023214,23.28663629822057,17.8,8.85223137727403,1977.3823223039606,6576.109674836299,10172.365360964532,10172.365360964532,0.0,10172.365360964532,73.74964886699286,0.029,0.7309725843846961
8702,8702,2024-04-01 15:30:00,0.46302667153781135,9.532067840703466,0.4978260907708599,1.0,0.0,1.0,251.48230121025782,0.0,9.57288310438317,25.521609830785362,17.9,9.129960865061538,1983.148427696813,6595.28580533588,10145.628588178583,10145.628588178584,0.0,10145.628588178583,73.55580726429473,0.029,0.4978260907708599
8703,8703,2024-04-01 15:45:00,0.4559823783572166,9.569613923356036,0.2552720181706702,1.0,0.0,1.0,248.91496599661215,0.0,9.611758635180006,25.533855664885586,18.0,9.408319183760742,1989.1863140734256,6615.365788133813,10229.227725108158,10229.227725108158,0.0,10229.227725108158,74.16190100703415,0.029,0.2552720181706702
8704,8704,2024-04-01 16:00:00,0.4516999163145977,9.592439446043194,1.0,1.0,0.0,1.0,236.2686808040603,0.0,9.653478778354689,23.318022542631994,18.0,9.408319183760742,1991.6558685834373,6623.578697252422,10296.871802111855,10296.871802111855,815.7,9481.171802111854,196.734314893821,0.083,1.0
8705,8705,2024-04-01 16:15:00,0.4408232645866844,9.650411999752972,-0.2742622960830874,1.0,1.0,1.0,417.53534851257234,-1225.2682020269567,9.530854309012199,21.726526886303816,18.0,9.408319183760742,2318.8307901808084,7711.652633694515,10680.917040419601,10680.917040419605,0.0,10680.917040419601,77.43664854304211,0.029,-0.2742622960830874
8706,8706,2024-04-01 16:30:00,0.46094803149452146,9.5431469921342,0.4264218843110508,1.0,1.0,1.0,431.02672574259856,-1174.187802544538,9.409764976717904,23.27855485907986,18.0,9.408319183760742,2287.4220784374083,7607.197804276775,10529.045063937456,10529.045063937458,0.0,10529.045063937456,76.33557671354656,0.029,0.4264218843110508
8707,8707,2024-04-01 16:45:00,0.48332559458068536,9.423874580884947,1.0,1.0,0.0,1.0,277.23218564854943,0.0,9.44889287660303,25.504694882276322,18.0,9.408319183760742,1974.976333404198,6568.108163594486,10156.891405236665,10156.891405236667,0.0,10156.891405236665,73.63746268796582,0.029,1.0
8708,8708,2024-04-01 17:00:00,0.47930682584719164,9.445294618234469,1.0,1.0,0.0,1.0,274.1609063202131,0.0,9.491643988838502,25.51669017091186,18.025,9.575456167152518,1981.0969249191653,6588.463195913376,10210.2390750072,10210.2390750072,258.06,9952.179075007201,373.20671531277003,0.15,1.0
8709,8709,2024-04-01 17:15:00,0.47459684250657447,9.470398829439958,0.8992965339253722,1.0,0.0,1.0,260.42088586242335,0.0,9.537119211855263,23.30218731474387,18.05,9.741916590321242,1983.9623354607852,6597.992589279839,10277.00558423818,10277.00558423818,0.0,10277.00558423818,74.50829048572682,0.029,0.8992965339253722
8710,8710,2024-04-01 17:30:00,0.46271224114758247,9.533743754683385,0.4891303936460263,1.0,0.0,1.0,253.3387980115164,0.0,9.581613954333154,21.724862966803336,18.075000000000003,9.907710219904539,1991.091565562651,6621.702014876598,10281.755860494228,10281.75586049423,0.0,10281.755860494228,74.54272998858316,0.029,0.4891303936460263
8711,8711,2024-04-01 17:45:00,0.45446911133406204,9.57767963658945,0.20539886382288225,1.0,0.0,1.0,241.21821162894966,0.0,9.615960543426036,23.29518472189778,18.1,10.072832133445942,1982.445911782496,6592.949473282761,10092.548149725037,10092.548149725037,0.0,10092.548149725037,73.17097408550651,0.029,0.20539886382288225
8712,8712,2024-04-01 18:00:00,0.448167337710261,9.611268090004309,1.0,1.0,0.0,1.0,235.25621899723907,0.0,9.649255380692514,25.524394295064873,17.325000000000003,9.963454760044556,1987.4142762229399,6609.472585225445,10134.365502697628,10134.365502697627,0.0,10134.365502697628,380.03870635116107,0.15,1.0
8713,8713,2024-04-01 18:15:00,0.4416147083058269,9.646193604729943,-0.24380731356341917,1.0,1.0,1.0,412.71588885473045,-1243.3707475824233,9.522509388113797,25.530376304646115,16.55,9.819077606577029,2329.5379227781614,7747.260961668827,10613.993015216953,10613.993015216953,0.0,10613.993015216953,76.95144936032291,0.029,-0.24380731356341917
8714,8714,2024-04-01 18:30:00,0.4531516937523557,9.584701472299944,0.15894885085288601,1.0,1.0,1.0,434.48854587364764,-1172.3362967965568,9.410151063645271,23.28950043344955,15.775,9.64169701167688,2292.5041387234346,7624.099030427161,10645.609666003224,10645.609666003224,0.0,10645.609666003224,77.18067007852338,0.029,0.15894885085288601
8715,8715,2024-04-01 18:45:00,0.48414554553556227,9.419504242295453,1.0,1.0,0.0,1.0,278.92632173370555,0.0,9.457936772780318,21.707529745742622,15.0,9.433093478713761,1982.703417389062,6593.805850469694,10282.115180244406,10282.115180244407,0.0,10282.115180244406,74.54533505677195,0.029,1.0
8716,8716,2024-04-01 19:00:00,0.477746691952519,9.453610131893074,1.0,1.0,0.0,1.0,265.9523927094568,0.0,9.496133015555003,23.27767269314105,14.5,9.427363613102731,1974.1538803409474,6565.37296085431,10164.332348598746,10164.332348598748,0.0,10164.332348598746,457.39495568694355,0.18,1.0
8717,8717,2024-04-01 19:15:00,0.4707379652937705,9.490966644984203,0.768346622107992,1.0,0.0,1.0,259.09140845635693,0.0,9.533143161455202,25.504358866146838,14.0,9.40117208037671,1979.1804123458544,6582.089518585963,10157.505393101528,10157.505393101532,0.0,10157.505393101528,73.64191409998608,0.029,0.768346622107992
8718,8718,2024-04-01 19:30:00,0.4634565156862791,9.529776771392132,0.5177175628672258,1.0,0.0,1.0,256.3547404537962,0.0,9.573160392153454,25.51748960451595,13.5,9.355434240277022,1985.1989178060785,6602.105046963357,10231.918862346844,10231.918862346844,0.0,10231.918862346844,74.18141175201463,0.029,0.5177175628672258
8719,8719,2024-04-01 19:45:00,0.4590480609328884,9.553273835227705,0.36681136519003726,1.0,0.0,1.0,243.57650408448904,0.0,9.616005709026533,23.306139736554368,13.0,9.290989616529176,1988.1932142892467,6612.063071696453,10293.123159200057,10293.123159200057,0.0,10293.123159200057,74.62514290420042,0.029,0.36681136519003726
8720,8720,2024-04-01 20:00:00,0.4478713790501295,9.61284554966281,1.0,1.0,0.0,1.0,237.1425657139681,0.0,9.657972516975658,21.730979208755876,13.4,9.670486724600586,1995.433778860785,6636.1427583575005,10286.137159672595,10286.137159672593,0.0,10286.137159672595,462.87617218526674,0.18,1.0
8721,8721,2024-04-01 20:15:00,0.440096329547745,9.654286563510519,-0.29423707438432717,1.0,1.0,1.0,412.4080681502534,-1224.7291775458116,9.52650237065291,23.28735226841026,13.8,10.050593784200396,2307.451376739042,7673.808525357809,10532.45177158215,10532.451771582151,0.0,10532.45177158215,76.36027534397059,0.029,-0.29423707438432717
8722,8722,2024-04-01 20:30:00,0.46117575087152135,9.541933247854791,0.4396316964170993,1.0,1.0,1.0,433.0903353705069,-1170.4612504553809,9.405793109031752,25.490227198253496,14.2,10.431317069490479,2287.3762221949332,7607.045301811068,10507.046434520327,10507.046434520325,0.0,10507.046434520327,76.17608665027238,0.029,0.4396316964170993
8723,8723,2024-04-01 20:45:00,0.48496579745076857,9.415132299587404,1.0,1.0,0.0,1.0,278.07250878405097,0.0,9.4491448051211,25.500604892663116,14.6,10.81266289742228,1967.8731331269114,6544.48530445446,10081.866646797318,10081.866646797318,0.0,10081.866646797318,73.09353318928056,0.029,1.0
8724,8724,2024-04-01 21:00:00,0.48262641924428346,9.427601185427969,1.0,1.0,0.0,1.0,268.52528186238317,0.0,9.49587551351866,23.289631473995584,13.45,9.878406514506167,1980.2781633547045,6585.74026985871,10285.101506288687,10285.101506288689,0.0,10285.101506288687,385.69130648582575,0.15,1.0
8725,8725,2024-04-01 21:15:00,0.4704696989154812,9.492396504780485,0.7611806543605122,1.0,0.0,1.0,261.29467172957925,0.0,9.541596413866499,21.71567938231327,12.3,8.936901405321352,1987.7008606861427,6610.425668925988,10296.434694087062,10296.434694087062,0.0,10296.434694087062,74.6491515321312,0.029,0.7611806543605122
8726,8726,2024-04-01 21:30:00,0.4619999773827708,9.537540120549831,0.46985623108469576,1.0,0.0,1.0,248.8675243434655,0.0,9.577132124840466,23.285779792959932,11.15,7.988153306673117,1978.994868285955,6581.472461341316,10174.548471256132,10174.548471256132,0.0,10174.548471256132,73.76547641660696,0.029,0.46985623108469576
8727,8727,2024-04-01 21:45:00,0.4554797151253331,9.572293118381975,0.24633254326966503,1.0,0.0,1.0,242.33766418551863,0.0,9.611545895331048,25.507398917797893,10.0,7.032160699335951,1983.3588193583792,6595.985497360796,10175.175274388113,10175.175274388113,0.0,10175.175274388113,73.77002073931382,0.029,0.24633254326966503
8728,8728,2024-04-01 22:00:00,0.4487066327391177,9.608393647500503,1.0,1.0,0.0,1.0,239.6552317281027,0.0,9.648999162324069,25.521342779089128,9.75,7.147520911783295,1988.737703285131,6613.873859278243,10235.395410645953,10235.395410645953,0.0,10235.395410645953,212.38445477090355,0.083,1.0
8729,8729,2024-04-01 22:15:00,0.444580343874778,9.630386767147433,1.0,1.0,0.0,1.0,228.01626974636176,0.0,9.68941600634116,23.311890146219017,9.5,7.252733432531965,1992.3693173977579,6625.951388460102,10297.20972713594,10297.209727135938,0.0,10297.20972713594,74.65477052173557,0.029,1.0
8730,8730,2024-04-01 22:30:00,0.43406102505062566,9.686454736480165,1.0,1.0,0.0,1.0,222.11312121770985,0.0,9.729040350224684,21.73794870441976,9.25,7.3481322485569125,1999.566930285345,6649.888232241855,10308.519141837643,10308.519141837645,0.0,10308.519141837643,74.73676377832292,0.029,1.0
8731,8731,2024-04-01 22:45:00,0.4267195353709396,9.725584876472892,1.0,1.0,0.0,1.0,210.99747290521017,0.0,9.758686372620788,23.30864341492269,9.0,7.434020169704089,1990.7268348876491,6620.489043114115,10186.529162280862,10186.529162280862,0.0,10186.529162280862,73.85233642653625,0.029,1.0
8732,8732,2024-04-01 23:00:00,0.4212808540356356,9.754573047990062,1.0,1.0,0.0,1.0,205.1242673999012,0.0,9.787334730666705,25.51646438647012,9.2,7.453589746774172,1993.4552913518926,6629.562973203149,10181.876812566737,10181.876812566737,0.0,10181.876812566737,211.2739438607598,0.083,1.0
8733,8733,2024-04-01 23:15:00,0.41563636465538584,9.784658176386793,1.0,1.0,0.0,1.0,203.2511450775511,0.0,9.819198117227371,25.5303307237054,9.4,7.469991548103935,1998.88787234259,6647.629913525864,10241.628305234737,10241.628305234737,0.0,10241.628305234737,74.25180521295185,0.029,1.0
8734,8734,2024-04-01 23:30:00,0.41212690188593687,9.803363612947956,1.0,1.0,0.0,1.0,193.15681802422878,0.0,9.85418901190932,23.3218617176491,9.600000000000001,7.483164329238089,2001.8757241785584,6657.56650552624,10302.919849277016,10302.919849277016,0.0,10302.919849277016,74.69616890725837,0.029,1.0
8735,8735,2024-04-01 23:45:00,0.4030631588348604,9.851673363410194,1.0,1.0,0.0,1.0,188.37112876555713,0.0,9.888562717423255,21.748675543652464,9.8,7.493047335621082,2008.8259358113378,6680.680575802354,10313.940956799413,10313.940956799415,0.0,10313.940956799413,74.77607193679574,0.029,1.0
8736,8736,2024-04-02 00:00:00,0.39669329268738573,9.885624749976234,1.0,1.0,0.0,1.0,178.28430304532844,0.0,9.913128321707095,23.31745114290022,9.600000000000001,7.483164329238089,1999.6562154964295,6650.185164875372,10191.686356682765,10191.686356682765,0.0,10191.686356682765,73.88972608595004,0.029,1.0
8737,8737,2024-04-02 00:15:00,0.39218724399717936,9.909641989495034,1.0,1.0,0.0,1.0,173.94111731013882,0.0,9.936905463268529,25.534037552693498,9.4,7.469991548103935,2003.0445341396169,6661.453575015161,10191.51635332105,10191.51635332105,0.0,10191.51635332105,73.88849356157762,0.029,1.0
8738,8738,2024-04-02 00:30:00,0.3874995239072744,9.934627537574228,1.0,1.0,0.0,1.0,172.69676929320156,0.0,9.964076994376352,25.54775368269468,9.2,7.453589746774172,2008.4164978722556,6679.318922690524,10251.34762673143,10251.347626731435,0.0,10251.34762673143,74.32227029380287,0.029,1.0
8739,8739,2024-04-02 00:45:00,0.3845076721707486,9.95057410732991,1.0,1.0,0.0,1.0,163.90146702533363,0.0,9.99451549981936,23.338683155853317,9.0,7.434020169704089,2010.870917377913,6687.481497866403,10312.227745227805,10312.227745227803,0.0,10312.227745227805,74.76365115290159,0.029,1.0
8740,8740,2024-04-02 01:00:00,0.3766653186919619,9.992373851371843,1.0,1.0,0.0,1.0,160.027483755123,0.0,10.024479721053469,21.765108367029562,8.75,7.448464586937471,2017.5574519002203,6709.718666605748,10322.951130329411,10322.951130329415,0.0,10322.951130329411,74.84139569488823,0.029,1.0
8741,8741,2024-04-02 01:15:00,0.37111135354795893,10.021976485589379,0.8710913415300409,1.0,0.0,1.0,150.78313860361382,0.0,10.044773854405653,23.332613585618557,8.5,7.456223509264257,2008.0634686770102,6678.144866120802,10200.408686390449,10200.408686390449,0.0,10200.408686390449,73.95296297633075,0.029,0.8710913415300409
8742,8742,2024-04-02 01:30:00,0.36738937372203917,10.041814638061531,0.741920656278207,1.0,0.0,1.0,147.33939156928898,0.0,10.064411394486998,25.549046950878925,8.25,7.4574763590795285,2011.1737083362002,6688.488478928075,10199.929387027505,10199.929387027503,0.0,10199.929387027505,73.94948805594942,0.029,0.741920656278207
8743,8743,2024-04-02 01:45:00,0.36351340296802287,10.062473562180438,0.6074040174551005,1.0,0.0,1.0,146.6352292951037,0.0,10.087580615625122,25.562521918657605,8.0,7.452375669366796,2016.5020593605877,6706.208785379269,10259.594603111229,10259.594603111229,0.0,10259.594603111229,74.38206087255641,0.029,0.6074040174551005
8744,8744,2024-04-02 02:00:00,0.36096310010131466,10.076066676459993,0.5189233129859505,1.0,0.0,1.0,138.96378691544066,0.0,10.114138942517071,23.353007734941986,8.375,7.336981696487165,2018.535964649935,6712.972871464247,10320.165007288537,10320.165007288537,0.0,10320.165007288537,74.8211963028419,0.029,0.5189233129859505
8745,8745,2024-04-02 02:15:00,0.354162078470432,10.112316121752597,0.282917455286383,1.0,0.0,1.0,135.8885407834527,0.0,10.140348459879982,21.779237864153554,8.75,7.201243433209405,2025.0454593578215,6734.621265224009,10330.67940856523,10330.67940856523,0.0,10330.67940856523,74.89742571209791,0.029,0.282917455286383
8746,8746,2024-04-02 02:30:00,0.34930290929816504,10.13821549344078,0.11434084326959601,1.0,0.0,1.0,127.37582292447509,0.0,10.157005793855053,23.345877077108586,9.125,7.044170189076169,2015.3060779617233,6702.231352811331,10207.89011732628,10207.890117326282,0.0,10207.89011732628,74.00720335061554,0.029,0.11434084326959601
8747,8747,2024-04-02 02:45:00,0.34624854387815573,10.15449526112943,0.008438220794454335,1.0,0.0,1.0,124.7100454967047,0.0,10.173120018174053,25.562214792690053,9.5,6.864710462776441,2018.2063652873003,6711.8767346509485,10207.154727763373,10207.154727763373,0.0,10207.154727763373,74.00187177628446,0.029,0.008438220794454335
8748,8748,2024-04-02 03:00:00,0.3430635052744532,10.171471516887165,-0.10199606344194036,0.0,1.0,1.0,0.0,-1627.456966936206,9.924063420038543,25.299239546860136,9.125,7.044170189076169,2541.5243580595725,8752.687876967528,10822.26270082956,10822.26270082956,0.0,10822.26270082956,78.46140458101432,0.029,-0.10199606344194036
8749,8749,2024-04-02 03:15:00,0.3664109547453254,10.047029611207416,0.708530235643418,1.0,1.0,1.0,376.6064644447229,-1329.9946691080777,9.773231191064369,23.312891225297406,8.75,7.201243433209405,2355.3713146381224,7833.174149132841,10688.040013541442,10688.040013541444,0.0,10688.040013541442,77.48829009817545,0.029,0.708530235643418
8750,8750,2024-04-02 03:30:00,0.41505710391697176,9.78774563612254,1.0,1.0,0.0,1.0,204.69733349493427,0.0,9.809448138235068,21.737736981640683,8.375,7.336981696487165,2003.3804532415263,6662.570729159363,10299.039018347958,10299.039018347961,0.0,10299.039018347958,74.66803288302269,0.029,1.0
8751,8751,2024-04-02 03:45:00,0.4115835295819799,9.806259787328047,1.0,1.0,0.0,1.0,194.0873940319019,0.0,9.836463773611364,23.30541804981028,8.0,7.452375669366796,1994.3131224817464,6632.41583151425,10186.089467476104,10186.089467476106,0.0,10186.089467476104,73.84914863920176,0.029,1.0
8752,8752,2024-04-02 04:00:00,0.4066276588467991,9.83267457834656,1.0,1.0,0.0,1.0,189.2893929553232,0.0,9.86262795336419,25.523081466106092,7.75,7.343925269284034,1997.9953401864668,6644.661651252666,10186.268379165316,10186.268379165316,0.0,10186.268379165316,73.85044574894854,0.029,1.0
8753,8753,2024-04-02 04:15:00,0.401472077954957,9.86015382450008,1.0,1.0,0.0,1.0,187.70416780847862,0.0,9.89210397512782,25.53706616810201,7.5,7.23234639174073,2003.3299082088554,6662.402633351781,10246.146986281365,10246.146986281368,0.0,10246.146986281365,74.2845656505399,0.029,1.0
8754,8754,2024-04-02 04:30:00,0.39822591526588336,9.877455871632842,1.0,1.0,0.0,1.0,178.31974511182756,0.0,9.924784174531181,23.328884198749996,7.25,7.117688343410363,2006.1516188042463,6671.786695369853,10307.302093684273,10307.302093684273,0.0,10307.302093684273,74.72794017921099,0.029,1.0
8755,8755,2024-04-02 04:45:00,0.3897827013209119,9.92245820195954,1.0,1.0,0.0,1.0,174.00553913609681,0.0,9.956921209949517,21.75590516274282,7.0,6.999995878146145,2012.9871251018217,6694.519294214732,10318.186378666267,10318.186378666267,0.0,10318.186378666267,74.80685124533044,0.029,1.0
8756,8756,2024-04-02 05:00:00,0.3838267206837594,9.954203578755562,1.0,1.0,0.0,1.0,164.29324515578122,0.0,9.979317411337927,23.32284529557525,7.225,6.903339110556698,2003.54113704603,6663.105109541682,10195.742720253611,10195.742720253611,0.0,10195.742720253611,73.91913472183869,0.029,1.0
8757,8757,2024-04-02 05:15:00,0.3797187147209377,9.976099250537402,1.0,1.0,0.0,1.0,160.45371394575423,0.0,10.000994721895768,25.539887726801922,7.45,6.798574038731564,2006.8877147597825,6674.234703365175,10195.442788898517,10195.442788898514,0.0,10195.442788898517,73.91696021951425,0.029,1.0
8758,8758,2024-04-02 05:30:00,0.37544292113062644,9.998889230373761,1.0,1.0,0.0,1.0,159.3849314439206,0.0,10.026121914621196,25.553741819983998,7.675000000000001,6.685460555784509,2012.0271189757934,6691.3266361728,10254.989025174813,10254.989025174813,0.0,10254.989025174813,74.3486704325174,0.029,1.0
8759,8759,2024-04-02 05:45:00,0.3726763674790137,10.013634961336857,0.9253127331569938,1.0,0.0,1.0,151.298930415136,0.0,10.054598424208493,23.344921651885087,7.9,6.563742730428556,2014.5596499953608,6699.748984017093,10315.985215256476,10315.98521525648,0.0,10315.985215256476,74.79089281060946,0.029,0.9253127331569938
8760,8760,2024-04-02 06:00:00,0.36536249570559115,10.0526178978892,0.671157046454558,1.0,0.0,1.0,147.87363772354004,0.0,10.082670506583238,21.771674040034277,8.600000000000001,7.575977388857811,2021.2536222511949,6722.010888160842,10326.731878629476,10326.731878629478,176.4,10150.331878629477,73.58990612006372,0.029,0.671157046454558
8761,8761,2024-04-02 06:15:00,0.3601587809871605,10.080353697338435,-0.7720170418085143,1.0,1.0,1.0,351.05703141559576,-1392.7375890689773,9.914636227143593,23.32306810676039,9.3,8.60314399995425,2375.176992941568,7899.04118518292,10612.547507388697,10612.547507388697,0.0,10612.547507388697,76.94096942856805,0.029,-0.7720170418085143
8762,8762,2024-04-02 06:30:00,0.3875328826673343,9.934449735383108,-0.3370264736601348,0.0,1.0,1.0,0.0,-1480.350442138934,9.683999866680908,25.146336820864363,9.999999999999998,9.644687493111608,2508.1553278997853,8341.282478229097,10756.976906163582,10756.97690616358,0.0,10756.976906163582,77.98808256968597,0.029,-0.3370264736601348
8763,8763,2024-04-02 06:45:00,0.43098855252800766,9.702831015025719,1.0,1.0,1.0,1.0,397.3052746578361,-1240.9668021636357,9.547571031449666,25.448997326876366,10.7,10.699995483324809,2294.5239491808184,7630.816241833531,10512.078999141035,10512.078999141035,0.0,10512.078999141035,76.21257274377251,0.029,1.0
8764,8764,2024-04-02 07:00:00,0.45413541229647353,9.579458252459796,1.0,1.0,0.0,1.0,250.88896566104847,0.0,9.590602167561434,23.777682776652426,10.924999999999999,10.774451728120482,1989.9718240253428,6617.978130489774,10201.092487340466,10201.092487340466,1289.58,8911.512487340466,64.60846553321838,0.029,1.0
