step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8765,8765,2024-04-02 07:15:00,0.4529603056546115,9.58572157086092,0.15759048829148337,1.0,0.0,1.0,241.37362156079527,0.0,9.63343121092321,22.068844689118688,11.149999999999999,10.845882897694313,1991.9972912560825,6624.714154425,10214.266368166192,10214.266368166194,0.0,10214.266368166192,74.0534311692049,0.029,0.15759048829148337
8766,8766,2024-04-02 07:30:00,0.4447131527735914,9.629678895716758,-0.12760317975262397,1.0,1.0,1.0,415.2471253701867,-1214.9045056437064,9.503798444456123,23.75508038524781,11.375,10.91425040852858,2301.9194163903535,7655.411082658191,10529.502223548307,10529.502223548305,0.0,10529.502223548307,76.33889112072522,0.029,-0.12760317975262397
8767,8767,2024-04-02 07:45:00,0.46548126914732824,9.51898483544474,0.5943074872497851,1.0,1.0,1.0,434.96484156113513,-1162.331526505884,9.385110728703793,25.471000801078368,11.6,10.979481398689721,2281.808671407886,7588.529497263376,10505.137931712023,10505.137931712028,0.0,10505.137931712023,76.16225000491217,0.029,0.5943074872497851
8768,8768,2024-04-02 08:00:00,0.4885257362680576,9.396157825691253,1.0,1.0,0.0,1.0,281.4347126481225,0.0,9.428977905348287,25.481530382804177,11.95,10.682517017321842,1964.7058394739665,6533.951949220501,10145.980046726176,10145.980046726174,2713.5,7432.480046726176,278.7180017522316,0.15,1.0
8769,8769,2024-04-02 08:15:00,0.48645813929662524,9.407178117548987,1.0,1.0,0.0,1.0,272.1108080014477,0.0,9.47624862979282,23.27789733673859,12.3,10.35757961913596,1977.9566483705432,6578.019690497086,10249.692099851462,10249.692099851462,0.0,10249.692099851462,74.3102677239231,0.029,1.0
8770,8770,2024-04-02 08:30:00,0.4741606326139563,9.472723828167613,0.8923215657275028,1.0,0.0,1.0,264.83005524183557,0.0,9.522513876435962,21.705287319300858,12.65,10.003006723728745,1985.542751136539,6603.248521174423,10284.647805055067,10284.647805055067,0.0,10284.647805055067,74.56369658664924,0.029,0.8923215657275028
8771,8771,2024-04-02 08:45:00,0.46559035553787115,9.518403404983147,0.5958283508843853,1.0,0.0,1.0,252.35325884611237,0.0,9.558591012600285,23.27476213086852,13.0,9.61700724349677,1976.9976015383716,6574.830222744427,10165.998447077616,10165.998447077618,0.0,10165.998447077616,73.70348874131273,0.029,0.5958283508843853
8772,8772,2024-04-02 09:00:00,0.4589708710140031,9.553685257495363,1.0,1.0,0.0,1.0,246.01730344359945,0.0,9.593565104579643,25.50083029192869,13.75,10.356305614828425,1982.0599105757585,6591.665762873553,10007.634129164537,10007.634129164535,3817.68,6189.954129164536,232.1232798436701,0.15,1.0
8773,8773,2024-04-02 09:15:00,0.452088960054576,9.59036584290911,0.12299704189195472,1.0,0.0,1.0,243.8837684740694,0.0,9.631667309966444,25.515502370713623,14.5,11.09953062232336,1988.7796038849726,6614.013206604702,10032.594755893108,10032.594755893108,0.0,10032.594755893108,72.73631198022504,0.029,0.12299704189195472
8774,8774,2024-04-02 09:30:00,0.4478926032135001,9.612732424872044,-0.021543003478781936,1.0,1.0,1.0,418.4096887387252,-1215.5597618891168,9.510356626526011,23.2919885758332,15.25,11.846743704288404,2309.304576083122,7679.971644142951,10558.428269924518,10558.428269924518,0.0,10558.428269924518,76.54860495695276,0.029,-0.021543003478781936
8775,8775,2024-04-02 09:45:00,0.46520332358882915,9.52046628527154,0.5805116614140465,1.0,1.0,1.0,437.3611395998358,-1168.4535407066312,9.39931826620802,21.698172562250875,16.0,12.59799351415793,2293.9978826880206,7629.066721311438,10489.97583177804,10489.975831778043,0.0,10489.97583177804,76.05232478039079,0.029,0.5805116614140465
8776,8776,2024-04-02 10:00:00,0.4858464199718164,9.410438581550219,1.0,1.0,0.0,1.0,277.697168397147,0.0,9.43864183867856,23.26272352607879,16.5,12.290251761746003,1969.9182169257138,6551.28656650857,9949.901951352716,9949.90195135272,4532.28,5417.621951352717,203.16082317572688,0.15,1.0
8777,8777,2024-04-02 10:15:00,0.48156651393146127,9.433250480745311,1.0,1.0,0.0,1.0,270.6524357807657,0.0,9.477442993317359,25.493896115852852,17.0,11.936345165376828,1975.4953604775696,6569.834273371135,9985.070222797902,9985.070222797902,0.0,9985.070222797902,72.39175911528478,0.029,1.0
8778,8778,2024-04-02 10:30:00,0.47393454654637707,9.47392886690781,1.0,1.0,0.0,1.0,268.08828734717383,0.0,9.519261304003706,25.50760311410872,17.5,11.532658470047364,1982.4044937980975,6592.811730973222,10103.67711743237,10103.677117432371,0.0,10103.67711743237,73.25165910138467,0.029,1.0
8779,8779,2024-04-02 10:45:00,0.46932838642495334,9.498479700354999,1.0,1.0,0.0,1.0,254.41328561364023,0.0,9.563796366293802,23.296339082444995,18.0,11.07510414672402,1984.74101143364,6600.582204116025,10219.011922986283,10219.011922986281,0.0,10219.011922986283,74.08783644165055,0.029,1.0
8780,8780,2024-04-02 11:00:00,0.4576927360316787,9.560497716951152,1.0,1.0,0.0,1.0,247.53008757375846,0.0,9.607384198155152,21.71986992381498,18.275,11.0592926098844,1991.8397085032686,6624.190087099387,10202.845568918976,10202.845568918976,4890.18,5312.665568918976,110.23781055506875,0.083,1.0
8781,8781,2024-04-02 11:15:00,0.4496174521689156,9.60353897993968,1.0,1.0,0.0,1.0,235.67136830598866,0.0,9.640866481008397,23.290571095029378,18.55,11.037290602966733,1983.3196742319653,6595.855313813777,10032.823398722698,10032.823398722698,0.0,10032.823398722698,72.73796964073956,0.029,1.0
8782,8782,2024-04-02 11:30:00,0.44347460559275603,9.63628035219061,1.0,1.0,0.0,1.0,230.08111900689454,0.0,9.673347597660438,25.522663801161897,18.825000000000003,11.00893228360783,1988.6413146392047,6613.553303005502,10037.213550683033,10037.213550683035,0.0,10037.213550683033,72.769798242452,0.029,1.0
8783,8783,2024-04-02 11:45:00,0.437082179692582,9.670351982238538,1.0,1.0,0.0,1.0,228.23779011396778,0.0,9.709048123047259,25.53588067031876,19.1,10.974030545561188,1995.2635300334482,6635.576567920804,10127.927381591824,10127.927381591822,0.0,10127.927381591824,73.42747351654073,0.029,1.0
8784,8784,2024-04-02 12:00:00,0.43315070303757774,9.69130675280971,1.0,1.0,0.0,1.0,216.27830279692247,0.0,9.747657617507501,23.32114862332498,19.575000000000003,11.612442178298682,1996.9534585178847,6641.196702646868,10102.320170061214,10102.320170061214,4849.5,5252.8201700612135,38.0829462329438,0.029,1.0
8785,8785,2024-04-02 12:15:00,0.4231057452266543,9.744846377941933,-0.7701303568915284,1.0,1.0,1.0,403.80974019268797,-1262.4354779911043,9.616899874171546,21.729917252392813,20.05,12.258565792449435,2333.4898036972313,7760.403590715606,10575.851735195714,10575.851735195718,0.0,10575.851735195714,76.67492508016893,0.029,-0.7701303568915284
8786,8786,2024-04-02 12:30:00,0.44465831447211385,9.629971183863633,-0.136914144057291,0.0,1.0,1.0,0.0,-1352.4465996321387,9.407504079206918,22.930436657084307,20.525,12.912252381205635,2463.220797127053,8191.84531617108,10580.13623466373,10580.13623466373,0.0,10580.13623466373,76.70598770131205,0.029,-0.136914144057291
8787,8787,2024-04-02 12:45:00,0.47995462035986625,9.441841873481913,1.0,1.0,1.0,1.0,450.81330903348226,-1121.5370260114114,9.293536712542094,25.472274233546873,21.0,13.573302824280445,2266.9662177769624,7540.398947328998,10223.397930956415,10223.397930956415,0.0,10223.397930956415,74.11963499943401,0.029,1.0
8788,8788,2024-04-02 13:00:00,0.5064134433725406,9.300816346824359,1.0,1.0,0.0,1.0,301.2132031098193,0.0,9.340440266560709,25.49209796101377,21.0,13.121583283958877,1961.1518381451242,6522.132534098114,9977.490987631016,9977.490987631016,4530.42,5447.070987631016,113.02672299334358,0.083,1.0
8789,8789,2024-04-02 13:15:00,0.503352429477297,9.317131550886007,1.0,1.0,0.0,1.0,290.69665184498473,0.0,9.390629575095751,23.277420393631253,21.0,12.662625802508364,1973.997738524018,6564.853685597636,10101.495004606077,10101.495004606077,0.0,10101.495004606077,73.23583878339406,0.029,1.0
8790,8790,2024-04-02 13:30:00,0.49026881214977286,9.38686723124171,1.0,1.0,0.0,1.0,282.70555701363463,0.0,9.439685477483117,21.702040972489424,21.0,12.196235387017257,1981.4719572859021,6589.710427643657,10146.448575847044,10146.448575847046,0.0,10146.448575847044,73.56175217489107,0.029,1.0
8791,8791,2024-04-02 13:45:00,0.4811818184216284,9.43530090781272,1.0,1.0,0.0,1.0,269.6179874457051,0.0,9.478450022818828,23.27096113499272,21.0,11.722223253605673,1972.9624311920877,6561.410601028132,10015.206607308084,10015.206607308084,0.0,10015.206607308084,72.61024790298362,0.029,1.0
8792,8792,2024-04-02 14:00:00,0.47406877225288707,9.473213443892112,1.0,1.0,0.0,1.0,262.96729265834915,0.0,9.51604750284396,25.504463054061308,21.3,12.067558289241392,1978.7357871551706,6580.610844489835,9918.149121348251,9918.14912134825,3874.02,6044.129121348251,125.41567926797622,0.083,1.0
8793,8793,2024-04-02 14:15:00,0.46667325072702043,9.512631573624981,0.6249971976108574,1.0,0.0,1.0,260.7270198228166,0.0,9.556735950529676,25.518856567401496,21.6,12.414646912027784,1985.9915785852586,6604.741170569822,9979.655430984938,9979.655430984936,0.0,9979.655430984938,72.35250187464081,0.029,0.6249971976108574
8794,8794,2024-04-02 14:30:00,0.4621921515319445,9.536515832334736,0.4712419891212715,1.0,0.0,1.0,247.1079675558095,0.0,9.600145288528134,23.30381572123119,21.9,12.7634660413707,1987.646225168629,6610.243969539249,10038.50984841016,10038.509848410162,0.0,10038.50984841016,72.77919640097366,0.029,0.4712419891212715
8795,8795,2024-04-02 14:45:00,0.4508555352116516,9.596939997321897,0.07957569101253668,1.0,0.0,1.0,240.51775671953965,0.0,9.642642096314924,21.72783512298813,22.2,13.114011704129416,1994.8207614118803,6634.104068150192,10033.16280988098,10033.16280988098,0.0,10033.16280988098,72.7404303716371,0.029,0.07957569101253668
8796,8796,2024-04-02 15:00:00,0.44298229008672074,9.638904393837779,1.0,1.0,0.0,1.0,228.75595071536978,0.0,9.675058119230618,23.29585958860474,22.4,13.047577403779835,1985.9823166841213,6604.71036859643,9909.297856846477,9909.297856846477,2880.84,7028.457856846477,145.8405005295644,0.083,1.0
8797,8797,2024-04-02 15:15:00,0.4370348024975215,9.67060450268821,-0.4035796960613449,1.0,1.0,1.0,412.39204136657025,-1229.313418474327,9.542246253629035,25.51347066140433,22.6,12.97616753182386,2312.760068621163,7691.463452102609,10406.666376301504,10406.666376301504,0.0,10406.666376301504,75.4483312281859,0.029,-0.4035796960613449
8798,8798,2024-04-02 15:30:00,0.45917445205006796,9.552600170573138,0.3669123537005914,1.0,1.0,1.0,425.13608703741664,-1199.305280687629,9.424174746836558,25.517547796536647,22.8,12.899665935351825,2304.2356663818014,7663.114152421833,10458.732329913155,10458.732329913155,0.0,10458.732329913155,75.82580939187038,0.029,0.3669123537005914
8799,8799,2024-04-02 15:45:00,0.47239954701977116,9.48211041438462,0.8280161338468677,1.0,0.0,1.0,274.00948400923187,0.0,9.4711296984849,23.288016763055367,23.0,12.81794070049055,1979.3700032089473,6582.720034139269,10058.374305244977,10058.374305244975,0.0,10058.374305244977,72.92321371302609,0.029,0.8280161338468677
8800,8800,2024-04-02 16:00:00,0.4751255908448966,9.467580600796701,1.0,1.0,0.0,1.0,266.51486794938137,0.0,9.517674954021814,21.712002039013935,22.75,12.468939875828251,1986.6462151386497,6606.9182719445525,10126.130955517245,10126.130955517248,1550.94,8575.190955517244,177.93521232698282,0.083,1.0
8801,8801,2024-04-02 16:15:00,0.4665030722223734,9.51353862505475,0.6200648720349536,1.0,0.0,1.0,253.91477360258187,0.0,9.55400134135466,23.280345051603156,22.5,12.121971826257424,1977.9648718961591,6578.047039182141,9981.052246165811,9981.052246165811,0.0,9981.052246165811,72.36262878470214,0.029,0.6200648720349536
8802,8802,2024-04-02 16:30:00,0.45983759083743014,9.549065640836497,0.3908425040837129,1.0,0.0,1.0,247.7291600722932,0.0,9.589229154121517,25.513429631053924,22.25,11.777063456984193,1983.4743984366837,6596.369874568216,10006.511785782974,10006.511785782974,0.0,10006.511785782974,72.54721044692656,0.029,0.3908425040837129
8803,8803,2024-04-02 16:45:00,0.4529065714782985,9.586007974020669,0.1524363669402333,1.0,0.0,1.0,245.60086432081675,0.0,9.627595448219203,25.525977087592903,22.0,11.434242026575054,1990.282589973447,6619.011633689883,10116.406400700984,10116.406400700987,0.0,10116.406400700984,73.34394640508214,0.029,0.1524363669402333
8804,8804,2024-04-02 17:00:00,0.4486811774371234,9.608529324260132,1.0,1.0,0.0,1.0,232.70653179060642,0.0,9.66876272830945,23.31080282462936,21.825,11.618578018809139,1991.849478542469,6624.222578969362,10135.785450951767,10135.785450951767,351.6,9784.185450951767,366.90695441069124,0.15,1.0
8805,8805,2024-04-02 17:15:00,0.4379471842374049,9.665741508014632,-0.36997960142934466,1.0,1.0,1.0,415.01213011908266,-1231.2813224083175,9.544770910240517,21.720361466280373,21.65,11.795392521970015,2320.566908233929,7717.426379417335,10642.938061068024,10642.938061068025,0.0,10642.938061068024,77.16130094274318,0.029,-0.36997960142934466
8806,8806,2024-04-02 17:30:00,0.45831253012879003,9.557194214413549,0.339207065788549,1.0,1.0,1.0,428.7235703795458,-1179.679769301061,9.42244484608188,23.271351119820583,21.475,11.964917745044287,2289.0105371858963,7612.480484730717,10424.779684094518,10424.77968409452,0.0,10424.779684094518,75.57965270968526,0.029,0.339207065788549
8807,8807,2024-04-02 17:45:00,0.48091868563726076,9.4367034055534,1.0,1.0,0.0,1.0,274.23328021659154,0.0,9.461115877162698,25.494115139969658,21.3,12.127369102636974,1974.8173163858432,6567.579326383255,9918.322630219527,9918.322630219525,0.0,9918.322630219527,71.90783906909158,0.029,1.0
8808,8808,2024-04-02 18:00:00,0.4770063822450898,9.457555982633671,1.0,1.0,0.0,1.0,271.83392713993044,0.0,9.503509235834333,25.506634926962647,20.975,12.853938412672848,1982.2407109388134,6592.267044175246,9919.469164807217,9919.469164807217,0.0,9919.469164807217,371.9800936802706,0.15,1.0
8809,8809,2024-04-02 18:15:00,0.4723373617102369,9.482441862084437,0.8252430250176075,1.0,0.0,1.0,257.6287031138278,0.0,9.548550646619082,23.293578412810813,20.65,13.528836743639935,1983.5582644147742,6597.584192611614,9967.581055107521,9967.58105510752,0.0,9967.581055107521,72.26496264952954,0.029,0.8252430250176075
8810,8810,2024-04-02 18:30:00,0.46056080552953055,9.545210906527602,0.4187540701831644,1.0,0.0,1.0,250.66114280060455,0.0,9.592625193646576,21.717212828365128,20.325,14.155929468952143,1990.889976257666,6621.402486783294,9955.259282385296,9955.2592823853,0.0,9955.259282385296,72.1756297972934,0.029,0.4187540701831644
8811,8811,2024-04-02 18:45:00,0.4523955030518522,9.588731968733628,0.13759456161935346,1.0,0.0,1.0,238.6778927668091,0.0,9.626579194374699,23.286355884058487,20.0,14.738678564822056,1983.9812202527307,6592.967964940767,9781.736746568491,9781.736746568491,0.0,9781.736746568491,70.91759141262156,0.029,0.13759456161935346
8812,8812,2024-04-02 19:00:00,0.4461659534751792,9.621935467977295,1.0,1.0,0.0,1.0,232.71529890177686,0.0,9.659482319062663,25.51384815198072,19.5,14.345691208946004,1987.4811311140227,6608.8067855529625,9863.487067995808,9863.487067995808,0.0,9863.487067995808,443.85691805981133,0.18,1.0
8813,8813,2024-04-02 19:15:00,0.43968985780761016,9.656453057885438,-0.30659928225120975,1.0,1.0,1.0,411.535600906941,-1247.5705003238286,9.531909574366669,25.519584157413927,19.0,13.951593242021639,2331.585583527179,7755.351388409338,10443.152085287435,10443.152085287433,0.0,10443.152085287435,75.7128526183339,0.029,-0.30659928225120975
8814,8814,2024-04-02 19:30:00,0.45131194537602304,9.594507331145797,0.09903534570508116,1.0,1.0,1.0,432.75998551026584,-1176.0205086698588,9.418688276563326,23.280520711024366,18.5,13.556396966744883,2292.8276349562593,7626.361085635025,10520.686109654564,10520.686109654564,0.0,10520.686109654564,76.27497429499559,0.029,0.09903534570508116
8815,8815,2024-04-02 19:45:00,0.4825308576720163,9.428110528608153,1.0,1.0,0.0,1.0,276.8508207898621,0.0,9.466149824901311,21.699727501144835,18.0,13.160083390679128,1982.472609820124,6593.038261991735,10074.86811872028,10074.868118720282,0.0,10074.86811872028,73.04279386072203,0.029,1.0
8816,8816,2024-04-02 20:00:00,0.476199804817717,9.461855040321568,1.0,1.0,0.0,1.0,263.9932930544386,0.0,9.504042879862922,23.26889866372774,17.75,13.07409862413756,1974.018523272688,6564.922808692992,9893.134754517121,9893.134754517121,0.0,9893.134754517121,445.19106395327043,0.18,1.0
8817,8817,2024-04-02 20:15:00,0.46924688663566544,9.498914094231903,0.7206057584338753,1.0,0.0,1.0,257.1592339837775,0.0,9.540753306729847,25.494495996481202,17.5,12.985274096701179,1978.944960210414,6581.306483839284,9899.502523403251,9899.502523403251,0.0,9899.502523403251,71.77139329467357,0.029,0.7206057584338753
8818,8818,2024-04-02 20:30:00,0.46202408142086626,9.537411646026783,0.4720852355835697,1.0,0.0,1.0,255.1115944640665,0.0,9.580579189134118,25.507596032901173,17.25,12.893646824781047,1986.3510008516032,6605.936488347471,9988.055216986788,9988.055216986788,0.0,9988.055216986788,72.41340032315422,0.029,0.4720852355835697
8819,8819,2024-04-02 20:45:00,0.45763832593764575,9.560787722752348,0.32203735155161123,1.0,0.0,1.0,241.7552014403217,0.0,9.623143457046158,23.29770720281112,17.0,12.799266294209364,1987.953210434482,6611.264899459597,10076.104695646169,10076.104695646169,0.0,10076.104695646169,73.05175904343473,0.029,0.32203735155161123
8820,8820,2024-04-02 21:00:00,0.4465278412711611,9.620006606024711,1.0,1.0,0.0,1.0,235.3400710703203,0.0,9.664829055037382,21.72320967646911,16.25,12.285991608259533,1995.0945257293376,6635.014516350497,10162.322476065818,10162.322476065818,0.0,10162.322476065818,381.0870928524682,0.15,1.0
8821,8821,2024-04-02 21:15:00,0.4388047326960455,9.661170774730078,-0.334924299340053,1.0,1.0,1.0,411.03307975433273,-1227.4210189024093,9.532713635305102,23.278385217519457,15.5,11.76483217055016,2307.713200616396,7674.679263663469,10531.969457429812,10531.969457429814,0.0,10531.969457429812,76.35677856636615,0.029,-0.334924299340053
8822,8822,2024-04-02 21:30:00,0.45999582458790594,9.548222254946461,0.4027080988726419,1.0,1.0,1.0,431.7676999925428,-1172.8856514973238,9.411409083113194,25.480308588248576,14.75,11.23593155831146,2287.4350412934477,7607.24091438353,10522.75267283867,10522.75267283867,0.0,10522.75267283867,76.28995687808036,0.029,0.4027080988726419
8823,8823,2024-04-02 21:45:00,0.48390317045822295,9.420796101457672,1.0,1.0,0.0,1.0,276.4521861633485,0.0,9.454511642406203,25.49040947762794,14.0,10.699429672882141,1967.218956284549,6542.309731924257,10174.327291302678,10174.327291302678,0.0,10174.327291302678,73.76387286194442,0.029,1.0
8824,8824,2024-04-02 22:00:00,0.4815962793168458,9.433091831241212,1.0,1.0,0.0,1.0,266.97872436742597,0.0,9.500997805381605,23.2806595197867,13.5,10.486028244836806,1979.6042360016688,6583.499013761472,10240.334332137685,10240.334332137685,0.0,10240.334332137685,212.48693739185697,0.083,1.0
8825,8825,2024-04-02 22:15:00,0.46950495465393394,9.497538591694532,1.0,1.0,0.0,1.0,259.8180500005107,0.0,9.54648532917916,21.707528502933705,13.0,10.262585397189303,1987.0583668204554,6608.28895005351,10270.762694411149,10270.76269441115,0.0,10270.762694411149,74.46302953448084,0.029,1.0
8826,8826,2024-04-02 22:30:00,0.46107847843826255,9.54245170992406,1.0,1.0,0.0,1.0,247.471717841347,0.0,9.58180569003649,23.276438605723897,12.5,10.029373699369652,1978.416320481146,6579.548405596685,10129.908392846275,10129.908392846277,0.0,10129.908392846275,73.4418358481355,0.029,1.0
8827,8827,2024-04-02 22:45:00,0.45459784682382587,9.576993476429008,1.0,1.0,0.0,1.0,241.02916692373338,0.0,9.61601529281225,25.497599797460367,12.0,9.786668475498717,1982.8563692547796,6594.3145170196985,10150.453978351243,10150.453978351243,0.0,10150.453978351243,73.59079134304652,0.029,1.0
8828,8828,2024-04-02 23:00:00,0.4478649526247926,9.612879802509855,1.0,1.0,0.0,1.0,238.72044899414212,0.0,9.653324599268634,25.511535050526817,12.375,9.6966226195924,1988.9760589729476,6614.666550265222,10231.668090828292,10231.668090828292,0.0,10231.668090828292,212.3071128846871,0.083,1.0
8829,8829,2024-04-02 23:15:00,0.4437553948820404,9.634783745278725,1.0,1.0,0.0,1.0,226.7898787525148,0.0,9.69355126829727,23.30328645266519,12.75,9.589086456596924,1991.871391606237,6624.295454461888,10292.750954504698,10292.7509545047,0.0,10292.750954504698,74.62244442015906,0.029,1.0
8830,8830,2024-04-02 23:30:00,0.43328223209333416,9.690605702942529,1.0,1.0,0.0,1.0,220.936279654038,0.0,9.732990943062305,21.730216095558784,13.125,9.463270532775095,1999.0817747392125,6648.274767792042,10304.020856599027,10304.02085659903,0.0,10304.020856599027,74.70415121034294,0.029,1.0
8831,8831,2024-04-02 23:45:00,0.42597494414125764,9.729553547727097,1.0,1.0,0.0,1.0,209.83940046546755,0.0,9.762461370538261,23.29910445416463,13.5,9.318327530453779,1990.195178167167,6618.720931371727,10182.045296699216,10182.045296699216,0.0,10182.045296699216,73.81982840106932,0.029,1.0
8832,8832,2024-04-03 00:00:00,0.42056842643051123,9.758370287125375,1.0,1.0,0.0,1.0,204.55277847581863,0.0,9.790997619993622,25.51807599315073,13.125,9.463270532775095,1994.092875877388,6631.6833652585165,10152.401301357724,10152.401301357724,0.0,10152.401301357724,73.6049094348435,0.029,1.0
8833,8833,2024-04-03 00:15:00,0.41494777321740683,9.788328368751221,1.0,1.0,0.0,1.0,202.95405145703256,0.0,9.822815381039135,25.53188861911733,12.75,9.589086456596924,2000.0870609778583,6651.618012285215,10238.275374530658,10238.27537453066,0.0,10238.275374530658,74.22749646534727,0.029,1.0
8834,8834,2024-04-03 00:30:00,0.4114439867981772,9.807003550365716,1.0,1.0,0.0,1.0,192.57313857667134,0.0,9.857718295438483,23.323008423692215,12.375,9.6966226195924,2002.4207578557373,6659.379104535132,10302.577356984088,10302.57735698409,0.0,10302.577356984088,74.69368583813464,0.029,1.0
8835,8835,2024-04-03 00:45:00,0.4023996046254183,9.85521010734652,1.0,1.0,0.0,1.0,187.78756436260474,0.0,9.89200179994183,21.749483895906657,12.0,9.786668475498717,2009.3267666764655,6682.346171099973,10314.62347700511,10314.623477005112,0.0,10314.62347700511,74.78102020828706,0.029,1.0
8836,8836,2024-04-03 01:00:00,0.396046382218416,9.889072782775843,1.0,1.0,0.0,1.0,177.74181179574944,0.0,9.916482933170334,23.31831929572107,12.0,9.570510005689831,2000.2017437197817,6651.999408578785,10192.386580540653,10192.386580540653,0.0,10192.386580540653,73.89480270891974,0.029,1.0
8837,8837,2024-04-03 01:15:00,0.39155591021572633,9.913006998550179,1.0,1.0,0.0,1.0,173.4226371257612,0.0,9.940178644367277,25.535480209139234,12.0,9.352794906983897,2003.5978016276806,6663.293556914458,10192.198307561817,10192.19830756182,0.0,10192.198307561817,73.89343772982318,0.029,1.0
8838,8838,2024-04-03 01:30:00,0.38688417542017833,9.93790734501045,1.0,1.0,0.0,1.0,172.41252749248844,0.0,9.967306518413686,25.549099900406528,12.0,9.133510541474699,2009.4478330098175,6682.74879707527,10252.503707352756,10252.503707352756,0.0,10252.503707352756,74.33065187830749,0.029,1.0
8839,8839,2024-04-03 01:45:00,0.38389768728962853,9.95382532674628,1.0,1.0,0.0,1.0,163.39315826263535,0.0,9.997668611981487,23.339819698834223,12.0,8.912635364783181,2011.3853330491238,6689.192271667798,10312.894397227588,10312.894397227588,0.0,10312.894397227588,74.76848437990002,0.029,1.0
8840,8840,2024-04-03 02:00:00,0.37607252137913116,9.99553346104923,1.0,1.0,0.0,1.0,159.5328413930481,0.0,10.027557181026937,21.76606167244944,12.05,8.811829470858088,2018.0631571348522,6711.400472419711,10323.578533146629,10323.578533146629,0.0,10323.578533146629,74.84594436531306,0.029,1.0
8841,8841,2024-04-03 02:15:00,0.3705325456029832,10.0250615319361,0.8490875991362478,1.0,0.0,1.0,150.38187518947166,0.0,10.047784531471944,23.33485873025298,12.1,8.71003855000752,2008.7320299698322,6680.368276503486,10201.113286392892,10201.113286392892,0.0,10201.113286392892,73.95807132634847,0.029,0.8490875991362478
8842,8842,2024-04-03 02:30:00,0.36682307684619386,10.044833000409787,0.7203597205671441,1.0,0.0,1.0,146.90740600786367,0.0,10.067354872031071,25.55059441138513,12.149999999999999,8.60725521228786,2011.7429271413464,6690.381509552149,10200.593303440175,10200.593303440177,0.0,10200.593303440175,73.95430144994127,0.029,0.7203597205671441
8843,8843,2024-04-03 02:45:00,0.3629601199732467,10.065422560542595,0.5863219732252546,1.0,0.0,1.0,146.3562657832583,0.0,10.090481257417812,25.564147673918992,12.2,8.503470264423438,2017.37939484973,6709.126508640547,10260.555665073087,10260.555665073092,0.0,10260.555665073087,74.38902857177989,0.029,0.5863219732252546
8844,8844,2024-04-03 03:00:00,0.3604148957796306,10.078988605494569,0.4980481280465849,1.0,0.0,1.0,138.54660847401587,0.0,10.116977094391757,23.35434488453815,12.399999999999999,8.598040023777402,2019.0834255007528,6714.793542437709,10320.837566358137,10320.837566358134,0.0,10320.837566358137,74.8260723560965,0.029,0.4980481280465849
8845,8845,2024-04-03 03:15:00,0.353628591756729,10.115159605936634,0.26257763816720137,1.0,0.0,1.0,135.47566936936354,0.0,10.143123639810344,21.780321336777742,12.6,8.691064732727659,2025.5709458235688,6736.368856770882,10331.325255750811,10331.325255750811,0.0,10331.325255750811,74.90210810419339,0.029,0.26257763816720137
8846,8846,2024-04-03 03:30:00,0.3487810495687544,10.140997005798539,0.0944206589860506,1.0,0.0,1.0,127.06860924616893,0.0,10.159728039743106,23.348516640096367,12.8,8.782517332754951,2016.0269020979479,6704.628571863314,10208.656950818378,10208.656950818378,0.0,10208.656950818378,74.01276289343325,0.029,0.0944206589860506
8847,8847,2024-04-03 03:45:00,0.3457367000552246,10.157223388705653,-0.01112642908102397,1.0,1.0,1.0,342.25327986248533,-1420.3183058064444,9.985160449268593,25.54664068900322,13.0,8.872386313147194,2388.9329015597077,7944.78871854031,10635.414705701594,10635.414705701594,0.0,10635.414705701594,77.10675661633657,0.029,-0.01112642908102397
8848,8848,2024-04-03 04:00:00,0.37545097445187464,9.998846306171508,1.0,1.0,1.0,1.0,357.7767249573501,-1380.6307768243007,9.828895509007953,25.548844151260923,12.5,8.648869342334425,2374.8458754826743,7897.939999691183,10655.508172865866,10655.508172865866,0.0,10655.508172865866,77.25243425327753,0.029,1.0
8849,8849,2024-04-03 04:15:00,0.39295084150273735,9.90557201479041,1.0,1.0,0.0,1.0,191.41046415339835,0.0,9.86310938365062,23.323258340831146,12.0,8.416037384354121,2002.685279526562,6660.258814796062,10297.108995793264,10297.108995793264,0.0,10297.108995793264,74.65404021950117,0.029,1.0
8850,8850,2024-04-03 04:30:00,0.40138535475164255,9.860616059173745,1.0,1.0,0.0,1.0,186.63177045353626,0.0,9.897219818708512,21.749635863329438,11.5,8.174142317399538,2009.520416618129,6682.990185785722,10314.810546676594,10314.810546676594,0.0,10314.810546676594,74.78237646340531,0.029,1.0
8851,8851,2024-04-03 04:45:00,0.39506406579161435,9.894308529330695,1.0,1.0,0.0,1.0,176.61841155971075,0.0,9.921525986274077,23.31885732374472,11.0,7.923427526102786,2000.3776815080828,6652.584518589513,10192.457445259763,10192.457445259764,0.0,10192.457445259763,73.89531647813328,0.029,1.0
8852,8852,2024-04-03 05:00:00,0.3906057068869849,9.91807158229237,1.0,1.0,0.0,1.0,172.29833069262335,0.0,9.945048682778262,25.534838526962712,10.8,7.818946833898178,2003.6815476127833,6663.572067942221,10192.219539824417,10192.219539824417,0.0,10192.219539824417,73.89359166372702,0.029,1.0
8853,8853,2024-04-03 05:15:00,0.3859677748626034,9.942791759982324,1.0,1.0,0.0,1.0,171.12438426128622,0.0,9.971978728954527,25.54860869747757,10.6,7.713040918315468,2009.1301188723746,6681.692186530357,10252.095813571612,10252.095813571614,0.0,10252.095813571612,74.32769464839419,0.029,1.0
8854,8854,2024-04-03 05:30:00,0.3830026551924183,9.95859584782441,1.0,1.0,0.0,1.0,162.35958230246922,0.0,10.00217847052226,23.339599469066858,10.399999999999999,7.605706784754124,2011.478674082299,6689.502692603799,10312.88797950513,10312.887979505127,0.0,10312.88797950513,74.7684378514122,0.029,1.0
8855,8855,2024-04-03 05:45:00,0.37522391459266713,10.000056535221084,1.0,1.0,0.0,1.0,158.53237803934704,0.0,10.031911413419962,21.766042435459102,10.2,7.4969737262524205,2018.1491079557302,6711.686315990962,10323.588150512363,10323.588150512365,0.0,10323.588150512363,74.84601409121464,0.029,1.0
8856,8856,2024-04-03 06:00:00,0.3697127371541574,10.029431110968341,0.8210617390595076,1.0,0.0,1.0,149.3676637545047,0.0,10.051983767932061,23.333961072039806,10.399999999999999,7.605706784754124,2008.7134827545726,6680.306594692977,10201.062592134545,10201.062592134545,148.8,10052.262592134546,72.87890379297546,0.029,0.8210617390595076
8857,8857,2024-04-03 06:15:00,0.3660315793693184,10.049051681961533,-0.7718200160416713,1.0,1.0,1.0,357.45717628037033,-1377.8404827039844,9.886646055140199,25.53350870470883,10.6,7.713040918315468,2371.1642983326055,7885.6963102224645,10617.144422552736,10617.144422552738,0.0,10617.144422552736,76.97429706350734,0.029,-0.7718200160416713
8858,8858,2024-04-03 06:30:00,0.3940720706335074,9.899595863523405,-0.11090382676848135,0.0,1.0,1.0,0.0,-1493.8604768953824,9.65812587463034,25.289080988735986,10.8,7.818946833898178,2541.5243580595725,8575.454427694762,10822.019684754567,10822.019684754567,0.0,10822.019684754567,78.45964271447062,0.029,-0.11090382676848135
8859,8859,2024-04-03 06:45:00,0.4182077486298563,9.770952699802866,0.7273176161475973,1.0,1.0,1.0,414.5760825553236,-1225.1323122131807,9.530447909141813,23.283697091980116,11.0,7.923427526102786,2312.428151607188,7690.3596075591295,10645.562565644652,10645.562565644654,0.0,10645.562565644652,77.18032860092373,0.029,0.7273176161475973
8860,8860,2024-04-03 07:00:00,0.46101743716557514,9.542777059907484,1.0,1.0,0.0,1.0,253.82030935325795,0.0,9.574245656351488,21.709364876021922,11.5,8.271614966330851,1988.408046086467,6612.777530121732,10282.816237486837,10282.816237486837,708.18,9574.636237486837,69.41611272177957,0.029,1.0
8861,8861,2024-04-03 07:15:00,0.45585290619680446,9.570304009971032,0.2573369599253096,1.0,0.0,1.0,241.83876924291877,0.0,9.608673368471985,23.280446591125315,12.0,8.615645775223415,1980.0930704376108,6585.124712963559,10171.347407633395,10171.347407633395,0.0,10171.347407633395,73.74226870534211,0.029,0.2573369599253096
8862,8862,2024-04-03 07:30:00,0.44953675666220955,9.603969086990423,0.03920761795510225,1.0,0.0,1.0,235.5090655082089,0.0,9.642027952386968,25.49883416012098,12.5,8.955455631806737,1984.3229134764906,6599.191750691806,10147.052745616467,10147.052745616467,0.0,10147.052745616467,73.56613240571939,0.029,0.03920761795510225
8863,8863,2024-04-03 07:45:00,0.44297129055910966,9.638963021319945,-0.18763454758727413,1.0,1.0,1.0,412.4891465692402,-1240.367380208405,9.51570747672144,25.507540502220746,13.0,9.290989616529176,2325.5493533186655,7733.996318855199,10605.728824725735,10605.728824725731,0.0,10605.728824725735,76.89153397926158,0.029,-0.18763454758727413
8864,8864,2024-04-03 08:00:00,0.45446702300197284,9.577690767399485,1.0,1.0,1.0,1.0,434.6687355956864,-1169.5985187622646,9.403795330759047,23.274052189789813,13.375,9.728154620620495,2289.6798374151567,7614.7063525678905,10638.281926935277,10638.281926935277,1529.52,9108.761926935276,341.57857226007286,0.15,1.0
8865,8865,2024-04-03 08:15:00,0.4853449655905528,9.413111333402354,1.0,1.0,0.0,1.0,279.63029230483164,0.0,9.45167414123953,21.696468272285745,13.75,10.16748374638431,1981.039542943686,6588.272362729598,10237.042655559786,10237.042655559788,0.0,10237.042655559786,74.21855925280845,0.029,1.0
8866,8866,2024-04-03 08:30:00,0.47892368753015474,9.447336745464275,1.0,1.0,0.0,1.0,266.70044730936013,0.0,9.489985122578986,23.26589431179392,14.125,10.608963310406379,1972.6384238529815,6560.333061407504,10004.533242507083,10004.533242507083,0.0,10004.533242507083,72.53286600817636,0.029,1.0
8867,8867,2024-04-03 08:45:00,0.4718940953366683,9.484804471855558,0.8139776340438428,1.0,0.0,1.0,259.8242251120814,0.0,9.527109839452313,25.491026922056296,14.5,11.0525864056011,1977.69288705825,6577.142508933332,9975.17695356105,9975.17695356105,0.0,9975.17695356105,72.3200329133176,0.029,0.8139776340438428
8868,8868,2024-04-03 09:00:00,0.4645902205454527,9.523734124492737,1.0,1.0,0.0,1.0,257.5525352877477,0.0,9.567310412519442,25.505951841615143,15.625,11.824186634569912,1984.7395592638231,6600.577374686797,9977.64833834905,9977.64833834905,3082.5,6895.14833834905,258.56806268808936,0.15,1.0
8869,8869,2024-04-03 09:15:00,0.4601627122700785,9.547332743600482,0.402530760196745,1.0,0.0,1.0,244.51847633647827,0.0,9.610297814337969,23.297826923114243,16.75,12.57580702606988,1987.3071254104811,6609.116237600341,10018.414750928114,10018.414750928114,0.0,10018.414750928114,72.63350694422883,0.029,0.402530760196745
8870,8870,2024-04-03 09:30:00,0.44894453269821954,9.60712564071849,0.014227868945533677,1.0,0.0,1.0,238.04396336715405,0.0,9.652405524041345,21.72257143439033,17.875,13.306839778556524,1994.5321721758473,6633.144317248342,9995.431040215426,9995.431040215428,0.0,9995.431040215426,72.46687504156185,0.029,0.014227868945533677
8871,8871,2024-04-03 09:45:00,0.44114338116872404,9.6487057783707,-0.2553840862502875,1.0,1.0,1.0,413.0790554009192,-1222.518284416381,9.521393130340062,23.279310847454834,19.0,14.016633442592045,2305.9345455695643,7669.892684811361,10275.440826936818,10275.44082693682,0.0,10275.440826936818,74.49694599529194,0.029,-0.2553840862502875
8872,8872,2024-04-03 10:00:00,0.4621446553770673,9.536768986840231,1.0,1.0,1.0,1.0,433.9692726595356,-1168.449973919795,9.40113183289448,25.488407078584988,19.75,13.883281906795123,2286.4212070705876,7605.3585635308755,10312.165380225377,10312.165380225379,3646.86,6665.305380225376,249.94895175845159,0.15,1.0
8873,8873,2024-04-03 10:15:00,0.4858472487488397,9.410434164168684,1.0,1.0,0.0,1.0,279.7059674687949,0.0,9.444734145734646,25.498668385341457,20.5,13.689215947720955,1968.6368588839705,6548.344847096181,9934.327653950688,9934.327653950688,0.0,9934.327653950688,72.02387549114249,0.029,1.0
8874,8874,2024-04-03 10:30:00,0.48347730167824066,9.423065982054977,1.0,1.0,0.0,1.0,269.54012409999365,0.0,9.491628138330446,23.286958892709098,21.25,13.428999806640604,1980.1210399570987,6585.7343351254785,10042.377913380324,10042.377913380322,0.0,10042.377913380324,72.80723987200734,0.029,1.0
8875,8875,2024-04-03 10:45:00,0.4712690114440779,9.488136169003065,1.0,1.0,0.0,1.0,262.1927242796932,0.0,9.537495684043934,21.710811397811604,22.0,13.096379496379098,1987.5267744262396,6609.846716477039,10083.911600086962,10083.911600086962,0.0,10083.911600086962,73.10835910063048,0.029,1.0
8876,8876,2024-04-03 11:00:00,0.46277192498046443,9.533425639854125,1.0,1.0,0.0,1.0,249.900830388023,0.0,9.573189105352203,23.281565415443332,21.95,13.268519719050826,1979.181099071187,6582.091802403842,9869.242386666723,9869.242386666723,4313.58,5555.662386666723,115.27999452333451,0.083,1.0
8877,8877,2024-04-03 11:15:00,0.45622320404156014,9.568330322458484,1.0,1.0,0.0,1.0,243.86163362939507,0.0,9.607812790578224,25.51462851220932,21.9,13.438038699962428,1984.51289881586,6600.384925439999,9862.459167808427,9862.459167808427,0.0,9862.459167808427,71.5028289666111,0.029,1.0
8878,8878,2024-04-03 11:30:00,0.44941068581906574,9.60464104458438,1.0,1.0,0.0,1.0,242.2260961383542,0.0,9.645660875853599,25.527106580717447,21.85,13.604985776831173,1992.0282186932511,6625.954240707163,9935.49126500393,9935.491265003931,0.0,9935.49126500393,72.03231167127849,0.029,1.0
8879,8879,2024-04-03 11:45:00,0.4452434754641913,9.62685227577586,1.0,1.0,0.0,1.0,229.13971349234654,0.0,9.686274221723748,23.313117261406585,21.8,13.769408401029452,1992.735671882128,6628.5453488445055,10003.946040718822,10003.946040718825,0.0,10003.946040718822,72.52860879521145,0.029,1.0
8880,8880,2024-04-03 12:00:00,0.43465317241313794,9.683298591037975,1.0,1.0,0.0,1.0,223.0816240510468,0.0,9.726061397397215,21.736300206475516,22.6,13.89525076820079,1999.7166021238263,6651.669748002116,10014.471190996836,10014.471190996837,4764.06,5250.411190996835,38.06548113472706,0.029,1.0
8881,8881,2024-04-03 12:15:00,0.4272812231238814,9.722591080749712,-0.7424904264947452,1.0,1.0,1.0,402.861149700767,-1251.6856675947508,9.5887754117206,23.291580450380046,23.4,13.984363202834217,2318.5633107785075,7712.015436333341,10338.96276572467,10338.962765724671,0.0,10338.96276572467,74.95748005150385,0.029,-0.7424904264947452
8882,8882,2024-04-03 12:30:00,0.44936140206240377,9.604903727007388,0.02559828748307579,1.0,1.0,1.0,424.80312878106093,-1195.0497895661415,9.462805936674402,25.50315230793987,24.2,14.034348461779212,2298.421829348384,7644.833077701331,10304.168827523077,10304.168827523077,0.0,10304.168827523077,74.70522399954231,0.029,0.02559828748307579
8883,8883,2024-04-03 12:45:00,0.474190532436386,9.472564462114063,0.8891605970268425,1.0,0.0,1.0,267.7161417054275,0.0,9.504567964386906,25.513291754419253,25.0,14.042523132095473,1974.010218634011,6565.772594054373,9907.885438632105,9907.885438632105,0.0,9907.885438632105,71.83216943008277,0.029,0.8891605970268425
8884,8884,2024-04-03 13:00:00,0.47207986294956006,9.483814330478845,1.0,1.0,0.0,1.0,257.71017271639414,0.0,9.549632494229389,23.297496991924593,24.75,13.588135328413491,1984.216141200095,6599.954629051262,10056.708272226142,10056.708272226142,4449.12,5607.588272226142,116.35745664869246,0.083,1.0
8885,8885,2024-04-03 13:15:00,0.46035802963022493,9.546291702070901,0.4054364821383161,1.0,0.0,1.0,250.74081738318867,0.0,9.593719561650135,21.721398932984133,24.5,13.135894703075724,1991.716677390853,6623.78092692862,10099.208937211017,10099.208937211017,0.0,10099.208937211017,73.21926479477987,0.029,0.4054364821383161
8886,8886,2024-04-03 13:30:00,0.4521904125531407,9.58982510109176,0.12365633903307914,1.0,0.0,1.0,238.65334334642796,0.0,9.62767327830408,23.289760930534904,24.25,12.685892542412464,1982.9482828859195,6594.620190895798,9961.221598029699,9961.221598029699,0.0,9961.221598029699,72.21885658571532,0.029,0.12365633903307914
8887,8887,2024-04-03 13:45:00,0.44596059900643126,9.623030007295721,-0.09086501319456532,1.0,1.0,1.0,419.14251395622455,-1210.6312004177432,9.498930572809867,25.507778461440317,24.0,12.238212271354199,2305.079783548504,7665.921402696116,10485.50599213822,10485.505992138222,0.0,10485.50599213822,76.0199184430021,0.029,-0.09086501319456532
8888,8888,2024-04-03 14:00:00,0.467362089809178,9.508960061317081,1.0,1.0,1.0,1.0,431.4311923363883,-1181.559615683419,9.384550553064244,25.512416822590012,24.0,12.293587119512122,2296.70209075749,7638.060009381137,10480.99625385804,10480.99625385804,3788.64,6692.356253858041,138.86639226755435,0.083,1.0
8889,8889,2024-04-03 14:15:00,0.48017356980269027,9.44067487295166,1.0,1.0,0.0,1.0,282.04529853996166,0.0,9.432741873999575,23.283603074816284,24.0,12.34877850979529,1976.9723605526003,6574.746279700708,10071.44769983108,10071.44769983108,0.0,10071.44769983108,73.01799582377534,0.029,1.0
8890,8890,2024-04-03 14:30:00,0.4823470763873214,9.429090082855577,1.0,1.0,0.0,1.0,274.3223664889409,0.0,9.480500783519503,21.707925725684305,24.0,12.4037829133544,1984.368776910003,6599.344277072485,10087.101949943986,10087.101949943988,0.0,10087.101949943986,73.13148913709391,0.029,1.0
8891,8891,2024-04-03 14:45:00,0.473500048081547,9.476244743725355,0.8650987388359539,1.0,0.0,1.0,261.4989216507794,0.0,9.518004827067507,23.27642216665974,24.0,12.45860824749056,1975.7957464533233,6570.833256268402,9919.561053060685,9919.561053060686,0.0,9919.561053060685,71.91681763468996,0.029,0.8650987388359539
8892,8892,2024-04-03 15:00:00,0.46661842247856483,9.51292380818925,1.0,1.0,0.0,1.0,255.0702141479358,0.0,9.554374411755312,25.509437583241457,24.25,12.428325412333749,1981.3926264339968,6589.446599866478,9930.44957532169,9930.44957532169,2769.06,7161.389575321691,148.5988336879251,0.083,1.0
8893,8893,2024-04-03 15:15:00,0.4594635255796956,9.551059408660223,0.3744342777802087,1.0,0.0,1.0,252.98347201333797,0.0,9.593874085000957,25.52367637289163,24.5,12.392745178510928,1988.6208765452718,6613.48533276741,10017.47802914961,10017.47802914961,0.0,10017.47802914961,72.62671571133468,0.029,0.3744342777802087
8894,8894,2024-04-03 15:30:00,0.45511355942237947,9.574244728278718,0.2254275694943323,1.0,0.0,1.0,239.6726938177814,0.0,9.636126841332477,23.308418212994223,24.75,12.35172368851566,1990.094691680425,6618.386747056333,10103.259672234944,10103.259672234946,0.0,10103.259672234944,73.24863262370336,0.029,0.2254275694943323
8895,8895,2024-04-03 15:45:00,0.444086945562773,9.63301658015042,-0.15527826130939137,1.0,1.0,1.0,419.8530160890751,-1218.4054248621399,9.514964068005778,21.71865561624805,25.0,12.305127406777446,2315.6690962350212,7701.137901206394,10619.141698315161,10619.141698315163,0.0,10619.141698315161,76.98877731278492,0.029,-0.15527826130939137
8896,8896,2024-04-03 16:00:00,0.4639556603970347,9.527116330083805,1.0,1.0,1.0,1.0,433.0728110116048,-1167.887031315777,9.39520770824726,23.268193540676666,24.75,12.195565048706213,2284.3476452541036,7596.973271785852,10428.586353031962,10428.586353031962,1543.56,8885.026353031963,184.36429682541322,0.083,1.0
8897,8897,2024-04-03 16:15:00,0.4860866975480491,9.409157902068898,1.0,1.0,0.0,1.0,279.97336532877677,0.0,9.434757690790141,25.494628399194134,24.5,12.084855173159239,1973.6371333179495,6563.6544337596515,9943.53877955629,9943.53877955629,0.0,9943.53877955629,72.0906561517831,0.029,1.0
8898,8898,2024-04-03 16:30:00,0.4819653976873391,9.431124430326483,1.0,1.0,0.0,1.0,277.2887207102287,0.0,9.477988560673456,25.50792433549081,24.25,11.973004702216484,1980.7088207239628,6587.172491670635,10041.194484053745,10041.194484053745,0.0,10041.194484053745,72.79866000938966,0.029,1.0
8899,8899,2024-04-03 16:45:00,0.4772035674105251,9.456504985701901,0.995263721769174,1.0,0.0,1.0,262.9673043113464,0.0,9.523862964828957,23.29358992514021,24.0,11.860025020433898,1982.6558101723222,6593.6475248514935,10134.510984036995,10134.510984036995,0.0,10134.510984036995,73.47520463426822,0.029,0.995263721769174
8900,8900,2024-04-03 17:00:00,0.4652054432979727,9.520454987221806,1.0,1.0,0.0,1.0,255.83201382844834,0.0,9.56874114996624,21.717545727904128,23.6,11.935308917044278,1989.8626524737713,6617.615062564867,10124.562840132254,10124.562840132254,387.96,9736.602840132255,365.12260650495955,0.15,1.0
8901,8901,2024-04-03 17:15:00,0.4568914398946055,9.564768625361753,0.2869991768726654,1.0,0.0,1.0,243.600171632311,0.0,9.603462264312324,23.286211122889437,23.2,11.996273249446038,1981.1672816810633,6588.697178880346,9955.228633889938,9955.228633889936,0.0,9955.228633889938,72.17540759570205,0.029,0.2869991768726654
8902,8902,2024-04-03 17:30:00,0.4505207870014609,9.598724205282213,0.06805604222913826,1.0,0.0,1.0,237.67601195454878,0.0,9.637128975022694,25.51734814859358,22.799999999999997,12.043468474573514,1986.4089723318962,6606.129282026326,9954.893693058857,9954.893693058857,0.0,9954.893693058857,72.17297927467672,0.029,0.06805604222913826
8903,8903,2024-04-03 17:45:00,0.44389563037317503,9.634036290110977,-0.15972376280611852,1.0,1.0,1.0,414.83874962653294,-1238.4144537361287,9.511469801651279,25.52336296597585,22.4,12.077441278395304,2328.200299548711,7742.812475930256,10535.291330427053,10535.291330427051,0.0,10535.291330427053,76.38086214559614,0.029,-0.15972376280611852
8904,8904,2024-04-03 18:00:00,0.4553229638148548,9.573128602866824,1.0,1.0,1.0,1.0,435.90640428424297,-1167.9740602647723,9.400036092948636,23.28224982563398,22.299999999999997,11.916292690930408,2290.3783942503474,7617.029518053139,10612.660300262674,10612.660300262674,0.0,10612.660300262674,397.97476125985025,0.15,1.0
8905,8905,2024-04-03 18:15:00,0.4860571173339802,9.409315564609885,1.0,1.0,0.0,1.0,280.8276135090623,0.0,9.448113426290876,21.700720486166855,22.2,11.755380969649112,1981.762566126278,6590.676895071442,10146.09041016843,10146.09041016843,0.0,10146.09041016843,73.55915547372112,0.029,1.0
8906,8906,2024-04-03 18:30:00,0.4795951862345249,9.443757657369982,1.0,1.0,0.0,1.0,267.83285695269274,0.0,9.486602851741901,23.270312749208422,22.1,11.594690442150922,1973.3128170175137,6562.575866637378,9992.147529685712,9992.147529685712,0.0,9992.147529685712,72.44306959022141,0.029,1.0
8907,8907,2024-04-03 18:45:00,0.4725327422973088,9.481400483555344,0.8355456265127311,1.0,0.0,1.0,261.03646466656346,0.0,9.523909641259792,25.49946101428066,22.0,11.434242026575054,1978.629455833504,6580.257222215951,10005.079335104949,10005.079335104947,0.0,10005.079335104949,72.53682517951088,0.029,0.8355456265127311
8908,8908,2024-04-03 19:00:00,0.4651935446608689,9.520518406957569,1.0,1.0,0.0,1.0,258.61341498737676,0.0,9.564273413760239,25.511969432160026,21.75,11.305820034439725,1985.4068999994618,6602.796725906107,10097.589456821886,10097.589456821886,0.0,10097.589456821886,454.39152555698485,0.18,1.0
8909,8909,2024-04-03 19:15:00,0.4607477217840923,9.544214642890788,0.42330278865671445,1.0,0.0,1.0,245.28763563108726,0.0,9.607389954962526,23.29993120540027,21.5,11.176419006242769,1987.4618439563908,6609.630779535484,10195.52448518317,10195.524485183174,0.0,10195.52448518317,73.91755251757799,0.029,0.42330278865671445
8910,8910,2024-04-03 19:30:00,0.44949194305646223,9.604207943509056,0.034753098233016415,1.0,0.0,1.0,238.6599658362242,0.0,9.649599388048507,21.723159157059715,21.25,11.046037392383589,1994.4161891529016,6632.758596656677,10220.822359729487,10220.82235972949,0.0,10220.822359729487,74.10096210803879,0.029,0.034753098233016415
8911,8911,2024-04-03 19:45:00,0.44167163364936124,9.645890192648904,-0.23458583701214614,1.0,1.0,1.0,413.39926556086175,-1221.4044060250137,9.518818719689946,23.27948429165093,21.0,10.914689754176603,2305.6431944546084,7667.795118198044,10552.555640327279,10552.555640327279,0.0,10552.555640327279,76.50602839237277,0.029,-0.23458583701214614
8912,8912,2024-04-03 20:00:00,0.4626328004256017,9.534167173731543,1.0,1.0,1.0,1.0,434.12778841745876,-1167.4247402388332,9.39875274430591,25.485556467124013,20.3,10.872290440296178,2286.002572277422,7602.477003404387,10519.07638099026,10519.07638099026,0.0,10519.07638099026,473.35843714456166,0.18,1.0
8913,8913,2024-04-03 20:15:00,0.48629643837534947,9.408039983459387,1.0,1.0,0.0,1.0,279.41499500676184,0.0,9.442310363247882,25.495091096661874,19.6,10.798879630544276,1967.2187398614637,6542.309012173742,10117.921822423354,10117.921822423354,0.0,10117.921822423354,73.35493321256932,0.029,1.0
8914,8914,2024-04-03 20:30:00,0.48392787801457365,9.420664410182322,1.0,1.0,0.0,1.0,269.7296547731326,0.0,9.489229947061018,23.283421460822158,18.9,10.696150587692633,1979.4718770082427,6583.0588321904115,10219.06321765467,10219.06321765467,0.0,10219.06321765467,74.08820832799636,0.029,1.0
8915,8915,2024-04-03 20:45:00,0.4717194062778591,9.485735564539011,0.8090062168790465,1.0,0.0,1.0,262.3860323618826,0.0,9.535124793419408,21.70825636788428,18.2,10.565641040551338,1986.7436189219864,6607.242204223475,10246.378892969982,10246.378892969982,0.0,10246.378892969982,74.28624697403238,0.029,0.8090062168790465
8916,8916,2024-04-03 21:00:00,0.4632172998468688,9.53105179181619,1.0,1.0,0.0,1.0,249.98613650769445,0.0,9.570836075162656,23.27751427750977,18.4,10.536395563147414,1978.1805820369755,6578.764418683303,10065.146202601782,10065.146202601782,0.0,10065.146202601782,377.4429825975668,0.15,1.0
8917,8917,2024-04-03 21:15:00,0.4566649770662762,9.565975672236748,0.2830350855726586,1.0,0.0,1.0,243.65581347619727,0.0,9.605445216369667,25.50309210531537,18.6,10.50305924080537,1983.0641716066377,6595.005597869918,10069.490155573694,10069.490155573694,0.0,10069.490155573694,73.00380362790929,0.029,0.2830350855726586
8918,8918,2024-04-03 21:30:00,0.4498543837316644,9.602276134710229,0.048575816608992885,1.0,0.0,1.0,241.43641448677883,0.0,9.643171726801654,25.516429077926063,18.8,10.465542018934146,1989.4935469792792,6616.387541621655,10161.360966512835,10161.360966512833,0.0,10161.360966512835,73.66986700721806,0.029,0.048575816608992885
8919,8919,2024-04-03 21:45:00,0.445699147596176,9.624423543312382,-0.09370335823532433,1.0,1.0,1.0,416.7196314566178,-1220.0931402150113,9.52086693821797,23.291949780462517,19.0,10.423761712101518,2311.059074269,7685.8065160159795,10662.0786242832,10662.0786242832,0.0,10662.0786242832,77.3000700260532,0.029,-0.09370335823532433
