step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
8920,8920,2024-04-03 22:00:00,0.46321651226241944,9.531055989641304,1.0,1.0,1.0,1.0,435.80933407835755,-1172.6009257732428,9.408918467852546,21.699022635185024,18.75,10.241148772302125,2295.5910833576513,7634.36517180295,10647.584791867519,10647.58479186752,0.0,10647.584791867519,220.93738443125102,0.083,1.0
8921,8921,2024-04-03 22:15:00,0.48402889989181347,9.420125963576634,1.0,1.0,0.0,1.0,275.59805759192653,0.0,9.44792296126474,23.26216036643011,18.5,10.058427106245016,1970.1772121142965,6552.147897545145,10119.402680667516,10119.402680667517,0.0,10119.402680667516,73.36566943483949,0.029,1.0
8922,8922,2024-04-03 22:30:00,0.47981766834609324,9.442571827715323,1.0,1.0,0.0,1.0,268.35704356226495,0.0,9.486381275634994,25.48691056443735,18.25,9.87559322927926,1975.164456934433,6568.73379929138,10126.908978023728,10126.908978023728,0.0,10126.908978023728,73.42009009067203,0.029,1.0
8923,8923,2024-04-03 22:45:00,0.4722520621226663,9.482896508886189,1.0,1.0,0.0,1.0,265.48266461572797,0.0,9.527799326743843,25.500716840269316,18.0,9.692643993374935,1981.3059838167949,6589.15845561293,10223.845691152375,10223.845691152377,0.0,10223.845691152375,74.12288126085473,0.029,1.0
8924,8924,2024-04-03 23:00:00,0.4676891872266732,9.507216632081832,1.0,1.0,0.0,1.0,252.34236560270824,0.0,9.572003045519367,23.291860850867486,17.7,9.688124681490562,1984.5136502154126,6599.826077043379,10285.115704287413,10285.115704287411,0.0,10285.115704287413,213.41615086396382,0.083,1.0
8925,8925,2024-04-03 23:15:00,0.4561480525199559,9.568730880068635,1.0,1.0,0.0,1.0,245.62489914680592,0.0,9.615285427337088,21.717912767891026,17.4,9.676737869145235,1991.8089264052685,6624.087716176885,10296.562057228914,10296.562057228915,0.0,10296.562057228914,74.65007491490962,0.029,1.0
8926,8926,2024-04-03 23:30:00,0.4481295622776176,9.611469433060298,1.0,1.0,0.0,1.0,233.70842874566557,0.0,9.648468057606078,23.28648367095395,17.1,9.658662544767026,1983.02146970453,6594.863585681171,10147.631134299598,10147.631134299598,0.0,10147.631134299598,73.57032572367208,0.029,1.0
8927,8927,2024-04-03 23:45:00,0.4420413575053755,9.643919564496349,1.0,1.0,0.0,1.0,227.81940644439652,0.0,9.680617051022972,25.509896312408877,16.8,9.634068862985522,1987.5443100934208,6609.905034218279,10150.339289005786,10150.339289005784,0.0,10150.339289005786,73.58995984529194,0.029,1.0
8928,8928,2024-04-04 00:00:00,0.4357128732479413,9.677650385588473,1.0,1.0,0.0,1.0,225.77626303373552,0.0,9.715939173239772,25.523549761998275,16.85,9.699703040208847,1993.6366668754279,6630.166167295483,10223.771793465094,10223.771793465095,0.0,10223.771793465094,74.12234550262194,0.029,1.0
8929,8929,2024-04-04 00:15:00,0.4318225421337401,9.698385850427165,1.0,1.0,0.0,1.0,214.35548445686862,0.0,9.754233700166855,23.31394048530359,16.9,9.76546808090226,1996.218999175327,6638.754137476801,10296.286964118297,10296.286964118297,0.0,10296.286964118297,74.64808048985766,0.029,1.0
8930,8930,2024-04-04 00:30:00,0.42186734297267453,9.751447061955645,1.0,1.0,0.0,1.0,208.85114511930126,0.0,9.791796633746687,21.739662820858936,16.95,9.831372690617705,2003.2358333145849,6662.089771840178,10306.857952151953,10306.857952151953,0.0,10306.857952151953,74.72472015310167,0.029,1.0
8931,8931,2024-04-04 00:45:00,0.4149072111537419,9.788544564550556,1.0,1.0,0.0,1.0,198.09319422396507,0.0,9.819444828560378,23.30772556880673,17.0,9.897404860571198,1994.1679561580554,6631.933057062938,10132.245513259033,10132.245513259035,0.0,10132.245513259033,73.458779971128,0.029,1.0
8932,8932,2024-04-04 01:00:00,0.4098351133276138,9.815578845963818,1.0,1.0,0.0,1.0,193.3086221081361,0.0,9.846226709442616,25.52977152608161,16.75,9.900134141818524,1998.2007219978505,6645.344682197992,10139.355908582938,10139.355908582935,0.0,10139.355908582938,73.5103303372263,0.029,1.0
8933,8933,2024-04-04 01:15:00,0.4045588786606441,9.843701176738767,1.0,1.0,0.0,1.0,191.9976006056346,0.0,9.876362264442724,25.54313707388797,16.5,9.8978354970912,2004.3036396930484,6665.64093732652,10229.538541746466,10229.538541746466,0.0,10229.538541746466,74.16415442766188,0.029,1.0
8934,8934,2024-04-04 01:30:00,0.40124082439615666,9.861386405968485,1.0,1.0,0.0,1.0,181.97426412839587,0.0,9.90961906478828,23.332841525354475,16.25,9.89062728312339,2006.212342119191,6671.988640726799,10304.84829106655,10304.84829106655,0.0,10304.84829106655,74.71015011023249,0.029,1.0
8935,8935,2024-04-04 01:45:00,0.3926367058616178,9.907246357757577,1.0,1.0,0.0,1.0,177.4829309055716,0.0,9.942303112874448,21.758128819327368,16.0,9.878612519626348,2012.9463873462691,6694.383814117939,10317.583378189885,10317.583378189885,0.0,10317.583378189885,74.80247949187667,0.029,1.0
8936,8936,2024-04-04 02:00:00,0.38657933691771945,9.939532134228555,1.0,1.0,0.0,1.0,167.69967908151577,0.0,9.965227642472595,23.325717438540227,15.9,9.95614322778038,2003.6100888432406,6663.334420067836,10140.159955822004,10140.159955822002,0.0,10140.159955822004,73.51615967970953,0.029,1.0
8937,8937,2024-04-04 02:15:00,0.3823744514095262,9.961944173987225,1.0,1.0,0.0,1.0,163.86483322011193,0.0,9.987428547996746,25.546654669623212,15.8,10.031500481260442,2007.2397768443798,6675.4055436496,10133.28417586754,10133.28417586754,0.0,10133.28417586754,73.46631027503967,0.029,1.0
8938,8938,2024-04-04 02:30:00,0.37799635594401715,9.985279422818389,1.0,1.0,0.0,1.0,163.19462433827675,0.0,10.013141020636805,25.55987133208515,15.7,10.104713783084957,2013.3863501081892,6695.846982541464,10215.626352656425,10215.626352656425,0.0,10215.626352656425,74.06329105675908,0.029,1.0
8939,8939,2024-04-04 02:45:00,0.3751663766286296,10.000363212569404,1.0,1.0,0.0,1.0,154.37085153842318,0.0,10.04210392213936,23.348928384591677,15.6,10.175815521342836,2014.7381389377977,6700.342578309896,10295.57155605893,10295.57155605893,0.0,10295.57155605893,74.64289378142725,0.029,1.0
8940,8940,2024-04-04 03:00:00,0.36771405119868544,10.040084107111007,0.7484513190198575,1.0,0.0,1.0,150.76314266286343,0.0,10.070632119000091,21.77392868105564,15.7,10.284659026005968,2021.2747182662004,6722.081046423518,10298.161723688776,10298.161723688776,0.0,10298.161723688776,74.66167249674363,0.029,0.7484513190198575
8941,8941,2024-04-04 03:15:00,0.36242570795101103,10.068270976621111,0.5648794399960071,1.0,0.0,1.0,141.82443929614817,0.0,10.089534675505071,23.341186640951378,15.8,10.393722281593407,2011.7406305622596,6690.373871901207,10111.439718468437,10111.439718468437,0.0,10111.439718468437,73.30793795889618,0.029,0.5648794399960071
8942,8942,2024-04-04 03:30:00,0.3589592555196914,10.086747168080045,0.4445555404890367,1.0,0.0,1.0,138.7966025441688,0.0,10.107835388207034,25.561248563587345,15.9,10.502997154522685,2015.0239276094526,6701.293015474946,10101.833583867612,10101.833583867612,0.0,10101.833583867612,73.2382934830402,0.029,0.4445555404890367
8943,8943,2024-04-04 03:45:00,0.35534582385964225,10.106006758828107,0.3191406721418947,1.0,0.0,1.0,138.73486132498337,0.0,10.129791440227429,25.574315795589566,16.0,10.612494737315403,2021.3422449464701,6722.305617489226,10179.78908567562,10179.78908567562,0.0,10179.78908567562,73.80347087114825,0.029,0.3191406721418947
8944,8944,2024-04-04 04:00:00,0.3529305092816189,10.118880385528971,0.23532424070632624,1.0,0.0,1.0,130.8685746003305,0.0,10.155097286017561,23.362950745584364,16.0,10.612494737315403,2022.0885313695685,6724.787515558092,10278.10865660243,10278.108656602431,0.0,10278.10865660243,74.51628776036762,0.029,0.23532424070632624
8945,8945,2024-04-04 04:15:00,0.3464581696149049,10.153377955952557,0.01069467001700347,1.0,0.0,1.0,127.9960618144787,0.0,10.180083640048665,21.78758421208824,16.0,10.612494737315403,2028.4200493959365,6745.844018632868,10292.827260598462,10292.827260598464,0.0,10292.827260598462,74.62299763933885,0.029,0.01069467001700347
8946,8946,2024-04-04 04:30:00,0.341825190462769,10.178071734833441,-0.15007523170557438,1.0,1.0,1.0,337.5724125918868,-1431.303801672272,10.003749393742082,23.339005157261532,16.0,10.612494737315403,2391.9767359937678,7954.911489865129,10640.445160998013,10640.445160998015,0.0,10640.445160998013,77.14322741723561,0.029,-0.15007523170557438
8947,8947,2024-04-04 04:45:00,0.37062707712661624,10.024557678915135,0.8497375490846001,1.0,1.0,1.0,364.80285828617605,-1358.6535098186926,9.842154503837444,25.534930104062106,16.0,10.612494737315403,2364.1423274116455,7862.343592647879,10603.069709081889,10603.069709081887,0.0,10603.069709081889,76.87225539084369,0.029,0.8497375490846001
8948,8948,2024-04-04 05:00:00,0.4024829750880682,9.854765742780597,1.0,1.0,0.0,1.0,189.3537499760149,0.0,9.871884783240178,25.544106927977094,15.75,10.527937995202251,1996.6041608784724,6640.035055978933,10200.711572532422,10200.711572532426,0.0,10200.711572532422,73.95515890086007,0.029,1.0
8949,8949,2024-04-04 05:15:00,0.4020430907346996,9.857110326384051,1.0,1.0,0.0,1.0,182.86277448097803,0.0,9.905286716423127,23.33211196683645,15.5,10.440535409636313,2005.9038025568332,6670.9625417381485,10274.198257950782,10274.198257950782,0.0,10274.198257950782,74.48793737014317,0.029,1.0
8950,8950,2024-04-04 05:30:00,0.3934516601495946,9.90290265140266,1.0,1.0,0.0,1.0,178.3479974616797,0.0,9.938105831539309,21.75748283870957,15.25,10.350326956424057,2012.6553170874656,6693.415812167388,10294.873326979756,10294.873326979758,0.0,10294.873326979756,74.63783162060324,0.029,1.0
8951,8951,2024-04-04 05:45:00,0.3873693086057945,9.935321585131115,1.0,1.0,0.0,1.0,168.5346862532731,0.0,9.961160086009484,23.325094871192267,15.0,10.257360546086499,2003.3194847183593,6662.3679683222,10132.901389050849,10132.901389050849,0.0,10132.901389050849,73.46353507061866,0.029,1.0
8952,8952,2024-04-04 06:00:00,0.3831405978262521,9.957860613586076,1.0,1.0,0.0,1.0,164.66778943002436,0.0,9.983485772583485,25.54605453645538,14.75,10.381768585347515,2006.9472206550195,6674.432599992936,10098.119119365936,10098.119119365938,203.76,9894.359119365936,71.73410361540304,0.029,1.0
8953,8953,2024-04-04 06:15:00,0.37873801459914597,9.981326382186552,-0.6460539302128468,1.0,1.0,1.0,361.88419014774894,-1380.2111791159746,9.82791557105553,25.55217075646028,14.5,10.496717772623706,2382.8144370937484,7924.440760072241,10663.578958724656,10663.578958724656,0.0,10663.578958724656,77.31094745075376,0.029,-0.6460539302128468
8954,8954,2024-04-04 06:30:00,0.3931986527870571,9.904251180644986,-0.14329825923995324,0.0,1.0,1.0,0.0,-1439.3841645523833,9.603487075253113,22.947299597808826,14.25,10.602509117474364,2500.320345360475,8315.225956989998,10806.824657529698,10806.8246575297,0.0,10806.824657529698,78.34947876709032,0.029,-0.14329825923995324
8955,8955,2024-04-04 06:45:00,0.4466809068922871,9.61919076626411,1.0,1.0,1.0,1.0,424.9439090791178,-1204.9063335329865,9.480693178179786,21.706662547569106,14.0,10.699429672882141,2310.5335225387216,7684.058707421189,10639.397439021557,10639.397439021557,0.0,10639.397439021557,77.1356314329063,0.029,1.0
8956,8956,2024-04-04 07:00:00,0.4698847770792735,9.495514138167472,1.0,1.0,0.0,1.0,260.93043382788886,0.0,9.517332020638257,23.26894281930513,14.0,10.699429672882141,1974.2692887986527,6565.756770634904,10051.637463964062,10051.637463964062,1344.18,8707.457463964061,63.12906661373945,0.029,1.0
8957,8957,2024-04-04 07:15:00,0.46674260210855884,9.512261930761381,0.6342995444946944,1.0,0.0,1.0,254.1651078412868,0.0,9.553573794125606,25.4925717589384,14.0,10.699429672882141,1979.0949613353557,6581.805337216215,10044.448503077125,10044.448503077125,0.0,10044.448503077125,72.82225164730916,0.029,0.6342995444946944
8958,8958,2024-04-04 07:30:00,0.45961155553694955,9.550270408988059,0.3882878651913553,1.0,0.0,1.0,251.77172311497807,0.0,9.592886870002614,25.50689195705088,14.0,10.699429672882141,1985.6259093513402,6603.525077475513,10132.232471279229,10132.232471279229,0.0,10132.232471279229,73.45868541677441,0.029,0.3882878651913553
8959,8959,2024-04-04 07:45:00,0.45528138033565074,9.573350242810982,0.23945805500973094,1.0,0.0,1.0,239.11582741246596,0.0,9.635031607852795,23.298709836441525,14.0,10.699429672882141,1988.3791095991241,6612.681297080591,10220.489521741605,10220.489521741605,0.0,10220.489521741605,74.09854903262664,0.029,0.23945805500973094
8960,8960,2024-04-04 08:00:00,0.444291089854862,9.631928491073586,1.0,1.0,0.0,1.0,232.8584706160736,0.0,9.67632653076084,21.72507314404248,14.25,10.763956812361979,1995.658320306617,6636.889507813931,10223.453431484491,10223.453431484493,2608.74,7614.713431484492,285.5517536806684,0.15,1.0
8961,8961,2024-04-04 08:15:00,0.43664046866437173,9.672706302018899,-0.411434603986052,1.0,1.0,1.0,409.33949577929906,-1231.967440680418,9.543214926304342,23.280408698087857,14.5,10.824967357771571,2309.475622395971,7680.540486748696,10544.614129740661,10544.614129740661,0.0,10544.614129740661,76.4484524406198,0.029,-0.411434603986052
8962,8962,2024-04-04 08:30:00,0.4580032349230761,9.558842757860004,0.33148184411229864,1.0,1.0,1.0,430.3372251273822,-1177.0300401089007,9.421018078537713,25.4839624404085,14.75,10.882394612088138,2289.2794284400998,7613.374726758827,10514.99342321433,10514.99342321433,0.0,10514.99342321433,76.2337023183039,0.029,0.33148184411229864
8963,8963,2024-04-04 08:45:00,0.4820870171920658,9.43047619836629,1.0,1.0,0.0,1.0,274.6377391565269,0.0,9.463842199840366,25.49475928959471,15.0,10.936167018299475,1968.1502001545714,6545.406736359975,10095.062953605093,10095.062953605093,0.0,10095.062953605093,73.18920641363692,0.029,1.0
8964,8964,2024-04-04 09:00:00,0.4798197451315704,9.44256075844873,1.0,1.0,0.0,1.0,265.2675532053944,0.0,9.510062111311342,23.28500043421519,15.25,11.094846440269478,1980.56054669506,6586.679382035238,10159.402383347844,10159.402383347844,3602.58,6556.822383347844,245.88083937554416,0.15,1.0
8965,8965,2024-04-04 09:15:00,0.46780023336378884,9.506624756171005,0.6689646537443336,1.0,0.0,1.0,258.12809695286944,0.0,9.555291624137288,21.710452696410748,15.5,11.252322358198898,1987.9319142351483,6611.194075451061,10163.33932153168,10163.339321531681,0.0,10163.33932153168,73.68421008110468,0.029,0.6689646537443336
8966,8966,2024-04-04 09:30:00,0.45942140510743,9.551283910777398,0.37945964863012865,1.0,0.0,1.0,245.89391605928859,0.0,9.590365722462577,23.279986931908876,15.75,11.408582233292492,1979.4042551466714,6582.833944583653,9983.219086142095,9983.219086142095,0.0,9983.219086142095,72.37833837453019,0.029,0.37945964863012865
8967,8967,2024-04-04 09:45:00,0.452986166813925,9.58558373088178,0.15743108873917622,1.0,0.0,1.0,239.77305211926952,0.0,9.624367290217993,25.50739096527929,16.0,11.563618159322969,1984.4090078368167,6599.478071627066,9974.333284720411,9974.333284720411,0.0,9974.333284720411,72.31391631422298,0.029,0.15743108873917622
8968,8968,2024-04-04 10:00:00,0.4462949667048767,9.621247827463007,1.0,1.0,0.0,1.0,237.88677169767848,0.0,9.661548880582018,25.521309130401214,16.5,11.785157659090503,1991.3763232726542,6622.64902340935,10038.12909889799,10038.12909889799,4324.62,5713.509098897991,214.25659120867465,0.15,1.0
8969,8969,2024-04-04 10:15:00,0.4422004699582668,9.643071495122438,1.0,1.0,0.0,1.0,225.56665733117146,0.0,9.701592020559147,23.311078466651516,17.0,11.997840891698456,1993.336852701553,6629.169086019277,10106.671025817699,10106.671025817699,0.0,10106.671025817699,73.27336493717833,0.029,1.0
8970,8970,2024-04-04 10:30:00,0.4317707185585127,9.698662070083127,1.0,1.0,0.0,1.0,219.6082330394201,0.0,9.740836533803098,21.734384187222588,17.5,12.201423223348845,2000.2314151814658,6652.098085897808,10109.052545930825,10109.052545930826,0.0,10109.052545930825,73.29063095799849,0.029,1.0
8971,8971,2024-04-04 10:45:00,0.42449915682154976,9.73741949414114,0.9423494751387825,1.0,0.0,1.0,208.6253627259818,0.0,9.770117846220808,23.30412609348638,18.0,12.39565029893293,1991.491072726845,6623.030641565524,9933.336259777403,9933.336259777403,0.0,9933.336259777403,72.01668788338617,0.029,0.9423494751387825
8972,8972,2024-04-04 11:00:00,0.4191275774685649,9.766050012092549,1.0,1.0,0.0,1.0,203.79919702238334,0.0,9.798515994137599,25.533756418703447,18.0,12.462360522818406,1996.2805288545533,6638.9587645306,9940.943426506183,9940.943426506183,4691.34,5249.603426506183,108.92927110000329,0.083,1.0
8973,8973,2024-04-04 11:15:00,0.4135353975555793,9.795856331028762,0.5560906190561535,1.0,0.0,1.0,202.7750028399636,0.0,9.830306727991776,25.546558911104842,18.0,12.528862495428099,2003.4706683280635,6662.870754246418,10020.436619655275,10020.436619655275,0.0,10020.436619655275,72.64816549250074,0.029,0.5560906190561535
8974,8974,2024-04-04 11:30:00,0.4100359608807272,9.814508328505724,0.4351280217865022,1.0,0.0,1.0,191.67861039250218,0.0,9.865085074478415,23.33348064902375,18.0,12.59515682406758,2004.2369676171486,6665.419208388003,10096.601094919326,10096.601094919326,0.0,10096.601094919326,73.20035793816511,0.029,0.4351280217865022
8975,8975,2024-04-04 11:45:00,0.40101532950481705,9.862588293739325,0.12254225151316556,1.0,0.0,1.0,186.73605603720065,0.0,9.89922108274332,21.75540673682667,18.0,12.661248496013116,2010.7414222145878,6687.050840432693,10106.345116925622,10106.345116925626,0.0,10106.345116925622,73.27100209771076,0.029,0.12254225151316556
8976,8976,2024-04-04 12:00:00,0.3946888974717569,9.896308176475536,-0.09646748064814609,1.0,1.0,1.0,377.9793539695089,-1320.1949777323803,9.747042601452282,23.310697020676088,19.0,13.132838738777467,2346.840449981754,7804.803357622933,10399.788957298102,10399.788957298106,4647.24,5752.548957298102,41.70597994041125,0.029,-0.09646748064814609
8977,8977,2024-04-04 12:15:00,0.41933295447090424,9.76495535267008,-0.7703665136331719,0.0,1.0,1.0,0.0,-1403.6544369551357,9.528410258339171,25.16726350361068,20.0,13.574216447945973,2487.4259176945943,8273.696824215427,10591.343712804697,10591.343712804697,0.0,10591.343712804697,76.78724191783405,0.029,-0.7703665136331719
8978,8978,2024-04-04 12:30:00,0.4603637507238902,9.546261208641665,0.40912639424457947,1.0,1.0,1.0,421.48950511342963,-1178.851136464025,9.405772005626046,25.45222366668948,21.0,13.983848351866012,2272.2811102468777,7558.073184645408,10279.158077917966,10279.158077917966,0.0,10279.158077917966,74.52389606490526,0.029,0.40912639424457947
8979,8979,2024-04-04 12:45:00,0.4813551682653512,9.434376953145678,1.0,1.0,0.0,1.0,280.5594654186802,0.0,9.453397184554184,23.774727917526032,22.0,14.360048834514618,1983.5997128786466,6595.784732775866,9935.331992117164,9935.331992117166,0.0,9935.331992117164,72.03115694284945,0.029,1.0
8980,8980,2024-04-04 13:00:00,0.4788089993894543,9.447948033254209,1.0,1.0,0.0,1.0,269.70487158189775,0.0,9.500657652156509,22.059174326825513,22.0,14.360048834514618,1985.1002303236676,6600.774180926748,9984.075044563984,9984.075044563986,4347.9,5636.175044563985,116.95063217470269,0.083,1.0
8981,8981,2024-04-04 13:15:00,0.46970527201944656,9.49647090013635,0.7315141234387872,1.0,0.0,1.0,257.40893611834076,0.0,9.537336996036833,23.76127981519786,22.0,14.360048834514618,1977.2244374588072,6574.585916272612,9821.711871270818,9821.711871270818,0.0,9821.711871270818,71.20741106671343,0.029,0.7315141234387872
8982,8982,2024-04-04 13:30:00,0.4629771601803569,9.532331736238698,0.49973024487592416,1.0,0.0,1.0,250.93561497476364,0.0,9.573300766283037,25.507579175754156,22.0,14.360048834514618,1982.1866688928667,6591.086125495995,9830.844312008834,9830.844312008834,0.0,9830.844312008834,71.27362126206405,0.029,0.49973024487592416
8983,8983,2024-04-04 13:45:00,0.45602495194778986,9.56938700611828,0.2601687030794102,1.0,0.0,1.0,249.2540874686135,0.0,9.612227702013616,25.51927833689967,22.0,14.360048834514618,1990.4235874933545,6618.4751906917745,9907.437377917917,9907.437377917919,0.0,9907.437377917917,71.8289209899049,0.029,0.2601687030794102
8984,8984,2024-04-04 14:00:00,0.45161670408916016,9.592882967204776,1.0,1.0,0.0,1.0,235.8714571995208,0.0,9.653879271766137,23.309258399181335,21.875,14.377266783527158,1991.3696004076387,6621.4779578500975,9982.11655268157,9982.116552681568,3688.56,6293.55655268157,130.59129846814258,0.083,1.0
8985,8985,2024-04-04 14:15:00,0.4407471671800321,9.650817598930429,-0.27371209741594654,1.0,1.0,1.0,417.18248959339155,-1225.4072928574694,9.531172342262796,21.71849342403706,21.75,14.393048351341207,2318.701869437882,7709.729623907411,10472.24069855039,10472.240698550391,0.0,10472.24069855039,75.92374506449033,0.029,-0.27371209741594654
8986,8986,2024-04-04 14:30:00,0.46088694525219953,9.543472581805776,0.4271555007160413,1.0,1.0,1.0,430.7240484160831,-1174.300086799784,9.410019864413496,23.269230815649994,21.625,14.40741030083023,2287.4044735385655,7605.5209647076235,10273.678269417238,10273.678269417242,0.0,10273.678269417238,74.48416745327498,0.029,0.4271555007160413
8987,8987,2024-04-04 14:45:00,0.48327627741557777,9.42413744137497,1.0,1.0,0.0,1.0,276.95119037700374,0.0,9.449102104012052,25.496107315837722,21.5,14.420369155366194,1974.947053690745,6566.498754804681,9806.889530120941,9806.88953012094,0.0,9806.889530120941,71.09994909337682,0.029,1.0
8988,8988,2024-04-04 15:00:00,0.4792668920317597,9.44550746547072,1.0,1.0,0.0,1.0,274.841985964235,0.0,9.491957317445308,25.508043108826456,21.875,14.644884713539765,1983.7743230329327,6593.659527963538,9870.278508547799,9870.278508547799,2854.2,7016.078508547799,145.58362905236683,0.083,1.0
8989,8989,2024-04-04 15:15:00,0.47454776266945214,9.47066042497182,0.8996898102367452,1.0,0.0,1.0,260.131123430837,0.0,9.537391879924582,23.294464680149616,22.25,14.867300148701052,1985.5772547726003,6596.427823647164,9936.174368366212,9936.174368366212,0.0,9936.174368366212,72.03726417065504,0.029,0.8996898102367452
8990,8990,2024-04-04 15:30:00,0.4626603842934078,9.534020151716136,0.48904198521058445,1.0,0.0,1.0,253.0939438924331,0.0,9.581844849225787,21.717976131865868,22.625,15.087598520062235,1993.903664525305,6620.3815384178115,9942.040328969573,9942.040328969577,0.0,9942.040328969573,72.0797923850294,0.029,0.48904198521058445
8991,8991,2024-04-04 15:45:00,0.4544250818456161,9.577914313762866,0.20523046758637106,1.0,0.0,1.0,241.08409250670633,0.0,9.61616984866755,23.288109987650344,23.0,15.305757146181705,1986.7675631217926,6592.365124859707,9782.621459840817,9782.621459840817,0.0,9782.621459840817,70.92400558384593,0.029,0.20523046758637106
8992,8992,2024-04-04 16:00:00,0.44812757932074443,9.611480002220432,1.0,1.0,0.0,1.0,235.1716695860982,0.0,9.649448183570124,25.518699360474983,22.75,15.186477445092681,1991.10412804625,6609.204679880751,9808.827260491318,9808.827260491318,1375.2,8433.627260491317,174.99776565519485,0.083,1.0
8993,8993,2024-04-04 16:15:00,0.44157832863779467,9.646387508360554,-0.24394868700791994,1.0,1.0,1.0,413.6163981025581,-1243.4802056714173,9.52282328394732,25.524591163085688,22.5,15.065707166734686,2335.2271359753872,7753.976962267042,10357.669681514692,10357.669681514692,0.0,10357.669681514692,75.09310519098152,0.029,-0.24394868700791994
8994,8994,2024-04-04 16:30:00,0.45310394936430304,9.584955949888265,0.15822941582144429,1.0,1.0,1.0,434.36648057769435,-1172.457583077658,9.410431427957947,23.28371187230064,22.25,14.943456923366725,2295.2175853755575,7623.718596313029,10412.178280419877,10412.178280419877,0.0,10412.178280419877,75.48829253304412,0.029,0.15822941582144429
8995,8995,2024-04-04 16:45:00,0.4840923582208592,9.41978773068282,1.0,1.0,0.0,1.0,278.8055431677358,0.0,9.458197429807953,21.701880065532137,22.0,14.81974805835286,1984.4524524552562,6593.3991620989955,9960.598083818779,9960.598083818782,0.0,9960.598083818779,72.21433610768615,0.029,1.0
8996,8996,2024-04-04 17:00:00,0.4776974362912031,9.453872664567887,1.0,1.0,0.0,1.0,265.90702196348167,0.0,9.496386823718595,23.271648838029257,21.325,14.536983309395461,1974.9830093872013,6565.480191872406,9834.36424623347,9834.36424623347,385.74,9448.62424623347,354.3234092337551,0.15,1.0
8997,8997,2024-04-04 17:15:00,0.47069017725805073,9.49122135521459,0.767470635415566,1.0,0.0,1.0,259.16036707080104,0.0,9.53339981374222,25.50170244374565,20.65,14.240494091154025,1979.491912044084,6582.997760752255,9850.332042151762,9850.332042151762,0.0,9850.332042151762,71.41490730560028,0.029,0.767470635415566
8998,8998,2024-04-04 17:30:00,0.4634085266010728,9.530032553216282,0.516758045151546,1.0,0.0,1.0,257.25838676415134,0.0,9.573555546865979,25.51414542638349,19.975,13.930728030041054,1986.9126102474208,6608.964995413273,9947.359232676983,9947.359232676987,0.0,9947.359232676983,72.11835443690813,0.029,0.516758045151546
8999,8999,2024-04-04 17:45:00,0.4589868365513214,9.553600161181457,0.36529434556332047,1.0,0.0,1.0,243.4660365128728,0.0,9.61639386200618,23.301483890601713,19.3,13.608098480781637,1987.8043337000977,6611.940138863818,10048.892442114531,10048.892442114531,0.0,10048.892442114531,72.85447020533036,0.029,0.36529434556332047
9000,9000,2024-04-04 18:00:00,0.44779828684467965,9.613235131117857,1.0,1.0,0.0,1.0,236.92579025238527,0.0,9.658333091289755,21.72469606585827,19.475,13.754670664643283,1994.7474496024183,6635.233938652955,10013.64959486118,10013.649594861181,0.0,10013.64959486118,375.51185980729423,0.15,1.0
9001,9001,2024-04-04 18:15:00,0.4400280511365521,9.654650487442177,-0.2961223994032585,1.0,1.0,1.0,412.2757631652832,-1224.8678283102581,9.526821246341077,23.280764670953943,19.65,13.90124200336176,2306.8939744254867,7673.42400979417,10323.662369802563,10323.662369802563,0.0,10323.662369802563,74.84655218106859,0.029,-0.2961223994032585
9002,9002,2024-04-04 18:30:00,0.46111494665614344,9.542257334322755,0.4378633840012149,1.0,1.0,1.0,433.17546327907525,-1170.5907230754258,9.40609467257953,25.488615792905108,19.825,14.047806609313136,2287.408295007619,7608.143532894685,10280.650706233831,10280.65070623383,0.0,10280.650706233831,74.53471762019528,0.029,0.4378633840012149
9003,9003,2024-04-04 18:45:00,0.48490911140634524,9.41543443620418,1.0,1.0,0.0,1.0,278.7671470208561,0.0,9.449552846938506,25.497549387302687,20.0,14.19436654539074,1969.4475659937928,6549.932242957846,9884.35929088907,9884.35929088907,0.0,9884.35929088907,71.66160485894576,0.029,1.0
9004,9004,2024-04-04 19:00:00,0.48255979120359344,9.427956312884847,1.0,1.0,0.0,1.0,268.4229102016894,0.0,9.49627550439456,23.285050499229023,19.75,14.223166060707873,1980.2694701550513,6585.693513357766,9973.813515335292,9973.813515335294,0.0,9973.813515335292,448.8216081900881,0.18,1.0
9005,9005,2024-04-04 19:15:00,0.47039440517980147,9.492797820391658,0.7586558802297382,1.0,0.0,1.0,261.082735754037,0.0,9.541971724596348,21.708618267253627,19.5,14.246153687212663,1987.4947896014105,6609.575193111779,9987.721276776872,9987.721276776876,0.0,9987.721276776872,72.41097925663233,0.029,0.7586558802297382
9006,9006,2024-04-04 19:30:00,0.4619289475131357,9.537918709754987,0.4667873111519382,1.0,0.0,1.0,248.79820367327872,0.0,9.577496663600646,23.27852162721917,19.25,14.263478854564514,1979.1166554367896,6581.597651764922,9831.05881297142,9831.05881297142,0.0,9831.05881297142,71.2751763940428,0.029,0.4667873111519382
9007,9007,2024-04-04 19:45:00,0.4554110647998871,9.572659024616602,0.24249781848978838,1.0,0.0,1.0,242.51113391632748,0.0,9.611924964503995,25.505424854483817,19.0,14.275283853713255,1984.0210134355168,6597.82599159687,9832.084563747681,9832.084563747681,0.0,9832.084563747681,71.28261308717069,0.029,0.24249781848978838
9008,9008,2024-04-04 20:00:00,0.4486359269704078,9.608770509247726,1.0,1.0,0.0,1.0,240.98344474484074,0.0,9.649581896371998,25.518360541343807,18.775,14.080488465716618,1991.5675822255828,6623.960163665526,9937.015547187288,9937.01554718729,0.0,9937.015547187288,447.16569962342794,0.18,1.0
9009,9009,2024-04-04 20:15:00,0.4444900018819245,9.630868289969342,-0.14000948911740185,1.0,1.0,1.0,415.9313394569009,-1222.6310760121746,9.526752639503798,23.293057719483382,18.55,13.88569154444061,2311.921195609419,7690.175382754202,10505.732932430881,10505.732932430881,0.0,10505.732932430881,76.16656376012389,0.029,-0.14000948911740185
9010,9010,2024-04-04 20:30:00,0.4621042923405403,9.53698412182492,0.47331899613972017,1.0,1.0,1.0,435.0521470482488,-1174.9323958941168,9.414316787387783,21.698990389901727,18.325000000000003,13.690906417516,2296.270189791208,7638.14799067497,10503.032204165678,10503.032204165678,0.0,10503.032204165678,76.14698348020117,0.029,0.47331899613972017
9011,9011,2024-04-04 20:45:00,0.48300721688404213,9.425571534008055,1.0,1.0,0.0,1.0,274.6550401080041,0.0,9.453174988734759,23.262459648061427,18.1,13.49610579486558,1970.5928719724852,6554.338697102562,9868.850070905353,9868.850070905353,0.0,9868.850070905353,71.54916301406381,0.029,1.0
9012,9012,2024-04-04 21:00:00,0.47882890681803314,9.447841926659883,1.0,1.0,0.0,1.0,267.4778204141093,0.0,9.49149298604795,25.488553418209975,18.075000000000003,13.723520565788142,1975.4794973419255,6571.125063741363,9832.653707938725,9832.653707938725,0.0,9832.653707938725,368.7245140477022,0.15,1.0
9013,9013,2024-04-04 21:15:00,0.471290909282051,9.488019453526668,0.7906810579765216,1.0,0.0,1.0,265.4231343693143,0.0,9.532901834145342,25.50205911733254,18.05,13.948358642772254,1983.3787817139719,6597.25255991563,9902.483346247509,9902.483346247513,0.0,9902.483346247509,71.79300426029444,0.029,0.7906810579765216
9014,9014,2024-04-04 21:30:00,0.4667310107045659,9.512323712944664,0.6343456653689461,1.0,0.0,1.0,251.47203763713435,0.0,9.576977514922895,23.292615408325005,18.025,14.170661046865085,1985.0951662811826,6602.05027973987,9968.488259156344,9968.488259156342,0.0,9968.488259156344,72.2715398788835,0.029,0.6343456653689461
9015,9015,2024-04-04 21:45:00,0.45521266909706604,9.573716473712638,0.23648740486501083,1.0,0.0,1.0,244.77680872546676,0.0,9.620130451265442,21.71800295019966,18.0,14.390465346982285,1992.8399478004824,6626.2545737251485,9973.095025972978,9973.095025972978,0.0,9973.095025972978,72.30493893830409,0.029,0.23648740486501083
9016,9016,2024-04-04 22:00:00,0.4472181115399287,9.61632746549218,1.0,1.0,0.0,1.0,232.94216330745937,0.0,9.653194058015043,23.286483255994924,17.75,14.285625493263986,1983.9168207389225,6597.406753298249,9845.079497104918,9845.079497104918,0.0,9845.079497104918,204.28539956492708,0.083,1.0
9017,9017,2024-04-04 22:15:00,0.44115192222790134,9.648660254525286,1.0,1.0,0.0,1.0,227.07672725385387,0.0,9.685225333604288,25.511087856483417,17.5,14.178415470233663,1988.222503476066,6612.408056301835,9850.861584873943,9850.861584873941,0.0,9850.861584873943,71.41874649033609,0.029,1.0
9018,9018,2024-04-04 22:30:00,0.43484649894685184,9.68226816061328,1.0,1.0,0.0,1.0,225.86009206992298,0.0,9.720560229593026,25.52428675983834,17.25,14.068887402271375,1995.8989972053441,6638.44135545154,9937.077798763705,9937.077798763703,0.0,9937.077798763705,72.04381404103687,0.029,1.0
9019,9019,2024-04-04 22:45:00,0.4309567431751164,9.70300055887663,1.0,1.0,0.0,1.0,213.55762479039876,0.0,9.7587385628223,23.31405828972233,17.0,13.957057951993988,1996.457581631474,6640.700132084852,10021.533464296086,10021.533464296088,0.0,10021.533464296086,72.65611761614663,0.029,1.0
9020,9020,2024-04-04 23:00:00,0.42102023902043995,9.755962126021055,1.0,1.0,0.0,1.0,208.06564227835895,0.0,9.796181464884299,21.73931518428328,16.85,14.04814515932469,2003.5269174450134,6663.925035005697,10014.063202823389,10014.06320282339,0.0,10014.063202823389,207.79181145858533,0.083,1.0
9021,9021,2024-04-04 23:15:00,0.4140822800258747,9.792941447462088,1.0,1.0,0.0,1.0,197.36527107210316,0.0,9.823717166163869,23.306927503675535,16.7,14.135269277562532,1994.6415014747604,6633.986422964157,9852.867914666576,9852.867914666576,0.0,9852.867914666576,71.43329238133268,0.029,1.0
9022,9022,2024-04-04 23:30:00,0.40903092989794154,9.819865143643971,1.0,1.0,0.0,1.0,192.58432053215884,0.0,9.850384475746777,25.529428072416586,16.549999999999997,14.2185135744592,1998.7626574407786,6647.2245420887275,9849.529226299212,9849.529226299212,0.0,9849.529226299212,71.40908689066929,0.029,1.0
9023,9023,2024-04-04 23:45:00,0.40377707195873763,9.847868206459928,1.0,1.0,0.0,1.0,192.11453795260317,0.0,9.880537823703158,25.542558777368257,16.4,14.297968575425344,2006.7843323083175,6673.400641866421,9926.32510292359,9926.325102923593,0.0,9926.32510292359,71.96585699619604,0.029,1.0
9024,9024,2024-04-05 00:00:00,0.4004590763530864,9.86555312303805,1.0,1.0,0.0,1.0,181.2384327792857,0.0,9.913687370211127,23.332123811879484,16.049999999999997,14.184402347715128,2006.643711043675,6673.638895034174,10022.67328422705,10022.67328422705,0.0,10022.67328422705,72.66438131064612,0.029,1.0
9025,9025,2024-04-05 00:15:00,0.3918716556389377,9.911324075444462,1.0,1.0,0.0,1.0,176.7752107801991,0.0,9.946262467609309,21.757377979981737,15.7,14.064660404967022,2013.205415917347,6696.051307711759,10043.006524694903,10043.006524694903,0.0,10043.006524694903,72.81179730403805,0.029,1.0
9026,9026,2024-04-05 00:30:00,0.3858344558053494,9.943502350557488,1.0,1.0,0.0,1.0,167.03797684232063,0.0,9.96908494823416,23.324468761287704,15.35,13.938884417084857,2003.7970005596787,6665.156523144956,9890.312300791084,9890.312300791085,0.0,9890.312300791084,71.70476418073535,0.029,1.0
9027,9027,2024-04-05 00:45:00,0.3816483725713863,9.965814174194511,1.0,1.0,0.0,1.0,163.18794544124782,0.0,9.991179575201334,25.545595335166173,15.0,13.807192610861183,2007.2854947206074,6676.937661518796,9896.997267741894,9896.997267741895,0.0,9896.997267741894,71.75323019112874,0.029,1.0
9028,9028,2024-04-05 01:00:00,0.37729097366972625,9.989039110340359,1.0,1.0,0.0,1.0,163.25540289606758,0.0,10.016901200905751,25.558673562502165,15.0,13.959068662683807,2015.0396369035486,6702.5288895295125,9948.879589506601,9948.879589506601,0.0,9948.879589506601,72.12937702392287,0.029,1.0
9029,9029,2024-04-05 01:15:00,0.37446175530267223,10.004118844236757,0.9825181410279507,1.0,0.0,1.0,153.70582412890468,0.0,10.045765792514866,23.347902534019315,15.0,14.110130691636586,2014.9965026849661,6701.808459118241,10016.92079144292,10016.920791442923,0.0,10016.92079144292,72.62267573796117,0.029,0.9825181410279507
9030,9030,2024-04-05 01:30:00,0.3670254247467795,10.043754486099665,0.7244074707619385,1.0,0.0,1.0,150.12688750918537,0.0,10.074195453510189,21.772919792277165,15.0,14.260400151351666,2021.8067597505506,6723.585828001031,10023.082679580779,10023.082679580779,0.0,10023.082679580779,72.66734942696066,0.029,0.7244074707619385
9031,9031,2024-04-05 01:45:00,0.3617553324212672,10.071844078194646,0.5414874401855432,1.0,0.0,1.0,141.23928521795892,0.0,10.093007771258442,23.339601513164347,15.0,14.409869630373553,2012.690821649134,6692.087935442051,9859.461931582216,9859.461931582218,0.0,9859.461931582216,71.48109900397107,0.029,0.5414874401855432
9032,9032,2024-04-05 02:00:00,0.35830553593808495,10.090231493450007,0.42174736573280464,1.0,0.0,1.0,138.2079563111976,0.0,10.111215128315536,25.56007229145696,14.925,14.311317187199093,2015.6732812929463,6702.8209385859545,9880.307388734724,9880.307388734724,0.0,9880.307388734724,71.63222856832675,0.029,0.42174736573280464
9033,9033,2024-04-05 02:15:00,0.3547103129306564,10.109394032079601,0.29695525432077474,1.0,0.0,1.0,138.82798910907348,0.0,10.133185302730967,25.57293120050365,14.85,14.212853827316454,2023.2330271101337,6728.59896930453,9964.955715331525,9964.955715331525,0.0,9964.955715331525,72.24592893615356,0.029,0.29695525432077474
9034,9034,2024-04-05 02:30:00,0.35229507881069416,10.122267229939,0.21311754060319033,1.0,0.0,1.0,130.2562317725716,0.0,10.158401996791225,23.36155438068032,14.774999999999999,14.114469225054536,2022.2838306642502,6726.025152374168,10046.80086428401,10046.800864284012,0.0,10046.80086428401,72.83930626605908,0.029,0.21311754060319033
9035,9035,2024-04-05 02:45:00,0.34583667852979183,10.15669050343621,-0.011069141642023371,1.0,1.0,1.0,345.00943389863164,-1424.5724726517794,9.992330500563579,21.770117237972364,14.7,14.01617933488332,2399.347281111565,7980.599622100812,10596.36168759805,10596.361687598053,0.0,10596.36168759805,76.82362223508586,0.029,-0.011069141642023371
9036,9036,2024-04-05 03:00:00,0.3735867700194916,10.00878251579611,0.9521648451386573,1.0,1.0,1.0,358.2420647739993,-1359.0822298358435,9.830537707231295,23.291921170222427,14.774999999999999,14.114469225054536,2350.7113671985094,7818.360387561253,10365.099852780348,10365.099852780346,0.0,10365.099852780348,75.14697393265753,0.029,0.9521648451386573
9037,9037,2024-04-05 03:15:00,0.40227466703264136,9.855876024716022,1.0,1.0,0.0,1.0,191.0976515304045,0.0,9.856853858171133,25.52866875187361,14.85,14.212853827316454,1999.0565741948697,6648.236961448433,9853.115106273073,9853.115106273073,0.0,9853.115106273073,71.43508452047979,0.029,1.0
9038,9038,2024-04-05 03:30:00,0.40249286476139895,9.854713030821744,1.0,1.0,0.0,1.0,190.74844804512634,0.0,9.886797374967234,25.542265265238765,14.925,14.311317187199093,2007.1279934887875,6674.454424545475,9924.802017874716,9924.802017874716,0.0,9924.802017874716,71.9548146295917,0.029,1.0
9039,9039,2024-04-05 03:45:00,0.39926511259247344,9.871916949882117,1.0,1.0,0.0,1.0,179.94161112850048,0.0,9.919745686500454,23.331640808207318,15.0,14.409869630373553,2007.4597893439468,6674.6950328800185,9995.634411126155,9995.634411126159,0.0,9995.634411126155,72.46834948066463,0.029,1.0
9040,9040,2024-04-05 04:00:00,0.3907318997875809,9.917398974132194,1.0,1.0,0.0,1.0,175.54166256055882,0.0,9.95212812936261,21.757255832781233,15.0,14.409869630373553,2014.2381060514774,6697.232567365548,10016.624941380956,10016.624941380956,0.0,10016.624941380956,72.62053082501194,0.029,1.0
9041,9041,2024-04-05 04:15:00,0.3847304060495454,9.949386935755923,1.0,1.0,0.0,1.0,165.86153260685882,0.0,9.974767352574094,23.324271987286213,15.0,14.409869630373553,2004.9762655412883,6666.437449493323,9859.498812847187,9859.498812847187,0.0,9859.498812847187,71.48136639314211,0.029,1.0
9042,9042,2024-04-05 04:30:00,0.3805780239478649,9.97151913235788,1.0,1.0,0.0,1.0,162.0481416061826,0.0,9.996684562689426,25.545065295605024,15.0,14.409869630373553,2008.503633743912,6678.165757647521,9859.071719015852,9859.071719015854,0.0,9859.071719015852,71.47826996286493,0.029,1.0
9043,9043,2024-04-05 04:45:00,0.3762554082121469,9.994558674229257,1.0,1.0,0.0,1.0,162.22227922973892,0.0,10.022247465776582,25.558181747581227,15.0,14.409869630373553,2016.3773624859514,6704.345479101187,9938.980744189334,9938.980744189332,0.0,9938.980744189334,72.05761039537268,0.029,1.0
9044,9044,2024-04-05 05:00:00,0.37344390500988,10.00954398629734,0.9472812029011773,1.0,0.0,1.0,152.62638161757388,0.0,10.050944731448897,23.34762853244522,14.825,14.31188247276554,2015.702396231951,6702.913465883583,10027.075018003441,10027.075018003437,0.0,10027.075018003441,72.69629388052495,0.029,0.9472812029011773
9045,9045,2024-04-05 05:15:00,0.3660511765892106,10.048947228779507,0.6906500575644526,1.0,0.0,1.0,149.07318572115489,0.0,10.079210586432806,21.77277769167835,14.65,14.212957385529512,2022.0188855235815,6724.601782748944,10045.175094429582,10045.175094429584,0.0,10045.175094429582,72.82751943461447,0.029,0.6906500575644526
9046,9046,2024-04-05 05:30:00,0.36081137393395046,10.076875376932044,0.5087380431068258,1.0,0.0,1.0,140.20277553623552,0.0,10.097862251782075,23.339265442726177,14.475000000000001,14.113089399727187,2012.3410562225124,6692.962511926012,9890.950777733213,9890.950777733216,0.0,9890.950777733213,71.7093931385658,0.029,0.5087380431068258
9047,9047,2024-04-05 05:45:00,0.35739102311625304,10.095105846790371,0.3899686571606726,1.0,0.0,1.0,137.2059968450534,0.0,10.115913771804784,25.559462391356185,14.3,14.012299632016026,2015.4363266837051,6703.665537786678,9895.057989076224,9895.057989076224,0.0,9895.057989076224,71.73917042080262,0.029,0.3899686571606726
9048,9048,2024-04-05 06:00:00,0.3538263620714332,10.114105490159261,0.2661873929352605,1.0,0.0,1.0,137.83341524859028,0.0,10.137731151267197,25.572349328801796,14.475000000000001,14.113089399727187,2023.2706154800871,6729.345795469352,9955.649052543946,9955.649052543946,232.2,9723.449052543945,70.49500563094361,0.029,0.2661873929352605
9049,9049,2024-04-05 06:15:00,0.35142795310931857,10.126889009927332,-0.7712826656779006,1.0,1.0,1.0,346.37818982372926,-1415.0631093475936,9.97298578588186,23.344338051979822,14.65,14.212957385529512,2391.4297892621094,7953.146800260036,10549.851591402923,10549.851591402923,0.0,10549.851591402923,76.4864240376712,0.029,-0.7712826656779006
9050,9050,2024-04-05 06:30:00,0.3777561251235634,9.986559853091407,-0.6798254312923626,0.0,1.0,1.0,0.0,-1508.8825970100556,9.73805573061402,21.370429858745325,14.825,14.31188247276554,2528.961630392971,8409.6794276399,10687.593483666617,10687.593483666617,0.0,10687.593483666617,77.48505275658297,0.029,-0.6798254312923626
9051,9051,2024-04-05 06:45:00,0.4200567999061968,9.761097256499971,0.7893393202832846,1.0,1.0,1.0,399.69100544902125,-1254.1374698750672,9.594318120795696,23.269005812695678,15.0,14.409869630373553,2315.6102073998445,7699.27847911488,10270.12552076716,10270.125520767164,0.0,10270.12552076716,74.45841002556192,0.029,0.7893393202832846
9052,9052,2024-04-05 07:00:00,0.4483013132272431,9.610554000498794,1.0,1.0,0.0,1.0,238.7771804284889,0.0,9.62794581616234,25.499576375523503,15.0,14.558560263245148,1985.2084152757648,6599.24025601891,9813.248205227608,9813.248205227608,1384.32,8428.928205227608,61.10972948790017,0.029,1.0
9053,9053,2024-04-05 07:15:00,0.44553798684882756,9.625282530095749,-0.10190305365192702,1.0,1.0,1.0,415.99397317978213,-1234.6447895185813,9.503042236113316,25.506818961230742,15.0,14.70647875749212,2327.8192789859077,7736.225356326134,10347.888782905053,10347.888782905053,0.0,10347.888782905053,75.02219367606163,0.029,-0.10190305365192702
9054,9054,2024-04-05 07:30:00,0.4569736808492671,9.564330281073406,0.2967556889354603,1.0,1.0,1.0,436.6673358605844,-1164.6191458879784,9.392253410024887,23.271399524761076,15.0,14.85361784758262,2290.3853224694135,7609.291328417133,10387.651410714587,10387.651410714587,0.0,10387.651410714587,75.31047272768076,0.029,0.2967556889354603
9055,9055,2024-04-05 07:45:00,0.48752712690437555,9.401480413599678,1.0,1.0,0.0,1.0,282.125138404648,0.0,9.44051961725271,21.693301426191766,15.0,14.99999835023321,1983.4015194287188,6587.058479922516,9930.711427130367,9930.711427130367,0.0,9930.711427130367,71.99765784669516,0.029,1.0
9056,9056,2024-04-05 08:00:00,0.4810236435561597,9.436143979845669,1.0,1.0,0.0,1.0,269.11052346467915,0.0,9.47920785752124,23.261738797578545,14.925,14.852060224319757,1974.2851435659927,6559.1426753753085,9809.225750445265,9809.225750445265,2625.3,7183.925750445264,269.3972156416974,0.15,1.0
9057,9057,2024-04-05 08:15:00,0.47392475657016475,9.473981047481022,0.8831909601704825,1.0,0.0,1.0,262.02768568325484,0.0,9.516679082108755,25.485168520248923,14.85,14.70425924300378,1978.4728484288041,6575.115785301664,9816.107761560997,9816.107761560997,0.0,9816.107761560997,71.16678127131723,0.029,0.8831909601704825
9058,9058,2024-04-05 08:30:00,0.4665524909300572,9.513275223342795,0.6289087085346927,1.0,0.0,1.0,260.194287191562,0.0,9.557284953395733,25.499196292327646,14.774999999999999,14.556584957866841,1986.065050530355,6602.000789396789,9902.509538839124,9902.509538839124,0.0,9902.509538839124,71.79319415658365,0.029,0.6289087085346927
9059,9059,2024-04-05 08:45:00,0.4620814499937398,9.537105871533367,0.47531715713225214,1.0,0.0,1.0,246.41396196795972,0.0,9.60057190849064,23.291384351825773,14.7,14.409051713561398,1986.832823004649,6606.118722846392,9987.647239525151,9987.647239525153,0.0,9987.647239525151,72.41044248655734,0.029,0.47531715713225214
9060,9060,2024-04-05 09:00:00,0.45077382240918784,9.597375526559029,1.0,1.0,0.0,1.0,239.9376829946646,0.0,9.642968742300111,21.718137017510134,15.024999999999999,14.657349800557885,1994.9916313459487,6630.608580287545,9961.165211640886,9961.165211640886,3845.28,6115.885211640885,229.3456954365332,0.15,1.0
9061,9061,2024-04-05 09:15:00,0.4429193300095986,9.63923997104884,-0.19350705562000034,1.0,1.0,1.0,414.2635940548364,-1218.775944190601,9.512745647990377,23.27296234718193,15.35,14.904047350728355,2307.0050691102247,7663.604890724201,10260.327460499257,10260.327460499257,0.0,10260.327460499257,74.38737408861961,0.029,-0.19350705562000034
9062,9062,2024-04-05 09:30:00,0.4637847275323677,9.52802740225248,0.5324421757165546,1.0,1.0,1.0,434.78026888145814,-1165.0184415226943,9.39317178160801,25.475803255820722,15.675,15.149119805630773,2288.6403580955234,7597.67196772295,10215.39728670112,10215.397286701122,0.0,10215.39728670112,74.06163032858312,0.029,0.5324421757165546
9063,9063,2024-04-05 09:45:00,0.487350837638364,9.40242003538752,1.0,1.0,0.0,1.0,281.21445545664693,0.0,9.437005162559785,25.48639266838885,16.0,15.392562826057274,1973.1993180106836,6545.817236696074,9829.324492081507,9829.324492081507,0.0,9829.324492081507,71.26260256759093,0.029,1.0
9064,9064,2024-04-05 10:00:00,0.48494893629095925,9.415222169569187,1.0,1.0,0.0,1.0,270.77458053124235,0.0,9.484087429922855,23.277579016406992,16.25,15.638246878221466,1985.939968018155,6581.770880685027,9901.521772979226,9901.521772979226,4587.9,5313.621772979226,199.26081648672098,0.15,1.0
9065,9065,2024-04-05 10:15:00,0.4726867332141536,9.480579711968561,1.0,1.0,0.0,1.0,263.5090361573104,0.0,9.530151660784897,21.70416692291738,16.5,15.883926820933617,1995.5385344512765,6606.77596302724,9908.683489958603,9908.683489958603,0.0,9908.683489958603,71.83795530219987,0.029,1.0
9066,9066,2024-04-05 10:30:00,0.4641535729721685,9.526061456058342,1.0,1.0,0.0,1.0,251.1245137875278,0.0,9.56604030657408,23.27237697770864,16.75,16.129618798474223,1989.3549174654545,6578.693853337862,9752.811745968957,9752.811745968957,0.0,9752.811745968957,70.70788515827493,0.029,1.0
9067,9067,2024-04-05 10:45:00,0.4575688334450222,9.561158117738032,1.0,1.0,0.0,1.0,244.64881526855336,0.0,9.600805825292873,25.49607724122991,17.0,16.375307106932095,1996.6000714918478,6594.194805635979,9748.352866798621,9748.35286679862,0.0,9748.352866798621,70.67555828429,0.029,1.0
9068,9068,2024-04-05 11:00:00,0.4507271903369724,9.597624075503937,1.0,1.0,0.0,1.0,243.49648200008866,0.0,9.638848201784949,25.5096862757694,17.0,16.296240654795675,2004.620902073509,6623.3212262581255,9846.10385677664,9846.10385677664,4933.86,4912.243856776641,101.92906002811532,0.083,1.0
9069,9069,2024-04-05 11:15:00,0.446539765725232,9.619943048684513,1.0,1.0,0.0,1.0,230.07450002960937,0.0,9.67959730989253,23.301136390417625,17.0,16.21694445873238,2003.9193160780085,6623.934222485607,9921.841401611391,9921.841401611393,0.0,9921.841401611391,71.93335016168258,0.029,1.0
9070,9070,2024-04-05 11:30:00,0.435908111287176,9.676609766839352,1.0,1.0,0.0,1.0,224.09074125233104,0.0,9.719531312125588,21.727437771959227,17.0,16.137429181689985,2010.335406375246,6647.817162851316,9937.391776683806,9937.391776683806,0.0,9937.391776683806,72.0460903809576,0.029,1.0
9071,9071,2024-04-05 11:45:00,0.4285092774570953,9.716045551153682,1.0,1.0,0.0,1.0,212.91119047065288,0.0,9.749482850476687,23.294830944938845,17.0,16.05768805202684,2000.6796653126746,6618.470154324197,9788.111359474144,9788.111359474144,0.0,9788.111359474144,70.96380735618754,0.029,1.0
9072,9072,2024-04-05 12:00:00,0.423014461561295,9.745332919878297,0.8914195372390782,1.0,0.0,1.0,207.6473696445114,0.0,9.778492270464229,25.51738653947051,17.5,16.32770555167068,2007.6534199009297,6632.4128988853545,9762.728884557822,9762.728884557824,4842.78,4919.948884557823,35.66962941304421,0.029,0.8914195372390782
9073,9073,2024-04-05 12:15:00,0.41730141385265007,9.775783464165375,-0.7710451512873826,1.0,1.0,1.0,393.9736710680333,-1296.3163755543935,9.640735917666508,25.524164194951254,18.0,16.58987649700431,2371.090292087739,7822.274993297223,10300.7277285187,10300.7277285187,0.0,10300.7277285187,74.68027603176057,0.029,-0.7710451512873826
9074,9074,2024-04-05 12:30:00,0.42995673732271966,9.708330590069904,-0.642251163282299,0.0,1.0,1.0,0.0,-1355.0057460774563,9.429727928667873,26.195671576963033,18.5,16.844012342363133,2256.186854643199,7430.753739552174,10417.45874816181,10417.45874816181,0.0,10417.45874816181,75.52657592417312,0.029,-0.642251163282299
